Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-clear,west,clear panel, 02/08  05:00:00,6.1,14849.99849,20.31280418,21.00003413,20.65641916,50.92021013,0,21.00003413,0.006359876,40.58063907,0,0,0,0,0,0,0,291270.3196,80.9084221,335349.027
w-singletint-clear,west,clear panel, 02/08  06:00:00,6.475,29699.99698,20.26525068,21.00003494,20.63264281,54.51064526,0,21.00003494,0.006438478,41.06162749,0,0,0,0,0,0,0,293144.1754,81.42893762,335349.027
w-singletint-clear,west,clear panel, 02/08  07:00:00,6.7,59399.99396,20.27069564,21.00001429,20.63535496,23.14145947,0,21.00001429,0.006485109,41.35600776,0,0,0,0,0,0,0,173600.0596,48.22223878,335349.027
w-singletint-clear,west,clear panel, 02/08  08:00:00,6.7,75599.99231,20.31619814,21.00001706,20.6581076,6.603880982,0,21.00001706,0.006429784,41.00679429,0,0,0,0,0,0,0,114076.2477,31.68784658,335349.027
w-singletint-clear,west,clear panel, 02/08  09:00:00,6.7,59399.99396,20.34566817,21.00003353,20.67285085,47.76877852,0,21.00003353,0.006351963,40.54083611,0,0,0,0,0,0,0,262340.8493,72.87245814,335349.027
w-singletint-clear,west,clear panel, 02/08  10:00:00,7.0125,59399.99396,20.50489516,21.00002594,20.75246055,36.04947206,0,21.00002594,0.006281191,40.10876744,0,0,0,0,0,0,0,210998.5229,58.61070082,335349.027
w-singletint-clear,west,clear panel, 02/08  11:00:00,7.8875,37799.99615,20.89215022,21.00404858,20.9480994,9.125053902,3.493497961,21.00404858,0.006224001,39.73740214,0,0,0,0,0,0,0,77120.44078,21.42234466,335349.027
w-singletint-clear,west,clear panel, 02/08  12:00:00,8.9875,37799.99615,21.38745848,21.27560478,21.33153163,0,23.13445445,21.27560478,0.006184542,38.81266703,0,0,0,3.783712238,13621.36406,3.377852416,12160.2687,0,0,335349.027
w-singletint-clear,west,clear panel, 02/08  13:00:00,10.15,37799.99615,21.75078168,21.7015267,21.72615419,0,19.35671854,21.7015267,0.006165973,37.662288,0,0,0,7.133688775,25681.27959,6.466402342,23279.04843,0,0,335349.027
w-singletint-clear,west,clear panel, 02/08  14:00:00,10.9125,37799.99615,22.18078953,22.14533317,22.16306135,0,18.68644328,22.14533317,0.006199842,36.79487395,0,0,0,7.329383516,26385.78066,6.742797997,24274.07279,0,0,335349.027
w-singletint-clear,west,clear panel, 02/08  15:00:00,11.7875,37799.99615,22.6850088,22.64407065,22.66453972,0,20.87576907,22.64407065,0.006263018,36.02871912,0,0,0,11.21140381,40361.0537,10.4622092,37663.95311,0,0,335349.027
w-singletint-clear,west,clear panel, 02/08  16:00:00,12.575,37799.99615,23.51537917,23.38013574,23.44775745,0,36.78196806,23.38013574,0.00636025,34.96627158,0,0,0,21.287206,76633.94158,20.15054477,72541.96118,0,0,335349.027
w-singletint-clear,west,clear panel, 02/08  17:00:00,12.8,37799.99615,23.91181523,23.9410355,23.92642537,0,35.81418311,23.9410355,0.006553969,34.78688409,0,0,0,29.51908546,106268.7077,28.07126574,101056.5567,0,0,335349.027
w-singletint-clear,west,clear panel, 02/08  18:00:00,12.425,37799.99615,23.68907611,24.01703838,23.85305725,0,17.33506277,24.01703838,0.006759764,35.71378029,0,0,0,14.1391856,50901.06817,13.30572869,47900.62328,0,0,335349.027
w-singletint-clear,west,clear panel, 02/08  19:00:00,11.8875,90449.9908,23.18617228,23.73712694,23.46164961,13.26041468,0,23.73712694,0.00694953,37.3455818,0,0,0,0,0,0,0,23560.71866,6.544644072,335349.027
w-singletint-clear,west,clear panel, 02/08  20:00:00,11.7,120149.9878,22.96904603,23.49615289,23.23259946,2.170830747,0.153584695,23.49615289,0.007197411,39.22611647,0,0,0,0,0,0,0,10471.50743,2.908752065,335349.027
w-singletint-clear,west,clear panel, 02/08  21:00:00,11.325,134999.9863,22.87746443,23.45583724,23.16665083,0,7.560501414,23.45583724,0.007466578,40.77336989,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/08  22:00:00,10.7875,120149.9878,22.81834411,23.4320494,23.12519675,0,11.11268484,23.4320494,0.007712142,42.15843784,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/08  23:00:00,10.6,90449.9908,22.68612814,23.1729114,22.92951977,2.63082376,1.512993696,23.1729114,0.007953507,44.14877927,0,0,0,0,0,0,0,12001.07893,3.333633035,335349.027
w-singletint-clear,west,clear panel, 02/08  24:00:00,10.225,44549.99547,22.48866612,22.8155472,22.65210666,2.764265398,0.880268016,22.8155472,0.008168769,46.31996658,0,0,0,0,0,0,0,11344.15344,3.151153733,335349.027
w-singletint-clear,west,clear panel, 02/09  01:00:00,10,29699.99698,22.30986631,22.52493746,22.41740189,0,5.268597288,22.52493746,0.008361702,48.24079754,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/09  02:00:00,10,22949.99767,22.16608205,22.38101012,22.27354608,0,6.322388414,22.38101012,0.008496212,49.43630554,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/09  03:00:00,10,14849.99849,22.0219125,22.2505151,22.1362138,0,4.933133075,22.2505151,0.008581793,50.32559661,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/09  04:00:00,10,14849.99849,21.88236261,22.11807925,22.00022093,0,4.183577037,22.11807925,0.008672284,51.26068608,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/09  05:00:00,9.625,14849.99849,21.73743716,21.9652575,21.85134733,0,4.561973621,21.9652575,0.008739157,52.13424125,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/09  06:00:00,9.4,29699.99698,21.59618905,21.80002519,21.69810712,0,6.174063761,21.80002519,0.008777635,52.92444871,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/09  07:00:00,9.4,59399.99396,21.56169115,21.95136305,21.7565271,0,17.84946148,21.95136305,0.00875458,52.35497884,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/09  08:00:00,9.775,75599.99231,21.66197019,22.19261169,21.92729094,0,17.20771867,22.19261169,0.008638268,50.93496733,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/09  09:00:00,10.375,59399.99396,21.85238738,22.17303808,22.01271273,1.133885321,2.974296281,22.17303808,0.008509975,50.27817966,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/09  10:00:00,11.975,59399.99396,22.22194718,22.41345184,22.31769951,0,6.820511129,22.41345184,0.008376582,48.80333075,0,0,0,4.357173326,15685.82398,3.389797163,12203.26979,0,0,335349.027
w-singletint-clear,west,clear panel, 02/09  11:00:00,14.8625,37799.99615,22.66589747,22.89681133,22.7813544,5.459986906,0,22.89681133,0.008274377,46.82209494,0,0,0,8.581955295,30895.03906,6.935237098,24966.85355,0,0,335349.027
w-singletint-clear,west,clear panel, 02/09  12:00:00,16.1,37799.99615,23.26476528,23.49111396,23.37793962,1.472989897,0,23.49111396,0.008218104,44.86631126,0,0,0,18.9892402,68361.26472,15.66322505,56387.61017,0,0,335349.027
w-singletint-clear,west,clear panel, 02/09  13:00:00,15.7875,37799.99615,23.71136972,23.92373857,23.81755415,1.332324561,1.20866854,23.92373857,0.008167129,43.41604892,0,0,0,21.26466101,76552.77963,17.89312656,64415.25561,0,0,335349.027
w-singletint-clear,west,clear panel, 02/09  14:00:00,15.225,37799.99615,24.18891445,23.99860054,24.09375749,0,45.2808357,23.99860054,0.008045332,42.54128646,0,0,0,76.82928461,276585.4246,65.34337105,235236.1358,0,0,335349.027
w-singletint-clear,west,clear panel, 02/09  15:00:00,15,37799.99615,25.45032807,23.99991538,24.72512173,0,267.3640425,23.99991538,0.007702088,40.72970042,0,0,0,328.1475952,1181331.343,285.7745885,1028788.518,0,0,335349.027
w-singletint-clear,west,clear panel, 02/09  16:00:00,15,37799.99615,26.60835858,23.99969865,25.30402861,0,552.1879068,23.99969865,0.007173408,37.96631004,0,0,0,628.6105301,2262997.908,570.5104376,2053837.575,0,0,335349.027
w-singletint-clear,west,clear panel, 02/09  17:00:00,14.3125,37799.99615,27.07824523,23.99953774,25.53889148,0,690.1198162,23.99953774,0.006809441,36.06131082,0,0,0,753.0202422,2710872.872,702.7487625,2529895.545,0,0,335349.027
w-singletint-clear,west,clear panel, 02/09  18:00:00,13.2125,37799.99615,26.34893329,23.99963186,25.17428258,0,530.4247301,23.99963186,0.006686271,35.4380448,0,0,0,569.1512964,2048944.667,534.0409736,1922547.505,0,0,335349.027
w-singletint-clear,west,clear panel, 02/09  19:00:00,12.1125,90449.9908,25.03091798,23.99982944,24.51537371,0,225.3625154,23.99982944,0.006724757,35.65286645,0,0,0,235.899161,849236.9795,219.95685,791844.6598,0,0,335349.027
w-singletint-clear,west,clear panel, 02/09  20:00:00,11.325,120149.9878,24.56210491,24.00013578,24.28112034,0,129.8926239,24.00013578,0.006919223,36.67181973,0,0,0,128.8456468,463844.3285,117.9363256,424570.7721,0,0,335349.027
w-singletint-clear,west,clear panel, 02/09  21:00:00,9.725,134999.9863,24.29814996,24.00025857,24.14920427,0,96.07534195,24.00025857,0.007137281,37.81416525,0,0,0,79.59934093,286557.6273,70.91270366,255285.7332,0,0,335349.027
w-singletint-clear,west,clear panel, 02/09  22:00:00,7.525,120149.9878,24.06046046,24.00889475,24.03467761,0,59.84526089,24.00889475,0.007280286,38.54301366,0,0,0,18.73771648,67455.77932,16.38116005,58972.17619,0,0,335349.027
w-singletint-clear,west,clear panel, 02/09  23:00:00,7.3875,90449.9908,23.83017455,23.77731328,23.80374391,0,31.02957408,23.77731328,0.007404225,39.74205703,0,0,0,0,0,0,0,12899.12439,3.583090109,335349.027
w-singletint-clear,west,clear panel, 02/09  24:00:00,7.8,44549.99547,23.60023244,23.48565172,23.54294208,0,28.81460491,23.48565172,0.007529176,41.09508938,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/10  01:00:00,8.4875,29699.99698,23.39932118,23.31384297,23.35658207,0,26.87501707,23.31384297,0.007649211,42.13402854,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/10  02:00:00,8.9,22949.99767,23.23064804,23.20088553,23.21576678,0,21.74966457,23.20088553,0.007788303,43.16835095,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/10  03:00:00,8.9,14849.99849,23.06109581,23.05071462,23.05590521,0,20.2971649,23.05071462,0.007885885,44.07324421,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/10  04:00:00,9.2125,14849.99849,22.91260564,22.9344079,22.92350677,0,18.13225935,22.9344079,0.007984127,44.91339006,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/10  05:00:00,9.4,14849.99849,22.774839,22.83607222,22.80545561,0,15.28769546,22.83607222,0.008061495,45.58525073,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/10  06:00:00,9.775,29699.99698,22.65615758,22.75307263,22.7046151,0,13.03742437,22.75307263,0.008122007,46.13703649,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/10  07:00:00,10.375,59399.99396,22.64885899,22.96297897,22.80591898,0,22.59524128,22.96297897,0.008117087,45.52754144,0,0,0,3.717849908,13384.25967,2.963306376,10667.90296,0,0,335349.027
w-singletint-clear,west,clear panel, 02/10  08:00:00,10.6,75599.99231,22.76099013,23.2671987,23.01409442,0,19.40780537,23.2671987,0.008009566,44.08600668,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/10  09:00:00,11.2875,59399.99396,22.92293981,23.22005079,23.0714953,0.721251022,3.689816706,23.22005079,0.007889308,43.56560543,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/10  10:00:00,12.3875,59399.99396,23.29557184,23.46572604,23.38064894,0,8.105000886,23.46572604,0.007786401,42.38934885,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/10  11:00:00,13.1125,37799.99615,23.58123984,23.70392414,23.64258199,1.37636093,0.279065365,23.70392414,0.007709784,41.37755941,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/10  12:00:00,13.9875,37799.99615,23.95788847,23.95308639,23.95548743,0,15.80477802,23.95308639,0.007638918,40.36646159,0,0,0,23.86663358,85919.88089,20.94626846,75406.56645,0,0,335349.027
w-singletint-clear,west,clear panel, 02/10  13:00:00,15.4625,37799.99615,24.36576403,23.99950288,24.18263345,0,67.35888648,23.99950288,0.007525233,39.62162488,0,0,0,100.1630344,360586.9238,89.54762673,322371.4562,0,0,335349.027
w-singletint-clear,west,clear panel, 02/10  14:00:00,16.7875,37799.99615,24.90551196,23.9999836,24.45274778,0,152.3573251,23.9999836,0.007377054,38.81019214,0,0,0,203.2144251,731571.9302,185.6731851,668423.4663,0,0,335349.027
w-singletint-clear,west,clear panel, 02/10  15:00:00,17.575,37799.99615,26.25717639,23.99986119,25.12851879,0,446.9321172,23.99986119,0.007160183,37.62067187,0,0,0,521.3737869,1876945.633,486.6905917,1752086.13,0,0,335349.027
w-singletint-clear,west,clear panel, 02/10  16:00:00,18.4875,37799.99615,27.71887127,23.9996509,25.85926109,0,855.5170407,23.9996509,0.006943562,36.46762239,0,0,0,943.9852014,3398346.725,902.7527951,3249910.062,0,0,335349.027
w-singletint-clear,west,clear panel, 02/10  17:00:00,18.9,37799.99615,28.34219146,23.99962955,26.17091051,0,1058.693688,23.99962955,0.00688941,36.18639711,0,0,0,1149.36609,4137717.924,1109.339132,3993620.876,0,0,335349.027
w-singletint-clear,west,clear panel, 02/10  18:00:00,18.525,37799.99615,27.84859118,23.99946622,25.9240287,0,931.8798965,23.99946622,0.006907785,36.3052096,0,0,0,1019.487098,3670153.554,979.430148,3525948.533,0,0,335349.027
w-singletint-clear,west,clear panel, 02/10  19:00:00,17.3,90449.9908,25.99887358,23.99970806,24.99929082,0,454.9903035,23.99970806,0.006992834,36.76064384,0,0,0,519.5080341,1870228.923,492.4762455,1772914.484,0,0,335349.027
w-singletint-clear,west,clear panel, 02/10  20:00:00,15.2625,120149.9878,25.34373915,23.99976646,24.6717528,0,294.5000394,23.99976646,0.007166049,37.6846318,0,0,0,341.6272182,1229857.986,315.1033947,1134372.221,0,0,335349.027
w-singletint-clear,west,clear panel, 02/10  21:00:00,13.4,134999.9863,24.99684404,23.99977341,24.49830872,0,233.9784027,23.99977341,0.00731302,38.46304895,0,0,0,266.2307507,958430.7024,239.1214194,860837.1097,0,0,335349.027
w-singletint-clear,west,clear panel, 02/10  22:00:00,12.425,120149.9878,24.75965388,23.99978851,24.3797212,0,194.3488026,23.99978851,0.007471798,39.31311518,0,0,0,217.2237428,782005.4742,191.421543,689117.5548,0,0,335349.027
w-singletint-clear,west,clear panel, 02/10  23:00:00,12.2,90449.9908,24.53699571,23.99982462,24.26841016,0,121.7567674,23.99982462,0.007659189,40.32775764,0,0,0,134.776631,485195.8715,116.9913353,421168.8071,0,0,335349.027
w-singletint-clear,west,clear panel, 02/10  24:00:00,10.1375,44549.99547,24.24888675,23.99571961,24.12230318,0,51.20897963,23.99571961,0.007729987,40.74691192,0,0,0,35.2732865,126983.8314,30.20754529,108747.1631,0,0,335349.027
w-singletint-clear,west,clear panel, 02/11  01:00:00,6.8375,35099.99643,23.88913071,23.71280425,23.80096748,0,30.60645893,23.71280425,0.007472522,40.11997562,0,0,0,0,0,0,0,11592.25566,3.220071016,335349.027
w-singletint-clear,west,clear panel, 02/11  02:00:00,4.5375,35099.99643,23.47201841,23.19834833,23.33518337,0,39.51196841,23.19834833,0.007110979,39.44357907,0,0,0,0,0,0,0,28994.46033,8.054016758,335349.027
w-singletint-clear,west,clear panel, 02/11  03:00:00,2.525,14849.99849,23.00109202,22.66376028,22.83242615,0,44.33187214,22.66376028,0.006714697,38.55734542,0,0,0,0,0,0,0,51076.70301,14.18797306,335349.027
w-singletint-clear,west,clear panel, 02/11  04:00:00,1.0125,14849.99849,22.51853445,22.11302985,22.31578215,0,53.10808056,22.11302985,0.006307425,37.50500044,0,0,0,0,0,0,0,50494.32332,14.02620092,335349.027
w-singletint-clear,west,clear panel, 02/11  05:00:00,0.6,14849.99849,22.09050389,21.65069919,21.87060154,0,60.06170047,21.65069919,0.005922274,36.2685125,0,0,0,0,0,0,0,33656.80113,9.349111425,335349.027
w-singletint-clear,west,clear panel, 02/11  06:00:00,0.225,14849.99849,21.68936567,21.24285945,21.46611256,0,63.2414409,21.24285945,0.005567133,35.01106984,0,0,0,0,0,0,0,21826.63121,6.062953113,335349.027
w-singletint-clear,west,clear panel, 02/11  07:00:00,-0.6875,55349.99437,21.30938448,21.01086099,21.16012273,0,30.48947203,21.01086099,0.005182926,33.1389712,0,0,0,0,0,0,0,188292.1905,52.30338625,335349.027
w-singletint-clear,west,clear panel, 02/11  08:00:00,-1.1,55349.99437,21.13139133,21.00016661,21.06577897,0,19.84796579,21.00016661,0.004754295,30.46275807,0,0,0,0,0,0,0,247007.1975,68.61311042,335349.027
w-singletint-clear,west,clear panel, 02/11  09:00:00,-0.7875,75599.99231,21.16414159,21.00002626,21.08208393,0,59.28407054,21.00002626,0.004359797,27.98755733,0,0,0,0,0,0,0,95889.88137,26.63607816,335349.027
w-singletint-clear,west,clear panel, 02/11  10:00:00,0.15,75599.99231,21.14933913,21.00004211,21.07469062,0,21.9041334,21.00004211,0.004015526,25.82727889,0,0,0,0,0,0,0,202744.5301,56.31792503,335349.027
w-singletint-clear,west,clear panel, 02/11  11:00:00,1.975,55349.99437,21.19725896,21.00004584,21.0986524,1.159620843,6.606311145,21.00004584,0.00372331,23.96812428,0,0,0,0,0,0,0,208031.6797,57.7865777,335349.027
w-singletint-clear,west,clear panel, 02/11  12:00:00,3.4875,44549.99547,21.31412645,20.99725104,21.15568874,0,33.52864488,20.99725104,0.003507898,22.59305843,0,0,0,0,0,0,0,61192.51256,16.99792015,335349.027
w-singletint-clear,west,clear panel, 02/11  13:00:00,5.275,44549.99547,21.48625342,21.13762475,21.31193909,0,44.38804,21.13762475,0.003365431,21.48244077,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/11  14:00:00,6.7875,44549.99547,22.09909366,21.69751756,21.89830561,0,57.70656177,21.69751756,0.00328794,20.2656892,0,0,0,9.759420015,35133.91206,9.759420015,35133.91206,0,0,335349.027
w-singletint-clear,west,clear panel, 02/11  15:00:00,8.2625,44549.99547,24.07162602,23.41749426,23.74456014,0,126.1435099,23.41749426,0.003246874,18.01845782,0,0,0,70.52798162,253900.7338,70.52798162,253900.7338,10553.67144,2.931575401,335349.027
w-singletint-clear,west,clear panel, 02/11  16:00:00,8.9,44549.99547,26.32768558,23.99757415,25.16262986,0,518.8897951,23.99757415,0.003229731,17.29046811,0,0,0,487.2708563,1754175.083,487.2708563,1754175.083,0,0,335349.027
w-singletint-clear,west,clear panel, 02/11  17:00:00,8.525,44549.99547,27.60763214,23.99971565,25.8036739,0,866.6728537,23.99971565,0.003183749,17.0433506,0,0,0,832.4792044,2996925.136,832.4792044,2996925.136,0,0,335349.027
w-singletint-clear,west,clear panel, 02/11  18:00:00,7.9875,44549.99547,27.54918168,23.99963205,25.77440686,0,865.96977,23.99963205,0.003165325,16.95592699,0,0,0,827.3758204,2978552.953,827.3758204,2978552.953,0,0,335349.027
w-singletint-clear,west,clear panel, 02/11  19:00:00,6.425,114749.9883,25.44041059,23.99979673,24.72010366,0,333.1713811,23.99979673,0.003195674,17.13462176,0,0,0,281.7932583,1014455.73,281.7932583,1014455.73,0,0,335349.027
w-singletint-clear,west,clear panel, 02/11  20:00:00,4.5375,134999.9863,24.41799119,23.99752471,24.20775795,0,96.91223599,23.99752471,0.003339676,17.92318005,0,0,0,30.94755555,111411.2,30.94755555,111411.2,0,0,335349.027
w-singletint-clear,west,clear panel, 02/11  21:00:00,3.2125,134999.9863,23.97396902,23.77719042,23.87557972,0,67.33120589,23.77719042,0.003539373,19.25114618,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/11  22:00:00,1.7375,134999.9863,23.56936063,23.32477989,23.44707026,0,65.20567312,23.32477989,0.003636328,20.32095006,0,0,0,0,0,0,0,25387.22399,7.052006665,335349.027
w-singletint-clear,west,clear panel, 02/11  23:00:00,-0.275,114749.9883,23.04046171,22.61583518,22.82814844,0,58.7267124,22.61583518,0.003658123,21.33928994,0,0,0,0,0,0,0,57368.52956,15.93570266,335349.027
w-singletint-clear,west,clear panel, 02/11  24:00:00,-1.1,55349.99437,22.47046715,21.92586605,22.1981666,0,62.53963275,21.92586605,0.003653127,22.22340536,0,0,0,0,0,0,0,62518.80895,17.36633582,335349.027
w-singletint-clear,west,clear panel, 02/12  01:00:00,-1.1,35099.99643,22.01222288,21.4734658,21.74284434,0,76.04116929,21.4734658,0.00367834,23.00366145,0,0,0,0,0,0,0,23100.21374,6.416726038,335349.027
w-singletint-clear,west,clear panel, 02/12  02:00:00,-2.1625,35099.99643,21.57349562,21.0836639,21.32857976,0,65.44104286,21.0836639,0.003708445,23.73617878,0,0,0,0,0,0,0,88172.46612,24.4923517,335349.027
w-singletint-clear,west,clear panel, 02/12  03:00:00,-3.1125,14849.99849,21.18711027,21.00102243,21.09406635,3.657797358,10.37178151,21.00102243,0.003703413,23.8007603,0.25,0,0,0,0,0,0,353173.0677,98.10362993,335349.027
w-singletint-clear,west,clear panel, 02/12  04:00:00,-2.9875,14849.99849,20.91872284,21.00004298,20.95938291,35.82792631,0,21.00004298,0.003696463,23.74888301,1,0,0,0,0,0,0,503392.7665,139.831324,335349.027
w-singletint-clear,west,clear panel, 02/12  05:00:00,-3.4875,14849.99849,20.66841391,21.000073,20.83424346,71.23633201,0,21.000073,0.003689816,23.70638214,1,0,0,0,0,0,0,645623.7089,179.3399191,335349.027
w-singletint-clear,west,clear panel, 02/12  06:00:00,-3.9,14849.99849,20.4301222,21.00011295,20.71511758,99.37692458,0,21.00011295,0.003681733,23.65470203,1,0,0,0,0,0,0,759101.7413,210.8615948,335349.027
w-singletint-clear,west,clear panel, 02/12  07:00:00,-3.9,55349.99437,20.24341181,21.00013692,20.62177436,118.3942313,0,21.00013692,0.003625842,23.29764842,1,0,0,0,0,0,0,827475.9377,229.8544272,335349.027
w-singletint-clear,west,clear panel, 02/12  08:00:00,-3.9,55349.99437,20.1817699,21.00010918,20.59093954,102.5915609,0,21.00010918,0.003502681,22.52474878,1,0,0,0,0,0,0,770699.2038,214.0831122,335349.027
w-singletint-clear,west,clear panel, 02/12  09:00:00,-0.4,75599.99231,20.38183888,21.00004766,20.69094327,29.74663975,0,21.00004766,0.003404455,21.90488666,1,0,0,0,0,0,0,405135.2002,112.5375556,335349.027
w-singletint-clear,west,clear panel, 02/12  10:00:00,3.3875,75599.99231,20.62110931,21.0000411,20.8105752,23.76150959,0,21.0000411,0.003298119,21.22430983,1,0,0,0,0,0,0,271495.6009,75.4154447,335349.027
w-singletint-clear,west,clear panel, 02/12  11:00:00,6.525,55349.99437,20.84947094,21.00003479,20.92475286,17.97581871,0,21.00003479,0.003184996,20.50005069,1,0,0,0,0,0,0,157806.1991,43.8350553,335349.027
w-singletint-clear,west,clear panel, 02/12  12:00:00,9.175,44549.99547,21.13878317,21.11759403,21.1281886,0,11.8978711,21.11759403,0.003111127,19.85896971,0.5,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/12  13:00:00,11.375,44549.99547,21.51430678,21.56115012,21.53772845,0,12.66161891,21.56115012,0.003100223,19.23212333,0,0,0,9.689166416,34880.9991,9.689166416,34880.9991,0,0,335349.027
w-singletint-clear,west,clear panel, 02/12  14:00:00,13.575,44549.99547,22.36268433,22.34056507,22.3516247,0,20.53682507,22.34056507,0.003130675,18.50190443,0,0,0,16.96174673,61062.28823,16.96174673,61062.28823,0,0,335349.027
w-singletint-clear,west,clear panel, 02/12  15:00:00,15.15,44549.99547,24.49940422,23.84511493,24.17225957,0,152.4585382,23.84511493,0.003201546,17.25314179,0,0,0,159.8755423,575551.9524,159.8755423,575551.9524,6869.228017,1.908118894,335349.027
w-singletint-clear,west,clear panel, 02/12  16:00:00,16.2875,44549.99547,26.7283456,23.99948482,25.36391521,0,635.2070212,23.99948482,0.003231512,17.23520202,0,0,0,664.7789661,2393204.278,664.7789661,2393204.278,0,0,335349.027
w-singletint-clear,west,clear panel, 02/12  17:00:00,16.7,44549.99547,28.08400457,23.99969205,26.04184831,0,1013.728577,23.99969205,0.003200238,17.05189884,0,0,0,1046.734773,3768245.184,1046.734773,3768245.184,0,0,335349.027
w-singletint-clear,west,clear panel, 02/12  18:00:00,16.325,44549.99547,28.0594037,23.99970338,26.02955354,0,1016.223245,23.99970338,0.003227321,17.18895182,0,0,0,1046.146403,3766127.05,1046.146403,3766127.05,0,0,335349.027
w-singletint-clear,west,clear panel, 02/12  19:00:00,15.0375,114749.9883,25.95968782,23.9997364,24.97971211,0,466.2139949,23.9997364,0.003298881,17.56803506,0,0,0,485.592724,1748133.806,485.592724,1748133.806,0,0,335349.027
w-singletint-clear,west,clear panel, 02/12  20:00:00,13.4,134999.9863,24.96438783,23.99978002,24.48208392,0,228.9275396,23.99978002,0.00349967,18.63124289,0,0,0,234.8452335,845442.8405,234.8452335,845442.8405,0,0,335349.027
w-singletint-clear,west,clear panel, 02/12  21:00:00,12.1125,134999.9863,24.58516145,23.99978107,24.29247126,0,164.5133614,23.99978107,0.003775551,20.0911119,0,0,0,159.8177423,575343.8722,159.8177423,575343.8722,0,0,335349.027
w-singletint-clear,west,clear panel, 02/12  22:00:00,11.325,134999.9863,24.35597469,23.99985153,24.17791311,0,114.2699851,23.99985153,0.003954596,21.05108662,0,0,0,103.0752731,371070.983,103.0752731,371070.983,0,0,335349.027
w-singletint-clear,west,clear panel, 02/12  23:00:00,10.4125,114749.9883,24.11433328,24.00101935,24.05767632,0,36.64303432,24.00101935,0.004081142,21.72691766,0,0,0,17.80423239,64095.23661,17.80423239,64095.23661,0,0,335349.027
w-singletint-clear,west,clear panel, 02/12  24:00:00,9.3125,55349.99437,23.8402608,23.76798436,23.80412258,0,13.46661195,23.76798436,0.004196273,22.63798348,0,0,0,0,0,0,0,10368.9241,2.880256695,335349.027
w-singletint-clear,west,clear panel, 02/13  01:00:00,7.525,29699.99698,23.50949612,23.39029719,23.44989666,0,24.76465797,23.39029719,0.004358761,24.04206822,0,0,0,0,0,0,0,10411.41289,2.892059136,335349.027
w-singletint-clear,west,clear panel, 02/13  02:00:00,6.325,22949.99767,23.17087722,22.99680406,23.08384064,0,31.26546205,22.99680406,0.00457843,25.83586351,0,0,0,0,0,0,0,10566.50717,2.935140879,335349.027
w-singletint-clear,west,clear panel, 02/13  03:00:00,5.4125,14849.99849,22.84101836,22.61238955,22.72670395,0,39.03403619,22.61238955,0.00479406,27.67015423,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/13  04:00:00,4.625,14849.99849,22.51557764,22.25773193,22.38665479,0,43.51286511,22.25773193,0.00496381,29.24718416,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/13  05:00:00,1.275,14849.99849,22.0635336,21.74270187,21.90311774,0,46.64017673,21.74270187,0.005040615,30.63208629,0,0,0,0,0,0,0,42714.00073,11.8650002,335349.027
w-singletint-clear,west,clear panel, 02/13  06:00:00,-0.225,29699.99698,21.59475127,21.17403899,21.38439513,0,60.03464133,21.17403899,0.004958064,31.20032065,0,0,0,0,0,0,0,40865.32852,11.35148015,335349.027
w-singletint-clear,west,clear panel, 02/13  07:00:00,0.375,59399.99396,21.35741388,21.04567776,21.20154582,0,74.15231551,21.04567776,0.004843023,30.72340267,0,0,0,0,0,0,0,10379.11627,2.883087852,335349.027
w-singletint-clear,west,clear panel, 02/13  08:00:00,1.2875,75599.99231,21.30663601,21.08792328,21.19727964,0,73.55805653,21.08792328,0.004715478,29.84385753,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/13  09:00:00,5.5125,59399.99396,21.41408918,21.18024231,21.29716574,0,43.93185014,21.18024231,0.004679166,29.46541747,0,0,0,2.898464285,10434.47143,2.898464285,10434.47143,0,0,335349.027
w-singletint-clear,west,clear panel, 02/13  10:00:00,9.55,59399.99396,21.72626723,21.62255768,21.67441246,0,26.05723072,21.62255768,0.004867393,29.83144203,0,0,0,7.030267081,25308.96149,7.030267081,25308.96149,0,0,335349.027
w-singletint-clear,west,clear panel, 02/13  11:00:00,12.975,37799.99615,22.13995469,22.12664887,22.13330178,0.003849736,8.993046246,22.12664887,0.00516642,30.68878546,0,0,0,11.58684696,41712.64904,11.58684696,41712.64904,0,0,335349.027
w-singletint-clear,west,clear panel, 02/13  12:00:00,14.775,37799.99615,22.88285888,22.90281025,22.89283457,0,14.77618255,22.90281025,0.00543139,30.7466247,0,0,0,20.88079588,75170.86519,20.88079588,75170.86519,0,0,335349.027
w-singletint-clear,west,clear panel, 02/13  13:00:00,16.375,37799.99615,23.41496902,23.59677279,23.50587091,0.641991584,1.986087712,23.59677279,0.00560834,30.38701652,0,0,0,17.21395277,61970.22999,17.21395277,61970.22999,0,0,335349.027
w-singletint-clear,west,clear panel, 02/13  14:00:00,17.8875,37799.99615,24.24457011,23.97899704,24.11178357,0,58.2657293,23.97899704,0.005753801,30.4174249,0,0,0,97.43987747,350783.5589,97.43987747,350783.5589,0,0,335349.027
w-singletint-clear,west,clear panel, 02/13  15:00:00,19.7375,37799.99615,25.48643331,23.9996436,24.74303845,0,282.4942921,23.9996436,0.005850649,30.85525283,0,0,0,340.311005,1225119.618,340.311005,1225119.618,0,0,335349.027
w-singletint-clear,west,clear panel, 02/13  16:00:00,20.6,37799.99615,26.66831408,23.99986298,25.33408853,0,572.9355896,23.99986298,0.005967582,31.43380832,0,0,0,637.9443312,2296599.592,637.9443312,2296599.592,0,0,335349.027
w-singletint-clear,west,clear panel, 02/13  17:00:00,20.6,37799.99615,27.49140646,23.99970425,25.74555535,0,811.0740421,23.99970425,0.006152052,32.36341246,0,0,0,876.0732445,3153863.68,876.0732445,3153863.68,0,0,335349.027
w-singletint-clear,west,clear panel, 02/13  18:00:00,20.225,37799.99615,27.48187493,23.9996493,25.74076211,0,829.88435,23.9996493,0.006403197,33.63705295,0,0,0,891.7732753,3210383.791,891.7732753,3210383.791,0,0,335349.027
w-singletint-clear,west,clear panel, 02/13  19:00:00,18.625,90449.9908,25.95786218,23.99989741,24.97887979,0,448.9104541,23.99989741,0.006695975,35.14491625,0,0,0,502.9664741,1810679.307,497.4859949,1790949.582,0,0,335349.027
w-singletint-clear,west,clear panel, 02/13  20:00:00,17.1125,120149.9878,25.17633801,23.99990667,24.58812234,0,263.8826593,23.99990667,0.007004971,36.74861285,0,0,0,315.2101383,1134756.498,299.8594876,1079494.155,0,0,335349.027
w-singletint-clear,west,clear panel, 02/13  21:00:00,16.0125,134999.9863,24.87395613,23.99978311,24.43686962,0,216.0648904,23.99978311,0.007370416,38.64360455,0,0,0,266.2184449,958386.4015,242.8211068,874155.9844,0,0,335349.027
w-singletint-clear,west,clear panel, 02/13  22:00:00,14.85,120149.9878,24.66868624,23.99978427,24.33423526,0,184.4546024,23.99978427,0.007727149,40.51686874,0,0,0,229.7448544,827081.4757,201.5127364,725445.8509,0,0,335349.027
w-singletint-clear,west,clear panel, 02/13  23:00:00,14.775,90449.9908,24.48815179,23.99980367,24.24397773,0,121.555129,23.99980367,0.008093925,42.43125219,0,0,0,162.229534,584026.3225,137.9632507,496667.7027,0,0,335349.027
w-singletint-clear,west,clear panel, 02/13  24:00:00,15.375,44549.99547,24.35817036,23.99983307,24.17900171,0,86.15758289,23.99983307,0.008473598,44.36654315,0,0,0,129.9670435,467881.3565,107.5372128,387133.9659,0,0,335349.027
w-singletint-clear,west,clear panel, 02/14  01:00:00,15.6,29699.99698,24.25037837,23.99985084,24.12511461,0,70.61680655,23.99985084,0.008807932,46.07519829,0,0,0,116.5310171,419511.6615,93.84101924,337827.6693,0,0,335349.027
w-singletint-clear,west,clear panel, 02/14  02:00:00,15.6,22949.99767,24.15029226,23.99986897,24.07508062,0,56.55279384,23.99986897,0.009123564,47.67201168,0,0,0,101.7389816,366260.3339,79.75938713,287133.7937,0,0,335349.027
w-singletint-clear,west,clear panel, 02/14  03:00:00,15.225,14849.99849,24.04819859,23.99988767,24.02404313,0,42.28691861,23.99988767,0.009396129,49.02513291,0,0,0,81.53913986,293540.9035,62.37090874,224535.2715,0,0,335349.027
w-singletint-clear,west,clear panel, 02/14  04:00:00,15,14849.99849,23.9458047,23.99989759,23.97285114,0,29.12818339,23.99989759,0.009662173,50.37286419,0,0,0,63.37766629,228159.5986,47.31202889,170323.304,0,0,335349.027
w-singletint-clear,west,clear panel, 02/14  05:00:00,14.625,14849.99849,23.85070146,24.00026478,23.92548312,0,18.71062674,24.00026478,0.009922822,51.67630097,0,0,0,46.31040521,166717.4588,33.76729911,121562.2768,0,0,335349.027
w-singletint-clear,west,clear panel, 02/14  06:00:00,14.4,29699.99698,23.77320451,24.00045872,23.88683162,0,12.93502502,24.00045872,0.010135639,52.74618559,0,0,0,36.55161027,131585.797,26.11980359,94031.29293,0,0,335349.027
w-singletint-clear,west,clear panel, 02/14  07:00:00,14.4,59399.99396,23.77058665,24.0000219,23.88530427,0,45.20289654,24.0000219,0.010212483,53.14105023,0,0,0,82.71345289,297768.4304,58.3847017,210184.9261,0,0,335349.027
w-singletint-clear,west,clear panel, 02/14  08:00:00,14.775,75599.99231,23.88872868,23.99996219,23.94434543,0,72.81973694,23.99996219,0.010067773,52.43344755,0,0,0,125.062894,450226.4184,89.07690188,320676.8468,0,0,335349.027
w-singletint-clear,west,clear panel, 02/14  09:00:00,15.375,59399.99396,24.13277655,23.99997454,24.06637555,0,58.4862054,23.99997454,0.009922785,51.71001103,0,0,0,110.0427307,396153.8307,79.7272503,287018.1011,0,0,335349.027
w-singletint-clear,west,clear panel, 02/14  10:00:00,15.9125,59399.99396,24.50138079,23.99998887,24.25068483,0,103.1585911,23.99998887,0.009693095,50.56329482,0,0,0,174.6226493,628641.5375,128.8703505,463933.2618,0,0,335349.027
w-singletint-clear,west,clear panel, 02/14  11:00:00,16.7875,37799.99615,24.72727491,23.99998981,24.36363236,0,123.5549562,23.99998981,0.009361986,48.88045196,0,0,0,204.9953063,737983.1028,156.5841876,563703.0754,0,0,335349.027
w-singletint-clear,west,clear panel, 02/14  12:00:00,18.575,37799.99615,24.99873853,23.99996316,24.49935085,0,169.2434814,23.99996316,0.009012973,47.08429659,0,0,0,272.4870457,980953.3646,217.1603695,781777.33,0,0,335349.027
w-singletint-clear,west,clear panel, 02/14  13:00:00,20.4625,37799.99615,25.23754694,23.99993793,24.61874243,0,215.8423773,23.99993793,0.00865089,45.16162931,0,0,0,334.3707348,1203734.645,279.488591,1006158.928,0,0,335349.027
w-singletint-clear,west,clear panel, 02/14  14:00:00,23.1625,37799.99615,25.90409916,23.99986106,24.95198011,0,359.501376,23.99986106,0.008228303,42.92423271,0,0,0,501.1715649,1804217.634,445.5667847,1604040.425,0,0,335349.027
w-singletint-clear,west,clear panel, 02/14  15:00:00,25.4625,37799.99615,26.7925218,23.99982021,25.39617101,0,582.7190456,23.99982021,0.00766695,40.01591413,0,0,0,715.7603162,2576737.138,687.6595315,2475574.313,0,0,335349.027
w-singletint-clear,west,clear panel, 02/14  16:00:00,24.725,37799.99615,27.25580796,23.99964776,25.62772786,0,710.4109898,23.99964776,0.006966272,36.42273633,0,0,0,809.1960177,2913105.664,809.1960177,2913105.664,0,0,335349.027
w-singletint-clear,west,clear panel, 02/14  17:00:00,22.8375,37799.99615,28.34619486,23.99935418,26.17277452,0,1044.083316,23.99935418,0.006420039,33.63092943,0,0,0,1127.196461,4057907.259,1127.196461,4057907.259,0,0,335349.027
w-singletint-clear,west,clear panel, 02/14  18:00:00,20.825,37799.99615,27.94189629,23.99934741,25.97062185,0,954.3439997,23.99934741,0.005964374,31.27877566,0,0,0,1020.948796,3675415.664,1020.948796,3675415.664,0,0,335349.027
w-singletint-clear,west,clear panel, 02/14  19:00:00,18.625,90449.9908,26.39498942,23.99961108,25.19730025,0,547.7375465,23.99961108,0.005550689,29.14640274,0,0,0,596.4350281,2147166.101,596.4350281,2147166.101,0,0,335349.027
w-singletint-clear,west,clear panel, 02/14  20:00:00,16.05,120149.9878,25.55521973,23.99972353,24.77747163,0,341.4438933,23.99972353,0.005248692,27.60186517,0,0,0,369.0640279,1328630.5,369.0640279,1328630.5,0,0,335349.027
w-singletint-clear,west,clear panel, 02/14  21:00:00,15,134999.9863,25.20381807,23.99974956,24.60178382,0,278.2841562,23.99974956,0.005059071,26.65659189,0,0,0,297.2843149,1070223.534,297.2843149,1070223.534,0,0,335349.027
w-singletint-clear,west,clear panel, 02/14  22:00:00,14.625,120149.9878,24.98495641,23.99975643,24.49235642,0,242.3089363,23.99975643,0.00499805,26.37448557,0,0,0,258.1947788,929501.2038,258.1947788,929501.2038,0,0,335349.027
w-singletint-clear,west,clear panel, 02/14  23:00:00,14.0875,90449.9908,24.74329409,23.99979907,24.37154658,0,163.3739849,23.99979907,0.005074989,26.78728538,0,0,0,174.8189456,629348.204,174.8189456,629348.204,0,0,335349.027
w-singletint-clear,west,clear panel, 02/14  24:00:00,13.2125,44549.99547,24.49982231,23.99985586,24.24983908,0,100.6783098,23.99985586,0.005177576,27.32420724,0,0,0,104.9163818,377698.9746,104.9163818,377698.9746,0,0,335349.027
w-singletint-clear,west,clear panel, 02/15  01:00:00,11.7375,29699.99698,24.27177539,23.99990665,24.13584102,0,58.38166695,23.99990665,0.005264211,27.77749842,0,0,0,50.47539275,181711.4139,50.47539275,181711.4139,0,0,335349.027
w-singletint-clear,west,clear panel, 02/15  02:00:00,10.7875,22949.99767,24.07894864,24.00879195,24.04387029,0,25.27151494,24.00879195,0.005341953,28.16913536,0,0,0,9.073974443,32666.308,9.073974443,32666.308,0,0,335349.027
w-singletint-clear,west,clear panel, 02/15  03:00:00,10.225,14849.99849,23.89482012,23.89888002,23.89685007,0,14.42715792,23.89888002,0.005421242,28.79188582,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/15  04:00:00,7.9375,14849.99849,23.60854179,23.53963558,23.57408868,0,20.2642824,23.53963558,0.005469348,29.69247482,0,0,0,0,0,0,0,11354.64652,3.154068479,335349.027
w-singletint-clear,west,clear panel, 02/15  05:00:00,6.325,14849.99849,23.27221307,23.11206578,23.19213943,0,28.78232283,23.11206578,0.005491889,30.61181776,0,0,0,0,0,0,0,24693.4259,6.859284971,335349.027
w-singletint-clear,west,clear panel, 02/15  06:00:00,4.725,29699.99698,22.90852313,22.68111249,22.79481781,0,36.10427772,22.68111249,0.00546677,31.31051068,0,0,0,0,0,0,0,24370.79733,6.769665925,335349.027
w-singletint-clear,west,clear panel, 02/15  07:00:00,3.9,59399.99396,22.63191776,22.46227149,22.54709462,0,54.00493675,22.46227149,0.005350212,31.08871922,0,0,0,0,0,0,0,10071.02528,2.797507021,335349.027
w-singletint-clear,west,clear panel, 02/15  08:00:00,5.9625,75599.99231,22.63185122,22.57587631,22.60386377,0,55.12197267,22.57587631,0.005109401,29.53071442,0,0,0,2.909905101,10475.65836,2.909905101,10475.65836,0,0,335349.027
w-singletint-clear,west,clear panel, 02/15  09:00:00,8.95,59399.99396,22.79969775,22.74700069,22.77334922,0,23.70475658,22.74700069,0.004842385,27.73591104,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/15  10:00:00,10.6875,59399.99396,22.99590783,22.98686658,22.99138721,0,14.06455549,22.98686658,0.004587779,25.91928498,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/15  11:00:00,12.475,37799.99615,23.22226331,23.22029376,23.22127854,0,2.325129586,23.22029376,0.004343399,24.20479584,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/15  12:00:00,14.3625,37799.99615,23.5668062,23.63563841,23.6012223,1.502853278,3.197701053,23.63563841,0.004114265,22.37001978,0,0,0,6.231933921,22434.96212,6.231933921,22434.96212,0,0,335349.027
w-singletint-clear,west,clear panel, 02/15  13:00:00,16.375,37799.99615,23.99818488,23.9750724,23.98662864,0,23.5864653,23.9750724,0.003927234,20.91154815,0,0,0,50.21012002,180756.4321,50.21012002,180756.4321,0,0,335349.027
w-singletint-clear,west,clear panel, 02/15  14:00:00,17.575,37799.99615,24.79192433,23.99952873,24.39572653,0,137.709635,23.99952873,0.003753934,19.93203229,0,0,0,177.9039136,640454.089,177.9039136,640454.089,0,0,335349.027
w-singletint-clear,west,clear panel, 02/15  15:00:00,18.4875,37799.99615,26.47633487,23.99986974,25.2381023,0,514.0585207,23.99986974,0.003581074,18.99262086,0,0,0,561.7919188,2022450.908,561.7919188,2022450.908,0,0,335349.027
w-singletint-clear,west,clear panel, 02/15  16:00:00,18.9,37799.99615,28.25522789,24.061067,26.15814745,0,1009.805985,24.061067,0.00347257,18.33519434,0,0,0,1054.116914,3794820.891,1054.116914,3794820.891,0,0,335349.027
w-singletint-clear,west,clear panel, 02/15  17:00:00,18.9,37799.99615,29.59467253,24.87473127,27.2347019,0,1198.037641,24.87473127,0.00347512,17.4694564,0,0,0.5,1226.319622,4414750.64,1226.319622,4414750.64,0,0,335349.027
w-singletint-clear,west,clear panel, 02/15  18:00:00,18.2125,37799.99615,29.77238469,25.04841141,27.41039805,0,1217.256069,25.04841141,0.003513024,17.47854255,0,0,0.75,1259.66978,4534811.208,1259.66978,4534811.208,0,0,335349.027
w-singletint-clear,west,clear panel, 02/15  19:00:00,16.425,90449.9908,27.23651731,24.03955527,25.63803629,0,786.5952614,24.03955527,0.003564583,18.8349062,0,0,0,826.5526769,2975589.637,826.5526769,2975589.637,0,0,335349.027
w-singletint-clear,west,clear panel, 02/15  20:00:00,15.225,120149.9878,25.93707786,23.99978483,24.96843135,0,433.3181805,23.99978483,0.003673781,19.45440939,0,0,0,454.2371609,1635253.779,454.2371609,1635253.779,0,0,335349.027
w-singletint-clear,west,clear panel, 02/15  21:00:00,13.9375,134999.9863,25.43938178,23.99972583,24.71955381,0,328.2555011,23.99972583,0.003798467,20.11074497,0,0,0,338.5625728,1218825.262,338.5625728,1218825.262,0,0,335349.027
w-singletint-clear,west,clear panel, 02/15  22:00:00,12.9875,120149.9878,25.12619882,23.99974349,24.56297116,0,267.6818735,23.99974349,0.003948534,20.90022159,0,0,0,270.1641744,972591.0279,270.1641744,972591.0279,0,0,335349.027
w-singletint-clear,west,clear panel, 02/15  23:00:00,12.1125,90449.9908,24.82550219,23.9997897,24.41264595,0,173.9391796,23.9997897,0.00412595,21.83306459,0,0,0,169.2342065,609243.1433,169.2342065,609243.1433,0,0,335349.027
w-singletint-clear,west,clear panel, 02/15  24:00:00,11.0125,44549.99547,24.53633341,23.99984638,24.26808989,0,100.1980477,23.99984638,0.004306753,22.78314486,0,0,0,86.3948027,311021.2897,86.3948027,311021.2897,0,0,335349.027
w-singletint-clear,west,clear panel, 02/16  01:00:00,9.85,29699.99698,24.28591043,24.00788438,24.14689741,0,51.63749865,24.00788438,0.004549319,24.04514152,0,0,0,27.2797404,98207.06545,27.2797404,98207.06545,0,0,335349.027
w-singletint-clear,west,clear panel, 02/16  02:00:00,9.0875,22949.99767,24.07471689,23.96038473,24.01755081,0,25.72735398,23.96038473,0.004832954,25.6074796,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/16  03:00:00,8.525,14849.99849,23.83895865,23.72173125,23.78034495,0,25.52867975,23.72173125,0.005120693,27.49475122,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/16  04:00:00,7.9875,14849.99849,23.58464232,23.45205876,23.51835054,0,27.64741308,23.45205876,0.005398199,29.43536387,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/16  05:00:00,7.425,14849.99849,23.32219,23.17579864,23.24899432,0,29.66944037,23.17579864,0.005638232,31.24916121,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/16  06:00:00,6.8875,29699.99698,23.06225644,22.90090545,22.98158094,0,32.24547347,22.90090545,0.00582427,32.81144949,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/16  07:00:00,6.0125,59399.99396,22.89020941,22.83253098,22.8613702,0,45.39938001,22.83253098,0.005911876,33.43717316,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/16  08:00:00,5.9125,75599.99231,22.86995477,22.86302549,22.86649013,0,50.59239289,22.86302549,0.005871179,33.16919455,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/16  09:00:00,9.6,59399.99396,23.04101646,22.98011093,23.01056369,0,26.09946347,22.98011093,0.005900816,33.11054515,0,0,0,3.137964879,11296.67356,3.048185782,10973.46882,0,0,335349.027
w-singletint-clear,west,clear panel, 02/16  10:00:00,13.3875,59399.99396,23.4175699,23.47152922,23.44454956,0,15.1614911,23.47152922,0.006114905,33.29578738,0,0,0,11.24650367,40487.41323,10.99034598,39565.24554,0,0,335349.027
w-singletint-clear,west,clear panel, 02/16  11:00:00,15.8375,37799.99615,23.82986374,23.91363864,23.87175119,1.923236244,9.716014571,23.91363864,0.00640265,33.93124131,0,0,0,26.66162186,95981.83868,26.1563797,94162.96692,0,0,335349.027
w-singletint-clear,west,clear panel, 02/16  12:00:00,18.075,37799.99615,24.29646603,23.99836765,24.14741684,0,59.79285412,23.99836765,0.006688087,35.22737542,0,0,0,105.7385206,380658.6742,103.4975415,372591.1495,0,0,335349.027
w-singletint-clear,west,clear panel, 02/16  13:00:00,19.9625,37799.99615,24.69469111,24.00004402,24.34736756,0,119.1442638,24.00004402,0.006801602,35.75644423,0,0,0,181.2532513,652511.7046,178.8213203,643756.7533,0,0,335349.027
w-singletint-clear,west,clear panel, 02/16  14:00:00,21.2875,37799.99615,25.35585017,24.00001092,24.67793054,0,242.2197122,24.00001092,0.006845381,35.93398139,0,0,0,315.1260388,1134453.74,312.8816014,1126373.765,0,0,335349.027
w-singletint-clear,west,clear panel, 02/16  15:00:00,22.3875,37799.99615,26.53479985,24.00001075,25.2674053,0,518.7926213,24.00001075,0.006966949,36.50473796,0,0,0,603.2877595,2171835.934,598.5675487,2154843.175,0,0,335349.027
w-singletint-clear,west,clear panel, 02/16  16:00:00,22.1125,37799.99615,27.39613528,24.00002168,25.69807848,0,766.9187036,24.00002168,0.007055008,36.93285002,0,0,0,860.5352577,3097926.928,844.3642252,3039711.211,0,0,335349.027
w-singletint-clear,west,clear panel, 02/16  17:00:00,21.0125,37799.99615,26.1466998,23.99981277,25.07325628,0,454.827097,23.99981277,0.007235172,37.8655832,0,0,0,545.6399669,1964303.881,523.1540531,1883354.591,0,0,335349.027
w-singletint-clear,west,clear panel, 02/16  18:00:00,19.85,37799.99615,25.52213549,23.99979701,24.76096625,0,323.8919541,23.99979701,0.0074725,39.09298019,0,0,0,411.8752643,1482750.951,382.526981,1377097.132,0,0,335349.027
w-singletint-clear,west,clear panel, 02/16  19:00:00,18.7125,90449.9908,25.16038598,23.99981497,24.58010048,0,250.9223692,23.99981497,0.007651697,40.01900677,0,0,0,331.3303931,1192789.415,300.0718564,1080258.683,0,0,335349.027
w-singletint-clear,west,clear panel, 02/16  20:00:00,17.9875,120149.9878,24.89307753,23.99981044,24.44644399,0,205.6680398,23.99981044,0.007953213,41.60260458,0,0,0,283.2661253,1019758.051,248.7598412,895535.4284,0,0,335349.027
w-singletint-clear,west,clear panel, 02/16  21:00:00,17.8,134999.9863,24.7832018,23.99978381,24.3914928,0,202.4278575,23.99978381,0.008216382,42.97761408,0,0,0,285.1384553,1026498.439,243.9280685,878141.0465,0,0,335349.027
w-singletint-clear,west,clear panel, 02/16  22:00:00,17.425,120149.9878,24.68716414,23.99977003,24.34346709,0,194.4575154,23.99977003,0.008453213,44.19984089,0,0,0,278.4164179,1002299.104,232.8195264,838150.2951,0,0,335349.027
w-singletint-clear,west,clear panel, 02/16  23:00:00,17.2,90449.9908,24.54655724,23.99978502,24.27317113,0,138.638272,23.99978502,0.008725984,45.63538862,0,0,0,214.4238591,771925.8926,175.1155696,630416.0505,0,0,335349.027
w-singletint-clear,west,clear panel, 02/16  24:00:00,17.2,44549.99547,24.41500717,23.99981789,24.20741253,0,100.8362172,23.99981789,0.009050811,47.32760611,0,0,0,172.8274332,622178.7596,137.3014663,494285.2785,0,0,335349.027
w-singletint-clear,west,clear panel, 02/17  01:00:00,17.2,29699.99698,24.31245702,23.99983694,24.15614698,0,84.76413926,23.99983694,0.009352941,48.88401613,0,0,0,156.7077258,564147.8129,121.2063636,436342.9089,0,0,335349.027
w-singletint-clear,west,clear panel, 02/17  02:00:00,16.8875,22949.99767,24.21530321,23.99984623,24.10757472,0,70.05509312,23.99984623,0.009672031,50.5261949,0,0,0,138.4196906,498310.8862,103.8500203,373860.0732,0,0,335349.027
w-singletint-clear,west,clear panel, 02/17  03:00:00,16.7,14849.99849,24.12740806,23.99985535,24.06363171,0,57.68479845,23.99985535,0.010019358,52.27847755,0,0,0,123.7011627,445324.1858,89.87339754,323544.2311,0,0,335349.027
w-singletint-clear,west,clear panel, 02/17  04:00:00,16.7,14849.99849,24.05900193,23.999869,24.02943547,0,49.49438367,23.999869,0.010352243,53.93211424,0,0,0,115.7013215,416524.7573,81.66543797,293995.5767,0,0,335349.027
w-singletint-clear,west,clear panel, 02/17  05:00:00,17.0125,14849.99849,24.01000216,23.99988588,24.00494402,0,45.12501871,23.99988588,0.0106151,55.25756186,0,0,0,115.6524463,416348.8068,79.90612505,287662.0502,0,0,335349.027
w-singletint-clear,west,clear panel, 02/17  06:00:00,16.8875,29699.99698,23.95792777,23.99988796,23.97890786,0,39.82223473,23.99988796,0.010835339,56.42033179,0,0,0,108.7119696,391363.0906,73.53521921,264726.7892,0,0,335349.027
w-singletint-clear,west,clear panel, 02/17  07:00:00,16.7,59399.99396,23.97232278,23.99988984,23.98610631,0,73.43069088,23.99988984,0.010942872,56.99223752,0,0,0,158.9364114,572171.0811,105.5224647,379880.8729,0,0,335349.027
w-singletint-clear,west,clear panel, 02/17  08:00:00,16.7,75599.99231,24.05316808,23.99992782,24.02654795,0,96.56451396,23.99992782,0.010841348,56.50816717,0,0,0,193.2615969,695741.7487,128.6295744,463066.4679,0,0,335349.027
w-singletint-clear,west,clear panel, 02/17  09:00:00,17.0125,59399.99396,24.20441783,23.99994632,24.10218208,0,70.55130915,23.99994632,0.010764405,56.17098438,0,0,0,156.5043802,563415.7689,105.2188433,378787.836,0,0,335349.027
w-singletint-clear,west,clear panel, 02/17  10:00:00,17.2,59399.99396,24.50335737,23.99996907,24.25166322,0,105.0662671,23.99996907,0.010637974,55.57845745,0,0,0,208.8508076,751862.9073,141.2807151,508610.5742,0,0,335349.027
w-singletint-clear,west,clear panel, 02/17  11:00:00,17.575,37799.99615,24.56351359,23.99997739,24.28174549,0,97.80957552,23.99997739,0.010468903,54.73064691,0,0,0,199.07038,716653.368,137.1721212,493819.6365,0,0,335349.027
