Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-clear,west,clear panel, 02/17  12:00:00,17.8,37799.99615,24.69905579,23.99996656,24.34951117,0,119.1385992,23.99996656,0.010345766,54.09746977,0,0,0,230.3575693,829287.2496,160.3555218,577279.8786,0,0,335349.027
w-singletint-clear,west,clear panel, 02/17  13:00:00,18.1125,37799.99615,24.91807328,23.99995121,24.45901225,0,154.0897843,23.99995121,0.01024416,53.54095241,0,0,0,281.9301178,1014948.424,197.8779144,712360.4918,0,0,335349.027
w-singletint-clear,west,clear panel, 02/17  14:00:00,18.3,37799.99615,25.36211034,23.99990696,24.68100865,0,236.863021,23.99990696,0.010009754,52.24932294,0,0,0,395.1139123,1422410.084,282.1690782,1015808.682,0,0,335349.027
w-singletint-clear,west,clear panel, 02/17  15:00:00,18.3,37799.99615,25.5872663,23.99985828,24.79356229,0,285.7629515,23.99985828,0.009677282,50.50185999,0,0,0,450.8036445,1622893.12,331.0551956,1191798.704,0,0,335349.027
w-singletint-clear,west,clear panel, 02/17  16:00:00,18.3,37799.99615,25.56117205,23.99983733,24.78050469,0,286.8351879,23.99983733,0.009476028,49.46747082,0,0,0,443.1387361,1595299.45,332.1500641,1195740.231,0,0,335349.027
w-singletint-clear,west,clear panel, 02/17  17:00:00,18.3,37799.99615,25.41455758,23.99979834,24.70717796,0,268.8500968,23.99979834,0.009475788,49.43489564,0,0,0,417.2067755,1501944.392,314.1831061,1131059.182,0,0,335349.027
w-singletint-clear,west,clear panel, 02/17  18:00:00,18.3,37799.99615,25.15761434,23.99978981,24.57870207,0,246.4213117,23.99978981,0.009574693,49.92407253,0,0,0,390.2332324,1404839.637,291.7591481,1050332.933,0,0,335349.027
w-singletint-clear,west,clear panel, 02/17  19:00:00,18.3,90449.9908,24.89296443,23.99982133,24.44639288,0,198.390065,23.99982133,0.009695393,50.57585952,0,0,0,328.4815556,1182533.6,243.7654147,877555.4929,0,0,335349.027
w-singletint-clear,west,clear panel, 02/17  20:00:00,18.3,120149.9878,24.70403206,23.99981646,24.35192426,0,171.9425535,23.99981646,0.009883269,51.56017011,0,0,0,296.7045608,1068136.419,217.3379091,782416.4729,0,0,335349.027
w-singletint-clear,west,clear panel, 02/17  21:00:00,17.9875,134999.9863,24.63130638,23.99979697,24.31555168,0,176.5754613,23.99979697,0.010016806,52.24586584,0,0,0,303.8540256,1093874.492,219.3609348,789699.3652,0,0,335349.027
w-singletint-clear,west,clear panel, 02/17  22:00:00,17.8,120149.9878,24.57346455,23.99977594,24.28662024,0,176.3514072,23.99977594,0.010081736,52.579193,0,0,0,303.1821433,1091455.716,217.5760072,783273.6261,0,0,335349.027
w-singletint-clear,west,clear panel, 02/17  23:00:00,17.8,90449.9908,24.46591438,23.99978928,24.23285183,0,127.6942329,23.99978928,0.010261642,53.46806221,0,0,0,237.9579455,856648.6037,168.9354357,608167.5685,0,0,335349.027
w-singletint-clear,west,clear panel, 02/17  24:00:00,17.8,44549.99547,24.34927357,23.99982162,24.17454759,0,92.8905686,23.99982162,0.010539291,54.86969522,0,0,0,193.1568752,695364.7505,134.1364047,482891.0568,0,0,335349.027
w-singletint-clear,west,clear panel, 02/18  01:00:00,17.425,35099.99643,24.24937192,23.9998376,24.12460476,0,77.19173657,23.9998376,0.010840263,56.40970744,0,0,0,170.9212318,615316.4344,115.2739288,414986.1436,0,0,335349.027
w-singletint-clear,west,clear panel, 02/18  02:00:00,15.45,35099.99643,24.0864014,23.99989654,24.04314897,0,48.9843112,23.99989654,0.011080486,57.6010508,0,0,0,107.6874491,387674.8167,70.70272959,254529.8265,0,0,335349.027
w-singletint-clear,west,clear panel, 02/18  03:00:00,13.025,14849.99849,23.87338786,24.01154194,23.9424649,0,12.56914373,24.01154194,0.011122279,57.6785686,0,0,0,21.22729396,76418.25824,13.81216683,49723.80057,0,0,335349.027
w-singletint-clear,west,clear panel, 02/18  04:00:00,12.2,14849.99849,23.71701694,23.94416991,23.83059343,0,1.721365932,23.94416991,0.011078978,57.68350508,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/18  05:00:00,11.8875,14849.99849,23.57258346,23.8045888,23.68858613,0,1.359264876,23.8045888,0.010974374,57.61513357,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/18  06:00:00,11.325,14849.99849,23.40873107,23.5992654,23.50399824,0,3.457266331,23.5992654,0.010826042,57.49792099,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/18  07:00:00,11.1,55349.99437,23.28040411,23.43826639,23.35933525,0,6.104578892,23.43826639,0.010581513,56.78342061,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/18  08:00:00,11.1,55349.99437,23.31090309,23.55696078,23.43393193,0,17.07936034,23.55696078,0.010259431,54.71476827,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/18  09:00:00,11.475,75599.99231,23.61543861,23.93926174,23.77735018,0,46.01081155,23.93926174,0.009934408,51.86787288,0,0,0,37.93213317,136555.6794,27.0782078,97481.54807,0,0,335349.027
w-singletint-clear,west,clear panel, 02/18  10:00:00,10.6375,75599.99231,23.71571082,23.94784101,23.83177592,0,14.96768064,23.94784101,0.0095464,49.91412014,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/18  11:00:00,9.625,55349.99437,23.77622556,23.70215962,23.73919259,0,13.88117713,23.70215962,0.009164804,48.68027459,0,0,0,0,0,0,0,12745.85717,3.540515882,335349.027
w-singletint-clear,west,clear panel, 02/18  12:00:00,9.775,44549.99547,24.01841853,23.8119813,23.91519991,0,31.33083937,23.8119813,0.008832365,46.60526605,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/18  13:00:00,11.0625,44549.99547,24.57009197,23.99670181,24.28339689,0,99.45424518,23.99670181,0.00851768,44.45009349,0,0,0,105.6482506,380333.7021,84.6139095,304610.0742,0,0,335349.027
w-singletint-clear,west,clear panel, 02/18  14:00:00,13.7625,44549.99547,25.07418155,23.99990773,24.53704464,0,188.610831,23.99990773,0.008157373,42.5588956,0,0,0,234.3863594,843790.8939,196.7197599,708191.1355,0,0,335349.027
w-singletint-clear,west,clear panel, 02/18  15:00:00,15.375,44549.99547,26.24133942,23.99976607,25.12055275,0,442.5570002,23.99976607,0.007688862,40.12914413,0,0,0,528.4803178,1902529.144,463.9373888,1670174.6,0,0,335349.027
w-singletint-clear,west,clear panel, 02/18  16:00:00,15.9125,44549.99547,27.73241011,23.99945363,25.86593187,0,856.4972638,23.99945363,0.007101203,37.09738324,0,0,0,954.5952158,3436542.777,882.1827458,3175857.885,0,0,335349.027
w-singletint-clear,west,clear panel, 02/18  17:00:00,15.4125,44549.99547,28.90370325,24.2693907,26.58654698,0,1137.681145,24.2693907,0.006676119,34.34665124,0,0,0,1189.992027,4283971.297,1144.074224,4118667.207,0,0,335349.027
w-singletint-clear,west,clear panel, 02/18  18:00:00,14.3125,44549.99547,29.23753289,24.58617587,26.91185438,0,1172.857946,24.58617587,0.006579965,33.23730138,0,0,0,1208.149404,4349337.853,1183.057451,4259006.822,0,0,335349.027
w-singletint-clear,west,clear panel, 02/18  19:00:00,12.525,114749.9883,26.89878231,24.01749761,25.45813996,0,697.8214143,24.01749761,0.006487741,33.94511157,0,0,0,729.2635222,2625348.68,700.9943778,2523579.76,0,0,335349.027
w-singletint-clear,west,clear panel, 02/18  20:00:00,10.6375,134999.9863,25.63509402,23.99976496,24.81742949,0,366.8394411,23.99976496,0.006566943,34.40504351,0,0,0,369.1250364,1328850.131,349.3271986,1257577.915,0,0,335349.027
w-singletint-clear,west,clear panel, 02/18  21:00:00,9.3125,134999.9863,25.14462295,23.99969077,24.57215686,0,266.3461815,23.99969077,0.006714004,35.1898601,0,0,0,256.815369,924535.3286,237.8806933,856370.4959,0,0,335349.027
w-singletint-clear,west,clear panel, 02/18  22:00:00,9.2125,134999.9863,24.84788655,23.99978719,24.42383687,0,196.8761824,23.99978719,0.006765026,35.46767805,0,0,0,182.1972825,655910.217,167.6159201,603417.3122,0,0,335349.027
w-singletint-clear,west,clear panel, 02/18  23:00:00,9.775,114749.9883,24.59107902,24.00014813,24.29561358,0,112.5531219,24.00014813,0.006791156,35.57979854,0,0,0,95.29697933,343069.1256,88.00687468,316824.7488,0,0,335349.027
w-singletint-clear,west,clear panel, 02/18  24:00:00,10,55349.99437,24.35740181,24.00007581,24.17873881,0,55.64903348,24.00007581,0.006797971,35.60169739,0,0,0,35.69008561,128484.3082,33.04753371,118971.1214,0,0,335349.027
w-singletint-clear,west,clear panel, 02/19  01:00:00,9.625,35099.99643,24.15549512,24.01315243,24.08432377,0,30.71336468,24.01315243,0.006843866,35.8113306,0,0,0,5.593382262,20136.17614,5.179665665,18646.79639,0,0,335349.027
w-singletint-clear,west,clear panel, 02/19  02:00:00,9.0875,35099.99643,23.95228785,23.85891085,23.90559935,0,23.35536735,23.85891085,0.006891734,36.37205061,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/19  03:00:00,8.525,14849.99849,23.7235642,23.61945593,23.67151007,0,25.16161805,23.61945593,0.006894182,36.92241899,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/19  04:00:00,6.6125,14849.99849,23.41170038,23.25798803,23.33484421,0,29.45778982,23.25798803,0.006866735,37.62659829,0,0,0,0,0,0,0,11041.69018,3.067136162,335349.027
w-singletint-clear,west,clear panel, 02/19  05:00:00,4.85,14849.99849,23.03507649,22.8016507,22.91836359,0,36.75437955,22.8016507,0.006805177,38.35137071,0,0,0,0,0,0,0,25898.99618,7.194165605,335349.027
w-singletint-clear,west,clear panel, 02/19  06:00:00,5.15,14849.99849,22.72848909,22.47924873,22.60386891,0,40.79111881,22.47924873,0.006750705,38.82394,0,0,0,0,0,0,0,11495.35897,3.19315527,335349.027
w-singletint-clear,west,clear panel, 02/19  07:00:00,4.85,55349.99437,22.47497186,22.22381115,22.3493915,0,42.74800386,22.22381115,0.006660986,38.92746333,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/19  08:00:00,4.775,55349.99437,22.39545143,22.18932113,22.29238628,0,54.43832131,22.18932113,0.006469277,37.89984693,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/19  09:00:00,6.75,75599.99231,22.66490879,22.63162112,22.64826495,0,64.7793985,22.63162112,0.006301082,35.96973194,0,0,0,12.57310017,45263.16062,11.456754,41244.3144,0,0,335349.027
w-singletint-clear,west,clear panel, 02/19  10:00:00,9.55,75599.99231,23.06255275,23.04551526,23.054034,0,38.37443776,23.04551526,0.006145733,34.23625016,0,0,0,10.34896979,37256.29126,9.79686085,35268.69906,0,0,335349.027
w-singletint-clear,west,clear panel, 02/19  11:00:00,11.6,55349.99437,23.47304412,23.4147955,23.44391981,0,19.98818773,23.4147955,0.005901364,32.16207657,0,0,0,7.185423189,25867.52348,7.086001886,25509.60679,0,0,335349.027
w-singletint-clear,west,clear panel, 02/19  12:00:00,13.2625,44549.99547,24.00291111,23.90054851,23.95172981,0,32.82918266,23.90054851,0.005631874,29.81982944,0,0,0,27.83841658,100218.2997,27.83841658,100218.2997,0,0,335349.027
w-singletint-clear,west,clear panel, 02/19  13:00:00,14.2125,44549.99547,24.30326822,23.99825826,24.15076324,0,65.06704284,23.99825826,0.005446032,28.65515079,0,0,0,77.13554944,277687.978,77.13554944,277687.978,0,0,335349.027
w-singletint-clear,west,clear panel, 02/19  14:00:00,14.0875,44549.99547,24.50972825,23.99993986,24.25483406,0,94.96807804,23.99993986,0.005380407,28.28117652,0,0,0,106.2508406,382503.026,106.2508406,382503.026,0,0,335349.027
w-singletint-clear,west,clear panel, 02/19  15:00:00,13.9,44549.99547,24.69180415,23.99994795,24.34587605,0,124.0672399,23.99994795,0.005395327,28.33007781,0,0,0,133.7668762,481560.7543,133.7668762,481560.7543,0,0,335349.027
w-singletint-clear,west,clear panel, 02/19  16:00:00,13.9,44549.99547,24.83601411,23.9999423,24.41797821,0,149.9657469,23.9999423,0.005427545,28.46882929,0,0,0,159.6686165,574807.0193,159.6686165,574807.0193,0,0,335349.027
w-singletint-clear,west,clear panel, 02/19  17:00:00,13.9,44549.99547,24.82688884,23.99994202,24.41341543,0,146.4262755,23.99994202,0.005442457,28.5354749,0,0,0,156.1225435,562041.1566,156.1225435,562041.1566,0,0,335349.027
w-singletint-clear,west,clear panel, 02/19  18:00:00,13.525,44549.99547,25.4238687,23.99986021,24.71186445,0,283.2610402,23.99986021,0.005546309,29.09387313,0,0,0,289.8248537,1043369.473,289.8248537,1043369.473,0,0,335349.027
w-singletint-clear,west,clear panel, 02/19  19:00:00,12.9875,114749.9883,24.78125976,23.99987124,24.3905655,0,178.3438898,23.99987124,0.005712557,29.98847662,0,0,0,180.4336088,649560.9918,180.4336088,649560.9918,0,0,335349.027
w-singletint-clear,west,clear panel, 02/19  20:00:00,12.1125,134999.9863,24.28833372,23.9998669,24.14410031,0,98.10140466,23.9998669,0.006012656,31.52025475,0,0,0,93.09474157,335141.0697,92.92028253,334513.0171,0,0,335349.027
w-singletint-clear,west,clear panel, 02/19  21:00:00,11.0125,134999.9863,24.10193351,23.99993544,24.05093448,0,83.09910331,23.99993544,0.006358803,33.33394903,0,0,0,70.95945364,255454.0331,68.79495446,247661.8361,0,0,335349.027
w-singletint-clear,west,clear panel, 02/19  22:00:00,10.6,134999.9863,23.98190479,24.00001067,23.99095773,0,59.0102299,24.00001067,0.006565987,34.45651165,0,0,0,43.61798039,157024.7294,41.29580649,148664.9034,0,0,335349.027
w-singletint-clear,west,clear panel, 02/19  23:00:00,9.5375,114749.9883,23.75593433,23.80996053,23.78294743,0,16.3148995,23.80996053,0.006713242,35.6642747,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/19  24:00:00,7.8375,55349.99437,23.40644293,23.31881456,23.36262874,0,13.53620888,23.31881456,0.006813885,37.29385706,0,0,0,0,0,0,0,29000.37546,8.055659851,335349.027
w-singletint-clear,west,clear panel, 02/20  01:00:00,7.575,35099.99643,23.11562336,22.99498002,23.05530169,0,28.77598374,22.99498002,0.006831206,38.12538243,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/20  02:00:00,8.1125,35099.99643,22.92303084,22.85050003,22.88676543,0,25.28465338,22.85050003,0.006762235,38.07567298,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/20  03:00:00,7.9875,14849.99849,22.72529978,22.68049643,22.70289811,0,22.59064346,22.68049643,0.006572495,37.40157553,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/20  04:00:00,7.1125,14849.99849,22.46885566,22.39612625,22.43249096,0,24.38175513,22.39612625,0.006382312,36.98666553,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/20  05:00:00,6.0125,14849.99849,22.17839979,22.04839259,22.11339619,0,30.29407366,22.04839259,0.006214629,36.80966781,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/20  06:00:00,4.85,14849.99849,21.86729696,21.68766271,21.77747984,0,35.94195936,21.68766271,0.006067324,36.7694999,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/20  07:00:00,4.0875,55349.99437,21.57711995,21.34551475,21.46131735,0,41.40870336,21.34551475,0.00589572,36.50934295,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/20  08:00:00,5.65,55349.99437,21.57797498,21.45341138,21.51569318,0,46.8182385,21.45341138,0.005734759,35.31316399,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/20  09:00:00,9.45,75599.99231,22.025649,22.18783981,22.1067444,0,53.434354,22.18783981,0.005659703,33.36427644,0,0,0,17.81152473,64121.48902,17.26372332,62149.40396,0,0,335349.027
w-singletint-clear,west,clear panel, 02/20  10:00:00,13.1625,75599.99231,22.67706947,22.95518766,22.81612857,0,24.87659817,22.95518766,0.005502365,31.00011087,0,0,0,19.60631804,70582.74496,19.59380445,70537.69601,0,0,335349.027
w-singletint-clear,west,clear panel, 02/20  11:00:00,14.775,55349.99437,23.09964719,23.42626775,23.26295747,6.318061225,0.572394406,23.42626775,0.005283912,28.95040478,0,0,0,7.923496131,28524.58607,7.923496131,28524.58607,0,0,335349.027
w-singletint-clear,west,clear panel, 02/20  12:00:00,16.375,44549.99547,23.49018667,23.85662465,23.67340566,9.167386775,0,23.85662465,0.005103126,27.25251071,0,0,0,11.63880378,41899.69359,11.63880378,41899.69359,0,0,335349.027
w-singletint-clear,west,clear panel, 02/20  13:00:00,17.8875,44549.99547,23.78278136,23.99747022,23.89012579,0.302607043,12.30668336,23.99747022,0.00487983,25.83087238,0,0,0,54.37548061,195751.7302,54.37548061,195751.7302,0,0,335349.027
w-singletint-clear,west,clear panel, 02/20  14:00:00,18.675,44549.99547,24.49066772,23.99994255,24.24530513,0,101.8067255,23.99994255,0.004639362,24.55431637,0,0,0,151.0832709,543899.7753,151.0832709,543899.7753,0,0,335349.027
w-singletint-clear,west,clear panel, 02/20  15:00:00,19.5875,44549.99547,26.06260873,23.99984876,25.03122875,0,426.3339822,23.99984876,0.004451397,23.55189859,0,0,0,483.0735957,1739064.945,483.0735957,1739064.945,0,0,335349.027
w-singletint-clear,west,clear panel, 02/20  16:00:00,20.375,44549.99547,27.9309446,24.01293943,25.97194201,0,938.5413517,24.01293943,0.00425486,22.49311327,0,0,0,1000.207287,3600746.235,1000.207287,3600746.235,0,0,335349.027
w-singletint-clear,west,clear panel, 02/20  17:00:00,20.225,44549.99547,29.39520775,24.71131812,27.05326293,0,1181.436025,24.71131812,0.004078296,20.68847004,0,0,0.25,1218.065722,4385036.598,1218.065722,4385036.598,0,0,335349.027
w-singletint-clear,west,clear panel, 02/20  18:00:00,19.3125,44549.99547,29.78565739,25.04846974,27.41706357,0,1218.349833,25.04846974,0.003985087,19.82370166,0,0,0.75,1267.855023,4564278.083,1267.855023,4564278.083,0,0,335349.027
w-singletint-clear,west,clear panel, 02/20  19:00:00,17.15,114749.9883,27.26796961,24.06855379,25.6682617,0,792.3801269,24.06855379,0.003990272,21.06777392,0,0,0,839.5917411,3022530.268,839.5917411,3022530.268,0,0,335349.027
w-singletint-clear,west,clear panel, 02/20  20:00:00,14.35,134999.9863,25.86216836,23.99988759,24.93102798,0,427.4207372,23.99988759,0.004146632,21.99997996,0,0,0,441.1105364,1587997.931,441.1105364,1587997.931,0,0,335349.027
w-singletint-clear,west,clear panel, 02/20  21:00:00,11.2375,134999.9863,25.28431326,23.99967174,24.6419925,0,301.1240516,23.99967174,0.004433593,23.53568142,0,0,0,289.053981,1040594.332,289.053981,1040594.332,0,0,335349.027
w-singletint-clear,west,clear panel, 02/20  22:00:00,8.9375,134999.9863,24.90230506,23.99978033,24.4510427,0,207.5288879,23.99978033,0.004678371,24.83450646,0,0,0,176.4379887,635176.7594,176.4379887,635176.7594,0,0,335349.027
w-singletint-clear,west,clear panel, 02/20  23:00:00,7.3,114749.9883,24.54612992,23.99988478,24.27300735,0,97.18050233,23.99988478,0.004866809,25.84320837,0,0,0,52.58657429,189311.6675,52.58657429,189311.6675,0,0,335349.027
w-singletint-clear,west,clear panel, 02/20  24:00:00,6.325,55349.99437,24.20954388,23.85311048,24.03132718,0,44.52699852,23.85311048,0.004995897,26.76944176,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/21  01:00:00,5.0375,29699.99698,23.85470709,23.51657047,23.68563878,0,49.67417053,23.51657047,0.005134905,28.07262455,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/21  02:00:00,4.0875,22949.99767,23.48632274,23.13179066,23.3090567,0,51.34810719,23.13179066,0.005275602,29.51242315,0,0,0,0,0,0,0,10333.15861,2.870321836,335349.027
w-singletint-clear,west,clear panel, 02/21  03:00:00,4.2125,14849.99849,23.14881247,22.79568461,22.97224854,0,52.82415544,22.79568461,0.0053485,30.53046805,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/21  04:00:00,3.7125,14849.99849,22.81867002,22.47643024,22.64755013,0,52.08665278,22.47643024,0.005374471,31.27795573,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/21  05:00:00,3.3,14849.99849,22.48638431,22.13347379,22.30992905,0,54.38386107,22.13347379,0.005377073,31.95240783,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/21  06:00:00,3.3,29699.99698,22.19435495,21.86398788,22.02917141,0,53.09365732,21.86398788,0.005358194,32.38899935,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/21  07:00:00,3.3,59399.99396,21.99727303,21.80574555,21.90150929,0,59.58379249,21.80574555,0.00526772,31.97197123,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/21  08:00:00,3.9875,75599.99231,21.98939737,21.88731767,21.93835752,0,59.21752182,21.88731767,0.005104798,30.8577741,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/21  09:00:00,8.5875,59399.99396,22.18149357,22.07868501,22.13008929,0,30.41112269,22.07868501,0.004984932,29.82025742,0,0,0,3.941495886,14189.38519,3.941495886,14189.38519,0,0,335349.027
w-singletint-clear,west,clear panel, 02/21  10:00:00,15.2875,59399.99396,22.69263447,22.82063442,22.75663444,0,13.32805133,22.82063442,0.004891943,27.99343175,0,0,0,20.58073629,74090.65063,20.58073629,74090.65063,0,0,335349.027
w-singletint-clear,west,clear panel, 02/21  11:00:00,20.2375,37799.99615,23.29643871,23.69747914,23.49695892,16.33211547,0,23.69747914,0.004733086,25.69374169,0,0,0,29.94706189,107809.4228,29.94706189,107809.4228,0,0,335349.027
w-singletint-clear,west,clear panel, 02/21  12:00:00,22.3875,37799.99615,23.85797481,23.9919225,23.92494865,0.215075885,19.41046573,23.9919225,0.004423409,23.58188482,0,0,0,97.61512529,351414.451,97.61512529,351414.451,0,0,335349.027
w-singletint-clear,west,clear panel, 02/21  13:00:00,23.1125,37799.99615,24.30065772,23.99986569,24.15026171,0,68.47415847,23.99986569,0.004160387,22.15596942,0,0,0,154.2842905,555423.4458,154.2842905,555423.4458,0,0,335349.027
w-singletint-clear,west,clear panel, 02/21  14:00:00,23.675,37799.99615,25.04582177,23.99996565,24.52289371,0,194.233227,23.99996565,0.003923883,20.88323948,0,0,0,284.6773206,1024838.354,284.6773206,1024838.354,0,0,335349.027
w-singletint-clear,west,clear panel, 02/21  15:00:00,23.9,37799.99615,26.70503533,23.99985737,25.35244635,0,581.1468015,23.99985737,0.003755058,19.97014358,0,0,0,673.3975153,2424231.055,673.3975153,2424231.055,0,0,335349.027
w-singletint-clear,west,clear panel, 02/21  16:00:00,23.9,37799.99615,28.41291998,24.1125091,26.26271454,0,1048.476474,24.1125091,0.003663456,19.33670035,0,0,0,1130.68093,4070451.35,1130.68093,4070451.35,0,0,335349.027
w-singletint-clear,west,clear panel, 02/21  17:00:00,23.9,37799.99615,29.87769083,25.09360469,27.48564776,0,1222.587967,25.09360469,0.003669105,18.24415487,0,0,0.75,1287.965127,4636674.456,1287.965127,4636674.456,0,0,335349.027
w-singletint-clear,west,clear panel, 02/21  18:00:00,23.2125,37799.99615,30.25948168,25.41691835,27.83820002,0,1258.350399,25.41691835,0.00373376,18.20426206,0.75,0,1,1337.04197,4813351.092,1337.04197,4813351.092,0,0,335349.027
w-singletint-clear,west,clear panel, 02/21  19:00:00,21.425,90449.9908,27.72201508,24.15927702,25.94064605,0,883.9532959,24.15927702,0.003803873,19.97806441,0,0,0,970.0406993,3492146.518,970.0406993,3492146.518,0,0,335349.027
w-singletint-clear,west,clear panel, 02/21  20:00:00,19.85,120149.9878,26.31007083,23.99980005,25.15493544,0,525.5008398,23.99980005,0.003896208,20.64576776,0,0,0,584.4654915,2104075.769,584.4654915,2104075.769,0,0,335349.027
w-singletint-clear,west,clear panel, 02/21  21:00:00,18.7125,134999.9863,25.80735622,23.9996662,24.90351121,0,415.8419117,23.9996662,0.00401504,21.28506235,0,0,0,465.4106942,1675478.499,465.4106942,1675478.499,0,0,335349.027
w-singletint-clear,west,clear panel, 02/21  22:00:00,17.6125,120149.9878,25.49003918,23.99967677,24.74485798,0,352.3545574,23.99967677,0.004138592,21.93006459,0,0,0,392.8744259,1414347.933,392.8744259,1414347.933,0,0,335349.027
w-singletint-clear,west,clear panel, 02/21  23:00:00,17.2,90449.9908,25.21244478,23.99970861,24.6060767,0,261.3685153,23.99970861,0.004309255,22.8195337,0,0,0,298.4901692,1074564.609,298.4901692,1074564.609,0,0,335349.027
w-singletint-clear,west,clear panel, 02/21  24:00:00,16.2,44549.99547,24.94338271,23.99975853,24.47157062,0,189.2269226,23.99975853,0.004527909,23.96895202,0,0,0,218.0825467,785097.168,218.0825467,785097.168,0,0,335349.027
w-singletint-clear,west,clear panel, 02/22  01:00:00,14.5375,29699.99698,24.68450685,23.99980952,24.34215818,0,136.3097925,23.99980952,0.004776231,25.25732452,0,0,0,151.4384223,545178.3201,151.4384223,545178.3201,0,0,335349.027
w-singletint-clear,west,clear panel, 02/22  02:00:00,13.525,22949.99767,24.46892668,23.99985162,24.23438915,0,95.51212534,23.99985162,0.005000247,26.42253464,0,0,0,102.2859032,368229.2515,102.2859032,368229.2515,0,0,335349.027
w-singletint-clear,west,clear panel, 02/22  03:00:00,12.6125,14849.99849,24.27105654,23.99989967,24.1354781,0,60.44859417,23.99989967,0.005159867,27.2417417,0,0,0,59.74604098,215085.7475,59.74604098,215085.7475,0,0,335349.027
w-singletint-clear,west,clear panel, 02/22  04:00:00,11.2,14849.99849,24.06725691,24.00614196,24.03669943,0,24.94819142,24.00614196,0.005230657,27.57410056,0,0,0,12.52013779,45072.49604,12.52013779,45072.49604,0,0,335349.027
w-singletint-clear,west,clear panel, 02/22  05:00:00,9.85,14849.99849,23.85422923,23.84463939,23.84943431,0,15.26063357,23.84463939,0.005276668,28.07591185,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/22  06:00:00,8.7125,29699.99698,23.60907351,23.54430674,23.57669012,0,21.2144633,23.54430674,0.005293512,28.67851426,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/22  07:00:00,7.9875,59399.99396,23.45274446,23.48771476,23.47022961,0,35.53115529,23.48771476,0.005220415,28.38203222,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/22  08:00:00,8.8,75599.99231,23.49916579,23.64378809,23.57147694,0,36.7118838,23.64378809,0.005031104,27.1071277,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/22  09:00:00,11.525,59399.99396,23.65989414,23.75453035,23.70721224,0,10.37234862,23.75453035,0.004857355,26.00313102,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/22  10:00:00,14.175,59399.99396,23.94261177,23.97043605,23.95652391,0,21.23356504,23.97043605,0.004783848,25.28128012,0,0,0,30.42865056,109543.142,30.42865056,109543.142,0,0,335349.027
w-singletint-clear,west,clear panel, 02/22  11:00:00,16.75,37799.99615,24.26335067,23.99939992,24.1313753,0,49.78906864,23.99939992,0.004916327,25.93071434,0,0,0,82.90908413,298472.7029,82.90908413,298472.7029,0,0,335349.027
w-singletint-clear,west,clear panel, 02/22  12:00:00,19.55,37799.99615,24.64166085,23.99994555,24.3208032,0,109.9822957,23.99994555,0.005096154,26.85354651,0,0,0,166.3406193,598826.2295,166.3406193,598826.2295,0,0,335349.027
w-singletint-clear,west,clear panel, 02/22  13:00:00,21.975,37799.99615,24.97135192,23.99995933,24.48565562,0,167.5740206,23.99995933,0.005183161,27.26328484,0,0,0,243.9876395,878355.5023,243.9876395,878355.5023,0,0,335349.027
w-singletint-clear,west,clear panel, 02/22  14:00:00,23.4875,37799.99615,25.63149471,23.99993527,24.81571499,0,300.94165,23.99993527,0.005114963,26.85300507,0,0,0,389.8216883,1403358.078,389.8216883,1403358.078,0,0,335349.027
w-singletint-clear,west,clear panel, 02/22  15:00:00,23.9,37799.99615,26.99434617,23.99984498,25.49709558,0,639.2207632,23.99984498,0.004966369,26.05920558,0,0,0,731.4685206,2633286.674,731.4685206,2633286.674,0,0,335349.027
w-singletint-clear,west,clear panel, 02/22  16:00:00,24.5875,37799.99615,28.22469589,23.99973663,26.11221626,0,1009.232108,23.99973663,0.004918742,25.79501185,0,0,0,1107.140439,3985705.582,1107.140439,3985705.582,0,0,335349.027
w-singletint-clear,west,clear panel, 02/22  17:00:00,23.9375,37799.99615,27.64727783,23.99966381,25.82347082,0,849.0075399,23.99966381,0.004997824,26.1797648,0,0,0,941.5887839,3389719.622,941.5887839,3389719.622,0,0,335349.027
w-singletint-clear,west,clear panel, 02/22  18:00:00,22.9875,37799.99615,26.95092817,23.99967783,25.475303,0,666.5294824,23.99967783,0.005158016,27.00169039,0,0,0,751.283709,2704621.352,751.283709,2704621.352,0,0,335349.027
w-singletint-clear,west,clear panel, 02/22  19:00:00,21.7375,90449.9908,26.11183024,23.99975008,25.05579016,0,465.4806126,23.99975008,0.00532879,27.88795609,0,0,0,539.915275,1943694.99,539.915275,1943694.99,0,0,335349.027
w-singletint-clear,west,clear panel, 02/22  20:00:00,20.4125,120149.9878,25.53171781,23.99975511,24.76573646,0,337.7878252,23.99975511,0.005547732,29.04223395,0,0,0,401.2758908,1444593.207,401.2758908,1444593.207,0,0,335349.027
w-singletint-clear,west,clear panel, 02/22  21:00:00,18.625,134999.9863,25.25477748,23.99973471,24.62725609,0,294.546086,23.99973471,0.005912643,30.96608961,0,0,0,343.1836808,1235461.251,343.1836808,1235461.251,0,0,335349.027
w-singletint-clear,west,clear panel, 02/22  22:00:00,17.1125,120149.9878,25.04108847,23.99985463,24.52047155,0,258.9058405,23.99985463,0.006579692,34.43558505,0,0,0,299.0103074,1076437.107,294.8834311,1061580.352,0,0,335349.027
w-singletint-clear,west,clear panel, 02/22  23:00:00,16.325,90449.9908,24.82287793,23.99989232,24.41138512,0,184.4373548,23.99989232,0.00721362,37.73959227,0,0,0,229.5074472,826226.81,213.8182368,769745.6524,0,0,335349.027
w-singletint-clear,west,clear panel, 02/22  24:00:00,15.7875,44549.99547,24.6163977,23.99979408,24.30809589,0,129.2181605,23.99979408,0.007691461,40.22441527,0,0,0,173.0494848,622978.1454,154.1124128,554804.6861,0,0,335349.027
w-singletint-clear,west,clear panel, 02/23  01:00:00,14.85,29699.99698,24.43182147,23.99982995,24.21582571,0,95.25283615,23.99982995,0.008062351,42.13920489,0,0,0,131.0195806,471670.4903,112.3506975,404462.5111,0,0,335349.027
w-singletint-clear,west,clear panel, 02/23  02:00:00,13.4,22949.99767,24.24113254,23.99994502,24.12053878,0,61.10646567,23.99994502,0.008366395,43.70697218,0,0,0,79.82668878,287376.0796,66.17627872,238234.6034,0,0,335349.027
w-singletint-clear,west,clear panel, 02/23  03:00:00,10.675,14849.99849,23.99955939,23.97800595,23.98878267,0,21.58452621,23.97800595,0.008584522,44.89083633,0,0,0,8.828527675,31782.69963,7.155088195,25758.3175,0,0,335349.027
w-singletint-clear,west,clear panel, 02/23  04:00:00,9.4,14849.99849,23.76068677,23.7247838,23.74273528,0,19.38022516,23.7247838,0.008667661,46.0149379,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/23  05:00:00,10.4625,14849.99849,23.60266635,23.61987252,23.61126943,0,15.47109205,23.61987252,0.008772043,46.94542992,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/23  06:00:00,11.1,29699.99698,23.4990573,23.60285758,23.55095744,0,9.377109003,23.60285758,0.008976688,48.12934249,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/23  07:00:00,10.7875,59399.99396,23.45109677,23.74044353,23.59577015,0,19.32047105,23.74044353,0.008998449,47.87677434,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/23  08:00:00,10.6,75599.99231,23.56210342,23.93146818,23.7467858,0,27.08156082,23.93146818,0.008644008,45.5396666,0,0,0,5.27573364,18992.6411,4.258323215,15329.96357,0,0,335349.027
w-singletint-clear,west,clear panel, 02/23  09:00:00,11.6,59399.99396,23.74663814,23.90004503,23.82334158,0,7.546743841,23.90004503,0.008039637,42.51754569,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/23  10:00:00,13.575,59399.99396,24.06960828,23.99439813,24.03200321,0,34.03190378,23.99439813,0.007407082,39.02838738,0,0,0,44.45022804,160020.821,40.17044843,144613.6144,0,0,335349.027
w-singletint-clear,west,clear panel, 02/23  11:00:00,14.775,37799.99615,24.39107022,24.00017846,24.19562434,0,65.75985823,24.00017846,0.00680283,35.90258195,0,0,0,86.97267197,313101.6191,82.75743576,297926.7688,0,0,335349.027
w-singletint-clear,west,clear panel, 02/23  12:00:00,15.6875,37799.99615,24.67635661,24.00007735,24.33821698,0,113.6431725,24.00007735,0.006317884,33.38207728,0,0,0,139.1150099,500814.0355,138.1894412,497481.9884,0,0,335349.027
w-singletint-clear,west,clear panel, 02/23  13:00:00,16.7875,37799.99615,24.95925306,23.99998234,24.4796177,0,162.4606418,23.99998234,0.0059537,31.4762932,0,0,0,196.0641277,705830.8599,196.0641277,705830.8599,0,0,335349.027
w-singletint-clear,west,clear panel, 02/23  14:00:00,17.8875,37799.99615,25.59180147,23.99993568,24.79586858,0,284.2528946,23.99993568,0.005688217,30.085557,0,0,0,326.9083982,1176870.234,326.9083982,1176870.234,0,0,335349.027
w-singletint-clear,west,clear panel, 02/23  15:00:00,18.3,37799.99615,26.8733422,23.99984807,25.43659514,0,598.2387364,23.99984807,0.005484129,28.99748687,0,0,0,644.2527535,2319309.912,644.2527535,2319309.912,0,0,335349.027
w-singletint-clear,west,clear panel, 02/23  16:00:00,19.3625,37799.99615,28.19975699,24.02280381,26.1112804,0,982.5311559,24.02280381,0.005335998,28.17174692,0,0,0,1034.706368,3724942.924,1034.706368,3724942.924,0,0,335349.027
w-singletint-clear,west,clear panel, 02/23  17:00:00,19.625,37799.99615,29.48455984,24.74046724,27.11251354,0,1187.170427,24.74046724,0.005265115,26.65023082,0,0,0,1224.735403,4409047.453,1224.735403,4409047.453,0,0,335349.027
w-singletint-clear,west,clear panel, 02/23  18:00:00,18.7125,37799.99615,29.43623051,24.76098752,27.09860901,0,1189.347726,24.76098752,0.005216234,26.38143779,0,0,0,1242.617822,4473424.158,1242.617822,4473424.158,0,0,335349.027
w-singletint-clear,west,clear panel, 02/23  19:00:00,16.925,90449.9908,27.10217635,24.01306246,25.5576194,0,744.7617872,24.01306246,0.005108773,27.02431093,0,0,0,784.5176051,2824263.378,784.5176051,2824263.378,0,0,335349.027
w-singletint-clear,west,clear panel, 02/23  20:00:00,15.0375,120149.9878,25.94795431,23.99971094,24.97383262,0,433.1456508,23.99971094,0.005046205,26.7344559,0,0,0,452.3698921,1628531.612,452.3698921,1628531.612,0,0,335349.027
w-singletint-clear,west,clear panel, 02/23  21:00:00,13.025,134999.9863,25.45037114,23.99972013,24.72504564,0,328.3393752,23.99972013,0.005037096,26.73030432,0,0,0,330.9946709,1191580.815,330.9946709,1191580.815,0,0,335349.027
w-singletint-clear,west,clear panel, 02/23  22:00:00,11.2,120149.9878,25.10803269,23.99975034,24.55389152,0,259.9212636,23.99975034,0.005075084,26.96752138,0,0,0,247.546046,891165.7657,247.546046,891165.7657,0,0,335349.027
w-singletint-clear,west,clear panel, 02/23  23:00:00,9.5375,90449.9908,24.76238882,23.99981308,24.38110095,0,154.7029798,23.99981308,0.005162451,27.45542492,0,0,0,128.6466984,463128.1144,128.6466984,463128.1144,0,0,335349.027
w-singletint-clear,west,clear panel, 02/23  24:00:00,8.9,44549.99547,24.46761535,23.99988651,24.23375093,0,80.84568437,23.99988651,0.005240197,27.87578168,0,0,0,49.5736877,178465.2757,49.5736877,178465.2757,0,0,335349.027
w-singletint-clear,west,clear panel, 02/24  01:00:00,8.525,29699.99698,24.23737865,24.00897173,24.12317519,0,39.37515824,24.00897173,0.005274746,28.06035162,0,0,0,5.469515068,19690.25425,5.469515068,19690.25425,0,0,335349.027
w-singletint-clear,west,clear panel, 02/24  02:00:00,8.675,22949.99767,24.03934731,23.88843347,23.96389039,0,28.6124442,23.88843347,0.005280837,28.30738938,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/24  03:00:00,8.525,14849.99849,23.83066043,23.70927998,23.7699702,0,26.12864453,23.70927998,0.005277413,28.59591215,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/24  04:00:00,7.9875,14849.99849,23.58322432,23.45035483,23.51678957,0,27.38146357,23.45035483,0.005277213,29.04469484,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/24  05:00:00,7.8,14849.99849,23.33796393,23.20382088,23.27089241,0,27.97840504,23.20382088,0.005287622,29.53778762,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/24  06:00:00,7.425,29699.99698,23.10455204,22.97333368,23.03894286,0,28.66595586,22.97333368,0.005288449,29.97596281,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/24  07:00:00,6.8875,59399.99396,22.95361636,22.93961136,22.94661386,0,40.18052433,22.93961136,0.005234767,29.76433932,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/24  08:00:00,7.0125,75599.99231,22.99473887,23.04419855,23.01946871,0,44.3543782,23.04419855,0.005091575,28.80410322,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/24  09:00:00,9.325,59399.99396,23.18579416,23.12591925,23.15585671,0,24.02071198,23.12591925,0.004945559,27.8742587,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/24  10:00:00,11.2875,59399.99396,23.56490561,23.49098477,23.52794519,0,24.54991664,23.49098477,0.004824886,26.6344996,0,0,0,6.154470463,22156.09367,6.154470463,22156.09367,0,0,335349.027
w-singletint-clear,west,clear panel, 02/24  11:00:00,12.7,37799.99615,24.03621145,23.89073485,23.96347315,0,26.63259385,23.89073485,0.004710181,25.39584726,0,0,0,20.00915468,72032.95685,20.00915468,72032.95685,0,0,335349.027
w-singletint-clear,west,clear panel, 02/24  12:00:00,14.3625,37799.99615,24.43551301,23.99793615,24.21672458,0,74.09318078,23.99793615,0.004618404,24.72812373,0,0,0,87.38790204,314596.4473,87.38790204,314596.4473,0,0,335349.027
w-singletint-clear,west,clear panel, 02/24  13:00:00,15.375,37799.99615,24.74270742,23.99994879,24.3713281,0,125.3802106,23.99994879,0.004550198,24.32310526,0,0,0,147.3903141,530605.1308,147.3903141,530605.1308,0,0,335349.027
w-singletint-clear,west,clear panel, 02/24  14:00:00,16.2875,37799.99615,25.36110838,23.99994712,24.68052775,0,235.9624086,23.99994712,0.004512192,24.08819885,0,0,0,265.484218,955743.1849,265.484218,955743.1849,0,0,335349.027
w-singletint-clear,west,clear panel, 02/24  15:00:00,17.3875,37799.99615,26.1510648,23.99991352,25.07548916,0,416.5973308,23.99991352,0.004506825,24.05075498,0,0,0,455.17592,1638633.312,455.17592,1638633.312,0,0,335349.027
w-singletint-clear,west,clear panel, 02/24  16:00:00,17.8,37799.99615,26.61595565,23.99986245,25.30790905,0,535.306601,23.99986245,0.004545448,24.24022361,0,0,0,577.279435,2078205.966,577.279435,2078205.966,0,0,335349.027
w-singletint-clear,west,clear panel, 02/24  17:00:00,17.8,37799.99615,28.01278104,23.99965332,26.00621718,0,940.9459224,23.99965332,0.004673101,24.90686395,0,0,0,982.8927792,3538414.005,982.8927792,3538414.005,0,0,335349.027
w-singletint-clear,west,clear panel, 02/24  18:00:00,17.1125,37799.99615,27.43075231,23.99962331,25.71518781,0,806.726398,23.99962331,0.004815594,25.6444134,0,0,0,842.983796,3034741.665,842.983796,3034741.665,0,0,335349.027
w-singletint-clear,west,clear panel, 02/24  19:00:00,16.0125,90449.9908,26.02292273,23.99975011,25.01133642,0,454.3198184,23.99975011,0.004926269,26.2356323,0,0,0,481.5173328,1733462.398,481.5173328,1733462.398,0,0,335349.027
w-singletint-clear,west,clear panel, 02/24  20:00:00,14.85,120149.9878,25.27819327,23.99979036,24.63899182,0,279.0673272,23.99979036,0.005085862,27.08873832,0,0,0,296.6790235,1068044.485,296.6790235,1068044.485,0,0,335349.027
w-singletint-clear,west,clear panel, 02/24  21:00:00,13.7125,134999.9863,24.96903107,23.99979354,24.4844123,0,228.5208129,23.99979354,0.005266934,28.04508546,0,0,0,236.7396169,852262.6208,236.7396169,852262.6208,0,0,335349.027
w-singletint-clear,west,clear panel, 02/24  22:00:00,12.6125,120149.9878,24.74550763,23.99979698,24.3726523,0,192.194913,23.99979698,0.005457013,29.04839064,0,0,0,191.3136288,688729.0636,191.3136288,688729.0636,0,0,335349.027
w-singletint-clear,west,clear panel, 02/24  23:00:00,11.8875,90449.9908,24.49774313,23.99985087,24.248797,0,113.6420751,23.99985087,0.005637286,30.01816303,0,0,0,106.8567027,384684.1295,106.8567027,384684.1295,0,0,335349.027
w-singletint-clear,west,clear panel, 02/24  24:00:00,11.0125,44549.99547,24.24967153,23.99992261,24.12479707,0,52.59975733,23.99992261,0.00567749,30.24150806,0,0,0,38.69894596,139316.2054,38.69894596,139316.2054,0,0,335349.027
w-singletint-clear,west,clear panel, 02/25  01:00:00,9.1625,35099.99643,24.00987396,23.92472703,23.9673005,0,23.59292905,23.92472703,0.005681143,30.37929927,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/25  02:00:00,8.3,35099.99643,23.76561877,23.64599167,23.70580522,0,27.23189397,23.64599167,0.005714992,31.06373886,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/25  03:00:00,7.6125,14849.99849,23.50755275,23.37583021,23.44169148,0,28.79018134,23.37583021,0.005763029,31.8374094,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/25  04:00:00,6.2,14849.99849,23.1872284,23.0044938,23.0958611,0,32.91267562,23.0044938,0.005833444,32.95486503,0,0,0,0,0,0,0,9976.595139,2.771276428,335349.027
w-singletint-clear,west,clear panel, 02/25  05:00:00,4.85,14849.99849,22.85057575,22.62104577,22.73581076,0,38.20199476,22.62104577,0.005916318,34.20410546,0,0,0,0,0,0,0,20508.256,5.696737777,335349.027
w-singletint-clear,west,clear panel, 02/25  06:00:00,5.4625,14849.99849,22.59949088,22.3660589,22.48277489,0,42.42765846,22.3660589,0.005979715,35.10576272,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/25  07:00:00,6.7875,55349.99437,22.46048737,22.30966682,22.38507709,0,34.00539662,22.30966682,0.005998621,35.35859355,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/25  08:00:00,7.8875,55349.99437,22.53189329,22.5210394,22.52646635,0,37.01994062,22.5210394,0.005951425,34.64930089,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/25  09:00:00,10.05,75599.99231,22.97280049,23.1801489,23.07647469,0,52.084782,23.1801489,0.005939675,33.2706443,0,0,0,16.23496243,58445.86474,15.65330297,56351.89069,0,0,335349.027
w-singletint-clear,west,clear panel, 02/25  10:00:00,12.475,75599.99231,23.50908979,23.7407233,23.62490654,0,28.5969017,23.7407233,0.005930081,32.1361843,0,0,0,17.2931435,62255.31659,17.16120818,61780.34944,0,0,335349.027
w-singletint-clear,west,clear panel, 02/25  11:00:00,13.9875,55349.99437,24.09645653,23.98913465,24.04279559,0,39.437836,23.98913465,0.005936402,31.69143404,0,0,0,48.10930349,173193.4926,48.10930349,173193.4926,0,0,335349.027
w-singletint-clear,west,clear panel, 02/25  12:00:00,15.8375,44549.99547,24.44554662,23.99976951,24.22265807,0,88.92302776,23.99976951,0.006014557,32.08416446,0,0,0,114.4806635,412130.3887,114.4806635,412130.3887,0,0,335349.027
w-singletint-clear,west,clear panel, 02/25  13:00:00,17.3875,44549.99547,24.6577786,23.99993373,24.32885617,0,120.5972976,23.99993373,0.006174827,32.9097439,0,0,0,158.9891467,572360.9282,158.9891467,572360.9282,0,0,335349.027
w-singletint-clear,west,clear panel, 02/25  14:00:00,18.8,44549.99547,25.19725085,23.99991608,24.59858346,0,217.4462688,23.99991608,0.0063366,33.70827241,0,0,0,267.5203598,963073.2953,267.5203598,963073.2953,0,0,335349.027
w-singletint-clear,west,clear panel, 02/25  15:00:00,19.775,44549.99547,26.56214897,23.99986805,25.28100851,0,536.445172,23.99986805,0.006530539,34.68157218,0,0,0,594.7529644,2141110.672,594.5912485,2140528.495,0,0,335349.027
w-singletint-clear,west,clear panel, 02/25  16:00:00,19.625,44549.99547,27.30927826,23.99994263,25.65461044,0,742.53339,23.99994263,0.006665025,35.37482203,0,0,0,809.0163739,2912458.946,799.3828418,2877778.231,0,0,335349.027
w-singletint-clear,west,clear panel, 02/25  17:00:00,19.4,44549.99547,26.84552394,24.00006718,25.42279556,0,616.6311196,24.00006718,0.006738894,35.73994807,0,0,0,685.5897968,2468123.268,671.5979746,2417752.709,0,0,335349.027
w-singletint-clear,west,clear panel, 02/25  18:00:00,19.4,44549.99547,26.07519385,24.00007537,25.03763461,0,441.5924193,24.00007537,0.00686813,36.42708182,0,0,0,511.6600634,1841976.228,496.5668818,1787640.774,0,0,335349.027
w-singletint-clear,west,clear panel, 02/25  19:00:00,18.7125,114749.9883,25.45332835,23.99981679,24.72657257,0,314.2961956,23.99981679,0.007019234,37.23409192,0,0,0,381.5837459,1373701.485,363.5587058,1308811.341,0,0,335349.027
w-singletint-clear,west,clear panel, 02/25  20:00:00,18.3,134999.9863,25.08863571,23.99975073,24.54419322,0,255.2935179,23.99975073,0.007237251,38.37739706,0,0,0,321.8480215,1158652.878,301.1326837,1084077.661,0,0,335349.027
w-singletint-clear,west,clear panel, 02/25  21:00:00,17.9875,134999.9863,24.94453392,23.99969798,24.47211595,0,243.6692021,23.99969798,0.007449837,39.49149924,0,0,0,313.3005177,1127881.864,286.8984602,1032834.457,0,0,335349.027
w-singletint-clear,west,clear panel, 02/25  22:00:00,17.425,134999.9863,24.80649492,23.99975806,24.40312649,0,210.1127964,23.99975806,0.007556735,40.07639677,0,0,0,276.1197899,994031.2438,248.6579994,895168.7979,0,0,335349.027
w-singletint-clear,west,clear panel, 02/25  23:00:00,16.5125,114749.9883,24.60844769,23.99983962,24.30414365,0,136.4957418,23.99983962,0.007684645,40.78718328,0,0,0,189.2045345,681136.3243,167.4601846,602856.6646,0,0,335349.027
w-singletint-clear,west,clear panel, 02/25  24:00:00,15.4125,55349.99437,24.39347707,23.9998802,24.19667864,0,80.44680081,23.9998802,0.00788654,41.83457302,0,0,0,118.3258883,425973.1979,102.2502766,368100.9956,0,0,335349.027
w-singletint-clear,west,clear panel, 02/26  01:00:00,14.3125,35099.99643,24.21348185,23.99996509,24.10672347,0,59.59370174,23.99996509,0.00819026,43.40824919,0,0,0,86.17212714,310219.6577,72.22870682,260023.3446,0,0,335349.027
w-singletint-clear,west,clear panel, 02/26  02:00:00,13.525,35099.99643,24.06689421,24.00031823,24.03360622,0,36.98959609,24.00031823,0.008506503,45.03242115,0,0,0,53.04642099,190967.1156,43.09160478,155129.7772,0,0,335349.027
w-singletint-clear,west,clear panel, 02/26  03:00:00,13.3,14849.99849,23.96231254,24.0002689,23.98129072,0,24.38840492,24.0002689,0.008755917,46.3173088,0,0,0,36.08406656,129902.6396,28.65932725,103173.5781,0,0,335349.027
w-singletint-clear,west,clear panel, 02/26  04:00:00,13.3,14849.99849,23.87701748,24.00022993,23.9386237,0,16.50718277,24.00022993,0.008930113,47.22585919,0,0,0,26.5645105,95632.23782,20.79671781,74868.18411,0,0,335349.027
w-singletint-clear,west,clear panel, 02/26  05:00:00,12.6125,14849.99849,23.75424906,24.02155925,23.88790415,0.114502978,1.059202863,24.02155925,0.00910497,48.0457788,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/26  06:00:00,12.2,14849.99849,23.62431866,23.88348049,23.75389958,0.097455783,0.535753942,23.88348049,0.009246844,49.17143139,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/26  07:00:00,11.8875,55349.99437,23.52618348,23.7669769,23.64658019,0,2.127624227,23.7669769,0.009260473,49.61992881,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/26  08:00:00,12.0125,55349.99437,23.63268124,23.90699232,23.76983678,0,21.60046269,23.90699232,0.00917059,48.75282999,0,0,0,11.91842963,42906.34668,9.031251927,32512.50694,0,0,335349.027
w-singletint-clear,west,clear panel, 02/26  09:00:00,13.2625,75599.99231,24.06194488,23.99718835,24.02956662,0,98.17615619,23.99718835,0.008946613,47.32053884,0,0,0,131.2292953,472425.463,101.717292,366182.2513,0,0,335349.027
w-singletint-clear,west,clear panel, 02/26  10:00:00,14.2125,75599.99231,24.40758909,23.99991388,24.20375148,0,111.6735097,23.99991388,0.008627729,45.6779562,0,0,0,154.6739269,556826.1369,123.4761606,444514.1782,0,0,335349.027
w-singletint-clear,west,clear panel, 02/26  11:00:00,15.15,55349.99437,24.70296914,23.99995832,24.35146373,0,126.4773097,23.99995832,0.008385628,44.4022239,0,0,0,178.1370565,641293.4036,146.042903,525754.451,0,0,335349.027
w-singletint-clear,west,clear panel, 02/26  12:00:00,16.2875,44549.99547,24.99986825,23.99993313,24.49990069,0,176.378172,23.99993313,0.008197075,43.40045857,0,0,0,244.8644447,881512.0011,205.3736876,739345.2755,0,0,335349.027
w-singletint-clear,west,clear panel, 02/26  13:00:00,17.3875,44549.99547,25.36563748,23.99988939,24.68276343,0,246.8588545,23.99988939,0.008004615,42.34145195,0,0,0,332.0305035,1195309.812,284.9656666,1025876.4,0,0,335349.027
w-singletint-clear,west,clear panel, 02/26  14:00:00,18.1125,44549.99547,25.50104897,23.99987409,24.75046153,0,276.1712908,23.99987409,0.007870406,41.58280937,0,0,0,366.6738852,1320025.987,320.3022857,1153088.229,0,0,335349.027
w-singletint-clear,west,clear panel, 02/26  15:00:00,18.675,44549.99547,25.63805517,23.99986077,24.81895797,0,305.0572809,23.99986077,0.007766684,41.00027094,0,0,0,399.5252515,1438290.905,353.8676561,1273923.562,0,0,335349.027
w-singletint-clear,west,clear panel, 02/26  16:00:00,19.2125,44549.99547,25.68185523,23.9998591,24.84085716,0,315.1852277,23.9998591,0.007704723,40.66177957,0,0,0,411.8604628,1482697.666,368.4708086,1326494.911,0,0,335349.027
w-singletint-clear,west,clear panel, 02/26  17:00:00,19.4,44549.99547,25.63758748,23.99986407,24.81872578,0,306.4690331,23.99986407,0.007677474,40.49418991,0,0,0,401.9694595,1447090.054,361.3214765,1300757.315,0,0,335349.027
w-singletint-clear,west,clear panel, 02/26  18:00:00,19.4,44549.99547,25.46242009,23.99982906,24.73112457,0,294.8485284,23.99982906,0.007744533,40.82816063,0,0,0,390.4656003,1405676.161,349.6975203,1258911.073,0,0,335349.027
