Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-clear,west,clear panel, 02/26  19:00:00,19.0875,114749.9883,25.12064253,23.99982088,24.5602317,0,243.5911918,23.99982088,0.007875325,41.53531729,0,0,0,334.7057021,1204940.528,295.8362646,1065010.552,0,0,335349.027
w-singletint-clear,west,clear panel, 02/26  20:00:00,18.525,134999.9863,24.84940856,23.99976886,24.42458871,0,209.4711081,23.99976886,0.008141956,42.93963093,0,0,0,297.7843657,1072023.716,257.0227126,925281.7652,0,0,335349.027
w-singletint-clear,west,clear panel, 02/26  21:00:00,18.3,134999.9863,24.75194279,23.99971464,24.37582871,0,208.5396936,23.99971464,0.008442524,44.50373387,0,0,0,303.4787009,1092523.323,254.1761963,915034.3068,0,0,335349.027
w-singletint-clear,west,clear panel, 02/26  22:00:00,17.9875,134999.9863,24.66916355,23.99976269,24.33446312,0,186.9528954,23.99976269,0.008654104,45.63244634,0,0,0,281.3563377,1012882.816,229.9542275,827835.2192,0,0,335349.027
w-singletint-clear,west,clear panel, 02/26  23:00:00,17.425,114749.9883,24.52472354,23.99983232,24.26227793,0,125.3338952,23.99983232,0.008879102,46.81953677,0,0,0,204.6555011,736759.804,163.646234,589126.4424,0,0,335349.027
w-singletint-clear,west,clear panel, 02/26  24:00:00,17.2,55349.99437,24.3806793,23.99986275,24.19027103,0,84.76512936,23.99986275,0.00916392,48.26893317,0,0,0,155.3957516,559424.7059,121.1813661,436252.9178,0,0,335349.027
w-singletint-clear,west,clear panel, 02/27  01:00:00,16.8875,29699.99698,24.27047105,23.99985432,24.13516268,0,77.78351097,23.99985432,0.009517569,50.08483664,0,0,0,147.5708102,531254.9166,111.5738072,401665.706,0,0,335349.027
w-singletint-clear,west,clear panel, 02/27  02:00:00,16.7,22949.99767,24.17823272,23.99985742,24.08904507,0,64.46494248,23.99985742,0.009850146,51.80771112,0,0,0,131.8560452,474681.7629,96.68619084,348070.287,0,0,335349.027
w-singletint-clear,west,clear panel, 02/27  03:00:00,16.7,14849.99849,24.10245671,23.99987497,24.05116584,0,54.67971621,23.99987497,0.010120183,53.20522169,0,0,0,121.3600857,436896.3086,86.89994098,312839.7875,0,0,335349.027
w-singletint-clear,west,clear panel, 02/27  04:00:00,16.7,14849.99849,24.03495701,23.99988971,24.01742336,0,46.65226242,23.99988971,0.010343729,54.36121621,0,0,0,112.3395385,404422.3387,78.87213543,283939.6875,0,0,335349.027
w-singletint-clear,west,clear panel, 02/27  05:00:00,16.7,14849.99849,23.97941457,23.9999013,23.98965793,0,40.97176183,23.9999013,0.010529467,55.3210785,0,0,0,105.9802858,381529.0291,73.19149093,263489.3673,0,0,335349.027
w-singletint-clear,west,clear panel, 02/27  06:00:00,16.7,29699.99698,23.93494424,23.99990999,23.96742711,0,37.38419435,23.99990999,0.010679543,56.13163584,0,0,0,102.1980425,367912.953,69.60452352,250576.2847,0,0,335349.027
w-singletint-clear,west,clear panel, 02/27  07:00:00,16.325,59399.99396,23.94214133,23.99991742,23.97102937,0,69.24966164,23.99991742,0.010657294,56.00252809,0,0,0,145.223708,522805.3487,98.33469205,354004.8914,0,0,335349.027
w-singletint-clear,west,clear panel, 02/27  08:00:00,16.1,75599.99231,24.06903829,23.99994878,24.03449354,0,97.1547741,23.99994878,0.010412613,54.71703573,0,0,0,180.8259155,650973.2957,124.354275,447675.3901,0,0,335349.027
w-singletint-clear,west,clear panel, 02/27  09:00:00,16.475,59399.99396,24.23442481,23.99996196,24.11719339,0,73.79775244,23.99996196,0.010215606,53.69853643,0,0,0,148.1039429,533174.1944,104.1122116,374803.9616,0,0,335349.027
w-singletint-clear,west,clear panel, 02/27  10:00:00,17.0125,59399.99396,24.65014999,23.99997272,24.32506135,0,126.0759999,23.99997272,0.009986166,52.51143189,0,0,0,224.6593849,808773.7857,160.8465779,579047.6803,0,0,335349.027
w-singletint-clear,west,clear panel, 02/27  11:00:00,17.8875,37799.99615,25.06264625,23.99995342,24.53129984,0,179.6558055,23.99995342,0.009611204,50.60146582,0,0,0,298.7557603,1075520.737,221.7173018,798182.2865,0,0,335349.027
w-singletint-clear,west,clear panel, 02/27  12:00:00,18.675,37799.99615,25.34378443,23.99990774,24.67184608,0,235.5391757,23.99990774,0.009238888,48.68867552,0,0,0,369.6408617,1330707.102,284.1468995,1022928.838,0,0,335349.027
w-singletint-clear,west,clear panel, 02/27  13:00:00,19.5875,37799.99615,25.59686128,23.99987682,24.79836905,0,288.4602322,23.99987682,0.008953895,47.17858897,0,0,0,434.6952521,1564902.907,344.6704444,1240813.6,0,0,335349.027
w-singletint-clear,west,clear panel, 02/27  14:00:00,21.0625,37799.99615,25.99711809,23.99983351,24.9984758,0,377.092157,23.99983351,0.008693244,45.74933531,0,0,0,543.0189997,1954868.399,445.5965768,1604147.676,0,0,335349.027
w-singletint-clear,west,clear panel, 02/27  15:00:00,22.7,37799.99615,27.21756148,23.99959011,25.60857579,0,691.120988,23.99959011,0.008261885,43.47633308,0,0,0,899.7417105,3239070.158,773.1104895,2783197.762,0,0,335349.027
w-singletint-clear,west,clear panel, 02/27  16:00:00,23.3,37799.99615,27.796704,23.99949637,25.89810018,0,862.2867121,23.99949637,0.00786118,41.36839097,0,0,0,1056.236187,3802450.274,949.3007605,3417482.738,0,0,335349.027
w-singletint-clear,west,clear panel, 02/27  17:00:00,23.9875,37799.99615,29.32623291,24.5621591,26.944196,0,1172.570482,24.5621591,0.007671648,39.03713975,0.25,0,0,1325.815167,4772934.6,1242.190179,4471884.645,0,0,335349.027
w-singletint-clear,west,clear panel, 02/27  18:00:00,24.0875,37799.99615,30.0873074,25.21617116,27.65173928,0,1245.309778,25.21617116,0.007775623,38.03979649,1,0,1,1386.8816,4992773.76,1327.623769,4779445.568,0,0,335349.027
w-singletint-clear,west,clear panel, 02/27  19:00:00,22.8375,90449.9908,27.81016221,24.15920022,25.98468121,0,897.842618,24.15920022,0.007707974,40.17103319,0,0,0,1073.131627,3863273.856,994.474135,3580106.886,0,0,335349.027
w-singletint-clear,west,clear panel, 02/27  20:00:00,21.2,120149.9878,26.46115739,23.99970303,25.23043021,0,557.7046624,23.99970303,0.007782886,40.97131403,0,0,0,695.8812851,2505172.626,627.4840097,2258942.435,0,0,335349.027
w-singletint-clear,west,clear panel, 02/27  21:00:00,19.1625,134999.9863,25.94010731,23.99959319,24.96985025,0,445.5002755,23.99959319,0.008002326,42.12798436,0,0,0,573.0400472,2062944.17,498.2354076,1793647.467,0,0,335349.027
w-singletint-clear,west,clear panel, 02/27  22:00:00,16.6125,120149.9878,25.56413704,23.99961177,24.7818744,0,367.3602461,23.99961177,0.008124082,42.78769569,0,0,0,471.3902391,1697004.861,398.8752429,1435950.874,0,0,335349.027
w-singletint-clear,west,clear panel, 02/27  23:00:00,14.85,90449.9908,25.21473404,23.99967657,24.6072053,0,258.2674336,23.99967657,0.008247612,43.44601377,0,0,0,331.2180255,1192384.892,275.1906143,990686.2115,0,0,335349.027
w-singletint-clear,west,clear panel, 02/27  24:00:00,13.4,44549.99547,24.89901733,23.99976183,24.44938958,0,174.7210057,23.99976183,0.008405271,44.26521335,0,0,0,220.4202654,793512.9556,179.6708718,646815.1384,0,0,335349.027
w-singletint-clear,west,clear panel, 02/28  01:00:00,12.8,29699.99698,24.66133273,23.99981424,24.33057348,0,127.7112917,23.99981424,0.008572046,45.13142055,0,0,0,159.3047503,573497.1011,127.6884764,459678.515,0,0,335349.027
w-singletint-clear,west,clear panel, 02/28  02:00:00,12.1125,22949.99767,24.45778744,23.99985788,24.22882266,0,90.29271245,23.99985788,0.008766172,46.13916687,0,0,0,107.502428,387008.7409,84.60381968,304573.7508,0,0,335349.027
w-singletint-clear,west,clear panel, 02/28  03:00:00,11.7,14849.99849,24.27263569,23.99996723,24.13630146,0,58.48268042,23.99996723,0.008944709,47.03545304,0,0,0,63.74805404,229492.9945,49.36814505,177725.3222,0,0,335349.027
w-singletint-clear,west,clear panel, 02/28  04:00:00,12.0125,14849.99849,24.13740375,24.00031482,24.06885928,0,39.52626038,24.00031482,0.009166699,48.16666173,0,0,0,43.3047942,155897.2591,32.99388427,118777.9834,0,0,335349.027
w-singletint-clear,west,clear panel, 02/28  05:00:00,11.5125,14849.99849,23.98954947,23.99867963,23.99411455,0,18.33873585,23.99867963,0.009359496,49.1695978,0,0,0,10.7697455,38771.08379,8.101485621,29165.34824,0,0,335349.027
w-singletint-clear,west,clear panel, 02/28  06:00:00,10.0375,29699.99698,23.79350977,23.81852223,23.806016,0,13.73793651,23.81852223,0.009435825,50.10485686,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/28  07:00:00,9.4,59399.99396,23.6728432,23.79288095,23.73286207,0,29.13704118,23.79288095,0.009314371,49.57679091,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 02/28  08:00:00,10.4625,75599.99231,23.81594276,23.96053573,23.88823925,0,46.86422479,23.96053573,0.009068924,47.82364167,0,0,0,30.52217377,109879.8256,23.2554238,83719.52566,0,0,335349.027
w-singletint-clear,west,clear panel, 02/28  09:00:00,14.6,59399.99396,24.11097889,23.99930899,24.05514394,0,50.04848569,23.99930899,0.008825805,46.47939571,0,0,0,81.44003261,293184.1174,64.99491403,233981.6905,0,0,335349.027
w-singletint-clear,west,clear panel, 02/28  10:00:00,19.1375,59399.99396,24.5093219,23.99998082,24.25465136,0,106.6825406,23.99998082,0.008550784,45.06591962,0,0,0,190.6339968,686282.3883,159.4054702,573859.6926,0,0,335349.027
w-singletint-clear,west,clear panel, 02/28  11:00:00,21.975,37799.99615,24.86554265,23.99996817,24.43275541,0,148.6336117,23.99996817,0.008252345,43.48637834,0,0,0,257.1152424,925614.8725,224.926825,809736.57,0,0,335349.027
w-singletint-clear,west,clear panel, 02/28  12:00:00,24.55,37799.99615,25.21050629,23.99993543,24.60522086,0,215.8200815,23.99993543,0.008103071,42.69375194,0,0,0,346.8260815,1248573.894,313.5187763,1128667.595,0,0,335349.027
w-singletint-clear,west,clear panel, 02/28  13:00:00,26.2875,37799.99615,25.50451495,23.99991757,24.75221626,0,277.9190051,23.99991757,0.008006045,42.16251306,0,0,0,421.3320889,1516795.52,390.0498728,1404179.542,0,0,335349.027
w-singletint-clear,west,clear panel, 02/28  14:00:00,27.3875,37799.99615,26.14771605,23.99987372,25.07379488,0,423.3669077,23.99987372,0.007876071,41.41868927,0,0,0,574.7446351,2069080.686,544.6025483,1960569.174,0,0,335349.027
w-singletint-clear,west,clear panel, 02/28  15:00:00,28.8,37799.99615,27.50287754,23.99996863,25.75142308,0,781.7172493,23.99996863,0.007762561,40.77203144,0,0,0,943.3696349,3396130.686,914.6723621,3292820.504,0,0,335349.027
w-singletint-clear,west,clear panel, 02/28  16:00:00,29.0875,37799.99615,28.93893175,24.30360435,26.62126805,0,1132.985506,24.30360435,0.007738771,39.90381702,0,0,0,1275.760323,4592737.163,1250.081449,4500293.216,0,0,335349.027
w-singletint-clear,west,clear panel, 02/28  17:00:00,28.9,37799.99615,29.67094671,24.8573239,27.2641353,0,1205.712579,24.8573239,0.007883189,39.31067957,0.25,0,0,1339.401226,4821844.413,1325.37881,4771363.716,0,0,335349.027
w-singletint-clear,west,clear panel, 02/28  18:00:00,28.525,37799.99615,29.50646833,24.77418614,27.14032724,0,1196.771818,24.77418614,0.007977149,39.94857647,0.5,0,0,1359.44815,4894013.342,1330.896318,4791226.744,0,0,335349.027
w-singletint-clear,west,clear panel, 02/28  19:00:00,26.925,90449.9908,27.56070695,24.03466629,25.79768662,0,847.9590709,24.03466629,0.007819731,40.95115028,0,0,0,1018.710295,3667357.064,971.726114,3498214.01,0,0,335349.027
w-singletint-clear,west,clear panel, 02/28  20:00:00,25.0375,120149.9878,26.54007203,23.9996173,25.26984467,0,569.2243068,23.9996173,0.007739673,40.63868978,0,0,0,710.0788619,2556283.903,670.8726,2415141.36,0,0,335349.027
w-singletint-clear,west,clear panel, 02/28  21:00:00,23.7125,134999.9863,26.13646456,23.99956242,25.06801349,0,485.0460703,23.99956242,0.007761839,40.77960332,0,0,0,618.4633888,2226468.2,575.7035713,2072532.857,0,0,335349.027
w-singletint-clear,west,clear panel, 02/28  22:00:00,21.6125,120149.9878,25.8167184,23.99957209,24.90814524,0,424.3449553,23.99957209,0.007804723,41.01764134,0,0,0,545.2519834,1962907.14,497.55057,1791182.052,0,0,335349.027
w-singletint-clear,west,clear panel, 02/28  23:00:00,18.9125,90449.9908,25.44883835,23.99962525,24.7242318,0,313.2461892,23.99962525,0.00778937,40.96370524,0,0,0,405.7144711,1460572.096,364.0848341,1310705.403,0,0,335349.027
w-singletint-clear,west,clear panel, 02/28  24:00:00,16.2125,44549.99547,25.088417,23.99971349,24.54406524,0,218.1081158,23.99971349,0.007816248,41.1186773,0,0,0,280.6137089,1010209.352,246.5639233,887630.124,0,0,335349.027
w-singletint-clear,west,clear panel, 03/01  01:00:00,13.45,29699.99698,24.76843249,23.99981283,24.38412266,0,149.4797221,23.99981283,0.007858366,41.2589539,0,0,0,179.896039,647625.7404,155.1668822,558600.7758,0,0,335349.027
w-singletint-clear,west,clear panel, 03/01  02:00:00,10.7125,22949.99767,24.45741998,24.00002721,24.22872359,0,85.28388561,24.00002721,0.007731797,40.60698578,0,0,0,79.73386483,287041.9134,68.51572033,246656.5932,0,0,335349.027
w-singletint-clear,west,clear panel, 03/01  03:00:00,8.0125,14849.99849,24.13390706,23.91980093,24.026854,0,36.56032055,23.91980093,0.007562893,39.97736928,0,0,0,4.330352227,15589.26802,3.71635554,13378.87995,0,0,335349.027
w-singletint-clear,west,clear panel, 03/01  04:00:00,5.3125,14849.99849,23.73354202,23.48663936,23.61009069,0,33.90444144,23.48663936,0.007283729,39.59924993,0,0,0,0,0,0,0,35527.97723,9.868882565,335349.027
w-singletint-clear,west,clear panel, 03/01  05:00:00,3.4875,14849.99849,23.29174523,22.97307746,23.13241134,0,41.32782648,22.97307746,0.00688717,38.70045071,0,0,0,0,0,0,0,47516.06651,13.19890737,335349.027
w-singletint-clear,west,clear panel, 03/01  06:00:00,2.1875,29699.99698,22.85649313,22.48478598,22.67063955,0,48.92166315,22.48478598,0.006458044,37.44266241,0,0,0,0,0,0,0,45021.77891,12.5060497,335349.027
w-singletint-clear,west,clear panel, 03/01  07:00:00,1.45,59399.99396,22.5216461,22.19867233,22.36015922,0,68.81991419,22.19867233,0.005982325,35.37845968,0,0,0,0,0,0,0,11362.19542,3.156165395,335349.027
w-singletint-clear,west,clear panel, 03/01  08:00:00,1.1125,75599.99231,22.37796163,22.06169717,22.2198294,0,78.38894584,22.06169717,0.005451137,32.58267289,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/01  09:00:00,0.75,59399.99396,22.2848443,21.79689545,22.04086987,0,66.92415696,21.79689545,0.004941473,30.06929979,0,0,0,0,0,0,0,14471.04499,4.01973472,335349.027
w-singletint-clear,west,clear panel, 03/01  10:00:00,1.5375,59399.99396,22.22079277,21.66095434,21.94087355,0,71.42795067,21.66095434,0.004464576,27.44546375,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/01  11:00:00,2.975,37799.99615,22.15008952,21.59846492,21.87427722,0,58.24641795,21.59846492,0.004046234,25.01038095,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/01  12:00:00,4.4375,37799.99615,22.21810989,21.71674382,21.96742685,0,53.83662601,21.71674382,0.003700494,22.74608186,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/01  13:00:00,5.4375,37799.99615,22.3675022,21.92953886,22.14852053,0,47.41498282,21.92953886,0.003413913,20.73061222,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/01  14:00:00,6.2,37799.99615,22.82792653,22.32174583,22.57483618,0,63.12577156,22.32174583,0.003172557,18.81054219,0,0,0,7.726702919,27816.13051,7.726702919,27816.13051,0,0,335349.027
w-singletint-clear,west,clear panel, 03/01  15:00:00,6.9375,37799.99615,24.45888473,23.62938451,24.04413462,0,143.9300341,23.62938451,0.002960991,16.22641858,0,0,0,79.49326173,286175.7422,79.49326173,286175.7422,6018.622245,1.671839513,335349.027
w-singletint-clear,west,clear panel, 03/01  16:00:00,6.6375,37799.99615,26.29723245,23.99646691,25.14684968,0,488.1849391,23.99646691,0.002812283,15.07611168,0,0,0,437.8931444,1576415.32,437.8931444,1576415.32,0,0,335349.027
w-singletint-clear,west,clear panel, 03/01  17:00:00,5.675,37799.99615,27.74054527,23.99958936,25.87006732,0,900.3174528,23.99958936,0.00278204,14.91752035,0,0,0,842.8268621,3034176.704,842.8268621,3034176.704,0,0,335349.027
w-singletint-clear,west,clear panel, 03/01  18:00:00,4.7375,37799.99615,27.67398613,23.99954053,25.83676333,0,906.2572166,23.99954053,0.002791321,14.97646557,0,0,0,841.0662465,3027838.487,841.0662465,3027838.487,0,0,335349.027
w-singletint-clear,west,clear panel, 03/01  19:00:00,3.5875,90449.9908,25.64272861,23.99977329,24.82125095,0,374.9700202,23.99977329,0.002791297,14.99108686,0,0,0,300.4246272,1081528.658,300.4246272,1081528.658,0,0,335349.027
w-singletint-clear,west,clear panel, 03/01  20:00:00,2.35,120149.9878,24.49401413,23.94441811,24.21921612,0,99.97286577,23.94441811,0.002835292,15.29292864,0,0,0,20.15464592,72556.72532,20.15464592,72556.72532,0,0,335349.027
w-singletint-clear,west,clear panel, 03/01  21:00:00,1.0875,134999.9863,23.95270491,23.59681653,23.77476072,0,72.46684893,23.59681653,0.002893781,15.95306403,0,0,0,0,0,0,0,31942.28169,8.872856026,335349.027
w-singletint-clear,west,clear panel, 03/01  22:00:00,0.1,120149.9878,23.50267984,23.15765131,23.33016557,0,78.58427303,23.15765131,0.002943689,16.67966128,0,0,0,0,0,0,0,22856.67374,6.34907604,335349.027
w-singletint-clear,west,clear panel, 03/01  23:00:00,-0.6375,90449.9908,23.0057265,22.56743955,22.78658303,0,65.70940892,22.56743955,0.003007175,17.67612931,0,0,0,0,0,0,0,56715.19364,15.75422046,335349.027
w-singletint-clear,west,clear panel, 03/01  24:00:00,-1.4,44549.99547,22.46859968,21.94398756,22.20629362,0,66.46185008,21.94398756,0.003044737,18.59437323,0,0,0,0,0,0,0,57316.32369,15.92120102,335349.027
w-singletint-clear,west,clear panel, 03/02  01:00:00,-2.1375,29699.99698,21.94724387,21.38868054,21.66796221,0,72.5010745,21.38868054,0.00304585,19.24289952,0,0,0,0,0,0,0,49994.00104,13.88722251,335349.027
w-singletint-clear,west,clear panel, 03/02  02:00:00,-2.9,22949.99767,21.46006366,21.02223669,21.24115017,0,46.61838691,21.02223669,0.003018541,19.51633369,0.25,0,0,0,0,0,0,186165.665,51.71268473,335349.027
w-singletint-clear,west,clear panel, 03/02  03:00:00,-3.6375,14849.99849,21.08687203,21.0002172,21.04354462,20.18736766,0.673956842,21.0002172,0.002978318,19.29085033,1,0,0,0,0,0,0,462595.4933,128.4987481,335349.027
w-singletint-clear,west,clear panel, 03/02  04:00:00,-4.4625,14849.99849,20.77753902,21.00007535,20.88880719,70.79974678,0,21.00007535,0.002940196,19.04526073,1,0,0,0,0,0,0,671698.1208,186.5828113,335349.027
w-singletint-clear,west,clear panel, 03/02  05:00:00,-5.425,14849.99849,20.48704668,21.00012363,20.74358515,111.823032,0,21.00012363,0.002911691,18.87311433,1,0,0,0,0,0,0,847807.1307,235.5019807,335349.027
w-singletint-clear,west,clear panel, 03/02  06:00:00,-6.3625,29699.99698,20.21330948,21.00017017,20.60673982,144.3057565,0,21.00017017,0.002890581,18.74384842,1,0,0,0,0,0,0,992418.9572,275.6719326,335349.027
w-singletint-clear,west,clear panel, 03/02  07:00:00,-6.1375,59399.99396,20.06456544,21.00014409,20.53235476,127.6939203,0,21.00014409,0.002830819,18.35810328,1,0,0,0,0,0,0,926001.2423,257.2225673,335349.027
w-singletint-clear,west,clear panel, 03/02  08:00:00,-5.175,75599.99231,20.0783513,21.00010852,20.53922991,105.8308148,0,21.00010852,0.002694068,17.485861,1,0,0,0,0,0,0,818929.1256,227.4803127,335349.027
w-singletint-clear,west,clear panel, 03/02  09:00:00,-4.2375,59399.99396,20.08096284,21.00010643,20.54053464,143.6780319,0,21.00010643,0.0025471,16.54209457,1,0,0,0,0,0,0,927505.8404,257.6405112,335349.027
w-singletint-clear,west,clear panel, 03/02  10:00:00,-2.8375,59399.99396,20.18118947,21.0000878,20.59063863,132.1664724,0,21.0000878,0.002392626,15.54271375,1,0,0,0,0,0,0,844760.3655,234.6556571,335349.027
w-singletint-clear,west,clear panel, 03/02  11:00:00,-1.2,37799.99615,20.32159402,21.00006819,20.6608311,119.0721399,0,21.00006819,0.002248142,14.59855646,1,0,0,0,0,0,0,749311.1114,208.1419754,335349.027
w-singletint-clear,west,clear panel, 03/02  12:00:00,0.4625,37799.99615,20.53453393,21.00005321,20.76729357,83.29057089,0,21.00005321,0.00214046,13.89649719,1,0,0,0,0,0,0,571406.5695,158.7240471,335349.027
w-singletint-clear,west,clear panel, 03/02  13:00:00,2.1625,37799.99615,20.78129762,21.00003703,20.89066733,48.69731006,0,21.00003703,0.002056088,13.34230837,1,0,0,0,0,0,0,396664.0003,110.1844445,335349.027
w-singletint-clear,west,clear panel, 03/02  14:00:00,3.8,37799.99615,21.48112221,21.13404756,21.30758488,1.717899622,45.70225885,21.13404756,0.001995243,12.82348747,0.5,0,0,3.431645626,12353.92425,3.431645626,12353.92425,67677.92038,18.79942233,335349.027
w-singletint-clear,west,clear panel, 03/02  15:00:00,5.4625,37799.99615,23.44042298,22.77964594,23.11003446,0,102.983085,22.77964594,0.001954931,11.36389248,0,0,0,26.58940961,95721.87461,26.58940961,95721.87461,14127.80335,3.924389821,335349.027
w-singletint-clear,west,clear panel, 03/02  16:00:00,5.975,37799.99615,25.91413054,23.9970003,24.95556542,0,431.8947856,23.9970003,0.001959851,10.55986047,0,0,0,376.3971935,1355029.896,376.3971935,1355029.896,0,0,335349.027
w-singletint-clear,west,clear panel, 03/02  17:00:00,5.8375,37799.99615,26.79035184,23.99970709,25.39502946,0,645.0934372,23.99970709,0.002045032,11.00451511,0,0,0,589.094473,2120740.103,589.094473,2120740.103,0,0,335349.027
w-singletint-clear,west,clear panel, 03/02  18:00:00,5.675,37799.99615,26.8485801,23.99966134,25.42412072,0,671.1560496,23.99966134,0.002144053,11.52406959,0,0,0,613.8186407,2209747.107,613.8186407,2209747.107,0,0,335349.027
w-singletint-clear,west,clear panel, 03/02  19:00:00,4.9125,90449.9908,25.00031307,23.99984471,24.50007889,0,230.0018228,23.99984471,0.002222726,11.94834144,0,0,0,166.434156,599162.9617,166.434156,599162.9617,0,0,335349.027
w-singletint-clear,west,clear panel, 03/02  20:00:00,3.75,120149.9878,24.01703794,23.7795387,23.89828832,0,54.50358507,23.7795387,0.00235563,12.83637465,0,0,0,0,0,0,0,22363.86671,6.212185198,335349.027
w-singletint-clear,west,clear panel, 03/02  21:00:00,2.6125,134999.9863,23.5211304,23.31991483,23.42052262,0,58.53161068,23.31991483,0.002504312,14.02578319,0,0,0,0,0,0,0,24602.63498,6.834065273,335349.027
w-singletint-clear,west,clear panel, 03/02  22:00:00,1.8875,120149.9878,23.12793989,22.92001376,23.02397683,0,66.76139716,22.92001376,0.002646267,15.17032391,0,0,0,0,0,0,0,12867.86732,3.57440759,335349.027
w-singletint-clear,west,clear panel, 03/02  23:00:00,1.325,90449.9908,22.69443246,22.38856801,22.54150024,0,54.48729149,22.38856801,0.002800692,16.57202379,0,0,0,0,0,0,0,40259.27092,11.18313081,335349.027
w-singletint-clear,west,clear panel, 03/02  24:00:00,0.7875,44549.99547,22.23149456,21.8492037,22.04034913,0,51.98683921,21.8492037,0.00292766,17.88685057,0,0,0,0,0,0,0,49983.38798,13.88427444,335349.027
w-singletint-clear,west,clear panel, 03/03  01:00:00,0.35,29699.99698,21.79266845,21.38264365,21.58765605,0,56.75697143,21.38264365,0.003017463,18.95860177,0,0,0,0,0,0,0,41736.1793,11.59338314,335349.027
w-singletint-clear,west,clear panel, 03/03  02:00:00,-0.05,22949.99767,21.38247622,21.030778,21.20662711,0,45.02191731,21.030778,0.003072232,19.70859612,0.25,0,0,0,0,0,0,105846.572,29.40182556,335349.027
w-singletint-clear,west,clear panel, 03/03  03:00:00,-0.45,14849.99849,21.06044351,21.00029665,21.03037008,9.410713989,2.809730107,21.00029665,0.003105351,19.93721977,1,0,0,0,0,0,0,322376.5221,89.54903393,335349.027
w-singletint-clear,west,clear panel, 03/03  04:00:00,-0.725,14849.99849,20.8084255,21.00003388,20.90422969,44.51790994,0,21.00003388,0.003142488,20.1672106,1,0,0,0,0,0,0,467366.3365,129.8239823,335349.027
w-singletint-clear,west,clear panel, 03/03  05:00:00,-0.8625,14849.99849,20.59021385,21.00005209,20.79513297,70.3618797,0,21.00005209,0.003214933,20.61674967,1,0,0,0,0,0,0,564736.9963,156.8713879,335349.027
w-singletint-clear,west,clear panel, 03/03  06:00:00,-1.025,29699.99698,20.39303489,21.00006919,20.69655204,89.34529009,0,21.00006919,0.00331916,21.26021468,1,0,0,0,0,0,0,638146.2131,177.262837,335349.027
w-singletint-clear,west,clear panel, 03/03  07:00:00,0.025,59399.99396,20.32540337,21.0000365,20.66271993,58.04676773,0,21.0000365,0.003407839,21.81703411,1,0,0,0,0,0,0,494722.3633,137.4228787,335349.027
w-singletint-clear,west,clear panel, 03/03  08:00:00,1.8875,75599.99231,20.47994856,21.00000506,20.73997681,16.92427475,0,21.00000506,0.003443455,22.0576777,1,0,0,0,0,0,0,291853.4565,81.07040458,335349.027
w-singletint-clear,west,clear panel, 03/03  09:00:00,3.725,59399.99396,20.72735213,20.99999514,20.86367364,24.45526765,0,20.99999514,0.003489287,22.3580339,1,0,0,0,0,0,0,264827.1895,73.56310819,335349.027
w-singletint-clear,west,clear panel, 03/03  10:00:00,6.025,59399.99396,21.04503575,21.00505324,21.02504449,2.285307802,14.77945577,21.00505324,0.003533447,22.61818003,0.75,0,0,0,0,0,0,67440.49672,18.73347131,335349.027
w-singletint-clear,west,clear panel, 03/03  11:00:00,8.625,37799.99615,21.41105382,21.24449541,21.32777462,0,23.02438473,21.24449541,0.003544071,22.33281821,0,0,0,3.057144859,11005.72149,3.057144859,11005.72149,0,0,335349.027
w-singletint-clear,west,clear panel, 03/03  12:00:00,11.225,37799.99615,21.83752812,21.75158051,21.79455432,0,18.85531113,21.75158051,0.00353441,21.58437022,0,0,0,10.59673074,38148.23066,10.59673074,38148.23066,0,0,335349.027
w-singletint-clear,west,clear panel, 03/03  13:00:00,13.2625,37799.99615,22.38182245,22.37794973,22.37988609,0,14.69948693,22.37794973,0.003506373,20.58582728,0,0,0,16.36804704,58924.96935,16.36804704,58924.96935,0,0,335349.027
w-singletint-clear,west,clear panel, 03/03  14:00:00,14.9,37799.99615,23.37454193,23.25496348,23.31475271,0,21.62636486,23.25496348,0.003530997,19.61891548,0,0,0,20.15159258,72545.73329,20.15159258,72545.73329,0,0,335349.027
w-singletint-clear,west,clear panel, 03/03  15:00:00,16.5625,37799.99615,25.14128957,23.98794328,24.56461642,0,225.2048309,23.98794328,0.003612073,19.16961142,0,0,0,254.7190434,916988.5562,254.7190434,916988.5562,0,0,335349.027
w-singletint-clear,west,clear panel, 03/03  16:00:00,17.075,37799.99615,26.39165718,23.99978053,25.19571886,0,509.9575449,23.99978053,0.003780394,20.0230356,0,0,0,545.9853488,1965547.256,545.9853488,1965547.256,0,0,335349.027
w-singletint-clear,west,clear panel, 03/03  17:00:00,16.9375,37799.99615,27.40536159,23.99975193,25.70255676,0,797.526763,23.99975193,0.004107356,21.7213807,0,0,0,832.4310155,2996751.656,832.4310155,2996751.656,0,0,335349.027
w-singletint-clear,west,clear panel, 03/03  18:00:00,16.775,37799.99615,27.14519204,23.99972213,25.57245709,0,743.2596053,23.99972213,0.004526972,23.90027924,0,0,0,776.7655475,2796355.971,776.7655475,2796355.971,0,0,335349.027
w-singletint-clear,west,clear panel, 03/03  19:00:00,15.8875,90449.9908,25.6294694,23.99981074,24.81464007,0,371.6980606,23.99981074,0.004969512,26.20826756,0,0,0,397.7646171,1431952.622,397.7646171,1431952.622,0,0,335349.027
w-singletint-clear,west,clear panel, 03/03  20:00:00,14.5875,120149.9878,24.86322528,23.99982445,24.43152487,0,197.3964396,23.99982445,0.005470906,28.82940161,0,0,0,212.6301473,765468.5303,212.6301473,765468.5303,0,0,335349.027
w-singletint-clear,west,clear panel, 03/03  21:00:00,13.2875,134999.9863,24.5563972,23.9998298,24.2781135,0,151.3902965,23.9998298,0.005977045,31.49132794,0,0,0,156.0984719,561954.4989,155.801773,560886.3828,0,0,335349.027
w-singletint-clear,west,clear panel, 03/03  22:00:00,12.8,120149.9878,24.37581922,23.99997495,24.18789708,0,127.9957792,23.99997495,0.006443689,33.91547761,0,0,0,132.456095,476841.9419,128.3129676,461926.6832,0,0,335349.027
w-singletint-clear,west,clear panel, 03/03  23:00:00,12.8,90449.9908,24.19882734,24.0000621,24.09944472,0,69.17436991,24.0000621,0.006896364,36.23504096,0,0,0,74.32080065,267554.8823,69.45147845,250025.3224,0,0,335349.027
w-singletint-clear,west,clear panel, 03/03  24:00:00,12.8,44549.99547,24.03121567,24.00003928,24.01562748,0,29.22057626,24.00003928,0.007330768,38.45198053,0,0,0,32.63871162,117499.3618,29.45588017,106041.1686,0,0,335349.027
w-singletint-clear,west,clear panel, 03/04  01:00:00,13.1125,35099.99643,23.91455728,24.00002951,23.9572934,0,16.2164401,24.00002951,0.007748388,40.60033307,0,0,0,21.77681447,78396.53208,18.98951441,68362.25189,0,0,335349.027
w-singletint-clear,west,clear panel, 03/04  02:00:00,13.675,35099.99643,23.83727923,24.00006524,23.91867224,0,11.74990625,24.00006524,0.008158233,42.69268385,0,0,0,22.64235311,81512.47118,19.1207223,68834.6003,0,0,335349.027
w-singletint-clear,west,clear panel, 03/04  03:00:00,14.2125,14849.99849,23.77401552,24.00013745,23.88707649,0,9.883690595,24.00013745,0.008569926,44.80074945,0,0,0,26.4779782,95320.72153,21.65501624,77958.05846,0,0,335349.027
w-singletint-clear,west,clear panel, 03/04  04:00:00,14.15,14849.99849,23.69941274,24.00013893,23.84977583,0,4.838225171,24.00013893,0.008955454,46.78757874,0,0,0,20.2649905,72953.9658,16.06353193,57828.71495,0,0,335349.027
w-singletint-clear,west,clear panel, 03/04  05:00:00,13.8125,14849.99849,23.61397553,24.03538129,23.82467841,7.510782935,0,24.03538129,0.009318247,48.52125036,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/04  06:00:00,13.45,14849.99849,23.52508756,23.95752569,23.74130663,8.533426516,0,23.95752569,0.009645255,50.41510855,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/04  07:00:00,13.8,55349.99437,23.47389478,23.91196963,23.69293221,8.697459288,0,23.91196963,0.009863037,51.67594483,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/04  08:00:00,14.5375,55349.99437,23.65793663,23.98927056,23.82360359,0,28.3023142,23.98927056,0.009888131,51.59822,0,0,0,56.29866147,202675.1813,40.88325134,147179.7048,0,0,335349.027
w-singletint-clear,west,clear panel, 03/04  09:00:00,15.3,75599.99231,24.00692728,23.99972108,24.00332418,0,95.40744712,23.99972108,0.009679674,50.51458218,0,0,0,156.9518194,565026.5497,116.0704985,417853.7946,0,0,335349.027
w-singletint-clear,west,clear panel, 03/04  10:00:00,16.975,75599.99231,24.2390323,23.9999658,24.11949905,0,90.92040828,23.9999658,0.009410051,49.09667267,0,0,0,164.0195502,590470.3806,125.5535214,451992.677,0,0,335349.027
w-singletint-clear,west,clear panel, 03/04  11:00:00,19.175,55349.99437,24.46224741,23.99998283,24.23111512,0,92.42153626,23.99998283,0.009165217,47.81941483,0,0,0,182.869732,658331.0353,145.3847753,523385.191,0,0,335349.027
w-singletint-clear,west,clear panel, 03/04  12:00:00,21.375,44549.99547,24.75832831,23.99996343,24.37914587,0,138.2291653,23.99996343,0.008883485,46.34085206,0,0,0,252.8498019,910259.2867,209.5026436,754209.5168,0,0,335349.027
w-singletint-clear,west,clear panel, 03/04  13:00:00,23.45,44549.99547,25.06886811,23.99992461,24.53439636,0,195.6214032,23.99992461,0.00855149,44.58716007,0,0,0,327.3428123,1178434.124,284.1395787,1022902.483,0,0,335349.027
w-singletint-clear,west,clear panel, 03/04  14:00:00,25.5125,44549.99547,25.79393971,23.99983882,24.89688926,0,349.5458099,23.99983882,0.008205547,42.76350978,0,0,0,498.7568848,1795524.785,455.1427444,1638513.88,0,0,335349.027
w-singletint-clear,west,clear panel, 03/04  15:00:00,27.55,44549.99547,27.41272074,23.99971184,25.70621629,0,774.3674255,23.99971184,0.007825187,40.76457208,0,0,0,930.5615076,3350021.427,896.7078513,3228148.265,0,0,335349.027
w-singletint-clear,west,clear panel, 03/04  16:00:00,28.175,44549.99547,29.18968511,24.51913671,26.85441091,0,1167.600549,24.51913671,0.007545108,38.12291128,0.25,0,0.25,1278.848127,4603853.256,1274.896196,4589626.307,0,0,335349.027
w-singletint-clear,west,clear panel, 03/04  17:00:00,28.0375,44549.99547,30.83600422,25.79382824,28.31491623,0,1308.270138,25.79382824,0.007173865,33.61348578,1,0,1,1401.564942,5045633.792,1401.564942,5045633.792,0,0,335349.027
w-singletint-clear,west,clear panel, 03/04  18:00:00,27.875,44549.99547,31.30728819,26.16277797,28.73503308,0,1348.291785,26.16277797,0.006776668,31.0516385,1,0,1,1457.143645,5245717.123,1457.143645,5245717.123,0,0,335349.027
w-singletint-clear,west,clear panel, 03/04  19:00:00,25.7375,114749.9883,29.02202728,24.6162419,26.81913459,0,1126.612432,24.6162419,0.006334618,31.85333821,0.25,0,0.25,1248.811682,4495722.055,1248.811682,4495722.055,0,0,335349.027
w-singletint-clear,west,clear panel, 03/04  20:00:00,22.375,134999.9863,27.09252156,23.99956096,25.54604126,0,737.0154399,23.99956096,0.006083685,31.78858416,0,0,0,816.5879624,2939716.664,816.5879624,2939716.664,0,0,335349.027
w-singletint-clear,west,clear panel, 03/04  21:00:00,19.0375,134999.9863,26.35244562,23.99940775,25.17592669,0,557.4770273,23.99940775,0.006025054,31.49753007,0,0,0,609.542983,2194354.739,609.542983,2194354.739,0,0,335349.027
w-singletint-clear,west,clear panel, 03/04  22:00:00,16.425,134999.9863,25.88193578,23.99958033,24.94075806,0,434.760805,23.99958033,0.005916591,30.9552084,0,0,0,465.3270366,1675177.332,465.3270366,1675177.332,0,0,335349.027
w-singletint-clear,west,clear panel, 03/04  23:00:00,14.1625,114749.9883,25.45969816,23.99973477,24.72971647,0,299.6182177,23.99973477,0.005831755,30.54633686,0,0,0,311.5620027,1121623.21,311.5620027,1121623.21,0,0,335349.027
w-singletint-clear,west,clear panel, 03/04  24:00:00,11.925,55349.99437,25.0622878,23.99982374,24.53105577,0,193.2598769,23.99982374,0.005779193,30.2849846,0,0,0,186.77248,672380.928,186.77248,672380.928,0,0,335349.027
w-singletint-clear,west,clear panel, 03/05  01:00:00,10.6625,35099.99643,24.75524646,23.99984489,24.37754568,0,138.9907963,23.99984489,0.005809061,30.44001597,0,0,0,122.0967234,439548.2042,122.0967234,439548.2042,0,0,335349.027
w-singletint-clear,west,clear panel, 03/05  02:00:00,9.9,35099.99643,24.50676592,23.99987547,24.2533207,0,91.17792185,23.99987547,0.005883529,30.84617154,0,0,0,68.02015831,244872.5699,67.99707972,244789.487,0,0,335349.027
w-singletint-clear,west,clear panel, 03/05  03:00:00,9.1625,14849.99849,24.27643163,24.00305928,24.13974546,0,48.76680647,24.00305928,0.005945927,31.17609665,0,0,0,19.27759926,69399.35734,19.16027899,68977.00436,0,0,335349.027
w-singletint-clear,west,clear panel, 03/05  04:00:00,9.275,14849.99849,24.09568804,23.9746933,24.03519067,0,26.25175163,23.9746933,0.006001294,31.53753778,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/05  05:00:00,9.8125,14849.99849,23.93540286,23.87433359,23.90486822,0,20.19450954,23.87433359,0.006044011,31.98448612,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/05  06:00:00,10.375,14849.99849,23.78759695,23.78191725,23.7847571,0,15.33791117,23.78191725,0.006071106,32.35882191,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/05  07:00:00,10.725,55349.99437,23.67034309,23.70710441,23.68872375,0,11.93857311,23.70710441,0.006022796,32.29332149,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/05  08:00:00,10.8625,55349.99437,23.71506412,23.85106761,23.78306587,0,20.54282158,23.85106761,0.005851802,31.14749235,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/05  09:00:00,11.025,75599.99231,23.89836112,23.99004505,23.94420309,0,59.43789876,23.99004505,0.005638603,29.80190227,0,0,0,44.01618373,158458.2614,44.01618373,158458.2614,0,0,335349.027
w-singletint-clear,west,clear panel, 03/05  10:00:00,12.2875,75599.99231,24.07307142,23.99983383,24.03645262,0,49.17751513,23.99983383,0.005402363,28.57591593,0,0,0,45.73775948,164655.9341,45.73775948,164655.9341,0,0,335349.027
w-singletint-clear,west,clear panel, 03/05  11:00:00,14.125,55349.99437,24.26102436,24.00000724,24.1305158,0,49.59350545,24.00000724,0.005189017,27.46697088,0,0,0,61.32468241,220768.8567,61.32468241,220768.8567,0,0,335349.027
w-singletint-clear,west,clear panel, 03/05  12:00:00,15.9875,44549.99547,24.49378866,23.99998397,24.24688631,0,90.7356651,23.99998397,0.005025397,26.62459272,0,0,0,117.8149237,424133.7253,117.8149237,424133.7253,0,0,335349.027
w-singletint-clear,west,clear panel, 03/05  13:00:00,17.1375,44549.99547,24.70598425,23.99996139,24.35297282,0,127.940899,23.99996139,0.004897493,25.94585367,0,0,0,164.4947187,592180.9873,164.4947187,592180.9873,0,0,335349.027
w-singletint-clear,west,clear panel, 03/05  14:00:00,17.9,44549.99547,25.43027257,23.99991351,24.71509304,0,259.6757356,23.99991351,0.004797691,25.39559655,0,0,0,302.5014351,1089005.166,302.5014351,1089005.166,0,0,335349.027
w-singletint-clear,west,clear panel, 03/05  15:00:00,18.6375,44549.99547,26.86743374,23.99980175,25.43361775,0,609.8961139,23.99980175,0.004711916,24.93566362,0,0,0,658.759362,2371533.703,658.759362,2371533.703,0,0,335349.027
w-singletint-clear,west,clear panel, 03/05  16:00:00,18.65,44549.99547,28.0891103,23.99970213,26.04440621,0,964.6830506,23.99970213,0.004640611,24.56125582,0,0,0,1013.606867,3648984.723,1013.606867,3648984.723,0,0,335349.027
w-singletint-clear,west,clear panel, 03/05  17:00:00,18.3125,44549.99547,29.07261655,24.42465044,26.7486335,0,1150.824145,24.42465044,0.004577534,23.62153873,0,0,0,1180.899519,4251238.268,1180.899519,4251238.268,0,0,335349.027
w-singletint-clear,west,clear panel, 03/05  18:00:00,17.95,44549.99547,28.73584264,24.22734801,26.48159533,0,1117.412274,24.22734801,0.004590879,23.97211792,0,0,0,1170.417745,4213503.882,1170.417745,4213503.882,0,0,335349.027
w-singletint-clear,west,clear panel, 03/05  19:00:00,16.3,114749.9883,27.1557034,24.00232069,25.57901205,0,756.6027039,24.00232069,0.00463167,24.51044089,0,0,0,786.9632434,2833067.676,786.9632434,2833067.676,0,0,335349.027
w-singletint-clear,west,clear panel, 03/05  20:00:00,13.9,134999.9863,25.85926169,23.99966655,24.92946412,0,424.1972467,23.99966655,0.004785065,25.33607337,0,0,0,434.0427183,1562553.786,434.0427183,1562553.786,0,0,335349.027
w-singletint-clear,west,clear panel, 03/05  21:00:00,11.5,134999.9863,25.32684642,23.9996636,24.66325501,0,309.9932576,23.9996636,0.004975147,26.36110737,0,0,0,300.0725325,1080261.117,300.0725325,1080261.117,0,0,335349.027
w-singletint-clear,west,clear panel, 03/05  22:00:00,9.9125,134999.9863,24.97369491,23.99977343,24.48673417,0,223.5566655,23.99977343,0.005045982,26.74329811,0,0,0,200.5754076,722071.4674,200.5754076,722071.4674,0,0,335349.027
w-singletint-clear,west,clear panel, 03/05  23:00:00,8.75,114749.9883,24.64630168,23.9998829,24.32309229,0,119.7013195,23.9998829,0.005048099,26.75425095,0,0,0,87.18300705,313858.8254,87.18300705,313858.8254,0,0,335349.027
w-singletint-clear,west,clear panel, 03/05  24:00:00,7.6125,55349.99437,24.33769748,23.98895085,24.16332416,0,46.33342098,23.98895085,0.005030192,26.67763021,0,0,0,6.280020914,22608.07529,6.280020914,22608.07529,0,0,335349.027
w-singletint-clear,west,clear panel, 03/06  01:00:00,6.6375,29699.99698,24.04441299,23.77646961,23.9104413,0,41.04806246,23.77646961,0.005067683,27.22136925,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/06  02:00:00,5.675,22949.99767,23.71740237,23.42916016,23.57328127,0,43.59854336,23.42916016,0.005130193,28.11933194,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/06  03:00:00,4.7375,14849.99849,23.36305077,23.04399155,23.20352116,0,47.70457076,23.04399155,0.005159825,28.93522537,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/06  04:00:00,4.275,14849.99849,23.01791597,22.68608626,22.85200111,0,50.04258325,22.68608626,0.005169717,29.62541412,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/06  05:00:00,4.1375,14849.99849,22.69912011,22.3785446,22.53883236,0,49.53093087,22.3785446,0.00516739,30.17048113,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/06  06:00:00,3.975,29699.99698,22.39935611,22.09235548,22.24585579,0,48.87151771,22.09235548,0.005158463,30.64812842,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/06  07:00:00,5.275,59399.99396,22.28041972,22.15280773,22.21661373,0,52.49882771,22.15280773,0.005107433,30.21725946,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/06  08:00:00,7.5375,75599.99231,22.48173094,22.532821,22.50727597,0,49.01828097,22.532821,0.005003877,28.92358272,0,0,0,6.668784605,24007.62458,6.668784605,24007.62458,0,0,335349.027
w-singletint-clear,west,clear panel, 03/06  09:00:00,9.775,59399.99396,22.74295869,22.74614838,22.74455353,0,21.23423668,22.74614838,0.004919826,28.07417773,0,0,0,2.804581999,10096.4952,2.804581999,10096.4952,0,0,335349.027
w-singletint-clear,west,clear panel, 03/06  10:00:00,12.4125,59399.99396,23.16341217,23.17501431,23.16921324,0,19.38287891,23.17501431,0.004874508,27.1050657,0,0,0,10.35324945,37271.69802,10.35324945,37271.69802,0,0,335349.027
w-singletint-clear,west,clear panel, 03/06  11:00:00,15.375,37799.99615,23.73339421,23.7614465,23.74742035,0,13.23157809,23.7614465,0.004994479,26.78158881,0,0,0,23.24708044,83689.48958,23.24708044,83689.48958,0,0,335349.027
w-singletint-clear,west,clear panel, 03/06  12:00:00,18.3125,37799.99615,24.27487637,23.99259613,24.13373625,0,58.83030238,23.99259613,0.005338379,28.1880266,0,0,0,103.637043,373093.3548,103.637043,373093.3548,0,0,335349.027
w-singletint-clear,west,clear panel, 03/06  13:00:00,20.4625,37799.99615,24.76315551,23.99980403,24.38147977,0,132.4011672,23.99980403,0.005838516,30.76006829,0,0,0,196.1951016,706302.3659,196.1951016,706302.3659,0,0,335349.027
w-singletint-clear,west,clear panel, 03/06  14:00:00,22.1,37799.99615,25.58821729,23.99994005,24.79407867,0,293.0526963,23.99994005,0.006350645,33.39684976,0,0,0,370.4906955,1333766.504,370.4906955,1333766.504,0,0,335349.027
w-singletint-clear,west,clear panel, 03/06  15:00:00,23.7625,37799.99615,26.84962282,23.99997716,25.42479999,0,602.5223958,23.99997716,0.006857438,35.97329664,0,0,0,693.9611948,2498260.301,693.8547362,2497877.05,0,0,335349.027
w-singletint-clear,west,clear panel, 03/06  16:00:00,23.9625,37799.99615,27.86213224,24.00005645,25.93109434,0,899.0609014,24.00005645,0.007273384,38.10142983,0,0,0,1021.260166,3676536.599,991.9734073,3571104.266,0,0,335349.027
w-singletint-clear,west,clear panel, 03/06  17:00:00,23.2,37799.99615,27.59142244,23.99963959,25.79553101,0,832.9212883,23.99963959,0.007494852,39.24877368,0,0,0,973.5301519,3504708.547,919.3666885,3309720.079,0,0,335349.027
w-singletint-clear,west,clear panel, 03/06  18:00:00,22.4625,37799.99615,26.72340973,23.99963405,25.36152189,0,611.0792971,23.99963405,0.007689071,40.22778611,0,0,0,749.7037563,2698933.523,691.3764219,2488955.119,0,0,335349.027
w-singletint-clear,west,clear panel, 03/06  19:00:00,21.7625,90449.9908,26.03069372,23.99971051,25.01520212,0,441.3866025,23.99971051,0.007934409,41.50572517,0,0,0,575.1319232,2070474.924,515.8577391,1857087.861,0,0,335349.027
w-singletint-clear,west,clear panel, 03/06  20:00:00,21,120149.9878,25.50527754,23.99972254,24.75250004,0,330.8911852,23.99972254,0.008325155,43.53913597,0,0,0,463.1353163,1667287.139,398.9796904,1436326.885,0,0,335349.027
w-singletint-clear,west,clear panel, 03/06  21:00:00,20.2625,134999.9863,25.2962448,23.99969646,24.64797063,0,303.8064545,23.99969646,0.008715575,45.55286854,0,0,0,443.4058322,1596260.996,365.6800588,1316448.212,0,0,335349.027
w-singletint-clear,west,clear panel, 03/06  22:00:00,19.875,120149.9878,25.15229768,23.9996761,24.57598689,0,284.231931,23.9996761,0.00905972,47.32582496,0,0,0,430.3157576,1549136.727,342.8273177,1234178.344,0,0,335349.027
w-singletint-clear,west,clear panel, 03/06  23:00:00,19.675,90449.9908,24.98343871,23.99969066,24.49156468,0,220.2834628,23.99969066,0.009439621,49.28058533,0,0,0,359.6452699,1294722.972,277.1945002,997900.2007,0,0,335349.027
w-singletint-clear,west,clear panel, 03/06  24:00:00,19.475,44549.99547,24.82065424,23.99972816,24.4101912,0,173.2429211,23.99972816,0.009856865,51.39192754,0,0,0,307.7446218,1107880.639,228.4618091,822462.5128,0,0,335349.027
w-singletint-clear,west,clear panel, 03/07  01:00:00,19.4,29699.99698,24.69715164,23.99976266,24.34845715,0,150.8258782,23.99976266,0.010219696,53.23289959,0,0,0,285.8310217,1028991.678,205.4131205,739487.2336,0,0,335349.027
w-singletint-clear,west,clear panel, 03/07  02:00:00,19.4,22949.99767,24.59869645,23.99978819,24.29924232,0,134.1055592,23.99978819,0.010457746,54.45231441,0,0,0,268.0272552,964898.1186,188.7062942,679342.6592,0,0,335349.027
w-singletint-clear,west,clear panel, 03/07  03:00:00,19.4,14849.99849,24.51298843,23.99981044,24.25639943,0,120.1309104,23.99981044,0.010607892,55.18578276,0,0,0,251.140237,904104.8532,174.7487974,629095.6706,0,0,335349.027
w-singletint-clear,west,clear panel, 03/07  04:00:00,19.275,14849.99849,24.43465718,23.99982623,24.2172417,0,107.808931,23.99982623,0.010716723,55.72108508,0,0,0,234.1283862,842862.1901,161.3900583,581004.2099,0,0,335349.027
w-singletint-clear,west,clear panel, 03/07  05:00:00,19.1375,14849.99849,24.36193307,23.99983825,24.18088566,0,96.76971348,23.99983825,0.010834725,56.28818604,0,0,0,218.7186254,787387.0516,149.1998382,537119.4176,0,0,335349.027
w-singletint-clear,west,clear panel, 03/07  06:00:00,18.975,29699.99698,24.3000139,23.99984934,24.14993162,0,87.95201917,23.99984934,0.01096175,56.91493167,0,0,0,206.2133779,742368.1604,139.0219014,500478.845,0,0,335349.027
w-singletint-clear,west,clear panel, 03/07  07:00:00,18.9,59399.99396,24.32233962,23.99985022,24.16109492,0,123.6600252,23.99985022,0.010932922,56.8039494,0,0,0,259.5234689,934284.4881,174.0729255,626662.5319,0,0,335349.027
w-singletint-clear,west,clear panel, 03/07  08:00:00,18.9,75599.99231,24.47594388,23.99986882,24.23790635,0,160.8415028,23.99986882,0.010690386,55.58626266,0,0,0,310.3750535,1117350.193,211.2184201,760386.3124,0,0,335349.027
w-singletint-clear,west,clear panel, 03/07  09:00:00,18.9,59399.99396,24.59016343,23.99990065,24.29503204,0,130.659602,23.99990065,0.01055086,54.90774808,0,0,0,262.1180089,943624.8322,181.0448655,651761.5159,0,0,335349.027
w-singletint-clear,west,clear panel, 03/07  10:00:00,19.3375,59399.99396,24.99369006,23.99991636,24.49680321,0,185.4344556,23.99991636,0.010363304,53.96816792,0,0,0,342.0732239,1231463.606,239.4530637,862031.0293,0,0,335349.027
w-singletint-clear,west,clear panel, 03/07  11:00:00,20.1,37799.99615,25.25658979,23.99990756,24.62824867,0,218.9679072,23.99990756,0.010062674,52.42756653,0,0,0,386.9820801,1393135.488,279.370389,1005733.4,0,0,335349.027
w-singletint-clear,west,clear panel, 03/07  12:00:00,20.8375,37799.99615,25.52892631,23.9998725,24.7643994,0,274.6968767,23.9998725,0.009762146,50.88607194,0,0,0,458.6278151,1651060.134,341.2601037,1228536.373,0,0,335349.027
w-singletint-clear,west,clear panel, 03/07  13:00:00,21.9125,37799.99615,25.82630326,23.99982499,24.91306412,0,340.068011,23.99982499,0.009445685,49.26130838,0,0,0,539.4791218,1942124.839,415.6207075,1496234.547,0,0,335349.027
w-singletint-clear,west,clear panel, 03/07  14:00:00,23.2125,37799.99615,26.18726764,23.99977986,25.09352375,0,423.4197546,23.99977986,0.009163458,47.78065925,0,0,0,639.4221907,2301919.887,509.8453675,1835443.323,0,0,335349.027
w-singletint-clear,west,clear panel, 03/07  15:00:00,24.5125,37799.99615,26.96078281,23.99961967,25.48020124,0,622.6777658,23.99961967,0.008803833,45.88533223,0,0,0,868.4709042,3126495.255,719.8891016,2591600.766,0,0,335349.027
w-singletint-clear,west,clear panel, 03/07  16:00:00,24.75,37799.99615,26.76731099,23.99966491,25.38348795,0,581.8226263,23.99966491,0.00859638,44.80153138,0,0,0,799.2524664,2877308.879,681.1364105,2452091.078,0,0,335349.027
w-singletint-clear,west,clear panel, 03/07  17:00:00,24.4125,37799.99615,26.74299207,23.99958845,25.37129026,0,582.5434328,23.99958845,0.008567288,44.65217623,0,0,0,793.9551032,2858238.372,679.0242252,2444487.211,0,0,335349.027
w-singletint-clear,west,clear panel, 03/07  18:00:00,24.05,37799.99615,26.0809507,23.99965845,25.04030457,0,446.8511609,23.99965845,0.008640956,45.0019301,0,0,0,633.9100898,2282076.323,540.3576733,1945287.624,0,0,335349.027
w-singletint-clear,west,clear panel, 03/07  19:00:00,23.0875,90449.9908,25.74912217,23.99971065,24.87441641,0,370.5872502,23.99971065,0.008747047,45.55835807,0,0,0,543.2677614,1955763.941,456.0565227,1641803.482,0,0,335349.027
w-singletint-clear,west,clear panel, 03/07  20:00:00,21.7875,120149.9878,25.38045163,23.99971484,24.69008324,0,303.1510811,23.99971484,0.00892281,46.4785522,0,0,0,460.0682301,1656245.628,377.7628776,1359946.359,0,0,335349.027
w-singletint-clear,west,clear panel, 03/07  21:00:00,20.4875,134999.9863,25.19550705,23.99969614,24.59760159,0,283.5327431,23.99969614,0.009053546,47.1799268,0,0,0,432.4305074,1556749.827,347.2688982,1250168.033,0,0,335349.027
