Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-clear,west,clear panel, 03/07  22:00:00,19.4375,120149.9878,25.04152214,23.99968964,24.52060589,0,262.3970548,23.99968964,0.009151574,47.7015644,0,0,0,401.1613789,1444180.964,317.3675563,1142523.203,0,0,335349.027
w-singletint-clear,west,clear panel, 03/07  23:00:00,18.475,90449.9908,24.84158776,23.99972857,24.42065816,0,192.2766609,23.99972857,0.009313766,48.53436752,0,0,0,307.3328907,1106398.406,239.251864,861306.7104,0,0,335349.027
w-singletint-clear,west,clear panel, 03/07  24:00:00,17.5375,44549.99547,24.63908517,23.99978471,24.31943494,0,137.4428626,23.99978471,0.00951808,49.58283471,0,0,0,231.7632679,834347.7645,176.6265939,635855.7381,0,0,335349.027
w-singletint-clear,west,clear panel, 03/08  01:00:00,17.075,29699.99698,24.48932869,23.99982158,24.24457513,0,110.6048512,23.99982158,0.009725654,50.64740112,0,0,0,195.4200036,703512.013,145.9405299,525385.9078,0,0,335349.027
w-singletint-clear,west,clear panel, 03/08  02:00:00,16.9375,22949.99767,24.38134222,23.99984183,24.19059202,0,93.38729505,23.99984183,0.009925166,51.67000219,0,0,0,173.9169818,626101.1345,127.5739178,459266.1041,0,0,335349.027
w-singletint-clear,west,clear panel, 03/08  03:00:00,16.775,14849.99849,24.29636147,23.99985748,24.14810948,0,80.94315368,23.99985748,0.010113416,52.63429614,0,0,0,157.8020345,568087.3242,113.7726839,409581.662,0,0,335349.027
w-singletint-clear,west,clear panel, 03/08  04:00:00,16.825,14849.99849,24.22511274,23.9998594,24.11248607,0,71.54718772,23.9998594,0.010315084,53.66671348,0,0,0,147.9652744,532674.988,104.755603,377120.1709,0,0,335349.027
w-singletint-clear,west,clear panel, 03/08  05:00:00,16.9625,14849.99849,24.1599448,23.99985481,24.07989981,0,63.35259466,23.99985481,0.010598908,55.15383581,0,0,0,141.5723734,509660.5442,97.6422446,351512.0805,0,0,335349.027
w-singletint-clear,west,clear panel, 03/08  06:00:00,17.125,29699.99698,24.10912691,23.99985117,24.05448904,0,57.88032339,23.99985117,0.010949233,56.96688546,0,0,0,139.982348,503936.4527,93.46149655,336461.3876,0,0,335349.027
w-singletint-clear,west,clear panel, 03/08  07:00:00,17.45,59399.99396,24.14767835,23.99986317,24.07377076,0,96.59689058,23.99986317,0.011141341,57.98570779,0,0,0,206.9165747,744899.669,134.8457008,485444.5228,0,0,335349.027
w-singletint-clear,west,clear panel, 03/08  08:00:00,17.7875,75599.99231,24.34497072,23.99989285,24.17243179,0,139.0549706,23.99989285,0.011015634,57.40086654,0,0,0,275.2041796,990735.0467,180.0884389,648318.38,0,0,335349.027
w-singletint-clear,west,clear panel, 03/08  09:00:00,18.15,59399.99396,24.62836123,23.99990473,24.31413298,0,136.02131,23.99990473,0.010851294,56.58084339,0,0,0,270.572805,974062.0979,180.0797422,648287.0719,0,0,335349.027
w-singletint-clear,west,clear panel, 03/08  10:00:00,20.05,59399.99396,25.06250714,23.99990816,24.53120765,0,199.1066244,23.99990816,0.010589704,55.23958751,0,0,0,377.7027331,1359729.839,259.0493129,932577.5264,0,0,335349.027
w-singletint-clear,west,clear panel, 03/08  11:00:00,22.85,37799.99615,25.44715374,23.99986981,24.72351178,0,261.2401755,23.99986981,0.010168831,53.07959324,0,0,0,475.3872762,1711394.194,344.6455377,1240723.936,0,0,335349.027
w-singletint-clear,west,clear panel, 03/08  12:00:00,25.65,37799.99615,25.71037415,23.99982944,24.85510179,0,320.6226829,23.99982944,0.009751557,50.93523048,0,0,0,554.457424,1996046.726,427.4716622,1538897.984,0,0,335349.027
w-singletint-clear,west,clear panel, 03/08  13:00:00,26.7,37799.99615,26.00159903,23.99978214,25.00069058,0,386.9902974,23.99978214,0.00926238,48.41766873,0,0,0,615.4899892,2215763.961,502.5303912,1809109.408,0,0,335349.027
w-singletint-clear,west,clear panel, 03/08  14:00:00,26.7,37799.99615,26.17633953,23.99977034,25.08805493,0,427.1215433,23.99977034,0.008729488,45.67064639,0,0,0,628.4127318,2262285.834,542.5864262,1953311.134,0,0,335349.027
w-singletint-clear,west,clear panel, 03/08  15:00:00,26.7,37799.99615,26.36497751,23.99977209,25.1823748,0,471.2947721,23.99977209,0.008217227,42.99846695,0,0,0,643.2711216,2315776.038,586.6860804,2112069.889,0,0,335349.027
w-singletint-clear,west,clear panel, 03/08  16:00:00,25.7625,37799.99615,26.64013747,23.99972952,25.3199335,0,545.4121367,23.99972952,0.007765942,40.67627117,0,0,0,689.3350368,2481606.133,652.9881674,2350757.402,0,0,335349.027
w-singletint-clear,west,clear panel, 03/08  17:00:00,24.2625,37799.99615,26.33008201,23.99971218,25.1648971,0,479.9101823,23.99971218,0.007488508,39.28045046,0,0,0,596.8681303,2148725.269,575.096309,2070346.712,0,0,335349.027
w-singletint-clear,west,clear panel, 03/08  18:00:00,22.7625,37799.99615,26.03331404,24.00002775,25.01667089,0,431.8592913,24.00002775,0.007273889,38.18156924,0,0,0,529.7408824,1907067.177,514.6312071,1852672.345,0,0,335349.027
w-singletint-clear,west,clear panel, 03/08  19:00:00,21.1375,90449.9908,25.62159788,24.00004921,24.81082354,0,345.6343267,24.00004921,0.007079269,37.19494508,0,0,0,425.3696594,1531330.774,415.010822,1494038.959,0,0,335349.027
w-singletint-clear,west,clear panel, 03/08  20:00:00,19.5,120149.9878,25.20456337,24.00008114,24.60232226,0,267.5951022,24.00008114,0.007014899,36.87453338,0,0,0,333.3235882,1199964.917,323.4460135,1164405.649,0,0,335349.027
w-singletint-clear,west,clear panel, 03/08  21:00:00,17.8375,134999.9863,24.99893448,24.00017301,24.49955375,0,242.3639416,24.00017301,0.007003208,36.83685652,0,0,0,296.883494,1068780.578,284.4589194,1024052.11,0,0,335349.027
w-singletint-clear,west,clear panel, 03/08  22:00:00,16.8875,120149.9878,24.8441623,24.00019846,24.42218038,0,221.0885566,24.00019846,0.00698609,36.7617269,0,0,0,267.7155945,963776.1403,255.3494547,919258.0371,0,0,335349.027
w-singletint-clear,west,clear panel, 03/08  23:00:00,16.325,90449.9908,24.66009821,24.0001639,24.33013105,0,155.4424844,24.0001639,0.006980561,36.73302996,0,0,0,194.349279,699657.4044,185.1017702,666366.3726,0,0,335349.027
w-singletint-clear,west,clear panel, 03/08  24:00:00,15.7875,44549.99547,24.47655775,24.0001421,24.23834993,0,106.1039493,24.0001421,0.006957237,36.61169873,0,0,0,138.0721353,497059.6871,131.3676106,472923.3982,0,0,335349.027
w-singletint-clear,west,clear panel, 03/09  01:00:00,14.9125,29699.99698,24.30635979,24.00012322,24.1532415,0,76.0484914,24.00012322,0.006922628,36.40858263,0,0,0,99.16113699,356980.0932,94.09752617,338751.0942,0,0,335349.027
w-singletint-clear,west,clear panel, 03/09  02:00:00,13.75,22949.99767,24.13179282,24.00009682,24.06594482,0,46.39544557,24.00009682,0.006919063,36.3762716,0,0,0,58.21893507,209588.1663,54.84277763,197433.9995,0,0,335349.027
w-singletint-clear,west,clear panel, 03/09  03:00:00,12.6125,14849.99849,23.96100225,24.00508035,23.9830413,0,18.53058485,24.00508035,0.006938072,36.46417081,0,0,0,18.21893783,65588.17619,17.02609756,61293.95123,0,0,335349.027
w-singletint-clear,west,clear panel, 03/09  04:00:00,12.575,14849.99849,23.8445311,24.04272042,23.94362576,0,2.356046072,24.04272042,0.006967977,36.53691704,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/09  05:00:00,13.1125,14849.99849,23.77283828,24.04390317,23.90837073,1.401369436,1.099437497,24.04390317,0.006981845,36.60625314,0,0,0,3.079110632,11084.79828,2.878547121,10362.76964,0,0,335349.027
w-singletint-clear,west,clear panel, 03/09  06:00:00,13.675,29699.99698,23.72097906,24.02223773,23.8716084,0.894586832,3.883405461,24.02223773,0.006976802,36.62771606,0,0,0,12.15725335,43766.11205,11.40913775,41072.89591,0,0,335349.027
w-singletint-clear,west,clear panel, 03/09  07:00:00,14.275,59399.99396,23.75841254,24.00140881,23.87991068,0,43.27224885,24.00140881,0.006886508,36.20410983,0,0,0,59.45122587,214024.4131,56.25499387,202517.9779,0,0,335349.027
w-singletint-clear,west,clear panel, 03/09  08:00:00,14.8125,75599.99231,23.92636084,24.00020586,23.96328335,0,76.2395403,24.00020586,0.006679162,35.12814218,0,0,0,97.01488338,349253.5802,93.48304213,336538.9517,0,0,335349.027
w-singletint-clear,west,clear panel, 03/09  09:00:00,15.375,59399.99396,24.16179296,24.00006983,24.0809314,0,61.34649755,24.00006983,0.006463847,34.00766863,0,0,0,84.45793612,304048.57,83.23853757,299658.7352,0,0,335349.027
w-singletint-clear,west,clear panel, 03/09  10:00:00,16.2875,59399.99396,24.57277545,23.99997947,24.28637746,0,114.2407663,23.99997947,0.006305429,33.18275599,0,0,0,143.7368165,517452.5395,143.606349,516982.8562,0,0,335349.027
w-singletint-clear,west,clear panel, 03/09  11:00:00,17.3875,37799.99615,24.99693588,23.99995293,24.4984444,0,167.2888617,23.99995293,0.006301004,33.15975476,0,0,0,205.6800951,740448.3424,205.6800951,740448.3424,0,0,335349.027
w-singletint-clear,west,clear panel, 03/09  12:00:00,18.4875,37799.99615,25.42179972,23.99994876,24.71087424,0,250.802183,23.99994876,0.00647491,34.06549405,0,0,0,298.7374024,1075454.649,298.2490695,1073696.65,0,0,335349.027
w-singletint-clear,west,clear panel, 03/09  13:00:00,19.4625,37799.99615,25.69596861,24.00011729,24.84804295,0,310.260703,24.00011729,0.006770622,35.58147503,0,0,0,372.73309,1341839.124,365.7479862,1316692.75,0,0,335349.027
w-singletint-clear,west,clear panel, 03/09  14:00:00,20.425,37799.99615,25.9511002,24.00004874,24.97557447,0,367.3984702,24.00004874,0.007076582,37.13378622,0,0,0,448.3853499,1614187.26,430.861681,1551102.052,0,0,335349.027
w-singletint-clear,west,clear panel, 03/09  15:00:00,21.3625,37799.99615,26.12120229,23.99992087,25.06056158,0,406.8986352,23.99992087,0.007370731,38.6203033,0,0,0,508.0821976,1829095.911,478.1244512,1721248.024,0,0,335349.027
w-singletint-clear,west,clear panel, 03/09  16:00:00,21.95,37799.99615,26.7893564,23.99983741,25.39459691,0,575.794339,23.99983741,0.00760766,39.80656927,0,0,0,706.4961765,2543386.235,651.8406093,2346626.194,0,0,335349.027
w-singletint-clear,west,clear panel, 03/09  17:00:00,22.2875,37799.99615,28.0344938,23.99942971,26.01696176,0,950.4548629,23.99942971,0.00761552,39.83304255,0,0,0,1118.423198,4026323.514,1029.119144,3704828.92,0,0,335349.027
w-singletint-clear,west,clear panel, 03/09  18:00:00,22.65,37799.99615,27.09267531,23.99954264,25.54610897,0,712.8369759,23.99954264,0.007705568,40.29797594,0,0,0,864.4263264,3111934.775,794.6655919,2860796.131,0,0,335349.027
w-singletint-clear,west,clear panel, 03/09  19:00:00,21.9875,90449.9908,26.23947044,23.99967704,25.11957374,0,493.7095433,23.99967704,0.007925482,41.43325203,0,0,0,634.124667,2282848.801,570.0408375,2052147.015,0,0,335349.027
w-singletint-clear,west,clear panel, 03/09  20:00:00,20.6875,120149.9878,25.6039717,23.99970586,24.80183878,0,353.4260595,23.99970586,0.00819832,42.84097107,0,0,0,480.7031907,1730531.487,418.9156985,1508096.515,0,0,335349.027
w-singletint-clear,west,clear panel, 03/09  21:00:00,19.3875,134999.9863,25.33311485,23.99969148,24.66640316,0,311.3270836,23.99969148,0.008396781,43.89225503,0,0,0,432.0041651,1555214.994,365.9600561,1317456.202,0,0,335349.027
w-singletint-clear,west,clear panel, 03/09  22:00:00,18.2125,120149.9878,25.12923267,23.99968975,24.56446121,0,278.079477,23.99968975,0.008544092,44.66882138,0,0,0,389.0570514,1400605.385,322.9205781,1162514.081,0,0,335349.027
w-singletint-clear,west,clear panel, 03/09  23:00:00,17.1125,90449.9908,24.89330139,23.99973077,24.44651608,0,199.2539493,23.99973077,0.008733789,45.64670157,0,0,0,288.8578952,1039888.423,234.9647826,845873.2174,0,0,335349.027
w-singletint-clear,west,clear panel, 03/09  24:00:00,16.0125,44549.99547,24.66112589,23.99979011,24.330458,0,137.5333781,23.99979011,0.008953697,46.77955638,0,0,0,206.6314545,743873.236,164.1134928,590808.5742,0,0,335349.027
w-singletint-clear,west,clear panel, 03/10  01:00:00,14.9125,29699.99698,24.46109996,23.99984177,24.23047087,0,99.84790755,23.99984177,0.009151467,47.79771695,0,0,0,151.0266752,543696.0309,117.3224355,422360.7679,0,0,335349.027
w-singletint-clear,west,clear panel, 03/10  02:00:00,13.75,22949.99767,24.27425672,23.99988879,24.13707275,0,66.56641787,23.99988879,0.009282097,48.43900437,0,0,0,97.34282273,350434.1618,74.45900038,268052.4014,0,0,335349.027
w-singletint-clear,west,clear panel, 03/10  03:00:00,12.6125,14849.99849,24.09377078,24.00019036,24.04698057,0,36.35934185,24.00019036,0.009363682,48.83897563,0,0,0,46.08976878,165923.1676,34.87718259,125557.8573,0,0,335349.027
w-singletint-clear,west,clear panel, 03/10  04:00:00,12.7625,14849.99849,23.96938396,24.00024359,23.98481378,0,20.71853817,24.00024359,0.009457966,49.32320878,0,0,0,27.25689458,98124.82049,20.47412565,73706.85235,0,0,335349.027
w-singletint-clear,west,clear panel, 03/10  05:00:00,13.725,14849.99849,23.90002954,24.00030645,23.950168,0,17.13948451,24.00030645,0.009628436,50.19844952,0,0,0,33.34708477,120049.5052,24.80004037,89280.14532,0,0,335349.027
w-singletint-clear,west,clear panel, 03/10  06:00:00,14.6625,29699.99698,23.85627009,24.0004587,23.92836439,0,17.63495265,24.0004587,0.009864987,51.41198219,0,0,0,45.10345689,162372.4448,33.01001459,118836.0525,0,0,335349.027
w-singletint-clear,west,clear panel, 03/10  07:00:00,15.6875,59399.99396,23.9169185,24.00001118,23.95846484,0,61.2439168,24.00001118,0.009970381,51.98704885,0,0,0,117.3848041,422585.2947,85.13137979,306472.9673,0,0,335349.027
w-singletint-clear,west,clear panel, 03/10  08:00:00,16.7875,75599.99231,24.16222241,23.99993479,24.0810786,0,110.3188598,23.99993479,0.009797601,51.1197875,0,0,0,194.6020023,700567.2082,143.3202646,515952.9526,0,0,335349.027
w-singletint-clear,west,clear panel, 03/10  09:00:00,17.8875,59399.99396,24.42498825,23.99994416,24.2124662,0,104.3374257,23.99994416,0.009587634,50.07262909,0,0,0,193.8811831,697972.2593,146.4997106,527398.9581,0,0,335349.027
w-singletint-clear,west,clear panel, 03/10  10:00:00,20.4875,59399.99396,24.80235558,23.99994443,24.40115,0,154.0833317,23.99994443,0.009360221,48.92119927,0,0,0,278.6818129,1003254.527,217.8938444,784417.84,0,0,335349.027
w-singletint-clear,west,clear panel, 03/10  11:00:00,24.05,37799.99615,25.11411346,23.99993509,24.55702428,0,196.8240557,23.99993509,0.009119858,47.6831385,0,0,0,354.1254477,1274851.612,290.3475557,1045251.201,0,0,335349.027
w-singletint-clear,west,clear panel, 03/10  12:00:00,27.5875,37799.99615,25.45033467,23.99990314,24.72511891,0,268.2214048,23.99990314,0.008878718,46.44015948,0,0,0,453.0185797,1630866.887,391.2107908,1408358.847,0,0,335349.027
w-singletint-clear,west,clear panel, 03/10  13:00:00,29.3375,37799.99615,25.88207467,23.9998574,24.94096603,0,364.2310794,23.9998574,0.008542248,44.67595482,0,0,0,552.9083643,1990470.111,501.6473423,1805930.432,0,0,335349.027
w-singletint-clear,west,clear panel, 03/10  14:00:00,30.1,37799.99615,26.46576353,23.99983403,25.23279878,0,503.9915296,23.99983403,0.008090181,42.29904052,0,0,0,674.8391248,2429420.849,647.5228561,2331082.282,0,0,335349.027
w-singletint-clear,west,clear panel, 03/10  15:00:00,30.8375,37799.99615,26.66383281,23.99982588,25.33182935,0,556.578736,23.99982588,0.007597782,39.7151959,0,0,0,706.9199461,2544911.806,705.9943161,2541579.538,0,0,335349.027
w-singletint-clear,west,clear panel, 03/10  16:00:00,30.4125,37799.99615,27.1353294,23.9996744,25.5675019,0,682.4725441,23.9996744,0.007005465,36.63963367,0,0,0,828.2086107,2981550.998,828.2086107,2981550.998,0,0,335349.027
w-singletint-clear,west,clear panel, 03/10  17:00:00,29.3125,37799.99615,27.04685121,23.9995936,25.52322241,0,672.9317795,23.9995936,0.006552484,34.29544883,0,0,0,809.6318567,2914674.684,809.6318567,2914674.684,0,0,335349.027
w-singletint-clear,west,clear panel, 03/10  18:00:00,28.2125,37799.99615,26.66803527,23.99960434,25.33381981,0,596.0404881,23.99960434,0.006217829,32.56120288,0,0,0,723.704727,2605337.017,723.704727,2605337.017,0,0,335349.027
w-singletint-clear,west,clear panel, 03/10  19:00:00,26.425,90449.9908,26.09313285,23.9996964,25.04641462,0,453.8996294,23.9996964,0.005946274,31.15246777,0,0,0,566.912071,2040883.456,566.912071,2040883.456,0,0,335349.027
w-singletint-clear,west,clear panel, 03/10  20:00:00,24.1625,120149.9878,25.61880709,23.99972203,24.80926456,0,352.3697959,23.99972203,0.005840985,30.62543396,0,0,0,446.7766742,1608396.027,446.7766742,1608396.027,0,0,335349.027
w-singletint-clear,west,clear panel, 03/10  21:00:00,21.925,134999.9863,25.36551844,23.99971197,24.68261521,0,318.4340692,23.99971197,0.005816224,30.50848471,0,0,0,394.394393,1419819.815,394.394393,1419819.815,0,0,335349.027
w-singletint-clear,west,clear panel, 03/10  22:00:00,20.1625,120149.9878,25.16250333,23.99971306,24.5811082,0,286.777255,23.99971306,0.005876589,30.82214831,0,0,0,348.1964651,1253507.275,348.1964651,1253507.275,0,0,335349.027
w-singletint-clear,west,clear panel, 03/10  23:00:00,18.725,90449.9908,24.92839462,23.99974684,24.46407073,0,208.5442246,23.99974684,0.00605863,31.7879311,0,0,0,258.0865273,929111.4983,258.0865273,929111.4983,0,0,335349.027
w-singletint-clear,west,clear panel, 03/10  24:00:00,17.2625,44549.99547,24.69134271,23.99979533,24.34556902,0,145.5530503,23.99979533,0.006282151,32.96132593,0,0,0,182.9953305,658783.1898,182.9953305,658783.1898,0,0,335349.027
w-singletint-clear,west,clear panel, 03/11  01:00:00,16.45,35099.99643,24.51185168,23.99985221,24.25585194,0,112.1331273,23.99985221,0.006496876,34.07619889,0,0,0,143.4236647,516325.193,142.8519599,514267.0558,0,0,335349.027
w-singletint-clear,west,clear panel, 03/11  02:00:00,16.1125,35099.99643,24.37761601,23.99995048,24.18878324,0,89.77163096,23.99995048,0.006658219,34.89105543,0,0,0,119.9500081,431820.0291,117.6998029,423719.2904,0,0,335349.027
w-singletint-clear,west,clear panel, 03/11  03:00:00,15.75,14849.99849,24.25141632,24.00001929,24.1257178,0,69.49047257,24.00001929,0.006778117,35.49895521,0,0,0,97.4503523,350821.2683,94.42556371,339932.0293,0,0,335349.027
w-singletint-clear,west,clear panel, 03/11  04:00:00,15.85,14849.99849,24.15698415,24.00005496,24.07851955,0,56.7923883,24.00005496,0.006909206,36.17787222,0,0,0,86.1247179,310048.9845,82.50584689,297021.0488,0,0,335349.027
w-singletint-clear,west,clear panel, 03/11  05:00:00,16.1875,14849.99849,24.09520283,24.00010657,24.0476547,0,50.67961772,24.00010657,0.007134171,37.3184841,0,0,0,84.02014128,302472.5086,79.11170908,284802.1527,0,0,335349.027
w-singletint-clear,west,clear panel, 03/11  06:00:00,16.55,14849.99849,24.05075877,24.00018818,24.02547347,0,47.43947882,24.00018818,0.007433408,38.85034721,0,0,0,85.71533814,308575.2173,78.79557722,283664.078,0,0,335349.027
w-singletint-clear,west,clear panel, 03/11  07:00:00,17.0125,55349.99437,24.04983097,24.00033097,24.02508097,0,49.77970827,24.00033097,0.007764236,40.58369548,0,0,0,95.12533342,342451.2003,84.86790904,305524.4725,0,0,335349.027
w-singletint-clear,west,clear panel, 03/11  08:00:00,17.575,55349.99437,24.21519513,23.99994103,24.10756808,0,95.41620391,23.99994103,0.008086994,42.26608209,0,0,0,156.1251988,562050.7156,135.0896659,486322.7971,0,0,335349.027
w-singletint-clear,west,clear panel, 03/11  09:00:00,18.1125,75599.99231,24.52974982,23.99984927,24.26479955,0,172.8076375,23.99984927,0.008411383,43.93909593,0,0,0,258.3661924,930118.2925,216.8388626,780619.9055,0,0,335349.027
w-singletint-clear,west,clear panel, 03/11  10:00:00,18.9875,75599.99231,24.97104687,23.9998695,24.48545819,0,206.8351944,23.9998695,0.008669978,45.27135993,0,0,0,314.3345133,1131604.248,258.1027703,929169.9731,0,0,335349.027
w-singletint-clear,west,clear panel, 03/11  11:00:00,20.15,55349.99437,25.37061541,23.99987459,24.685245,0,250.6777888,23.99987459,0.008827702,46.05404375,0,0,0,382.8489964,1378256.387,311.6181064,1121825.183,0,0,335349.027
w-singletint-clear,west,clear panel, 03/11  12:00:00,21.2875,44549.99547,25.6472994,23.99984551,24.82357245,0,309.7873894,23.99984551,0.008939302,46.58066029,0,0,0,469.4329479,1689958.612,380.2022686,1368728.167,0,0,335349.027
w-singletint-clear,west,clear panel, 03/11  13:00:00,22.2625,44549.99547,25.85734168,23.99981301,24.92857735,0,356.7986375,23.99981301,0.008964317,46.66170851,0,0,0,535.2978696,1927072.33,435.3458345,1567245.004,0,0,335349.027
w-singletint-clear,west,clear panel, 03/11  14:00:00,23.1625,44549.99547,26.03518196,23.99977973,25.01748084,0,397.3846453,23.99977973,0.008878372,46.17360567,0,0,0,585.1394177,2106501.904,483.4434611,1740396.46,0,0,335349.027
w-singletint-clear,west,clear panel, 03/11  15:00:00,24.0625,44549.99547,26.21191971,23.99975235,25.10583603,0,439.236557,23.99975235,0.008734784,45.36195129,0,0,0,630.3909508,2269407.423,532.8071207,1918105.635,0,0,335349.027
w-singletint-clear,west,clear panel, 03/11  16:00:00,24.275,44549.99547,26.27699204,23.99975029,25.13837116,0,455.5188736,23.99975029,0.008632614,44.80411596,0,0,0,644.447123,2320009.643,550.8955956,1983224.144,0,0,335349.027
w-singletint-clear,west,clear panel, 03/11  17:00:00,24.1375,44549.99547,26.12488214,23.99978568,25.06233391,0,420.1029023,23.99978568,0.008685912,45.0479395,0,0,0,605.1050321,2178378.116,514.3760953,1851753.943,0,0,335349.027
w-singletint-clear,west,clear panel, 03/11  18:00:00,23.975,44549.99547,25.88624541,23.99975727,24.94300134,0,388.9417175,23.99975727,0.008891672,46.08242371,0,0,0,577.5982472,2079353.69,481.8695992,1734730.557,0,0,335349.027
w-singletint-clear,west,clear panel, 03/11  19:00:00,23.4625,114749.9883,25.6358082,23.99973033,24.81776926,0,346.7049863,23.99973033,0.009126822,47.28358818,0,0,0,535.2712675,1926976.563,435.3255257,1567171.893,0,0,335349.027
w-singletint-clear,west,clear panel, 03/11  20:00:00,22.7,134999.9863,25.31850329,23.99966374,24.65908351,0,299.8937306,23.99966374,0.009455246,48.95973636,0,0,0,484.5712558,1744456.521,382.1150374,1375614.135,0,0,335349.027
w-singletint-clear,west,clear panel, 03/11  21:00:00,21.9625,134999.9863,25.18777105,23.99958939,24.59368022,0,292.3103439,23.99958939,0.009716053,50.32200331,0,0,0,482.0614518,1735421.226,368.3132747,1325927.789,0,0,335349.027
w-singletint-clear,west,clear panel, 03/11  22:00:00,21.575,134999.9863,25.08846248,23.99965387,24.54405817,0,266.829302,23.99965387,0.009816501,50.85343313,0,0,0,450.6778047,1622440.097,339.5854123,1222507.484,0,0,335349.027
w-singletint-clear,west,clear panel, 03/11  23:00:00,21.375,114749.9883,24.95361478,23.99974498,24.47667988,0,205.6243326,23.99974498,0.009931935,51.44172934,0,0,0,370.1345854,1332484.507,276.7406358,996266.2889,0,0,335349.027
w-singletint-clear,west,clear panel, 03/11  24:00:00,21.175,55349.99437,24.81353385,23.99979456,24.4066642,0,163.2565392,23.99979456,0.010109813,52.34814325,0,0,0,315.8499206,1137059.714,232.7136174,837769.0226,0,0,335349.027
w-singletint-clear,west,clear panel, 03/12  01:00:00,20.975,35099.99643,24.71074631,23.99978095,24.35526363,0,155.4811713,23.99978095,0.0103169,53.40296491,0,0,0,308.4703383,1110493.218,223.2614552,803741.2386,0,0,335349.027
w-singletint-clear,west,clear panel, 03/12  02:00:00,20.8375,35099.99643,24.62790815,23.99977605,24.3138421,0,141.5930868,23.99977605,0.010509244,54.38207474,0,0,0,292.8925592,1054413.213,208.2207068,749594.5444,0,0,335349.027
w-singletint-clear,west,clear panel, 03/12  03:00:00,20.675,14849.99849,24.54775455,23.99979303,24.27377379,0,128.0506021,23.99979303,0.010664208,55.17039574,0,0,0,275.9317856,993354.4283,193.3194831,695950.1393,0,0,335349.027
w-singletint-clear,west,clear panel, 03/12  04:00:00,20.225,14849.99849,24.46633927,23.99981166,24.23307546,0,114.7676771,23.99981166,0.010802336,55.87273599,0,0,0,255.329158,919184.9688,176.2741173,634586.8222,0,0,335349.027
w-singletint-clear,west,clear panel, 03/12  05:00:00,19.6875,14849.99849,24.3842811,23.99982988,24.19205549,0,101.5189867,23.99982988,0.010925786,56.50016935,0,0,0,232.8275575,838179.2068,158.5333382,570720.0174,0,0,335349.027
w-singletint-clear,west,clear panel, 03/12  06:00:00,19.125,14849.99849,24.30357079,23.99984754,24.15170916,0,88.77522049,23.99984754,0.011044246,57.10200704,0,0,0,209.9824305,755936.7499,141.0917777,507930.3997,0,0,335349.027
w-singletint-clear,west,clear panel, 03/12  07:00:00,19.7125,55349.99437,24.29481196,23.99991159,24.14736178,0,88.55240378,23.99991159,0.01097746,56.79862921,0,0,0,214.8272643,773378.1514,145.8424639,525032.8701,0,0,335349.027
w-singletint-clear,west,clear panel, 03/12  08:00:00,21.0125,55349.99437,24.53085771,23.99993278,24.26539525,0,146.0760803,23.99993278,0.010385906,53.80840775,0,0,0,296.7655479,1068355.972,214.2510333,771303.72,0,0,335349.027
w-singletint-clear,west,clear panel, 03/12  09:00:00,22.3125,75599.99231,24.91100276,23.99983286,24.45541781,0,237.6173031,23.99983286,0.00939431,48.74740314,0,0,0,395.8587742,1425091.587,316.5727516,1139661.906,0,0,335349.027
w-singletint-clear,west,clear panel, 03/12  10:00:00,24.175,75599.99231,25.18915192,23.99983559,24.59449375,0,253.224027,23.99983559,0.008405538,43.68531318,0,0,0,390.3594414,1405293.989,347.6635043,1251588.615,0,0,335349.027
w-singletint-clear,west,clear panel, 03/12  11:00:00,26.375,55349.99437,25.50701649,23.99996922,24.75349285,0,285.8754127,23.99996922,0.007782783,40.48865309,0,0,0,413.9222423,1490120.072,398.5578692,1434808.329,0,0,335349.027
w-singletint-clear,west,clear panel, 03/12  12:00:00,28.575,44549.99547,25.81926126,23.99987923,24.90957025,0,356.1151274,23.99987923,0.00740126,38.50296176,0,0,0,487.1462876,1753726.635,486.9839197,1753142.111,0,0,335349.027
w-singletint-clear,west,clear panel, 03/12  13:00:00,29.65,44549.99547,26.04699578,23.99983043,25.02341311,0,408.9447338,23.99983043,0.007048788,36.67576896,0,0,0,548.6563336,1975162.801,548.6563336,1975162.801,0,0,335349.027
w-singletint-clear,west,clear panel, 03/12  14:00:00,30.05,44549.99547,26.66730975,23.99977023,25.33353999,0,557.8247596,23.99977023,0.006712944,34.92489048,0,0,0,700.7679655,2522764.676,700.7679655,2522764.676,0,0,335349.027
w-singletint-clear,west,clear panel, 03/12  15:00:00,30.45,44549.99547,27.95535165,23.99962208,25.97748686,0,917.0871467,23.99962208,0.006376007,33.15602996,0,0,0,1063.208836,3827551.811,1063.208836,3827551.811,0,0,335349.027
w-singletint-clear,west,clear panel, 03/12  16:00:00,30.225,44549.99547,28.97839687,24.3111752,26.64478603,0,1141.526259,24.3111752,0.006070446,30.99170717,0,0,0,1269.495554,4570183.994,1269.495554,4570183.994,0,0,335349.027
w-singletint-clear,west,clear panel, 03/12  17:00:00,29.6875,44549.99547,29.35637375,24.60809963,26.98223669,0,1173.79181,24.60809963,0.005787865,29.03475766,0,0,0,1309.147758,4712931.928,1309.147758,4712931.928,0,0,335349.027
w-singletint-clear,west,clear panel, 03/12  18:00:00,29.125,44549.99547,28.67982959,24.19064994,26.43523976,0,1105.125202,24.19064994,0.005562362,28.62031992,0,0,0,1251.234789,4504445.239,1251.234789,4504445.239,0,0,335349.027
w-singletint-clear,west,clear panel, 03/12  19:00:00,26.7125,114749.9883,27.30780513,24.00100571,25.65440542,0,775.2991348,24.00100571,0.005437196,28.32122117,0,0,0,891.0761534,3207874.152,891.0761534,3207874.152,0,0,335349.027
w-singletint-clear,west,clear panel, 03/12  20:00:00,23.15,134999.9863,26.37795073,23.9995631,25.18875691,0,541.2560949,23.9995631,0.005544528,28.9075465,0,0,0,627.3141312,2258330.872,627.3141312,2258330.872,0,0,335349.027
w-singletint-clear,west,clear panel, 03/12  21:00:00,19.6125,134999.9863,25.89669926,23.99953694,24.9481181,0,446.1982281,23.99953694,0.005741745,29.93782744,0,0,0,503.057698,1811007.713,503.057698,1811007.713,0,0,335349.027
w-singletint-clear,west,clear panel, 03/12  22:00:00,17.9875,134999.9863,25.57677765,23.99965289,24.78821527,0,366.0651022,23.99965289,0.005823265,30.37816641,0,0,0,409.5227292,1474281.825,409.5227292,1474281.825,0,0,335349.027
w-singletint-clear,west,clear panel, 03/12  23:00:00,17.425,114749.9883,25.29623168,23.99975879,24.64799523,0,269.1088045,23.99975879,0.005817321,30.37828361,0,0,0,307.955891,1108641.207,307.955891,1108641.207,0,0,335349.027
w-singletint-clear,west,clear panel, 03/12  24:00:00,16.8875,55349.99437,25.03468706,23.99981821,24.51725264,0,197.9104324,23.99981821,0.005782473,30.2287202,0,0,0,232.3524488,836468.8156,232.3524488,836468.8156,0,0,335349.027
w-singletint-clear,west,clear panel, 03/13  01:00:00,17.6375,29699.99698,24.87576262,23.99980558,24.4377841,0,178.2457325,23.99980558,0.005787812,30.26799585,0,0,0,218.8908785,788007.1627,218.8908785,788007.1627,0,0,335349.027
w-singletint-clear,west,clear panel, 03/13  02:00:00,19.075,22949.99767,24.79498834,23.99979742,24.39739288,0,165.9858618,23.99979742,0.00579006,30.27965853,0,0,0,218.5003248,786601.1692,218.5003248,786601.1692,0,0,335349.027
w-singletint-clear,west,clear panel, 03/13  03:00:00,20.5375,14849.99849,24.74948561,23.99980476,24.37464518,0,160.2337715,23.99980476,0.005719895,29.93509199,0,0,0,224.814308,809331.5089,224.814308,809331.5089,0,0,335349.027
w-singletint-clear,west,clear panel, 03/13  04:00:00,20.0375,14849.99849,24.64770735,23.99981146,24.3237594,0,142.6041263,23.99981146,0.005660461,29.65709958,0,0,0,203.0600257,731016.0925,203.0600257,731016.0925,0,0,335349.027
w-singletint-clear,west,clear panel, 03/13  05:00:00,18.4,14849.99849,24.4884477,23.99983232,24.24414001,0,113.0268812,23.99983232,0.00574095,30.10559524,0,0,0,159.9487727,575815.5816,159.9487727,575815.5816,0,0,335349.027
w-singletint-clear,west,clear panel, 03/13  06:00:00,16.7375,29699.99698,24.32385765,23.99985672,24.16185718,0,83.24827802,23.99985672,0.005924962,31.0731789,0,0,0,116.4097455,419075.0839,116.4097455,419075.0839,0,0,335349.027
w-singletint-clear,west,clear panel, 03/13  07:00:00,15.975,59399.99396,24.27319722,23.99986284,24.13653003,0,105.9746669,23.99986284,0.006069016,31.88218598,0,0,0,132.8177071,478143.7455,132.8177071,478143.7455,0,0,335349.027
w-singletint-clear,west,clear panel, 03/13  08:00:00,15.8375,75599.99231,24.43658788,23.99989524,24.21824156,0,145.867949,23.99989524,0.006061041,31.91723757,0,0,0,171.5677789,617644.0041,171.5677789,617644.0041,0,0,335349.027
w-singletint-clear,west,clear panel, 03/13  09:00:00,15.675,59399.99396,24.65443354,23.9999286,24.32718107,0,136.0245385,23.9999286,0.005992123,31.62166934,0,0,0,160.3843633,577383.7079,160.3843633,577383.7079,0,0,335349.027
w-singletint-clear,west,clear panel, 03/13  10:00:00,16.2875,59399.99396,24.89957924,23.99995183,24.44976553,0,170.405231,23.99995183,0.005854054,30.94268066,0,0,0,199.8466592,719447.9729,199.8466592,719447.9729,0,0,335349.027
w-singletint-clear,west,clear panel, 03/13  11:00:00,17.3875,37799.99615,25.09033783,23.99996901,24.54515342,0,188.5722323,23.99996901,0.00560342,29.65955809,0,0,0,227.1407339,817706.6419,227.1407339,817706.6419,0,0,335349.027
w-singletint-clear,west,clear panel, 03/13  12:00:00,18.4875,37799.99615,25.3543991,23.99995293,24.67717602,0,237.105898,23.99995293,0.00527816,27.98054173,0,0,0,284.7798291,1025207.385,284.7798291,1025207.385,0,0,335349.027
w-singletint-clear,west,clear panel, 03/13  13:00:00,19.7125,37799.99615,25.56638984,23.99992931,24.78315958,0,281.7377542,23.99992931,0.004916221,26.07063892,0,0,0,339.5136146,1222249.012,339.5136146,1222249.012,0,0,335349.027
w-singletint-clear,west,clear panel, 03/13  14:00:00,21.0125,37799.99615,25.98798068,23.99989952,24.9939401,0,373.7900924,23.99989952,0.004608166,24.42445143,0,0,0,442.2611219,1592140.039,442.2611219,1592140.039,0,0,335349.027
w-singletint-clear,west,clear panel, 03/13  15:00:00,22.3125,37799.99615,26.62517404,23.999853,25.31251352,0,530.7122157,23.999853,0.00434656,23.02431357,0,0,0,609.8636619,2195509.183,609.8636619,2195509.183,0,0,335349.027
w-singletint-clear,west,clear panel, 03/13  16:00:00,21.9875,37799.99615,27.18732525,23.99977278,25.59354901,0,691.8499764,23.99977278,0.004147769,21.96997513,0,0,0,768.3090598,2765912.615,768.3090598,2765912.615,0,0,335349.027
w-singletint-clear,west,clear panel, 03/13  17:00:00,20.6875,37799.99615,26.58017524,23.99973458,25.28995491,0,546.1145098,23.99973458,0.004056544,21.48996775,0,0,0,611.9101227,2202876.442,611.9101227,2202876.442,0,0,335349.027
w-singletint-clear,west,clear panel, 03/13  18:00:00,19.3875,37799.99615,26.11137453,23.99973411,25.05555432,0,452.0535518,23.99973411,0.004011673,21.26718327,0,0,0,507.170524,1825813.886,507.170524,1825813.886,0,0,335349.027
w-singletint-clear,west,clear panel, 03/13  19:00:00,18.0875,90449.9908,25.56160043,23.99979018,24.78069531,0,335.4352502,23.99979018,0.003975781,21.08604173,0,0,0,379.8740097,1367546.435,379.8740097,1367546.435,0,0,335349.027
w-singletint-clear,west,clear panel, 03/13  20:00:00,16.7875,120149.9878,25.11411372,23.99980472,24.55695922,0,246.2600511,23.99980472,0.004036596,21.42002793,0,0,0,280.0070371,1008025.333,280.0070371,1008025.333,0,0,335349.027
w-singletint-clear,west,clear panel, 03/13  21:00:00,15.4875,134999.9863,24.88806611,23.99979881,24.44393246,0,216.1695097,23.99979881,0.00415037,22.04196994,0,0,0,239.2059612,861141.4602,239.2059612,861141.4602,0,0,335349.027
w-singletint-clear,west,clear panel, 03/13  22:00:00,14.75,120149.9878,24.72254553,23.99979561,24.36117057,0,193.0674241,23.99979561,0.004292708,22.81570118,0,0,0,210.0205189,756073.8682,210.0205189,756073.8682,0,0,335349.027
w-singletint-clear,west,clear panel, 03/13  23:00:00,14.4125,90449.9908,24.53620423,23.99982509,24.26801466,0,128.0478403,23.99982509,0.004476526,23.79456948,0,0,0,142.2178395,511984.2222,142.2178395,511984.2222,0,0,335349.027
w-singletint-clear,west,clear panel, 03/13  24:00:00,14.05,44549.99547,24.35622066,23.99986667,24.17804367,0,80.87633568,23.99986667,0.004656249,24.75834365,0,0,0,92.05400217,331394.4078,92.05400217,331394.4078,0,0,335349.027
w-singletint-clear,west,clear panel, 03/14  01:00:00,13.4625,29699.99698,24.19804131,23.99989827,24.09896979,0,54.82681379,23.99989827,0.00481762,25.60317922,0,0,0,61.15784589,220168.2452,61.15784589,220168.2452,0,0,335349.027
w-singletint-clear,west,clear panel, 03/14  02:00:00,12.7,22949.99767,24.04401209,23.99993144,24.02197176,0,30.74046701,23.99993144,0.004949064,26.28632398,0,0,0,30.79935827,110877.6898,30.79935827,110877.6898,0,0,335349.027
w-singletint-clear,west,clear panel, 03/14  03:00:00,11.9625,14849.99849,23.89627517,24.00839465,23.95233491,0,9.13168456,24.00839465,0.005045687,26.78180925,0,0,0,3.241042235,11667.75205,3.241042235,11667.75205,0,0,335349.027
w-singletint-clear,west,clear panel, 03/14  04:00:00,11.7,14849.99849,23.76118395,23.91767812,23.83943103,0,4.495885876,23.91767812,0.005129205,27.3705348,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/14  05:00:00,11.7,14849.99849,23.63559337,23.8094799,23.72253664,0,3.996823651,23.8094799,0.005203086,27.94263553,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/14  06:00:00,11.7,29699.99698,23.52188599,23.71648747,23.61918673,0,3.540407551,23.71648747,0.005264026,28.44367188,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/14  07:00:00,12.5125,59399.99396,23.54197497,23.91099087,23.72648292,0,21.36103091,23.91099087,0.005254879,28.07539811,0,0,0,12.85284522,46270.24279,12.85284522,46270.24279,0,0,335349.027
w-singletint-clear,west,clear panel, 03/14  08:00:00,13.8125,75599.99231,23.76969366,23.9975694,23.88363153,0,58.45873553,23.9975694,0.005092574,27.09033785,0,0,0,67.32714099,242377.7076,67.32714099,242377.7076,0,0,335349.027
w-singletint-clear,west,clear panel, 03/14  09:00:00,15.1125,59399.99396,24.07704812,23.99994959,24.03849885,0,49.82557455,23.99994959,0.004855837,25.84684285,0,0,0,69.79470973,251260.955,69.79470973,251260.955,0,0,335349.027
w-singletint-clear,west,clear panel, 03/14  10:00:00,16.2875,59399.99396,24.56564525,23.99998971,24.28281748,0,113.6479125,23.99998971,0.004564867,24.30925071,0,0,0,143.2998119,515879.3229,143.2998119,515879.3229,0,0,335349.027
w-singletint-clear,west,clear panel, 03/14  11:00:00,17.3875,37799.99615,24.82642324,23.99998616,24.4132047,0,140.5045394,23.99998616,0.004279292,22.79889569,0,0,0,179.2121635,645163.7886,179.2121635,645163.7886,0,0,335349.027
w-singletint-clear,west,clear panel, 03/14  12:00:00,18.4875,37799.99615,25.08219219,23.99996694,24.54107957,0,185.0233166,23.99996694,0.004039464,21.52943733,0,0,0,232.7836482,838021.1336,232.7836482,838021.1336,0,0,335349.027
w-singletint-clear,west,clear panel, 03/14  13:00:00,19.275,37799.99615,25.37901121,23.99994395,24.68947758,0,242.7587419,23.99994395,0.003851029,20.5185208,0,0,0,296.9898799,1069163.568,296.9898799,1069163.568,0,0,335349.027
w-singletint-clear,west,clear panel, 03/14  14:00:00,19.8125,37799.99615,25.70078558,23.99992723,24.8503564,0,310.47311,23.99992723,0.003736919,19.89416668,0,0,0,369.1192116,1328829.162,369.1192116,1328829.162,0,0,335349.027
w-singletint-clear,west,clear panel, 03/14  15:00:00,20.375,37799.99615,25.92735329,23.99991664,24.96363497,0,362.2209949,23.99991664,0.00367734,19.55915421,0,0,0,425.4940613,1531778.621,425.4940613,1531778.621,0,0,335349.027
w-singletint-clear,west,clear panel, 03/14  16:00:00,20.475,37799.99615,25.95656418,23.99989465,24.97822941,0,374.367654,23.99989465,0.00371881,19.77095802,0,0,0,438.4625935,1578465.337,438.4625935,1578465.337,0,0,335349.027
w-singletint-clear,west,clear panel, 03/14  17:00:00,20.275,37799.99615,26.10780096,23.99981946,25.05381021,0,420.8162658,23.99981946,0.003903994,20.74940401,0,0,0,483.2556399,1739720.304,483.2556399,1739720.304,0,0,335349.027
w-singletint-clear,west,clear panel, 03/14  18:00:00,20.075,37799.99615,25.83391998,23.99979227,24.91685612,0,387.8495943,23.99979227,0.004155304,22.07626384,0,0,0,448.6223146,1615040.333,448.6223146,1615040.333,0,0,335349.027
w-singletint-clear,west,clear panel, 03/14  19:00:00,19.4375,90449.9908,25.33839079,23.99982443,24.66910761,0,288.4178299,23.99982443,0.004447154,23.61573036,0,0,0,343.9018488,1238046.656,343.9018488,1238046.656,0,0,335349.027
w-singletint-clear,west,clear panel, 03/14  20:00:00,18.475,120149.9878,24.98168388,23.99981264,24.49074826,0,222.904845,23.99981264,0.004845905,25.71680852,0,0,0,270.4049365,973457.7715,270.4049365,973457.7715,0,0,335349.027
w-singletint-clear,west,clear panel, 03/14  21:00:00,17.5375,134999.9863,24.82211436,23.9997914,24.41095288,0,208.5531256,23.9997914,0.005287527,28.05858687,0,0,0,248.2608632,893739.1075,248.2608632,893739.1075,0,0,335349.027
w-singletint-clear,west,clear panel, 03/14  22:00:00,16.7625,120149.9878,24.69389502,23.99977809,24.34683656,0,193.5864528,23.99977809,0.005762299,30.56619768,0,0,0,226.8331732,816599.4236,226.8331732,816599.4236,0,0,335349.027
w-singletint-clear,west,clear panel, 03/14  23:00:00,16,90449.9908,24.51336086,23.99981355,24.25658721,0,129.4082461,23.99981355,0.006285704,33.29358254,0,0,0,156.9979364,565192.571,156.2762255,562594.4119,0,0,335349.027
w-singletint-clear,west,clear panel, 03/14  24:00:00,15.2625,44549.99547,24.32770658,24.00000683,24.1638567,0,80.62560681,24.00000683,0.006788447,35.91403175,0,0,0,105.9521561,381427.762,101.3209602,364755.4568,0,0,335349.027
w-singletint-clear,west,clear panel, 03/15  01:00:00,14.75,29699.99698,24.1810252,24.00014303,24.09058412,0,56.92816221,24.00014303,0.007211292,38.12519506,0,0,0,79.84293579,287434.5688,73.36149447,264101.3801,0,0,335349.027
w-singletint-clear,west,clear panel, 03/15  02:00:00,14.4125,22949.99767,24.06225611,24.0001913,24.03122371,0,40.03735438,24.0001913,0.007542019,39.852678,0,0,0,60.22196766,216799.0836,53.66955897,193210.4123,0,0,335349.027
w-singletint-clear,west,clear panel, 03/15  03:00:00,14.05,14849.99849,23.95219544,24.00018439,23.97618991,0,25.68093044,24.00018439,0.00781507,41.25155602,0,0,0,41.76696074,150361.0587,36.31107906,130719.8846,0,0,335349.027
w-singletint-clear,west,clear panel, 03/15  04:00:00,13.775,14849.99849,23.84876841,24.00014521,23.92445681,0,14.20969922,24.00014521,0.008037906,42.39697174,0,0,0,26.48704496,95353.36187,22.56356865,81228.84715,0,0,335349.027
w-singletint-clear,west,clear panel, 03/15  05:00:00,13.575,14849.99849,23.75194298,24.00892363,23.88043331,0.537042424,4.991236104,24.00892363,0.008230326,43.37561706,0,0,0,12.12377496,43645.58986,10.16812285,36605.24227,0,0,335349.027
w-singletint-clear,west,clear panel, 03/15  06:00:00,13.375,29699.99698,23.66803213,24.02197279,23.84500246,3.244846903,1.209173288,24.02197279,0.008402041,44.23397392,0,0,0,3.786917145,13632.90172,3.139395997,11301.82559,0,0,335349.027
w-singletint-clear,west,clear panel, 03/15  07:00:00,14.3625,59399.99396,23.71895367,24.00396661,23.86146014,0,40.74464994,24.00396661,0.008466974,44.6195361,0,0,0,66.3312353,238792.4471,54.44730671,196010.3042,0,0,335349.027
w-singletint-clear,west,clear panel, 03/15  08:00:00,16,75599.99231,24.00471496,24.000065,24.00238998,0,89.78106405,24.000065,0.00838425,44.19973677,0,0,0,140.2267707,504816.3745,116.4875406,419355.146,0,0,335349.027
w-singletint-clear,west,clear panel, 03/15  09:00:00,17.6625,59399.99396,24.210471,23.99994694,24.10520897,0,73.04178109,23.99994694,0.008337619,43.95748761,0,0,0,134.6104768,484597.7165,113.4934063,408576.2628,0,0,335349.027
w-singletint-clear,west,clear panel, 03/15  10:00:00,19.2375,59399.99396,24.57634896,23.99995038,24.28814967,0,117.3713732,23.99995038,0.008319997,43.83818217,0,0,0,200.8702678,723132.9642,170.8778622,615160.3039,0,0,335349.027
w-singletint-clear,west,clear panel, 03/15  11:00:00,20.7375,37799.99615,24.93700989,23.99995157,24.46848073,0,159.8906505,23.99995157,0.008277972,43.60313131,0,0,0,262.0061711,943222.2161,225.8627819,813106.0148,0,0,335349.027
w-singletint-clear,west,clear panel, 03/15  12:00:00,22.2375,37799.99615,25.30984611,23.99992616,24.65488614,0,232.3462188,23.99992616,0.008235399,43.35453967,0,0,0,355.7596125,1280734.605,310.7918922,1118850.812,0,0,335349.027
w-singletint-clear,west,clear panel, 03/15  13:00:00,22.925,37799.99615,25.59270162,23.99990519,24.7963034,0,291.6499952,23.99990519,0.00818883,43.06909697,0,0,0,426.449156,1535216.962,375.8093826,1352913.777,0,0,335349.027
w-singletint-clear,west,clear panel, 03/15  14:00:00,23.0625,37799.99615,25.94562629,23.9998706,24.97274845,0,369.7272607,23.9998706,0.008089617,42.51108372,0,0,0,511.5179013,1841464.445,455.0102698,1638036.971,0,0,335349.027
w-singletint-clear,west,clear panel, 03/15  15:00:00,23.225,37799.99615,25.8344981,23.99987883,24.91718847,0,346.7496321,23.99987883,0.008010443,42.05766612,0,0,0,482.181599,1735853.756,433.4073761,1560266.554,0,0,335349.027
w-singletint-clear,west,clear panel, 03/15  16:00:00,22.7375,37799.99615,25.90787063,23.99985739,24.95386401,0,364.0595851,23.99985739,0.00800558,42.01653707,0,0,0,498.3362333,1794010.44,446.6540969,1607954.749,0,0,335349.027
w-singletint-clear,west,clear panel, 03/15  17:00:00,21.8375,37799.99615,25.96213353,23.99977068,24.98095211,0,387.6324107,23.99977068,0.008043323,42.21231461,0,0,0,521.1816655,1876253.996,462.7115348,1665761.525,0,0,335349.027
w-singletint-clear,west,clear panel, 03/15  18:00:00,20.9375,37799.99615,25.62029724,23.99975341,24.81002532,0,340.3786355,23.99975341,0.008102191,42.51733156,0,0,0,464.9546243,1673836.648,407.9635665,1468668.839,0,0,335349.027
w-singletint-clear,west,clear panel, 03/15  19:00:00,20.0375,90449.9908,25.29773937,23.99978686,24.64876312,0,277.1313958,23.99978686,0.008218675,43.12052463,0,0,0,390.809321,1406913.556,337.2186596,1213987.174,0,0,335349.027
w-singletint-clear,west,clear panel, 03/15  20:00:00,19.075,120149.9878,24.97214309,23.99978856,24.48596582,0,221.8392001,23.99978856,0.008487623,44.51255232,0,0,0,326.6701524,1176012.549,273.8850278,985986.1002,0,0,335349.027
w-singletint-clear,west,clear panel, 03/15  21:00:00,18.1375,134999.9863,24.83190701,23.99976852,24.41583777,0,211.7504868,23.99976852,0.008772602,45.98639286,0,0,0,315.7539893,1136714.362,255.9367599,921372.3357,0,0,335349.027
w-singletint-clear,west,clear panel, 03/15  22:00:00,17.8,120149.9878,24.73471558,23.99975346,24.36723452,0,203.3897195,23.99975346,0.009034522,47.33977968,0,0,0,309.7631686,1115147.407,244.7342795,881043.4064,0,0,335349.027
w-singletint-clear,west,clear panel, 03/15  23:00:00,17.8,90449.9908,24.60504263,23.99976705,24.30240484,0,149.7710374,23.99976705,0.009347128,48.92232303,0,0,0,247.8051198,892098.4313,191.1107757,687998.7926,0,0,335349.027
w-singletint-clear,west,clear panel, 03/15  24:00:00,17.8,44549.99547,24.47433026,23.99979909,24.23706467,0,111.6218283,23.99979909,0.009704295,50.71143616,0,0,0,204.2644689,735352.088,152.9504488,550621.6156,0,0,335349.027
w-singletint-clear,west,clear panel, 03/16  01:00:00,18.2375,29699.99698,24.3924126,23.99981577,24.19611418,0,99.23459127,23.99981577,0.010050032,52.46954844,0,0,0,198.1357212,713288.5965,144.1880773,519077.0782,0,0,335349.027
w-singletint-clear,west,clear panel, 03/16  02:00:00,19,22949.99767,24.34734946,23.99981842,24.17358394,0,94.27576308,23.99981842,0.010389907,54.18028456,0,0,0,205.4163757,739498.9524,145.5629264,524026.5349,0,0,335349.027
w-singletint-clear,west,clear panel, 03/16  03:00:00,19.7375,14849.99849,24.31895027,23.99981895,24.15938461,0,91.89893417,23.99981895,0.010724808,55.84032012,0,0,0,216.3655021,778915.8074,149.3217497,537558.299,0,0,335349.027
w-singletint-clear,west,clear panel, 03/16  04:00:00,20.125,14849.99849,24.291896,23.99982854,24.14586227,0,89.23069104,23.99982854,0.01101773,57.31718336,0,0,0,222.6185522,801426.7879,149.8837479,539581.4925,0,0,335349.027
w-singletint-clear,west,clear panel, 03/16  05:00:00,20.325,14849.99849,24.26339227,23.99984097,24.13161662,0,85.98320746,23.99984097,0.011225139,58.37703262,0,0,0,224.3056537,807500.3534,148.309182,533913.0553,0,0,335349.027
w-singletint-clear,west,clear panel, 03/16  06:00:00,20.525,29699.99698,24.24481573,23.99984931,24.12233252,0,84.50148356,23.99984931,0.011367107,59.06445164,0,0,0,227.2005149,817921.8536,148.5010371,534603.7337,0,0,335349.027
w-singletint-clear,west,clear panel, 03/16  07:00:00,20.85,59399.99396,24.31566304,23.99984317,24.15775311,0,127.3066551,23.99984317,0.011308036,58.74061809,0,0,0,296.7367473,1068252.29,193.997321,698390.3558,0,0,335349.027
w-singletint-clear,west,clear panel, 03/16  08:00:00,21.1875,75599.99231,24.55559155,23.99984967,24.27772061,0,175.4638422,23.99984967,0.011002359,57.18024646,0,0,0,366.3972242,1319030.007,244.9468891,881808.8007,0,0,335349.027
w-singletint-clear,west,clear panel, 03/16  09:00:00,21.55,59399.99396,24.83255816,23.99986966,24.41621391,0,170.8591473,23.99986966,0.010749878,55.89039086,0,0,0,354.4927912,1276174.048,243.3976016,876231.3658,0,0,335349.027
w-singletint-clear,west,clear panel, 03/16  10:00:00,21.95,59399.99396,25.19052151,23.9998761,24.59519881,0,225.577743,23.9998761,0.010475794,54.48889552,0,0,0,429.5051633,1546218.588,301.4411722,1085188.22,0,0,335349.027
w-singletint-clear,west,clear panel, 03/16  11:00:00,22.2875,37799.99615,25.44970449,23.99986344,24.72478397,0,261.3398173,23.99986344,0.010145144,52.79672521,0,0,0,469.6732085,1690823.551,340.0356511,1224128.344,0,0,335349.027
w-singletint-clear,west,clear panel, 03/16  12:00:00,22.65,37799.99615,25.51422208,23.99986488,24.75704348,0,274.3164486,23.99986488,0.009934999,51.72032139,0,0,0,480.7553881,1730719.397,356.0684762,1281846.514,0,0,335349.027
w-singletint-clear,west,clear panel, 03/16  13:00:00,23.3625,37799.99615,25.86922909,23.9998152,24.93452214,0,350.6187829,23.9998152,0.009693331,50.44963645,0,0,0,577.1830199,2077858.872,438.3117008,1577922.123,0,0,335349.027
w-singletint-clear,west,clear panel, 03/16  14:00:00,24.325,37799.99615,26.27096566,23.99974945,25.13535756,0,444.3287056,23.99974945,0.00938442,48.84717167,0,0,0,687.3122352,2474324.047,540.0557496,1944200.699,0,0,335349.027
w-singletint-clear,west,clear panel, 03/16  15:00:00,25.2625,37799.99615,26.82223558,23.99964485,25.41094021,0,583.2546051,23.99964485,0.009021453,46.95538469,0,0,0,840.5099637,3025835.869,686.7814558,2472413.241,0,0,335349.027
w-singletint-clear,west,clear panel, 03/16  16:00:00,25.475,37799.99615,27.22131553,23.99952603,25.61042078,0,699.7370213,23.99952603,0.008703434,45.30587534,0,0,0,955.3128705,3439126.334,805.040437,2898145.573,0,0,335349.027
w-singletint-clear,west,clear panel, 03/16  17:00:00,25.275,37799.99615,26.36949787,23.99965813,25.184578,0,495.7626443,23.99965813,0.008787956,45.76862999,0,0,0,710.1104176,2556397.503,599.5848443,2158505.439,0,0,335349.027
