Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-clear,west,clear panel, 03/16  18:00:00,25.075,37799.99615,25.91915668,23.99969674,24.95942671,0,406.4009198,23.99969674,0.009063448,47.20064746,0,0,0,618.1812692,2225452.569,508.5449015,1830761.645,0,0,335349.027
w-singletint-clear,west,clear panel, 03/16  19:00:00,24.4375,90449.9908,25.69005787,23.99971348,24.84488567,0,356.2600078,23.99971348,0.00926729,48.24659866,0,0,0,563.780077,2029608.277,453.0481075,1630973.187,0,0,335349.027
w-singletint-clear,west,clear panel, 03/16  20:00:00,23.475,120149.9878,25.42019211,23.99969816,24.70994514,0,308.540813,23.99969816,0.009506348,49.47245913,0,0,0,507.4893354,1826961.607,397.2514019,1430105.047,0,0,335349.027
w-singletint-clear,west,clear panel, 03/16  21:00:00,22.5375,134999.9863,25.28244021,23.9996611,24.64105066,0,299.1778238,23.9996611,0.009681149,50.36834406,0,0,0,497.3874636,1790594.869,379.9997291,1367999.025,0,0,335349.027
w-singletint-clear,west,clear panel, 03/16  22:00:00,21.8875,120149.9878,25.16962123,23.99964015,24.58463069,0,287.8301081,23.99964015,0.009795607,50.98717733,0,0,0,482.3348249,1736405.37,363.1930828,1307495.098,0,0,335349.027
w-singletint-clear,west,clear panel, 03/16  23:00:00,21.325,90449.9908,25.015201,23.99967097,24.50743598,0,227.351146,23.99967097,0.009952192,51.80901657,0,0,0,401.0326272,1443717.458,298.0322267,1072916.016,0,0,335349.027
w-singletint-clear,west,clear panel, 03/16  24:00:00,20.7875,44549.99547,24.85820135,23.99972153,24.42896144,0,181.5467697,23.99972153,0.010135237,52.74647004,0,0,0,339.1339972,1220882.39,247.7481959,891893.5051,0,0,335349.027
w-singletint-clear,west,clear panel, 03/17  01:00:00,20.475,29699.99698,24.73648965,23.99975702,24.36812334,0,159.1910256,23.99975702,0.010300169,53.59073343,0,0,0,309.800165,1115280.594,222.7862483,802030.494,0,0,335349.027
w-singletint-clear,west,clear panel, 03/17  02:00:00,20.275,22949.99767,24.63752828,23.99978054,24.31865441,0,142.0581505,23.99978054,0.010433068,54.27071579,0,0,0,287.153338,1033752.017,203.9887415,734359.4696,0,0,335349.027
w-singletint-clear,west,clear panel, 03/17  03:00:00,20.075,14849.99849,24.54873896,23.99980075,24.27426986,0,127.1575197,23.99980075,0.010543895,54.80259468,0,0,0,266.4036961,959053.3061,187.4244323,674727.9562,0,0,335349.027
w-singletint-clear,west,clear panel, 03/17  04:00:00,19.875,14849.99849,24.47065909,23.99981485,24.23523697,0,114.6312202,23.99981485,0.010653697,55.37783564,0,0,0,248.9228958,896122.4248,173.2260935,623613.9367,0,0,335349.027
w-singletint-clear,west,clear panel, 03/17  05:00:00,19.675,14849.99849,24.40019264,23.9998259,24.20000927,0,103.6995535,23.9998259,0.01078921,56.0915471,0,0,0,233.9883414,842358.0289,160.6150384,578214.1382,0,0,335349.027
w-singletint-clear,west,clear panel, 03/17  06:00:00,19.475,29699.99698,24.34185609,23.99983517,24.17084563,0,95.274086,23.99983517,0.010941514,56.86962988,0,0,0,222.6144173,801411.9024,150.5077451,541827.8822,0,0,335349.027
w-singletint-clear,west,clear panel, 03/17  07:00:00,17.775,59399.99396,24.29716029,23.99989857,24.14852943,0,117.1637297,23.99989857,0.010768132,56.08968705,0,0,0,233.4616922,840462.0918,158.3392208,570021.1949,0,0,335349.027
w-singletint-clear,west,clear panel, 03/17  08:00:00,15.2375,75599.99231,24.37819077,23.99996815,24.18907946,0,137.0688062,23.99996815,0.009954341,52.0418725,0,0,0,219.2210589,789195.812,157.4235688,566724.8477,0,0,335349.027
w-singletint-clear,west,clear panel, 03/17  09:00:00,12.675,59399.99396,24.39606051,24.00005338,24.19805695,0,85.96558646,24.00005338,0.00897217,47.10445617,0,0,0,110.2538888,396913.9997,85.48337184,307740.1386,0,0,335349.027
w-singletint-clear,west,clear panel, 03/17  10:00:00,12.825,59399.99396,24.57301062,24.00006029,24.28653546,0,105.1842326,24.00006029,0.007994258,42.11050481,0,0,0,125.0633041,450227.8948,106.0530383,381790.9379,0,0,335349.027
w-singletint-clear,west,clear panel, 03/17  11:00:00,14.6875,37799.99615,24.83913805,24.00008769,24.41961287,0,139.754762,24.00008769,0.007176148,37.88858467,0,0,0,169.791562,611249.6231,155.9872273,561554.0181,0,0,335349.027
w-singletint-clear,west,clear panel, 03/17  12:00:00,16.525,37799.99615,24.98490834,24.00016703,24.49253768,0,169.3028947,24.00016703,0.006579886,34.80849187,0,0,0,204.9433949,737796.2218,200.7254763,722611.7145,0,0,335349.027
w-singletint-clear,west,clear panel, 03/17  13:00:00,17.7625,37799.99615,25.16047898,23.99997195,24.58022547,0,201.8010302,23.99997195,0.006145863,32.54782643,0,0,0,243.4442246,876399.2087,243.4442246,876399.2087,0,0,335349.027
w-singletint-clear,west,clear panel, 03/17  14:00:00,18.725,37799.99615,25.7630274,23.99991973,24.88147357,0,321.2985081,23.99991973,0.005775816,30.60624141,0,0,0,370.8672866,1335122.232,370.8672866,1335122.232,0,0,335349.027
w-singletint-clear,west,clear panel, 03/17  15:00:00,19.6625,37799.99615,27.19469747,23.9997955,25.59724648,0,688.4846825,23.9997955,0.00544395,28.86315127,0,0,0,745.7104163,2684557.499,745.7104163,2684557.499,0,0,335349.027
w-singletint-clear,west,clear panel, 03/17  16:00:00,19.5625,37799.99615,28.68390866,24.17788159,26.43089512,0,1094.257349,24.17788159,0.005157885,27.07467581,0,0,0,1136.437953,4091176.632,1136.437953,4091176.632,0,0,335349.027
w-singletint-clear,west,clear panel, 03/17  17:00:00,18.8,37799.99615,29.91752542,25.08185458,27.49969,0,1224.316764,25.08185458,0.004984562,24.79352011,0.25,0,0.75,1249.975185,4499910.666,1249.975185,4499910.666,0,0,335349.027
w-singletint-clear,west,clear panel, 03/17  18:00:00,18.0625,37799.99615,30.0326978,25.2078688,27.6202833,0,1237.94462,25.2078688,0.004848799,23.93877643,0.5,0,0.75,1278.930509,4604149.833,1278.930509,4604149.833,0,0,335349.027
w-singletint-clear,west,clear panel, 03/17  19:00:00,16.6125,90449.9908,27.8864839,24.14124626,26.01386508,0,929.8902745,24.14124626,0.004667794,24.58369294,0,0,0,973.3494852,3504058.147,973.3494852,3504058.147,0,0,335349.027
w-singletint-clear,west,clear panel, 03/17  20:00:00,14.775,120149.9878,26.31514892,23.99974552,25.15744722,0,526.1235121,23.99974552,0.004557667,24.23807561,0,0,0,543.2689412,1955768.188,543.2689412,1955768.188,0,0,335349.027
w-singletint-clear,west,clear panel, 03/17  21:00:00,12.9125,134999.9863,25.72057272,23.99967389,24.86012331,0,389.8095476,23.99967389,0.004495542,23.93419473,0,0,0,391.6474588,1409930.852,391.6474588,1409930.852,0,0,335349.027
w-singletint-clear,west,clear panel, 03/17  22:00:00,10.575,120149.9878,25.3011617,23.99971744,24.65043957,0,299.2970869,23.99971744,0.004467566,23.81018075,0,0,0,281.9254337,1014931.561,281.9254337,1014931.561,0,0,335349.027
w-singletint-clear,west,clear panel, 03/17  23:00:00,7.975,90449.9908,24.8798358,23.99979916,24.43981748,0,172.6235972,23.99979916,0.004510521,24.04638307,0,0,0,133.8799696,481967.8907,133.8799696,481967.8907,0,0,335349.027
w-singletint-clear,west,clear panel, 03/17  24:00:00,5.375,44549.99547,24.47673281,23.97658988,24.22666135,0,75.13812296,23.97658988,0.004562424,24.37046005,0,0,0,17.37482474,62549.36906,17.37482474,62549.36906,0,0,335349.027
w-singletint-clear,west,clear panel, 03/18  01:00:00,3.8375,35099.99643,24.09913427,23.66449536,23.88181481,0,59.63635731,23.66449536,0.004582371,24.949901,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/18  02:00:00,2.9375,35099.99643,23.70167076,23.24774793,23.47470934,0,63.05981554,23.24774793,0.004561669,25.46995878,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/18  03:00:00,2.0375,14849.99849,23.28438543,22.83134592,23.05786568,0,61.5513131,22.83134592,0.004507182,25.8097706,0,0,0,0,0,0,0,21497.00663,5.971390731,335349.027
w-singletint-clear,west,clear panel, 03/18  04:00:00,1.45,14849.99849,22.88343846,22.42511347,22.65427596,0,63.2713605,22.42511347,0.00443414,26.0446996,0,0,0,0,0,0,0,21550.41775,5.986227152,335349.027
w-singletint-clear,west,clear panel, 03/18  05:00:00,1.1125,14849.99849,22.5005318,22.04649709,22.27351444,0,63.89175629,22.04649709,0.0043665,26.25829378,0,0,0,0,0,0,0,20173.23262,5.603675729,335349.027
w-singletint-clear,west,clear panel, 03/18  06:00:00,0.75,14849.99849,22.12261462,21.65417179,21.8883932,0,68.32831402,21.65417179,0.004309448,26.54612026,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/18  07:00:00,2.9125,55349.99437,21.90036889,21.49424332,21.6973061,0,61.02485735,21.49424332,0.004219932,26.25449295,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/18  08:00:00,6.6125,55349.99437,22.14757662,21.94305389,22.04531526,0,60.1814222,21.94305389,0.004100747,24.83037973,0,0,0,11.44639544,41207.02357,11.44639544,41207.02357,0,0,335349.027
w-singletint-clear,west,clear panel, 03/18  09:00:00,10.3125,75599.99231,22.74734926,22.8497139,22.79853158,0,61.95171922,22.8497139,0.00399968,22.92613609,0,0,0,24.69879047,88915.64571,24.69879047,88915.64571,0,0,335349.027
w-singletint-clear,west,clear panel, 03/18  10:00:00,12.7625,75599.99231,23.36475455,23.59153448,23.47814451,0,26.06459673,23.59153448,0.003867485,21.186032,0,0,0,15.23447409,54844.10671,15.23447409,54844.10671,0,0,335349.027
w-singletint-clear,west,clear panel, 03/18  11:00:00,14.4,55349.99437,23.81609452,23.9457296,23.88091206,0.798368752,10.78526378,23.9457296,0.003713724,19.90893988,0,0,0,20.41063714,73478.29369,20.41063714,73478.29369,0,0,335349.027
w-singletint-clear,west,clear panel, 03/18  12:00:00,16.0625,44549.99547,24.15069793,23.99898807,24.074843,0,47.06053372,23.99898807,0.003561396,19.03523495,0,0,0,74.77174026,269178.2649,74.77174026,269178.2649,0,0,335349.027
w-singletint-clear,west,clear panel, 03/18  13:00:00,17.1375,44549.99547,24.57812201,23.99995862,24.28904031,0,108.2248137,23.99995862,0.003409335,18.20313633,0,0,0,144.9455422,521803.9518,144.9455422,521803.9518,0,0,335349.027
w-singletint-clear,west,clear panel, 03/18  14:00:00,17.9,44549.99547,25.36995901,23.99991644,24.68493773,0,250.0628655,23.99991644,0.003280839,17.49648176,0,0,0,293.0360463,1054929.767,293.0360463,1054929.767,0,0,335349.027
w-singletint-clear,west,clear panel, 03/18  15:00:00,18.6375,44549.99547,26.4245981,23.99983146,25.21221478,0,495.3386416,23.99983146,0.003173318,16.89848559,0,0,0,544.3421249,1959631.65,544.3421249,1959631.65,0,0,335349.027
w-singletint-clear,west,clear panel, 03/18  16:00:00,18.525,44549.99547,27.26034921,23.99976322,25.63005621,0,722.6502219,23.99976322,0.003085661,16.42158724,0,0,0,770.7029747,2774530.709,770.7029747,2774530.709,0,0,335349.027
w-singletint-clear,west,clear panel, 03/18  17:00:00,17.9875,44549.99547,27.12710012,23.99977501,25.56343757,0,688.2487271,23.99977501,0.003018623,16.05644333,0,0,0,731.8927568,2634813.925,731.8927568,2634813.925,0,0,335349.027
w-singletint-clear,west,clear panel, 03/18  18:00:00,17.425,44549.99547,26.66731376,23.99974025,25.333527,0,585.2358807,23.99974025,0.003016559,16.03946247,0,0,0,624.2749807,2247389.931,624.2749807,2247389.931,0,0,335349.027
w-singletint-clear,west,clear panel, 03/18  19:00:00,16.5125,114749.9883,25.86870861,23.99976464,24.93423662,0,410.9704483,23.99976464,0.003089478,16.42523321,0,0,0,442.505638,1593020.297,442.505638,1593020.297,0,0,335349.027
w-singletint-clear,west,clear panel, 03/18  20:00:00,15.4125,134999.9863,25.16781901,23.99975268,24.58378584,0,268.139037,23.99975268,0.003348838,17.79667243,0,0,0,290.6036106,1046172.998,290.6036106,1046172.998,0,0,335349.027
w-singletint-clear,west,clear panel, 03/18  21:00:00,14.3125,134999.9863,24.89077301,23.99972591,24.44524946,0,225.7544854,23.99972591,0.003709742,19.7032936,0,0,0,239.1177724,860823.9805,239.1177724,860823.9805,0,0,335349.027
w-singletint-clear,west,clear panel, 03/18  22:00:00,13.65,134999.9863,24.69865975,23.9997965,24.34922812,0,180.9394501,23.9997965,0.003974909,21.10268878,0,0,0,188.83348,679800.5281,188.83348,679800.5281,0,0,335349.027
w-singletint-clear,west,clear panel, 03/18  23:00:00,13.3125,114749.9883,24.49649477,23.99987641,24.24818559,0,108.1484899,23.99987641,0.004128635,21.91334406,0,0,0,113.2872453,407834.083,113.2872453,407834.083,0,0,335349.027
w-singletint-clear,west,clear panel, 03/18  24:00:00,12.95,55349.99437,24.29702321,23.99992474,24.14847397,0,57.60573995,23.99992474,0.004225542,22.42416637,0,0,0,59.78331783,215219.9442,59.78331783,215219.9442,0,0,335349.027
w-singletint-clear,west,clear panel, 03/19  01:00:00,12.425,35099.99643,24.13226867,23.99990292,24.0660858,0,41.76806481,23.99990292,0.004420458,23.4363014,0,0,0,39.50881814,142231.7453,39.50881814,142231.7453,0,0,335349.027
w-singletint-clear,west,clear panel, 03/19  02:00:00,11.8875,35099.99643,23.98772582,24.0199079,24.00381686,0,17.99298927,24.0199079,0.004826392,25.51453563,0,0,0,9.783430304,35220.3491,9.783430304,35220.3491,0,0,335349.027
w-singletint-clear,west,clear panel, 03/19  03:00:00,11.325,14849.99849,23.84428605,23.96142208,23.90285406,0,7.538085252,23.96142208,0.005356414,28.38502134,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/19  04:00:00,10.85,14849.99849,23.68028416,23.77788745,23.7290858,0,9.130542093,23.77788745,0.005920608,31.67397564,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/19  05:00:00,10.5125,14849.99849,23.51156515,23.59595415,23.55375965,0,10.6126789,23.59595415,0.006390528,34.52517489,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/19  06:00:00,10.15,14849.99849,23.33981651,23.41358944,23.37670298,0,11.90940151,23.41358944,0.006768225,36.94749521,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/19  07:00:00,10.375,55349.99437,23.23543815,23.30296574,23.26920195,0,13.1250868,23.30296574,0.007030943,38.62082832,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/19  08:00:00,10.9125,55349.99437,23.36154938,23.55775063,23.45965001,0,21.76010476,23.55775063,0.007188087,38.87177789,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/19  09:00:00,11.475,75599.99231,23.79325694,23.95320479,23.87323087,0,64.49765418,23.95320479,0.007303575,38.56037846,0,0,0,52.76591823,189957.3056,46.75294678,168310.6084,0,0,335349.027
w-singletint-clear,west,clear panel, 03/19  10:00:00,12.825,75599.99231,24.25351858,23.99931394,24.12641626,0,85.54664064,23.99931394,0.00735005,38.69574498,0,0,0,96.33207856,346795.4828,85.8171544,308941.7559,0,0,335349.027
w-singletint-clear,west,clear panel, 03/19  11:00:00,14.6875,55349.99437,24.68590052,23.99995118,24.34292585,0,122.8567095,23.99995118,0.007370409,38.8001886,0,0,0,154.2300664,555228.2391,138.6973125,499310.3249,0,0,335349.027
w-singletint-clear,west,clear panel, 03/19  12:00:00,16.525,44549.99547,25.13337624,23.99991816,24.5666472,0,201.1793166,23.99991816,0.0073935,38.89579567,0,0,0,255.7494119,920697.8829,232.2342342,836043.2432,0,0,335349.027
w-singletint-clear,west,clear panel, 03/19  13:00:00,17.7625,44549.99547,25.41941261,23.99989439,24.7096535,0,258.7272171,23.99989439,0.007410938,38.94705806,0,0,0,328.2192926,1181589.453,300.030684,1080110.462,0,0,335349.027
w-singletint-clear,west,clear panel, 03/19  14:00:00,18.725,44549.99547,25.89372507,23.99985614,24.94679061,0,360.9274695,23.99985614,0.007427914,38.97107089,0,0,0,446.5609155,1607619.296,410.1925635,1476693.229,0,0,335349.027
w-singletint-clear,west,clear panel, 03/19  15:00:00,19.6625,44549.99547,25.82099058,23.99985564,24.91042311,0,349.770277,23.99985564,0.007476719,39.16933261,0,0,0,441.3067097,1588704.155,406.8249142,1464569.691,0,0,335349.027
w-singletint-clear,west,clear panel, 03/19  16:00:00,20.125,44549.99547,25.85230127,23.99985918,24.92608023,0,354.020758,23.99985918,0.00757878,39.68249119,0,0,0,452.7681882,1629965.477,414.9078379,1493668.216,0,0,335349.027
w-singletint-clear,west,clear panel, 03/19  17:00:00,20.325,44549.99547,25.5802228,23.99987384,24.79004832,0,297.4922376,23.99987384,0.007697459,40.27060288,0,0,0,396.0412948,1425748.661,360.0417402,1296150.265,0,0,335349.027
w-singletint-clear,west,clear panel, 03/19  18:00:00,20.525,44549.99547,25.29557666,23.9998446,24.64771063,0,264.6143046,23.9998446,0.007889726,41.24825669,0,0,0,366.4785219,1319322.679,328.8199859,1183751.949,0,0,335349.027
w-singletint-clear,west,clear panel, 03/19  19:00:00,20.1,114749.9883,25.05087556,23.99982686,24.52535121,0,229.3185737,23.99982686,0.00812143,42.44405904,0,0,0,331.0471128,1191769.606,289.9613949,1043861.022,0,0,335349.027
w-singletint-clear,west,clear panel, 03/19  20:00:00,19.3625,134999.9863,24.85403282,23.99976237,24.4268976,0,211.4040775,23.99976237,0.008465589,44.21865373,0,0,0,313.655895,1129161.222,265.8748579,957149.4885,0,0,335349.027
w-singletint-clear,west,clear panel, 03/19  21:00:00,18.6,134999.9863,24.75352748,23.99970762,24.37661755,0,209.5793775,23.99970762,0.00880101,45.94642793,0,0,0,315.4951767,1135782.636,257.6519115,927546.8816,0,0,335349.027
w-singletint-clear,west,clear panel, 03/19  22:00:00,18.55,134999.9863,24.68371709,23.99975454,24.34173582,0,190.5234004,23.99975454,0.009026502,47.10668672,0,0,0,298.6097661,1074995.158,238.1494951,857338.1824,0,0,335349.027
w-singletint-clear,west,clear panel, 03/19  23:00:00,18.8875,114749.9883,24.58437041,23.99981392,24.29209216,0,138.2499981,23.99981392,0.009278148,48.40044474,0,0,0,240.9924372,867572.7739,188.6802026,679248.7294,0,0,335349.027
w-singletint-clear,west,clear panel, 03/19  24:00:00,19.25,55349.99437,24.48105278,23.99983946,24.24044612,0,105.1784243,23.99983946,0.009605149,50.04825826,0,0,0,207.8232006,748163.5223,158.6129636,571006.669,0,0,335349.027
w-singletint-clear,west,clear panel, 03/20  01:00:00,19.4,29699.99698,24.40648979,23.99982728,24.20315854,0,104.2236662,23.99982728,0.009966861,51.88363542,0,0,0,214.440158,771984.5688,158.896374,572026.9464,0,0,335349.027
w-singletint-clear,west,clear panel, 03/20  02:00:00,19.4,22949.99767,24.34135245,23.99982538,24.17058891,0,94.56998004,23.99982538,0.010267118,53.42131597,0,0,0,206.9262059,744934.3412,149.2375855,537255.3077,0,0,335349.027
w-singletint-clear,west,clear panel, 03/20  03:00:00,19.4,14849.99849,24.28305832,23.99984058,24.14144945,0,86.26679019,23.99984058,0.01049518,54.55340892,0,0,0,199.35373,717673.4282,140.9321377,507355.6958,0,0,335349.027
w-singletint-clear,west,clear panel, 03/20  04:00:00,19.525,14849.99849,24.23778077,23.99985106,24.11881591,0,80.50407605,23.99985106,0.010679445,55.50930578,0,0,0,195.8309668,704991.4803,136.2084631,490350.467,0,0,335349.027
w-singletint-clear,west,clear panel, 03/20  05:00:00,19.725,14849.99849,24.20399357,23.99985723,24.1019254,0,76.77697395,23.99985723,0.010838442,56.34300759,0,0,0,195.5462966,703966.6679,134.1449691,482921.8888,0,0,335349.027
w-singletint-clear,west,clear panel, 03/20  06:00:00,19.925,29699.99698,24.18203797,23.99986141,24.09094969,0,75.04942908,23.99986141,0.010976284,57.08349547,0,0,0,197.874291,712347.4477,134.0815898,482693.7233,0,0,335349.027
w-singletint-clear,west,clear panel, 03/20  07:00:00,20.6875,59399.99396,24.28373028,23.99986401,24.14179714,0,122.415318,23.99986401,0.010889738,56.69857818,0,0,0,275.4540482,991634.5734,187.8083907,676110.2066,0,0,335349.027
w-singletint-clear,west,clear panel, 03/20  08:00:00,21.7875,75599.99231,24.58458513,23.99986249,24.29222381,0,179.9172588,23.99986249,0.010430273,54.40073109,0,0,0,357.561766,1287222.357,254.4826743,916137.6275,0,0,335349.027
w-singletint-clear,west,clear panel, 03/20  09:00:00,22.8875,59399.99396,24.84801532,23.99988773,24.42395152,0,175.245587,23.99988773,0.009945421,51.96450135,0,0,0,344.3540907,1239674.726,259.0323825,932516.577,0,0,335349.027
w-singletint-clear,west,clear panel, 03/20  10:00:00,24.675,59399.99396,25.14443669,23.99990226,24.57216947,0,220.5733523,23.99990226,0.009399829,49.17490128,0,0,0,397.8808388,1432371.02,319.2332275,1149239.619,0,0,335349.027
w-singletint-clear,west,clear panel, 03/20  11:00:00,26.9375,37799.99615,25.38216386,23.99990979,24.69103682,0,253.0504853,23.99990979,0.008715346,45.61479276,0,0,0,422.3725189,1520541.068,370.4365985,1333571.755,0,0,335349.027
w-singletint-clear,west,clear panel, 03/20  12:00:00,29.175,37799.99615,25.66790868,23.99992752,24.8339181,0,316.0949475,23.99992752,0.007925562,41.51692111,0,0,0,466.5460906,1679565.926,451.7731337,1626383.281,0,0,335349.027
w-singletint-clear,west,clear panel, 03/20  13:00:00,30.125,37799.99615,25.86262644,23.99986401,24.93124522,0,360.1970353,23.99986401,0.007089365,37.16287904,0,0,0,503.6078415,1812988.229,503.6078415,1812988.229,0,0,335349.027
w-singletint-clear,west,clear panel, 03/20  14:00:00,30.325,37799.99615,26.37546249,23.99981246,25.18763747,0,479.8181925,23.99981246,0.006387935,33.51044319,0,0,0,624.8386127,2249419.006,624.8386127,2249419.006,0,0,335349.027
w-singletint-clear,west,clear panel, 03/20  15:00:00,30.525,37799.99615,27.74437984,23.99966155,25.87202069,0,855.5843771,23.99966155,0.005800915,30.45979266,0,0,0,1002.138054,3607696.995,1002.138054,3607696.995,0,0,335349.027
w-singletint-clear,west,clear panel, 03/20  16:00:00,29.6625,37799.99615,29.42325006,24.67864763,27.05094884,0,1180.618601,24.67864763,0.005359935,27.08106822,0.25,0,0.25,1294.456011,4660041.639,1294.456011,4660041.639,0,0,335349.027
w-singletint-clear,west,clear panel, 03/20  17:00:00,28.1625,37799.99615,31.13988534,26.03623589,28.58806061,0,1329.944964,26.03623589,0.005074077,23.65598193,1,0,1,1420.255176,5112918.635,1420.255176,5112918.635,0,0,335349.027
w-singletint-clear,west,clear panel, 03/20  18:00:00,26.6625,37799.99615,31.78340927,26.54827602,29.16584264,0,1382.77502,26.54827602,0.004988687,22.57654201,1,0,1,1477.010668,5317238.404,1477.010668,5317238.404,0,0,335349.027
w-singletint-clear,west,clear panel, 03/20  19:00:00,24.725,90449.9908,29.75074176,25.09972476,27.42523326,0,1217.144733,25.09972476,0.004941418,24.43365261,0.5,0,0.5,1336.692783,4812094.019,1336.692783,4812094.019,0,0,335349.027
w-singletint-clear,west,clear panel, 03/20  20:00:00,22.4625,120149.9878,27.46190794,24.0046596,25.73328377,0,825.2789087,24.0046596,0.004986959,26.33540295,0,0,0,907.1241193,3265646.829,907.1241193,3265646.829,0,0,335349.027
w-singletint-clear,west,clear panel, 03/20  21:00:00,20.225,134999.9863,26.66032444,23.99956239,25.32994341,0,621.6613966,23.99956239,0.005108729,27.00870533,0,0,0,683.591689,2460930.08,683.591689,2460930.08,0,0,335349.027
w-singletint-clear,west,clear panel, 03/20  22:00:00,18.7125,120149.9878,26.19393458,23.99956898,25.09675178,0,514.3247195,23.99956898,0.005257781,27.81818805,0,0,0,563.7804404,2029609.585,563.7804404,2029609.585,0,0,335349.027
w-singletint-clear,west,clear panel, 03/20  23:00:00,17.6125,90449.9908,25.8020047,23.99960996,24.90080733,0,390.1323957,23.99960996,0.005441968,28.81322732,0,0,0,430.5209614,1549875.461,430.5209614,1549875.461,0,0,335349.027
w-singletint-clear,west,clear panel, 03/20  24:00:00,16.5125,44549.99547,25.45601665,23.99967287,24.72784476,0,294.9325596,23.99967287,0.005609585,29.70381051,0,0,0,326.2519823,1174507.136,326.2519823,1174507.136,0,0,335349.027
w-singletint-clear,west,clear panel, 03/21  01:00:00,15.2875,29699.99698,25.15951187,23.99973032,24.57962109,0,229.7701713,23.99973032,0.005770483,30.54785779,0,0,0,250.9678123,903484.1243,250.9678123,903484.1243,0,0,335349.027
w-singletint-clear,west,clear panel, 03/21  02:00:00,13.9875,22949.99767,24.89004004,23.99978307,24.44491156,0,173.0968766,23.99978307,0.005946972,31.4732083,0,0,0,183.5462381,660766.4572,183.5462381,660766.4572,0,0,335349.027
w-singletint-clear,west,clear panel, 03/21  03:00:00,12.6875,14849.99849,24.63824151,23.9998482,24.31904486,0,122.2859711,23.9998482,0.006116829,32.36326205,0,0,0,122.4880131,440956.8472,121.9828389,439138.2199,0,0,335349.027
w-singletint-clear,west,clear panel, 03/21  04:00:00,11.1375,14849.99849,24.39184015,23.99995232,24.19589624,0,74.52783055,23.99995232,0.006234019,32.97695485,0,0,0,62.87437289,226347.7424,61.48106905,221331.8486,0,0,335349.027
w-singletint-clear,west,clear panel, 03/21  05:00:00,9.5,14849.99849,24.1537532,24.00071552,24.07723436,0,31.47221527,24.00071552,0.006245514,33.05646189,0,0,0,6.352451689,22868.82608,6.152647164,22149.52979,0,0,335349.027
w-singletint-clear,west,clear panel, 03/21  06:00:00,7.8375,29699.99698,23.89171343,23.73800625,23.81485984,0,28.69299565,23.73800625,0.006177228,33.25236872,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/21  07:00:00,8.45,59399.99396,23.79322497,23.76919801,23.78121149,0,40.4840855,23.76919801,0.006007301,32.32025478,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/21  08:00:00,10.5125,75599.99231,24.00106406,23.98409995,23.99258201,0,65.91277882,23.98409995,0.005782614,30.75241377,0,0,0,45.08338565,162300.1884,45.00560929,162020.1934,0,0,335349.027
w-singletint-clear,west,clear panel, 03/21  09:00:00,12.55,59399.99396,24.17280457,23.99975606,24.08628032,0,50.17980583,23.99975606,0.005588034,29.72846072,0,0,0,48.83680961,175812.5146,48.83680961,175812.5146,0,0,335349.027
w-singletint-clear,west,clear panel, 03/21  10:00:00,14.4875,59399.99396,24.39120498,23.99999362,24.1955993,0,79.32133033,23.99999362,0.005391262,28.68315257,0,0,0,93.99833729,338394.0142,93.99833729,338394.0142,0,0,335349.027
w-singletint-clear,west,clear panel, 03/21  11:00:00,16.325,37799.99615,24.62618806,23.99999691,24.31309249,0,104.8870686,23.99999691,0.005172079,27.51619832,0,0,0,134.732023,485035.2828,134.732023,485035.2828,0,0,335349.027
w-singletint-clear,west,clear panel, 03/21  12:00:00,18.1875,37799.99615,24.81843133,23.99998464,24.40920799,0,139.7398051,23.99998464,0.004959259,26.37646775,0,0,0,184.9576337,665847.4811,184.9576337,665847.4811,0,0,335349.027
w-singletint-clear,west,clear panel, 03/21  13:00:00,19.4625,37799.99615,25.01858264,23.99996985,24.50927625,0,174.1356032,23.99996985,0.004737097,25.1785041,0,0,0,229.8702413,827532.8686,229.8702413,827532.8686,0,0,335349.027
w-singletint-clear,west,clear panel, 03/21  14:00:00,20.425,37799.99615,25.70777652,23.99992791,24.85385221,0,312.6875758,23.99992791,0.004546853,24.1352804,0,0,0,376.3363983,1354811.034,376.3363983,1354811.034,0,0,335349.027
w-singletint-clear,west,clear panel, 03/21  15:00:00,21.3625,37799.99615,27.28996813,23.99982685,25.64489749,0,722.2802917,23.99982685,0.004394862,23.30190757,0,0,0,793.5992223,2856957.2,793.5992223,2856957.2,0,0,335349.027
w-singletint-clear,west,clear panel, 03/21  16:00:00,21.575,37799.99615,29.06307832,24.43289906,26.74798869,0,1141.380548,24.43289906,0.004284595,22.13861482,0,0,0,1194.09087,4298727.133,1194.09087,4298727.133,0,0,335349.027
w-singletint-clear,west,clear panel, 03/21  17:00:00,21.375,37799.99615,30.78742037,25.77389762,28.280659,0,1299.012743,25.77389762,0.004276204,20.38118415,1,0,1,1335.135949,4806489.417,1335.135949,4806489.417,0,0,335349.027
w-singletint-clear,west,clear panel, 03/21  18:00:00,21.175,37799.99615,31.476786,26.31129541,28.89404071,0,1358.389736,26.31129541,0.004311815,19.88498797,1,0,1,1408.65133,5071144.79,1408.65133,5071144.79,0,0,335349.027
w-singletint-clear,west,clear panel, 03/21  19:00:00,19.975,90449.9908,29.38460712,24.89156651,27.13808681,0,1173.593574,24.89156651,0.00434291,21.8180988,0.25,0,0.5,1250.690028,4502484.099,1250.690028,4502484.099,0,0,335349.027
w-singletint-clear,west,clear panel, 03/21  20:00:00,18.1125,120149.9878,27.06856887,24.00096056,25.53476472,0,729.567632,24.00096056,0.00442162,23.4086302,0,0,0,774.5156199,2788256.232,774.5156199,2788256.232,0,0,335349.027
w-singletint-clear,west,clear panel, 03/21  21:00:00,16.275,134999.9863,26.2995405,23.99960089,25.1495707,0,533.4085585,23.99960089,0.00453003,23.98036322,0,0,0,562.8370888,2026213.52,562.8370888,2026213.52,0,0,335349.027
w-singletint-clear,west,clear panel, 03/21  22:00:00,15.1,120149.9878,25.85609344,23.99962753,24.92786048,0,432.4018806,23.99962753,0.004681801,24.77772239,0,0,0,452.1385085,1627698.631,452.1385085,1627698.631,0,0,335349.027
w-singletint-clear,west,clear panel, 03/21  23:00:00,14.3625,90449.9908,25.48543105,23.99967288,24.74255196,0,315.3454882,23.99967288,0.004915774,26.00619053,0,0,0,328.980029,1184328.104,328.980029,1184328.104,0,0,335349.027
w-singletint-clear,west,clear panel, 03/21  24:00:00,13.6,44549.99547,25.15943473,23.99973224,24.57958349,0,227.2076513,23.99973224,0.005174892,27.36561038,0,0,0,234.5227464,844281.8871,234.5227464,844281.8871,0,0,335349.027
w-singletint-clear,west,clear panel, 03/22  01:00:00,12.7375,29699.99698,24.88464006,23.9997812,24.44221063,0,169.3653743,23.9997812,0.005445238,28.78274511,0,0,0,169.5132312,610247.6322,169.5132312,610247.6322,0,0,335349.027
w-singletint-clear,west,clear panel, 03/22  02:00:00,11.8375,22949.99767,24.6403852,23.99982077,24.32010298,0,120.8517961,23.99982077,0.005741819,30.31672667,0,0,0,113.5001162,408600.4182,113.5001162,408600.4182,0,0,335349.027
w-singletint-clear,west,clear panel, 03/22  03:00:00,10.9375,14849.99849,24.41603662,23.99987822,24.20795742,0,78.77130683,23.99987822,0.006053872,31.91609451,0,0,0,64.47293557,232102.568,63.9206231,230114.2432,0,0,335349.027
w-singletint-clear,west,clear panel, 03/22  04:00:00,9.6625,14849.99849,24.19198655,24.00253741,24.09726198,0,38.31958754,24.00253741,0.006317643,33.27494426,0,0,0,13.56652984,48839.50743,13.13966446,47302.79207,0,0,335349.027
w-singletint-clear,west,clear panel, 03/22  05:00:00,8.1625,14849.99849,23.93861158,23.79898059,23.86879608,0,27.60139173,23.79898059,0.006470276,34.49162886,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/22  06:00:00,6.6625,29699.99698,23.62226239,23.41677984,23.51952111,0,34.90499579,23.41677984,0.006517404,35.54884644,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/22  07:00:00,7.6,59399.99396,23.51665231,23.44656213,23.48160722,0,45.81448274,23.44656213,0.006471741,35.23904593,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/22  08:00:00,10,75599.99231,23.81168921,23.87660579,23.8441475,0,54.36784501,23.87660579,0.006419642,34.06459722,0,0,0,23.64841365,85134.28915,22.48178488,80934.42556,0,0,335349.027
w-singletint-clear,west,clear panel, 03/22  09:00:00,12.4,59399.99396,24.16615134,23.99722727,24.08168931,0,52.37224922,23.99722727,0.006445333,33.9729222,0,0,0,50.89413031,183218.8691,49.00369883,176413.3158,0,0,335349.027
w-singletint-clear,west,clear panel, 03/22  10:00:00,14.925,59399.99396,24.62321999,24.00007568,24.31164784,0,120.8694275,24.00007568,0.006520374,34.34974275,0,0,0,142.9918942,514770.819,138.8052946,499699.0605,0,0,335349.027
w-singletint-clear,west,clear panel, 03/22  11:00:00,17.525,37799.99615,24.8668688,24.00011004,24.43348942,0,147.8677042,24.00011004,0.00664899,34.98457187,0,0,0,191.453896,689234.0255,187.3136741,674329.2268,0,0,335349.027
w-singletint-clear,west,clear panel, 03/22  12:00:00,20.125,37799.99615,25.16503699,24.00011884,24.58257792,0,201.5656832,24.00011884,0.006856243,36.04951562,0,0,0,267.8865061,964391.422,262.5586855,945211.2679,0,0,335349.027
w-singletint-clear,west,clear panel, 03/22  13:00:00,21.7875,37799.99615,25.39817028,24.00018621,24.69917824,0,249.0646801,24.00018621,0.007075688,37.14296551,0,0,0,332.2249821,1196009.936,323.8496963,1165858.907,0,0,335349.027
w-singletint-clear,west,clear panel, 03/22  14:00:00,22.8875,37799.99615,26.12085887,24.00025469,25.06055678,0,407.9213722,24.00025469,0.007222849,37.82963467,0,0,0,506.2177908,1822384.047,491.8279239,1770580.526,0,0,335349.027
w-singletint-clear,west,clear panel, 03/22  15:00:00,23.9875,37799.99615,27.53331362,24.00012158,25.7667176,0,789.0385876,24.00012158,0.00727047,38.02333494,0,0,0,903.5936266,3252937.056,882.0438682,3175357.925,0,0,335349.027
w-singletint-clear,west,clear panel, 03/22  16:00:00,23.7125,37799.99615,27.44712475,23.99994258,25.72353366,0,776.6609169,23.99994258,0.007310521,38.19183613,0,0,0,893.0432992,3214955.877,867.3755494,3122551.978,0,0,335349.027
w-singletint-clear,west,clear panel, 03/22  17:00:00,22.6125,37799.99615,27.07534523,23.99968036,25.5375128,0,676.5278667,23.99968036,0.007387221,38.57371377,0,0,0,792.2893009,2852241.483,758.0736678,2729065.204,0,0,335349.027
w-singletint-clear,west,clear panel, 03/22  18:00:00,21.5125,37799.99615,26.76052392,23.99962229,25.3800731,0,615.6911415,23.99962229,0.007426546,38.752056,0,0,0,728.7332857,2623439.828,688.0741844,2477067.064,0,0,335349.027
w-singletint-clear,west,clear panel, 03/22  19:00:00,20.6625,90449.9908,25.95599411,23.99971922,24.97785666,0,425.9889851,23.99971922,0.007514077,39.21317732,0,0,0,527.6825995,1899657.358,491.3469176,1768848.903,0,0,335349.027
w-singletint-clear,west,clear panel, 03/22  20:00:00,19.9,120149.9878,25.48922122,23.9997345,24.74447786,0,327.62123,23.9997345,0.007748793,40.43832534,0,0,0,425.8807021,1533170.527,386.6310987,1391871.955,0,0,335349.027
w-singletint-clear,west,clear panel, 03/22  21:00:00,19.1625,134999.9863,25.27798447,23.99971259,24.63884853,0,299.6702268,23.99971259,0.007992867,41.69597201,0,0,0,399.7092581,1438953.329,352.5065328,1269023.518,0,0,335349.027
w-singletint-clear,west,clear panel, 03/22  22:00:00,18.9,120149.9878,25.13229916,23.99969712,24.56599814,0,279.6265486,23.99969712,0.008240402,42.94294104,0,0,0,383.3624708,1380104.895,330.2483173,1188893.942,0,0,335349.027
w-singletint-clear,west,clear panel, 03/22  23:00:00,18.9,90449.9908,24.96613615,23.99971351,24.48292483,0,216.2263497,23.99971351,0.008534117,44.43589195,0,0,0,317.136645,1141691.922,266.84041,960625.4761,0,0,335349.027
w-singletint-clear,west,clear panel, 03/22  24:00:00,18.9,44549.99547,24.80720424,23.99974818,24.40347621,0,170.0972245,23.99974818,0.008845766,46.0357536,0,0,0,269.4500736,970020.2648,220.6979775,794512.7188,0,0,335349.027
w-singletint-clear,west,clear panel, 03/23  01:00:00,18.65,29699.99698,24.67562417,23.99977253,24.33769835,0,145.9500952,23.99977253,0.009159214,47.61276367,0,0,0,244.4840285,880142.5027,194.4382074,699977.5466,0,0,335349.027
w-singletint-clear,west,clear panel, 03/23  02:00:00,18.3125,22949.99767,24.55761538,23.99979171,24.27870355,0,125.3574075,23.99979171,0.009484809,49.22952087,0,0,0,221.7605258,798337.8927,170.9986057,615594.9804,0,0,335349.027
w-singletint-clear,west,clear panel, 03/23  03:00:00,17.95,14849.99849,24.44956588,23.99980743,24.22468665,0,107.200066,23.99980743,0.009818453,50.88222934,0,0,0,200.5003814,721801.373,149.7814214,539213.117,0,0,335349.027
w-singletint-clear,west,clear panel, 03/23  04:00:00,18.1125,14849.99849,24.37087097,23.99982044,24.1853457,0,95.49942265,23.99982044,0.010156321,52.58496044,0,0,0,192.2198807,691991.5704,139.4063768,501862.9566,0,0,335349.027
w-singletint-clear,west,clear panel, 03/23  05:00:00,18.675,14849.99849,24.32311436,23.99982647,24.16147042,0,90.04091848,23.99982647,0.010472351,54.19412201,0,0,0,196.1211547,706036.1571,138.6180484,499024.9741,0,0,335349.027
w-singletint-clear,west,clear panel, 03/23  06:00:00,19.2125,29699.99698,24.29373262,23.99983017,24.1467814,0,87.73562571,23.99983017,0.010764753,55.681553,0,0,0,204.0558211,734600.956,140.7802674,506808.9628,0,0,335349.027
w-singletint-clear,west,clear panel, 03/23  07:00:00,19.525,59399.99396,24.35867198,23.99983286,24.17925242,0,130.5448218,23.99983286,0.010857496,56.15308041,0,0,0,273.60634,984982.824,186.1692526,670209.3095,0,0,335349.027
w-singletint-clear,west,clear panel, 03/23  08:00:00,19.725,75599.99231,24.54121695,23.99985303,24.27053499,0,172.5486229,23.99985303,0.010657438,55.10057464,0,0,0,333.5284987,1200702.595,229.8165874,827339.7147,0,0,335349.027
w-singletint-clear,west,clear panel, 03/23  09:00:00,19.925,59399.99396,24.69056477,23.99988829,24.34522653,0,147.2590442,23.99988829,0.010513133,54.34583017,0,0,0,294.1295731,1058866.463,206.2200858,742392.3089,0,0,335349.027
w-singletint-clear,west,clear panel, 03/23  10:00:00,20.375,59399.99396,25.16139608,23.99989073,24.5806434,0,217.2849952,23.99989073,0.010303583,53.31416776,0,0,0,393.9758568,1418313.085,279.9672242,1007882.007,0,0,335349.027
w-singletint-clear,west,clear panel, 03/23  11:00:00,20.9125,37799.99615,25.46673292,23.99987413,24.73330353,0,262.1335303,23.99987413,0.010034523,51.96422215,0,0,0,452.2449671,1628081.882,329.3017629,1185486.347,0,0,335349.027
w-singletint-clear,west,clear panel, 03/23  12:00:00,21.475,37799.99615,25.76518131,23.99982651,24.88250391,0,327.0276678,23.99982651,0.009803038,50.78421553,0,0,0,536.722057,1932199.405,398.8846226,1435984.641,0,0,335349.027
w-singletint-clear,west,clear panel, 03/23  13:00:00,22.95,37799.99615,25.90984569,23.99981642,24.95483105,0,359.9608834,23.99981642,0.009574016,49.61575429,0,0,0,576.9744854,2077108.148,444.1866525,1599071.949,0,0,335349.027
w-singletint-clear,west,clear panel, 03/23  14:00:00,25.0125,37799.99615,26.46185221,23.99970471,25.23077846,0,490.1310402,23.99970471,0.009069137,47.00718038,0,0,0,717.3993665,2582637.719,591.4782001,2129321.52,0,0,335349.027
w-singletint-clear,west,clear panel, 03/23  15:00:00,27.05,37799.99615,27.38907295,23.99952128,25.69429712,0,736.8713478,23.99952128,0.008322469,43.1716574,0,0,0,940.7256851,3386612.466,854.933315,3077759.934,0,0,335349.027
w-singletint-clear,west,clear panel, 03/23  16:00:00,27.55,37799.99615,28.77594348,24.1983758,26.48715964,0,1104.042742,24.1983758,0.007701968,39.52792746,0,0,0,1237.354112,4454474.804,1211.293202,4360655.528,0,0,335349.027
w-singletint-clear,west,clear panel, 03/23  17:00:00,27.2125,37799.99615,30.03009281,25.14315992,27.58662636,0,1236.690704,25.14315992,0.007443016,36.13849436,0.75,0,0.75,1323.49214,4764571.705,1323.49214,4764571.705,0,0,335349.027
w-singletint-clear,west,clear panel, 03/23  18:00:00,26.85,37799.99615,30.46927708,25.52101416,27.99514562,0,1277.983834,25.52101416,0.007138614,33.91061352,1,0,1,1383.150792,4979342.851,1383.150792,4979342.851,0,0,335349.027
w-singletint-clear,west,clear panel, 03/23  19:00:00,24.6375,90449.9908,28.41446729,24.30866254,26.36156491,0,1021.47441,24.30866254,0.006705819,34.28777488,0,0,0,1136.078666,4089883.196,1136.078666,4089883.196,0,0,335349.027
w-singletint-clear,west,clear panel, 03/23  20:00:00,21.275,120149.9878,26.81337743,24.00080021,25.40708882,0,648.0262205,24.00080021,0.006448551,33.63857208,0,0,0,718.8393736,2587821.745,718.8393736,2587821.745,0,0,335349.027
w-singletint-clear,west,clear panel, 03/23  21:00:00,17.9375,134999.9863,26.16626506,23.99957768,25.08292137,0,499.9822303,23.99957768,0.006289631,32.85383975,0,0,0,542.9738416,1954705.83,542.9738416,1954705.83,0,0,335349.027
w-singletint-clear,west,clear panel, 03/23  22:00:00,15.6375,120149.9878,25.74455719,23.99961668,24.87208693,0,407.3367234,23.99961668,0.006181776,32.32894386,0,0,0,431.3923695,1553012.53,431.3923695,1553012.53,0,0,335349.027
w-singletint-clear,west,clear panel, 03/23  23:00:00,14,90449.9908,25.36830119,23.9996829,24.68399204,0,289.8431465,23.9996829,0.006167428,32.2668782,0,0,0,300.4152868,1081495.033,300.4152868,1081495.033,0,0,335349.027
w-singletint-clear,west,clear panel, 03/23  24:00:00,12.3375,44549.99547,25.0225843,23.99979118,24.51118774,0,197.4150543,23.99979118,0.006185899,32.38297756,0,0,0,195.1474504,702530.8215,194.2894097,699441.8748,0,0,335349.027
w-singletint-clear,west,clear panel, 03/24  01:00:00,11.825,29699.99698,24.77005373,23.99987485,24.38496429,0,146.0166863,23.99987485,0.006200068,32.46865262,0,0,0,140.0619358,504222.969,138.6649588,499193.8515,0,0,335349.027
w-singletint-clear,west,clear panel, 03/24  02:00:00,11.9625,22949.99767,24.58307369,23.99990847,24.29149108,0,112.3971057,23.99990847,0.006231863,32.65422285,0,0,0,107.4624647,386864.873,106.1773032,382238.2914,0,0,335349.027
w-singletint-clear,west,clear panel, 03/24  03:00:00,12.125,14849.99849,24.42778761,23.99993336,24.21386049,0,86.64614549,23.99993336,0.006271966,32.87473767,0,0,0,82.95680157,298644.4856,81.75706907,294325.4486,0,0,335349.027
w-singletint-clear,west,clear panel, 03/24  04:00:00,12.075,14849.99849,24.27369196,23.99996204,24.136827,0,61.6678741,23.99996204,0.006299325,33.03763403,0,0,0,57.37732827,206558.3818,56.40802633,203068.8948,0,0,335349.027
w-singletint-clear,west,clear panel, 03/24  05:00:00,11.9375,14849.99849,24.11704815,23.99998288,24.05851551,0,36.90247209,23.99998288,0.006249001,32.80957082,0,0,0,31.02005509,111672.1983,30.58648887,110111.3599,0,0,335349.027
w-singletint-clear,west,clear panel, 03/24  06:00:00,11.775,29699.99698,23.97827891,24.01202527,23.99515209,0,15.64199001,24.01202527,0.006132701,32.21442231,0,0,0,7.371168709,26536.20735,7.312527825,26325.10017,0,0,335349.027
w-singletint-clear,west,clear panel, 03/24  07:00:00,12.1375,59399.99396,23.97769161,24.00358819,23.9906399,0,51.46868468,24.00358819,0.005922394,31.16721481,0,0,0,47.51111574,171040.0167,47.51111574,171040.0167,0,0,335349.027
w-singletint-clear,west,clear panel, 03/24  08:00:00,12.9,75599.99231,24.19899377,24.00001997,24.09950687,0,101.7126137,24.00001997,0.005619566,29.60553442,0,0,0,103.4118895,372282.8023,103.4118895,372282.8023,0,0,335349.027
w-singletint-clear,west,clear panel, 03/24  09:00:00,13.6375,59399.99396,24.48109888,23.99997234,24.24053561,0,103.3603917,23.99997234,0.005324672,28.08289611,0,0,0,111.1277701,400059.9722,111.1277701,400059.9722,0,0,335349.027
w-singletint-clear,west,clear panel, 03/24  10:00:00,15.4,59399.99396,24.79550773,23.99996659,24.39773716,0,150.5419395,23.99996659,0.005036382,26.58482931,0,0,0,172.8083142,622109.9311,172.8083142,622109.9311,0,0,335349.027
w-singletint-clear,west,clear panel, 03/24  11:00:00,17.8,37799.99615,25.11554429,23.99996234,24.55775331,0,191.4521485,23.99996234,0.004798275,25.32167743,0,0,0,233.4769527,840517.0298,233.4769527,840517.0298,0,0,335349.027
w-singletint-clear,west,clear panel, 03/24  12:00:00,20.2,37799.99615,25.51444707,23.99993738,24.75719222,0,270.6530757,23.99993738,0.004637535,24.47036224,0,0,0,332.445766,1196804.758,332.445766,1196804.758,0,0,335349.027
w-singletint-clear,west,clear panel, 03/24  13:00:00,21.7875,37799.99615,25.82435164,23.99991978,24.91213571,0,339.6954675,23.99991978,0.004528717,23.88525931,0,0,0,414.5698803,1492451.569,414.5698803,1492451.569,0,0,335349.027
w-singletint-clear,west,clear panel, 03/24  14:00:00,22.8875,37799.99615,26.49277264,23.99988875,25.24633069,0,497.0108486,23.99988875,0.004448575,23.45666783,0,0,0,580.9401141,2091384.411,580.9401141,2091384.411,0,0,335349.027
w-singletint-clear,west,clear panel, 03/24  15:00:00,23.9875,37799.99615,27.53329724,23.99983167,25.76656446,0,780.9989048,23.99983167,0.004375613,23.06011731,0,0,0,873.974089,3146306.72,873.974089,3146306.72,0,0,335349.027
w-singletint-clear,west,clear panel, 03/24  16:00:00,23.8375,37799.99615,28.1554524,23.99975693,26.07760467,0,971.4713254,23.99975693,0.004362193,22.98121467,0,0,0,1063.213706,3827569.343,1063.213706,3827569.343,0,0,335349.027
w-singletint-clear,west,clear panel, 03/24  17:00:00,22.9375,37799.99615,27.61167688,23.9996767,25.80567679,0,824.9620151,23.9996767,0.004452237,23.4672578,0,0,0,909.2932448,3273455.681,909.2932448,3273455.681,0,0,335349.027
w-singletint-clear,west,clear panel, 03/24  18:00:00,22.0375,37799.99615,27.06693255,23.99965875,25.53329565,0,693.7041374,23.99965875,0.004570756,24.09653757,0,0,0,770.6131414,2774207.309,770.6131414,2774207.309,0,0,335349.027
w-singletint-clear,west,clear panel, 03/24  19:00:00,20.8875,90449.9908,26.1896881,23.99973851,25.0947133,0,480.4720296,23.99973851,0.004690005,24.72038268,0,0,0,547.9083633,1972470.108,547.9083633,1972470.108,0,0,335349.027
w-singletint-clear,west,clear panel, 03/24  20:00:00,19.5875,120149.9878,25.63836519,23.99974213,24.81905366,0,359.7273814,23.99974213,0.004873077,25.67780018,0,0,0,416.443182,1499195.455,416.443182,1499195.455,0,0,335349.027
w-singletint-clear,west,clear panel, 03/24  21:00:00,18.2875,134999.9863,25.37024204,23.99973142,24.68498673,0,317.7546393,23.99973142,0.005079639,26.74041235,0,0,0,363.7335307,1309440.711,363.7335307,1309440.711,0,0,335349.027
w-singletint-clear,west,clear panel, 03/24  22:00:00,17.425,120149.9878,25.17345171,23.99972533,24.58658852,0,285.6430756,23.99972533,0.005297846,27.88665272,0,0,0,324.4911524,1168168.149,324.4911524,1168168.149,0,0,335349.027
w-singletint-clear,west,clear panel, 03/24  23:00:00,16.8875,90449.9908,24.95716282,23.9997488,24.47845581,0,210.9443203,23.9997488,0.005555827,29.26220325,0,0,0,245.344218,883239.1849,245.344218,883239.1849,0,0,335349.027
w-singletint-clear,west,clear panel, 03/24  24:00:00,16.325,44549.99547,24.74961583,23.99978939,24.37470261,0,154.3356632,23.99978939,0.005806645,30.58246541,0,0,0,184.0779571,662680.6456,184.0779571,662680.6456,0,0,335349.027
w-singletint-clear,west,clear panel, 03/25  01:00:00,15.85,35099.99643,24.58231767,23.99982118,24.29106943,0,123.3870628,23.99982118,0.006036898,31.78345362,0,0,0,149.193,537094.8002,149.193,537094.8002,0,0,335349.027
w-singletint-clear,west,clear panel, 03/25  02:00:00,15.5125,35099.99643,24.44182141,23.99984752,24.22083446,0,99.25627841,23.99984752,0.006237657,32.82988706,0,0,0,122.2690762,440168.6744,122.2690762,440168.6744,0,0,335349.027
w-singletint-clear,west,clear panel, 03/25  03:00:00,15.15,14849.99849,24.30790941,23.99989701,24.15390321,0,76.98804145,23.99989701,0.00640425,33.71906915,0,0,0,97.65424594,351555.2854,96.99869781,349195.3121,0,0,335349.027
w-singletint-clear,west,clear panel, 03/25  04:00:00,14.3125,14849.99849,24.16614205,23.99997169,24.08305687,0,53.84398459,23.99997169,0.006573949,34.59413432,0,0,0,68.72710881,247417.5917,66.88106318,240771.8275,0,0,335349.027
w-singletint-clear,west,clear panel, 03/25  05:00:00,13.2125,14849.99849,24.01379362,24.00000223,24.00689793,0,29.63708159,24.00000223,0.006802557,35.77054169,0,0,0,35.3537899,127273.6436,33.51238139,120644.573,0,0,335349.027
w-singletint-clear,west,clear panel, 03/25  06:00:00,12.1125,14849.99849,23.85901701,23.99984185,23.92942943,0,7.892253704,23.99984185,0.007072826,37.17638527,0,0,0,3.60226151,12968.14144,3.344311315,12039.52073,0,0,335349.027
w-singletint-clear,west,clear panel, 03/25  07:00:00,11.575,55349.99437,23.7562986,23.89726615,23.82678237,0,6.424452717,23.89726615,0.007304097,38.61532933,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/25  08:00:00,11.375,55349.99437,23.83843883,23.98203099,23.91023491,0,27.70588065,23.98203099,0.007423247,39.06271553,0,0,0,14.95796054,53848.65794,13.15110713,47343.98567,0,0,335349.027
w-singletint-clear,west,clear panel, 03/25  09:00:00,11.175,75599.99231,24.06096139,23.99990234,24.03043187,0,84.5122583,23.99990234,0.007465512,39.25528353,0,0,0,81.49583876,293385.0195,71.24810606,256493.1818,0,0,335349.027
w-singletint-clear,west,clear panel, 03/25  10:00:00,11.5375,75599.99231,24.43231452,24.00006969,24.21619211,0,106.9530888,24.00006969,0.007442176,39.1336339,0,0,0,110.4195123,397510.2441,96.71349109,348168.5679,0,0,335349.027
w-singletint-clear,west,clear panel, 03/25  11:00:00,12.3,55349.99437,24.62147623,23.99995295,24.31071459,0,108.1993228,23.99995295,0.007418576,39.01127628,0,0,0,118.2797651,425807.1542,104.239115,375260.814,0,0,335349.027
w-singletint-clear,west,clear panel, 03/25  12:00:00,13.0375,44549.99547,24.66253224,23.99994806,24.33124015,0,114.601329,23.99994806,0.007457649,39.21431835,0,0,0,132.3003689,476281.328,116.7189397,420188.1828,0,0,335349.027
w-singletint-clear,west,clear panel, 03/25  13:00:00,13.9875,44549.99547,25.08851423,23.99992488,24.54421956,0,191.9818298,23.99992488,0.007468408,39.24545119,0,0,0,227.9375249,820575.0898,201.9571559,727045.7612,0,0,335349.027
w-singletint-clear,west,clear panel, 03/25  14:00:00,15.15,44549.99547,25.73884812,23.99987091,24.86935952,0,320.8123209,23.99987091,0.007389925,38.79869724,0,0,0,379.0979757,1364752.712,340.4027588,1225449.932,0,0,335349.027
w-singletint-clear,west,clear panel, 03/25  15:00:00,16.2875,44549.99547,26.59391021,23.99975797,25.29683409,0,529.5357772,23.99975797,0.007215702,37.85633277,0,0,0,609.0123732,2192444.544,558.5115824,2010641.697,0,0,335349.027
w-singletint-clear,west,clear panel, 03/25  16:00:00,16.575,44549.99547,26.90310407,23.99971983,25.45141195,0,615.7702104,23.99971983,0.00704869,36.95247328,0,0,0,693.7552146,2497518.772,647.1414581,2329709.249,0,0,335349.027
