Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-clear,west,clear panel, 03/25  17:00:00,16.375,44549.99547,27.01339078,23.99973093,25.50656086,0,644.2060455,23.99973093,0.006946089,36.40658613,0,0,0,716.3773309,2578958.391,673.9392821,2426181.416,0,0,335349.027
w-singletint-clear,west,clear panel, 03/25  18:00:00,16.175,44549.99547,27.34985817,23.99958783,25.674723,0,763.5948864,23.99958783,0.006885824,36.09449513,0,0,0,837.3069296,3014304.946,791.6458412,2849925.028,0,0,335349.027
w-singletint-clear,west,clear panel, 03/25  19:00:00,15.5375,114749.9883,26.21414493,23.99968051,25.10691272,0,497.2047213,23.99968051,0.006926142,36.30329451,0,0,0,552.5110514,1989039.785,520.0416131,1872149.807,0,0,335349.027
w-singletint-clear,west,clear panel, 03/25  20:00:00,14.575,134999.9863,25.37249015,23.9997104,24.68610028,0,311.0557674,23.9997104,0.007175471,37.61913645,0,0,0,354.2824962,1275416.986,325.9301635,1173348.589,0,0,335349.027
w-singletint-clear,west,clear panel, 03/25  21:00:00,13.6375,134999.9863,25.05656708,23.99968747,24.52812728,0,257.8307198,23.99968747,0.007438245,38.99531328,0,0,0,296.6920289,1068091.304,264.9129041,953686.4547,0,0,335349.027
w-singletint-clear,west,clear panel, 03/25  22:00:00,13.175,134999.9863,24.84529465,23.99976407,24.42252936,0,207.9283048,23.99976407,0.007585567,39.75818626,0,0,0,240.7593219,866733.5587,211.1680788,760205.0838,0,0,335349.027
w-singletint-clear,west,clear panel, 03/25  23:00:00,13.0375,114749.9883,24.63455659,23.99984522,24.31720091,0,132.4347021,23.99984522,0.007732819,40.52028978,0,0,0,155.1837313,558661.4326,134.5372458,484334.0848,0,0,335349.027
w-singletint-clear,west,clear panel, 03/25  24:00:00,12.875,55349.99437,24.43260807,23.99988612,24.21624709,0,80.14671188,23.99988612,0.007931032,41.54574574,0,0,0,94.84000415,341424.015,80.89271381,291213.7697,0,0,335349.027
w-singletint-clear,west,clear panel, 03/26  01:00:00,12.8,35099.99643,24.27725918,23.99996589,24.13861253,0,65.52124594,23.99996589,0.008198446,42.92810534,0,0,0,78.55166293,282785.9866,65.62080705,236234.9054,0,0,335349.027
w-singletint-clear,west,clear panel, 03/26  02:00:00,12.8,35099.99643,24.15142832,24.0003275,24.07587791,0,47.22530851,24.0003275,0.008486252,44.41385546,0,0,0,58.01116079,208840.1788,47.31083659,170319.0117,0,0,335349.027
w-singletint-clear,west,clear panel, 03/26  03:00:00,12.8,14849.99849,24.03371602,24.00026803,24.01699202,0,31.19471854,24.00026803,0.008757667,45.78560653,0,0,0,39.2015917,141125.7301,31.26900565,112568.4203,0,0,335349.027
w-singletint-clear,west,clear panel, 03/26  04:00:00,12.675,14849.99849,23.92384938,24.00016195,23.96200566,0,17.77929918,24.00016195,0.009008945,47.06303772,0,0,0,21.52940873,77505.87142,16.82092026,60555.31293,0,0,335349.027
w-singletint-clear,west,clear panel, 03/26  05:00:00,12.475,14849.99849,23.81860819,24.03231196,23.92546007,0,3.412498174,24.03231196,0.009230562,48.11090593,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/26  06:00:00,12.275,14849.99849,23.70949908,23.9577956,23.83364734,0,1.167496748,23.9577956,0.009399849,49.20028901,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/26  07:00:00,12.325,55349.99437,23.66086668,23.89410881,23.77748775,0,2.887928635,23.89410881,0.009461684,49.74012673,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/26  08:00:00,12.525,55349.99437,23.84876761,23.98620696,23.91748728,0,37.67990603,23.98620696,0.00937218,49.02344675,0,0,0,44.48371925,160141.3893,33.39527688,120222.9968,0,0,335349.027
w-singletint-clear,west,clear panel, 03/26  09:00:00,12.725,75599.99231,24.20787015,23.99968145,24.1037758,0,113.8196566,23.99968145,0.009107006,47.6476794,0,0,0,147.9136723,532489.2203,113.2055355,407539.9277,0,0,335349.027
w-singletint-clear,west,clear panel, 03/26  10:00:00,13.3625,75599.99231,24.53926263,23.9999455,24.26960406,0,130.1498272,23.9999455,0.008783283,45.99445144,0,0,0,171.1549383,616157.7777,134.8356086,485408.1908,0,0,335349.027
w-singletint-clear,west,clear panel, 03/26  11:00:00,14.325,55349.99437,24.88509957,23.99993849,24.44251903,0,157.1950431,23.99993849,0.008544328,44.78845414,0,0,0,210.4075477,757467.1715,169.8165509,611339.5834,0,0,335349.027
w-singletint-clear,west,clear panel, 03/26  12:00:00,15.2625,44549.99547,25.20039587,23.99990642,24.60015114,0,213.2518689,23.99990642,0.00838891,44.00149273,0,0,0,284.7208054,1024994.899,233.6057325,840980.6369,0,0,335349.027
w-singletint-clear,west,clear panel, 03/26  13:00:00,15.85,44549.99547,25.47497824,23.99987347,24.73742585,0,268.3379895,23.99987347,0.008253237,43.27189966,0,0,0,352.8301577,1270188.568,293.5445022,1056760.208,0,0,335349.027
w-singletint-clear,west,clear panel, 03/26  14:00:00,16.1875,44549.99547,25.61281803,23.99985574,24.80633689,0,298.151264,23.99985574,0.008138663,42.63571534,0,0,0,387.2464754,1394087.311,326.1569197,1174164.911,0,0,335349.027
w-singletint-clear,west,clear panel, 03/26  15:00:00,16.55,44549.99547,25.72318467,23.99984418,24.86151442,0,322.1099729,23.99984418,0.008057862,42.17501488,0,0,0,415.1900568,1494684.205,353.1255217,1271251.878,0,0,335349.027
w-singletint-clear,west,clear panel, 03/26  16:00:00,16.325,44549.99547,25.75402742,23.99984147,24.87693444,0,329.7395024,23.99984147,0.008006926,41.92241141,0,0,0,420.921204,1515316.335,358.8783653,1291962.115,0,0,335349.027
w-singletint-clear,west,clear panel, 03/26  17:00:00,15.7875,44549.99547,25.57798902,23.99985348,24.78892125,0,297.0058564,23.99985348,0.007992374,41.86311367,0,0,0,377.966351,1360678.864,321.6782194,1158041.59,0,0,335349.027
w-singletint-clear,west,clear panel, 03/26  18:00:00,15.225,44549.99547,25.10233803,23.99985587,24.55109695,0,225.618403,23.99985587,0.008120653,42.52633274,0,0,0,291.5583223,1049609.96,245.6213325,884236.797,0,0,335349.027
w-singletint-clear,west,clear panel, 03/26  19:00:00,15.25,114749.9883,24.87404447,23.9998509,24.43694768,0,189.3661725,23.9998509,0.008314444,43.52780677,0,0,0,252.7293201,909825.5524,209.5757018,754472.5266,0,0,335349.027
w-singletint-clear,west,clear panel, 03/26  20:00:00,15.5875,134999.9863,24.64765681,23.99980412,24.32373046,0,167.0220297,23.99980412,0.008609214,45.07872443,0,0,0,233.5169644,840661.0718,190.0454856,684163.7481,0,0,335349.027
w-singletint-clear,west,clear panel, 03/26  21:00:00,15.95,134999.9863,24.57298552,23.99975584,24.28637068,0,172.3050343,23.99975584,0.008873302,46.45977749,0,0,0,249.0992881,896757.4373,198.336002,714009.6072,0,0,335349.027
w-singletint-clear,west,clear panel, 03/26  22:00:00,16.1,134999.9863,24.50801012,23.99979914,24.25390463,0,155.4628512,23.99979914,0.009001186,47.11971384,0,0,0,232.3060011,836301.6039,182.7413387,657868.8195,0,0,335349.027
w-singletint-clear,west,clear panel, 03/26  23:00:00,16.1,114749.9883,24.38748884,23.99986071,24.19367477,0,100.1652716,23.99986071,0.009140007,47.83569949,0,0,0,163.5357628,588728.7462,127.4566946,458844.1004,0,0,335349.027
w-singletint-clear,west,clear panel, 03/26  24:00:00,16.1,55349.99437,24.25729009,23.99989227,24.12859118,0,63.67870694,23.99989227,0.009345742,48.89640219,0,0,0,118.6011773,426964.2384,90.97347119,327504.4963,0,0,335349.027
w-singletint-clear,west,clear panel, 03/27  01:00:00,15.975,29699.99698,24.15437399,23.99988816,24.07713107,0,59.12249586,23.99988816,0.009591091,50.12866536,0,0,0,113.4823663,408536.5186,85.38353983,307380.7434,0,0,335349.027
w-singletint-clear,west,clear panel, 03/27  02:00:00,15.8375,22949.99767,24.06193452,23.9998908,24.03091266,0,46.61763463,23.9998908,0.009821417,51.26172212,0,0,0,97.24210071,350071.5626,71.74070658,258266.5437,0,0,335349.027
w-singletint-clear,west,clear panel, 03/27  03:00:00,15.675,14849.99849,23.97484189,23.99990793,23.98737491,0,35.72389028,23.99990793,0.010013788,52.19676674,0,0,0,81.98834579,295158.0448,59.50406128,214214.6206,0,0,335349.027
w-singletint-clear,west,clear panel, 03/27  04:00:00,15.6,14849.99849,23.89639255,23.99991725,23.9481549,0,27.51736579,23.99991725,0.010183796,53.01466166,0,0,0,70.82527602,254970.9937,50.66877632,182407.5947,0,0,335349.027
w-singletint-clear,west,clear panel, 03/27  05:00:00,15.6,14849.99849,23.82544488,23.99992024,23.91268256,0,21.69207029,23.99992024,0.010355863,53.87522295,0,0,0,63.59646621,228947.2783,44.82885548,161383.8797,0,0,335349.027
w-singletint-clear,west,clear panel, 03/27  06:00:00,15.6,29699.99698,23.76371917,23.99992325,23.88182121,0,18.00053517,23.99992325,0.010525787,54.70960173,0,0,0,59.19750598,213111.0215,41.1220527,148039.3897,0,0,335349.027
w-singletint-clear,west,clear panel, 03/27  07:00:00,15.6,59399.99396,23.8278264,23.99993022,23.91387831,0,56.55358563,23.99993022,0.010538981,54.75616312,0,0,0,115.4751927,415710.6936,79.65393784,286754.1762,0,0,335349.027
w-singletint-clear,west,clear panel, 03/27  08:00:00,15.6,75599.99231,24.07992902,23.99995018,24.0399396,0,98.66762232,23.99995018,0.010286438,53.4652649,0,0,0,173.7823434,625616.4364,121.7405189,438265.868,0,0,335349.027
w-singletint-clear,west,clear panel, 03/27  09:00:00,15.6,59399.99396,24.24851346,23.99996729,24.12424038,0,74.47644053,23.99996729,0.010066896,52.37564391,0,0,0,136.3534869,490872.5528,97.54867557,351175.2321,0,0,335349.027
w-singletint-clear,west,clear panel, 03/27  10:00:00,15.6,59399.99396,24.73102452,23.99997283,24.36549868,0,138.9447726,23.99997283,0.00977207,50.88482451,0,0,0,221.9791002,799124.7608,161.9998786,583199.563,0,0,335349.027
w-singletint-clear,west,clear panel, 03/27  11:00:00,15.6,37799.99615,25.05210301,23.99995335,24.52602818,0,178.355174,23.99995335,0.00935194,48.72961586,0,0,0,266.5991107,959756.7986,201.4166653,725099.9951,0,0,335349.027
w-singletint-clear,west,clear panel, 03/27  12:00:00,15.6,37799.99615,25.08959651,23.99994357,24.54477004,0,187.667295,23.99994357,0.009019173,47.05034964,0,0,0,270.8145077,974932.2279,210.7504631,758701.6672,0,0,335349.027
w-singletint-clear,west,clear panel, 03/27  13:00:00,15.85,37799.99615,25.41739057,23.99991415,24.70865236,0,246.7907131,23.99991415,0.008723702,45.51900935,0,0,0,340.4940023,1225778.408,271.938369,978978.1285,0,0,335349.027
w-singletint-clear,west,clear panel, 03/27  14:00:00,16.1875,37799.99615,25.71706301,23.99987544,24.85846923,0,310.3793917,23.99987544,0.008440695,43.9894135,0,0,0,412.6338703,1485481.933,338.3164283,1217939.142,0,0,335349.027
w-singletint-clear,west,clear panel, 03/27  15:00:00,16.55,37799.99615,25.88875635,23.99985565,24.944306,0,349.802694,23.99985565,0.008222648,42.80770433,0,0,0,454.342484,1635632.942,380.755113,1370718.407,0,0,335349.027
w-singletint-clear,west,clear panel, 03/27  16:00:00,16.7,37799.99615,25.87380733,23.99983795,24.93682264,0,353.4108946,23.99983795,0.008120105,42.26454408,0,0,0,454.6323235,1636676.365,385.6302461,1388268.886,0,0,335349.027
w-singletint-clear,west,clear panel, 03/27  17:00:00,16.7,37799.99615,25.69068304,23.99979218,24.84523761,0,326.5031849,23.99979218,0.008145536,42.39531398,0,0,0,422.2720757,1520179.473,358.7464212,1291487.116,0,0,335349.027
w-singletint-clear,west,clear panel, 03/27  18:00:00,16.7,37799.99615,25.46809714,23.99976984,24.73393349,0,308.2816136,23.99976984,0.00820787,42.68828783,0,0,0,402.5413099,1449148.716,340.5336518,1225921.147,0,0,335349.027
w-singletint-clear,west,clear panel, 03/27  19:00:00,16.45,90449.9908,25.08188932,23.99981443,24.54085188,0,233.0000568,23.99981443,0.008295892,43.1510321,0,0,0,313.1649361,1127393.77,263.2000576,947520.2072,0,0,335349.027
w-singletint-clear,west,clear panel, 03/27  20:00:00,16.1125,120149.9878,24.77360239,23.99982418,24.38671329,0,179.763761,23.99982418,0.00849999,44.2151637,0,0,0,250.5560058,902001.621,207.1698068,745811.3044,0,0,335349.027
w-singletint-clear,west,clear panel, 03/27  21:00:00,15.75,134999.9863,24.64812252,23.99980985,24.32396618,0,173.9845912,23.99980985,0.008682704,45.15257865,0,0,0,244.4285445,879942.7602,198.3740646,714146.6325,0,0,335349.027
w-singletint-clear,west,clear panel, 03/27  22:00:00,15.0375,120149.9878,24.53130437,23.99980443,24.2655544,0,162.0569656,23.99980443,0.008813838,45.85430603,0,0,0,225.7821713,812815.8167,180.5400903,649944.3249,0,0,335349.027
w-singletint-clear,west,clear panel, 03/27  23:00:00,14.075,90449.9908,24.34395749,23.99983869,24.17189809,0,97.42086093,23.99983869,0.008986311,46.75655564,0,0,0,137.2395642,494062.4312,107.9505567,388622.004,0,0,335349.027
w-singletint-clear,west,clear panel, 03/27  24:00:00,13.1375,44549.99547,24.14616054,23.99996693,24.07306374,0,47.91832522,23.99996693,0.009203677,47.90127998,0,0,0,65.8372048,237013.9373,50.69472355,182501.0048,0,0,335349.027
w-singletint-clear,west,clear panel, 03/28  01:00:00,12.8,29699.99698,23.99340542,24.00027754,23.99684148,0,25.44206634,24.00027754,0.009414126,48.99798412,0,0,0,33.69331076,121295.9187,25.44744701,91610.80925,0,0,335349.027
w-singletint-clear,west,clear panel, 03/28  02:00:00,12.8,22949.99767,23.87218463,24.01168866,23.94193665,0,10.38964965,24.01168866,0.009601434,49.92371936,0,0,0,13.42392476,48326.12913,9.994701479,35980.92533,0,0,335349.027
w-singletint-clear,west,clear panel, 03/28  03:00:00,12.8,14849.99849,23.75933259,24.01021738,23.88477499,0.688473235,0.216017175,24.01021738,0.009755297,50.71610096,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/28  04:00:00,12.425,14849.99849,23.63803583,23.91066163,23.77434873,1.39662264,0,23.91066163,0.009863401,51.57735507,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/28  05:00:00,11.8875,14849.99849,23.50165172,23.74030248,23.6209771,0.038353216,0.804420275,23.74030248,0.009925375,52.43084208,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/28  06:00:00,11.325,29699.99698,23.36401368,23.56365955,23.46383662,0,3.989225854,23.56365955,0.009957506,53.16031937,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/28  07:00:00,12.6,59399.99396,23.42635672,23.78375212,23.60505442,0,23.39675956,23.78375212,0.009930147,52.35340704,0,0,0,16.87770622,60759.74238,12.06692645,43440.93521,0,0,335349.027
w-singletint-clear,west,clear panel, 03/28  08:00:00,15,75599.99231,23.79189769,23.99127912,23.8915884,0,68.90141725,23.99127912,0.009770562,50.93620267,0,0,0,116.805706,420500.5415,85.74752832,308691.1019,0,0,335349.027
w-singletint-clear,west,clear panel, 03/28  09:00:00,17.4,59399.99396,24.03943006,23.99974439,24.01958723,0,52.60518525,23.99974439,0.00964557,50.28813754,0,0,0,120.4012674,433444.5626,90.70246148,326528.8613,0,0,335349.027
w-singletint-clear,west,clear panel, 03/28  10:00:00,19.925,59399.99396,24.3616459,23.99999324,24.18081957,0,87.55549274,23.99999324,0.009472031,49.39613329,0,0,0,188.8348011,679805.2841,146.7334791,528240.5246,0,0,335349.027
w-singletint-clear,west,clear panel, 03/28  11:00:00,22.525,37799.99615,24.65976267,24.00001824,24.32989046,0,115.5336816,24.00001824,0.009021571,47.08039845,0,0,0,237.4915519,854969.5869,196.377735,706959.8459,0,0,335349.027
w-singletint-clear,west,clear panel, 03/28  12:00:00,25.125,37799.99615,25.01222573,23.99999202,24.50610887,0,179.4220769,23.99999202,0.008337798,43.53169998,0,0,0,312.1027135,1123569.769,281.7735293,1014384.706,0,0,335349.027
w-singletint-clear,west,clear panel, 03/28  13:00:00,26.5375,37799.99615,25.33972422,24.00003335,24.66987878,0,244.7595202,24.00003335,0.007587502,39.64621514,0,0,0,366.3230761,1318763.074,358.7580618,1291529.022,0,0,335349.027
w-singletint-clear,west,clear panel, 03/28  14:00:00,27.3,37799.99615,26.16305042,23.99987041,25.08146041,0,428.0348178,23.99987041,0.007081909,37.01120064,0,0,0,548.3052847,1973899.025,548.3052847,1973899.025,0,0,335349.027
w-singletint-clear,west,clear panel, 03/28  15:00:00,28.0375,37799.99615,27.42935998,23.99975214,25.71455606,0,762.6316599,23.99975214,0.006687644,34.93725017,0,0,0,888.91893,3200108.148,888.91893,3200108.148,0,0,335349.027
w-singletint-clear,west,clear panel, 03/28  16:00:00,27.8625,37799.99615,29.02507385,24.38229847,26.70368616,0,1139.099169,24.38229847,0.006448015,32.93012712,0,0,0,1244.978376,4481922.155,1244.978376,4481922.155,0,0,335349.027
w-singletint-clear,west,clear panel, 03/28  17:00:00,27.1,37799.99615,30.4706694,25.50416224,27.98741582,0,1274.358255,25.50416224,0.006488193,30.96262448,1,0,1,1358.378322,4890161.961,1358.378322,4890161.961,0,0,335349.027
w-singletint-clear,west,clear panel, 03/28  18:00:00,26.3625,37799.99615,31.22609109,26.11627107,28.67118108,0,1342.562837,26.11627107,0.006677776,30.7111599,1,0,1,1435.582418,5168096.704,1435.582418,5168096.704,0,0,335349.027
w-singletint-clear,west,clear panel, 03/28  19:00:00,24.85,90449.9908,29.63344605,24.96244854,27.29794729,0,1206.166579,24.96244854,0.006989669,34.45098905,0.5,0,0.5,1329.196783,4785108.418,1328.783318,4783619.944,0,0,335349.027
w-singletint-clear,west,clear panel, 03/28  20:00:00,22.7875,120149.9878,27.36059954,24.00292196,25.68176075,0,796.5813013,24.00292196,0.007344395,38.29161634,0,0,0,910.1227898,3276442.043,880.5146579,3169852.769,0,0,335349.027
w-singletint-clear,west,clear panel, 03/28  21:00:00,20.75,134999.9863,26.5725878,23.99952151,25.28605466,0,599.2066634,23.99952151,0.007497676,39.1040737,0,0,0,712.3178791,2564344.365,665.2427623,2394873.944,0,0,335349.027
w-singletint-clear,west,clear panel, 03/28  22:00:00,19.625,120149.9878,26.14417481,23.99952004,25.07184742,0,502.103115,23.99952004,0.007650636,39.89213403,0,0,0,612.2319647,2204035.073,558.7723882,2011580.598,0,0,335349.027
w-singletint-clear,west,clear panel, 03/28  23:00:00,19.0875,90449.9908,25.80662941,23.99956151,24.90309546,0,391.6871536,23.99956151,0.007891369,41.13150746,0,0,0,498.4808189,1794530.948,443.8783774,1597962.159,0,0,335349.027
w-singletint-clear,west,clear panel, 03/28  24:00:00,18.525,44549.99547,25.52381682,23.99961993,24.76171838,0,311.7545632,23.99961993,0.008184958,42.64173319,0,0,0,415.8814576,1497173.247,359.2403299,1293265.188,0,0,335349.027
w-singletint-clear,west,clear panel, 03/29  01:00:00,18.175,29699.99698,25.30032113,23.99966399,24.64999256,0,263.7043277,23.99966399,0.008469265,44.07465669,0,0,0,366.826404,1320575.054,308.2520108,1109707.239,0,0,335349.027
w-singletint-clear,west,clear panel, 03/29  02:00:00,18.0375,22949.99767,25.11346811,23.9996994,24.55658375,0,225.7197581,23.9996994,0.00874167,45.45523678,0,0,0,328.2563136,1181722.729,269.1035077,968772.6276,0,0,335349.027
w-singletint-clear,west,clear panel, 03/29  03:00:00,17.875,14849.99849,24.94927735,23.99972918,24.47450327,0,193.6868852,23.99972918,0.009006179,46.78093112,0,0,0,294.4737782,1060105.601,235.6968448,848508.6413,0,0,335349.027
w-singletint-clear,west,clear panel, 03/29  04:00:00,17.8,14849.99849,24.80867774,23.99975351,24.40421563,0,167.6327902,23.99975351,0.009283343,48.1810003,0,0,0,267.7048652,963737.5147,208.9896872,752362.874,0,0,335349.027
w-singletint-clear,west,clear panel, 03/29  05:00:00,17.8,14849.99849,24.68464621,23.99977367,24.34220994,0,145.5921162,23.99977367,0.009580896,49.73371241,0,0,0,246.0288294,885703.7859,186.9168946,672900.8204,0,0,335349.027
w-singletint-clear,west,clear panel, 03/29  06:00:00,17.8,29699.99698,24.57949647,23.99979001,24.28964324,0,128.0819266,23.99979001,0.009892674,51.34627433,0,0,0,229.3989625,825836.2652,169.3728338,609742.2017,0,0,335349.027
w-singletint-clear,west,clear panel, 03/29  07:00:00,18.05,59399.99396,24.59080174,23.99982512,24.29531343,0,162.6624105,23.99982512,0.00992886,51.5638338,0,0,0,280.3296604,1009186.777,206.1043377,741975.6158,0,0,335349.027
w-singletint-clear,west,clear panel, 03/29  08:00:00,18.3875,75599.99231,24.77609908,23.99985353,24.3879763,0,208.9586116,23.99985353,0.009359033,48.66669412,0,0,0,329.4198521,1185911.468,255.3332938,919199.8575,0,0,335349.027
w-singletint-clear,west,clear panel, 03/29  09:00:00,18.75,59399.99396,24.90091801,23.9999156,24.45041681,0,184.1301688,23.9999156,0.00855926,44.59219841,0,0,0,277.9018365,1000446.611,233.7039157,841334.0965,0,0,335349.027
w-singletint-clear,west,clear panel, 03/29  10:00:00,19.9625,59399.99396,25.13282173,23.99992383,24.56637278,0,214.1384173,23.99992383,0.007731643,40.34916268,0,0,0,299.6226692,1078641.609,273.8068371,985704.6134,0,0,335349.027
w-singletint-clear,west,clear panel, 03/29  11:00:00,21.6,37799.99615,25.33783737,24.00016393,24.66900065,0,236.159174,24.00016393,0.007148302,37.33911748,0,0,0,316.9431827,1140995.458,309.3913923,1113809.012,0,0,335349.027
w-singletint-clear,west,clear panel, 03/29  12:00:00,23.2625,37799.99615,25.60165947,23.99993658,24.80079803,0,291.4393798,23.99993658,0.006766378,35.36614067,0,0,0,378.4218304,1362318.589,378.4218304,1362318.589,0,0,335349.027
w-singletint-clear,west,clear panel, 03/29  13:00:00,23.775,37799.99615,25.8120865,23.99990902,24.90599776,0,338.1710196,23.99990902,0.006419514,33.57173734,0,0,0,429.3729261,1545742.534,429.3729261,1545742.534,0,0,335349.027
w-singletint-clear,west,clear panel, 03/29  14:00:00,23.575,37799.99615,26.47755075,23.99985443,25.23870259,0,493.0613001,23.99985443,0.006068976,31.7563691,0,0,0,582.5760362,2097273.73,582.5760362,2097273.73,0,0,335349.027
w-singletint-clear,west,clear panel, 03/29  15:00:00,23.375,37799.99615,27.83547134,23.99973024,25.91760079,0,870.8430951,23.99973024,0.005727889,29.98810828,0,0,0,958.608313,3450989.927,958.608313,3450989.927,0,0,335349.027
w-singletint-clear,west,clear panel, 03/29  16:00:00,22.9875,37799.99615,29.2261961,24.51135385,26.86877497,0,1162.295625,24.51135385,0.005421696,27.55279348,0,0,0,1219.443177,4389995.439,1219.443177,4389995.439,0,0,335349.027
w-singletint-clear,west,clear panel, 03/29  17:00:00,22.425,37799.99615,30.31478935,25.38600775,27.85039855,0,1258.514371,25.38600775,0.005235564,25.25352388,0.75,0,1,1311.890866,4722807.119,1311.890866,4722807.119,0,0,335349.027
w-singletint-clear,west,clear panel, 03/29  18:00:00,21.8875,37799.99615,30.04957329,25.21378323,27.63167826,0,1239.165719,25.21378323,0.005099044,24.85198582,0.5,0,0.75,1318.26926,4745769.337,1318.26926,4745769.337,0,0,335349.027
w-singletint-clear,west,clear panel, 03/29  19:00:00,20.45,90449.9908,28.0969975,24.11720107,26.10709929,0,979.7862915,24.11720107,0.004954784,25.80632407,0,0,0,1054.455608,3796040.188,1054.455608,3796040.188,0,0,335349.027
w-singletint-clear,west,clear panel, 03/29  20:00:00,18.3875,120149.9878,26.6355241,23.99968459,25.31760434,0,606.6336596,23.99968459,0.004934982,25.91257115,0,0,0,653.4457746,2352404.789,653.4457746,2352404.789,0,0,335349.027
w-singletint-clear,west,clear panel, 03/29  21:00:00,16.35,134999.9863,26.0518409,23.99962538,25.02573314,0,472.0198503,23.99962538,0.004998127,26.25157238,0,0,0,502.0295434,1807306.356,502.0295434,1807306.356,0,0,335349.027
w-singletint-clear,west,clear panel, 03/29  22:00:00,14.7875,120149.9878,25.66808582,23.9996514,24.83386861,0,389.0332309,23.9996514,0.005105818,26.81253661,0,0,0,406.1566741,1462164.027,406.1566741,1462164.027,0,0,335349.027
w-singletint-clear,west,clear panel, 03/29  23:00:00,13.4875,90449.9908,25.30932487,23.99970121,24.65451304,0,276.2327706,23.99970121,0.005294684,27.7958728,0,0,0,282.6210697,1017435.851,282.6210697,1017435.851,0,0,335349.027
w-singletint-clear,west,clear panel, 03/29  24:00:00,12.1875,44549.99547,24.97770742,23.99976697,24.48873719,0,187.7486537,23.99976697,0.005500958,28.85071857,0,0,0,183.3932122,660215.564,183.3932122,660215.564,0,0,335349.027
w-singletint-clear,west,clear panel, 03/30  01:00:00,11.1375,29699.99698,24.69965077,23.99982561,24.34973819,0,130.3533892,23.99982561,0.005686461,29.8224558,0,0,0,117.3377928,422416.0541,117.3377928,422416.0541,0,0,335349.027
w-singletint-clear,west,clear panel, 03/30  02:00:00,10.175,22949.99767,24.45361365,23.99987702,24.22674533,0,82.96461431,23.99987702,0.005822598,30.54129972,0,0,0,62.0248325,223289.397,62.0248325,223289.397,0,0,335349.027
w-singletint-clear,west,clear panel, 03/30  03:00:00,9.2375,14849.99849,24.22509114,24.00633917,24.11571516,0,40.99971335,24.00633917,0.00591806,31.02524656,0,0,0,12.20996005,43955.85618,12.18759153,43875.32949,0,0,335349.027
w-singletint-clear,west,clear panel, 03/30  04:00:00,8.4625,14849.99849,24.00524044,23.86557165,23.93540605,0,27.92936309,23.86557165,0.005980372,31.63596301,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/30  05:00:00,7.7,14849.99849,23.75068381,23.59107449,23.67087915,0,30.5300158,23.59107449,0.006021066,32.39208716,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/30  06:00:00,6.9625,29699.99698,23.48447187,23.30055639,23.39251413,0,34.25101007,23.30055639,0.006039418,33.06413412,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/30  07:00:00,8.6375,59399.99396,23.45103453,23.44109005,23.44606229,0,42.44808643,23.44109005,0.006001378,32.60203954,0,0,0,3.117155383,11221.75938,3.050261918,10980.9429,0,0,335349.027
w-singletint-clear,west,clear panel, 03/30  08:00:00,11.8,75599.99231,23.81407106,23.92118756,23.86762931,0,57.22547158,23.92118756,0.005888303,31.0934391,0,0,0,40.3085125,145110.645,40.3035266,145092.6958,0,0,335349.027
w-singletint-clear,west,clear panel, 03/30  09:00:00,14.9375,59399.99396,24.17489475,23.99845526,24.086675,0,60.49265175,23.99845526,0.005758827,30.29308714,0,0,0,78.57955619,282886.4023,78.57955619,282886.4023,0,0,335349.027
w-singletint-clear,west,clear panel, 03/30  10:00:00,17.35,59399.99396,24.52790031,23.99995709,24.2639287,0,108.7169762,23.99995709,0.005573955,29.33777347,0,0,0,146.9703479,529093.2525,146.9703479,529093.2525,0,0,335349.027
w-singletint-clear,west,clear panel, 03/30  11:00:00,19.4125,37799.99615,24.82143592,23.99998078,24.41070835,0,139.7190259,23.99998078,0.005377773,28.29614459,0,0,0,194.9976056,701991.3803,194.9976056,701991.3803,0,0,335349.027
w-singletint-clear,west,clear panel, 03/30  12:00:00,21.45,37799.99615,25.1578478,23.99996025,24.57890402,0,201.200204,23.99996025,0.005193265,27.32291755,0,0,0,273.2857208,983828.5948,273.2857208,983828.5948,0,0,335349.027
w-singletint-clear,west,clear panel, 03/30  13:00:00,22.575,37799.99615,25.47530025,23.99993918,24.73761972,0,265.8493782,23.99993918,0.005011311,26.35663979,0,0,0,347.2069535,1249945.033,347.2069535,1249945.033,0,0,335349.027
w-singletint-clear,west,clear panel, 03/30  14:00:00,23.1125,37799.99615,26.25177432,23.99989154,25.12583293,0,439.3655836,23.99989154,0.004833294,25.40183573,0,0,0,525.1321162,1890475.618,525.1321162,1890475.618,0,0,335349.027
w-singletint-clear,west,clear panel, 03/30  15:00:00,23.675,37799.99615,27.38084052,23.99981592,25.69032822,0,736.8442125,23.99981592,0.004665923,24.50391732,0,0,0,827.1987203,2977915.393,827.1987203,2977915.393,0,0,335349.027
w-singletint-clear,west,clear panel, 03/30  16:00:00,23.775,37799.99615,28.33907433,23.99969138,26.16938285,0,1033.864953,23.99969138,0.004526072,23.75073906,0,0,0,1125.002902,4050010.447,1125.002902,4050010.447,0,0,335349.027
w-singletint-clear,west,clear panel, 03/30  17:00:00,23.575,37799.99615,28.41295379,23.99953725,26.20624552,0,1069.35442,23.99953725,0.004472381,23.46221329,0,0,0,1158.830405,4171789.457,1158.830405,4171789.457,0,0,335349.027
w-singletint-clear,west,clear panel, 03/30  18:00:00,23.375,37799.99615,27.8209901,23.99952082,25.91025546,0,911.9463367,23.99952082,0.004438828,23.28746638,0,0,0,999.7870669,3599233.441,999.7870669,3599233.441,0,0,335349.027
w-singletint-clear,west,clear panel, 03/30  19:00:00,21.1125,90449.9908,26.95933851,23.99964083,25.47948967,0,677.5206324,23.99964083,0.00448168,23.51048819,0,0,0,746.7993648,2688477.713,746.7993648,2688477.713,0,0,335349.027
w-singletint-clear,west,clear panel, 03/30  20:00:00,17.6125,120149.9878,25.89214118,23.99972103,24.94593111,0,420.9072609,23.99972103,0.004763229,24.9921173,0,0,0,461.3071919,1660705.891,461.3071919,1660705.891,0,0,335349.027
w-singletint-clear,west,clear panel, 03/30  21:00:00,14.1125,134999.9863,25.39863281,23.99974108,24.69918695,0,319.5298438,23.99974108,0.005126509,26.89271246,0,0,0,330.9776657,1191519.597,330.9776657,1191519.597,0,0,335349.027
w-singletint-clear,west,clear panel, 03/30  22:00:00,12.2375,120149.9878,25.06958083,23.99975582,24.53466832,0,254.8492546,23.99975582,0.005463395,28.66292124,0,0,0,250.7998869,902879.593,250.7998869,902879.593,0,0,335349.027
w-singletint-clear,west,clear panel, 03/30  23:00:00,11.275,90449.9908,24.77168323,23.9997955,24.38573936,0,162.0909501,23.9997955,0.005758473,30.2081393,0,0,0,150.109204,540393.1343,150.109204,540393.1343,0,0,335349.027
w-singletint-clear,west,clear panel, 03/30  24:00:00,10.3375,44549.99547,24.49343784,23.99986862,24.24665323,0,91.56960418,23.99986862,0.005983355,31.37648602,0,0,0,72.16368831,259789.2779,71.87283235,258742.1964,0,0,335349.027
w-singletint-clear,west,clear panel, 03/31  01:00:00,9.75,29699.99698,24.27130982,23.99993107,24.13562045,0,52.08277933,23.99993107,0.00614685,32.22534557,0,0,0,28.09148532,101129.3472,27.53600944,99129.63398,0,0,335349.027
w-singletint-clear,west,clear panel, 03/31  02:00:00,9.4125,22949.99767,24.08811207,23.98742832,24.0377702,0,25.66784187,23.98742832,0.006300299,33.04703612,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/31  03:00:00,9.05,14849.99849,23.89548398,23.81388652,23.85468525,0,23.68128833,23.81388652,0.006445588,34.13440655,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/31  04:00:00,9.025,14849.99849,23.69950787,23.62918408,23.66434597,0,23.25601912,23.62918408,0.006571446,35.19176613,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/31  05:00:00,9.1625,14849.99849,23.52071492,23.47649399,23.49860446,0,21.34966507,23.47649399,0.006680721,36.11507575,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/31  06:00:00,9.325,29699.99698,23.35765711,23.34192748,23.3497923,0,19.4810189,23.34192748,0.006781148,36.95080988,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 03/31  07:00:00,10.9,59399.99396,23.40960606,23.59201796,23.50081201,0,30.68474835,23.59201796,0.006853579,36.78205353,0,0,0,7.344034309,26438.52351,6.737456657,24254.84397,0,0,335349.027
w-singletint-clear,west,clear panel, 03/31  08:00:00,13.3625,75599.99231,23.77984994,23.96276481,23.87130737,0,61.00444552,23.96276481,0.006923342,36.35542944,0,0,0,64.89066074,233606.3787,60.49274637,217773.8869,0,0,335349.027
w-singletint-clear,west,clear panel, 03/31  09:00:00,15.8,59399.99396,24.28390991,23.99939491,24.14165241,0,81.50487243,23.99939491,0.007065355,37.02538901,0,0,0,113.8035321,409692.7157,106.46669,383280.0839,0,0,335349.027
w-singletint-clear,west,clear panel, 03/31  10:00:00,17.95,59399.99396,24.66838432,24.00030352,24.33434392,0,131.6011,24.00030352,0.007223979,37.84507061,0,0,0,186.6650648,671994.2332,174.5067477,628224.2916,0,0,335349.027
w-singletint-clear,west,clear panel, 03/31  11:00:00,20.0125,37799.99615,25.03746597,23.99996593,24.51871595,0,177.7078935,23.99996593,0.007320105,38.31919409,0,0,0,252.3558855,908481.1878,237.7393653,855861.7153,0,0,335349.027
w-singletint-clear,west,clear panel, 03/31  12:00:00,22.05,37799.99615,25.5104251,23.99992932,24.75517721,0,273.8950555,23.99992932,0.007371827,38.57217843,0,0,0,368.1616987,1325382.115,350.8391163,1263020.819,0,0,335349.027
w-singletint-clear,west,clear panel, 03/31  13:00:00,23.2375,37799.99615,25.64238527,24.00017879,24.82128203,0,304.2800701,24.00017879,0.007375291,38.56499357,0,0,0,405.9222497,1461320.099,391.0661503,1407838.141,0,0,335349.027
w-singletint-clear,west,clear panel, 03/31  14:00:00,24,37799.99615,25.7952222,24.00018977,24.89770598,0,336.2719413,24.00018977,0.007311673,38.19726938,0,0,0,439.335642,1581608.311,429.3884032,1545798.251,0,0,335349.027
w-singletint-clear,west,clear panel, 03/31  15:00:00,24.7375,37799.99615,26.10607935,23.99998807,25.05303371,0,406.2206016,23.99998807,0.00721101,37.63949631,0,0,0,508.1756512,1829432.344,505.4319435,1819554.996,0,0,335349.027
w-singletint-clear,west,clear panel, 03/31  16:00:00,24.5625,37799.99615,26.461282,23.9998457,25.23056385,0,498.9600934,23.9998457,0.00707916,36.94514375,0,0,0,596.6828678,2148058.324,596.6828678,2148058.324,0,0,335349.027
w-singletint-clear,west,clear panel, 03/31  17:00:00,23.8,37799.99615,26.62833323,23.99972957,25.3140314,0,551.7648103,23.99972957,0.006973215,36.39862385,0,0,0,643.1547672,2315357.162,643.1547672,2315357.162,0,0,335349.027
w-singletint-clear,west,clear panel, 03/31  18:00:00,23.0625,37799.99615,26.70618229,23.99965175,25.35291702,0,600.413061,23.99965175,0.006864916,35.83966193,0,0,0,685.6748593,2468429.493,685.6748593,2468429.493,0,0,335349.027
w-singletint-clear,west,clear panel, 03/31  19:00:00,21.9875,90449.9908,26.00786715,23.99972754,25.00379734,0,436.0309586,23.99972754,0.00679088,35.45716376,0,0,0,512.4619411,1844862.988,512.4619411,1844862.988,0,0,335349.027
w-singletint-clear,west,clear panel, 03/31  20:00:00,20.6875,120149.9878,25.41928074,23.99987182,24.70957628,0,313.8181041,23.99987182,0.006959889,36.35276298,0,0,0,384.0646037,1382632.573,379.4906009,1366166.163,0,0,335349.027
w-singletint-clear,west,clear panel, 03/31  21:00:00,19.3875,134999.9863,25.17448479,23.9998624,24.58717359,0,278.9689251,23.9998624,0.007204758,37.63141759,0,0,0,349.8076477,1259307.532,333.8309049,1201791.258,0,0,335349.027
w-singletint-clear,west,clear panel, 03/31  22:00:00,18.7125,120149.9878,25.01193478,23.99973167,24.50583323,0,255.6318477,23.99973167,0.007490394,39.10585993,0,0,0,329.6295344,1186666.324,304.8388903,1097420.005,0,0,335349.027
w-singletint-clear,west,clear panel, 03/31  23:00:00,18.4125,90449.9908,24.83342277,23.99974192,24.41658234,0,190.3383029,23.99974192,0.007864341,41.06003008,0,0,0,265.4940638,955778.6298,236.9997008,853198.9229,0,0,335349.027
w-singletint-clear,west,clear panel, 03/31  24:00:00,18.1125,44549.99547,24.66109432,23.99977097,24.33043264,0,142.2209561,23.99977097,0.008302966,43.33622178,0,0,0,217.5993831,783357.7792,186.3299776,670787.9192,0,0,335349.027
w-singletint-clear,west,clear panel, 04/01  01:00:00,17.75,35099.99643,24.52215437,23.99978738,24.26097087,0,117.5023221,23.99978738,0.00877543,45.9144856,0,0,0,194.2351202,699246.4326,158.514699,570652.9165,0,0,335349.027
w-singletint-clear,west,clear panel, 04/01  02:00:00,17.4125,35099.99643,24.40804399,23.99980906,24.20392653,0,98.60595978,23.99980906,0.009260604,48.47589969,0,0,0,175.6175408,632223.1471,136.7593871,492333.7935,0,0,335349.027
w-singletint-clear,west,clear panel, 04/01  03:00:00,17.1125,14849.99849,24.30832206,23.99983175,24.1540769,0,82.87497026,23.99983175,0.009658863,50.50972025,0,0,0,157.9216296,568517.8666,118.5144842,426652.143,0,0,335349.027
w-singletint-clear,west,clear panel, 04/01  04:00:00,16.8125,14849.99849,24.21788688,23.9998557,24.10887129,0,69.57653128,23.9998557,0.009974195,52.13264321,0,0,0,140.9556525,507440.349,102.7203389,369793.2199,0,0,335349.027
w-singletint-clear,west,clear panel, 04/01  05:00:00,16.7,14849.99849,24.13532057,23.99987545,24.06759801,0,58.31932013,23.99987545,0.010216329,53.34379228,0,0,0,126.9072806,456866.2101,90.53078982,325910.8434,0,0,335349.027
w-singletint-clear,west,clear panel, 04/01  06:00:00,16.7,14849.99849,24.06550197,23.99988956,24.03269577,0,49.77775294,23.99988956,0.010421204,54.37525632,0,0,0,116.9716659,421097.9974,81.98870659,295159.3437,0,0,335349.027
w-singletint-clear,west,clear panel, 04/01  07:00:00,16.825,55349.99437,24.0909558,23.99991377,24.04543478,0,54.42549173,23.99991377,0.010531197,54.97443707,0,0,0,126.7190897,456188.7229,87.66133145,315580.7932,0,0,335349.027
w-singletint-clear,west,clear panel, 04/01  08:00:00,16.9625,55349.99437,24.3399561,23.99992495,24.16994052,0,112.0522277,23.99992495,0.010402399,54.33372096,0,0,0,210.6999178,758519.7041,146.396084,527025.9023,0,0,335349.027
w-singletint-clear,west,clear panel, 04/01  09:00:00,17.125,75599.99231,24.66125696,23.9998648,24.33056088,0,193.6658774,23.9998648,0.010051503,52.56332993,0,0,0,321.8054654,1158499.675,229.3061115,825502.0016,0,0,335349.027
w-singletint-clear,west,clear panel, 04/01  10:00:00,18.2625,75599.99231,24.91509598,23.99987212,24.45748405,0,198.7404733,23.99987212,0.009714363,50.81483016,0,0,0,329.8356177,1187408.224,243.8745665,877948.4394,0,0,335349.027
w-singletint-clear,west,clear panel, 04/01  11:00:00,19.9,55349.99437,25.30147659,23.99987256,24.65067457,0,236.3265621,23.99987256,0.00944446,49.40521141,0,0,0,385.5292998,1387905.479,295.1357494,1062488.698,0,0,335349.027
w-singletint-clear,west,clear panel, 04/01  12:00:00,21.5625,44549.99547,25.52852938,23.99984056,24.76418497,0,284.6258611,23.99984056,0.009196456,48.12687494,0,0,0,451.4882191,1625357.589,357.3221345,1286359.684,0,0,335349.027
w-singletint-clear,west,clear panel, 04/01  13:00:00,23.2625,44549.99547,25.71781248,23.99981629,24.85881438,0,326.5869448,23.99981629,0.009011506,47.14306627,0,0,0,507.1321873,1825675.874,413.4966415,1488587.909,0,0,335349.027
w-singletint-clear,west,clear panel, 04/01  14:00:00,24.9,44549.99547,26.36777973,23.99972964,25.18375469,0,478.8121391,23.99972964,0.00880376,46.02492424,0,0,0,689.2489595,2481296.254,579.3262059,2085574.341,0,0,335349.027
w-singletint-clear,west,clear panel, 04/01  15:00:00,26.5625,44549.99547,27.84633166,23.99937366,25.92285266,0,892.6090111,23.99937366,0.008363717,43.71142671,0,0,0,1140.792596,4106853.346,1006.763423,3624348.324,0,0,335349.027
w-singletint-clear,west,clear panel, 04/01  16:00:00,26.8875,44549.99547,29.18406791,24.49555847,26.83981319,0,1166.034046,24.49555847,0.008069341,40.94434233,0,0,0,1372.073447,4939464.409,1266.497315,4559390.333,0,0,335349.027
w-singletint-clear,west,clear panel, 04/01  17:00:00,26.325,44549.99547,28.94388966,24.31775058,26.63082012,0,1139.984672,24.31775058,0.008039969,41.2056704,0,0,0,1369.880732,4931570.633,1265.417295,4555502.26,0,0,335349.027
w-singletint-clear,west,clear panel, 04/01  18:00:00,25.7875,44549.99547,27.89562065,24.00422167,25.94992116,0,924.921174,24.00422167,0.008038716,41.96354157,0,0,0,1138.204716,4097536.976,1034.266518,3723359.463,0,0,335349.027
w-singletint-clear,west,clear panel, 04/01  19:00:00,24.5375,114749.9883,26.94569097,23.99957144,25.4726312,0,669.446981,23.99957144,0.008194008,42.8028464,0,0,0,863.7918099,3109650.516,767.0383749,2761338.15,0,0,335349.027
w-singletint-clear,west,clear panel, 04/01  20:00:00,22.9,134999.9863,26.22074157,23.99952224,25.11013191,0,501.1635014,23.99952224,0.008515179,44.4748392,0,0,0,684.1064031,2462783.051,585.0585286,2106210.703,0,0,335349.027
w-singletint-clear,west,clear panel, 04/01  21:00:00,21.2375,134999.9863,25.87570975,23.99945033,24.93758004,0,438.6422132,23.99945033,0.008786617,45.90231986,0,0,0,618.777255,2227598.118,508.5791824,1830885.057,0,0,335349.027
w-singletint-clear,west,clear panel, 04/01  22:00:00,20.225,134999.9863,25.63034618,23.99955435,24.81495027,0,378.1563877,23.99955435,0.008911314,46.59154281,0,0,0,546.2943544,1966659.676,439.6294376,1582665.975,0,0,335349.027
w-singletint-clear,west,clear panel, 04/01  23:00:00,19.6875,114749.9883,25.3874963,23.99967941,24.69358785,0,290.2820911,23.99967941,0.009045168,47.29895748,0,0,0,436.8240605,1572566.618,347.3084675,1250310.483,0,0,335349.027
w-singletint-clear,west,clear panel, 04/01  24:00:00,19.125,55349.99437,25.15600797,23.99974751,24.57787774,0,225.6804362,23.99974751,0.009232514,48.29479867,0,0,0,356.0924692,1281932.889,278.0294109,1000905.879,0,0,335349.027
w-singletint-clear,west,clear panel, 04/02  01:00:00,18.525,35099.99643,24.96987434,23.99974515,24.48480974,0,198.9741473,23.99974515,0.009461258,49.46068465,0,0,0,322.1991718,1159917.019,246.3169678,886741.0841,0,0,335349.027
w-singletint-clear,west,clear panel, 04/02  02:00:00,17.9875,35099.99643,24.81077203,23.99975287,24.40526245,0,168.7015634,23.99975287,0.009687592,50.5743663,0,0,0,282.8291154,1018184.815,211.5601553,761616.5591,0,0,335349.027
w-singletint-clear,west,clear panel, 04/02  03:00:00,17.425,14849.99849,24.65899978,23.99978596,24.32939287,0,140.3662925,23.99978596,0.009892512,51.60773422,0,0,0,243.5396373,876742.6945,178.5393835,642741.7807,0,0,335349.027
w-singletint-clear,west,clear panel, 04/02  04:00:00,17.2,14849.99849,24.53279791,23.99981274,24.26630532,0,118.5288291,23.99981274,0.01008327,52.58692954,0,0,0,214.9048544,773657.4759,154.8307348,557390.6452,0,0,335349.027
w-singletint-clear,west,clear panel, 04/02  05:00:00,17.2,14849.99849,24.42951982,23.99983251,24.21467617,0,101.9534657,23.99983251,0.010266799,53.52848027,0,0,0,194.9017196,701646.1906,138.257287,497726.2333,0,0,335349.027
w-singletint-clear,west,clear panel, 04/02  06:00:00,17.2,14849.99849,24.3385552,23.99984897,24.16920208,0,88.12934839,23.99984897,0.010442442,54.39442551,0,0,0,177.9668188,640680.5475,124.4339285,447962.1425,0,0,335349.027
w-singletint-clear,west,clear panel, 04/02  07:00:00,17.6375,55349.99437,24.34657945,23.99987976,24.1732296,0,90.94213077,23.99987976,0.010528139,54.84731813,0,0,0,188.7322608,679436.1389,130.8928029,471214.0906,0,0,335349.027
w-singletint-clear,west,clear panel, 04/02  08:00:00,18.4,55349.99437,24.56272731,23.99988707,24.28130719,0,148.1956764,23.99988707,0.010361095,54.01184748,0,0,0,276.9394712,996982.0962,194.4817725,700134.3809,0,0,335349.027
w-singletint-clear,west,clear panel, 04/02  09:00:00,19.1375,75599.99231,24.91873887,23.9998104,24.45927463,0,238.0074208,23.9998104,0.009971562,52.04629009,0,0,0,399.9392664,1439781.359,290.3991118,1045436.803,0,0,335349.027
w-singletint-clear,west,clear panel, 04/02  10:00:00,20.3375,75599.99231,25.19729926,23.99982323,24.59856125,0,250.9321248,23.99982323,0.009561194,49.95600088,0,0,0,412.5611493,1485220.137,313.3756651,1128152.394,0,0,335349.027
w-singletint-clear,west,clear panel, 04/02  11:00:00,21.8375,55349.99437,25.4887546,23.99984316,24.74429888,0,275.729054,23.99984316,0.009217947,48.18873366,0,0,0,441.7842918,1590423.451,350.7258477,1262613.052,0,0,335349.027
w-singletint-clear,west,clear panel, 04/02  12:00:00,23.3375,44549.99547,25.88545366,23.99978453,24.9426191,0,363.2199253,23.99978453,0.008850681,46.26663048,0,0,0,542.627607,1953459.385,450.7085781,1622550.881,0,0,335349.027
w-singletint-clear,west,clear panel, 04/02  13:00:00,24.3375,44549.99547,26.04190255,23.99976947,25.02083601,0,401.1060291,23.99976947,0.008559105,44.74602059,0,0,0,577.4854877,2078947.756,496.9721262,1789099.654,0,0,335349.027
w-singletint-clear,west,clear panel, 04/02  14:00:00,25.1,44549.99547,26.33856962,23.99976344,25.16916653,0,468.7811739,23.99976344,0.00844712,44.16845579,0,0,0,653.7650849,2353554.306,571.03518,2055726.648,0,0,335349.027
w-singletint-clear,west,clear panel, 04/02  15:00:00,25.8375,44549.99547,26.9533666,23.99967533,25.47652097,0,625.2911779,23.99967533,0.008356925,43.67560229,0,0,0,831.3584032,2992890.252,733.6796312,2641246.672,0,0,335349.027
w-singletint-clear,west,clear panel, 04/02  16:00:00,25.6625,44549.99547,26.97653425,23.99967728,25.48810577,0,637.1458168,23.99967728,0.008313104,43.4329952,0,0,0,841.4263849,3029134.986,744.1040391,2678774.541,0,0,335349.027
w-singletint-clear,west,clear panel, 04/02  17:00:00,24.9,44549.99547,26.73236816,23.99971237,25.36604026,0,573.5063047,23.99971237,0.008321286,43.47508897,0,0,0,766.798196,2760473.506,674.11111,2426799.996,0,0,335349.027
w-singletint-clear,west,clear panel, 04/02  18:00:00,24.1625,44549.99547,26.13588413,23.99972635,25.06780524,0,450.569999,23.99972635,0.008450188,44.13945489,0,0,0,627.9387216,2260579.398,545.0489033,1962176.052,0,0,335349.027
w-singletint-clear,west,clear panel, 04/02  19:00:00,23.3375,114749.9883,25.77604154,23.99972617,24.88788385,0,376.2007747,23.99972617,0.008651712,45.20647836,0,0,0,547.9119363,1972482.971,463.7808584,1669611.09,0,0,335349.027
w-singletint-clear,west,clear panel, 04/02  20:00:00,22.375,134999.9863,25.47125315,23.99964691,24.73545003,0,331.7013428,23.99964691,0.008937746,46.72756326,0,0,0,500.5251526,1801890.549,411.2179247,1480384.529,0,0,335349.027
w-singletint-clear,west,clear panel, 04/02  21:00:00,21.4375,134999.9863,25.30540962,23.99957686,24.65249324,0,316.1560605,23.99957686,0.009177428,47.9808088,0,0,0,486.7843893,1752423.802,387.7978131,1396072.127,0,0,335349.027
w-singletint-clear,west,clear panel, 04/02  22:00:00,20.85,134999.9863,25.17354162,23.99964964,24.58659563,0,283.3610917,23.99964964,0.009300425,48.64506181,0,0,0,447.4394412,1610781.988,350.0877877,1260316.036,0,0,335349.027
w-singletint-clear,west,clear panel, 04/02  23:00:00,20.5125,114749.9883,25.01359664,23.99974398,24.50667031,0,216.3142975,23.99974398,0.009444738,49.40704972,0,0,0,362.641287,1305508.633,280.2484262,1008894.334,0,0,335349.027
w-singletint-clear,west,clear panel, 04/02  24:00:00,20.15,55349.99437,24.85063139,23.99979366,24.42521253,0,168.8269872,23.99979366,0.009652381,50.50859308,0,0,0,303.1148713,1091213.537,229.7401029,827064.3704,0,0,335349.027
w-singletint-clear,west,clear panel, 04/03  01:00:00,20,29699.99698,24.72984817,23.99978105,24.36481461,0,157.2869071,23.99978105,0.009909205,51.81809895,0,0,0,292.583464,1053300.47,216.9376717,780975.6183,0,0,335349.027
w-singletint-clear,west,clear panel, 04/03  02:00:00,20,22949.99767,24.63621568,23.9997751,24.31799539,0,141.292847,23.9997751,0.010171395,53.11324976,0,0,0,277.2683427,998166.0337,200.9323188,723356.3479,0,0,335349.027
w-singletint-clear,west,clear panel, 04/03  03:00:00,20,14849.99849,24.55513499,23.99979069,24.27746284,0,127.934888,23.99979069,0.010408059,54.30811015,0,0,0,264.373772,951745.5791,187.5653227,675235.1617,0,0,335349.027
w-singletint-clear,west,clear panel, 04/03  04:00:00,20,14849.99849,24.48552017,23.99980622,24.2426632,0,117.0431893,23.99980622,0.010615415,55.37187774,0,0,0,253.7269172,913416.9019,176.6694918,636010.1704,0,0,335349.027
w-singletint-clear,west,clear panel, 04/03  05:00:00,20,14849.99849,24.4240295,23.99982015,24.21192482,0,107.7642882,23.99982015,0.010784012,56.23627877,0,0,0,244.0604902,878617.7649,167.3901683,602604.606,0,0,335349.027
w-singletint-clear,west,clear panel, 04/03  06:00:00,20,29699.99698,24.37466656,23.99983143,24.187249,0,100.9496349,23.99983143,0.01092123,56.93946419,0,0,0,237.0344168,853323.9005,160.5752579,578070.9284,0,0,335349.027
w-singletint-clear,west,clear panel, 04/03  07:00:00,20.25,59399.99396,24.45426849,23.99982399,24.22704624,0,145.8080996,23.99982399,0.010874651,56.73671335,0,0,0,306.9071928,1104865.894,207.4918831,746970.779,0,0,335349.027
w-singletint-clear,west,clear panel, 04/03  08:00:00,20.5875,75599.99231,24.70502223,23.99982819,24.35242521,0,198.3843616,23.99982819,0.010574948,55.22017934,0,0,0,380.5582231,1370009.603,262.8537834,946273.6202,0,0,335349.027
w-singletint-clear,west,clear panel, 04/03  09:00:00,20.95,59399.99396,25.02828467,23.9998451,24.51406488,0,204.6747445,23.9998451,0.010303825,53.8615567,0,0,0,383.6579694,1381168.69,272.1897737,979883.1855,0,0,335349.027
w-singletint-clear,west,clear panel, 04/03  10:00:00,22.1625,59399.99396,25.38604136,23.99984602,24.69294369,0,264.5291873,23.99984602,0.010002371,52.33058349,0,0,0,467.5929541,1683334.635,342.1785973,1231842.95,0,0,335349.027
w-singletint-clear,west,clear panel, 04/03  11:00:00,23.8,37799.99615,25.59149964,23.99984929,24.79567446,0,292.5008852,23.99984929,0.009659911,50.56631445,0,0,0,501.4154613,1805095.661,383.8836199,1381981.032,0,0,335349.027
w-singletint-clear,west,clear panel, 04/03  12:00:00,25.4625,37799.99615,25.73679354,23.99984009,24.86831681,0,324.90885,23.99984009,0.009361243,49.02610642,0,0,0,538.1836514,1937461.145,430.2051269,1548738.457,0,0,335349.027
w-singletint-clear,west,clear panel, 04/03  13:00:00,26.35,37799.99615,25.95725215,23.99981935,24.97853575,0,374.236673,23.99981935,0.009090287,47.62758534,0,0,0,589.4669641,2122081.071,486.9465476,1753007.571,0,0,335349.027
w-singletint-clear,west,clear panel, 04/03  14:00:00,26.6875,37799.99615,26.57222187,23.99974746,25.28598466,0,520.0881665,23.99974746,0.008817235,46.18799002,0,0,0,749.6962272,2698906.418,635.5520911,2287987.528,0,0,335349.027
w-singletint-clear,west,clear panel, 04/03  15:00:00,27.05,37799.99615,28.01473756,23.99943176,26.00708466,0,923.6198841,23.99943176,0.008367173,43.84560039,0,0,0,1183.134519,4259284.269,1041.857637,3750687.493,0,0,335349.027
