Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-clear,west,clear panel, 04/03  16:00:00,27.075,37799.99615,29.4050041,24.625597,27.01530055,0,1180.453252,24.625597,0.008054298,40.68136979,0.25,0,0.25,1374.76068,4949138.449,1266.599854,4559759.475,0,0,335349.027
w-singletint-clear,west,clear panel, 04/03  17:00:00,26.9375,37799.99615,30.76865641,25.70717482,28.23791561,0,1300.99832,25.70717482,0.008277011,39.17341299,1,0,1,1472.431251,5300752.503,1391.081344,5007892.837,0,0,335349.027
w-singletint-clear,west,clear panel, 04/03  18:00:00,26.775,37799.99615,30.65509386,25.6441466,28.14962023,0,1294.519889,25.6441466,0.008460358,40.18509649,1,0,1,1513.215301,5447575.082,1410.138882,5076499.975,0,0,335349.027
w-singletint-clear,west,clear panel, 04/03  19:00:00,25.6375,90449.9908,29.06716026,24.55912808,26.81314417,0,1138.014034,24.55912808,0.00830224,42.10355348,0.25,0,0.25,1403.435873,5052369.142,1263.634055,4549082.599,0,0,335349.027
w-singletint-clear,west,clear panel, 04/03  20:00:00,24,120149.9878,27.28215072,24.00518988,25.6436703,0,767.287048,24.00518988,0.008245282,43.27181627,0,0,0,987.5668725,3555240.741,861.9443794,3102999.766,0,0,335349.027
w-singletint-clear,west,clear panel, 04/03  21:00:00,22.3375,134999.9863,26.62771267,23.99944075,25.31357671,0,606.9559621,23.99944075,0.008438528,44.3324396,0,0,0,811.6298575,2921867.487,686.0774585,2469878.851,0,0,335349.027
w-singletint-clear,west,clear panel, 04/03  22:00:00,21.575,120149.9878,26.25388642,23.99942782,25.12665712,0,523.9583275,23.99942782,0.008650831,45.47848584,0,0,0,723.6959498,2605305.419,596.6868629,2148072.707,0,0,335349.027
w-singletint-clear,west,clear panel, 04/03  23:00:00,21.375,90449.9908,25.94520838,23.99947618,24.97234228,0,421.2894047,23.99947618,0.008930227,46.94403762,0,0,0,611.4086002,2201070.961,492.3663857,1772518.988,0,0,335349.027
w-singletint-clear,west,clear panel, 04/03  24:00:00,21.175,44549.99547,25.68835323,23.99954121,24.84394722,0,346.8906633,23.99954121,0.009231466,48.53497424,0,0,0,531.5379366,1913536.572,416.2970054,1498669.22,0,0,335349.027
w-singletint-clear,west,clear panel, 04/04  01:00:00,20.975,29699.99698,25.4836558,23.99959068,24.74162324,0,302.5406723,23.99959068,0.009488036,49.88227354,0,0,0,484.1905167,1743085.86,370.2701404,1332972.505,0,0,335349.027
w-singletint-clear,west,clear panel, 04/04  02:00:00,20.8375,22949.99767,25.30703668,23.99962938,24.65333303,0,266.1442452,23.99962938,0.009669397,50.82105435,0,0,0,441.9801082,1591128.389,332.7323466,1197836.448,0,0,335349.027
w-singletint-clear,west,clear panel, 04/04  03:00:00,20.675,14849.99849,25.15171127,23.99966662,24.57568894,0,235.194618,23.99966662,0.009808807,51.50973711,0,0,0,403.601519,1452965.469,300.43763,1081575.468,0,0,335349.027
w-singletint-clear,west,clear panel, 04/04  04:00:00,20.475,14849.99849,25.01461722,23.99969842,24.50715782,0,208.8777305,23.99969842,0.009929664,52.14759122,0,0,0,370.086038,1332309.737,272.4589673,980852.2823,0,0,335349.027
w-singletint-clear,west,clear panel, 04/04  05:00:00,20.275,14849.99849,24.89288425,23.99972629,24.44630527,0,186.2492526,23.99972629,0.010062222,52.85251617,0,0,0,341.3720744,1228939.468,248.1633357,893388.0085,0,0,335349.027
w-singletint-clear,west,clear panel, 04/04  06:00:00,20.075,29699.99698,24.78872692,23.99974932,24.39423812,0,167.8292475,23.99974932,0.010201052,53.56988972,0,0,0,317.8850332,1144386.12,228.0734462,821064.4062,0,0,335349.027
w-singletint-clear,west,clear panel, 04/04  07:00:00,20.25,59399.99396,24.81215941,23.99975087,24.40595514,0,204.1417745,23.99975087,0.010190865,53.55096083,0,0,0,372.0711778,1339456.24,265.819839,956951.4206,0,0,335349.027
w-singletint-clear,west,clear panel, 04/04  08:00:00,20.5875,75599.99231,25.03504234,23.9997657,24.51740402,0,255.5661361,23.9997657,0.00993782,52.26186101,0,0,0,439.8278581,1583380.289,320.0357862,1152128.83,0,0,335349.027
w-singletint-clear,west,clear panel, 04/04  09:00:00,20.95,59399.99396,25.2559718,23.9998088,24.6278903,0,247.8182038,23.9998088,0.00971859,51.15877372,0,0,0,423.2882182,1523837.585,315.3510767,1135263.876,0,0,335349.027
w-singletint-clear,west,clear panel, 04/04  10:00:00,21.475,59399.99396,25.54485227,23.99982776,24.77234001,0,295.6464656,23.99982776,0.009494223,50.01430962,0,0,0,483.7371568,1741453.765,367.5568414,1323204.629,0,0,335349.027
w-singletint-clear,west,clear panel, 04/04  11:00:00,22.0125,37799.99615,25.78795173,23.99983824,24.89389498,0,330.6672226,23.99983824,0.009242108,48.7056251,0,0,0,521.4182533,1877105.712,407.083525,1465500.69,0,0,335349.027
w-singletint-clear,west,clear panel, 04/04  12:00:00,22.575,37799.99615,26.09633461,23.99978797,25.04806129,0,402.3861716,23.99978797,0.008968,47.28175696,0,0,0,602.5208653,2169075.115,483.4928971,1740574.43,0,0,335349.027
w-singletint-clear,west,clear panel, 04/04  13:00:00,23.7375,37799.99615,26.16831322,23.99980065,25.08405694,0,419.8896054,23.99980065,0.008796544,46.36124342,0,0,0,619.5428895,2230354.402,510.7632161,1838747.578,0,0,335349.027
w-singletint-clear,west,clear panel, 04/04  14:00:00,25.175,37799.99615,26.79879,23.99972726,25.39925863,0,575.5730132,23.99972726,0.00863639,45.4830791,0,0,0,803.4430498,2892394.979,678.4068153,2442264.535,0,0,335349.027
w-singletint-clear,west,clear panel, 04/04  15:00:00,26.6375,37799.99615,28.00395393,23.99945391,26.00170392,0,927.2470064,23.99945391,0.008291131,43.64535903,0,0,0,1186.725555,4272211.999,1042.138883,3751699.978,0,0,335349.027
w-singletint-clear,west,clear panel, 04/04  16:00:00,27.2,37799.99615,28.76641659,24.15157253,26.45899456,0,1124.381996,24.15157253,0.008031876,41.87519974,0,0,0,1354.588978,4876520.322,1232.358144,4436489.319,0,0,335349.027
w-singletint-clear,west,clear panel, 04/04  17:00:00,27.2,37799.99615,29.75670656,24.91885419,27.33778037,0,1212.945664,24.91885419,0.008078198,40.20499563,0.5,0,0.5,1396.372586,5026941.309,1306.496861,4703388.7,0,0,335349.027
w-singletint-clear,west,clear panel, 04/04  18:00:00,27.2,37799.99615,29.98392946,25.13367901,27.55880423,0,1237.162514,25.13367901,0.008206153,40.31701903,0.75,0,0.75,1438.986704,5180352.134,1354.481669,4876134.01,0,0,335349.027
w-singletint-clear,west,clear panel, 04/04  19:00:00,26.1375,90449.9908,28.35217748,24.16240818,26.25729283,0,1035.720899,24.16240818,0.008068068,42.0137057,0,0,0,1267.062452,4561424.826,1157.429733,4166747.037,0,0,335349.027
w-singletint-clear,west,clear panel, 04/04  20:00:00,24.5,120149.9878,26.9404079,23.99963982,25.47002386,0,674.4161273,23.99963982,0.008098183,42.60994638,0,0,0,862.1082516,3103589.706,771.6824306,2778056.75,0,0,335349.027
w-singletint-clear,west,clear panel, 04/04  21:00:00,22.8375,134999.9863,26.41080831,23.99947939,25.20514385,0,552.0865784,23.99947939,0.008244709,43.41505456,0,0,0,730.1365165,2628491.459,635.4178441,2287504.239,0,0,335349.027
w-singletint-clear,west,clear panel, 04/04  22:00:00,21.7625,120149.9878,26.0777891,23.99948527,25.03863719,0,482.6095438,23.99948527,0.0084047,44.26297322,0,0,0,654.8737197,2357545.391,556.9682806,2005085.81,0,0,335349.027
w-singletint-clear,west,clear panel, 04/04  23:00:00,21,90449.9908,25.77329399,23.9995341,24.88641404,0,383.5479052,23.9995341,0.008677536,45.67990839,0,0,0,546.2958819,1966665.175,451.5484642,1625574.471,0,0,335349.027
w-singletint-clear,west,clear panel, 04/04  24:00:00,20.2625,44549.99547,25.5054296,23.99959717,24.75251339,0,308.4493023,23.99959717,0.009008627,47.3977499,0,0,0,463.9028741,1670050.347,370.2738404,1332985.825,0,0,335349.027
w-singletint-clear,west,clear panel, 04/05  01:00:00,19.875,29699.99698,25.29649667,23.99964518,24.64807092,0,264.1187592,23.99964518,0.009327862,49.02137872,0,0,0,416.9755382,1501111.937,322.6896627,1161682.786,0,0,335349.027
w-singletint-clear,west,clear panel, 04/05  02:00:00,19.675,22949.99767,25.12792733,23.99967883,24.56380308,0,230.1801615,23.99967883,0.009596208,50.32732763,0,0,0,379.818773,1367347.583,287.0746499,1033468.74,0,0,335349.027
w-singletint-clear,west,clear panel, 04/05  03:00:00,19.475,14849.99849,24.98158657,23.99970945,24.49064801,0,201.7408558,23.99970945,0.009832256,51.47436188,0,0,0,347.0912463,1249528.487,256.9617008,925062.123,0,0,335349.027
w-singletint-clear,west,clear panel, 04/05  04:00:00,19.65,14849.99849,24.86562104,23.99973204,24.43267654,0,180.4478113,23.99973204,0.01005758,52.61525033,0,0,0,326.3480514,1174852.985,237.125705,853652.5381,0,0,335349.027
w-singletint-clear,west,clear panel, 04/05  05:00:00,20.05,14849.99849,24.77828377,23.9997471,24.38901544,0,165.4312325,23.9997471,0.010292063,53.82191008,0,0,0,316.1984175,1138314.303,225.4441711,811599.0159,0,0,335349.027
w-singletint-clear,west,clear panel, 04/05  06:00:00,20.45,29699.99698,24.71368081,23.99975771,24.35671926,0,155.208037,23.99975771,0.010522659,55.04263531,0,0,0,312.6120846,1125403.505,218.5574833,786806.9397,0,0,335349.027
w-singletint-clear,west,clear panel, 04/05  07:00:00,20.725,59399.99396,24.77106561,23.99975424,24.38540992,0,197.4577843,23.99975424,0.010563213,55.2721468,0,0,0,379.7706498,1367174.339,263.0735859,947064.9094,0,0,335349.027
w-singletint-clear,west,clear panel, 04/05  08:00:00,20.8625,75599.99231,24.98671584,23.99977058,24.49324321,0,246.7281076,23.99977058,0.010304518,53.94045077,0,0,0,444.4810592,1600131.813,313.4649551,1128473.838,0,0,335349.027
w-singletint-clear,west,clear panel, 04/05  09:00:00,21.025,59399.99396,25.2749984,23.99980237,24.63740038,0,251.1871343,23.99980237,0.010034013,52.58003814,0,0,0,440.8642858,1587111.429,319.3094327,1149513.958,0,0,335349.027
w-singletint-clear,west,clear panel, 04/05  10:00:00,21.7875,59399.99396,25.61882059,23.99980536,24.80931298,0,311.7355445,23.99980536,0.009729861,50.99804769,0,0,0,518.1383885,1865298.199,386.2244209,1390407.915,0,0,335349.027
w-singletint-clear,west,clear panel, 04/05  11:00:00,22.8875,37799.99615,25.89274516,23.99980973,24.94627744,0,355.5267515,23.99980973,0.0094386,49.47535883,0,0,0,569.1601873,2048976.674,439.2468979,1581288.832,0,0,335349.027
w-singletint-clear,west,clear panel, 04/05  12:00:00,23.9875,37799.99615,26.2135391,23.99976384,25.10665147,0,431.1703032,23.99976384,0.009181544,48.14765128,0,0,0,658.8546271,2371876.658,524.0955134,1886743.848,0,0,335349.027
w-singletint-clear,west,clear panel, 04/05  13:00:00,24.65,37799.99615,26.30991466,23.99976467,25.15483967,0,455.5230448,23.99976467,0.008991277,47.13436514,0,0,0,679.4355643,2445968.032,554.0231093,1994483.193,0,0,335349.027
w-singletint-clear,west,clear panel, 04/05  14:00:00,25.05,37799.99615,26.45172513,23.9997601,25.22574262,0,488.90761,23.9997601,0.008851672,46.33647165,0,0,0,711.2189695,2560388.29,590.7576692,2126727.609,0,0,335349.027
w-singletint-clear,west,clear panel, 04/05  15:00:00,25.45,37799.99615,26.55818503,23.99975769,25.27897136,0,515.2288654,23.99975769,0.008731599,45.65279619,0,0,0,734.4700385,2644092.139,620.4283772,2233542.158,0,0,335349.027
w-singletint-clear,west,clear panel, 04/05  16:00:00,25.1,37799.99615,26.63429293,23.99971737,25.31700515,0,539.1121622,23.99971737,0.008632699,45.12565156,0,0,0,752.9090966,2710472.748,641.3611361,2308900.09,0,0,335349.027
w-singletint-clear,west,clear panel, 04/05  17:00:00,24.3625,37799.99615,26.56520965,23.99963553,25.28242259,0,533.0162871,23.99963553,0.008597203,44.94285942,0,0,0,738.229654,2657626.754,629.0902712,2264724.976,0,0,335349.027
w-singletint-clear,west,clear panel, 04/05  18:00:00,23.6,37799.99615,26.43278033,23.99957854,25.21617944,0,528.0314627,23.99957854,0.008557121,44.7363201,0,0,0,726.3124449,2614724.801,617.7079405,2223748.586,0,0,335349.027
w-singletint-clear,west,clear panel, 04/05  19:00:00,22.8625,90449.9908,25.88586444,23.99967832,24.94277138,0,403.4609168,23.99967832,0.008572435,44.8435196,0,0,0,573.8852063,2065986.743,487.0372343,1753334.044,0,0,335349.027
w-singletint-clear,west,clear panel, 04/05  20:00:00,22.1,120149.9878,25.50457934,23.99969488,24.75213711,0,328.02281,23.99969488,0.00868267,45.42945012,0,0,0,482.5186031,1737066.971,405.2516381,1458905.897,0,0,335349.027
w-singletint-clear,west,clear panel, 04/05  21:00:00,21.3625,134999.9863,25.33093936,23.99967334,24.66530635,0,310.1678347,23.99967334,0.008731422,45.68106325,0,0,0,458.0381281,1648937.261,381.2376725,1372455.621,0,0,335349.027
w-singletint-clear,west,clear panel, 04/05  22:00:00,20.85,120149.9878,25.20079752,23.99965859,24.60022806,0,293.9642018,23.99965859,0.00876268,45.8714829,0,0,0,435.880943,1569171.395,360.7660402,1298757.745,0,0,335349.027
w-singletint-clear,west,clear panel, 04/05  23:00:00,20.5125,90449.9908,25.03565902,23.99968691,24.51767297,0,230.7625606,23.99968691,0.008925496,46.72937752,0,0,0,361.354073,1300874.663,294.7659878,1061157.556,0,0,335349.027
w-singletint-clear,west,clear panel, 04/05  24:00:00,20.15,44549.99547,24.87222697,23.99973039,24.43597868,0,183.3427183,23.99973039,0.009175215,48.01764116,0,0,0,306.7603273,1104337.178,244.3200855,879552.3079,0,0,335349.027
w-singletint-clear,west,clear panel, 04/06  01:00:00,19.75,29699.99698,24.73915961,23.99975765,24.36945863,0,158.6051105,23.99975765,0.009444798,49.4072869,0,0,0,279.0240066,1004486.424,216.2255002,778411.8006,0,0,335349.027
w-singletint-clear,west,clear panel, 04/06  02:00:00,19.4125,22949.99767,24.62627606,23.99977679,24.31302642,0,138.7081653,23.99977679,0.009740495,50.89780438,0,0,0,257.0117913,925242.4486,193.4849097,696545.675,0,0,335349.027
w-singletint-clear,west,clear panel, 04/06  03:00:00,19.05,14849.99849,24.52324098,23.99979254,24.26151676,0,121.121246,23.99979254,0.010052493,52.4822752,0,0,0,236.7621985,852343.9146,172.8403663,622225.3185,0,0,335349.027
w-singletint-clear,west,clear panel, 04/06  04:00:00,18.65,14849.99849,24.42320419,23.99981549,24.21150984,0,104.6048582,23.99981549,0.010353336,54.02715205,0,0,0,215.7993458,776877.6449,152.9717548,550698.3173,0,0,335349.027
w-singletint-clear,west,clear panel, 04/06  05:00:00,18.3125,14849.99849,24.33119889,23.999838,24.16551845,0,90.00114639,23.999838,0.010591532,55.24927118,0,0,0,195.6737346,704425.4446,135.5525955,487989.3439,0,0,335349.027
w-singletint-clear,west,clear panel, 04/06  06:00:00,17.95,29699.99698,24.24888456,23.99985763,24.1243711,0,77.71928909,23.99985763,0.010784058,56.23638437,0,0,0,176.8811218,636772.0384,120.2500378,432900.1361,0,0,335349.027
w-singletint-clear,west,clear panel, 04/06  07:00:00,18.2375,59399.99396,24.33231734,23.99985816,24.16608775,0,123.4162222,23.99985816,0.010778034,56.24111105,0,0,0,248.9830819,896339.0948,168.3170823,605941.4961,0,0,335349.027
w-singletint-clear,west,clear panel, 04/06  08:00:00,19,75599.99231,24.6217297,23.99985249,24.3107911,0,183.8494836,23.99985249,0.010484408,54.78970271,0,0,0,340.3127035,1225125.732,235.0680298,846244.9072,0,0,335349.027
w-singletint-clear,west,clear panel, 04/06  09:00:00,19.7375,59399.99396,24.91456738,23.99986577,24.45721657,0,183.7020323,23.99986577,0.010235589,53.56482727,0,0,0,339.8124094,1223324.674,241.0902952,867925.0627,0,0,335349.027
w-singletint-clear,west,clear panel, 04/06  10:00:00,20.4375,59399.99396,25.36068116,23.99985944,24.6802703,0,256.9019663,23.99985944,0.00994488,52.08720679,0,0,0,440.4802842,1585729.023,320.1059019,1152381.247,0,0,335349.027
w-singletint-clear,west,clear panel, 04/06  11:00:00,21.2,37799.99615,25.72556409,23.99983351,24.8626988,0,317.5039048,23.99983351,0.009591857,50.26641056,0,0,0,514.5435865,1852356.911,387.080023,1393488.083,0,0,335349.027
w-singletint-clear,west,clear panel, 04/06  12:00:00,21.9375,37799.99615,26.03479436,23.99978738,25.01729087,0,388.1064685,23.99978738,0.009295902,48.73843308,0,0,0,598.5041882,2154615.078,463.8452838,1669843.022,0,0,335349.027
w-singletint-clear,west,clear panel, 04/06  13:00:00,22.575,37799.99615,26.18307209,23.99977586,25.09142397,0,423.3826988,23.99977586,0.00908604,47.62395029,0,0,0,635.3000959,2287080.345,504.4845314,1816144.313,0,0,335349.027
w-singletint-clear,west,clear panel, 04/06  14:00:00,23.1125,37799.99615,26.35242726,23.99976591,25.17609658,0,463.2616054,23.99976591,0.008965045,46.98089955,0,0,0,681.3136785,2452729.242,548.8777177,1975959.784,0,0,335349.027
w-singletint-clear,west,clear panel, 04/06  15:00:00,23.675,37799.99615,26.61443535,23.99974989,25.30709262,0,525.1213768,23.99974989,0.008882189,46.52342049,0,0,0,755.8503727,2721061.342,615.4343063,2215563.503,0,0,335349.027
w-singletint-clear,west,clear panel, 04/06  16:00:00,24.025,37799.99615,27.58451306,23.9994282,25.79197063,0,796.8264323,23.9994282,0.008584284,44.96790451,0,0,0,1069.02455,3848488.381,889.8590902,3203492.725,0,0,335349.027
w-singletint-clear,west,clear panel, 04/06  17:00:00,24.1625,37799.99615,27.63185043,23.99935958,25.81560501,0,826.7402376,23.99935958,0.008402919,44.03079875,0,0,0,1081.381066,3892971.837,921.0283657,3315702.117,0,0,335349.027
w-singletint-clear,west,clear panel, 04/06  18:00:00,24.325,37799.99615,27.83450287,23.99921233,25.9168576,0,910.9942307,23.99921233,0.008306988,43.53512751,0,0,0,1171.668474,4218006.507,1006.597028,3623749.302,0,0,335349.027
w-singletint-clear,west,clear panel, 04/06  19:00:00,23.7125,90449.9908,26.8938065,23.99948083,25.44664367,0,661.53863,23.99948083,0.008403297,44.06040242,0,0,0,879.7174821,3166982.935,752.207237,2707946.053,0,0,335349.027
w-singletint-clear,west,clear panel, 04/06  20:00:00,22.6125,120149.9878,26.04330586,23.99961012,25.02145799,0,450.1672117,23.99961012,0.008736601,45.82983386,0,0,0,641.9466801,2311008.048,531.6594717,1913974.098,0,0,335349.027
w-singletint-clear,west,clear panel, 04/06  21:00:00,21.5125,134999.9863,25.7053665,23.9995947,24.8524806,0,390.411799,23.9995947,0.008998161,47.23014511,0,0,0,577.247818,2078092.145,462.650964,1665543.47,0,0,335349.027
w-singletint-clear,west,clear panel, 04/06  22:00:00,20.6625,120149.9878,25.48136013,23.99958969,24.74047491,0,351.8186088,23.99958969,0.009167551,48.12452292,0,0,0,530.7470519,1910689.387,416.9346292,1500964.665,0,0,335349.027
w-singletint-clear,west,clear panel, 04/06  23:00:00,19.9,90449.9908,25.24642986,23.99963294,24.6230314,0,271.774193,23.99963294,0.009402559,49.33965571,0,0,0,430.0708175,1548254.943,330.5360428,1189929.754,0,0,335349.027
w-singletint-clear,west,clear panel, 04/06  24:00:00,19.1625,44549.99547,25.02530615,23.999694,24.51250007,0,210.5859711,23.999694,0.009683485,50.79101814,0,0,0,352.0187574,1267267.527,263.1909654,947487.4756,0,0,335349.027
w-singletint-clear,west,clear panel, 04/07  01:00:00,18.9,29699.99698,24.86244724,23.99973476,24.431091,0,178.8893464,23.99973476,0.009957504,52.20551618,0,0,0,314.659819,1132775.348,229.2959542,825465.4351,0,0,335349.027
w-singletint-clear,west,clear panel, 04/07  02:00:00,18.9,22949.99767,24.74047357,23.99975927,24.37011642,0,156.9051823,23.99975927,0.010218961,53.5540571,0,0,0,291.1680195,1048204.87,207.3031679,746291.4046,0,0,335349.027
w-singletint-clear,west,clear panel, 04/07  03:00:00,18.9,14849.99849,24.64212022,23.99977829,24.32094926,0,140.0046431,23.99977829,0.010467753,54.80150437,0,0,0,273.3251744,983970.6278,190.3926968,685413.7084,0,0,335349.027
w-singletint-clear,west,clear panel, 04/07  04:00:00,18.525,14849.99849,24.54080844,23.99980172,24.27030508,0,122.890854,23.99980172,0.010685313,55.90007343,0,0,0,249.3566369,897683.8927,170.1482049,612533.5375,0,0,335349.027
w-singletint-clear,west,clear panel, 04/07  05:00:00,17.9875,14849.99849,24.43312463,23.99982585,24.21647524,0,104.706942,23.99982585,0.010860496,56.80073406,0,0,0,220.0266462,792095.9265,147.4811958,530932.3049,0,0,335349.027
w-singletint-clear,west,clear panel, 04/07  06:00:00,17.425,29699.99698,24.33411729,23.99984948,24.16698339,0,88.80089372,23.99984948,0.011017618,57.60810712,0,0,0,192.3720916,692539.5299,126.8908622,456807.1039,0,0,335349.027
w-singletint-clear,west,clear panel, 04/07  07:00:00,17.7625,59399.99396,24.41298586,23.99985017,24.20641802,0,134.3320498,23.99985017,0.010972145,57.41066225,0,0,0,266.1418673,958110.7224,175.2118867,630762.7922,0,0,335349.027
w-singletint-clear,west,clear panel, 04/07  08:00:00,18.725,75599.99231,24.72170588,23.99983724,24.36077156,0,199.5499067,23.99983724,0.010623928,55.64035626,0,0,0,366.889905,1320803.658,248.4198272,894311.3779,0,0,335349.027
w-singletint-clear,west,clear panel, 04/07  09:00:00,19.6625,59399.99396,25.05349366,23.99983982,24.52666674,0,208.6715848,23.99983982,0.010297569,53.99306121,0,0,0,378.4880097,1362556.835,265.3911481,955408.1332,0,0,335349.027
w-singletint-clear,west,clear panel, 04/07  10:00:00,21.0625,59399.99396,25.31365144,23.99985811,24.65675478,0,248.7110628,23.99985811,0.010029312,52.62877172,0,0,0,438.9932062,1580375.542,317.1457137,1141724.569,0,0,335349.027
w-singletint-clear,west,clear panel, 04/07  11:00:00,22.7,37799.99615,25.68207124,23.99983902,24.84095513,0,309.2249682,23.99983902,0.009725505,51.05915035,0,0,0,521.9641587,1879070.971,391.3758401,1408953.024,0,0,335349.027
w-singletint-clear,west,clear panel, 04/07  12:00:00,24.3625,37799.99615,25.95545353,23.99979576,24.97762464,0,372.8601069,23.99979576,0.009438107,49.57299807,0,0,0,602.2126942,2167965.699,468.9429159,1688194.497,0,0,335349.027
w-singletint-clear,west,clear panel, 04/07  13:00:00,25.375,37799.99615,25.98909414,23.99980298,24.99444856,0,382.1720266,23.99980298,0.009257912,48.60976833,0,0,0,608.61668,2191020.048,486.7832705,1752419.774,0,0,335349.027
w-singletint-clear,west,clear panel, 04/07  14:00:00,25.9125,37799.99615,26.18259417,23.99980048,25.09119733,0,424.6952654,23.99980048,0.009174382,48.12886972,0,0,0,659.5896434,2374522.716,533.8161337,1921738.081,0,0,335349.027
w-singletint-clear,west,clear panel, 04/07  15:00:00,26.475,37799.99615,26.78390045,23.9996893,25.39179488,0,573.7745864,23.9996893,0.008986716,47.11102345,0,0,0,834.8213838,3005356.982,687.5326139,2475117.41,0,0,335349.027
w-singletint-clear,west,clear panel, 04/07  16:00:00,26.325,37799.99615,27.19128646,23.99957747,25.59543196,0,687.1572154,23.99957747,0.008760949,45.92668939,0,0,0,952.5628924,3429226.413,799.5994648,2878558.073,0,0,335349.027
w-singletint-clear,west,clear panel, 04/07  17:00:00,25.7875,37799.99615,27.63666756,23.99930811,25.81798783,0,831.5693366,23.99930811,0.008518584,44.67405827,0,0,0,1099.117851,3956824.265,939.4010963,3381843.947,0,0,335349.027
w-singletint-clear,west,clear panel, 04/07  18:00:00,25.225,37799.99615,27.11621272,23.99941689,25.55781481,0,714.1537823,23.99941689,0.008446646,44.30158235,0,0,0,948.2702631,3413772.947,817.4133951,2942688.223,0,0,335349.027
w-singletint-clear,west,clear panel, 04/07  19:00:00,24.4375,90449.9908,26.60987846,23.99954553,25.30471199,0,579.8400184,23.99954553,0.008513215,44.64566848,0,0,0,791.0330351,2847718.926,676.5558858,2435601.189,0,0,335349.027
w-singletint-clear,west,clear panel, 04/07  20:00:00,23.475,120149.9878,25.91200389,23.99962777,24.95581583,0,417.9669979,23.99962777,0.008704865,45.6656026,0,0,0,602.9317396,2170554.263,506.673181,1824023.452,0,0,335349.027
w-singletint-clear,west,clear panel, 04/07  21:00:00,22.5375,134999.9863,25.63614852,23.99961112,24.81787982,0,373.1889324,23.99961112,0.008853908,46.48353387,0,0,0,551.6531369,1985951.293,454.0300837,1634508.301,0,0,335349.027
w-singletint-clear,west,clear panel, 04/07  22:00:00,21.8875,120149.9878,25.45348517,23.99959664,24.72654091,0,345.0521585,23.99959664,0.008963763,47.06993153,0,0,0,518.1780755,1865441.072,420.4612405,1513660.466,0,0,335349.027
w-singletint-clear,west,clear panel, 04/07  23:00:00,21.325,90449.9908,25.25538213,23.99963244,24.62750729,0,273.7571003,23.99963244,0.009224296,48.4178726,0,0,0,435.5047719,1567817.179,344.4769178,1240116.904,0,0,335349.027
w-singletint-clear,west,clear panel, 04/07  24:00:00,20.7875,44549.99547,25.07032001,23.9996799,24.53499995,0,220.5923563,23.9996799,0.009582607,50.26993537,0,0,0,375.8696621,1353130.784,286.8029743,1032490.707,0,0,335349.027
w-singletint-clear,west,clear panel, 04/08  01:00:00,20.475,35099.99643,24.92829435,23.99971448,24.46400442,0,193.256436,23.99971448,0.009923728,51.9982608,0,0,0,347.8149468,1252133.809,256.8368685,924612.7266,0,0,335349.027
w-singletint-clear,west,clear panel, 04/08  02:00:00,20.275,35099.99643,24.81192631,23.99973814,24.40583223,0,172.1191991,23.99973814,0.010197325,53.32078702,0,0,0,324.7962779,1169266.6,234.0195186,842470.2668,0,0,335349.027
w-singletint-clear,west,clear panel, 04/08  03:00:00,20.075,14849.99849,24.70353332,23.99976108,24.3516472,0,152.6187613,23.99976108,0.010430132,54.44211722,0,0,0,301.591445,1085729.202,212.8425561,766233.2018,0,0,335349.027
w-singletint-clear,west,clear panel, 04/08  04:00:00,20.125,14849.99849,24.61856268,23.99977692,24.3091698,0,138.4177043,23.99977692,0.010647284,55.53540022,0,0,0,287.5295324,1035106.317,199.0517812,716586.4122,0,0,335349.027
w-singletint-clear,west,clear panel, 04/08  05:00:00,20.325,14849.99849,24.55410455,23.99978705,24.2769458,0,128.3712418,23.99978705,0.010871532,56.68493267,0,0,0,280.9187368,1011307.452,190.6668853,686400.7871,0,0,335349.027
w-singletint-clear,west,clear panel, 04/08  06:00:00,20.525,14849.99849,24.50087026,23.99979502,24.25033264,0,120.43882,23.99979502,0.011096999,57.83989862,0,0,0,277.2241786,998007.0428,184.3967229,663828.2024,0,0,335349.027
w-singletint-clear,west,clear panel, 04/08  07:00:00,20.725,55349.99437,24.5274169,23.99982616,24.26362153,0,124.8271826,23.99982616,0.011231181,58.56395405,0,0,0,290.8845283,1047184.302,190.4464859,685607.3494,0,0,335349.027
w-singletint-clear,west,clear panel, 04/08  08:00:00,20.8625,55349.99437,24.73220367,23.99983393,24.3660188,0,178.3600102,23.99983393,0.011082327,57.82325428,0,0,0,372.1816881,1339854.077,245.0941879,882339.0765,0,0,335349.027
w-singletint-clear,west,clear panel, 04/08  09:00:00,21.025,75599.99231,24.97493938,23.99977865,24.48735902,0,248.2710612,23.99977865,0.010727847,56.0405429,0,0,0,467.2834779,1682220.521,316.318866,1138747.918,0,0,335349.027
w-singletint-clear,west,clear panel, 04/08  10:00:00,21.7875,75599.99231,25.35640544,23.99977324,24.67808934,0,282.6329492,23.99977324,0.010330821,53.98708535,0,0,0,506.910269,1824876.968,357.0817173,1285494.182,0,0,335349.027
w-singletint-clear,west,clear panel, 04/08  11:00:00,22.8875,55349.99437,25.69360167,23.99977823,24.84668995,0,320.5763126,23.99977823,0.009979544,52.16037473,0,0,0,550.7221005,1982599.562,404.2671073,1455361.586,0,0,335349.027
w-singletint-clear,west,clear panel, 04/08  12:00:00,23.9875,44549.99547,26.09185677,23.99969901,25.04577789,0,411.6854158,23.99969901,0.009601608,50.1835794,0,0,0,659.611172,2374600.219,504.5657109,1816436.559,0,0,335349.027
w-singletint-clear,west,clear panel, 04/08  13:00:00,24.4,44549.99547,26.19901294,23.9996962,25.09935457,0,438.0070295,23.9996962,0.009300247,48.61309956,0,0,0,675.4870688,2431753.448,534.3739762,1923746.314,0,0,335349.027
w-singletint-clear,west,clear panel, 04/08  14:00:00,24.4,44549.99547,26.31854384,23.99969104,25.15911744,0,466.0357574,23.99969104,0.009085038,47.47434148,0,0,0,695.7696424,2504770.713,562.4138649,2024689.914,0,0,335349.027
w-singletint-clear,west,clear panel, 04/08  15:00:00,24.4,44549.99547,26.17048051,23.99974617,25.08511334,0,429.8622505,23.99974617,0.008989534,46.96428372,0,0,0,642.5811136,2313292.009,526.2836247,1894621.049,0,0,335349.027
w-singletint-clear,west,clear panel, 04/08  16:00:00,24.0875,44549.99547,26.42543294,23.99970496,25.21256895,0,487.987645,23.99970496,0.008856094,46.27702544,0,0,0,704.1147725,2534813.181,581.7426765,2094273.635,0,0,335349.027
w-singletint-clear,west,clear panel, 04/08  17:00:00,23.525,44549.99547,26.28367228,23.99972804,25.14170016,0,456.8815974,23.99972804,0.008715982,45.52605169,0,0,0,652.8851223,2350386.44,545.9633041,1965467.895,0,0,335349.027
w-singletint-clear,west,clear panel, 04/08  18:00:00,22.9875,44549.99547,26.02335388,23.99971377,25.01153382,0,419.8060648,23.99971377,0.008698494,45.41864759,0,0,0,601.5735435,2165664.757,504.4128036,1815886.093,0,0,335349.027
w-singletint-clear,west,clear panel, 04/08  19:00:00,22.55,114749.9883,25.69737954,23.99971605,24.84854779,0,359.2790091,23.99971605,0.008766215,45.76732049,0,0,0,528.9436888,1904197.28,440.2528976,1584910.432,0,0,335349.027
w-singletint-clear,west,clear panel, 04/08  20:00:00,22.2125,134999.9863,25.37733912,23.99965602,24.68849757,0,312.6253103,23.99965602,0.009035024,47.18087017,0,0,0,480.270581,1728974.091,390.7836902,1406821.285,0,0,335349.027
w-singletint-clear,west,clear panel, 04/08  21:00:00,21.85,134999.9863,25.24358305,23.99958978,24.62158641,0,303.4419548,23.99958978,0.009325527,48.69411799,0,0,0,480.1547413,1728557.069,378.531746,1362714.286,0,0,335349.027
w-singletint-clear,west,clear panel, 04/08  22:00:00,21.575,134999.9863,25.13988868,23.99965178,24.56977023,0,276.7414564,23.99965178,0.009488349,49.53137142,0,0,0,452.0835712,1627500.856,349.5218871,1258278.793,0,0,335349.027
w-singletint-clear,west,clear panel, 04/08  23:00:00,21.375,114749.9883,25.00124643,23.99974016,24.5004933,0,214.3881287,23.99974016,0.009673349,50.48203152,0,0,0,374.9852288,1349946.824,285.517602,1027863.367,0,0,335349.027
w-singletint-clear,west,clear panel, 04/08  24:00:00,21.175,55349.99437,24.85964138,23.99978445,24.42971292,0,171.3273957,23.99978445,0.009919554,51.74657821,0,0,0,323.2633107,1163747.919,240.7866064,866831.7832,0,0,335349.027
w-singletint-clear,west,clear panel, 04/09  01:00:00,20.975,35099.99643,24.75296063,23.99976891,24.37636477,0,162.6162856,23.99976891,0.010211439,53.21072926,0,0,0,317.3924678,1142612.884,230.3882163,829397.5788,0,0,335349.027
w-singletint-clear,west,clear panel, 04/09  02:00:00,20.8375,35099.99643,24.66652827,23.99976107,24.33314467,0,147.9305806,23.99976107,0.010495629,54.64636363,0,0,0,303.6364832,1093091.339,214.5371367,772333.692,0,0,335349.027
w-singletint-clear,west,clear panel, 04/09  03:00:00,20.675,14849.99849,24.58402189,23.99977706,24.29189947,0,133.7979,23.99977706,0.010753729,55.93161179,0,0,0,288.6323047,1039076.297,199.0326146,716517.4127,0,0,335349.027
w-singletint-clear,west,clear panel, 04/09  04:00:00,20.725,14849.99849,24.51986552,23.99979137,24.25982844,0,123.6848951,23.99979137,0.010987702,57.10567124,0,0,0,280.428622,1009543.039,189.3304974,681589.7907,0,0,335349.027
w-singletint-clear,west,clear panel, 04/09  05:00:00,20.8625,14849.99849,24.46950327,23.99980256,24.23465291,0,116.2609265,23.99980256,0.011186558,58.12088228,0,0,0,275.960811,993458.9198,183.0537028,658993.3302,0,0,335349.027
w-singletint-clear,west,clear panel, 04/09  06:00:00,21.025,14849.99849,24.42833758,23.99981103,24.2140743,0,110.438133,23.99981103,0.011354627,58.97841744,0,0,0,273.2489789,983696.3242,178.5883616,642918.1017,0,0,335349.027
w-singletint-clear,west,clear panel, 04/09  07:00:00,21.225,55349.99437,24.4944518,23.99983669,24.24714424,0,120.3101868,23.99983669,0.011419436,59.30890882,0,0,0,293.5403181,1056745.145,190.1240769,684446.6768,0,0,335349.027
w-singletint-clear,west,clear panel, 04/09  08:00:00,21.425,55349.99437,24.74314621,23.99983475,24.37149048,0,179.4551757,23.99983475,0.011201744,58.19821761,0,0,0,382.597511,1377351.04,250.9039897,903254.3628,0,0,335349.027
w-singletint-clear,west,clear panel, 04/09  09:00:00,21.625,75599.99231,24.9970329,23.99977364,24.49840327,0,252.4834303,23.99977364,0.010805869,56.17674499,0,0,0,480.6716463,1730417.927,325.5590936,1172012.737,0,0,335349.027
w-singletint-clear,west,clear panel, 04/09  10:00:00,22.5125,75599.99231,25.45293688,23.99974839,24.72634264,0,303.1394046,23.99974839,0.010386528,54.03261276,0,0,0,544.1490085,1958936.431,383.6588389,1381171.82,0,0,335349.027
w-singletint-clear,west,clear panel, 04/09  11:00:00,23.8125,55349.99437,25.76552127,23.99975415,24.88263771,0,338.533515,23.99975415,0.010105886,52.59605746,0,0,0,589.6020317,2122567.314,430.008263,1548029.747,0,0,335349.027
w-singletint-clear,west,clear panel, 04/09  12:00:00,25.1125,44549.99547,25.96853206,23.9997305,24.98413128,0,385.2075567,23.9997305,0.009959688,51.84725254,0,0,0,655.0469269,2358168.937,487.6385729,1755498.863,0,0,335349.027
w-singletint-clear,west,clear panel, 04/09  13:00:00,25.725,44549.99547,26.1381972,23.99971114,25.06895417,0,423.6304998,23.99971114,0.009864645,51.32763028,0,0,0,704.5494482,2536378.013,531.2069696,1912345.091,0,0,335349.027
w-singletint-clear,west,clear panel, 04/09  14:00:00,25.8625,44549.99547,26.60090985,23.9995973,25.30025357,0,534.4733559,23.9995973,0.009629629,50.07273478,0,0,0,836.7926956,3012453.704,643.1078606,2315188.298,0,0,335349.027
w-singletint-clear,west,clear panel, 04/09  15:00:00,26.025,44549.99547,26.83813853,23.99953083,25.41883468,0,600.1857407,23.99953083,0.009339291,48.56686656,0,0,0,898.2093833,3233553.78,710.185499,2556667.796,0,0,335349.027
w-singletint-clear,west,clear panel, 04/09  16:00:00,25.725,44549.99547,26.57867845,23.9996472,25.28916283,0,532.515628,23.9996472,0.009243231,48.04368172,0,0,0,797.9745558,2872708.401,640.0701456,2304252.524,0,0,335349.027
w-singletint-clear,west,clear panel, 04/09  17:00:00,25.1875,44549.99547,26.65738923,23.99963147,25.32851035,0,550.7834636,23.99963147,0.009138716,47.45988647,0,0,0,808.9620742,2912263.467,653.7690145,2353568.452,0,0,335349.027
w-singletint-clear,west,clear panel, 04/09  18:00:00,24.625,44549.99547,26.26848389,23.9996357,25.13405979,0,482.169075,23.9996357,0.009100869,47.21777367,0,0,0,712.5363272,2565130.778,580.4729571,2089702.646,0,0,335349.027
w-singletint-clear,west,clear panel, 04/09  19:00:00,23.9625,114749.9883,25.80358113,23.999683,24.90163206,0,383.7160056,23.999683,0.009213151,47.77335651,0,0,0,590.9140133,2127290.448,476.5044172,1715415.902,0,0,335349.027
w-singletint-clear,west,clear panel, 04/09  20:00:00,23.2,134999.9863,25.51234455,23.99962068,24.75598262,0,339.2743121,23.99962068,0.009480461,49.13878489,0,0,0,541.2760867,1948593.912,425.6668219,1532400.559,0,0,335349.027
w-singletint-clear,west,clear panel, 04/09  21:00:00,22.4625,134999.9863,25.36184479,23.99954588,24.68069534,0,326.0700215,23.99954588,0.009712274,50.32210623,0,0,0,531.3573249,1912886.37,406.2426635,1462473.589,0,0,335349.027
w-singletint-clear,west,clear panel, 04/09  22:00:00,22.2,134999.9863,25.24971494,23.99961098,24.62466296,0,297.699504,23.99961098,0.009819891,50.87084982,0,0,0,498.1706499,1793414.34,375.6740046,1352426.416,0,0,335349.027
w-singletint-clear,west,clear panel, 04/09  23:00:00,22.2,114749.9883,25.11436606,23.99970844,24.55703725,0,235.3744952,23.99970844,0.009991982,51.74791619,0,0,0,420.7677124,1514763.765,313.3828739,1128178.346,0,0,335349.027
w-singletint-clear,west,clear panel, 04/09  24:00:00,22.2,55349.99437,24.97855366,23.99975643,24.48915504,0,192.9173894,23.99975643,0.010253291,53.07911164,0,0,0,371.9003873,1338841.394,270.9331579,975359.3686,0,0,335349.027
w-singletint-clear,west,clear panel, 04/10  01:00:00,21.5125,29699.99698,24.84863857,23.99974674,24.42419265,0,179.7106846,23.99974674,0.010535688,54.5167063,0,0,0,355.7296596,1280626.775,251.9484702,907014.4928,0,0,335349.027
w-singletint-clear,west,clear panel, 04/10  02:00:00,20.4125,22949.99767,24.70880853,23.99975561,24.35428207,0,154.3924044,23.99975561,0.010762071,55.63250022,0,0,0,315.0227498,1134081.899,217.410454,782677.6344,0,0,335349.027
w-singletint-clear,west,clear panel, 04/10  03:00:00,19.3125,14849.99849,24.57017342,23.99978969,24.28498156,0,129.3942514,23.99978969,0.010935798,56.49329353,0,0,0,270.9788714,975523.9371,183.21093,659559.3479,0,0,335349.027
w-singletint-clear,west,clear panel, 04/10  04:00:00,18.65,14849.99849,24.44839899,23.99982524,24.22411211,0,108.4425256,23.99982524,0.011075282,57.20113873,0,0,0,235.2038328,846733.7981,156.7443656,564279.716,0,0,335349.027
w-singletint-clear,west,clear panel, 04/10  05:00:00,18.3125,14849.99849,24.3460729,23.99985496,24.17296393,0,91.94773483,23.99985496,0.011146418,57.59885255,0,0,0,207.6429573,747514.6462,137.4689418,494888.1905,0,0,335349.027
w-singletint-clear,west,clear panel, 04/10  06:00:00,17.95,29699.99698,24.255913,23.99988081,24.1278969,0,78.27935725,23.99988081,0.011163827,57.70927215,0,0,0,182.7961066,658065.9837,120.8169321,434940.9555,0,0,335349.027
w-singletint-clear,west,clear panel, 04/10  07:00:00,18.1125,59399.99396,24.33508511,23.99988239,24.16748375,0,122.9918221,23.99988239,0.010960915,56.71453686,0,0,0,249.1085385,896790.7386,166.8901189,600804.4281,0,0,335349.027
w-singletint-clear,west,clear panel, 04/10  08:00:00,18.675,75599.99231,24.63013973,23.99986449,24.31500211,0,185.0168112,23.99986449,0.010441567,54.12677485,0,0,0,334.226096,1203213.946,233.5838164,840901.7391,0,0,335349.027
w-singletint-clear,west,clear panel, 04/10  09:00:00,19.2125,59399.99396,24.78812843,23.99989312,24.39401078,0,164.1985918,23.99989312,0.01000367,51.9459487,0,0,0,296.9348219,1068965.359,217.3016284,782285.8621,0,0,335349.027
w-singletint-clear,west,clear panel, 04/10  10:00:00,19.9,59399.99396,25.1113045,23.9999101,24.5556073,0,208.0655832,23.9999101,0.009590872,49.85403241,0,0,0,350.5650443,1262034.159,266.9136771,960889.2376,0,0,335349.027
w-singletint-clear,west,clear panel, 04/10  11:00:00,20.6375,37799.99615,25.47047855,23.9998942,24.73518638,0,261.8501652,23.9998942,0.009096784,47.35275722,0,0,0,408.5658033,1470836.892,326.8631597,1176707.375,0,0,335349.027
w-singletint-clear,west,clear panel, 04/10  12:00:00,21.4,37799.99615,25.77252515,23.99985283,24.88618899,0,327.6533029,23.99985283,0.008609098,44.86626261,0,0,0,474.3189732,1707548.303,399.0278297,1436500.187,0,0,335349.027
w-singletint-clear,west,clear panel, 04/10  13:00:00,21.825,37799.99615,25.97195445,23.9998354,24.98589492,0,373.3948507,23.9998354,0.008202552,42.77523232,0,0,0,511.4103121,1841077.123,448.3333948,1614000.221,0,0,335349.027
w-singletint-clear,west,clear panel, 04/10  14:00:00,21.9625,37799.99615,26.03776817,23.99985049,25.01880933,0,388.299778,23.99985049,0.007944964,41.42256862,0,0,0,515.9426656,1857393.596,464.4176621,1671903.583,0,0,335349.027
w-singletint-clear,west,clear panel, 04/10  15:00:00,22.125,37799.99615,26.21328623,23.99984865,25.10656744,0,428.9348229,23.99984865,0.007773059,40.52179818,0,0,0,552.7013678,1989724.924,506.4155631,1823096.027,0,0,335349.027
w-singletint-clear,west,clear panel, 04/10  16:00:00,21.6375,37799.99615,26.22417681,23.99982781,25.11200231,0,436.2791622,23.99982781,0.007664768,39.98965231,0,0,0,552.4274531,1988738.831,509.7180578,1834985.008,0,0,335349.027
w-singletint-clear,west,clear panel, 04/10  17:00:00,20.675,37799.99615,26.18983156,23.99974831,25.09478993,0,439.3625014,23.99974831,0.007620173,39.77523299,0,0,0,547.8071414,1972105.709,504.8005308,1817281.911,0,0,335349.027
w-singletint-clear,west,clear panel, 04/10  18:00:00,19.7375,37799.99615,25.79124696,23.99973675,24.89549186,0,378.6921709,23.99973675,0.007586958,39.62920003,0,0,0,475.25641,1710923.076,436.361311,1570900.72,0,0,335349.027
w-singletint-clear,west,clear panel, 04/10  19:00:00,18.7125,90449.9908,25.36052524,23.99979326,24.68015925,0,290.9033658,23.99979326,0.007571864,39.59146888,0,0,0,372.4411681,1340788.205,340.0952282,1224342.822,0,0,335349.027
w-singletint-clear,west,clear panel, 04/10  20:00:00,17.6125,120149.9878,25.01759034,23.99980272,24.50869653,0,228.2227214,23.99980272,0.007608251,39.81991449,0,0,0,296.2637156,1066549.376,268.3218132,965958.5275,0,0,335349.027
w-singletint-clear,west,clear panel, 04/10  21:00:00,16.5125,134999.9863,24.83719049,23.99979364,24.41849207,0,209.1458688,23.99979364,0.007621785,39.93043996,0,0,0,267.658138,963569.297,240.145432,864523.5552,0,0,335349.027
w-singletint-clear,west,clear panel, 04/10  22:00:00,15.5375,120149.9878,24.68632667,23.99978866,24.34305767,0,189.2226371,23.99978866,0.007642982,40.08084948,0,0,0,238.3906205,858206.2338,212.1415598,763709.6152,0,0,335349.027
w-singletint-clear,west,clear panel, 04/10  23:00:00,14.575,90449.9908,24.49095025,23.99982276,24.24538651,0,121.8482851,23.99982276,0.007769538,40.77761529,0,0,0,156.1381261,562097.254,136.7869238,492432.9255,0,0,335349.027
w-singletint-clear,west,clear panel, 04/10  24:00:00,13.6375,44549.99547,24.29129799,23.99994711,24.14562255,0,70.41594539,23.99994711,0.007962237,41.81822513,0,0,0,90.50395654,325814.2435,77.56583977,279237.0232,0,0,335349.027
w-singletint-clear,west,clear panel, 04/11  01:00:00,13.05,29699.99698,24.12770523,24.0002841,24.06399466,0,43.90477939,24.0002841,0.008160016,42.85884725,0,0,0,55.00819867,198029.5152,46.20266744,166329.6028,0,0,335349.027
w-singletint-clear,west,clear panel, 04/11  02:00:00,12.7125,22949.99767,23.98815491,24.00018087,23.99416789,0,24.02661068,24.00018087,0.008320942,43.66549511,0,0,0,28.45307727,102431.0782,23.557503,84807.01081,0,0,335349.027
w-singletint-clear,west,clear panel, 04/11  03:00:00,12.35,14849.99849,23.86013587,24.03594729,23.94804158,0,4.118345128,24.03594729,0.008461427,44.28090055,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 04/11  04:00:00,12.2,14849.99849,23.73440159,23.94409033,23.83924596,0,1.30230973,23.94409033,0.008546033,44.96522341,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 04/11  05:00:00,12.2,14849.99849,23.61024582,23.83709667,23.72367124,0,0.597102786,23.83709667,0.008559406,45.35380786,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 04/11  06:00:00,12.2,29699.99698,23.49596485,23.74204756,23.6190062,0.103259162,0.160757205,23.74204756,0.008521031,45.42927185,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 04/11  07:00:00,12.7625,59399.99396,23.58137744,23.9285369,23.75495717,0,25.25056415,23.9285369,0.008360995,44.09174005,0,0,0,22.63128631,81472.63071,18.72058353,67394.10072,0,0,335349.027
w-singletint-clear,west,clear panel, 04/11  08:00:00,13.725,75599.99231,23.97097098,23.998194,23.98458249,0,79.61503467,23.998194,0.007965102,41.87949189,0,0,0,102.2259458,368013.4048,87.48687605,314952.7538,0,0,335349.027
w-singletint-clear,west,clear panel, 04/11  09:00:00,14.6625,59399.99396,24.28007568,24.00039289,24.14023428,0,76.76669629,24.00039289,0.007499071,39.49302644,0,0,0,103.4099648,372275.8732,92.68977139,333683.177,0,0,335349.027
w-singletint-clear,west,clear panel, 04/11  10:00:00,15.8125,59399.99396,24.57362438,24.00040037,24.28701237,0,114.3187869,24.00040037,0.007033422,37.08234223,0,0,0,149.0442279,536559.2205,139.7747249,503189.0095,0,0,335349.027
w-singletint-clear,west,clear panel, 04/11  11:00:00,17.1125,37799.99615,24.88365309,24.00017967,24.44191638,0,149.9314606,24.00017967,0.006653913,35.10315485,0,0,0,190.3448258,685241.3729,186.1352862,670087.0304,0,0,335349.027
w-singletint-clear,west,clear panel, 04/11  12:00:00,18.4125,37799.99615,25.15720915,23.99997521,24.57859218,0,199.5359777,23.99997521,0.006390052,33.72574553,0,0,0,246.5554683,887599.6858,246.4805177,887329.8636,0,0,335349.027
w-singletint-clear,west,clear panel, 04/11  13:00:00,19.15,37799.99615,25.31974413,23.99994667,24.6598454,0,231.5285204,23.99994667,0.0062074,32.75070147,0,0,0,284.5578239,1024408.166,284.5578239,1024408.166,0,0,335349.027
w-singletint-clear,west,clear panel, 04/11  14:00:00,19.4875,37799.99615,26.04075929,23.99991319,25.02033624,0,387.4758424,23.99991319,0.006112412,32.22185483,0,0,0,443.2756283,1595792.262,443.2756283,1595792.262,0,0,335349.027
w-singletint-clear,west,clear panel, 04/11  15:00:00,19.85,37799.99615,27.46669085,23.99985249,25.73327167,0,771.4517947,23.99985249,0.006090811,32.07669586,0,0,0,830.2288139,2988823.73,830.2288139,2988823.73,0,0,335349.027
w-singletint-clear,west,clear panel, 04/11  16:00:00,19.875,37799.99615,28.56670646,24.07279525,26.31975086,0,1091.116039,24.07279525,0.006139371,32.17642982,0,0,0,1144.248925,4119296.13,1144.248925,4119296.13,0,0,335349.027
w-singletint-clear,west,clear panel, 04/11  17:00:00,19.675,37799.99615,28.93928227,24.3372611,26.63827169,0,1144.587775,24.3372611,0.006252585,32.2282438,0,0,0,1197.82293,4312162.546,1197.82293,4312162.546,0,0,335349.027
w-singletint-clear,west,clear panel, 04/11  18:00:00,19.475,37799.99615,28.22547434,24.04872057,26.13709746,0,1025.959293,24.04872057,0.006371587,33.3961755,0,0,0,1087.605096,3915378.345,1087.605096,3915378.345,0,0,335349.027
w-singletint-clear,west,clear panel, 04/11  19:00:00,18.7125,90449.9908,26.85176131,23.99987992,25.42582062,0,654.887594,23.99987992,0.006461249,33.96010194,0,0,0,704.2831753,2535419.431,704.2831753,2535419.431,0,0,335349.027
w-singletint-clear,west,clear panel, 04/11  20:00:00,17.6125,120149.9878,25.95271357,23.99980252,24.97625804,0,434.4714081,23.99980252,0.00661125,34.76244508,0,0,0,479.1566996,1724964.119,474.6996577,1708918.768,0,0,335349.027
w-singletint-clear,west,clear panel, 04/11  21:00:00,16.5125,134999.9863,25.58532592,24.00002693,24.79267643,0,363.8236754,24.00002693,0.006737732,35.45577517,0,0,0,407.3176732,1466343.624,394.921011,1421715.64,0,0,335349.027
w-singletint-clear,west,clear panel, 04/11  22:00:00,15.725,120149.9878,25.32433811,23.99973643,24.66203727,0,315.2636143,23.99973643,0.00683056,35.95319053,0,0,0,355.2329994,1278838.798,339.8642326,1223511.237,0,0,335349.027
w-singletint-clear,west,clear panel, 04/11  23:00:00,15.1875,90449.9908,25.0518252,23.99973411,24.52577966,0,226.5731721,23.99973411,0.006933159,36.48727878,0,0,0,260.7514967,938705.388,246.7398931,888263.6151,0,0,335349.027
w-singletint-clear,west,clear panel, 04/11  24:00:00,14.625,44549.99547,24.79935457,24.00007449,24.39971453,0,159.2136419,24.00007449,0.007030043,36.99069931,0,0,0,186.8055783,672500.0817,174.7378506,629056.2622,0,0,335349.027
w-singletint-clear,west,clear panel, 04/12  01:00:00,14.0875,29699.99698,24.59364366,24.00024575,24.29694471,0,119.7661947,24.00024575,0.007108624,37.37542815,0,0,0,141.2711931,508576.2951,130.8661106,471117.9983,0,0,335349.027
w-singletint-clear,west,clear panel, 04/12  02:00:00,13.525,22949.99767,24.41479209,24.0002313,24.20751169,0,87.79558471,24.0002313,0.007193012,37.79975143,0,0,0,102.8044417,370095.99,94.2411484,339268.1342,0,0,335349.027
w-singletint-clear,west,clear panel, 04/12  03:00:00,12.9875,14849.99849,24.25145402,24.00019255,24.12582329,0,60.41745611,24.00019255,0.007287595,38.29112195,0,0,0,68.85942856,247893.9428,62.41730747,224702.3069,0,0,335349.027
w-singletint-clear,west,clear panel, 04/12  04:00:00,12.675,14849.99849,24.11095629,24.00013296,24.05554463,0,39.27368696,24.00013296,0.007411963,38.91229767,0,0,0,43.15543109,155359.5519,38.64053642,139105.9311,0,0,335349.027
w-singletint-clear,west,clear panel, 04/12  05:00:00,12.475,14849.99849,23.98996746,24.00006748,23.99501747,0,23.22474635,24.00006748,0.007618644,39.96923228,0,0,0,23.7219311,85398.95197,20.85568932,75080.48155,0,0,335349.027
w-singletint-clear,west,clear panel, 04/12  06:00:00,12.275,29699.99698,23.88904809,24.03005515,23.95955162,0,8.52334114,24.03005515,0.00789821,41.31621658,0,0,0,3.525590139,12692.1245,3.050296524,10981.06749,0,0,335349.027
w-singletint-clear,west,clear panel, 04/12  07:00:00,12.575,59399.99396,23.94486462,24.00692377,23.9758942,0,53.30552043,24.00692377,0.008088557,42.34249197,0,0,0,62.61193079,225402.9509,52.69185807,189690.689,0,0,335349.027
w-singletint-clear,west,clear panel, 04/12  08:00:00,13.1125,75599.99231,24.25150547,24.000074,24.12578973,0,114.3145941,24.000074,0.008002127,41.91296361,0,0,0,138.3844413,498183.9888,117.1515101,421745.4363,0,0,335349.027
w-singletint-clear,west,clear panel, 04/12  09:00:00,13.675,59399.99396,24.55338671,23.99994616,24.27666643,0,118.072817,23.99994616,0.007819636,40.96932252,0,0,0,145.4753215,523711.1573,125.5665263,452039.4947,0,0,335349.027
w-singletint-clear,west,clear panel, 04/12  10:00:00,13.775,59399.99396,24.80051272,23.99995266,24.40023269,0,150.8536385,23.99995266,0.007602309,39.84439939,0,0,0,181.5067372,653424.2538,159.1595887,572974.5193,0,0,335349.027
w-singletint-clear,west,clear panel, 04/12  11:00:00,13.575,37799.99615,24.91320154,23.99996139,24.45658146,0,154.3289763,23.99996139,0.007427159,38.96191731,0,0,0,181.2688973,652568.0304,160.9530292,579430.905,0,0,335349.027
w-singletint-clear,west,clear panel, 04/12  12:00:00,13.375,37799.99615,24.86384955,23.99996116,24.43190535,0,143.9913939,23.99996116,0.007353389,38.59418572,0,0,0,166.9461551,601006.1583,148.9320559,536155.4014,0,0,335349.027
