Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-clear,west,clear panel, 04/12  13:00:00,13.55,37799.99615,25.06616863,23.99995201,24.53306032,0,180.6690078,23.99995201,0.007318322,38.3879664,0,0,0,208.883426,751980.3334,187.0387626,673339.5452,0,0,335349.027
w-singletint-clear,west,clear panel, 04/12  14:00:00,13.8875,37799.99615,25.24887242,23.99993809,24.62440525,0,217.6321758,23.99993809,0.007274186,38.12043719,0,0,0,251.8014851,906485.3465,226.7895627,816442.4258,0,0,335349.027
w-singletint-clear,west,clear panel, 04/12  15:00:00,14.25,37799.99615,25.16546471,23.99994023,24.58270247,0,203.0242942,23.99994023,0.00725841,38.02420404,0,0,0,237.8592091,856293.1528,215.185385,774667.3861,0,0,335349.027
w-singletint-clear,west,clear panel, 04/12  16:00:00,14.525,37799.99615,25.29878426,23.99991721,24.64935073,0,232.2635924,23.99991721,0.007275765,38.11412171,0,0,0,272.4060314,980661.7132,246.7079202,888148.5126,0,0,335349.027
w-singletint-clear,west,clear panel, 04/12  17:00:00,14.725,37799.99615,25.27715111,23.99985979,24.63850545,0,241.5271831,23.99985979,0.007332988,38.38608487,0,0,0,284.7341285,1025042.863,257.6343678,927483.7243,0,0,335349.027
w-singletint-clear,west,clear panel, 04/12  18:00:00,14.925,37799.99615,25.04815263,23.99984362,24.52399812,0,222.9523022,23.99984362,0.007410889,38.77435993,0,0,0,267.2399547,962063.8369,240.7266361,866615.89,0,0,335349.027
w-singletint-clear,west,clear panel, 04/12  19:00:00,14.625,90449.9908,24.88969682,23.99985378,24.4447753,0,193.1141427,23.99985378,0.007487852,39.17221768,0,0,0,233.2914389,839849.1801,208.3799731,750167.9032,0,0,335349.027
w-singletint-clear,west,clear panel, 04/12  20:00:00,14.0875,120149.9878,24.51011743,23.99986071,24.25498907,0,128.5900378,23.99986071,0.007706153,40.32594651,0,0,0,159.0929252,572734.5306,139.3608552,501699.0786,0,0,335349.027
w-singletint-clear,west,clear panel, 04/12  21:00:00,13.525,134999.9863,24.35686686,23.99984946,24.17835816,0,118.283841,23.99984946,0.007980907,41.7613354,0,0,0,146.0324933,525716.976,124.3376355,447615.4877,0,0,335349.027
w-singletint-clear,west,clear panel, 04/12  22:00:00,12.8625,120149.9878,24.23330747,23.99984871,24.11657809,0,106.5696713,23.99984871,0.008248044,43.14088594,0,0,0,129.1187736,464827.5849,107.1163831,385618.9792,0,0,335349.027
w-singletint-clear,west,clear panel, 04/12  23:00:00,12.1,90449.9908,24.05446063,24.00025276,24.0273567,0,46.96437102,24.00025276,0.008535609,44.65198316,0,0,0,50.9080016,183268.8057,41.20038404,148321.3825,0,0,335349.027
w-singletint-clear,west,clear panel, 04/12  24:00:00,11.3625,44549.99547,23.86352041,23.96362848,23.91357444,0,8.9872874,23.96362848,0.008838774,46.33617699,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 04/13  01:00:00,10.5375,29699.99698,23.65873678,23.73768948,23.69821313,0,9.571391157,23.73768948,0.009052974,48.1230669,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 04/13  02:00:00,9.575,22949.99767,23.42425261,23.4473189,23.43578576,0,14.21759649,23.4473189,0.009134108,49.42299535,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 04/13  03:00:00,8.6375,14849.99849,23.16715487,23.13751871,23.15233679,0,18.9931372,23.13751871,0.009105793,50.23377828,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 04/13  04:00:00,8.3,14849.99849,22.93163405,22.87750209,22.90456807,0,22.19337662,22.87750209,0.00901922,50.57119935,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 04/13  05:00:00,8.3,14849.99849,22.74061427,22.70240838,22.72151132,0,22.0655591,22.70240838,0.008936299,50.67976034,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 04/13  06:00:00,8.3,29699.99698,22.58621756,22.56814933,22.57718344,0,22.11356889,22.56814933,0.008863276,50.70207694,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 04/13  07:00:00,9.2375,59399.99396,22.66922365,22.80671627,22.73796996,0,36.89832986,22.80671627,0.008783446,49.56292621,0,0,0,8.589590716,30922.52658,6.401314895,23044.73362,0,0,335349.027
w-singletint-clear,west,clear panel, 04/13  08:00:00,10.7375,75599.99231,23.01049485,23.34060915,23.175552,0,38.54053458,23.34060915,0.008736341,47.75298741,0,0,0,15.08020191,54288.72689,11.51832947,41465.98611,0,0,335349.027
w-singletint-clear,west,clear panel, 04/13  09:00:00,12.2375,59399.99396,23.42454814,23.65068574,23.53761694,0,14.5680411,23.65068574,0.008815649,47.31424642,0,0,0,8.775210226,31590.75681,6.781318356,24412.74608,0,0,335349.027
w-singletint-clear,west,clear panel, 04/13  10:00:00,14.7375,59399.99396,23.92499365,23.96861581,23.94680473,0,30.00059421,23.96861581,0.008948353,47.12530584,0,0,0,52.31709444,188341.54,41.01518309,147654.6591,0,0,335349.027
w-singletint-clear,west,clear panel, 04/13  11:00:00,17.9,37799.99615,24.29220123,23.99937202,24.14578662,0,60.58944121,23.99937202,0.008929527,46.94076293,0,0,0,128.4087383,462271.458,102.8252775,370170.999,0,0,335349.027
w-singletint-clear,west,clear panel, 04/13  12:00:00,21.0375,37799.99615,24.61334469,23.99998197,24.30666333,0,108.081796,23.99998197,0.008776896,46.14784991,0,0,0,212.8001468,766080.5283,176.5524637,635588.8694,0,0,335349.027
w-singletint-clear,west,clear panel, 04/13  13:00:00,22.575,37799.99615,24.92985692,23.99996709,24.464912,0,162.4837272,23.99996709,0.008502111,44.69444961,0,0,0,283.6130858,1021007.109,243.7448337,877481.4014,0,0,335349.027
w-singletint-clear,west,clear panel, 04/13  14:00:00,23.1125,37799.99615,25.85837792,23.99987466,24.92912629,0,357.3001302,23.99987466,0.008161166,42.90915399,0,0,0,498.8271425,1795777.713,442.9539158,1594634.097,0,0,335349.027
w-singletint-clear,west,clear panel, 04/13  15:00:00,23.675,37799.99615,27.56119047,23.99959214,25.7803913,0,815.7627347,23.99959214,0.00767949,40.40815294,0,0,0,977.1120201,3517603.272,905.8940438,3261218.558,0,0,335349.027
w-singletint-clear,west,clear panel, 04/13  16:00:00,23.65,37799.99615,29.15171696,24.50205149,26.82688423,0,1165.271502,24.50205149,0.007369646,37.63149873,0,0,0,1275.170345,4590613.242,1231.818928,4434548.139,0,0,335349.027
w-singletint-clear,west,clear panel, 04/13  17:00:00,23.3125,37799.99615,30.30201217,25.42622598,27.86411908,0,1267.979178,25.42622598,0.00749828,36.20408566,1,0,1,1347.043388,4849356.197,1328.973088,4784303.119,0,0,335349.027
w-singletint-clear,west,clear panel, 04/13  18:00:00,22.95,37799.99615,29.8096885,25.042983,27.42633575,0,1225.775189,25.042983,0.007600543,37.54309318,0.5,0,0.5,1361.853836,4902673.809,1322.443826,4760797.774,0,0,335349.027
w-singletint-clear,west,clear panel, 04/13  19:00:00,21.9875,90449.9908,28.14738141,24.10892013,26.12815077,0,997.4051335,24.10892013,0.007411319,38.71816494,0,0,0,1144.571577,4120457.679,1084.412533,3903885.12,0,0,335349.027
w-singletint-clear,west,clear panel, 04/13  20:00:00,20.6875,120149.9878,26.66417076,23.99991803,25.3320444,0,611.7672825,23.99991803,0.0073879,38.85193449,0,0,0,722.3065944,2600303.74,677.3874692,2438594.889,0,0,335349.027
w-singletint-clear,west,clear panel, 04/13  21:00:00,19.3875,134999.9863,26.12232576,23.99956771,25.06094674,0,489.9728757,23.99956771,0.007474319,39.32672185,0,0,0,591.7116278,2130161.86,544.698491,1960914.568,0,0,335349.027
w-singletint-clear,west,clear panel, 04/13  22:00:00,18.525,120149.9878,25.78930787,23.99958404,24.89444595,0,420.1312897,23.99958404,0.007582085,39.90196405,0,0,0,516.0128579,1857646.288,467.6925324,1683693.117,0,0,335349.027
w-singletint-clear,west,clear panel, 04/13  23:00:00,17.9875,90449.9908,25.48929134,23.99962738,24.74445936,0,321.5708451,23.99962738,0.00776847,40.87062335,0,0,0,409.8227674,1475361.963,364.673577,1312824.877,0,0,335349.027
w-singletint-clear,west,clear panel, 04/13  24:00:00,17.425,44549.99547,25.22072835,23.99968628,24.61020732,0,247.3875883,23.99968628,0.00798916,42.04346446,0,0,0,328.7258846,1183413.185,285.8111108,1028919.999,0,0,335349.027
w-singletint-clear,west,clear panel, 04/14  01:00:00,16.7625,29699.99698,24.9921257,23.99974237,24.49593403,0,199.9820168,23.99974237,0.008165684,42.94928024,0,0,0,272.8884292,982398.3451,232.9352956,838567.064,0,0,335349.027
w-singletint-clear,west,clear panel, 04/14  02:00:00,16,22949.99767,24.78490763,23.99979132,24.39234948,0,158.9377437,23.99979132,0.008221537,43.22275674,0,0,0,219.1422521,788912.1077,185.6322587,668276.1314,0,0,335349.027
w-singletint-clear,west,clear panel, 04/14  03:00:00,15.2625,14849.99849,24.59242515,23.99984082,24.29613298,0,122.3353393,23.99984082,0.008198679,43.10402018,0,0,0,168.931313,608152.7267,142.9957272,514784.6181,0,0,335349.027
w-singletint-clear,west,clear panel, 04/14  04:00:00,13.75,14849.99849,24.39023329,23.99988113,24.19505721,0,84.37579716,23.99988113,0.008162728,42.91735649,0,0,0,109.8682645,395525.752,92.53684152,333132.6295,0,0,335349.027
w-singletint-clear,west,clear panel, 04/14  05:00:00,11.6875,14849.99849,24.16774083,24.00019627,24.08396855,0,43.23392034,24.00019627,0.008208229,43.15265181,0,0,0,41.30981681,148715.3405,34.31247668,123524.916,0,0,335349.027
w-singletint-clear,west,clear panel, 04/14  06:00:00,9.65,29699.99698,23.93878128,23.90346444,23.92112286,0,19.4089995,23.90346444,0.008299605,43.91001513,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 04/14  07:00:00,10.4,59399.99396,23.98149226,23.95612835,23.96881031,0,51.78657423,23.95612835,0.008322493,43.90596223,0,0,0,33.36621825,120118.3857,27.08176014,97494.33652,0,0,335349.027
w-singletint-clear,west,clear panel, 04/14  08:00:00,12.8,75599.99231,24.28697168,23.99931087,24.14314128,0,116.2597144,23.99931087,0.008237657,43.35143054,0,0,0,141.1217469,508038.2888,116.2608433,418539.0359,0,0,335349.027
w-singletint-clear,west,clear panel, 04/14  09:00:00,15.2,59399.99396,24.5857876,23.99990895,24.29284828,0,124.7626027,23.99990895,0.008212097,43.24443143,0,0,0,173.0261729,622894.2225,144.6976185,520911.4268,0,0,335349.027
w-singletint-clear,west,clear panel, 04/14  10:00:00,17.2875,59399.99396,24.80178622,23.99993025,24.40085824,0,154.4844025,23.99993025,0.008234759,43.37854544,0,0,0,227.4083325,818669.9971,191.7271172,690217.6218,0,0,335349.027
w-singletint-clear,west,clear panel, 04/14  11:00:00,19.125,37799.99615,25.01407786,23.99994006,24.50700896,0,173.3687555,23.99994006,0.008256553,43.4643722,0,0,0,265.1176049,954423.3776,225.8891281,813200.8611,0,0,335349.027
w-singletint-clear,west,clear panel, 04/14  12:00:00,20.9875,37799.99615,25.25996173,23.99992766,24.6299447,0,220.3468901,23.99992766,0.008291571,43.62981788,0,0,0,335.2943531,1207059.671,288.3692321,1038129.236,0,0,335349.027
w-singletint-clear,west,clear panel, 04/14  13:00:00,22.3875,37799.99615,25.42722747,23.9999164,24.71357193,0,255.3484491,23.9999164,0.008306674,43.68067527,0,0,0,386.0404539,1389745.634,335.0335753,1206120.871,0,0,335349.027
w-singletint-clear,west,clear panel, 04/14  14:00:00,23.4875,37799.99615,26.21581011,23.99984929,25.1078297,0,434.1105662,23.99984929,0.00822472,43.21185365,0,0,0,594.6491596,2140736.974,522.8998813,1882439.573,0,0,335349.027
w-singletint-clear,west,clear panel, 04/14  15:00:00,24.5875,37799.99615,27.7301093,23.99958518,25.86484724,0,855.8746817,23.99958518,0.00791919,41.61152412,0,0,0,1051.678434,3786042.363,953.637689,3433095.681,0,0,335349.027
w-singletint-clear,west,clear panel, 04/14  16:00:00,25,37799.99615,29.30164585,24.60267814,26.952162,0,1177.149376,24.60267814,0.007704166,39.04284219,0.25,0,0.25,1331.143777,4792117.596,1255.652445,4520348.802,0,0,335349.027
w-singletint-clear,west,clear panel, 04/14  17:00:00,25,37799.99615,30.83940241,25.83571931,28.33756086,0,1314.456516,25.83571931,0.007939634,37.35093773,1,0,1,1427.472251,5138900.103,1375.860279,4953097.003,0,0,335349.027
w-singletint-clear,west,clear panel, 04/14  18:00:00,25,37799.99615,31.7351118,26.52671393,29.13091286,0,1391.953313,26.52671393,0.008237188,37.16096553,1,0,1,1518.509368,5466633.724,1467.411984,5282683.144,0,0,335349.027
w-singletint-clear,west,clear panel, 04/14  19:00:00,24.1875,90449.9908,30.50321846,25.59307677,28.04814762,0,1288.455547,25.59307677,0.008263042,39.39265863,0.75,0,0.75,1493.513846,5376649.847,1395.122175,5022439.829,0,0,335349.027
w-singletint-clear,west,clear panel, 04/14  20:00:00,22.8875,120149.9878,27.84374332,24.05098465,25.94736399,0,935.6240044,24.05098465,0.007962523,41.64830416,0,0,0,1146.62254,4127841.143,1027.673505,3699624.617,0,0,335349.027
w-singletint-clear,west,clear panel, 04/14  21:00:00,21.5875,134999.9863,26.92396236,23.99942998,25.46169617,0,688.1634268,23.99942998,0.007919904,41.57359328,0,0,0,855.4415592,3079589.613,761.039232,2739741.235,0,0,335349.027
w-singletint-clear,west,clear panel, 04/14  22:00:00,20.4125,120149.9878,26.43352418,23.99941209,25.21646813,0,572.1899935,23.99941209,0.008030184,42.1451348,0,0,0,726.2818662,2614614.718,635.2781222,2287001.24,0,0,335349.027
w-singletint-clear,west,clear panel, 04/14  23:00:00,19.3125,90449.9908,26.03339663,23.99948412,25.01644037,0,444.5818932,23.99948412,0.008235939,43.23814511,0,0,0,584.0704409,2102653.587,498.5193122,1794669.524,0,0,335349.027
w-singletint-clear,west,clear panel, 04/14  24:00:00,18.2125,44549.99547,25.6928794,23.99956581,24.8462226,0,349.1522824,23.99956581,0.008480657,44.52219423,0,0,0,474.9815189,1709933.468,393.9186714,1418107.217,0,0,335349.027
w-singletint-clear,west,clear panel, 04/15  01:00:00,17.8,35099.99643,25.43643473,23.99962808,24.71803141,0,292.123075,23.99962808,0.008704631,45.68164118,0,0,0,410.8270596,1478977.414,333.461327,1200460.777,0,0,335349.027
w-singletint-clear,west,clear panel, 04/15  02:00:00,17.8,35099.99643,25.23522418,23.99967167,24.61744793,0,250.2044679,23.99967167,0.008873909,46.55740414,0,0,0,363.9853905,1310347.406,291.5676983,1049643.714,0,0,335349.027
w-singletint-clear,west,clear panel, 04/15  03:00:00,17.8,14849.99849,25.05774476,23.99971156,24.52872816,0,214.3462962,23.99971156,0.009003785,47.22897199,0,0,0,322.3317813,1160394.413,255.7373334,920654.4003,0,0,335349.027
w-singletint-clear,west,clear panel, 04/15  04:00:00,17.8,14849.99849,24.90580171,23.99974502,24.45277336,0,185.2998391,23.99974502,0.009111115,47.78374751,0,0,0,288.0181838,1036865.462,226.7126777,816165.6397,0,0,335349.027
w-singletint-clear,west,clear panel, 04/15  05:00:00,17.8,14849.99849,24.76912644,23.99977451,24.38445047,0,160.1880416,23.99977451,0.009212237,48.30626019,0,0,0,258.0746565,929068.7632,201.6181501,725825.3404,0,0,335349.027
w-singletint-clear,west,clear panel, 04/15  06:00:00,17.8,14849.99849,24.64763466,23.9998004,24.32371753,0,138.8562333,23.9998004,0.009306722,48.79433313,0,0,0,232.4305079,836749.8283,180.3024946,649088.9807,0,0,335349.027
w-singletint-clear,west,clear panel, 04/15  07:00:00,18.05,55349.99437,24.68356513,23.9998295,24.34169731,0,145.4363943,23.9998295,0.009316714,48.84586341,0,0,0,244.0682668,878645.7604,188.9595413,680254.3486,0,0,335349.027
w-singletint-clear,west,clear panel, 04/15  08:00:00,18.3875,55349.99437,24.91170696,23.99982664,24.4557668,0,208.0664604,23.99982664,0.009142641,47.9464221,0,0,0,324.6820371,1168855.333,254.3635218,915708.6785,0,0,335349.027
w-singletint-clear,west,clear panel, 04/15  09:00:00,18.75,75599.99231,25.17892297,23.99977199,24.58934748,0,286.7750888,23.99977199,0.008868561,46.55874073,0,0,0,419.1947279,1509101.021,336.0527053,1209789.739,0,0,335349.027
w-singletint-clear,west,clear panel, 04/15  10:00:00,19.8375,75599.99231,25.38298582,23.99980688,24.69139635,0,287.9603217,23.99980688,0.008637267,45.34975354,0,0,0,420.3409691,1513227.489,346.3184618,1246746.462,0,0,335349.027
w-singletint-clear,west,clear panel, 04/15  11:00:00,21.275,55349.99437,25.45927823,23.99985947,24.72956885,0,270.0880655,23.99985947,0.008562219,44.94381744,0,0,0,405.3875751,1459395.27,340.4606644,1225658.392,0,0,335349.027
w-singletint-clear,west,clear panel, 04/15  12:00:00,22.7375,44549.99547,25.59000519,23.99985482,24.79493001,0,297.2812094,23.99985482,0.008560445,44.90621345,0,0,0,447.2753693,1610191.33,379.8580418,1367488.951,0,0,335349.027
w-singletint-clear,west,clear panel, 04/15  13:00:00,23.9875,44549.99547,25.77878297,23.99983829,24.88931063,0,338.7580074,23.99983829,0.008574674,44.93433381,0,0,0,504.3082312,1815509.632,431.7645197,1554352.271,0,0,335349.027
w-singletint-clear,west,clear panel, 04/15  14:00:00,25.15,44549.99547,26.60062735,23.99972928,25.30017832,0,536.3566324,23.99972928,0.008489824,44.47902388,0,0,0,737.1252835,2653651.021,638.9759556,2300313.44,0,0,335349.027
w-singletint-clear,west,clear panel, 04/15  15:00:00,26.2875,44549.99547,28.17650132,24.04339573,26.10994852,0,977.8980627,24.04339573,0.008161936,42.64682984,0,0,0,1211.765698,4362356.512,1084.90064,3905642.305,0,0,335349.027
w-singletint-clear,west,clear panel, 04/15  16:00:00,26.7,44549.99547,29.99345038,25.1278057,27.56062804,0,1236.173905,25.1278057,0.008049342,39.41655544,0.75,0,0.5,1402.458619,5048851.03,1319.326012,4749573.644,0,0,335349.027
w-singletint-clear,west,clear panel, 04/15  17:00:00,26.7,44549.99547,31.72983032,26.49295621,29.11139327,0,1388.497088,26.49295621,0.008322665,37.56315484,1,0,1,1516.094187,5457939.075,1461.685863,5262069.108,0,0,335349.027
w-singletint-clear,west,clear panel, 04/15  18:00:00,26.7,44549.99547,32.36928864,27.00315225,29.68622044,0,1434.112984,27.00315225,0.008623964,37.73209314,1,0,1,1579.883976,5687582.315,1525.876982,5493157.135,0,0,335349.027
w-singletint-clear,west,clear panel, 04/15  19:00:00,25.7625,114749.9883,30.96408409,25.93002874,28.44705641,0,1324.207994,25.93002874,0.008592886,40.07656138,1,0,0.75,1552.017372,5587262.538,1442.558226,5193209.613,0,0,335349.027
w-singletint-clear,west,clear panel, 04/15  20:00:00,24.2625,134999.9863,28.26716628,24.14022319,26.20369473,0,1039.765549,24.14022319,0.008221623,42.68417403,0,0,0,1293.570326,4656853.173,1148.269346,4133769.647,0,0,335349.027
w-singletint-clear,west,clear panel, 04/15  21:00:00,22.7625,134999.9863,27.25187223,23.99916556,25.6255189,0,783.8479857,23.99916556,0.008123596,42.57035524,0,0,0,984.9358402,3545769.025,866.4301115,3119148.402,0,0,335349.027
w-singletint-clear,west,clear panel, 04/15  22:00:00,21.2625,134999.9863,26.70601748,23.99930499,25.35266123,0,632.4345771,23.99930499,0.008162934,42.78972039,0,0,0,811.5844956,2921704.184,702.5422485,2529152.095,0,0,335349.027
w-singletint-clear,west,clear panel, 04/15  23:00:00,19.825,114749.9883,26.255992,23.99951457,25.12775329,0,486.9075757,23.99951457,0.008272416,43.35552458,0,0,0,641.0558291,2307800.985,545.0798116,1962287.322,0,0,335349.027
w-singletint-clear,west,clear panel, 04/15  24:00:00,18.3625,55349.99437,25.86035909,23.99962474,24.92999192,0,376.6284203,23.99962474,0.008453827,44.29324325,0,0,0,509.3443384,1833639.618,422.6133844,1521408.184,0,0,335349.027
w-singletint-clear,west,clear panel, 04/16  01:00:00,17.925,35099.99643,25.57343673,23.99963182,24.78653427,0,321.6242067,23.99963182,0.008682282,45.47371185,0,0,0,447.4344687,1610764.087,363.9717073,1310298.146,0,0,335349.027
w-singletint-clear,west,clear panel, 04/16  02:00:00,18.0625,35099.99643,25.3598643,23.9996428,24.67975355,0,276.0569276,23.9996428,0.008882917,46.48018405,0,0,0,398.5436384,1434757.098,319.5738508,1150465.863,0,0,335349.027
w-singletint-clear,west,clear panel, 04/16  03:00:00,18.225,14849.99849,25.17919237,23.99968269,24.58943753,0,238.6541475,23.99968269,0.009027515,47.20796579,0,0,0,356.9660478,1285077.772,283.5541545,1020794.956,0,0,335349.027
w-singletint-clear,west,clear panel, 04/16  04:00:00,18.3,14849.99849,25.02351074,23.99971533,24.51161304,0,208.2870535,23.99971533,0.009148807,47.83295264,0,0,0,322.3709532,1160535.431,253.8282981,913781.8732,0,0,335349.027
w-singletint-clear,west,clear panel, 04/16  05:00:00,18.3,14849.99849,24.88667925,23.99974477,24.44321201,0,182.484828,23.99974477,0.009280143,48.50944245,0,0,0,292.6981354,1053713.287,228.0328265,820918.1755,0,0,335349.027
w-singletint-clear,west,clear panel, 04/16  06:00:00,18.3,14849.99849,24.76714543,23.99976875,24.38345709,0,160.9423258,23.99976875,0.00941593,49.17729428,0,0,0,267.9032474,964451.6905,206.4946258,743380.6527,0,0,335349.027
w-singletint-clear,west,clear panel, 04/16  07:00:00,18.55,55349.99437,24.76124022,23.99980544,24.38052283,0,160.1210596,23.99980544,0.009477432,49.50621664,0,0,0,271.3386699,976819.2115,207.7503218,747901.1585,0,0,335349.027
w-singletint-clear,west,clear panel, 04/16  08:00:00,18.8875,55349.99437,24.9161569,23.99982114,24.45798902,0,209.1415969,23.99982114,0.009366113,48.95192385,0,0,0,336.820728,1212554.621,259.5538953,934394.0232,0,0,335349.027
w-singletint-clear,west,clear panel, 04/16  09:00:00,19.25,75599.99231,25.27681286,23.99975297,24.63828291,0,304.0974914,23.99975297,0.009110207,47.63390267,0,0,0,454.4103739,1635877.346,357.4792124,1286925.165,0,0,335349.027
w-singletint-clear,west,clear panel, 04/16  10:00:00,20.5875,75599.99231,25.57135239,23.99977503,24.78556371,0,326.0132615,23.99977503,0.008863931,46.36428304,0,0,0,481.9857617,1735148.742,390.5688645,1406047.912,0,0,335349.027
w-singletint-clear,west,clear panel, 04/16  11:00:00,22.425,55349.99437,25.82038834,23.99980852,24.91009843,0,347.7745855,23.99980852,0.008759787,45.79797069,0,0,0,515.5159374,1855857.375,427.7007708,1539722.775,0,0,335349.027
w-singletint-clear,west,clear panel, 04/16  12:00:00,24.2875,44549.99547,25.99053719,23.99980003,24.99516861,0,387.3977493,23.99980003,0.008747754,45.71851525,0,0,0,573.4183462,2064306.046,482.9056031,1738460.171,0,0,335349.027
w-singletint-clear,west,clear panel, 04/16  13:00:00,25.4375,44549.99547,26.21882838,23.99977353,25.10930095,0,441.5034047,23.99977353,0.008751749,45.71013351,0,0,0,644.1565643,2318963.632,546.6214439,1967837.198,0,0,335349.027
w-singletint-clear,west,clear panel, 04/16  14:00:00,26.2,44549.99547,26.8828714,23.99966917,25.44127029,0,606.8741685,23.99966917,0.008655404,45.1681894,0,0,0,836.2770623,3010597.424,718.2691287,2585768.863,0,0,335349.027
w-singletint-clear,west,clear panel, 04/16  15:00:00,26.9375,44549.99547,28.30095655,24.04232277,26.17163966,0,1005.490673,24.04232277,0.008318234,43.27903757,0,0,0,1262.111648,4543601.934,1118.047803,4024972.091,0,0,335349.027
w-singletint-clear,west,clear panel, 04/16  16:00:00,27.075,44549.99547,29.69255042,24.86253745,27.27754393,0,1206.961134,24.86253745,0.008176009,40.49685412,0.5,0,0.5,1406.532732,5063517.835,1300.665284,4682395.021,0,0,335349.027
w-singletint-clear,west,clear panel, 04/16  17:00:00,26.9375,44549.99547,30.14252622,25.20972158,27.6761239,0,1245.776354,25.20972158,0.008289708,40.1833998,1,0,1,1454.797856,5237272.28,1356.891104,4884807.976,0,0,335349.027
w-singletint-clear,west,clear panel, 04/16  18:00:00,26.775,44549.99547,28.94160682,24.37438915,26.65799798,0,1136.977629,24.37438915,0.008288429,42.21793412,0,0,0,1394.517277,5020262.197,1267.60354,4563372.744,0,0,335349.027
w-singletint-clear,west,clear panel, 04/16  19:00:00,25.6375,114749.9883,27.60289721,24.00191316,25.80240519,0,851.0563563,24.00191316,0.008211052,42.79737531,0,0,0,1074.501944,3868206.999,958.4702972,3450493.07,0,0,335349.027
w-singletint-clear,west,clear panel, 04/16  20:00:00,24,134999.9863,26.68698451,23.99942623,25.34320537,0,616.3453198,23.99942623,0.008444292,44.02008318,0,0,0,817.6635789,2943588.884,709.4118784,2553882.762,0,0,335349.027
w-singletint-clear,west,clear panel, 04/16  21:00:00,22.3375,134999.9863,26.26694435,23.9993531,25.13314873,0,528.0871226,23.9993531,0.008668366,45.17237257,0,0,0,724.5500167,2608380.06,607.1933901,2185896.204,0,0,335349.027
w-singletint-clear,west,clear panel, 04/16  22:00:00,21.325,134999.9863,25.96833525,23.99946968,24.98390246,0,452.972342,23.99946968,0.008756327,45.65317295,0,0,0,635.8869702,2289193.093,523.6253301,1885051.188,0,0,335349.027
w-singletint-clear,west,clear panel, 04/16  23:00:00,20.7875,114749.9883,25.68626623,23.99961983,24.84294303,0,354.4003446,23.99961983,0.008890223,46.35867332,0,0,0,517.3571227,1862485.642,420.6096738,1514194.826,0,0,335349.027
w-singletint-clear,west,clear panel, 04/16  24:00:00,20.225,55349.99437,25.4236263,23.99969681,24.71166155,0,281.034659,23.99969681,0.009095413,47.41300344,0,0,0,429.88172,1547574.192,342.5582751,1233209.79,0,0,335349.027
w-singletint-clear,west,clear panel, 04/17  01:00:00,19.875,29699.99698,25.22406282,23.99969024,24.61187653,0,249.682154,23.99969024,0.009363533,48.75876558,0,0,0,396.0710568,1425855.804,308.2719997,1109779.199,0,0,335349.027
w-singletint-clear,west,clear panel, 04/17  02:00:00,19.675,22949.99767,25.06305291,23.99969279,24.53137285,0,217.6763564,23.99969279,0.00964456,50.18075946,0,0,0,362.0825514,1303497.185,274.5819228,988494.922,0,0,335349.027
w-singletint-clear,west,clear panel, 04/17  03:00:00,19.475,14849.99849,24.92623059,23.99972,24.4629753,0,191.4853272,23.99972,0.009904734,51.48022742,0,0,0,333.2318529,1199634.67,246.7086913,888151.2886,0,0,335349.027
w-singletint-clear,west,clear panel, 04/17  04:00:00,19.525,14849.99849,24.81580474,23.99973912,24.40777193,0,171.4765699,23.99973912,0.010165128,52.79171058,0,0,0,313.9426778,1130193.64,227.1009502,817563.4206,0,0,335349.027
w-singletint-clear,west,clear panel, 04/17  05:00:00,19.725,14849.99849,24.72360368,23.99975374,24.36167871,0,155.6248084,23.99975374,0.010450005,54.24669512,0,0,0,301.8280343,1086580.923,212.899896,766439.6255,0,0,335349.027
w-singletint-clear,west,clear panel, 04/17  06:00:00,19.925,29699.99698,24.65091118,23.9997641,24.32533764,0,144.0135367,23.9997641,0.010748105,55.73213963,0,0,0,295.4045436,1063456.357,202.9389786,730580.3231,0,0,335349.027
w-singletint-clear,west,clear panel, 04/17  07:00:00,20.125,59399.99396,24.73677066,23.99976047,24.36826557,0,190.7542386,23.99976047,0.010859656,56.27927484,0,0,0,372.2090131,1339952.447,251.3037902,904693.6447,0,0,335349.027
w-singletint-clear,west,clear panel, 04/17  08:00:00,20.325,75599.99231,24.98631556,23.99976171,24.49303864,0,246.9112169,23.99976171,0.010655069,55.27195946,0,0,0,453.3200933,1631952.336,309.0842901,1112703.444,0,0,335349.027
w-singletint-clear,west,clear panel, 04/17  09:00:00,20.525,59399.99396,25.08122597,23.99981789,24.54052193,0,215.5063168,23.99981789,0.010554102,54.77789591,0,0,0,404.4336558,1455961.161,279.3897977,1005803.272,0,0,335349.027
w-singletint-clear,west,clear panel, 04/17  10:00:00,20.725,59399.99396,25.42464781,23.99983651,24.71224216,0,269.5672493,23.99983651,0.01042451,54.11627321,0,0,0,482.1323126,1735676.325,335.0877072,1206315.746,0,0,335349.027
w-singletint-clear,west,clear panel, 04/17  11:00:00,20.8625,37799.99615,25.61419297,23.99983566,24.80701431,0,293.2678119,23.99983566,0.010212432,53.03313434,0,0,0,508.1518296,1829346.587,359.9451307,1295802.471,0,0,335349.027
w-singletint-clear,west,clear panel, 04/17  12:00:00,21.025,37799.99615,25.68632928,23.99983784,24.84308356,0,307.9341926,23.99983784,0.010090642,52.41077689,0,0,0,524.504692,1888216.891,375.9795519,1353526.387,0,0,335349.027
w-singletint-clear,west,clear panel, 04/17  13:00:00,22.2875,37799.99615,26.08082853,23.99977059,25.04029956,0,396.0596748,23.99977059,0.009906709,51.47058595,0,0,0,648.9425812,2336193.292,474.6727493,1708821.897,0,0,335349.027
w-singletint-clear,west,clear panel, 04/17  14:00:00,24.125,37799.99615,26.73555923,23.99961972,25.36758947,0,558.458147,23.99961972,0.009571968,49.72659225,0,0,0,858.3482117,3090053.562,652.4215511,2348717.584,0,0,335349.027
w-singletint-clear,west,clear panel, 04/17  15:00:00,25.9875,37799.99615,27.28827189,23.99950997,25.64389093,0,708.4731871,23.99950997,0.009185043,47.72768794,0,0,0,1025.250509,3690901.831,818.1017416,2945166.27,0,0,335349.027
w-singletint-clear,west,clear panel, 04/17  16:00:00,26.95,37799.99615,28.57906046,24.11093519,26.34499783,0,1063.349175,24.11093519,0.008727934,45.06127926,0,0,0,1400.19683,5040708.589,1170.990802,4215566.888,0,0,335349.027
w-singletint-clear,west,clear panel, 04/17  17:00:00,27.2875,37799.99615,29.98351364,25.09216174,27.53783769,0,1233.416142,25.09216174,0.008591563,41.82217571,0.75,0,0.5,1487.64221,5355511.956,1322.089028,4759520.501,0,0,335349.027
w-singletint-clear,west,clear panel, 04/17  18:00:00,27.65,37799.99615,30.83073754,25.80306654,28.31690204,0,1311.431218,25.80306654,0.008745586,40.79664159,1,0,1,1550.175108,5580630.388,1416.772202,5100379.926,0,0,335349.027
w-singletint-clear,west,clear panel, 04/17  19:00:00,26.55,90449.9908,29.34092627,24.73886214,27.0398942,0,1172.758394,24.73886214,0.008652378,43.03805291,0.5,0,0.25,1477.6849,5319665.64,1303.998153,4694393.352,0,0,335349.027
w-singletint-clear,west,clear panel, 04/17  20:00:00,24.4875,120149.9878,27.31964643,24.00143662,25.66054152,0,779.9658151,24.00143662,0.008572155,44.60971635,0,0,0,1034.72709,3725017.523,877.6764003,3159635.041,0,0,335349.027
w-singletint-clear,west,clear panel, 04/17  21:00:00,22.45,134999.9863,26.61798966,23.99939231,25.30869098,0,606.0165028,23.99939231,0.008789185,45.74640689,0,0,0,837.3698114,3014531.321,686.0409775,2469747.519,0,0,335349.027
w-singletint-clear,west,clear panel, 04/17  22:00:00,21.2,120149.9878,26.20847084,23.99940989,25.10394037,0,515.943923,23.99940989,0.008990399,46.80864047,0,0,0,732.9520914,2638627.529,585.4697772,2107691.198,0,0,335349.027
w-singletint-clear,west,clear panel, 04/17  23:00:00,20.4625,90449.9908,25.86517736,23.9994769,24.93232713,0,405.2380644,23.9994769,0.009209294,47.98038337,0,0,0,598.4214647,2154317.273,468.6259545,1687053.436,0,0,335349.027
w-singletint-clear,west,clear panel, 04/17  24:00:00,19.7,44549.99547,25.56277796,23.99956401,24.78117098,0,321.2062167,23.99956401,0.009439908,49.18234941,0,0,0,493.8595623,1777894.424,378.2408589,1361667.092,0,0,335349.027
w-singletint-clear,west,clear panel, 04/18  01:00:00,19.275,29699.99698,25.32781453,23.99962724,24.66372089,0,270.3285366,23.99962724,0.009647979,50.24966302,0,0,0,431.0968853,1551948.787,323.8237671,1165765.562,0,0,335349.027
w-singletint-clear,west,clear panel, 04/18  02:00:00,19.1375,22949.99767,25.13993483,23.99967246,24.56980365,0,231.9242039,23.99967246,0.009867465,51.37481749,0,0,0,385.7808491,1388811.057,284.2748236,1023389.365,0,0,335349.027
w-singletint-clear,west,clear panel, 04/18  03:00:00,18.975,14849.99849,24.97603351,23.99970988,24.4878717,0,199.7578308,23.99970988,0.010094995,52.54040991,0,0,0,347.2485353,1250094.727,250.7517579,902706.3284,0,0,335349.027
w-singletint-clear,west,clear panel, 04/18  04:00:00,18.4625,14849.99849,24.81709827,23.99975113,24.4084247,0,169.500578,23.99975113,0.010285662,53.55061981,0,0,0,305.0485592,1098174.813,216.2350381,778446.1372,0,0,335349.027
w-singletint-clear,west,clear panel, 04/18  05:00:00,17.7,14849.99849,24.65838954,23.99979364,24.32909159,0,139.8139994,23.99979364,0.010390852,54.10973338,0,0,0,257.1426675,925713.6029,180.2307592,648830.7333,0,0,335349.027
w-singletint-clear,west,clear panel, 04/18  06:00:00,16.9625,29699.99698,24.51381682,23.99983249,24.25682465,0,113.9891803,23.99983249,0.010440162,54.3621477,0,0,0,212.8159831,766137.5391,148.3098196,533915.3504,0,0,335349.027
w-singletint-clear,west,clear panel, 04/18  07:00:00,17.7625,59399.99396,24.59387399,23.99983924,24.29685661,0,161.887144,23.99983924,0.010226911,53.26956355,0,0,0,285.0414801,1026149.328,202.9287715,730543.5773,0,0,335349.027
w-singletint-clear,west,clear panel, 04/18  08:00:00,19.4,75599.99231,24.80777456,23.99983909,24.40380682,0,215.6852465,23.99983909,0.009583867,50.00209004,0,0,0,355.3111232,1279120.044,270.4228399,973522.2238,0,0,335349.027
w-singletint-clear,west,clear panel, 04/18  09:00:00,21.0625,59399.99396,24.98421248,23.99988676,24.49204962,0,198.8840955,23.99988676,0.008841281,46.19989011,0,0,0,322.4557585,1160840.731,267.5475785,963171.2827,0,0,335349.027
w-singletint-clear,west,clear panel, 04/18  10:00:00,23.075,59399.99396,25.20718339,23.99990456,24.60354397,0,229.4448338,23.99990456,0.008112,42.43809005,0,0,0,349.304357,1257495.685,314.8214316,1133357.154,0,0,335349.027
w-singletint-clear,west,clear panel, 04/18  11:00:00,25.275,37799.99615,25.43200991,24.00009812,24.71605401,0,258.9053616,24.00009812,0.007552667,39.5466975,0,0,0,374.2197734,1347191.184,362.5015647,1305005.633,0,0,335349.027
w-singletint-clear,west,clear panel, 04/18  12:00:00,27.475,37799.99615,25.70044111,23.99992818,24.85018465,0,318.5469181,23.99992818,0.007089176,37.14750596,0,0,0,440.2796369,1585006.693,440.2796369,1585006.693,0,0,335349.027
w-singletint-clear,west,clear panel, 04/18  13:00:00,28.8,37799.99615,25.96668494,23.99987846,24.9832817,0,379.7679887,23.99987846,0.006595553,34.56637921,0,0,0,512.39075,1844606.7,512.39075,1844606.7,0,0,335349.027
w-singletint-clear,west,clear panel, 04/18  14:00:00,29.5375,37799.99615,26.87084887,23.99980265,25.43532576,0,604.4824378,23.99980265,0.006173437,32.36352468,0,0,0,743.1367337,2675292.241,743.1367337,2675292.241,0,0,335349.027
w-singletint-clear,west,clear panel, 04/18  15:00:00,30.3,37799.99615,28.57621435,24.17292549,26.37456992,0,1055.022893,24.17292549,0.005823394,30.21884107,0,0,0,1188.335494,4278007.779,1188.335494,4278007.779,0,0,335349.027
w-singletint-clear,west,clear panel, 04/18  16:00:00,30.225,37799.99615,30.57038918,25.57801985,28.07420451,0,1275.932609,25.57801985,0.005520405,26.33953697,0.75,0,1,1383.686423,4981271.123,1383.686423,4981271.123,0,0,335349.027
w-singletint-clear,west,clear panel, 04/18  17:00:00,29.6875,37799.99615,31.87812133,26.75925412,29.31868772,0,1344.397716,26.75925412,0.005385794,23.94618514,1,0,1,1444.929469,5201746.09,1444.929469,5201746.09,0,0,335349.027
w-singletint-clear,west,clear panel, 04/18  18:00:00,29.125,37799.99615,31.78851449,26.69830928,29.24341188,0,1330.216065,26.69830928,0.00538674,24.036523,1,0,1,1457.944293,5248599.456,1457.944293,5248599.456,0,0,335349.027
w-singletint-clear,west,clear panel, 04/18  19:00:00,26.5875,90449.9908,30.23616879,25.36736105,27.80176492,0,1255.57168,25.36736105,0.00545805,26.36998198,0.75,0,0.75,1383.762506,4981545.02,1383.762506,4981545.02,0,0,335349.027
w-singletint-clear,west,clear panel, 04/18  20:00:00,22.8875,120149.9878,27.84999353,24.0383008,25.94414716,0,932.2144477,24.0383008,0.005739261,29.97969027,0,0,0,1023.056717,3683004.182,1023.056717,3683004.182,0,0,335349.027
w-singletint-clear,west,clear panel, 04/18  21:00:00,19.1875,134999.9863,26.89945766,23.99963081,25.44954423,0,685.4675425,23.99963081,0.006089423,31.88319808,0,0,0,738.7970858,2659669.509,738.7970858,2659669.509,0,0,335349.027
w-singletint-clear,west,clear panel, 04/18  22:00:00,16.7375,120149.9878,26.33884915,23.99960939,25.16922927,0,550.1748307,23.99960939,0.006417675,33.59705207,0,0,0,584.7525194,2105109.07,583.175729,2099432.624,0,0,335349.027
w-singletint-clear,west,clear panel, 04/18  23:00:00,15.1,90449.9908,25.88059323,23.99983624,24.94021473,0,406.6317775,23.99983624,0.006670067,34.90389776,0,0,0,438.8622171,1579903.982,426.0472824,1533770.216,0,0,335349.027
w-singletint-clear,west,clear panel, 04/18  24:00:00,13.4375,44549.99547,25.47407814,23.99967518,24.73687666,0,294.8206771,23.99967518,0.006811935,35.63859508,0,0,0,317.2699717,1142171.898,300.4911914,1081768.289,0,0,335349.027
w-singletint-clear,west,clear panel, 04/19  01:00:00,12.2375,29699.99698,25.14227879,23.99973502,24.57100691,0,220.5013501,23.99973502,0.006911517,36.15373436,0,0,0,232.2138555,835969.8797,216.254146,778514.9258,0,0,335349.027
w-singletint-clear,west,clear panel, 04/19  02:00:00,11.275,22949.99767,24.86154509,23.99979454,24.43066982,0,161.5110592,23.99979454,0.00700839,36.65469114,0,0,0,162.6089769,585392.3167,149.3146172,537532.6219,0,0,335349.027
w-singletint-clear,west,clear panel, 04/19  03:00:00,10.3375,14849.99849,24.6062674,24.00018401,24.3032257,0,110.5528398,24.00018401,0.007108698,37.1725161,0,0,0,100.0364091,360131.0726,90.60334011,326172.0244,0,0,335349.027
w-singletint-clear,west,clear panel, 04/19  04:00:00,11.0625,14849.99849,24.43488866,24.00019216,24.21754041,0,82.38897669,24.00019216,0.007247207,37.91261932,0,0,0,76.10947636,273994.1149,68.38776035,246195.9373,0,0,335349.027
w-singletint-clear,west,clear panel, 04/19  05:00:00,12.7,14849.99849,24.34043274,24.00023388,24.17033331,0,72.50917725,24.00023388,0.007475793,39.13392126,0,0,0,80.87491666,291149.7,71.95838769,259050.1957,0,0,335349.027
w-singletint-clear,west,clear panel, 04/19  06:00:00,14.3625,29699.99698,24.28738655,24.00013126,24.1437589,0,70.38872662,24.00013126,0.00778268,40.73618733,0,0,0,95.42352731,343524.6983,83.53278766,300718.0356,0,0,335349.027
w-singletint-clear,west,clear panel, 04/19  07:00:00,16.0625,59399.99396,24.4342593,23.99985642,24.21705786,0,132.0555561,23.99985642,0.007958889,41.70051144,0,0,0,183.2564172,659723.1017,159.3029724,573490.7008,0,0,335349.027
w-singletint-clear,west,clear panel, 04/19  08:00:00,17.7,75599.99231,24.70609102,23.99987023,24.35298062,0,195.820792,23.99987023,0.007746448,40.65750137,0,0,0,264.9692541,953889.3148,236.7065978,852143.752,0,0,335349.027
w-singletint-clear,west,clear panel, 04/19  09:00:00,19.3625,59399.99396,24.91156016,23.99997746,24.45576881,0,185.8097168,23.99997746,0.007341151,38.59387491,0,0,0,255.8684867,921126.552,240.54143,865949.148,0,0,335349.027
w-singletint-clear,west,clear panel, 04/19  10:00:00,20.9375,59399.99396,25.1988113,24.00007746,24.59944438,0,226.4205427,24.00007746,0.006903004,36.32948717,0,0,0,298.1380592,1073297.013,294.2052993,1059139.077,0,0,335349.027
w-singletint-clear,west,clear panel, 04/19  11:00:00,22.375,37799.99615,25.38853178,23.99994419,24.69423799,0,247.4435094,23.99994419,0.006619148,34.85166183,0,0,0,327.1149889,1177613.96,327.1149889,1177613.96,0,0,335349.027
w-singletint-clear,west,clear panel, 04/19  12:00:00,23.8375,37799.99615,25.61297321,23.99992815,24.80645068,0,295.3011675,23.99992815,0.006457563,34.03113675,0,0,0,387.0718423,1393458.632,387.0718423,1393458.632,0,0,335349.027
w-singletint-clear,west,clear panel, 04/19  13:00:00,24.65,37799.99615,25.86086397,23.9999193,24.93039164,0,349.7770418,23.9999193,0.006369001,33.56076127,0,0,0,448.2695569,1613770.405,448.2695569,1613770.405,0,0,335349.027
w-singletint-clear,west,clear panel, 04/19  14:00:00,25.05,37799.99615,26.71593862,23.99987725,25.35790794,0,555.1881413,23.99987725,0.006291499,33.12299985,0,0,0,656.9691747,2365089.029,656.9691747,2365089.029,0,0,335349.027
w-singletint-clear,west,clear panel, 04/19  15:00:00,25.45,37799.99615,28.03679109,23.99980296,26.01829702,0,930.2753271,23.99980296,0.006216323,32.69813329,0,0,0,1035.325334,3727171.201,1035.325334,3727171.201,0,0,335349.027
w-singletint-clear,west,clear panel, 04/19  16:00:00,25.475,37799.99615,29.35082698,24.59766791,26.97424745,0,1173.316461,24.59766791,0.006159566,31.25688138,0,0,0,1248.408376,4494270.153,1248.408376,4494270.153,0,0,335349.027
w-singletint-clear,west,clear panel, 04/19  17:00:00,25.275,37799.99615,30.48586537,25.51092743,27.9983964,0,1274.399719,25.51092743,0.006171261,29.65179409,1,0,1,1345.72537,4844611.332,1345.72537,4844611.332,0,0,335349.027
w-singletint-clear,west,clear panel, 04/19  18:00:00,25.075,37799.99615,30.72246823,25.7311482,28.22680821,0,1298.899135,25.7311482,0.006213449,29.44721773,1,0,1,1391.913897,5010890.028,1391.913897,5010890.028,0,0,335349.027
w-singletint-clear,west,clear panel, 04/19  19:00:00,23.375,90449.9908,28.96176282,24.51475777,26.7382603,0,1121.432932,24.51475777,0.006227906,31.74946328,0,0,0.25,1226.156336,4414162.808,1226.156336,4414162.808,0,0,335349.027
w-singletint-clear,west,clear panel, 04/19  20:00:00,20.775,120149.9878,27.10364229,24.00405388,25.55384808,0,726.8085861,24.00405388,0.006312378,33.19830809,0,0,0,794.4576464,2860047.527,794.4576464,2860047.527,0,0,335349.027
w-singletint-clear,west,clear panel, 04/19  21:00:00,18.175,134999.9863,26.39028214,23.99960048,25.19494131,0,555.7405309,23.99960048,0.006412097,33.76054301,0,0,0,600.6584448,2162370.401,600.6584448,2162370.401,0,0,335349.027
w-singletint-clear,west,clear panel, 04/19  22:00:00,16.075,120149.9878,25.93665486,23.99973632,24.96819559,0,452.5758965,23.99973632,0.006515609,34.31260396,0,0,0,485.9014843,1749245.343,480.1090239,1728392.486,0,0,335349.027
w-singletint-clear,west,clear panel, 04/19  23:00:00,14.2125,90449.9908,25.52801893,23.99992666,24.76397279,0,325.0758718,23.99992666,0.006627569,34.89559389,0,0,0,349.3817064,1257774.143,337.2088791,1213951.965,0,0,335349.027
w-singletint-clear,west,clear panel, 04/19  24:00:00,12.375,44549.99547,25.1536652,23.9997421,24.57670365,0,224.0704501,23.9997421,0.00672671,35.41240331,0,0,0,233.9984447,842394.4008,221.015175,795654.63,0,0,335349.027
w-singletint-clear,west,clear panel, 04/20  01:00:00,11.825,29699.99698,24.87621336,24.00005819,24.43813577,0,165.6709223,24.00005819,0.006823826,35.917431,0,0,0,169.3920627,609811.4256,158.0623141,569024.3309,0,0,335349.027
w-singletint-clear,west,clear panel, 04/20  02:00:00,11.9625,22949.99767,24.66893384,24.00020535,24.33456959,0,126.784062,24.00020535,0.006919273,36.41397439,0,0,0,129.8058366,467301.0116,120.3280062,433180.8224,0,0,335349.027
w-singletint-clear,west,clear panel, 04/20  03:00:00,12.125,14849.99849,24.49295803,24.00019008,24.24657406,0,96.03256001,24.00019008,0.007014503,36.90958426,0,0,0,98.72410018,355406.7607,90.9267719,327336.3788,0,0,335349.027
w-singletint-clear,west,clear panel, 04/20  04:00:00,12.575,14849.99849,24.35298713,24.0001745,24.17658082,0,74.44071772,24.0001745,0.00709851,37.34667079,0,0,0,79.61992301,286631.7228,73.06819745,263045.5108,0,0,335349.027
w-singletint-clear,west,clear panel, 04/20  05:00:00,13.1125,14849.99849,24.23863958,24.00016359,24.11940158,0,58.64161005,24.00016359,0.007160557,37.66942361,0,0,0,67.33736831,242414.5259,61.73236167,222236.502,0,0,335349.027
w-singletint-clear,west,clear panel, 04/20  06:00:00,13.675,29699.99698,24.15296064,24.00016048,24.07656056,0,48.93535072,24.00016048,0.007196541,37.8565691,0,0,0,61.7637053,222349.3391,56.69430345,204099.4924,0,0,335349.027
w-singletint-clear,west,clear panel, 04/20  07:00:00,14.025,59399.99396,24.22468464,24.00027863,24.11248164,0,94.59791948,24.00027863,0.007144027,37.60692089,0,0,0,114.228403,411222.2507,105.2237847,378805.6249,0,0,335349.027
w-singletint-clear,west,clear panel, 04/20  08:00:00,14.1625,75599.99231,24.48083079,24.00037909,24.24060494,0,151.0944055,24.00037909,0.006964306,36.68502768,0,0,0,174.6378608,628696.2989,162.8323686,586196.5271,0,0,335349.027
w-singletint-clear,west,clear panel, 04/20  09:00:00,14.325,59399.99396,24.75075708,24.00029775,24.37552742,0,152.1789593,24.00029775,0.006782169,35.75867691,0,0,0,174.456671,628044.0156,165.2568534,594924.6722,0,0,335349.027
w-singletint-clear,west,clear panel, 04/20  10:00:00,14.775,59399.99396,24.97283076,24.00025419,24.48654247,0,182.4134442,24.00025419,0.006628362,34.96967879,0,0,0,207.4227536,746721.9128,199.1865269,717071.4969,0,0,335349.027
w-singletint-clear,west,clear panel, 04/20  11:00:00,15.3125,37799.99615,25.31023219,24.00019281,24.6552125,0,227.2170701,24.00019281,0.006513012,34.36756294,0,0,0,255.2668512,918960.6643,248.4245981,894328.553,0,0,335349.027
w-singletint-clear,west,clear panel, 04/20  12:00:00,15.875,37799.99615,25.51638315,24.00012391,24.75825353,0,269.301893,24.00012391,0.006461483,34.09859787,0,0,0,300.7958896,1082865.203,295.1496289,1062538.664,0,0,335349.027
w-singletint-clear,west,clear panel, 04/20  13:00:00,17.0375,37799.99615,25.67150124,24.00005108,24.83577616,0,301.4506187,24.00005108,0.006474658,34.14597003,0,0,0,340.5228939,1225882.418,336.9166976,1212900.111,0,0,335349.027
w-singletint-clear,west,clear panel, 04/20  14:00:00,18.5375,37799.99615,26.4420553,23.99995216,25.22100373,0,477.4207088,23.99995216,0.006528951,34.39471443,0,0,0,526.6919962,1896091.186,525.3089132,1891112.087,0,0,335349.027
w-singletint-clear,west,clear panel, 04/20  15:00:00,20.0375,37799.99615,27.72370872,23.99986964,25.86178918,0,830.9856342,23.99986964,0.006603049,34.74594626,0,0,0,891.2956531,3208664.351,891.2956531,3208664.351,0,0,335349.027
w-singletint-clear,west,clear panel, 04/20  16:00:00,20.6,37799.99615,29.32942898,24.5747788,26.95210389,0,1171.848873,24.5747788,0.0066797,33.92572544,0,0,0,1214.769019,4373168.47,1214.769019,4373168.47,0,0,335349.027
w-singletint-clear,west,clear panel, 04/20  17:00:00,20.6,37799.99615,30.37644336,25.43010037,27.90327186,0,1266.83832,25.43010037,0.006784416,32.72227366,1,0,1,1300.88938,4683201.767,1300.88938,4683201.767,0,0,335349.027
w-singletint-clear,west,clear panel, 04/20  18:00:00,20.6,37799.99615,30.99812491,25.93293687,28.46553089,0,1322.788938,25.93293687,0.006859914,32.09028196,1,0,1,1370.769917,4934771.7,1370.769917,4934771.7,0,0,335349.027
w-singletint-clear,west,clear panel, 04/20  19:00:00,19.6625,90449.9908,29.47427365,24.84956988,27.16192176,0,1184.36975,24.84956988,0.006892947,34.39297709,0.5,0,0.5,1265.755263,4556718.948,1262.041098,4543347.952,0,0,335349.027
w-singletint-clear,west,clear panel, 04/20  20:00:00,18.1625,120149.9878,27.18870134,24.00217767,25.5954395,0,758.1787363,24.00217767,0.006858208,36.00506077,0,0,0,827.4365762,2978771.674,803.5742547,2892867.317,0,0,335349.027
w-singletint-clear,west,clear panel, 04/20  21:00:00,16.6625,134999.9863,26.41691326,23.99954007,25.20822666,0,563.3434027,23.99954007,0.006842861,35.94475344,0,0,0,620.2092537,2232753.313,595.6000428,2144160.154,0,0,335349.027
w-singletint-clear,west,clear panel, 04/20  22:00:00,15.4125,120149.9878,25.96232766,23.99957206,24.98094986,0,458.3403539,23.99957206,0.006876344,36.11864292,0,0,0,505.7614835,1820741.341,480.2625456,1728945.164,0,0,335349.027
w-singletint-clear,west,clear panel, 04/20  23:00:00,14.3125,90449.9908,25.56796499,23.99963196,24.78379848,0,334.2304617,23.99963196,0.00696646,36.58660043,0,0,0,370.6843513,1334463.665,347.0654386,1249435.579,0,0,335349.027
w-singletint-clear,west,clear panel, 04/20  24:00:00,13.2125,44549.99547,25.21740541,23.99971141,24.60855841,0,239.0828209,23.99971141,0.00708241,37.18851717,0,0,0,263.7698865,949571.5913,242.8289106,874184.0782,0,0,335349.027
w-singletint-clear,west,clear panel, 04/21  01:00:00,11.6125,29699.99698,24.90091358,23.99978408,24.45034883,0,170.2906973,23.99978408,0.007183129,37.68723639,0,0,0,177.8363118,640210.7224,160.8287926,578983.6532,0,0,335349.027
w-singletint-clear,west,clear panel, 04/21  02:00:00,9.775,22949.99767,24.60091802,24.0000965,24.30050726,0,107.8220747,24.0000965,0.007270363,38.12443993,0,0,0,93.60356762,336972.8434,83.18794205,299476.5914,0,0,335349.027
w-singletint-clear,west,clear panel, 04/21  03:00:00,7.9125,14849.99849,24.31401518,23.99252515,24.15327016,0,53.26875509,23.99252515,0.007363953,38.60259141,0,0,0,16.35068376,58862.46152,14.33236772,51596.5238,0,0,335349.027
w-singletint-clear,west,clear panel, 04/21  04:00:00,6.95,14849.99849,24.04233116,23.79454414,23.91843765,0,39.22834776,23.79454414,0.007431687,39.40556484,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 04/21  05:00:00,6.6125,14849.99849,23.76564734,23.5202755,23.64296142,0,39.68663159,23.5202755,0.007458345,40.20366769,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 04/21  06:00:00,6.25,29699.99698,23.4903854,23.24743055,23.36890798,0,40.32677783,23.24743055,0.007455508,40.85565338,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 04/21  07:00:00,8.1625,59399.99396,23.53971816,23.43477021,23.48724418,0,54.38484357,23.43477021,0.007424859,40.25859291,0,0,0,10.32062992,37154.26771,8.813271677,31727.77804,0,0,335349.027
w-singletint-clear,west,clear panel, 04/21  08:00:00,11.525,75599.99231,23.97698611,23.93187129,23.9544287,0,77.17969528,23.93187129,0.007436493,39.14571245,0,0,0,65.8483203,237053.9531,57.93916684,208581.0006,0,0,335349.027
w-singletint-clear,west,clear panel, 04/21  09:00:00,14.8625,59399.99396,24.3866207,23.99907716,24.19284893,0,92.47326303,23.99907716,0.00755462,39.59953162,0,0,0,123.1495932,443338.5355,109.5073757,394226.5526,0,0,335349.027
w-singletint-clear,west,clear panel, 04/21  10:00:00,17.2875,59399.99396,24.80416732,23.99992588,24.4020466,0,153.4351466,23.99992588,0.007667812,40.18362546,0,0,0,213.705526,769339.8937,190.772239,686780.0605,0,0,335349.027
