Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-clear,west,clear panel, 04/21  11:00:00,19.125,37799.99615,25.14314019,23.9999467,24.57154344,0,196.5743079,23.9999467,0.007642454,40.02691026,0,0,0,274.540842,988347.0311,249.2006235,897122.2445,0,0,335349.027
w-singletint-clear,west,clear panel, 04/21  12:00:00,20.9875,37799.99615,25.42862211,23.99992902,24.71427557,0,255.2606328,23.99992902,0.007526101,39.38481381,0,0,0,347.030339,1249309.22,323.3663833,1164118.98,0,0,335349.027
w-singletint-clear,west,clear panel, 04/21  13:00:00,22.6375,37799.99615,25.60102569,23.9999171,24.80047139,0,292.3762953,23.9999171,0.007412212,38.75639723,0,0,0,391.7116644,1410161.992,374.1882331,1347077.639,0,0,335349.027
w-singletint-clear,west,clear panel, 04/21  14:00:00,24.075,37799.99615,26.4035421,24.00021047,25.20187629,0,478.6537894,24.00021047,0.007367079,38.48326837,0,0,0,589.1692781,2121009.401,572.3775628,2060559.226,0,0,335349.027
w-singletint-clear,west,clear panel, 04/21  15:00:00,25.5375,37799.99615,27.95460546,23.99997187,25.97728867,0,915.2870379,23.99997187,0.007350287,38.35798405,0,0,0,1035.900146,3729240.524,1021.155241,3676158.866,0,0,335349.027
w-singletint-clear,west,clear panel, 04/21  16:00:00,25.975,37799.99615,29.53303376,24.7529254,27.14297958,0,1193.263468,24.7529254,0.007453282,37.16260778,0.25,0,0.25,1279.393353,4605816.072,1274.911716,4589682.178,0,0,335349.027
w-singletint-clear,west,clear panel, 04/21  17:00:00,25.8375,37799.99615,30.94967714,25.8924486,28.42106287,0,1320.440126,25.8924486,0.007801068,36.32231955,1,0,1,1394.880086,5021568.311,1394.880086,5021568.311,0,0,335349.027
w-singletint-clear,west,clear panel, 04/21  18:00:00,25.675,37799.99615,31.11971686,26.03642832,28.57807259,0,1337.169469,26.03642832,0.008090007,37.31477954,1,0,1,1452.73989,5229863.606,1435.108987,5166392.353,0,0,335349.027
w-singletint-clear,west,clear panel, 04/21  19:00:00,24.5375,90449.9908,29.39266706,24.76349678,27.07808192,0,1179.738192,24.76349678,0.007939847,39.51711742,0.5,0,0.25,1361.397795,4901032.061,1294.774157,4661186.966,0,0,335349.027
w-singletint-clear,west,clear panel, 04/21  20:00:00,22.9,120149.9878,27.38444811,24.00155225,25.69300018,0,799.1014119,24.00155225,0.007679448,40.03565123,0,0,0,948.3971006,3414229.562,883.5181802,3180665.449,0,0,335349.027
w-singletint-clear,west,clear panel, 04/21  21:00:00,21.2375,134999.9863,26.66630865,23.99944251,25.33287558,0,621.1237922,23.99944251,0.007669366,40.01431633,0,0,0,750.773252,2702783.707,691.1477529,2488131.911,0,0,335349.027
w-singletint-clear,west,clear panel, 04/21  22:00:00,19.9125,120149.9878,26.23697646,23.99947894,25.1182277,0,524.5262962,23.99947894,0.007739183,40.38943959,0,0,0,644.5233235,2320283.965,583.5524664,2100788.879,0,0,335349.027
w-singletint-clear,west,clear panel, 04/21  23:00:00,18.75,90449.9908,25.86604376,23.99954252,24.93279314,0,405.7527872,23.99954252,0.007953758,41.52148677,0,0,0,516.6182083,1859825.55,455.1051886,1638378.679,0,0,335349.027
w-singletint-clear,west,clear panel, 04/21  24:00:00,17.6125,44549.99547,25.54263285,23.99961189,24.77112237,0,315.6636274,23.99961189,0.008230679,42.96433618,0,0,0,417.226835,1502016.606,355.5184924,1279866.573,0,0,335349.027
w-singletint-clear,west,clear panel, 04/22  01:00:00,17.325,35099.99643,25.30526897,23.99966255,24.65246576,0,264.0333072,23.99966255,0.008545054,44.55448902,0,0,0,364.5807287,1312490.623,301.4542708,1085235.375,0,0,335349.027
w-singletint-clear,west,clear panel, 04/22  02:00:00,17.525,35099.99643,25.12539199,23.99969463,24.56254331,0,227.7032422,23.99969463,0.008886626,46.29272641,0,0,0,332.1424373,1195712.774,266.7489226,960296.1213,0,0,335349.027
w-singletint-clear,west,clear panel, 04/22  03:00:00,17.725,14849.99849,24.96897377,23.99972007,24.48434692,0,197.1438726,23.99972007,0.009248594,48.11977687,0,0,0,305.4136335,1099489.08,237.8142466,856131.2877,0,0,335349.027
w-singletint-clear,west,clear panel, 04/22  04:00:00,18.05,14849.99849,24.84267477,23.99974097,24.42120787,0,174.0665971,23.99974097,0.009620226,50.00487011,0,0,0,288.1054127,1037179.486,217.4128427,782686.2336,0,0,335349.027
w-singletint-clear,west,clear panel, 04/22  05:00:00,18.3875,14849.99849,24.73729893,23.99975777,24.36852835,0,155.8230159,23.99975777,0.00997553,51.82250674,0,0,0,275.8342068,993003.1445,201.9595386,727054.3389,0,0,335349.027
w-singletint-clear,west,clear panel, 04/22  06:00:00,18.75,14849.99849,24.64974896,23.99977087,24.32475991,0,141.408622,23.99977087,0.010313312,53.54861607,0,0,0,267.8768302,964356.5887,190.5474252,685970.7308,0,0,335349.027
w-singletint-clear,west,clear panel, 04/22  07:00:00,19.025,55349.99437,24.68973566,23.99980137,24.34476852,0,148.7363217,23.99980137,0.010541419,54.74815754,0,0,0,288.2890134,1037840.448,200.1441944,720519.0997,0,0,335349.027
w-singletint-clear,west,clear panel, 04/22  08:00:00,19.1625,55349.99437,24.84343655,23.99981734,24.42162695,0,196.9054107,23.99981734,0.010513141,54.65925023,0,0,0,361.246975,1300489.11,249.4166101,897899.7963,0,0,335349.027
w-singletint-clear,west,clear panel, 04/22  09:00:00,19.325,75599.99231,25.11499748,23.99975992,24.5573787,0,273.7071594,23.99975992,0.010284672,53.5113646,0,0,0,467.4147088,1682692.952,327.5137589,1179049.532,0,0,335349.027
w-singletint-clear,west,clear panel, 04/22  10:00:00,19.775,75599.99231,25.45416633,23.99976785,24.72696709,0,300.2658235,23.99976785,0.010014918,52.13005354,0,0,0,498.4995612,1794598.42,357.8355125,1288207.845,0,0,335349.027
w-singletint-clear,west,clear panel, 04/22  11:00:00,20.3125,55349.99437,25.74148296,23.99977476,24.87062886,0,328.9625764,23.99977476,0.00979821,51.01953321,0,0,0,532.8815132,1918373.447,391.0441144,1407758.812,0,0,335349.027
w-singletint-clear,west,clear panel, 04/22  12:00:00,20.875,44549.99547,25.71070362,23.99979472,24.85524917,0,322.8607896,23.99979472,0.009724499,50.6415855,0,0,0,524.9013127,1889644.726,389.6858822,1402869.176,0,0,335349.027
w-singletint-clear,west,clear panel, 04/22  13:00:00,19.975,44549.99547,25.94944198,23.99976863,24.9746053,0,371.350479,23.99976863,0.009585896,49.93075642,0,0,0,576.8156236,2076536.245,430.5938261,1550137.774,0,0,335349.027
w-singletint-clear,west,clear panel, 04/22  14:00:00,18.1125,44549.99547,26.57552457,23.9995917,25.28755813,0,516.8882277,23.9995917,0.009034352,47.06955209,0,0,0,725.0552482,2610198.894,560.4565687,2017643.647,0,0,335349.027
w-singletint-clear,west,clear panel, 04/22  15:00:00,16.275,44549.99547,27.10571148,23.99944383,25.55257766,0,656.4716556,23.99944383,0.008282186,43.1585895,0,0,0,836.7323575,3012236.487,684.7275601,2465019.216,0,0,335349.027
w-singletint-clear,west,clear panel, 04/22  16:00:00,17.1,44549.99547,28.13927247,24.00208367,26.07067807,0,952.657361,24.00208367,0.007651731,39.89164914,0,0,0,1134.512605,4084245.376,987.4302444,3554748.88,0,0,335349.027
w-singletint-clear,west,clear panel, 04/22  17:00:00,19.5,44549.99547,29.54484506,24.72967158,27.13725832,0,1190.764106,24.72967158,0.007491845,37.40360971,0.25,0,0.25,1330.369239,4789329.262,1218.651035,4387143.727,0,0,335349.027
w-singletint-clear,west,clear panel, 04/22  18:00:00,21.9,44549.99547,29.99247253,25.13323271,27.56285262,0,1236.175454,25.13323271,0.007850671,38.21974823,1,0,0.75,1410.828092,5078981.131,1306.409181,4703073.051,0,0,335349.027
w-singletint-clear,west,clear panel, 04/22  19:00:00,21.6125,114749.9883,28.47275277,24.24789488,26.36032382,0,1051.668213,24.24789488,0.007977457,40.94615561,0,0,0,1284.055155,4622598.559,1139.921211,4103716.36,0,0,335349.027
w-singletint-clear,west,clear panel, 04/22  20:00:00,19.775,134999.9863,26.76753314,24.00057213,25.38405264,0,652.3060575,24.00057213,0.008137126,42.39335669,0,0,0,824.2268543,2967216.676,710.3252481,2557170.893,0,0,335349.027
w-singletint-clear,west,clear panel, 04/22  21:00:00,17.9125,134999.9863,26.15396429,23.9993895,25.07667689,0,508.3679902,23.9993895,0.008366384,43.60286864,0,0,0,659.8719111,2375538.88,550.510057,1981836.205,0,0,335349.027
w-singletint-clear,west,clear panel, 04/22  22:00:00,16.95,134999.9863,25.78986981,23.99953034,24.89470007,0,413.5181617,23.99953034,0.008460368,44.10254442,0,0,0,544.8010067,1961283.624,447.6689378,1611608.176,0,0,335349.027
w-singletint-clear,west,clear panel, 04/22  23:00:00,16.6125,114749.9883,25.48494615,23.9996757,24.74231092,0,308.6366695,23.9996757,0.008629064,44.99822216,0,0,0,419.5435436,1510356.757,340.0113003,1224040.681,0,0,335349.027
w-singletint-clear,west,clear panel, 04/22  24:00:00,16.25,55349.99437,25.21444561,23.99974902,24.60709732,0,233.7269733,23.99974902,0.008892945,46.40190824,0,0,0,331.1598752,1192175.551,262.0854047,943507.4569,0,0,335349.027
w-singletint-clear,west,clear panel, 04/23  01:00:00,15.975,35099.99643,25.00474825,23.99974889,24.50224857,0,201.3495482,23.99974889,0.009195791,47.97726032,0,0,0,294.7950387,1061262.139,227.4196455,818710.7237,0,0,335349.027
w-singletint-clear,west,clear panel, 04/23  02:00:00,15.8375,35099.99643,24.8312672,23.99975778,24.41551249,0,168.1522547,23.99975778,0.009479123,49.43329739,0,0,0,256.5211369,923476.0928,193.0822968,695096.2683,0,0,335349.027
w-singletint-clear,west,clear panel, 04/23  03:00:00,15.675,14849.99849,24.67511389,23.99979008,24.33745198,0,139.1090642,23.99979008,0.009726005,50.70086322,0,0,0,220.8162869,794938.633,162.6963242,585706.767,0,0,335349.027
w-singletint-clear,west,clear panel, 04/23  04:00:00,15.725,14849.99849,24.54336087,23.99981445,24.27158766,0,116.5468115,23.99981445,0.009955744,51.87953384,0,0,0,194.4346741,699964.8266,140.5495951,505978.5422,0,0,335349.027
w-singletint-clear,west,clear panel, 04/23  05:00:00,15.8625,14849.99849,24.43637205,23.99983305,24.21810255,0,99.62940422,23.99983305,0.010188499,53.07281751,0,0,0,175.940483,633385.7389,124.7702391,449172.8607,0,0,335349.027
w-singletint-clear,west,clear panel, 04/23  06:00:00,16.025,14849.99849,24.34281628,23.99984759,24.17133193,0,85.7877561,23.99984759,0.010415244,54.23445501,0,0,0,161.3140747,580730.6688,112.2734474,404184.4105,0,0,335349.027
w-singletint-clear,west,clear panel, 04/23  07:00:00,16.9125,55349.99437,24.39959767,23.99986369,24.19973068,0,97.51008735,23.99986369,0.01057868,55.10630356,0,0,0,191.6075464,689787.1669,131.3438123,472837.7242,0,0,335349.027
w-singletint-clear,west,clear panel, 04/23  08:00:00,18.2125,55349.99437,24.71020755,23.99985001,24.35502878,0,172.4980092,23.99985001,0.010532777,54.892073,0,0,0,316.5152997,1139455.079,217.0966879,781548.0764,0,0,335349.027
w-singletint-clear,west,clear panel, 04/23  09:00:00,19.5125,75599.99231,25.04960026,23.99977439,24.52468732,0,261.1089809,23.99977439,0.010329537,53.88452058,0,0,0,453.8048434,1633697.436,316.4929149,1139374.494,0,0,335349.027
w-singletint-clear,west,clear panel, 04/23  10:00:00,20.8125,75599.99231,25.41344539,23.999772,24.70660869,0,293.7369587,23.999772,0.010130482,52.88302805,0,0,0,505.2394584,1818862.05,360.0058913,1296021.209,0,0,335349.027
w-singletint-clear,west,clear panel, 04/23  11:00:00,22.1125,55349.99437,25.6799717,23.99978897,24.83988034,0,317.1528405,23.99978897,0.010014262,52.28591287,0,0,0,543.5629105,1956826.478,394.3522593,1419668.133,0,0,335349.027
w-singletint-clear,west,clear panel, 04/23  12:00:00,23.4125,44549.99547,26.0176515,23.99972653,25.00868902,0,393.7908672,23.99972653,0.009888117,51.63778299,0,0,0,654.0879423,2354716.592,481.8885834,1734798.9,0,0,335349.027
w-singletint-clear,west,clear panel, 04/23  13:00:00,24.5875,44549.99547,26.16172241,23.99970188,25.08071214,0,428.6999003,23.99970188,0.009782084,51.09271779,0,0,0,702.8671265,2530321.655,526.7045306,1896136.31,0,0,335349.027
w-singletint-clear,west,clear panel, 04/23  14:00:00,25.6875,44549.99547,26.87466041,23.99953639,25.4370984,0,604.8303721,23.99953639,0.009556866,49.90304677,0,0,0,929.3559209,3345681.315,711.9252723,2562930.98,0,0,335349.027
w-singletint-clear,west,clear panel, 04/23  15:00:00,26.7875,44549.99547,28.12766213,24.01089204,26.06927708,0,960.994093,24.01089204,0.008972696,46.81734463,0,0,0,1331.252223,4792508.004,1075.742542,3872673.15,0,0,335349.027
w-singletint-clear,west,clear panel, 04/23  16:00:00,27.075,44549.99547,29.81119406,24.94454759,27.37787083,0,1217.163657,24.94454759,0.008643451,42.66894621,0.5,0,0.5,1512.474493,5444908.176,1306.214682,4702372.856,0,0,335349.027
w-singletint-clear,west,clear panel, 04/23  17:00:00,26.9375,44549.99547,31.44955925,26.30201972,28.87578948,0,1341.626084,26.30201972,0.008848184,40.24691252,1,0,1,1587.592201,5715331.924,1417.86412,5104310.833,0,0,335349.027
w-singletint-clear,west,clear panel, 04/23  18:00:00,26.775,44549.99547,31.96304971,26.82238582,29.39271777,0,1348.609384,26.82238582,0.009172378,40.42670725,1,0,1,1614.699235,5812917.245,1441.929054,5190944.595,0,0,335349.027
w-singletint-clear,west,clear panel, 04/23  19:00:00,25.8875,114749.9883,30.72728109,25.83866347,28.28297228,0,1270.672124,25.83866347,0.009145704,42.7345572,0.75,0,0.75,1614.031324,5810512.765,1389.852529,5003469.106,0,0,335349.027
w-singletint-clear,west,clear panel, 04/23  20:00:00,24.5875,134999.9863,28.14558591,24.10854469,26.1270653,0,1015.978246,24.10854469,0.008795938,45.60289851,0,0,0,1364.683582,4912860.894,1123.139476,4043302.115,0,0,335349.027
w-singletint-clear,west,clear panel, 04/23  21:00:00,23.2875,134999.9863,27.19553009,23.99910261,25.59731635,0,766.9170302,23.99910261,0.008800463,45.97459375,0,0,0,1049.055082,3776598.294,853.8579392,3073888.581,0,0,335349.027
w-singletint-clear,west,clear panel, 04/23  22:00:00,22.55,134999.9863,26.71140398,23.99924594,25.35532496,0,629.7932451,23.99924594,0.008930818,46.66326584,0,0,0,886.6981741,3192113.427,710.5854621,2558107.663,0,0,335349.027
w-singletint-clear,west,clear panel, 04/23  23:00:00,22.2125,114749.9883,26.33639651,23.99945529,25.1679259,0,500.4551203,23.99945529,0.009134539,47.74207387,0,0,0,733.7302167,2641428.78,578.4908849,2082567.186,0,0,335349.027
w-singletint-clear,west,clear panel, 04/23  24:00:00,21.85,55349.99437,26.02064858,23.99955264,25.01010061,0,409.0899888,23.99955264,0.009392648,49.08931773,0,0,0,628.3760954,2262153.943,484.1020196,1742767.271,0,0,335349.027
w-singletint-clear,west,clear panel, 04/24  01:00:00,21.325,29699.99698,25.76139597,23.99954584,24.8804709,0,362.1138753,23.99954584,0.009616814,50.24310012,0,0,0,572.3005719,2060282.059,432.7131668,1557767.401,0,0,335349.027
w-singletint-clear,west,clear panel, 04/24  02:00:00,20.7875,22949.99767,25.53775222,23.9995604,24.76865631,0,314.0767088,23.9995604,0.009701865,50.68059664,0,0,0,506.2386304,1822459.069,380.1987453,1368715.483,0,0,335349.027
w-singletint-clear,west,clear panel, 04/24  03:00:00,20.225,14849.99849,25.33645897,23.99961777,24.66803837,0,272.1374378,23.99961777,0.009687604,50.6070642,0,0,0,443.0634519,1595028.427,333.6067082,1200984.149,0,0,335349.027
w-singletint-clear,west,clear panel, 04/24  04:00:00,19.5625,14849.99849,25.14263198,23.99966934,24.57115066,0,233.0748031,23.99966934,0.009661742,50.47387456,0,0,0,383.3757171,1380152.581,289.0519532,1040587.031,0,0,335349.027
w-singletint-clear,west,clear panel, 04/24  05:00:00,18.8,14849.99849,24.95950477,23.99971964,24.4796122,0,196.9194065,23.99971964,0.009720928,50.77815336,0,0,0,329.6441447,1186718.921,246.5512177,887584.3837,0,0,335349.027
w-singletint-clear,west,clear panel, 04/24  06:00:00,18.0625,29699.99698,24.79674893,23.99975877,24.39825385,0,165.9967224,23.99975877,0.009827353,51.32530159,0,0,0,283.6292731,1021065.383,209.4860308,754149.7109,0,0,335349.027
w-singletint-clear,west,clear panel, 04/24  07:00:00,18.7375,59399.99396,24.87864423,23.99975172,24.43919797,0,213.6514404,23.99975172,0.009803608,51.23566656,0,0,0,355.7323529,1280636.47,262.7388187,945859.7472,0,0,335349.027
w-singletint-clear,west,clear panel, 04/24  08:00:00,20.175,75599.99231,25.07530532,23.99976349,24.53753441,0,264.746171,23.99976349,0.009563941,50.02108205,0,0,0,430.195316,1548703.137,325.8143106,1172931.518,0,0,335349.027
w-singletint-clear,west,clear panel, 04/24  09:00:00,21.6375,59399.99396,25.18964958,23.99982006,24.59473482,0,236.9811172,23.99982006,0.009405688,49.23678002,0,0,0,398.8477433,1435851.876,310.3177217,1117143.798,0,0,335349.027
w-singletint-clear,west,clear panel, 04/24  10:00:00,22.8875,59399.99396,25.33837336,23.99986153,24.66911745,0,255.068337,23.99986153,0.009329161,48.82965031,0,0,0,429.8809185,1547571.307,338.8646262,1219912.654,0,0,335349.027
w-singletint-clear,west,clear panel, 04/24  11:00:00,24.05,37799.99615,25.48809968,23.99988498,24.74399233,0,268.7127332,23.99988498,0.009301497,48.66837894,0,0,0,454.6534211,1636752.316,362.2558362,1304121.01,0,0,335349.027
w-singletint-clear,west,clear panel, 04/24  12:00:00,25.1875,37799.99615,25.67778833,23.99986803,24.83882818,0,310.0568308,23.99986803,0.009303269,48.6775677,0,0,0,515.3761773,1855354.238,413.1322452,1487276.083,0,0,335349.027
w-singletint-clear,west,clear panel, 04/24  13:00:00,26.4125,37799.99615,25.88603246,23.99984545,24.94293896,0,357.4404576,23.99984545,0.00929732,48.6161347,0,0,0,582.2323056,2096036.3,470.783928,1694822.141,0,0,335349.027
w-singletint-clear,west,clear panel, 04/24  14:00:00,27.65,37799.99615,26.72038198,23.99971364,25.36004781,0,562.1968536,23.99971364,0.009124876,47.67944805,0,0,0,830.4167234,2989500.204,685.7613711,2468740.936,0,0,335349.027
w-singletint-clear,west,clear panel, 04/24  15:00:00,28.9125,37799.99615,28.3266789,24.06880675,26.19774283,0,1009.870618,24.06880675,0.008617954,44.86821221,0,0,0,1309.213929,4713170.143,1136.013163,4089647.388,0,0,335349.027
w-singletint-clear,west,clear panel, 04/24  16:00:00,29.4,37799.99615,30.21808331,25.29604152,27.75706242,0,1255.491527,25.29604152,0.008504314,41.13086949,0.75,0,0.75,1471.268995,5296568.384,1358.398804,4890235.695,0,0,335349.027
w-singletint-clear,west,clear panel, 04/24  17:00:00,29.4,37799.99615,32.09233169,26.92821504,29.51027336,0,1376.911222,26.92821504,0.008945442,39.23060113,1,0,1,1551.863148,5586707.334,1466.210551,5278357.982,0,0,335349.027
w-singletint-clear,west,clear panel, 04/24  18:00:00,29.4,37799.99615,33.04749485,27.83761373,30.44255429,0,1400.731263,27.83761373,0.009389978,38.99600295,1,0,1,1585.534378,5707923.762,1499.537268,5398334.165,0,0,335349.027
w-singletint-clear,west,clear panel, 04/24  19:00:00,28.3375,90449.9908,32.00478117,26.99589123,29.5003362,0,1325.994742,26.99589123,0.009443927,41.23299039,1,0,1,1601.607382,5765786.574,1456.014941,5241653.788,0,0,335349.027
w-singletint-clear,west,clear panel, 04/24  20:00:00,26.7,120149.9878,29.0032857,24.5268958,26.76509075,0,1147.824128,24.5268958,0.008902813,45.01459988,0.25,0,0.25,1509.846392,5435447.012,1285.240524,4626865.886,0,0,335349.027
w-singletint-clear,west,clear panel, 04/24  21:00:00,25.0375,134999.9863,27.70992372,24.00226812,25.85609592,0,898.3299297,24.00226812,0.008560822,44.70270762,0,0,0,1184.928409,4265742.274,1000.834501,3603004.202,0,0,335349.027
w-singletint-clear,west,clear panel, 04/24  22:00:00,23.7125,120149.9878,27.09282963,23.999197,25.54601331,0,733.7675864,23.999197,0.008690316,45.40684723,0,0,0,993.6386532,3577099.151,824.3235486,2967564.775,0,0,335349.027
w-singletint-clear,west,clear panel, 04/24  23:00:00,22.6125,90449.9908,26.62445194,23.99927998,25.31186596,0,581.6809073,23.99927998,0.008899737,46.53267265,0,0,0,817.7552021,2943918.728,663.0433899,2386956.204,0,0,335349.027
w-singletint-clear,west,clear panel, 04/24  24:00:00,21.5125,44549.99547,26.22852285,23.99937862,25.11395074,0,470.2581014,23.99937862,0.009113594,47.68277718,0,0,0,685.9469485,2469409.014,542.4156521,1952696.347,0,0,335349.027
w-singletint-clear,west,clear panel, 04/25  01:00:00,20.725,29699.99698,25.91557859,23.99946709,24.95752284,0,398.0216638,23.99946709,0.009309783,48.71229397,0,0,0,598.9816214,2156333.837,463.5939628,1668938.266,0,0,335349.027
w-singletint-clear,west,clear panel, 04/25  02:00:00,20.1875,22949.99767,25.66164165,23.99953636,24.83058901,0,341.2750068,23.99953636,0.009499658,49.72221821,0,0,0,530.0164615,1908059.261,402.3598578,1448495.488,0,0,335349.027
w-singletint-clear,west,clear panel, 04/25  03:00:00,19.625,14849.99849,25.44581512,23.99959305,24.72270409,0,294.5893146,23.99959305,0.00968415,50.69207411,0,0,0,471.1192194,1696029.19,350.9769103,1263516.877,0,0,335349.027
w-singletint-clear,west,clear panel, 04/25  04:00:00,19.275,14849.99849,25.2585494,23.9996403,24.62909485,0,255.8092745,23.9996403,0.009858806,51.59190693,0,0,0,421.9060655,1518861.836,309.2823949,1113416.622,0,0,335349.027
w-singletint-clear,west,clear panel, 04/25  05:00:00,19.1375,14849.99849,25.09565134,23.99968033,24.54766583,0,223.3819766,23.99968033,0.010029566,52.50449951,0,0,0,381.8264,1374575.04,275.7182881,992585.8372,0,0,335349.027
w-singletint-clear,west,clear panel, 04/25  06:00:00,18.975,29699.99698,24.95572822,23.9997137,24.47772096,0,196.8669911,23.9997137,0.010192941,53.36605335,0,0,0,348.2703097,1253773.115,247.855937,892281.3731,0,0,335349.027
w-singletint-clear,west,clear panel, 04/25  07:00:00,19.15,59399.99396,25.00935227,23.99972273,24.5045375,0,238.4973828,23.99972273,0.010084759,52.84184951,0,0,0,405.6565322,1460363.516,290.9697785,1047491.203,0,0,335349.027
w-singletint-clear,west,clear panel, 04/25  08:00:00,19.4875,75599.99231,25.24721962,23.99972315,24.62347139,0,295.8416281,23.99972315,0.009480716,49.7741369,0,0,0,462.9823865,1666736.591,351.1833255,1264259.972,0,0,335349.027
w-singletint-clear,west,clear panel, 04/25  09:00:00,19.85,59399.99396,25.45102318,23.99978068,24.72540193,0,286.9662099,23.99978068,0.008765147,46.11604451,0,0,0,422.5645282,1521232.301,345.4645503,1243672.381,0,0,335349.027
w-singletint-clear,west,clear panel, 04/25  10:00:00,20.9375,59399.99396,25.62770352,23.99982321,24.81376336,0,313.4573071,23.99982321,0.008110876,42.73443421,0,0,0,435.269417,1566969.901,381.051409,1371785.073,0,0,335349.027
w-singletint-clear,west,clear panel, 04/25  11:00:00,22.375,37799.99615,25.73495484,23.99987874,24.86741679,0,320.1803538,23.99987874,0.00768269,40.53134291,0,0,0,433.3257404,1559972.665,399.7585042,1439130.615,0,0,335349.027
w-singletint-clear,west,clear panel, 04/25  12:00:00,23.8375,37799.99615,25.83781615,23.99995177,24.91888396,0,343.9094192,23.99995177,0.007419217,39.17254025,0,0,0,454.6816645,1636853.992,435.6382908,1568297.847,0,0,335349.027
w-singletint-clear,west,clear panel, 04/25  13:00:00,24.775,37799.99615,25.93787127,24.00011249,24.96899188,0,366.8482939,24.00011249,0.007253552,38.28349592,0,0,0,474.5842921,1708503.451,466.368586,1678926.909,0,0,335349.027
w-singletint-clear,west,clear panel, 04/25  14:00:00,25.3125,37799.99615,26.59983305,23.99991407,25.29987356,0,526.4711693,23.99991407,0.007134197,37.64684791,0,0,0,631.5778446,2273680.24,630.4345017,2269564.206,0,0,335349.027
w-singletint-clear,west,clear panel, 04/25  15:00:00,25.875,37799.99615,27.96407832,23.99978718,25.98193275,0,916.7011986,23.99978718,0.007012072,36.98657638,0,0,0,1025.240913,3690867.288,1025.240913,3690867.288,0,0,335349.027
w-singletint-clear,west,clear panel, 04/25  16:00:00,25.85,37799.99615,29.44181781,24.69433207,27.06807494,0,1185.627833,24.69433207,0.006897017,34.89870513,0.25,0,0.25,1266.634836,4559885.409,1266.634836,4559885.409,0,0,335349.027
w-singletint-clear,west,clear panel, 04/25  17:00:00,25.5125,37799.99615,30.2959377,25.36563642,27.83078706,0,1259.986113,25.36563642,0.006895316,33.49286887,1,0,1,1341.811836,4830522.611,1341.811836,4830522.611,0,0,335349.027
w-singletint-clear,west,clear panel, 04/25  18:00:00,25.15,37799.99615,30.7019853,25.69523354,28.19860942,0,1296.6361,25.69523354,0.006943063,33.056346,1,0,1,1384.51439,4984251.804,1384.51439,4984251.804,0,0,335349.027
w-singletint-clear,west,clear panel, 04/25  19:00:00,23.625,90449.9908,29.53085595,24.8568684,27.19386218,0,1193.845973,24.8568684,0.007026267,35.17754824,0.5,0,0.5,1301.591009,4685727.631,1299.997375,4679990.549,0,0,335349.027
w-singletint-clear,west,clear panel, 04/25  20:00:00,21.3625,120149.9878,27.33869507,24.00051731,25.66960619,0,791.9770805,24.00051731,0.007105478,37.44364637,0,0,0,888.6146811,3199012.852,863.3714173,3108137.102,0,0,335349.027
w-singletint-clear,west,clear panel, 04/25  21:00:00,19.125,134999.9863,26.5550055,23.99949937,25.27725244,0,597.231908,23.99949937,0.007109632,37.48176409,0,0,0,682.7594241,2457933.927,649.8241003,2339366.761,0,0,335349.027
w-singletint-clear,west,clear panel, 04/25  22:00:00,17.7375,120149.9878,26.10768891,23.99953047,25.05360969,0,494.0120365,23.99953047,0.007121233,37.56586706,0,0,0,568.3297772,2045987.198,535.1319001,1926474.84,0,0,335349.027
w-singletint-clear,west,clear panel, 04/25  23:00:00,16.8375,90449.9908,25.73592118,23.99958451,24.86775285,0,374.9572333,23.99958451,0.007140755,37.68181106,0,0,0,436.5722362,1571660.05,408.6806056,1471250.18,0,0,335349.027
w-singletint-clear,west,clear panel, 04/25  24:00:00,15.9375,44549.99547,25.41197078,23.99966165,24.70581622,0,285.2823715,23.99966165,0.007145618,37.70700936,0,0,0,334.7025053,1204929.019,311.612866,1121806.318,0,0,335349.027
w-singletint-clear,west,clear panel, 04/26  01:00:00,15.1,29699.99698,25.13862054,23.99972512,24.56917283,0,225.9896219,23.99972512,0.007138894,37.67178607,0,0,0,264.8362734,953410.5842,245.4217893,883518.4413,0,0,335349.027
w-singletint-clear,west,clear panel, 04/26  02:00:00,14.3625,22949.99767,24.89815638,23.99977919,24.44896778,0,176.4562108,23.99977919,0.007158295,37.77287442,0,0,0,206.1005188,741961.8676,189.8048646,683297.5126,0,0,335349.027
w-singletint-clear,west,clear panel, 04/26  03:00:00,13.6,14849.99849,24.67875352,23.99982523,24.33928937,0,133.2450181,23.99982523,0.007193803,37.95799677,0,0,0,153.5207528,552674.71,140.2994778,505078.12,0,0,335349.027
w-singletint-clear,west,clear panel, 04/26  04:00:00,12.9875,14849.99849,24.48650153,24.00023188,24.2433667,0,97.65278206,24.00023188,0.00724753,38.23728607,0,0,0,109.9260074,395733.6267,99.63528498,358687.0259,0,0,335349.027
w-singletint-clear,west,clear panel, 04/26  05:00:00,12.425,14849.99849,24.31328514,24.0002234,24.15675427,0,67.73964483,24.0002234,0.007312801,38.60202426,0,0,0,72.46196574,260863.0766,65.09189074,234330.8067,0,0,335349.027
w-singletint-clear,west,clear panel, 04/26  06:00:00,11.8875,29699.99698,24.15817293,24.00013993,24.07915643,0,42.93931407,24.00013993,0.007383741,38.98700772,0,0,0,40.27986108,145007.4999,35.85464615,129076.7262,0,0,335349.027
w-singletint-clear,west,clear panel, 04/26  07:00:00,12.825,59399.99396,24.25577788,24.0001425,24.12796019,0,94.9926942,24.0001425,0.007370798,38.94394906,0,0,0,107.0485277,385374.6996,95.63259916,344277.357,0,0,335349.027
w-singletint-clear,west,clear panel, 04/26  08:00:00,14.6875,75599.99231,24.55738258,23.99989685,24.27863972,0,164.6612563,23.99989685,0.007216164,38.1512875,0,0,0,198.0090928,712832.7339,180.6603916,650377.4099,0,0,335349.027
w-singletint-clear,west,clear panel, 04/26  09:00:00,16.525,59399.99396,24.8648727,23.99990282,24.43238776,0,175.1218498,23.99990282,0.007084175,37.46133604,0,0,0,220.7413698,794668.9311,206.3181007,742745.1623,0,0,335349.027
w-singletint-clear,west,clear panel, 04/26  10:00:00,17.7625,59399.99396,25.13021711,24.00009416,24.56515564,0,212.7957501,24.00009416,0.006967386,36.85016449,0,0,0,267.4811849,962932.2657,254.2199044,915191.6557,0,0,335349.027
w-singletint-clear,west,clear panel, 04/26  11:00:00,18.725,37799.99615,25.42487378,24.00029445,24.71258411,0,251.1157077,24.00029445,0.006883524,36.41104651,0,0,0,311.7361725,1122250.221,300.5167293,1081860.226,0,0,335349.027
w-singletint-clear,west,clear panel, 04/26  12:00:00,19.6625,37799.99615,25.64711038,24.00023199,24.82367119,0,299.1064374,24.00023199,0.006874224,36.33963937,0,0,0,366.5300322,1319508.116,356.2730255,1282582.892,0,0,335349.027
w-singletint-clear,west,clear panel, 04/26  13:00:00,20.5625,37799.99615,25.74993347,24.00017912,24.87505629,0,321.5764284,24.00017912,0.006901791,36.44710776,0,0,0,395.1464395,1422527.182,386.2055413,1390339.949,0,0,335349.027
w-singletint-clear,west,clear panel, 04/26  14:00:00,21.525,37799.99615,26.40746852,24.00012253,25.20379552,0,473.5136333,24.00012253,0.006936728,36.59275339,0,0,0,555.684562,2000464.423,546.1162308,1966018.431,0,0,335349.027
w-singletint-clear,west,clear panel, 04/26  15:00:00,22.4625,37799.99615,27.94443603,23.99995451,25.97219527,0,904.9302826,23.99995451,0.006950156,36.64930259,0,0,0,996.1760782,3586233.882,985.2837218,3547021.399,0,0,335349.027
w-singletint-clear,west,clear panel, 04/26  16:00:00,22.8,37799.99615,29.53908813,24.74769937,27.14339375,0,1191.757325,24.74769937,0.007032918,35.43795362,0.25,0,0.25,1248.513141,4494647.307,1245.346019,4483245.667,0,0,335349.027
w-singletint-clear,west,clear panel, 04/26  17:00:00,22.8,37799.99615,30.96282672,25.8826097,28.42271821,0,1318.105855,25.8826097,0.007272362,34.22183537,1,0,1,1366.643738,4919917.457,1366.643738,4919917.457,0,0,335349.027
w-singletint-clear,west,clear panel, 04/26  18:00:00,22.8,37799.99615,31.2618071,26.13121293,28.69651002,0,1346.284603,26.13121293,0.007518634,34.83416964,1,0,1,1419.363592,5109708.931,1419.363592,5109708.931,0,0,335349.027
w-singletint-clear,west,clear panel, 04/26  19:00:00,22.1125,90449.9908,29.61553625,24.92050785,27.26802205,0,1204.845472,24.92050785,0.007524167,37.44930895,0.5,0,0.5,1337.175308,4813831.109,1297.380452,4670569.626,0,0,335349.027
w-singletint-clear,west,clear panel, 04/26  20:00:00,20.95,120149.9878,27.40733193,24.00020696,25.70376944,0,812.1989889,24.00020696,0.007308677,38.43947681,0,0,0,930.1028501,3348370.26,880.0737161,3168265.378,0,0,335349.027
w-singletint-clear,west,clear panel, 04/26  21:00:00,19.8125,134999.9863,26.65707931,23.99945741,25.32826836,0,622.1635251,23.99945741,0.00729005,38.36864208,0,0,0,724.0202207,2606472.795,680.4068391,2449464.621,0,0,335349.027
w-singletint-clear,west,clear panel, 04/26  22:00:00,18.8375,120149.9878,26.21854105,23.99950428,25.10902266,0,520.811798,23.99950428,0.007357334,38.7331903,0,0,0,615.5340354,2215922.527,570.9803013,2055529.085,0,0,335349.027
w-singletint-clear,west,clear panel, 04/26  23:00:00,17.9375,90449.9908,25.83819928,23.99956163,24.91888046,0,399.1435919,23.99956163,0.007521268,39.58576875,0,0,0,485.9108561,1749279.082,441.8466594,1590647.974,0,0,335349.027
w-singletint-clear,west,clear panel, 04/26  24:00:00,17.0375,44549.99547,25.50365038,23.9996328,24.75164159,0,306.4133677,23.9996328,0.00772406,40.63983073,0,0,0,384.8886172,1385599.022,341.6329519,1229878.627,0,0,335349.027
w-singletint-clear,west,clear panel, 04/27  01:00:00,15.7625,29699.99698,25.21009469,23.99969932,24.60489701,0,241.6447372,23.99969932,0.007921557,41.66573188,0,0,0,307.7340706,1107842.654,266.2777781,958600.0012,0,0,335349.027
w-singletint-clear,west,clear panel, 04/27  02:00:00,14.2625,22949.99767,24.93784229,23.99975787,24.46880008,0,183.8322198,23.99975787,0.008081038,42.49366055,0,0,0,231.7648513,834353.4646,196.0314198,705713.1113,0,0,335349.027
w-singletint-clear,west,clear panel, 04/27  03:00:00,12.7625,14849.99849,24.68566404,23.99981408,24.34273906,0,132.4120026,23.99981408,0.008230976,43.24425396,0,0,0,159.5227085,574281.7507,132.1957981,475904.8732,0,0,335349.027
w-singletint-clear,west,clear panel, 04/27  04:00:00,11.8875,14849.99849,24.47807951,23.99985743,24.23896847,0,93.40397534,23.99985743,0.008378845,44.0219511,0,0,0,105.5024994,379808.9978,85.95454183,309436.3506,0,0,335349.027
w-singletint-clear,west,clear panel, 04/27  05:00:00,11.325,14849.99849,24.2974957,24.00005559,24.14877565,0,62.2443815,24.00005559,0.00854156,44.8816774,0,0,0,62.51318519,225047.4667,50.12777383,180459.9858,0,0,335349.027
w-singletint-clear,west,clear panel, 04/27  06:00:00,10.7875,29699.99698,24.13552315,24.00748078,24.07150196,0,34.84431336,24.00748078,0.008723374,45.83223899,0,0,0,22.14116519,79708.19468,17.48094019,62931.38467,0,0,335349.027
w-singletint-clear,west,clear panel, 04/27  07:00:00,12.225,59399.99396,24.25620132,24.00375172,24.12997652,0,93.66232617,24.00375172,0.008784668,46.1777109,0,0,0,114.1304977,410869.7919,89.67948034,322846.1292,0,0,335349.027
w-singletint-clear,west,clear panel, 04/27  08:00:00,14.7625,75599.99231,24.63281729,23.99992583,24.31637156,0,178.4965595,23.99992583,0.008627365,45.37254242,0,0,0,242.698645,873715.1222,194.7662824,701158.6167,0,0,335349.027
w-singletint-clear,west,clear panel, 04/27  09:00:00,17.325,59399.99396,24.93335887,23.99987786,24.46661837,0,187.9734163,23.99987786,0.008509193,44.75961223,0,0,0,273.7582429,985529.6745,225.4946943,811780.8994,0,0,335349.027
w-singletint-clear,west,clear panel, 04/27  10:00:00,19.1125,59399.99396,25.20902741,23.99990106,24.60446423,0,227.1116959,23.99990106,0.008408948,44.23925828,0,0,0,333.0757087,1199072.551,279.5040852,1006214.707,0,0,335349.027
w-singletint-clear,west,clear panel, 04/27  11:00:00,20.4125,37799.99615,25.47810304,23.99991073,24.73900689,0,263.4639407,23.99991073,0.008207784,43.19468276,0,0,0,378.3501478,1362060.532,326.6989403,1176116.185,0,0,335349.027
w-singletint-clear,west,clear panel, 04/27  12:00:00,21.7125,37799.99615,25.73701459,23.9998853,24.86844995,0,320.266734,23.9998853,0.007952829,41.84361107,0,0,0,441.1765198,1588235.471,394.3231929,1419563.494,0,0,335349.027
w-singletint-clear,west,clear panel, 04/27  13:00:00,22.6375,37799.99615,25.85150982,23.9998816,24.92569571,0,346.134877,23.9998816,0.007727831,40.6332089,0,0,0,464.5650612,1672434.22,427.8992943,1540437.459,0,0,335349.027
w-singletint-clear,west,clear panel, 04/27  14:00:00,23.4,37799.99615,26.65403287,23.99982655,25.32692971,0,536.7421104,23.99982655,0.007548845,39.6883701,0,0,0,663.4981397,2388593.303,624.8092286,2249313.223,0,0,335349.027
w-singletint-clear,west,clear panel, 04/27  15:00:00,24.1375,37799.99615,28.04273262,23.9998055,26.02126906,0,933.5122268,23.9998055,0.007363874,38.70288594,0,0,0,1067.096711,3841548.159,1027.627067,3699457.441,0,0,335349.027
w-singletint-clear,west,clear panel, 04/27  16:00:00,24.4,37799.99615,29.44059715,24.66283632,27.05171674,0,1182.967281,24.66283632,0.00733126,37.02157885,0.25,0,0.25,1271.880373,4578769.342,1251.932545,4506957.161,0,0,335349.027
w-singletint-clear,west,clear panel, 04/27  17:00:00,24.4,37799.99615,30.56343338,25.57084396,28.06713867,0,1284.207221,25.57084396,0.007587192,36.25446689,1,0,1,1355.176991,4878637.167,1345.966304,4845478.695,0,0,335349.027
w-singletint-clear,west,clear panel, 04/27  18:00:00,24.4,37799.99615,31.30405602,26.16726586,28.73566094,0,1351.124868,26.16726586,0.007871871,36.28214628,1,0,1,1438.870613,5179934.207,1426.007586,5133627.31,0,0,335349.027
w-singletint-clear,west,clear panel, 04/27  19:00:00,23.4625,90449.9908,30.00027172,25.19699245,27.59863209,0,1243.608628,25.19699245,0.007899401,38.57513113,0.75,0,0.75,1413.108875,5087191.95,1350.019271,4860069.376,0,0,335349.027
w-singletint-clear,west,clear panel, 04/27  20:00:00,22.025,120149.9878,27.59902297,24.01110172,25.80506234,0,870.4050081,24.01110172,0.007647111,40.08989579,0,0,0,1030.864191,3711111.086,951.3324187,3424796.707,0,0,335349.027
w-singletint-clear,west,clear panel, 04/27  21:00:00,20.5625,134999.9863,26.77074616,23.99941826,25.38508221,0,649.8169149,23.99941826,0.007588992,39.84238327,0,0,0,779.0413715,2804548.937,714.2132868,2571167.832,0,0,335349.027
w-singletint-clear,west,clear panel, 04/27  22:00:00,19.3125,120149.9878,26.30102346,23.99946711,25.15024528,0,540.5133656,23.99946711,0.007670169,40.2785386,0,0,0,659.1877897,2373076.043,594.5365156,2140331.456,0,0,335349.027
w-singletint-clear,west,clear panel, 04/27  23:00:00,18.2125,90449.9908,25.90778412,23.99953437,24.95365924,0,415.173256,23.99953437,0.007890477,41.420752,0,0,0,523.8819389,1885974.98,460.0408308,1656146.991,0,0,335349.027
w-singletint-clear,west,clear panel, 04/27  24:00:00,17.1125,44549.99547,25.5637665,23.99961096,24.78168873,0,319.7003471,23.99961096,0.008184024,42.96881411,0,0,0,418.7656259,1507556.253,355.3822889,1279376.24,0,0,335349.027
w-singletint-clear,west,clear panel, 04/28  01:00:00,16.575,29699.99698,25.29602374,23.99966925,24.6478465,0,260.74015,23.99966925,0.008479312,44.48666321,0,0,0,354.2582671,1275329.762,291.9266099,1050935.796,0,0,335349.027
w-singletint-clear,west,clear panel, 04/28  02:00:00,16.375,22949.99767,25.08053034,23.99971165,24.540121,0,216.2590937,23.99971165,0.008759398,45.88910094,0,0,0,305.664235,1100391.246,245.7677856,884764.0283,0,0,335349.027
w-singletint-clear,west,clear panel, 04/28  03:00:00,16.175,14849.99849,24.89204278,23.99974827,24.44589552,0,179.115827,23.99974827,0.009032852,47.25312253,0,0,0,263.5984196,948954.3107,206.9465055,745007.4199,0,0,335349.027
w-singletint-clear,west,clear panel, 04/28  04:00:00,16.35,14849.99849,24.7436861,23.99977537,24.37173073,0,152.0250993,23.99977537,0.009307503,48.65022343,0,0,0,236.1761925,850234.2931,181.2954052,652663.4586,0,0,335349.027
w-singletint-clear,west,clear panel, 04/28  05:00:00,16.6875,14849.99849,24.62871161,23.99979456,24.31425309,0,132.7489673,23.99979456,0.009582205,50.06424899,0,0,0,219.4687018,790087.3264,164.812638,593325.497,0,0,335349.027
w-singletint-clear,west,clear panel, 04/28  06:00:00,17.05,29699.99698,24.55133871,23.99980729,24.275573,0,121.2746068,23.99980729,0.009843934,51.41036818,0,0,0,212.6725206,765621.0741,156.3394209,562821.9151,0,0,335349.027
w-singletint-clear,west,clear panel, 04/28  07:00:00,17.575,59399.99396,24.64094394,23.99980095,24.32037244,0,170.6908719,23.99980095,0.009920062,51.83461073,0,0,0,288.8738966,1039946.028,210.0975404,756351.1456,0,0,335349.027
w-singletint-clear,west,clear panel, 04/28  08:00:00,18.1125,75599.99231,24.90096835,23.99980879,24.45038857,0,230.6329891,23.99980879,0.009698348,50.71311005,0,0,0,371.4687427,1337287.474,274.4883642,988158.1112,0,0,335349.027
w-singletint-clear,west,clear panel, 04/28  09:00:00,18.675,59399.99396,25.19125709,23.99982984,24.59554347,0,234.2559744,23.99982984,0.009456494,49.49865739,0,0,0,373.1210704,1343235.853,282.8219056,1018158.86,0,0,335349.027
w-singletint-clear,west,clear panel, 04/28  10:00:00,20.15,59399.99396,25.50490213,23.99984489,24.75237351,0,286.2173491,23.99984489,0.009216753,48.24997035,0,0,0,445.0483414,1602174.029,347.0921179,1249531.624,0,0,335349.027
w-singletint-clear,west,clear panel, 04/28  11:00:00,22.2125,37799.99615,25.83137359,23.99984261,24.9156081,0,340.8018391,23.99984261,0.008983333,46.99771182,0,0,0,518.0950822,1865142.296,418.9227557,1508121.921,0,0,335349.027
w-singletint-clear,west,clear panel, 04/28  12:00:00,24.25,37799.99615,26.11188911,23.99981336,25.05585123,0,407.7071638,23.99981336,0.00879971,46.03294669,0,0,0,601.9677577,2167083.928,502.8598935,1810295.617,0,0,335349.027
w-singletint-clear,west,clear panel, 04/28  13:00:00,25.25,37799.99615,26.30079486,23.99980254,25.1502987,0,452.6244508,23.99980254,0.008647857,45.22084875,0,0,0,650.4963676,2341786.923,556.1384135,2002098.289,0,0,335349.027
w-singletint-clear,west,clear panel, 04/28  14:00:00,25.5875,37799.99615,26.72933129,23.99974624,25.36453877,0,558.6291083,23.99974624,0.008472988,44.30191889,0,0,0,764.1007566,2750762.724,664.9212703,2393716.573,0,0,335349.027
w-singletint-clear,west,clear panel, 04/28  15:00:00,25.95,37799.99615,26.68935132,23.99976851,25.34455992,0,551.781427,23.99976851,0.008348312,43.63092559,0,0,0,746.7572913,2688326.249,661.1449771,2380121.918,0,0,335349.027
w-singletint-clear,west,clear panel, 04/28  16:00:00,25.85,37799.99615,26.83473176,23.9997416,25.41723668,0,589.0653845,23.9997416,0.008322897,43.48331455,0,0,0,786.1567892,2830164.441,697.5877115,2511315.761,0,0,335349.027
w-singletint-clear,west,clear panel, 04/28  17:00:00,25.5125,37799.99615,27.19003576,23.99954968,25.59479272,0,697.5364526,23.99954968,0.008297673,43.32620612,0,0,0,906.3502626,3262860.945,803.1850728,2891466.262,0,0,335349.027
w-singletint-clear,west,clear panel, 04/28  18:00:00,25.15,37799.99615,26.84971894,23.99953791,25.42462842,0,637.7673003,23.99953791,0.008330672,43.45194284,0,0,0,839.1941466,3021098.928,740.4276203,2665539.433,0,0,335349.027
w-singletint-clear,west,clear panel, 04/28  19:00:00,24.3125,90449.9908,26.41259657,23.99961478,25.20610567,0,527.9538103,23.99961478,0.008448902,44.07146438,0,0,0,718.9007231,2588042.603,623.6576842,2245167.663,0,0,335349.027
w-singletint-clear,west,clear panel, 04/28  20:00:00,23.2125,120149.9878,25.80521986,23.99965702,24.90243844,0,393.4165521,23.99965702,0.00872153,45.49103012,0,0,0,570.0274148,2052098.693,479.9510975,1727823.951,0,0,335349.027
w-singletint-clear,west,clear panel, 04/28  21:00:00,22.1125,134999.9863,25.55150454,23.99963379,24.77556917,0,355.4023242,23.99963379,0.00899242,46.91387642,0,0,0,532.4217903,1916718.445,432.6995737,1557718.465,0,0,335349.027
w-singletint-clear,west,clear panel, 04/28  22:00:00,21.45,120149.9878,25.38224208,23.99961564,24.69092886,0,330.384794,23.99961564,0.009221446,48.10957033,0,0,0,507.961726,1828662.214,402.1176947,1447623.701,0,0,335349.027
w-singletint-clear,west,clear panel, 04/28  23:00:00,21.1125,90449.9908,25.1981464,23.99964054,24.59889347,0,262.3181665,23.99964054,0.009531281,49.70150389,0,0,0,430.1871586,1548673.771,331.2318081,1192434.509,0,0,335349.027
w-singletint-clear,west,clear panel, 04/28  24:00:00,20.75,44549.99547,25.02389232,23.99968432,24.51178832,0,211.7675967,23.99968432,0.009896639,51.54376367,0,0,0,373.1370758,1343293.473,277.6359728,999489.502,0,0,335349.027
w-singletint-clear,west,clear panel, 04/29  01:00:00,20.6,35099.99643,24.8941597,23.99971899,24.44693934,0,187.1805454,23.99971899,0.010227256,53.21759913,0,0,0,348.8923382,1256012.418,251.7830553,906418.9992,0,0,335349.027
w-singletint-clear,west,clear panel, 04/29  02:00:00,20.6,35099.99643,24.79359695,23.99974139,24.39666917,0,169.2750987,23.99974139,0.010460729,54.3776247,0,0,0,330.6438752,1190317.951,233.8793987,841965.8354,0,0,335349.027
w-singletint-clear,west,clear panel, 04/29  03:00:00,20.6,14849.99849,24.7014322,23.99976287,24.35059754,0,152.9943753,23.99976287,0.010630405,55.22373317,0,0,0,312.0050192,1123218.069,217.6050457,783378.1645,0,0,335349.027
w-singletint-clear,west,clear panel, 04/29  04:00:00,20.475,14849.99849,24.6184461,23.99977682,24.30911146,0,139.0573631,23.99977682,0.010783112,56.00345657,0,0,0,294.758118,1061129.225,202.6178168,729424.1403,0,0,335349.027
w-singletint-clear,west,clear panel, 04/29  05:00:00,20.275,14849.99849,24.53948499,23.99978938,24.26963719,0,126.108362,23.99978938,0.01097659,56.99083078,0,0,0,278.7622653,1003544.155,187.9804628,676729.6659,0,0,335349.027
w-singletint-clear,west,clear panel, 04/29  06:00:00,20.075,14849.99849,24.47295206,23.99980093,24.2363765,0,115.3429608,23.99980093,0.011198648,58.12332775,0,0,0,266.1150318,958014.1145,175.5230616,631883.0219,0,0,335349.027
w-singletint-clear,west,clear panel, 04/29  07:00:00,20.25,55349.99437,24.53223517,23.99982882,24.26603199,0,125.0295452,23.99982882,0.011322279,58.75346047,0,0,0,287.2759275,1034193.339,186.6575696,671967.2507,0,0,335349.027
w-singletint-clear,west,clear panel, 04/29  08:00:00,20.5875,55349.99437,24.71686618,23.99983732,24.35835175,0,176.1571202,23.99983732,0.011164383,57.9484766,0,0,0,367.1265136,1321655.449,240.5799069,866087.6649,0,0,335349.027
w-singletint-clear,west,clear panel, 04/29  09:00:00,20.95,75599.99231,24.97304174,23.99978039,24.48641107,0,247.7719811,23.99978039,0.01080587,56.11952989,0,0,0,466.9108556,1680879.08,315.1853997,1134667.439,0,0,335349.027
w-singletint-clear,west,clear panel, 04/29  10:00:00,21.35,75599.99231,25.37487671,23.9997679,24.68732231,0,285.9229784,23.9997679,0.01039188,54.00487049,0,0,0,508.9170225,1832101.281,356.6890657,1284080.637,0,0,335349.027
w-singletint-clear,west,clear panel, 04/29  11:00:00,21.6875,55349.99437,25.61909436,23.99978914,24.80944175,0,303.7114077,23.99978914,0.010069895,52.35822867,0,0,0,520.9445214,1875400.277,377.3361635,1358410.188,0,0,335349.027
w-singletint-clear,west,clear panel, 04/29  12:00:00,22.05,44549.99547,25.9148489,23.99974851,24.9572987,0,367.7900298,23.99974851,0.009789972,50.92543336,0,0,0,597.918222,2152505.599,444.4314471,1599953.21,0,0,335349.027
w-singletint-clear,west,clear panel, 04/29  13:00:00,22.6375,44549.99547,26.23222479,23.99968188,25.11595333,0,442.3382119,23.99968188,0.009491137,49.36316881,0,0,0,684.1551906,2462958.686,523.8906173,1886006.222,0,0,335349.027
w-singletint-clear,west,clear panel, 04/29  14:00:00,23.4,44549.99547,26.38576708,23.99967361,25.19272035,0,479.9571615,23.99967361,0.009299138,48.32994925,0,0,0,724.0978239,2606752.166,567.9435597,2044596.815,0,0,335349.027
w-singletint-clear,west,clear panel, 04/29  15:00:00,24.1375,44549.99547,26.61819349,23.99964022,25.30891686,0,537.554527,23.99964022,0.009178135,47.69198794,0,0,0,793.1020285,2855167.302,631.7295986,2274226.555,0,0,335349.027
w-singletint-clear,west,clear panel, 04/29  16:00:00,24.275,44549.99547,26.53504089,23.99966943,25.26735516,0,518.6680338,23.99966943,0.009131731,47.42397448,0,0,0,764.9607492,2753858.697,614.0448953,2210561.623,0,0,335349.027
w-singletint-clear,west,clear panel, 04/29  17:00:00,24.1375,44549.99547,26.36445608,23.99971416,25.18208512,0,475.8949916,23.99971416,0.009191594,47.71191483,0,0,0,713.492337,2568572.413,570.1495855,2052538.508,0,0,335349.027
w-singletint-clear,west,clear panel, 04/29  18:00:00,23.975,44549.99547,26.14222191,23.99967884,25.07095038,0,447.2535264,23.99967884,0.009333954,48.44004251,0,0,0,683.8808103,2461970.917,540.1423994,1944512.638,0,0,335349.027
w-singletint-clear,west,clear panel, 04/29  19:00:00,23.525,114749.9883,25.85306616,23.99966734,24.92636675,0,392.8869932,23.99966734,0.009512157,49.35095665,0,0,0,621.452792,2237230.051,481.9975859,1735191.309,0,0,335349.027
w-singletint-clear,west,clear panel, 04/29  20:00:00,22.9875,134999.9863,25.49913098,23.99961115,24.74937106,0,336.6522113,23.99961115,0.00982177,50.93243329,0,0,0,557.3910634,2006607.828,421.2465282,1516487.502,0,0,335349.027
w-singletint-clear,west,clear panel, 04/29  21:00:00,22.425,134999.9863,25.35038775,23.99953721,24.67496248,0,323.2096777,23.99953721,0.010082712,52.26429928,0,0,0,549.3538702,1977673.933,403.0375802,1450935.289,0,0,335349.027
w-singletint-clear,west,clear panel, 04/29  22:00:00,22.075,134999.9863,25.23680853,23.99960293,24.61820573,0,294.7577946,23.99960293,0.010188035,52.80125911,0,0,0,513.2644976,1847752.192,371.6461302,1337926.069,0,0,335349.027
w-singletint-clear,west,clear panel, 04/29  23:00:00,21.9375,114749.9883,25.0921503,23.9997068,24.54592855,0,231.1636479,23.9997068,0.010305514,53.43403692,0,0,0,426.8645452,1536712.363,306.9410416,1104987.75,0,0,335349.027
w-singletint-clear,west,clear panel, 04/29  24:00:00,21.775,55349.99437,24.94490721,23.99976427,24.47233574,0,186.8315547,23.99976427,0.010481703,54.35299514,0,0,0,368.4046694,1326256.81,261.2648833,940553.5797,0,0,335349.027
w-singletint-clear,west,clear panel, 04/30  01:00:00,21.575,35099.99643,24.83504379,23.99975037,24.41739708,0,177.2768191,23.99975037,0.010676684,55.31162727,0,0,0,358.2649692,1289753.889,250.0305166,900109.8598,0,0,335349.027
w-singletint-clear,west,clear panel, 04/30  02:00:00,21.375,35099.99643,24.74395196,23.99974456,24.37184826,0,161.4743425,23.99974456,0.010871577,56.24643887,0,0,0,339.1900237,1221084.085,232.5476047,837171.3768,0,0,335349.027
w-singletint-clear,west,clear panel, 04/30  03:00:00,21.175,14849.99849,24.65634268,23.99976405,24.32805336,0,146.1958478,23.99976405,0.011046232,57.11237366,0,0,0,319.6489075,1150736.067,215.5918107,776130.5186,0,0,335349.027
w-singletint-clear,west,clear panel, 04/30  04:00:00,21.1,14849.99849,24.58482405,23.99977893,24.29230149,0,134.5131373,23.99977893,0.01121172,57.95279839,0,0,0,306.1099163,1101995.699,203.2775739,731799.2661,0,0,335349.027
w-singletint-clear,west,clear panel, 04/30  05:00:00,21.1,14849.99849,24.52620867,23.99978996,24.26299931,0,125.3483999,23.99978996,0.011378675,58.80023525,0,0,0,296.8658088,1068716.912,194.1078227,698788.1617,0,0,335349.027
w-singletint-clear,west,clear panel, 04/30  06:00:00,21.1,14849.99849,24.48426162,23.99979949,24.24203056,0,118.7853265,23.99979949,0.011542699,59.63236887,0,0,0,291.3105272,1048717.898,187.5384005,675138.2419,0,0,335349.027
