Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-clear,west,clear panel, 04/30  07:00:00,21.225,55349.99437,24.59213213,23.99981944,24.29597579,0,135.0976598,23.99981944,0.011584216,59.84287571,0,0,0,320.8794175,1155165.903,204.8814874,737573.3547,0,0,335349.027
w-singletint-clear,west,clear panel, 04/30  08:00:00,21.425,55349.99437,24.88062967,23.99981281,24.44022124,0,201.7099889,23.99981281,0.011328288,58.5443457,0,0,0,421.2123645,1516364.512,273.1192212,983229.1963,0,0,335349.027
w-singletint-clear,west,clear panel, 04/30  09:00:00,21.625,75599.99231,25.32933636,23.99968597,24.66451116,0,315.3101427,23.99968597,0.010788272,55.83685436,0,0,0,574.5321478,2068315.732,388.2990855,1397876.708,0,0,335349.027
w-singletint-clear,west,clear panel, 04/30  10:00:00,22.1375,75599.99231,25.69613117,23.99967575,24.84790346,0,355.1748322,23.99967575,0.010245336,53.09305069,0,0,0,607.487864,2186956.31,432.4939162,1556978.098,0,0,335349.027
w-singletint-clear,west,clear panel, 04/30  11:00:00,22.9,55349.99437,25.96563814,23.99971342,24.98267578,0,381.8733925,23.99971342,0.009900044,51.29899753,0,0,0,628.8819859,2263975.149,465.6456374,1676324.295,0,0,335349.027
w-singletint-clear,west,clear panel, 04/30  12:00:00,23.6375,44549.99547,26.26569267,23.99967338,25.13268302,0,451.6627429,23.99967338,0.009645449,49.98074397,0,0,0,711.7284229,2562222.322,541.6122317,1949804.034,0,0,335349.027
w-singletint-clear,west,clear panel, 04/30  13:00:00,24.275,44549.99547,26.50064988,23.99963405,25.25014196,0,509.2633951,23.99963405,0.009417201,48.78463477,0,0,0,774.4727595,2788101.934,604.5771309,2176477.671,0,0,335349.027
w-singletint-clear,west,clear panel, 04/30  14:00:00,24.8125,44549.99547,26.66442157,23.99962384,25.3320227,0,550.1829264,23.99962384,0.009282052,48.07630691,0,0,0,819.3185508,2949546.783,650.0395367,2340142.332,0,0,335349.027
w-singletint-clear,west,clear panel, 04/30  15:00:00,25.375,44549.99547,26.9539713,23.9995978,25.47678455,0,621.0787663,23.9995978,0.009196028,47.6068541,0,0,0,904.8619511,3257503.024,725.6365594,2612291.614,0,0,335349.027
w-singletint-clear,west,clear panel, 04/30  16:00:00,25.725,44549.99547,28.0874691,23.9992071,26.0433381,0,942.4881105,23.9992071,0.008828125,45.68309535,0,0,0,1274.138121,4586897.237,1049.678388,3778842.195,0,0,335349.027
w-singletint-clear,west,clear panel, 04/30  17:00:00,25.8625,44549.99547,28.55037731,24.03166289,26.2910201,0,1088.572516,24.03166289,0.008463415,43.71916891,0,0,0,1399.47331,5038103.914,1196.616136,4307818.09,0,0,335349.027
w-singletint-clear,west,clear panel, 04/30  18:00:00,26.025,44549.99547,27.59673452,24.00000461,25.79836957,0,838.3728137,24.00000461,0.008612201,44.56162414,0,0,0,1110.396584,3997427.703,948.6923729,3415292.543,0,0,335349.027
w-singletint-clear,west,clear panel, 04/30  19:00:00,25.1625,114749.9883,27.04306949,23.99946625,25.52126787,0,691.4482623,23.99946625,0.008872866,45.89291309,0,0,0,957.8494366,3448257.972,794.312621,2859525.436,0,0,335349.027
w-singletint-clear,west,clear panel, 04/30  20:00:00,23.725,134999.9863,26.20360745,23.99948572,25.10154658,0,498.0273023,23.99948572,0.009271802,47.92585327,0,0,0,737.6775211,2655639.076,588.830518,2119789.865,0,0,335349.027
w-singletint-clear,west,clear panel, 04/30  21:00:00,22.2625,134999.9863,25.84737027,23.99942036,24.92339532,0,432.36,23.99942036,0.009610515,49.65031811,0,0,0,667.9386046,2404578.976,510.8011085,1838883.99,0,0,335349.027
w-singletint-clear,west,clear panel, 04/30  22:00:00,21.825,134999.9863,25.63188258,23.99951898,24.81570078,0,378.0122657,23.99951898,0.009786015,50.54266941,0,0,0,604.3234427,2175564.394,452.7825161,1630017.058,0,0,335349.027
w-singletint-clear,west,clear panel, 04/30  23:00:00,22.0875,114749.9883,25.45006944,23.99963747,24.72485346,0,302.6094647,23.99963747,0.010031779,51.79142627,0,0,0,515.329761,1855187.14,379.6297431,1366667.075,0,0,335349.027
w-singletint-clear,west,clear panel, 04/30  24:00:00,22.325,55349.99437,25.29309444,23.99969264,24.64639354,0,252.3383817,23.99969264,0.010361657,53.46641092,0,0,0,462.0295149,1663306.254,331.3631306,1192907.27,0,0,335349.027
w-singletint-clear,west,clear panel, 05/01  01:00:00,22.525,29699.99698,25.17645278,23.99966803,24.5880604,0,238.8451886,23.99966803,0.010717758,55.62903155,0,0,0,462.5366995,1665132.118,319.5345361,1150324.33,0,0,335349.027
w-singletint-clear,west,clear panel, 05/01  02:00:00,22.725,22949.99767,25.06199949,23.99966197,24.53083073,0,217.8740794,23.99966197,0.011025975,57.41826292,0,0,0,448.1536709,1613353.215,300.2329097,1080838.475,0,0,335349.027
w-singletint-clear,west,clear panel, 05/01  03:00:00,22.9875,14849.99849,24.96542138,23.9996737,24.48254754,0,200.1670292,23.9996737,0.011264215,58.63677815,0,0,0,434.2414862,1563269.35,284.7400648,1025064.233,0,0,335349.027
w-singletint-clear,west,clear panel, 05/01  04:00:00,23.225,14849.99849,24.90914767,23.99968527,24.45441647,0,189.0559801,23.99968527,0.011579096,60.24590645,0,0,0,433.4803984,1560529.434,275.6291587,992264.9712,0,0,335349.027
w-singletint-clear,west,clear panel, 05/01  05:00:00,23.3,14849.99849,24.84529189,23.99969951,24.4224957,0,178.2301175,23.99969951,0.011874419,61.75365815,0,0,0,429.6248108,1546649.319,265.4279339,955540.5621,0,0,335349.027
w-singletint-clear,west,clear panel, 05/01  06:00:00,23.3,29699.99698,24.79735425,23.99971368,24.39853396,0,170.0458771,23.99971368,0.01208387,62.86210299,1,0,0,425.2620685,1530943.447,257.2358059,926048.9012,0,0,335349.027
w-singletint-clear,west,clear panel, 05/01  07:00:00,22.9875,59399.99396,24.87955279,23.999702,24.4396274,0,215.4383669,23.999702,0.012010088,62.54886498,0.5,0,0,498.6089388,1794992.18,299.9327238,1079757.806,0,0,335349.027
w-singletint-clear,west,clear panel, 05/01  08:00:00,24.175,75599.99231,25.23346246,23.99966482,24.61656364,0,293.9890489,23.99966482,0.011657423,60.76925825,0,0,0,629.6456972,2266724.51,388.4867682,1398552.366,0,0,335349.027
w-singletint-clear,west,clear panel, 05/01  09:00:00,26.0625,59399.99396,25.56103448,23.99967426,24.78035437,0,316.3085919,23.99967426,0.011520793,60.07002499,0,0,0,677.973339,2440704.02,426.9144916,1536892.17,0,0,335349.027
w-singletint-clear,west,clear panel, 05/01  10:00:00,27.7,59399.99396,25.87748012,23.99966518,24.93857265,0,376.9506253,23.99966518,0.0113425,59.15699828,0,0,0,778.8227528,2803761.91,501.3997075,1805038.947,0,0,335349.027
w-singletint-clear,west,clear panel, 05/01  11:00:00,28.675,37799.99615,26.10408811,23.99965085,25.05186948,0,412.5333734,23.99965085,0.010851746,56.60556098,0,0,0,791.3211361,2848756.09,544.9685838,1961886.902,0,0,335349.027
w-singletint-clear,west,clear panel, 05/01  12:00:00,29.9625,37799.99615,26.35050546,23.99960771,25.17505658,0,472.244574,23.99960771,0.010221366,53.3501933,0,0,0,825.2023219,2970728.359,615.4390785,2215580.683,0,0,335349.027
w-singletint-clear,west,clear panel, 05/01  13:00:00,30.9125,37799.99615,26.5575347,23.9996457,25.2785902,0,523.8522184,23.9996457,0.009907265,51.70370135,0,0,0,869.7398757,3131063.553,675.1701588,2430612.572,0,0,335349.027
w-singletint-clear,west,clear panel, 05/01  14:00:00,29.35,37799.99615,26.72072996,23.99964115,25.36018555,0,562.1435451,23.99964115,0.009711012,50.67586399,0,0,0,897.9937155,3232777.376,700.2482709,2520893.775,0,0,335349.027
w-singletint-clear,west,clear panel, 05/01  15:00:00,28.675,37799.99615,27.27245328,23.99952429,25.63598878,0,702.6867879,23.99952429,0.009421003,49.18536064,0,0,0,1053.554763,3792797.146,834.9998349,3005999.406,0,0,335349.027
w-singletint-clear,west,clear panel, 05/01  16:00:00,29.2125,37799.99615,28.26854779,23.99910312,26.13382545,0,1008.444399,23.99910312,0.008963029,46.79989153,0,0,0,1385.858768,4989091.566,1145.060509,4122217.832,0,0,335349.027
w-singletint-clear,west,clear panel, 05/01  17:00:00,28.4,37799.99615,27.41412259,23.99941289,25.70676774,0,776.8483801,23.99941289,0.009003592,46.95965796,0,0,0,1093.265124,3935754.445,907.1104259,3265597.533,0,0,335349.027
w-singletint-clear,west,clear panel, 05/01  18:00:00,27.1125,37799.99615,26.64096687,23.99954101,25.32025394,0,584.8599714,23.99954101,0.009404902,49.03403259,0,0,0,890.0525737,3204189.265,704.2996016,2535478.566,0,0,335349.027
w-singletint-clear,west,clear panel, 05/01  19:00:00,26.325,90449.9908,26.17374769,23.99960541,25.08667655,0,467.2947254,23.99960541,0.009732997,50.73730346,0,0,0,758.4804343,2730529.564,580.0440993,2088158.758,0,0,335349.027
w-singletint-clear,west,clear panel, 05/01  20:00:00,24.35,120149.9878,25.83198553,23.99958455,24.91578504,0,397.2639939,23.99958455,0.009983882,52.09089936,0,0,0,667.8503752,2404261.351,493.3034127,1775892.286,0,0,335349.027
w-singletint-clear,west,clear panel, 05/01  21:00:00,22.9875,134999.9863,25.63088177,23.99955505,24.81521841,0,369.8705218,23.99955505,0.010166392,53.06815675,0,0,0,633.7452227,2281482.802,454.4032542,1635851.715,0,0,335349.027
w-singletint-clear,west,clear panel, 05/01  22:00:00,22.8,120149.9878,25.50122172,23.99954114,24.75038143,0,352.2370936,23.99954114,0.01040365,54.35538828,0,0,0,622.6686145,2241607.012,435.1826221,1566657.44,0,0,335349.027
w-singletint-clear,west,clear panel, 05/01  23:00:00,23.1125,90449.9908,25.35486661,23.99956718,24.67721689,0,290.9454965,23.99956718,0.010749504,56.10252974,0,0,0,552.6468203,1989528.553,376.55616,1355602.176,0,0,335349.027
w-singletint-clear,west,clear panel, 05/01  24:00:00,22.9875,44549.99547,25.20178867,23.99961642,24.60070254,0,244.1673549,23.99961642,0.011097839,57.88162489,0,0,0,497.1609677,1789779.484,328.7217835,1183398.421,0,0,335349.027
w-singletint-clear,west,clear panel, 05/02  01:00:00,22.425,29699.99698,25.06154208,23.99964973,24.5305959,0,217.6638508,23.99964973,0.011351037,59.16320847,0,0,0,461.7305201,1662229.872,297.4684824,1070886.537,0,0,335349.027
w-singletint-clear,west,clear panel, 05/02  02:00:00,21.8875,22949.99767,24.93582478,23.99968616,24.46775547,0,195.0106386,23.99968616,0.011550619,60.16156546,0,0,0,427.9493794,1540617.766,270.2867008,973032.123,0,0,335349.027
w-singletint-clear,west,clear panel, 05/02  03:00:00,21.7,14849.99849,24.8326006,23.99971269,24.41615664,0,176.4794199,23.99971269,0.011701538,60.93302034,0,0,0,401.597927,1445752.537,250.1832974,900659.8707,0,0,335349.027
w-singletint-clear,west,clear panel, 05/02  04:00:00,21.7,14849.99849,24.75293484,23.99973238,24.37633361,0,162.7562497,23.99973238,0.011851918,61.70137421,0,0,0,384.6313774,1384672.959,236.4637605,851269.538,0,0,335349.027
w-singletint-clear,west,clear panel, 05/02  05:00:00,21.7,14849.99849,24.68455881,23.99974867,24.34215374,0,151.3413214,23.99974867,0.011995852,62.43646073,0.5,0,0,370.8172023,1334941.928,225.0511193,810184.0296,0,0,335349.027
w-singletint-clear,west,clear panel, 05/02  06:00:00,21.7,29699.99698,24.63085835,23.99976135,24.31530985,0,142.9585482,23.99976135,0.01212731,63.06745194,1,0,0,361.1051662,1299978.598,216.6690724,780008.6605,0,0,335349.027
w-singletint-clear,west,clear panel, 05/02  07:00:00,21.7,59399.99396,24.66828032,23.99976221,24.33402126,0,181.5351031,23.99976221,0.012014371,62.50700307,0.5,0,0,423.9132213,1526087.597,255.2124122,918764.684,0,0,335349.027
w-singletint-clear,west,clear panel, 05/02  08:00:00,21.7,75599.99231,24.79983372,23.99978004,24.39980688,0,215.4472664,23.99978004,0.011601938,60.46164899,0,0,0,464.8401567,1673424.564,289.1094628,1040794.066,0,0,335349.027
w-singletint-clear,west,clear panel, 05/02  09:00:00,21.325,59399.99396,24.89649863,23.99983271,24.44816567,0,183.0725376,23.99983271,0.011342799,59.19546207,0,0,0,396.9590235,1429052.485,253.635194,913086.6982,0,0,335349.027
w-singletint-clear,west,clear panel, 05/02  10:00:00,21.1,59399.99396,24.90793469,23.99989139,24.45391304,0,174.2228328,23.99989139,0.011205263,58.47547006,0,0,0,375.5837015,1352101.325,242.9114155,874481.0957,0,0,335349.027
w-singletint-clear,west,clear panel, 05/02  11:00:00,21.1,37799.99615,24.92845469,23.99991579,24.46418524,0,159.3145437,23.99991579,0.011123612,58.0714361,0,0,0,349.3185022,1257546.608,228.0182364,820865.6511,0,0,335349.027
w-singletint-clear,west,clear panel, 05/02  12:00:00,21.1,37799.99615,24.93721799,23.99991913,24.46856856,0,160.9292364,23.99991913,0.011143032,58.11941065,0,0,0,352.3002653,1268280.955,229.6267971,826656.4694,0,0,335349.027
w-singletint-clear,west,clear panel, 05/02  13:00:00,21.1,37799.99615,24.89755841,23.99992018,24.44873929,0,154.6374299,23.99992018,0.011179062,58.25967106,0,0,0,343.3576749,1236087.63,223.3369517,804013.0261,0,0,335349.027
w-singletint-clear,west,clear panel, 05/02  14:00:00,21.475,37799.99615,24.89312564,23.99991974,24.44652269,0,152.9264677,23.99991974,0.011256828,58.62047949,0,0,0,347.3669771,1250521.118,224.7761626,809194.1853,0,0,335349.027
w-singletint-clear,west,clear panel, 05/02  15:00:00,22.0125,37799.99615,25.09271254,23.99991343,24.54631298,0,187.9858414,23.99991343,0.011266564,58.64799174,0,0,0,409.1369343,1472892.963,264.3380664,951617.039,0,0,335349.027
w-singletint-clear,west,clear panel, 05/02  16:00:00,21.8875,37799.99615,25.26695227,23.99986658,24.63340942,0,227.5776817,23.99986658,0.011101086,57.76521517,0,0,0,462.6294156,1665465.896,302.853956,1090274.241,0,0,335349.027
w-singletint-clear,west,clear panel, 05/02  17:00:00,21.7,37799.99615,25.30850849,23.99978768,24.65414809,0,248.7422822,23.99978768,0.010888623,56.62130008,0,0,0,481.7034295,1734132.346,322.4408261,1160786.974,0,0,335349.027
w-singletint-clear,west,clear panel, 05/02  18:00:00,21.325,37799.99615,25.0305058,23.99977615,24.51514097,0,224.0726939,23.99977615,0.010790622,56.09894552,0,0,0,435.360311,1567297.119,294.6498888,1060739.6,0,0,335349.027
w-singletint-clear,west,clear panel, 05/02  19:00:00,21.1,90449.9908,24.86111179,23.99981358,24.43046268,0,194.1077589,23.99981358,0.010830662,56.30341776,0,0,0,388.7491287,1399496.863,262.8213066,946156.7037,0,0,335349.027
w-singletint-clear,west,clear panel, 05/02  20:00:00,21.1,120149.9878,24.75535195,23.99978501,24.37756848,0,184.9547284,23.99978501,0.010938085,56.85228435,0,0,0,378.0246029,1360888.57,253.6693287,913209.5834,0,0,335349.027
w-singletint-clear,west,clear panel, 05/02  21:00:00,20.7875,134999.9863,24.71493374,23.99975855,24.35734615,0,195.3434674,23.99975855,0.011055271,57.45084926,0,0,0,395.2829611,1423018.66,261.4122964,941084.2671,0,0,335349.027
w-singletint-clear,west,clear panel, 05/02  22:00:00,20.6,120149.9878,24.67888098,23.99972967,24.33930533,0,198.7701483,23.99972967,0.011083506,57.63177745,0,0,0,399.5064669,1438223.281,263.2621874,947743.8746,0,0,335349.027
w-singletint-clear,west,clear panel, 05/02  23:00:00,20.6,90449.9908,24.59241629,23.99974253,24.29607941,0,153.2326418,23.99974253,0.011246668,58.48732974,0,0,0,333.6514221,1201145.12,217.7518488,783906.6555,0,0,335349.027
w-singletint-clear,west,clear panel, 05/02  24:00:00,20.6,44549.99547,24.49732529,23.99977698,24.24855113,0,121.3277509,23.99977698,0.011525664,59.87348301,0,0,0,291.2575836,1048527.301,185.8547169,669076.9807,0,0,335349.027
w-singletint-clear,west,clear panel, 05/03  01:00:00,20.225,29699.99698,24.41367232,23.99980338,24.20673785,0,107.4068593,23.99980338,0.011792543,61.21073516,0,0,0,271.4894548,977362.0373,168.7811709,607612.2154,0,0,335349.027
w-singletint-clear,west,clear panel, 05/03  02:00:00,20,22949.99767,24.34392127,23.9998222,24.17187174,0,96.56953561,23.9998222,0.01202044,62.33139541,0.5,0,0,256.5206565,923474.3634,156.0523148,561788.3333,0,0,335349.027
w-singletint-clear,west,clear panel, 05/03  03:00:00,20.375,14849.99849,24.30714759,23.99982721,24.1534874,0,91.98781397,23.99982721,0.012228184,63.36371401,1,0,0,258.7592404,931533.2654,154.6071701,556585.8125,0,0,335349.027
w-singletint-clear,west,clear panel, 05/03  04:00:00,20.6,14849.99849,24.27847263,23.99983335,24.13915299,0,88.7553937,23.99983335,0.012426871,64.3730857,1,0,0,261.1824774,940256.9188,153.2560141,551721.6507,0,0,335349.027
w-singletint-clear,west,clear panel, 05/03  05:00:00,20.6,14849.99849,24.24512299,23.99984317,24.12248308,0,84.43912927,23.99984317,0.012581597,65.11709909,1,0,0,257.4311229,926752.0423,148.9382565,536177.7234,0,0,335349.027
w-singletint-clear,west,clear panel, 05/03  06:00:00,20.225,29699.99698,24.20696072,23.99986005,24.10341039,0,79.17569441,23.99986005,0.012684215,65.61248283,1,0,0,245.4355033,883567.8118,140.5349768,505925.9164,0,0,335349.027
w-singletint-clear,west,clear panel, 05/03  07:00:00,20,59399.99396,24.27958254,23.99986672,24.13972463,0,121.0223151,23.99986672,0.012510157,64.68863312,1,0,0,312.85153,1126265.508,180.4700656,649692.2361,0,0,335349.027
w-singletint-clear,west,clear panel, 05/03  08:00:00,20,75599.99231,24.53631478,23.99986463,24.26808971,0,171.3771293,23.99986463,0.01201669,62.16123099,0.5,0,0,384.9956057,1385984.181,230.7890274,830840.4985,0,0,335349.027
w-singletint-clear,west,clear panel, 05/03  09:00:00,20.6875,59399.99396,24.88917604,23.99985884,24.44451744,0,180.0690006,23.99985884,0.011564968,59.90543504,0,0,0,390.4695591,1405690.413,245.270849,882975.0565,0,0,335349.027
w-singletint-clear,west,clear panel, 05/03  10:00:00,21.475,59399.99396,25.12631849,23.99987893,24.56309871,0,213.1211703,23.99987893,0.011176646,57.95163656,0,0,0,436.6045214,1571776.277,284.9371211,1025773.636,0,0,335349.027
w-singletint-clear,west,clear panel, 05/03  11:00:00,22.0125,37799.99615,25.50706737,23.99983804,24.75345271,0,272.7142582,23.99983804,0.010664014,55.33852282,0,0,0,509.627054,1834657.395,349.0328479,1256518.252,0,0,335349.027
w-singletint-clear,west,clear panel, 05/03  12:00:00,22.575,37799.99615,25.46426875,23.99985513,24.73206194,0,264.6218061,23.99985513,0.010324393,53.60497335,0,0,0,484.9991157,1745996.816,345.7167328,1244580.238,0,0,335349.027
w-singletint-clear,west,clear panel, 05/03  13:00:00,23.1125,37799.99615,25.8522542,23.9998086,24.9260314,0,345.3525002,23.9998086,0.010029914,52.10038878,0,0,0,588.5625848,2118825.305,430.9233313,1551323.993,0,0,335349.027
w-singletint-clear,west,clear panel, 05/03  14:00:00,24.7375,37799.99615,26.76600673,23.99959051,25.38279862,0,567.5305651,23.99959051,0.009529292,49.47693279,0,0,0,863.9438302,3110197.789,666.5614938,2399621.378,0,0,335349.027
w-singletint-clear,west,clear panel, 05/03  15:00:00,25.6,37799.99615,27.31078717,23.99946037,25.65512377,0,718.8772858,23.99946037,0.008940868,46.42948278,0,0,0,1006.040969,3621747.489,825.1468036,2970528.493,0,0,335349.027
w-singletint-clear,west,clear panel, 05/03  16:00:00,25.6,37799.99615,27.32245487,23.99951416,25.66098451,0,729.7514174,23.99951416,0.008659673,44.98925216,0,0,0,986.2631357,3550547.289,836.1269961,3010057.186,0,0,335349.027
w-singletint-clear,west,clear panel, 05/03  17:00:00,25.225,37799.99615,26.46571785,23.99964925,25.23268355,0,517.7423212,23.99964925,0.008769122,45.54954932,0,0,0,733.5158335,2640657.001,621.1450315,2236122.114,0,0,335349.027
w-singletint-clear,west,clear panel, 05/03  18:00:00,24.625,37799.99615,26.00519361,23.99968177,25.00243769,0,426.0121891,23.99968177,0.009046995,46.97213845,0,0,0,638.0872038,2297113.934,524.3859413,1887789.389,0,0,335349.027
w-singletint-clear,west,clear panel, 05/03  19:00:00,22.7125,90449.9908,25.64604121,23.99971913,24.82288017,0,346.8407764,23.99971913,0.009382247,48.71801494,0,0,0,547.9929668,1972774.68,429.1684918,1545006.57,0,0,335349.027
w-singletint-clear,west,clear panel, 05/03  20:00:00,21.325,120149.9878,25.35868019,23.99970406,24.67919212,0,298.6143351,23.99970406,0.009846287,51.10946438,0,0,0,497.1469381,1789728.977,369.2431552,1329275.359,0,0,335349.027
w-singletint-clear,west,clear panel, 05/03  21:00:00,20.7875,134999.9863,25.21217613,23.9996768,24.60592647,0,286.6090462,23.9996768,0.01010836,52.4482727,0,0,0,487.8641173,1756310.822,352.6958727,1269705.142,0,0,335349.027
w-singletint-clear,west,clear panel, 05/03  22:00:00,19.85,120149.9878,25.06706827,23.99965391,24.53336109,0,267.7409123,23.99965391,0.010159889,52.71140933,0,0,0,454.610401,1636597.444,325.9754452,1173511.603,0,0,335349.027
w-singletint-clear,west,clear panel, 05/03  23:00:00,19.775,90449.9908,24.90467974,23.9996971,24.45218842,0,205.4770054,23.9996971,0.010339103,53.66016074,0,0,0,370.9234817,1335324.534,263.1291946,947265.1006,0,0,335349.027
w-singletint-clear,west,clear panel, 05/03  24:00:00,19.625,44549.99547,24.76118912,23.99974029,24.3804647,0,162.739254,23.99974029,0.010560653,54.77649347,0,0,0,314.3559037,1131681.253,219.1581996,788969.5187,0,0,335349.027
w-singletint-clear,west,clear panel, 05/04  01:00:00,19.0875,29699.99698,24.63870584,23.99977144,24.31923864,0,140.4111677,23.99977144,0.01080834,55.98193406,0,0,0,282.6524717,1017548.898,192.3194592,692350.0532,0,0,335349.027
w-singletint-clear,west,clear panel, 05/04  02:00:00,18.9,22949.99767,24.54121916,23.99978742,24.27050329,0,124.0107762,23.99978742,0.011081809,57.31485751,0,0,0,262.8120795,946123.4863,174.3250071,627570.0257,0,0,335349.027
w-singletint-clear,west,clear panel, 05/04  03:00:00,19.2125,14849.99849,24.47097771,23.99980436,24.23539104,0,113.2897064,23.99980436,0.011357884,58.69465459,0,0,0,256.438891,923180.0077,166.2138973,598370.0302,0,0,335349.027
w-singletint-clear,west,clear panel, 05/04  04:00:00,19.4,14849.99849,24.41215918,23.99981848,24.20598883,0,104.9079772,23.99981848,0.011568258,59.80023381,0,0,0,250.5447883,901961.2379,159.4052255,573858.8117,0,0,335349.027
w-singletint-clear,west,clear panel, 05/04  05:00:00,19.4,14849.99849,24.35354477,23.99983163,24.1766882,0,96.41766257,23.99983163,0.0117385,60.68712007,0,0,0,240.9555924,867440.1326,150.9151856,543294.6681,0,0,335349.027
w-singletint-clear,west,clear panel, 05/04  06:00:00,19.0875,29699.99698,24.29963368,23.99984287,24.14973827,0,88.4226465,23.99984287,0.011892282,61.46720771,0,0,0,227.5531667,819191.4001,140.2968959,505068.8253,0,0,335349.027
w-singletint-clear,west,clear panel, 05/04  07:00:00,19.5875,59399.99396,24.46766628,23.99983886,24.23375257,0,146.8107163,23.99983886,0.011776988,60.92108079,0,0,0,327.7176246,1179783.448,202.8449241,730241.7268,0,0,335349.027
w-singletint-clear,west,clear panel, 05/04  08:00:00,20.375,75599.99231,24.82731347,23.99980423,24.41355885,0,217.6325377,23.99980423,0.011234354,58.18624199,0,0,0,432.6875452,1557675.163,280.2235709,1008804.855,0,0,335349.027
w-singletint-clear,west,clear panel, 05/04  09:00:00,20.9125,59399.99396,25.14580974,23.99982028,24.57281501,0,226.5632178,23.99982028,0.010749395,55.75267377,0,0,0,431.2167576,1552380.327,293.6949909,1057301.967,0,0,335349.027
w-singletint-clear,west,clear panel, 05/04  10:00:00,22.1625,59399.99396,25.66398845,23.99977149,24.83187997,0,322.8202896,23.99977149,0.010260598,53.24549317,0,0,0,562.123509,2023644.632,400.3891091,1441400.793,0,0,335349.027
w-singletint-clear,west,clear panel, 05/04  11:00:00,23.4875,37799.99615,25.87460835,23.99978371,24.93719603,0,354.8622433,23.99978371,0.009916938,51.50305313,0,0,0,597.9521163,2152627.619,443.6002881,1596961.037,0,0,335349.027
w-singletint-clear,west,clear panel, 05/04  12:00:00,23.9,37799.99615,25.98094163,23.99979396,24.99036779,0,377.2996013,23.99979396,0.009713062,50.47989441,0,0,0,618.2754474,2225791.611,469.506828,1690224.581,0,0,335349.027
w-singletint-clear,west,clear panel, 05/04  13:00:00,24.5875,37799.99615,26.46448034,23.99970545,25.23209289,0,490.479729,23.99970545,0.00943393,49.01995778,0,0,0,754.2534465,2715312.407,588.4126257,2118285.453,0,0,335349.027
w-singletint-clear,west,clear panel, 05/04  14:00:00,26.0625,37799.99615,27.04914252,23.99960368,25.5243731,0,641.1067301,23.99960368,0.009147937,47.53740044,0,0,0,930.2838701,3349021.932,751.3869151,2704992.894,0,0,335349.027
w-singletint-clear,west,clear panel, 05/04  15:00:00,26.7,37799.99615,28.06742319,23.99935611,26.03338965,0,926.7443382,23.99935611,0.008727154,45.38156421,0,0,0,1238.257379,4457726.566,1042.102888,3751570.396,0,0,335349.027
w-singletint-clear,west,clear panel, 05/04  16:00:00,27.7,37799.99615,29.88133913,24.9771031,27.42922112,0,1220.316579,24.9771031,0.008449902,41.47033248,0.75,0,0.5,1457.008983,5245232.337,1314.504784,4732217.221,0,0,335349.027
w-singletint-clear,west,clear panel, 05/04  17:00:00,27.9875,37799.99615,30.25296479,25.2818474,27.7674061,0,1254.644954,25.2818474,0.008673676,41.77921323,1,0,1,1517.119388,5461629.798,1371.39834,4937034.025,0,0,335349.027
w-singletint-clear,west,clear panel, 05/04  18:00:00,27.1125,37799.99615,29.95072407,25.10736281,27.52904344,0,1235.479615,25.10736281,0.008731405,42.49689572,0.75,0,0.75,1533.825477,5521771.718,1356.498839,4883395.822,0,0,335349.027
w-singletint-clear,west,clear panel, 05/04  19:00:00,25.6375,90449.9908,27.91931247,24.06088889,25.99010068,0,930.4984111,24.06088889,0.008603234,44.5814073,0,0,0,1229.689154,4426880.954,1047.205658,3769940.37,0,0,335349.027
w-singletint-clear,west,clear panel, 05/04  20:00:00,24.3125,120149.9878,26.87120873,23.9996032,25.43540596,0,653.4064528,23.9996032,0.008808237,45.79679599,0,0,0,903.2712358,3251776.449,749.1654425,2696995.593,0,0,335349.027
w-singletint-clear,west,clear panel, 05/04  21:00:00,23.2125,134999.9863,26.42213072,23.99942592,25.21077832,0,553.7705949,23.99942592,0.009047523,47.05371099,0,0,0,795.4801117,2863728.402,640.194134,2304698.882,0,0,335349.027
w-singletint-clear,west,clear panel, 05/04  22:00:00,22.1125,120149.9878,26.10229107,23.99942437,25.05085772,0,488.365916,23.99942437,0.009213379,47.95259345,0,0,0,718.2760247,2585793.689,565.5435531,2035956.791,0,0,335349.027
w-singletint-clear,west,clear panel, 05/04  23:00:00,21.325,90449.9908,25.79467112,23.99948639,24.89707876,0,388.647208,23.99948639,0.00945759,49.22312217,0,0,0,597.1252927,2149651.054,459.2528952,1653310.423,0,0,335349.027
w-singletint-clear,west,clear panel, 05/04  24:00:00,20.7875,44549.99547,25.52635255,23.99956515,24.76295885,0,313.4280126,23.99956515,0.009767278,50.80975913,0,0,0,508.1806529,1829450.35,379.535477,1366327.717,0,0,335349.027
w-singletint-clear,west,clear panel, 05/05  01:00:00,19.85,29699.99698,25.28961046,23.99962842,24.64461944,0,263.1418821,23.99962842,0.010052631,52.27039794,0,0,0,443.5202921,1596673.051,321.3881446,1156997.32,0,0,335349.027
w-singletint-clear,west,clear panel, 05/05  02:00:00,20.15,22949.99767,25.14760052,23.99966188,24.5736312,0,234.0351626,23.99966188,0.010296259,53.51644772,0,0,0,414.9276738,1493739.626,294.7993361,1061277.61,0,0,335349.027
w-singletint-clear,west,clear panel, 05/05  03:00:00,20.225,14849.99849,25.02893956,23.99968335,24.51431146,0,211.4800886,23.99968335,0.010542824,54.77657724,0,0,0,392.4393172,1412781.542,272.8650296,982314.1064,0,0,335349.027
w-singletint-clear,west,clear panel, 05/05  04:00:00,20,14849.99849,24.89343874,23.99971527,24.446577,0,186.0684108,23.99971527,0.010783895,56.04342126,0,0,0,361.4600812,1301256.292,245.5645294,884032.3058,0,0,335349.027
w-singletint-clear,west,clear panel, 05/05  05:00:00,20,14849.99849,24.77798954,23.99973658,24.38886306,0,165.3004752,23.99973658,0.01102843,57.31382348,0,0,0,338.4434284,1218396.342,224.7868787,809232.7635,0,0,335349.027
w-singletint-clear,west,clear panel, 05/05  06:00:00,20,29699.99698,24.69536635,23.99976341,24.34756488,0,151.0710582,23.99976341,0.01126632,58.52805685,0,0,0,323.8025146,1165689.052,210.5596261,758014.654,0,0,335349.027
w-singletint-clear,west,clear panel, 05/05  07:00:00,21.0625,59399.99396,24.88808838,23.99973478,24.44391158,0,216.2383473,23.99973478,0.01115574,58.03726631,0,0,0,434.3727042,1563741.735,284.6023071,1024568.305,0,0,335349.027
w-singletint-clear,west,clear panel, 05/05  08:00:00,21.7,75599.99231,25.25367514,23.9996938,24.62668447,0,295.6607254,23.9996938,0.010668878,55.58976083,0,0,0,542.2976032,1952271.372,369.3172299,1329542.028,0,0,335349.027
w-singletint-clear,west,clear panel, 05/05  09:00:00,23.3875,59399.99396,25.57051489,23.99972072,24.78511781,0,314.4619839,23.99972072,0.010285779,53.62615403,0,0,0,561.9064407,2022863.187,402.3403204,1448425.154,0,0,335349.027
w-singletint-clear,west,clear panel, 05/05  10:00:00,24.4,59399.99396,25.8403461,23.99974386,24.92004498,0,363.2118871,23.99974386,0.009905951,51.70940524,0,0,0,616.0292518,2217705.307,459.5680107,1654444.838,0,0,335349.027
w-singletint-clear,west,clear panel, 05/05  11:00:00,25.4625,37799.99615,26.17832517,23.99973407,25.08902962,0,424.83803,23.99973407,0.009516068,49.72408641,0,0,0,680.174763,2448629.147,530.1382902,1908497.845,0,0,335349.027
w-singletint-clear,west,clear panel, 05/05  12:00:00,27.1625,37799.99615,26.29036369,23.99975599,25.14505984,0,454.0353759,23.99975599,0.009355579,48.86689761,0,0,0,714.171053,2571015.791,573.676959,2065237.052,0,0,335349.027
w-singletint-clear,west,clear panel, 05/05  13:00:00,28.1125,37799.99615,26.47586498,23.99974824,25.23780661,0,497.9663912,23.99974824,0.009242141,48.26463276,0,0,0,762.7609486,2745939.415,625.5170119,2251861.243,0,0,335349.027
w-singletint-clear,west,clear panel, 05/05  14:00:00,27.6125,37799.99615,26.81902447,23.99968262,25.40935355,0,582.7588174,23.99968262,0.009002242,47.02986021,0,0,0,846.2830603,3046619.017,706.0314924,2541713.373,0,0,335349.027
w-singletint-clear,west,clear panel, 05/05  15:00:00,27.8875,37799.99615,27.70297136,23.99953482,25.85125309,0,822.5296922,23.99953482,0.008723449,45.56507718,0,0,0,1111.829731,4002587.033,948.0537072,3412993.346,0,0,335349.027
w-singletint-clear,west,clear panel, 05/05  16:00:00,28.675,37799.99615,29.0306239,24.33248111,26.6815525,0,1148.59426,24.33248111,0.008471766,43.35449896,0,0,0,1430.391198,5149408.314,1270.395353,4573423.271,0,0,335349.027
w-singletint-clear,west,clear panel, 05/05  17:00:00,28.525,37799.99615,29.08417721,24.38088921,26.73253321,0,1154.026845,24.38088921,0.008448265,43.0910693,0,0,0,1427.883634,5140381.081,1281.159901,4612175.643,0,0,335349.027
w-singletint-clear,west,clear panel, 05/05  18:00:00,27.9875,37799.99615,30.39258916,25.42808165,27.91033541,0,1270.701162,25.42808165,0.008564864,41.02971708,1,0,1,1501.4686,5405286.962,1374.770556,4949174.002,0,0,335349.027
w-singletint-clear,west,clear panel, 05/05  19:00:00,26.425,90449.9908,29.72474917,24.93282484,27.32878701,0,1215.791305,24.93282484,0.008580036,42.3611496,0.75,0,0.5,1506.529226,5423505.214,1343.359481,4836094.13,0,0,335349.027
w-singletint-clear,west,clear panel, 05/05  20:00:00,24.1625,120149.9878,27.5169041,24.01543083,25.76616747,0,841.4723864,24.01543083,0.00843228,44.00579391,0,0,0,1098.849008,3955856.428,941.8488116,3390655.722,0,0,335349.027
w-singletint-clear,west,clear panel, 05/05  21:00:00,22.3,134999.9863,26.6954541,23.99940069,25.34742739,0,626.3041344,23.99940069,0.008607677,44.98041149,0,0,0,848.1459409,3053325.387,705.0828347,2538298.205,0,0,335349.027
w-singletint-clear,west,clear panel, 05/05  22:00:00,21.325,120149.9878,26.26422967,23.99940998,25.13181983,0,528.7457909,23.99940998,0.008830563,46.17569503,0,0,0,740.1881253,2664677.251,599.3441169,2157638.821,0,0,335349.027
w-singletint-clear,west,clear panel, 05/05  23:00:00,20.4125,90449.9908,25.902056,23.99947802,24.95076701,0,413.5664186,23.99947802,0.009098416,47.57393184,0,0,0,604.0648456,2174633.444,476.5458517,1715565.066,0,0,335349.027
w-singletint-clear,west,clear panel, 05/05  24:00:00,19.625,44549.99547,25.59197428,23.99955982,24.79576705,0,327.2985061,23.99955982,0.009376228,48.97352934,0,0,0,499.7038722,1798933.94,383.7001452,1381320.523,0,0,335349.027
w-singletint-clear,west,clear panel, 05/06  01:00:00,19.0875,35099.99643,25.34974072,23.99962581,24.67468327,0,274.8002613,23.99962581,0.009634144,50.31292643,0,0,0,436.2082607,1570349.739,326.7150821,1176174.296,0,0,335349.027
w-singletint-clear,west,clear panel, 05/06  02:00:00,18.525,35099.99643,25.14537782,23.99967119,24.57252451,0,232.633212,23.99967119,0.009851978,51.41941236,0,0,0,381.7224914,1374200.969,279.849536,1007458.33,0,0,335349.027
w-singletint-clear,west,clear panel, 05/06  03:00:00,17.9875,14849.99849,24.95880062,23.99971861,24.47925962,0,195.126159,23.99971861,0.01007523,52.54596276,0,0,0,331.3438573,1192837.886,237.8625506,856305.1821,0,0,335349.027
w-singletint-clear,west,clear panel, 05/06  04:00:00,17.8,14849.99849,24.80437631,23.99975302,24.40206467,0,166.0515717,23.99975302,0.01027115,53.5510474,0,0,0,293.6535857,1057152.908,207.2350822,746046.296,0,0,335349.027
w-singletint-clear,west,clear panel, 05/06  05:00:00,17.8,14849.99849,24.67608794,23.9997802,24.33793407,0,143.2448782,23.9997802,0.010471103,54.61094483,0,0,0,265.8853235,957187.1645,184.4330749,663959.0697,0,0,335349.027
w-singletint-clear,west,clear panel, 05/06  06:00:00,17.1125,14849.99849,24.55197189,23.99981091,24.2758914,0,120.6230035,23.99981091,0.010658131,55.55558623,0,0,0,229.2964621,825467.2635,156.0847651,561905.1544,0,0,335349.027
w-singletint-clear,west,clear panel, 05/06  07:00:00,18.075,55349.99437,24.67401844,23.99982738,24.33692291,0,143.824604,23.99982738,0.010706513,55.81769108,0,0,0,276.2909782,994647.5214,187.3051357,674298.4885,0,0,335349.027
w-singletint-clear,west,clear panel, 05/06  08:00:00,20.65,55349.99437,25.00261811,23.99979471,24.50120641,0,223.8917534,23.99979471,0.010513325,54.8828943,0,0,0,416.3327332,1498797.839,288.8563489,1039882.856,0,0,335349.027
w-singletint-clear,west,clear panel, 05/06  09:00:00,23.075,75599.99231,25.50707899,23.99966568,24.75337233,0,352.270969,23.99966568,0.010112017,52.87526242,0,0,0,602.9086897,2170471.283,437.47261,1574901.396,0,0,335349.027
w-singletint-clear,west,clear panel, 05/06  10:00:00,24.5875,75599.99231,25.94467646,23.99964192,24.97215919,0,412.5380347,23.99964192,0.009654971,50.50959702,0,0,0,668.1921266,2405491.656,510.4419234,1837590.924,0,0,335349.027
w-singletint-clear,west,clear panel, 05/06  11:00:00,25.375,55349.99437,26.20570563,23.99968545,25.10269554,0,441.1465089,23.99968545,0.009336806,48.82008128,0,0,0,686.8224761,2472560.914,545.6891089,1964480.792,0,0,335349.027
w-singletint-clear,west,clear panel, 05/06  12:00:00,26.6,44549.99547,26.33050869,23.99969925,25.16510397,0,471.0960412,23.99969925,0.009163829,47.88003799,0,0,0,717.0336027,2581320.97,585.9594954,2109454.184,0,0,335349.027
w-singletint-clear,west,clear panel, 05/06  13:00:00,27.575,44549.99547,26.55151458,23.9996909,25.27560274,0,524.1665002,23.9996909,0.00908011,47.43081875,0,0,0,779.137362,2804894.503,647.1833939,2329860.218,0,0,335349.027
w-singletint-clear,west,clear panel, 05/06  14:00:00,28.4875,44549.99547,27.3896798,23.99951729,25.69459855,0,743.6651344,23.99951729,0.008870747,46.35301174,0,0,0,1030.449377,3709617.756,874.2207214,3147194.597,0,0,335349.027
w-singletint-clear,west,clear panel, 05/06  15:00:00,28.9,44549.99547,28.46168063,24.03841991,26.25005027,0,1048.760948,24.03841991,0.008543341,44.53491794,0,0,0,1347.910302,4852477.089,1178.25976,4241735.135,0,0,335349.027
w-singletint-clear,west,clear panel, 05/06  16:00:00,29.2125,44549.99547,29.41954595,24.63098878,27.02526736,0,1181.746881,24.63098878,0.008407088,42.26105916,0,0,0,1427.027378,5137298.561,1298.626634,4675055.881,0,0,335349.027
w-singletint-clear,west,clear panel, 05/06  17:00:00,29.0875,44549.99547,29.14377449,24.42490396,26.78433922,0,1158.96396,24.42490396,0.008450434,42.98725048,0,0,0,1436.600371,5171761.336,1305.455487,4699639.753,0,0,335349.027
w-singletint-clear,west,clear panel, 05/06  18:00:00,28.525,44549.99547,27.99284783,24.01286873,26.00285828,0,950.3363411,24.01286873,0.008417024,43.88926777,0,0,0,1213.696578,4369307.681,1085.155002,3906558.007,0,0,335349.027
w-singletint-clear,west,clear panel, 05/06  19:00:00,26.925,114749.9883,26.94428152,23.99959429,25.4719379,0,665.5994757,23.99959429,0.008563615,44.67875364,0,0,0,897.5418117,3231150.522,783.2058999,2819541.24,0,0,335349.027
w-singletint-clear,west,clear panel, 05/06  20:00:00,25.0375,134999.9863,26.38423589,23.99946361,25.19184975,0,538.3926137,23.99946361,0.008839307,46.09727532,0,0,0,761.6535159,2741952.657,640.1706969,2304614.509,0,0,335349.027
w-singletint-clear,west,clear panel, 05/06  21:00:00,24.0875,134999.9863,26.09847637,23.99938684,25.0489316,0,485.9429884,23.99938684,0.009093345,47.43351896,0,0,0,713.2194934,2567590.176,579.7128637,2086966.309,0,0,335349.027
w-singletint-clear,west,clear panel, 05/06  22:00:00,22.8375,134999.9863,25.85629776,23.99948694,24.92789235,0,425.1514374,23.99948694,0.009210413,48.08383447,0,0,0,640.1404493,2304505.618,508.4450323,1830402.116,0,0,335349.027
w-singletint-clear,west,clear panel, 05/06  23:00:00,21.5125,114749.9883,25.57753872,23.99962468,24.7885817,0,330.5251517,23.99962468,0.009362614,48.88480137,0,0,0,517.5236361,1863085.09,402.7579336,1449928.561,0,0,335349.027
w-singletint-clear,west,clear panel, 05/06  24:00:00,20.7875,55349.99437,25.32709738,23.99970514,24.66340126,0,261.1541939,23.99970514,0.009575786,49.98071375,0,0,0,429.542699,1546353.716,327.3338937,1178402.017,0,0,335349.027
w-singletint-clear,west,clear panel, 05/07  01:00:00,20.6,35099.99643,25.14490958,23.99970097,24.57230528,0,234.5721458,23.99970097,0.009783121,51.04615867,0,0,0,398.9483118,1436213.923,299.19212,1077091.632,0,0,335349.027
w-singletint-clear,west,clear panel, 05/07  02:00:00,19.5375,35099.99643,24.96334879,23.99970887,24.48152883,0,198.917261,23.99970887,0.00996528,51.98160561,0,0,0,347.0828978,1249498.432,254.6517812,916746.4125,0,0,335349.027
w-singletint-clear,west,clear panel, 05/07  03:00:00,18.2125,14849.99849,24.76679935,23.999763,24.38328117,0,160.1358333,23.999763,0.010142869,52.85928564,0,0,0,285.1733066,1026623.904,204.8236113,737365.0008,0,0,335349.027
w-singletint-clear,west,clear panel, 05/07  04:00:00,17.8,14849.99849,24.61547976,23.99980346,24.30764161,0,132.5180724,23.99980346,0.010252959,53.40327634,0,0,0,244.2972602,879470.1366,173.8061201,625702.0325,0,0,335349.027
w-singletint-clear,west,clear panel, 05/07  05:00:00,17.1125,14849.99849,24.47428362,23.99982903,24.23705632,0,107.540865,23.99982903,0.010357009,53.93626154,0,0,0,203.468451,732486.4235,143.1055337,515179.9215,0,0,335349.027
w-singletint-clear,west,clear panel, 05/07  06:00:00,16.7,14849.99849,24.36183717,23.99985933,24.18084825,0,88.55001931,23.99985933,0.010492144,54.66300986,0,0,0,173.9427881,626194.0371,120.6967951,434508.4624,0,0,335349.027
w-singletint-clear,west,clear panel, 05/07  07:00:00,18.075,55349.99437,24.5041773,23.9998778,24.25202755,0,115.5975961,23.9998778,0.010442193,54.42769113,0,0,0,227.2781757,818201.4324,159.2283844,573222.1838,0,0,335349.027
w-singletint-clear,west,clear panel, 05/07  08:00:00,20.275,55349.99437,24.83403658,23.99984153,24.41693905,0,194.172938,23.99984153,0.010089823,52.6536118,0,0,0,351.9379563,1266976.643,256.1197538,922031.1135,0,0,335349.027
w-singletint-clear,west,clear panel, 05/07  09:00:00,22.85,75599.99231,25.25627691,23.99973721,24.62800706,0,302.2152917,23.99973721,0.009639266,50.3579252,0,0,0,502.0769365,1807476.972,385.6121755,1388203.832,0,0,335349.027
w-singletint-clear,west,clear panel, 05/07  10:00:00,24.5875,75599.99231,25.57685979,23.99975116,24.78830548,0,332.2729316,23.99975116,0.009328335,48.7576038,0,0,0,539.5073549,1942226.478,430.2543828,1548915.778,0,0,335349.027
w-singletint-clear,west,clear panel, 05/07  11:00:00,25.6875,55349.99437,25.83832376,23.9997933,24.91905853,0,356.1451943,23.9997933,0.009289243,48.55617526,0,0,0,575.7202863,2072593.031,463.4148782,1668293.561,0,0,335349.027
w-singletint-clear,west,clear panel, 05/07  12:00:00,26.7875,44549.99547,26.14157091,23.99975812,25.07066452,0,426.5434779,23.99975812,0.009330626,48.73844861,0,0,0,674.197503,2427111.011,543.0513573,1954984.886,0,0,335349.027
w-singletint-clear,west,clear panel, 05/07  13:00:00,27.575,44549.99547,26.41192452,23.99971066,25.20581759,0,491.1165263,23.99971066,0.009334521,48.74006341,0,0,0,760.9153318,2739295.195,614.2394648,2211262.073,0,0,335349.027
w-singletint-clear,west,clear panel, 05/07  14:00:00,28.1125,44549.99547,27.13196951,23.99953338,25.56575145,0,675.0779582,23.99953338,0.009160088,47.81266935,0,0,0,979.1001617,3524760.582,802.5396968,2889142.909,0,0,335349.027
w-singletint-clear,west,clear panel, 05/07  15:00:00,28.675,44549.99547,27.75210821,23.99939039,25.8757493,0,849.9664475,23.99939039,0.008857542,46.20900732,0,0,0,1161.883229,4182779.625,982.1310403,3535671.745,0,0,335349.027
w-singletint-clear,west,clear panel, 05/07  16:00:00,28.9,44549.99547,28.59700125,24.06549591,26.33124858,0,1083.42583,24.06549591,0.008595447,44.63952766,0,0,0,1397.333839,5030401.82,1211.462212,4361263.963,0,0,335349.027
w-singletint-clear,west,clear panel, 05/07  17:00:00,28.9,44549.99547,29.137628,24.42990273,26.78376537,0,1159.586656,24.42990273,0.00849796,43.16893204,0,0,0,1444.178783,5199043.617,1289.194751,4641101.104,0,0,335349.027
w-singletint-clear,west,clear panel, 05/07  18:00:00,28.525,44549.99547,27.88858678,24.02015012,25.95436845,0,919.6603685,24.02015012,0.00859701,44.75002192,0,0,0,1206.98829,4345157.845,1056.763981,3804350.333,0,0,335349.027
w-singletint-clear,west,clear panel, 05/07  19:00:00,27.3,114749.9883,26.91814134,23.9996235,25.45888242,0,657.5520132,23.9996235,0.008822568,45.96393651,0,0,0,916.4263758,3299134.953,778.4095218,2802274.279,0,0,335349.027
w-singletint-clear,west,clear panel, 05/07  20:00:00,26.325,134999.9863,26.37677275,23.99945043,25.18811159,0,537.1093306,23.99945043,0.009145034,47.65052122,0,0,0,790.7298928,2846627.614,649.7278457,2339020.244,0,0,335349.027
w-singletint-clear,west,clear panel, 05/07  21:00:00,25.7875,134999.9863,26.12640466,23.99936261,25.06288363,0,492.1046445,23.99936261,0.009393406,48.94427723,0,0,0,751.9099989,2706875.996,600.1500922,2160540.332,0,0,335349.027
w-singletint-clear,west,clear panel, 05/07  22:00:00,25.6,134999.9863,25.9513194,23.99945713,24.97538826,0,444.9453684,23.99945713,0.009521364,49.63229588,0,0,0,702.2372876,2528054.235,551.4390114,1985180.441,0,0,335349.027
w-singletint-clear,west,clear panel, 05/07  23:00:00,24.85,114749.9883,25.73296699,23.99959,24.86627849,0,360.3802073,23.99959,0.009734722,50.77857658,0,0,0,601.1820351,2164255.327,460.6370704,1658293.453,0,0,335349.027
w-singletint-clear,west,clear panel, 05/07  24:00:00,23.7125,55349.99437,25.50194542,23.99966081,24.75080311,0,293.7960056,23.99966081,0.010036369,52.31328474,0,0,0,519.530939,1870311.38,384.496173,1384186.223,0,0,335349.027
w-singletint-clear,west,clear panel, 05/08  01:00:00,23.3,29699.99698,25.33261326,23.999647,24.66613013,0,269.09023,23.999647,0.010298084,53.5666084,0,0,0,492.0904565,1771525.644,356.2970204,1282669.273,0,0,335349.027
w-singletint-clear,west,clear panel, 05/08  02:00:00,22.6125,22949.99767,25.16658351,23.99964687,24.58311519,0,237.9715773,23.99964687,0.010413479,54.08127117,0,0,0,445.8528285,1605070.183,319.4023259,1149848.373,0,0,335349.027
w-singletint-clear,west,clear panel, 05/08  03:00:00,21.8875,14849.99849,25.00501792,23.99968293,24.50235042,0,208.0424041,23.99968293,0.01049278,54.50012698,0,0,0,399.8817153,1439574.175,283.4062001,1020262.32,0,0,335349.027
w-singletint-clear,west,clear panel, 05/08  04:00:00,21.7,14849.99849,24.89048754,23.99971075,24.44509914,0,186.8561564,23.99971075,0.010676179,55.49308695,0,0,0,374.8887217,1349599.398,260.6466774,938328.0387,0,0,335349.027
w-singletint-clear,west,clear panel, 05/08  05:00:00,21.7,14849.99849,24.80586683,23.99972559,24.40279621,0,171.9133033,23.99972559,0.010917728,56.7484818,0,0,0,361.8106345,1302518.284,245.6941792,884499.0451,0,0,335349.027
w-singletint-clear,west,clear panel, 05/08  06:00:00,21.7,29699.99698,24.74615235,23.99974163,24.37294699,0,161.7859259,23.99974163,0.011159905,57.98504731,0,0,0,354.9700916,1277892.33,235.557597,848007.3491,0,0,335349.027
w-singletint-clear,west,clear panel, 05/08  07:00:00,22.0125,59399.99396,24.8917654,23.99972052,24.44574296,0,217.1139312,23.99972052,0.011151405,57.9785504,0,0,0,445.4760817,1603713.894,293.4574058,1056446.661,0,0,335349.027
w-singletint-clear,west,clear panel, 05/08  08:00:00,22.575,75599.99231,25.2599409,23.99969402,24.62981746,0,297.5959509,23.99969402,0.01078643,56.13474433,0,0,0,559.3037989,2013493.676,378.6000589,1362960.212,0,0,335349.027
w-singletint-clear,west,clear panel, 05/08  09:00:00,23.4875,59399.99396,25.50602795,23.9997306,24.75287927,0,301.283833,23.9997306,0.010427319,54.29665831,0,0,0,551.4626175,1985265.423,390.0069673,1404025.082,0,0,335349.027
w-singletint-clear,west,clear panel, 05/08  10:00:00,24.5875,59399.99396,25.83025895,23.99974132,24.91500013,0,360.9453952,23.99974132,0.010068033,52.45551853,0,0,0,624.5182483,2248265.694,458.8953043,1652023.095,0,0,335349.027
w-singletint-clear,west,clear panel, 05/08  11:00:00,26.0625,37799.99615,26.17220635,23.99973515,25.08597075,0,423.8977026,23.99973515,0.009733242,50.706017,0,0,0,696.7010629,2508123.827,534.2604141,1923337.491,0,0,335349.027
w-singletint-clear,west,clear panel, 05/08  12:00:00,26.7,37799.99615,26.34236125,23.99972708,25.17104417,0,466.1026521,23.99972708,0.009513041,49.55716177,0,0,0,739.323249,2661563.696,581.8434845,2094636.544,0,0,335349.027
w-singletint-clear,west,clear panel, 05/08  13:00:00,26.7,37799.99615,26.45073702,23.99972705,25.22523204,0,491.6007916,23.99972705,0.009374834,48.84788673,0,0,0,761.7943726,2742459.741,607.3556471,2186480.33,0,0,335349.027
w-singletint-clear,west,clear panel, 05/08  14:00:00,27.0125,37799.99615,26.36301887,23.99975254,25.18138571,0,472.204674,23.99975254,0.009345198,48.66465939,0,0,0,735.6816943,2648454.099,590.6580202,2126368.873,0,0,335349.027
w-singletint-clear,west,clear panel, 05/08  15:00:00,26.8875,37799.99615,26.09470444,23.99981555,25.04725999,0,406.1186752,23.99981555,0.009468203,49.24515943,0,0,0,657.3976097,2366631.395,523.5434473,1884756.41,0,0,335349.027
w-singletint-clear,west,clear panel, 05/08  16:00:00,27.0125,37799.99615,26.21975005,23.99975697,25.10975351,0,438.3842668,23.99975697,0.009535744,49.57240627,0,0,0,704.0018699,2534406.732,556.8300828,2004588.298,0,0,335349.027
w-singletint-clear,west,clear panel, 05/08  17:00:00,27.2,37799.99615,26.17130746,23.99967361,25.08549054,0,439.7549211,23.99967361,0.009640707,50.07796979,0,0,0,712.1493277,2563737.58,559.7781838,2015201.462,0,0,335349.027
w-singletint-clear,west,clear panel, 05/08  18:00:00,26.8875,37799.99615,26.25479523,23.99955677,25.127176,0,486.4402407,23.99955677,0.009648212,50.09758132,0,0,0,773.2750874,2783790.315,603.7647858,2173553.229,0,0,335349.027
w-singletint-clear,west,clear panel, 05/08  19:00:00,26.325,90449.9908,25.78869357,23.99965739,24.89417548,0,381.4878529,23.99965739,0.009756139,50.64898922,0,0,0,638.4627557,2298465.92,494.1717993,1779018.477,0,0,335349.027
w-singletint-clear,west,clear panel, 05/08  20:00:00,25.7875,120149.9878,25.54988643,23.99965493,24.77477068,0,336.4415511,23.99965493,0.010042465,52.14520749,0,0,0,591.6812907,2130052.646,444.6231887,1600643.479,0,0,335349.027
w-singletint-clear,west,clear panel, 05/08  21:00:00,25.225,134999.9863,25.44421846,23.99961471,24.72191659,0,331.2756055,23.99961471,0.010275866,53.39199444,0,0,0,595.7745095,2144788.234,434.6812014,1564852.325,0,0,335349.027
w-singletint-clear,west,clear panel, 05/08  22:00:00,24.625,120149.9878,25.35350447,23.99957848,24.67654148,0,322.3685844,23.99957848,0.010407019,54.08296619,0,0,0,586.3223063,2110760.303,420.7020541,1514527.395,0,0,335349.027
w-singletint-clear,west,clear panel, 05/08  23:00:00,24.0875,90449.9908,25.21164073,23.99960472,24.60562272,0,262.9883802,23.99960472,0.010636724,55.22116305,0,0,0,507.4485567,1826814.804,356.8291354,1284584.887,0,0,335349.027
w-singletint-clear,west,clear panel, 05/08  24:00:00,23.525,44549.99547,25.06318947,23.99965494,24.5314222,0,217.9112859,23.99965494,0.010936061,56.72658939,0,0,0,449.4704005,1618093.442,307.0203062,1105273.102,0,0,335349.027
w-singletint-clear,west,clear panel, 05/09  01:00:00,22.9875,29699.99698,24.92842855,23.9996867,24.46405763,0,193.7426502,23.9996867,0.011193516,58.03833425,0,0,0,418.6513165,1507144.74,278.3222169,1001959.981,0,0,335349.027
w-singletint-clear,west,clear panel, 05/09  02:00:00,22.8,22949.99767,24.83263709,23.99971148,24.41617429,0,176.8249326,23.99971148,0.011419815,59.15263078,0,0,0,399.3223773,1437560.558,259.8238012,935365.6844,0,0,335349.027
