Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-clear,west,clear panel, 05/09  03:00:00,22.425,14849.99849,24.75415045,23.99972961,24.37694003,0,163.21998,23.99972961,0.01160631,60.07796206,0,0,0,380.7824572,1370816.846,243.0594249,875013.9295,0,0,335349.027
w-singletint-clear,west,clear panel, 05/09  04:00:00,22.2,14849.99849,24.68216979,23.99974854,24.34095917,0,151.2260669,23.99974854,0.011769275,60.90578958,0,0,0,364.9281591,1313741.373,229.1710808,825015.8911,0,0,335349.027
w-singletint-clear,west,clear panel, 05/09  05:00:00,22.2,14849.99849,24.625917,23.99976219,24.3128396,0,142.1665773,23.99976219,0.01190788,61.60954591,0,0,0,354.9654472,1277875.61,220.1120492,792403.3772,0,0,335349.027
w-singletint-clear,west,clear panel, 05/09  06:00:00,22.2,29699.99698,24.58374458,23.99977343,24.291759,0,135.8530264,23.99977343,0.012021491,62.2259079,0.75,0,0,348.6494413,1255137.989,213.7981861,769673.4701,0,0,335349.027
w-singletint-clear,west,clear panel, 05/09  07:00:00,22.575,59399.99396,24.66460049,23.99975676,24.33217862,0,180.5019644,23.99975676,0.011932175,61.7959392,0.25,0,0,426.0768702,1533876.733,261.5634964,941628.5871,0,0,335349.027
w-singletint-clear,west,clear panel, 05/09  08:00:00,23.1125,75599.99231,24.86290497,23.99976269,24.43133383,0,225.9171192,23.99976269,0.011631663,60.26810864,0,0,0,496.1530372,1786150.934,311.4794474,1121326.01,0,0,335349.027
w-singletint-clear,west,clear panel, 05/09  09:00:00,23.3,59399.99396,25.01689666,23.99981498,24.50835582,0,204.9222334,23.99981498,0.011483239,59.55081961,0,0,0,456.9583737,1645050.145,292.1102217,1051596.798,0,0,335349.027
w-singletint-clear,west,clear panel, 05/09  10:00:00,24.7375,59399.99396,25.48381704,23.99979602,24.74180653,0,286.7240063,23.99979602,0.011214244,58.2027784,0,0,0,588.9231176,2120123.223,385.989944,1389563.798,0,0,335349.027
w-singletint-clear,west,clear panel, 05/09  11:00:00,26.6,37799.99615,25.82546161,23.99975444,24.91260802,0,346.7148538,23.99975444,0.010801621,56.13349424,0,0,0,669.4777152,2410119.775,461.6752767,1662030.996,0,0,335349.027
w-singletint-clear,west,clear panel, 05/09  12:00:00,28.2625,37799.99615,26.12969485,23.99969886,25.06469686,0,417.8779054,23.99969886,0.010425799,54.19935008,0,0,0,756.6140029,2723810.41,546.8901654,1968804.595,0,0,335349.027
w-singletint-clear,west,clear panel, 05/09  13:00:00,29.9625,37799.99615,26.41787429,23.99967001,25.20877215,0,488.1955399,23.99967001,0.01014998,52.7682934,0,0,0,837.5650663,3015234.239,631.4913772,2273368.958,0,0,335349.027
w-singletint-clear,west,clear panel, 05/09  14:00:00,30.9125,37799.99615,27.14307089,23.99947113,25.57127101,0,676.0113413,23.99947113,0.009663245,50.24519026,0,0,0,1039.038732,3740539.436,827.0133815,2977248.174,0,0,335349.027
w-singletint-clear,west,clear panel, 05/09  15:00:00,28.35,37799.99615,27.44309037,23.99948517,25.72128777,0,756.185068,23.99948517,0.009225209,47.98234845,0,0,0,1093.836191,3937810.288,885.6492387,3188337.259,0,0,335349.027
w-singletint-clear,west,clear panel, 05/09  16:00:00,28.3875,37799.99615,29.34439709,24.59761421,26.97100565,0,1168.129131,24.59761421,0.008645458,43.4599259,0.25,0,0.25,1450.884008,5223182.429,1274.694698,4588900.913,0,0,335349.027
w-singletint-clear,west,clear panel, 05/09  17:00:00,29.0875,37799.99615,31.14463091,26.03131891,28.58797491,0,1337.76059,26.03131891,0.008537516,39.4123532,1,0,1,1493.252787,5375710.033,1434.408062,5163869.023,0,0,335349.027
w-singletint-clear,west,clear panel, 05/09  18:00:00,28.2125,37799.99615,31.77155326,26.52481376,29.14818351,0,1392.811969,26.52481376,0.008576103,38.46231686,1,0,1,1532.011927,5515242.937,1500.994895,5403581.622,0,0,335349.027
w-singletint-clear,west,clear panel, 05/09  19:00:00,26.425,90449.9908,30.69658605,25.67017383,28.18337994,0,1297.23501,25.67017383,0.00830388,39.21025994,1,0,1,1468.596914,5286948.889,1420.150465,5112541.674,0,0,335349.027
w-singletint-clear,west,clear panel, 05/09  20:00:00,23.1625,120149.9878,28.12047539,24.12495178,26.12271358,0,998.0049526,24.12495178,0.00778854,40.42578499,0,0,0,1174.307894,4227508.418,1095.838337,3945018.014,0,0,335349.027
w-singletint-clear,west,clear panel, 05/09  21:00:00,21.0125,134999.9863,27.04656281,23.99941923,25.52299102,0,721.8099096,23.99941923,0.00742377,38.90606822,0,0,0,841.0113812,3027640.972,789.9428355,2843794.208,0,0,335349.027
w-singletint-clear,west,clear panel, 05/09  22:00:00,20.9125,120149.9878,26.55559985,23.99940965,25.27750475,0,601.4140701,23.99940965,0.007334665,38.50805675,0,0,0,704.1650611,2534994.22,668.7916175,2407649.823,0,0,335349.027
w-singletint-clear,west,clear panel, 05/09  23:00:00,19.35,90449.9908,26.11789823,23.99949171,25.05869497,0,464.7312564,23.99949171,0.007337061,38.57405988,0,0,0,552.9961134,1990786.008,519.2031276,1869131.259,0,0,335349.027
w-singletint-clear,west,clear panel, 05/09  24:00:00,17.6125,44549.99547,25.72054541,23.99958549,24.86006545,0,354.9506131,23.99958549,0.00739034,38.89000339,0,0,0,428.803434,1543692.362,395.0419382,1422150.978,0,0,335349.027
w-singletint-clear,west,clear panel, 05/10  01:00:00,16.5125,29699.99698,25.40792289,23.99966309,24.70379299,0,284.1803642,23.99966309,0.007419214,39.05475822,0,0,0,345.3699266,1243331.736,315.2081966,1134749.508,0,0,335349.027
w-singletint-clear,west,clear panel, 05/10  02:00:00,16.475,22949.99767,25.17513447,23.99971439,24.58742443,0,234.8578544,23.99971439,0.007384122,38.87208204,0,0,0,289.7804467,1043209.608,265.6308903,956271.205,0,0,335349.027
w-singletint-clear,west,clear panel, 05/10  03:00:00,16.0125,14849.99849,24.96193046,23.9997623,24.48084638,0,191.6631957,23.9997623,0.007350603,38.69757652,0,0,0,238.3094162,857913.8982,218.6454597,787123.6549,0,0,335349.027
w-singletint-clear,west,clear panel, 05/10  04:00:00,14.5375,14849.99849,24.72554592,23.99981209,24.36267901,0,143.6886223,23.99981209,0.007344152,38.68834353,0,0,0,174.4008476,627843.0513,158.4719437,570498.9973,0,0,335349.027
w-singletint-clear,west,clear panel, 05/10  05:00:00,12.8375,14849.99849,24.48698925,24.00002524,24.24350725,0,96.55926063,24.00002524,0.007397189,38.97870419,0,0,0,108.720497,391393.7894,97.26304816,350146.9734,0,0,335349.027
w-singletint-clear,west,clear panel, 05/10  06:00:00,11.8875,29699.99698,24.30221479,24.00022416,24.15121947,0,63.27630524,24.00022416,0.007479518,39.40690391,0,0,0,63.57577704,228872.7974,56.13544023,202087.5848,0,0,335349.027
w-singletint-clear,west,clear panel, 05/10  07:00:00,13.075,59399.99396,24.40541672,23.99991193,24.20266432,0,118.4848263,23.99991193,0.007482126,39.44609064,0,0,0,136.6937848,492097.6252,121.1321724,436075.8206,0,0,335349.027
w-singletint-clear,west,clear panel, 05/10  08:00:00,15.275,75599.99231,24.64943691,23.99987728,24.3246571,0,180.7994605,23.99987728,0.007346708,38.77959655,0,0,0,222.5999318,801359.7545,201.6187622,725827.544,0,0,335349.027
w-singletint-clear,west,clear panel, 05/10  09:00:00,17.85,59399.99396,24.86156736,23.99989922,24.43073329,0,175.6059381,23.99989922,0.007220604,38.1360617,0,0,0,233.3472049,840049.9377,217.7560168,783921.6604,0,0,335349.027
w-singletint-clear,west,clear panel, 05/10  10:00:00,19.9625,59399.99396,25.11797636,24.00008028,24.55902832,0,211.4281108,24.00008028,0.00712944,37.65961885,0,0,0,284.2061121,1023142.004,271.0702565,975852.9235,0,0,335349.027
w-singletint-clear,west,clear panel, 05/10  11:00:00,21.2875,37799.99615,25.32135892,24.00024921,24.66080407,0,232.7098133,24.00024921,0.007065398,37.3247575,0,0,0,313.040679,1126946.444,303.3498947,1092059.621,0,0,335349.027
w-singletint-clear,west,clear panel, 05/10  12:00:00,22.7,37799.99615,25.53417748,24.0001522,24.76716484,0,277.229614,24.0001522,0.007067787,37.33745286,0,0,0,366.6949831,1320101.939,359.5860249,1294509.69,0,0,335349.027
w-singletint-clear,west,clear panel, 05/10  13:00:00,23.9875,37799.99615,25.78103136,24.00005016,24.89054076,0,331.2651601,24.00005016,0.007093017,37.44583113,0,0,0,428.8066289,1543703.864,424.3059025,1527501.249,0,0,335349.027
w-singletint-clear,west,clear panel, 05/10  14:00:00,25.15,37799.99615,26.71076978,23.99994416,25.35535697,0,557.2001392,23.99994416,0.007136767,37.63643631,0,0,0,661.7635401,2382348.744,659.8642378,2375511.256,0,0,335349.027
w-singletint-clear,west,clear panel, 05/10  15:00:00,25.9125,37799.99615,28.291838,24.05791721,26.17487761,0,1001.432082,24.05791721,0.007147421,37.52368169,0,0,0,1103.955855,3974241.078,1103.955855,3974241.078,0,0,335349.027
w-singletint-clear,west,clear panel, 05/10  16:00:00,26.1,37799.99615,30.14275775,25.2416061,27.69218192,0,1246.891864,25.2416061,0.007173815,35.08770546,0.75,0,0.75,1323.048519,4762974.669,1323.048519,4762974.669,0,0,335349.027
w-singletint-clear,west,clear panel, 05/10  17:00:00,26.1,37799.99615,31.89863422,26.64880041,29.27371732,0,1403.096238,26.64880041,0.007234667,32.52490994,1,0,1,1468.999123,5288396.844,1468.999123,5288396.844,0,0,335349.027
w-singletint-clear,west,clear panel, 05/10  18:00:00,25.4125,37799.99615,32.73180442,27.2773097,30.00455706,0,1473.085822,27.2773097,0.007344699,31.80217369,1,0,1,1546.718663,5568187.188,1546.718663,5568187.188,0,0,335349.027
w-singletint-clear,west,clear panel, 05/10  19:00:00,23.9375,90449.9908,32.00946298,26.66872836,29.33909567,0,1405.805817,26.66872836,0.007427712,33.33830798,1,0,1,1496.222324,5386400.365,1496.222324,5386400.365,0,0,335349.027
w-singletint-clear,west,clear panel, 05/10  20:00:00,21.6125,120149.9878,28.89636637,24.49453427,26.69545032,0,1138.396729,24.49453427,0.007382573,37.69584348,0.25,0,0.25,1268.2733,4565783.879,1230.842534,4431033.121,0,0,335349.027
w-singletint-clear,west,clear panel, 05/10  21:00:00,18.1625,134999.9863,27.38304982,24.00068395,25.69186688,0,821.621254,24.00068395,0.007089645,37.32289487,0,0,0,918.305239,3305898.86,866.4867555,3119352.32,0,0,335349.027
w-singletint-clear,west,clear panel, 05/10  22:00:00,16.0125,120149.9878,26.66619203,23.99939275,25.33279239,0,634.0673019,23.99939275,0.007000201,36.87422295,0,0,0,704.8280377,2537380.936,660.8165134,2378939.448,0,0,335349.027
w-singletint-clear,west,clear panel, 05/10  23:00:00,14.1625,90449.9908,26.1226481,23.99949858,25.06107334,0,463.9201839,23.99949858,0.007033226,37.04599816,0,0,0,514.1024162,1850768.698,475.3895705,1711402.454,0,0,335349.027
w-singletint-clear,west,clear panel, 05/10  24:00:00,12.3,44549.99547,25.65751679,23.99961342,24.82856511,0,334.1006027,23.99961342,0.00713677,37.58494173,0,0,0,364.6645466,1312792.368,330.1550372,1188558.134,0,0,335349.027
w-singletint-clear,west,clear panel, 05/11  01:00:00,12.3875,29699.99698,25.34083328,23.99969304,24.67026316,0,262.472714,23.99969304,0.007228262,38.06106492,0,0,0,288.0257635,1036892.749,259.3339167,933602.1,0,0,335349.027
w-singletint-clear,west,clear panel, 05/11  02:00:00,12.1125,22949.99767,25.06809766,23.99975378,24.53392572,0,204.6646145,23.99975378,0.007224212,38.01582653,0,0,0,221.0878096,795916.1146,199.3779187,717760.5074,0,0,335349.027
w-singletint-clear,west,clear panel, 05/11  03:00:00,10.6375,14849.99849,24.77585604,23.99981402,24.38783503,0,142.7809368,23.99981402,0.007211164,37.93339546,0,0,0,139.9249858,503729.9487,125.3048915,451097.6093,0,0,335349.027
w-singletint-clear,west,clear panel, 05/11  04:00:00,10,14849.99849,24.53464752,24.00020497,24.26742624,0,96.11395032,24.00020497,0.00727113,38.24429661,0,0,0,82.64438664,297519.7919,73.3936606,264217.1782,0,0,335349.027
w-singletint-clear,west,clear panel, 05/11  05:00:00,9.3125,14849.99849,24.31526605,24.0068257,24.16104587,0,54.89662516,24.0068257,0.007324705,38.53180557,0,0,0,29.18285428,105058.2754,25.76777322,92763.98359,0,0,335349.027
w-singletint-clear,west,clear panel, 05/11  06:00:00,8.9,29699.99698,24.14006691,23.98866122,24.06436407,0,29.84769935,23.98866122,0.007427301,39.14771677,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 05/11  07:00:00,11.3375,59399.99396,24.30356654,23.99450051,24.14903352,0,98.07382698,23.99450051,0.007404777,39.03121458,0,0,0,96.43273091,347157.8313,85.31522967,307134.8268,0,0,335349.027
w-singletint-clear,west,clear panel, 05/11  08:00:00,15.2375,75599.99231,24.63533812,23.99981265,24.31757539,0,178.9344303,23.99981265,0.007274422,38.33975812,0,0,0,218.5524903,786788.965,199.4251615,717930.5814,0,0,335349.027
w-singletint-clear,west,clear panel, 05/11  09:00:00,19.1375,59399.99396,24.94878428,24.00005307,24.47441867,0,191.2740164,24.00005307,0.007174464,37.81838703,0,0,0,256.9963729,925186.9425,244.1009835,878763.5405,0,0,335349.027
w-singletint-clear,west,clear panel, 05/11  10:00:00,21.2875,59399.99396,25.25359061,24.00011793,24.62685427,0,237.1116018,24.00011793,0.006962895,36.71535581,0,0,0,313.5916078,1128929.788,307.7713573,1107976.886,0,0,335349.027
w-singletint-clear,west,clear panel, 05/11  11:00:00,22.7,37799.99615,25.46283893,23.9999753,24.73140711,0,262.7975751,23.9999753,0.006901104,36.39343544,0,0,0,346.0397144,1245742.972,345.1675022,1242603.008,0,0,335349.027
w-singletint-clear,west,clear panel, 05/11  12:00:00,23.3,37799.99615,25.6780294,23.99995142,24.83899041,0,308.8116168,23.99995142,0.006954315,36.64781563,0,0,0,396.9448274,1429001.379,396.1541146,1426154.813,0,0,335349.027
w-singletint-clear,west,clear panel, 05/11  13:00:00,24.3625,37799.99615,25.92524646,23.99995243,24.96259944,0,363.8332872,23.99995243,0.007053895,37.15262509,0,0,0,460.9932671,1659575.762,460.005484,1656019.742,0,0,335349.027
w-singletint-clear,west,clear panel, 05/11  14:00:00,25.6875,37799.99615,26.90074869,23.99995631,25.4503525,0,605.7405102,23.99995631,0.00720472,37.91387795,0,0,0,715.9933903,2577576.205,712.917963,2566504.667,0,0,335349.027
w-singletint-clear,west,clear panel, 05/11  15:00:00,26.7875,37799.99615,28.42951099,24.07838292,26.25394696,0,1032.628113,24.07838292,0.007329964,38.34544918,0,0,0,1147.512656,4131045.56,1140.769715,4106770.972,0,0,335349.027
w-singletint-clear,west,clear panel, 05/11  16:00:00,27.2,37799.99615,30.1414282,25.21442966,27.67792893,0,1244.692247,25.21442966,0.007545323,36.83198912,0.75,0,0.75,1332.690327,4797685.178,1332.573844,4797265.839,0,0,335349.027
w-singletint-clear,west,clear panel, 05/11  17:00:00,26.8875,37799.99615,31.60771978,26.38698153,28.99735066,0,1375.620094,26.38698153,0.007907286,35.94672159,1,0,1,1454.11621,5234818.357,1454.11621,5234818.357,0,0,335349.027
w-singletint-clear,west,clear panel, 05/11  18:00:00,26.325,37799.99615,31.90670025,26.61821579,29.26245802,0,1402.133712,26.61821579,0.00823701,36.91296703,1,0,1,1510.238536,5436858.731,1500.20819,5400749.484,0,0,335349.027
w-singletint-clear,west,clear panel, 05/11  19:00:00,25.0375,90449.9908,30.68559448,25.65282435,28.16920942,0,1294.989097,25.65282435,0.008214343,38.97206766,1,0,1,1477.025224,5317290.808,1407.393128,5066615.261,0,0,335349.027
w-singletint-clear,west,clear panel, 05/11  20:00:00,23.7125,120149.9878,28.2077887,24.13434481,26.17106675,0,1017.540232,24.13434481,0.007925149,41.20658165,0,0,0,1224.578528,4408482.7,1119.917126,4031701.654,0,0,335349.027
w-singletint-clear,west,clear panel, 05/11  21:00:00,22.6125,134999.9863,27.20271466,23.99947158,25.60109312,0,759.2076548,23.99947158,0.00785171,41.1782189,0,0,0,929.7966952,3347268.103,840.6526465,3026349.527,0,0,335349.027
w-singletint-clear,west,clear panel, 05/11  22:00:00,21.5125,120149.9878,26.6835269,23.9993703,25.3414486,0,631.011557,23.9993703,0.0079689,41.81182756,0,0,0,791.7932084,2850455.55,703.268185,2531765.466,0,0,335349.027
w-singletint-clear,west,clear panel, 05/11  23:00:00,20.4125,90449.9908,26.25122785,23.99942778,25.12532781,0,495.4027253,23.99942778,0.008104026,42.52765805,0,0,0,640.0236474,2304085.13,558.5247699,2010689.172,0,0,335349.027
w-singletint-clear,west,clear panel, 05/11  24:00:00,19.3125,44549.99547,25.88060824,23.99952058,24.94006441,0,391.9260789,23.99952058,0.008249365,43.28013526,0,0,0,520.7480682,1874693.045,445.9126747,1605285.629,0,0,335349.027
w-singletint-clear,west,clear panel, 05/12  01:00:00,18.525,29699.99698,25.58270388,23.99959346,24.79114867,0,324.1507656,23.99959346,0.00837424,43.89852235,0,0,0,440.4835672,1585740.842,371.6008591,1337763.093,0,0,335349.027
w-singletint-clear,west,clear panel, 05/12  02:00:00,17.9875,22949.99767,25.33623819,23.99965356,24.66794587,0,270.7163849,23.99965356,0.00852104,44.6405771,0,0,0,377.5684704,1359246.493,313.7034116,1129332.282,0,0,335349.027
w-singletint-clear,west,clear panel, 05/12  03:00:00,17.1125,14849.99849,25.10158961,23.99970526,24.55064743,0,221.5362595,23.99970526,0.008683758,45.48114856,0,0,0,315.6210078,1136235.628,257.241694,926070.0985,0,0,335349.027
w-singletint-clear,west,clear panel, 05/12  04:00:00,16.7,14849.99849,24.90511318,23.99974969,24.45243143,0,182.3560432,23.99974969,0.008869895,46.44220888,0,0,0,268.1906216,965486.2377,214.6299581,772667.8493,0,0,335349.027
w-singletint-clear,west,clear panel, 05/12  05:00:00,16.325,14849.99849,24.73606015,23.99978346,24.3679218,0,150.3754522,23.99978346,0.009057544,47.41052924,0,0,0,228.3603577,822097.2877,179.5302721,646308.9795,0,0,335349.027
w-singletint-clear,west,clear panel, 05/12  06:00:00,16.1,29699.99698,24.6057292,23.99981232,24.30277076,0,126.9981417,23.99981232,0.009244075,48.40325544,0,0,0,199.746427,719087.1372,154.2821095,555415.5941,0,0,335349.027
w-singletint-clear,west,clear panel, 05/12  07:00:00,17.1625,59399.99396,24.75834365,23.99979055,24.3790671,0,189.4475053,23.99979055,0.009256207,48.48427528,0,0,0,292.1380099,1051696.835,225.5387627,811939.5457,0,0,335349.027
w-singletint-clear,west,clear panel, 05/12  08:00:00,19.8625,75599.99231,25.09250158,23.9997754,24.54613849,0,265.9045232,23.9997754,0.009086222,47.60674416,0,0,0,409.7215665,1474997.639,324.4331913,1167959.489,0,0,335349.027
w-singletint-clear,west,clear panel, 05/12  09:00:00,21.7875,59399.99396,25.36476018,23.99980969,24.68228493,0,270.3771174,23.99980969,0.009079629,47.57261083,0,0,0,430.3751986,1549350.715,344.9816618,1241933.983,0,0,335349.027
w-singletint-clear,west,clear panel, 05/12  10:00:00,23.2625,59399.99396,25.65220372,23.99983479,24.82601925,0,320.4124189,23.99983479,0.009104155,47.69919167,0,0,0,506.606857,1823784.685,407.3458089,1466444.912,0,0,335349.027
w-singletint-clear,west,clear panel, 05/12  11:00:00,25.65,37799.99615,25.96386535,23.99983913,24.98185224,0,374.6426932,23.99983913,0.009124379,47.77330802,0,0,0,590.477016,2125717.258,481.609655,1733794.758,0,0,335349.027
w-singletint-clear,west,clear panel, 05/12  12:00:00,26.0125,37799.99615,26.21640335,23.99980704,25.1081052,0,434.5746349,23.99980704,0.009146067,47.86713065,0,0,0,669.6851875,2410866.675,544.5630057,1960426.82,0,0,335349.027
w-singletint-clear,west,clear panel, 05/12  13:00:00,26.2875,37799.99615,26.39880652,23.99977685,25.19929168,0,477.2732616,23.99977685,0.009127602,47.74170193,0,0,0,723.7602968,2605537.069,589.5755207,2122471.874,0,0,335349.027
w-singletint-clear,west,clear panel, 05/12  14:00:00,27.7,37799.99615,26.9377921,23.99968707,25.46873959,0,612.8260128,23.99968707,0.009057917,47.3646571,0,0,0,893.0902437,3215124.877,736.9568276,2653044.579,0,0,335349.027
w-singletint-clear,west,clear panel, 05/12  15:00:00,27.9875,37799.99615,27.39770877,23.99959199,25.69865038,0,737.1132944,23.99959199,0.008898549,46.51385912,0,0,0,1031.140114,3712104.412,863.5725542,3108861.195,0,0,335349.027
w-singletint-clear,west,clear panel, 05/12  16:00:00,28.1125,37799.99615,28.12642797,23.99936205,26.06289501,0,951.8847755,23.99936205,0.00865224,45.19870049,0,0,0,1261.764086,4542350.709,1079.299596,3885478.547,0,0,335349.027
w-singletint-clear,west,clear panel, 05/12  17:00:00,28.3,37799.99615,28.23400219,23.99923474,26.11661846,0,1006.728262,23.99923474,0.008570953,44.73456474,0,0,0,1310.842282,4719032.214,1135.802732,4088889.835,0,0,335349.027
w-singletint-clear,west,clear panel, 05/12  18:00:00,27.9875,37799.99615,27.56489922,23.9993603,25.78212976,0,834.0859381,23.9993603,0.008677569,45.26574657,0,0,0,1116.00071,4017602.557,960.6229466,3458242.608,0,0,335349.027
w-singletint-clear,west,clear panel, 05/12  19:00:00,27.1125,90449.9908,26.98586722,23.99948495,25.49267608,0,671.8177837,23.99948495,0.008836262,46.081612,0,0,0,936.4925174,3371373.062,791.0352699,2847726.972,0,0,335349.027
w-singletint-clear,west,clear panel, 05/12  20:00:00,26.0125,120149.9878,26.29523772,23.99953766,25.14738769,0,508.4193311,23.99953766,0.009117004,47.5547277,0,0,0,754.7282535,2717021.713,618.453559,2226432.812,0,0,335349.027
w-singletint-clear,west,clear panel, 05/12  21:00:00,24.5375,134999.9863,25.97796045,23.99952843,24.98874444,0,447.2078606,23.99952843,0.009371659,48.91303508,0,0,0,689.7087794,2482951.606,544.7902639,1961244.95,0,0,335349.027
w-singletint-clear,west,clear panel, 05/12  22:00:00,23.2125,120149.9878,25.743144,23.99951113,24.87132756,0,404.542519,23.99951113,0.009498626,49.5846323,0,0,0,634.0196688,2282470.808,490.975982,1767513.535,0,0,335349.027
w-singletint-clear,west,clear panel, 05/12  23:00:00,22.1125,90449.9908,25.49016295,23.99955513,24.74485904,0,321.2473535,23.99955513,0.009683476,50.56682683,0,0,0,525.1946616,1890700.782,398.4864556,1434551.24,0,0,335349.027
w-singletint-clear,west,clear panel, 05/12  24:00:00,21.325,44549.99547,25.26712948,23.99962441,24.63337695,0,259.2232357,23.99962441,0.009942255,51.88328846,0,0,0,446.4300016,1607148.006,329.8712064,1187536.343,0,0,335349.027
w-singletint-clear,west,clear panel, 05/13  01:00:00,21.1,35099.99643,25.11570254,23.9996637,24.55768312,0,228.6497773,23.9996637,0.010218847,53.28302136,0,0,0,413.3434881,1488036.557,297.4040492,1070654.577,0,0,335349.027
w-singletint-clear,west,clear panel, 05/13  02:00:00,20.7875,35099.99643,24.98782422,23.99969189,24.49375805,0,204.4661935,23.99969189,0.010499953,54.72434432,0,0,0,386.6831761,1392059.434,270.5874495,974114.8181,0,0,335349.027
w-singletint-clear,west,clear panel, 05/13  03:00:00,20.6,14849.99849,24.86631718,23.99971915,24.43301816,0,181.7163452,23.99971915,0.01075001,55.96971729,0,0,0,360.1174754,1296422.911,246.2617997,886542.4787,0,0,335349.027
w-singletint-clear,west,clear panel, 05/13  04:00:00,20.6,14849.99849,24.7691369,23.99973464,24.38443577,0,164.5851049,23.99973464,0.011000223,57.22800381,0,0,0,342.911953,1234483.031,229.1170983,824821.5538,0,0,335349.027
w-singletint-clear,west,clear panel, 05/13  05:00:00,20.6,14849.99849,24.68468606,23.99975435,24.34222021,0,150.2101683,23.99975435,0.011274529,58.62959902,0,0,0,329.706974,1186945.106,214.7304928,773029.7742,0,0,335349.027
w-singletint-clear,west,clear panel, 05/13  06:00:00,20.6,14849.99849,24.6164883,23.99977197,24.30813013,0,138.871906,23.99977197,0.011495215,59.79440672,0,0,0,318.9066248,1148063.849,203.3899569,732203.8447,0,0,335349.027
w-singletint-clear,west,clear panel, 05/13  07:00:00,21.2875,55349.99437,24.66229111,23.99980448,24.3310478,0,146.8826827,23.99980448,0.011555777,60.12642734,0,0,0,342.2572783,1232126.202,217.1726223,781821.4404,0,0,335349.027
w-singletint-clear,west,clear panel, 05/13  08:00:00,22.0125,55349.99437,24.82970024,23.9998029,24.41475157,0,194.6692144,23.9998029,0.011365799,59.15564884,0,0,0,421.4613729,1517260.943,271.0159773,975657.5184,0,0,335349.027
w-singletint-clear,west,clear panel, 05/13  09:00:00,22.575,75599.99231,25.08646367,23.99973931,24.54310149,0,269.925374,23.99973931,0.01104549,57.51778468,0,0,0,531.5503056,1913581.1,350.9458235,1263404.965,0,0,335349.027
w-singletint-clear,west,clear panel, 05/13  10:00:00,23.1125,75599.99231,25.28553981,23.99977299,24.6426564,0,269.9050382,23.99977299,0.010741544,55.96183428,0,0,0,521.0530444,1875790.96,355.4843336,1279743.601,0,0,335349.027
w-singletint-clear,west,clear panel, 05/13  11:00:00,24.7375,55349.99437,25.77644198,23.99974732,24.88809465,0,340.0395078,23.99974732,0.010455886,54.4982751,0,0,0,622.1643428,2239791.634,439.2866878,1581432.076,0,0,335349.027
w-singletint-clear,west,clear panel, 05/13  12:00:00,26.2875,44549.99547,26.156803,23.99965827,25.07823064,0,430.1649635,23.99965827,0.01014003,52.87865367,0,0,0,740.6459653,2666325.475,542.4399374,1952783.775,0,0,335349.027
w-singletint-clear,west,clear panel, 05/13  13:00:00,27.7,44549.99547,26.43682931,23.99961283,25.21822107,0,498.4712502,23.99961283,0.009871409,51.4672705,0,0,0,819.3756404,2949752.306,622.6477236,2241531.805,0,0,335349.027
w-singletint-clear,west,clear panel, 05/13  14:00:00,28.9875,44549.99547,27.15239379,23.99945369,25.57592374,0,680.9866443,23.99945369,0.009556051,49.79772902,0,0,0,1035.598472,3728154.501,815.8726508,2937141.543,0,0,335349.027
w-singletint-clear,west,clear panel, 05/13  15:00:00,30.15,44549.99547,28.16726157,23.99912983,26.0831957,0,976.1924873,23.99912983,0.009082025,47.34574473,0,0,0,1355.097879,4878352.363,1120.72431,4034607.514,0,0,335349.027
w-singletint-clear,west,clear panel, 05/13  16:00:00,30.225,44549.99547,28.3702958,23.99930283,26.18479931,0,1038.472982,23.99930283,0.008850463,46.12581819,0,0,0,1393.830744,5017790.677,1183.807387,4261706.593,0,0,335349.027
w-singletint-clear,west,clear panel, 05/13  17:00:00,30,44549.99547,28.81567266,24.15437536,26.48502401,0,1129.490143,24.15437536,0.008721834,45.02773099,0,0,0,1466.639542,5279902.351,1264.629493,4552666.175,0,0,335349.027
w-singletint-clear,west,clear panel, 05/13  18:00:00,29.625,44549.99547,28.93415224,24.32546138,26.62980681,0,1143.405597,24.32546138,0.008749106,44.70698108,0,0,0,1477.010461,5317237.661,1285.895968,4629225.486,0,0,335349.027
w-singletint-clear,west,clear panel, 05/13  19:00:00,29.0875,114749.9883,27.68541866,24.00606557,25.84574212,0,872.5315002,24.00606557,0.008855316,46.11444777,0,0,0,1187.688012,4275676.842,1010.380729,3637370.626,0,0,335349.027
w-singletint-clear,west,clear panel, 05/13  20:00:00,27.8375,134999.9863,26.73815839,23.99939146,25.36877493,0,632.1115392,23.99939146,0.009226992,48.07148974,0,0,0,924.2776351,3327399.486,757.5368286,2727132.583,0,0,335349.027
w-singletint-clear,west,clear panel, 05/13  21:00:00,25.825,134999.9863,26.32088581,23.99929274,25.16008927,0,539.5505221,23.99929274,0.009524843,49.61899857,0,0,0,828.3584591,2982090.453,647.9439973,2332598.39,0,0,335349.027
w-singletint-clear,west,clear panel, 05/13  22:00:00,25.375,134999.9863,26.07718457,23.99941009,25.03829733,0,473.817022,23.99941009,0.009707054,50.55327751,0,0,0,756.8448864,2724641.591,578.4583075,2082449.907,0,0,335349.027
w-singletint-clear,west,clear panel, 05/13  23:00:00,25.225,114749.9883,25.85360989,23.99955433,24.92658211,0,386.9474247,23.99955433,0.010084453,52.4867374,0,0,0,666.7152919,2400175.051,490.4631008,1765667.163,0,0,335349.027
w-singletint-clear,west,clear panel, 05/13  24:00:00,25,55349.99437,25.65646219,23.99962461,24.8280434,0,326.1953194,23.99962461,0.010647144,55.40136385,0,0,0,615.8280688,2216981.048,427.816473,1540139.303,0,0,335349.027
w-singletint-clear,west,clear panel, 05/14  01:00:00,24.625,35099.99643,25.50514592,23.99958,24.75236296,0,304.2934922,23.99958,0.011065206,57.56067219,0,0,0,604.6010101,2176563.636,402.6912427,1449688.474,0,0,335349.027
w-singletint-clear,west,clear panel, 05/14  02:00:00,24.4,35099.99643,25.3712099,23.99956791,24.6853889,0,276.8598228,23.99956791,0.011367295,59.14168598,0,0,0,578.1058495,2081181.058,373.3344426,1344003.993,0,0,335349.027
w-singletint-clear,west,clear panel, 05/14  03:00:00,23.4,14849.99849,25.2113249,23.99961597,24.60547044,0,245.3485873,23.99961597,0.011470668,59.6922819,0,0,0,521.1924251,1876292.73,333.3387724,1200019.581,0,0,335349.027
w-singletint-clear,west,clear panel, 05/14  04:00:00,21.425,14849.99849,25.00181275,23.99970451,24.50075863,0,207.3956944,23.99970451,0.011114195,57.90571723,0,0,0,420.6173384,1514222.418,278.8527248,1003869.809,0,0,335349.027
w-singletint-clear,west,clear panel, 05/14  05:00:00,20.225,14849.99849,24.83403265,23.9997659,24.41689927,0,175.6074553,23.9997659,0.010440052,54.47217328,0,0,0,334.7905871,1205246.114,237.178039,853840.9403,0,0,335349.027
w-singletint-clear,west,clear panel, 05/14  06:00:00,20,14849.99849,24.73173034,23.99978986,24.3657601,0,157.0790029,23.99978986,0.009976727,52.15883136,0,0,0,292.8770962,1054357.546,216.823463,780564.4667,0,0,335349.027
w-singletint-clear,west,clear panel, 05/14  07:00:00,19.625,55349.99437,24.7620036,23.99982385,24.38091373,0,161.7941873,23.99982385,0.009645062,50.48982034,0,0,0,287.3847622,1034585.144,218.4395921,786382.5317,0,0,335349.027
w-singletint-clear,west,clear panel, 05/14  08:00:00,19.4,55349.99437,25.01103804,23.99983438,24.50543621,0,225.127731,23.99983438,0.008998446,47.21164245,0,0,0,347.5881214,1251317.237,279.978812,1007923.723,0,0,335349.027
w-singletint-clear,west,clear panel, 05/14  09:00:00,19.775,75599.99231,25.52065643,23.99969142,24.76017392,0,351.7643946,23.99969142,0.008061488,42.39192788,0,0,0,466.3678626,1678924.305,409.7247884,1475009.238,0,0,335349.027
w-singletint-clear,west,clear panel, 05/14  10:00:00,20.6875,75599.99231,25.88875708,23.9997409,24.94424899,0,395.3161105,23.9997409,0.007516176,39.58375418,0,0,0,498.4327687,1794357.967,460.877181,1659157.852,0,0,335349.027
w-singletint-clear,west,clear panel, 05/14  11:00:00,22.1625,55349.99437,26.2363963,23.99982152,25.11810891,0,442.8998797,23.99982152,0.007468949,39.35283161,0,0,0,555.4867855,1999752.428,520.7408007,1874666.883,0,0,335349.027
w-singletint-clear,west,clear panel, 05/14  12:00:00,23.8,44549.99547,26.52360126,23.9998146,25.26170793,0,513.4734735,23.9998146,0.007549104,39.77011071,0,0,0,641.6105904,2309798.125,604.9291441,2177744.919,0,0,335349.027
w-singletint-clear,west,clear panel, 05/14  13:00:00,25.15,44549.99547,26.84832399,23.99978487,25.42405443,0,595.6010807,23.99978487,0.007605087,40.03623669,0,0,0,735.7180254,2648584.891,698.2734636,2513784.469,0,0,335349.027
w-singletint-clear,west,clear panel, 05/14  14:00:00,26.6,44549.99547,27.58920173,23.99978205,25.79449189,0,793.9241897,23.99978205,0.007636705,40.16005694,0,0,0,947.668652,3411607.147,908.6231495,3271043.338,0,0,335349.027
w-singletint-clear,west,clear panel, 05/14  15:00:00,27.8875,44549.99547,28.88340549,24.24677927,26.56509238,0,1112.181845,24.24677927,0.007660011,39.65192588,0,0,0,1257.84683,4528248.587,1222.322043,4400359.354,0,0,335349.027
w-singletint-clear,west,clear panel, 05/14  16:00:00,28.675,44549.99547,30.54193719,25.48820221,28.0150697,0,1275.983443,25.48820221,0.00795357,38.16819213,1,0,0.75,1386.192546,4990293.166,1374.066043,4946637.756,0,0,335349.027
w-singletint-clear,west,clear panel, 05/14  17:00:00,28.9,44549.99547,31.86377294,26.53551193,29.19964243,0,1393.18067,26.53551193,0.00834104,37.58717512,1,0,1,1494.495366,5380183.316,1486.153362,5350152.102,0,0,335349.027
w-singletint-clear,west,clear panel, 05/14  18:00:00,28.525,44549.99547,31.91930909,26.60361389,29.26146149,0,1393.526107,26.60361389,0.008596751,38.55104469,1,0,1,1542.156145,5551762.122,1511.855132,5442678.474,0,0,335349.027
w-singletint-clear,west,clear panel, 05/14  19:00:00,26.6125,114749.9883,30.34258239,25.38044252,27.86151245,0,1264.95722,25.38044252,0.008319292,40.12200532,0.75,0,0.75,1463.544268,5268759.363,1388.30301,4997890.837,0,0,335349.027
w-singletint-clear,west,clear panel, 05/14  20:00:00,24.1625,134999.9863,28.15251298,24.095355,26.12393399,0,1006.757441,24.095355,0.007852916,40.9465798,0,0,0,1198.690596,4315286.145,1113.837388,4009814.597,0,0,335349.027
w-singletint-clear,west,clear panel, 05/14  21:00:00,22.6125,134999.9863,27.22394424,23.99940691,25.61167557,0,773.6445712,23.99940691,0.007725144,40.54842902,0,0,0,927.5770442,3339277.359,855.0701894,3078252.682,0,0,335349.027
w-singletint-clear,west,clear panel, 05/14  22:00:00,21.2,134999.9863,26.70485517,23.99935175,25.35210346,0,631.1758444,23.99935175,0.00772122,40.56931348,0,0,0,771.3550278,2776878.1,700.8549412,2523077.788,0,0,335349.027
w-singletint-clear,west,clear panel, 05/14  23:00:00,19.85,114749.9883,26.25756936,23.99954553,25.12855745,0,486.9928416,23.99954553,0.007804923,40.99273701,0,0,0,610.5976589,2198151.572,545.4893453,1963761.643,0,0,335349.027
w-singletint-clear,west,clear panel, 05/14  24:00:00,18.025,55349.99437,25.84403282,23.99964641,24.92183961,0,372.6489627,23.99964641,0.007930351,41.60078222,0,0,0,476.2433176,1714475.943,415.9742749,1497507.389,0,0,335349.027
w-singletint-clear,west,clear panel, 05/15  01:00:00,17.575,29699.99698,25.54793054,23.99965058,24.77379056,0,315.3767109,23.99965058,0.008127699,42.63358806,0,0,0,414.0210393,1490475.741,354.9533366,1277832.012,0,0,335349.027
w-singletint-clear,west,clear panel, 05/15  02:00:00,18.4875,22949.99767,25.36475067,23.99965565,24.68220316,0,276.7178613,23.99965565,0.008372276,43.88814302,0,0,0,383.2052218,1379538.799,323.8847371,1165985.054,0,0,335349.027
w-singletint-clear,west,clear panel, 05/15  03:00:00,17.525,14849.99849,25.14406095,23.99969569,24.57187832,0,230.8489989,23.99969569,0.008586937,44.95236854,0,0,0,327.1979831,1177912.739,269.9935305,971976.71,0,0,335349.027
w-singletint-clear,west,clear panel, 05/15  04:00:00,16.7,14849.99849,24.93721133,23.99974233,24.46847683,0,188.7754134,23.99974233,0.008802222,46.01678701,0,0,0,274.2605005,987337.8019,221.0488651,795775.9145,0,0,335349.027
w-singletint-clear,west,clear panel, 05/15  05:00:00,17.0125,14849.99849,24.79856515,23.99977508,24.39917011,0,163.487782,23.99977508,0.00897458,46.91700812,0,0,0,249.06588,896637.1681,198.3910944,714207.9397,0,0,335349.027
w-singletint-clear,west,clear panel, 05/15  06:00:00,17.575,29699.99698,24.71329877,23.99979074,24.35654476,0,149.7969399,23.99979074,0.009076997,47.46269943,0,0,0,238.9095032,860074.2117,189.3969346,681828.9645,0,0,335349.027
w-singletint-clear,west,clear panel, 05/15  07:00:00,18.1125,59399.99396,24.81567491,23.99977549,24.4077252,0,201.8097429,23.99977549,0.0090306,47.22359778,0,0,0,309.1464787,1112927.323,245.8607375,885098.6549,0,0,335349.027
w-singletint-clear,west,clear panel, 05/15  08:00:00,18.3,75599.99231,25.07341136,23.99978302,24.53659719,0,263.0736006,23.99978302,0.00877005,45.90897745,0,0,0,381.3454031,1372843.451,308.6471848,1111129.865,0,0,335349.027
w-singletint-clear,west,clear panel, 05/15  09:00:00,18.675,59399.99396,25.24314203,23.99983072,24.62148638,0,245.9871563,23.99983072,0.008599596,45.04603981,0,0,0,357.5277624,1287099.945,294.692794,1060894.059,0,0,335349.027
w-singletint-clear,west,clear panel, 05/15  10:00:00,19.9625,59399.99396,25.54290262,23.9998577,24.77138016,0,293.7306451,23.9998577,0.008509031,44.54975279,0,0,0,422.7973096,1522070.314,353.1389084,1271300.07,0,0,335349.027
w-singletint-clear,west,clear panel, 05/15  11:00:00,21.2875,37799.99615,25.80041314,23.99987488,24.90014401,0,332.9664528,23.99987488,0.008476238,44.36340534,0,0,0,477.5960333,1719345.72,403.4230669,1452323.041,0,0,335349.027
w-singletint-clear,west,clear panel, 05/15  12:00:00,21.7,37799.99615,26.01071092,23.99985581,25.00528337,0,380.669141,23.99985581,0.008509868,44.50878756,0,0,0,540.171687,1944618.073,454.5556672,1636400.402,0,0,335349.027
w-singletint-clear,west,clear panel, 05/15  13:00:00,21.7,37799.99615,26.21128495,23.99984018,25.10556257,0,426.9822033,23.99984018,0.008630493,45.08523534,0,0,0,604.3379558,2175616.641,500.8366985,1803012.115,0,0,335349.027
w-singletint-clear,west,clear panel, 05/15  14:00:00,22.0125,37799.99615,26.42276219,23.99980447,25.21128333,0,477.652786,23.99980447,0.008728548,45.57315151,0,0,0,675.9282861,2433341.83,554.0878395,1994716.222,0,0,335349.027
w-singletint-clear,west,clear panel, 05/15  15:00:00,22.2,37799.99615,26.56573406,23.99976848,25.28275127,0,513.7252707,23.99976848,0.008780287,45.81046974,0,0,0,726.2354635,2614447.668,591.7047064,2130136.943,0,0,335349.027
w-singletint-clear,west,clear panel, 05/15  16:00:00,21.8875,37799.99615,26.45411312,23.9997379,25.22692551,0,493.9472468,23.9997379,0.008858114,46.16382788,0,0,0,704.1833209,2535059.955,569.3054088,2049499.472,0,0,335349.027
w-singletint-clear,west,clear panel, 05/15  17:00:00,22.0125,37799.99615,26.15110841,23.99971741,25.07541291,0,430.548399,23.99971741,0.009108459,47.34056065,0,0,0,637.5970592,2295349.413,506.9734879,1825104.556,0,0,335349.027
w-singletint-clear,west,clear panel, 05/15  18:00:00,22.575,37799.99615,26.64996673,23.99948986,25.32472829,0,578.6484043,23.99948986,0.009202232,47.79749977,0,0,0,844.035163,3038526.587,659.6591975,2374773.111,0,0,335349.027
w-singletint-clear,west,clear panel, 05/15  19:00:00,22.425,90449.9908,25.91884945,23.9996403,24.95924487,0,414.0017423,23.9996403,0.00948515,49.26321054,0,0,0,644.3572086,2319685.951,493.8786336,1777963.081,0,0,335349.027
w-singletint-clear,west,clear panel, 05/15  20:00:00,22.575,120149.9878,25.54148689,23.99966584,24.77057636,0,334.8547413,23.99966584,0.010016224,51.94424793,0,0,0,567.5961477,2043346.132,415.9895796,1497562.487,0,0,335349.027
w-singletint-clear,west,clear panel, 05/15  21:00:00,22.8,134999.9863,25.41378335,23.99962361,24.70670348,0,324.6723182,23.99962361,0.010426495,54.05126319,0,0,0,578.8251973,2083770.71,407.6507316,1467542.634,0,0,335349.027
w-singletint-clear,west,clear panel, 05/15  22:00:00,23.1125,120149.9878,25.33292856,23.99957919,24.66625388,0,317.7087727,23.99957919,0.010692943,55.43046611,0,0,0,586.7596276,2112334.659,403.3015843,1451885.703,0,0,335349.027
w-singletint-clear,west,clear panel, 05/15  23:00:00,23.675,90449.9908,25.22505972,23.99959494,24.61232733,0,265.1917454,23.99959494,0.011038294,57.15272084,0,0,0,529.7977335,1907271.84,355.558933,1280012.159,0,0,335349.027
w-singletint-clear,west,clear panel, 05/15  24:00:00,23.9,44549.99547,25.11038794,23.99963877,24.55501335,0,226.5741612,23.99963877,0.011363824,58.78548567,0,0,0,487.2315089,1754033.432,318.8329771,1147798.717,0,0,335349.027
w-singletint-clear,west,clear panel, 05/16  01:00:00,23.9,29699.99698,25.01812834,23.99965822,24.50889328,0,208.7671615,23.99965822,0.011595215,59.96050518,0,0,0,470.3568287,1693284.583,301.0279943,1083700.779,0,0,335349.027
w-singletint-clear,west,clear panel, 05/16  02:00:00,23.9,22949.99767,24.94282812,23.99968522,24.47125667,0,194.994492,23.99968522,0.011807448,61.0374781,0,0,0,457.5055241,1647019.887,287.2457704,1034084.774,0,0,335349.027
w-singletint-clear,west,clear panel, 05/16  03:00:00,23.525,14849.99849,24.86166827,23.99969867,24.43068347,0,180.6428464,23.99969867,0.011919635,61.6064629,0,0,0,434.7794205,1565205.914,269.7299306,971027.75,0,0,335349.027
w-singletint-clear,west,clear panel, 05/16  04:00:00,23.3,14849.99849,24.79009486,23.99971713,24.394906,0,168.4328016,23.99971713,0.012054827,62.29184989,1,0,0,417.7223942,1503800.619,255.6243162,920247.5385,0,0,335349.027
w-singletint-clear,west,clear panel, 05/16  05:00:00,22.9875,14849.99849,24.72250691,23.99972909,24.361118,0,157.6425903,23.99972909,0.012188521,62.92907094,1,0,0,401.2046008,1444336.563,242.1984657,871914.4764,0,0,335349.027
w-singletint-clear,west,clear panel, 05/16  06:00:00,22.1125,29699.99698,24.63789487,23.99976932,24.31883209,0,144.5641464,23.99976932,0.012246681,63.23961409,1,0,0,370.0080273,1332028.898,221.7525766,798309.2759,0,0,335349.027
w-singletint-clear,west,clear panel, 05/16  07:00:00,21.0125,59399.99396,24.65453357,23.99977395,24.32715376,0,178.5361978,23.99977395,0.011963823,61.830166,0.5,0,0,405.1908804,1458687.17,246.4527605,887229.9379,0,0,335349.027
w-singletint-clear,west,clear panel, 05/16  08:00:00,20.225,75599.99231,24.86175675,23.99977882,24.43076778,0,224.7478538,23.99977882,0.011441381,59.17877338,0,0,0,452.87128,1630336.608,286.0212905,1029676.646,0,0,335349.027
w-singletint-clear,west,clear panel, 05/16  09:00:00,20,59399.99396,25.00550461,23.99982494,24.50266477,0,201.3016649,23.99982494,0.011073906,57.31133877,0,0,0,397.4891012,1430960.764,260.7418662,938670.7182,0,0,335349.027
w-singletint-clear,west,clear panel, 05/16  10:00:00,21.0625,59399.99396,25.13622349,23.99986243,24.56804296,0,214.2559964,23.99986243,0.0109245,56.5513529,0,0,0,423.9470954,1526209.543,282.615053,1017414.191,0,0,335349.027
w-singletint-clear,west,clear panel, 05/16  11:00:00,22.3875,37799.99615,25.5072157,23.99985699,24.75353635,0,270.257764,23.99985699,0.010876271,56.30600091,0,0,0,522.0350551,1879326.198,349.7377954,1259056.064,0,0,335349.027
w-singletint-clear,west,clear panel, 05/16  12:00:00,25.2375,37799.99615,26.05174737,23.99973486,25.02574111,0,394.6182878,23.99973486,0.010728351,55.55360636,0,0,0,730.0405981,2628146.153,498.1707724,1793414.781,0,0,335349.027
w-singletint-clear,west,clear panel, 05/16  13:00:00,28.075,37799.99615,26.3876018,23.9996577,25.19362975,0,478.6969491,23.9996577,0.010543252,54.57652947,0,0,0,855.1436479,3078517.132,606.1820976,2182255.551,0,0,335349.027
w-singletint-clear,west,clear panel, 05/16  14:00:00,30.275,37799.99615,27.24654309,23.99938419,25.62296364,0,701.215134,23.99938419,0.009993686,51.7245016,0,0,0,1114.974248,4013907.292,846.965652,3049076.347,0,0,335349.027
w-singletint-clear,west,clear panel, 05/16  15:00:00,31.7875,37799.99615,28.79837426,24.27462808,26.53650117,0,1079.811937,24.27462808,0.009275937,47.27704249,0,0,0,1473.730341,5305429.228,1220.813321,4394927.955,0,0,335349.027
w-singletint-clear,west,clear panel, 05/16  16:00:00,31.8875,37799.99615,30.71397889,25.8184141,28.26619649,0,1233.407772,25.8184141,0.009258634,43.00339495,1,0,1,1515.906824,5457264.568,1352.088524,4867518.687,0,0,335349.027
w-singletint-clear,west,clear panel, 05/16  17:00:00,32.0125,37799.99615,31.90999374,26.96574384,29.43786879,0,1281.147773,26.96574384,0.009699732,42.05132191,1,0,1,1547.293849,5570257.855,1405.535582,5059928.096,0,0,335349.027
w-singletint-clear,west,clear panel, 05/16  18:00:00,30.825,37799.99615,31.00992271,26.30461509,28.6572689,0,1202.555391,26.30461509,0.009883436,44.5502586,1,0,1,1577.408502,5678670.606,1355.080014,4878288.051,0,0,335349.027
w-singletint-clear,west,clear panel, 05/16  19:00:00,29.3125,90449.9908,29.24200252,24.750623,26.99631276,0,1115.826768,24.750623,0.009571377,47.32327712,0.5,0,0.25,1573.391011,5664207.641,1271.062529,4575825.105,0,0,335349.027
w-singletint-clear,west,clear panel, 05/16  20:00:00,27.8375,120149.9878,27.69362806,24.01092982,25.85227894,0,877.0084284,24.01092982,0.009372062,48.48427607,0,0,0,1275.775121,4592790.437,1005.919742,3621311.07,0,0,335349.027
w-singletint-clear,west,clear panel, 05/16  21:00:00,26.8875,134999.9863,27.10073772,23.99920948,25.5499736,0,724.7332608,23.99920948,0.009575273,49.60505165,0,0,0,1093.928493,3938142.575,842.1904283,3031885.542,0,0,335349.027
w-singletint-clear,west,clear panel, 05/16  22:00:00,26.0125,120149.9878,26.73898019,23.99919161,25.3690859,0,639.3040477,23.99919161,0.009775549,50.64594724,0,0,0,995.6596369,3584374.693,749.339298,2697621.473,0,0,335349.027
w-singletint-clear,west,clear panel, 05/16  23:00:00,25.6,90449.9908,26.41691457,23.99927318,25.20809387,0,527.7496508,23.99927318,0.010080805,52.20191133,0,0,0,865.4265977,3115535.752,634.3542213,2283675.197,0,0,335349.027
w-singletint-clear,west,clear panel, 05/16  24:00:00,25.6,44549.99547,26.15295906,23.99935525,25.07615715,0,448.0337857,23.99935525,0.010451666,54.12510222,0,0,0,783.0795645,2819086.432,554.6741524,1996826.949,0,0,335349.027
w-singletint-clear,west,clear panel, 05/17  01:00:00,25.225,29699.99698,25.92699775,23.99941385,24.9632058,0,395.7458713,23.99941385,0.01077888,55.81185251,0,0,0,728.0669762,2621041.114,499.1816207,1797053.835,0,0,335349.027
w-singletint-clear,west,clear panel, 05/17  02:00:00,24.625,22949.99767,25.72405734,23.99946035,24.86175884,0,350.6143255,23.99946035,0.01097514,56.77394059,0,0,0,667.0234623,2401284.464,448.9502285,1616220.823,0,0,335349.027
w-singletint-clear,west,clear panel, 05/17  03:00:00,24.4,14849.99849,25.55437742,23.99950895,24.77694319,0,314.1751777,23.99950895,0.0111356,57.56719256,0,0,0,618.3185104,2225946.637,410.6193299,1478229.588,0,0,335349.027
w-singletint-clear,west,clear panel, 05/17  04:00:00,24.0875,14849.99849,25.40832778,23.99955425,24.70394102,0,284.049739,23.99955425,0.011294998,58.37637532,0,0,0,577.2217217,2077998.198,377.8537138,1360273.37,0,0,335349.027
w-singletint-clear,west,clear panel, 05/17  05:00:00,23.525,14849.99849,25.26845163,23.99959066,24.63402115,0,256.2153031,23.99959066,0.011425811,59.07796107,0,0,0,535.1044052,1926375.859,345.2740785,1242986.683,0,0,335349.027
w-singletint-clear,west,clear panel, 05/17  06:00:00,23.3,29699.99698,25.17866005,23.99962123,24.58914064,0,238.3682329,23.99962123,0.011569153,59.82836009,0,0,0,511.8485992,1842654.957,325.5305975,1171910.151,0,0,335349.027
w-singletint-clear,west,clear panel, 05/17  07:00:00,23.3,59399.99396,25.28327493,23.9995938,24.64143436,0,289.8954075,23.9995938,0.011469025,59.3199989,0,0,0,592.4206123,2132714.204,376.9892922,1357161.452,0,0,335349.027
w-singletint-clear,west,clear panel, 05/17  08:00:00,23.9875,75599.99231,25.49828867,23.99959754,24.7489431,0,347.2824886,23.99959754,0.01104543,57.20346946,0,0,0,665.117005,2394421.218,440.1271351,1584457.686,0,0,335349.027
w-singletint-clear,west,clear panel, 05/17  09:00:00,25.15,59399.99396,25.66334867,23.99967412,24.8315114,0,335.3208652,23.99967412,0.010744757,55.69421422,0,0,0,635.3612906,2287300.646,438.0834423,1577100.392,0,0,335349.027
w-singletint-clear,west,clear panel, 05/17  10:00:00,26.6,59399.99396,26.05609385,23.99967523,25.02788454,0,413.3499892,23.99967523,0.010505995,54.47710579,0,0,0,746.0560029,2685801.611,528.3188213,1901947.757,0,0,335349.027
w-singletint-clear,west,clear panel, 05/17  11:00:00,27.8875,37799.99615,26.38899225,23.99965685,25.19432455,0,477.2950265,23.99965685,0.010199902,52.91560908,0,0,0,819.8154198,2951335.511,603.1371782,2171293.841,0,0,335349.027
w-singletint-clear,west,clear panel, 05/17  12:00:00,28.9875,37799.99615,26.62492066,23.99962776,25.31227421,0,537.6868996,23.99962776,0.009992654,51.85756044,0,0,0,890.5471567,3205969.764,672.8773305,2422358.39,0,0,335349.027
w-singletint-clear,west,clear panel, 05/17  13:00:00,30.15,37799.99615,26.82633675,23.99962643,25.41298159,0,588.0254193,23.99962643,0.009885095,51.27541011,0,0,0,949.6777184,3418839.786,733.0168953,2638860.823,0,0,335349.027
w-singletint-clear,west,clear panel, 05/17  14:00:00,31.2875,37799.99615,27.64368164,23.9993996,25.82154062,0,808.167668,23.9993996,0.009564444,49.6187865,0,0,0,1202.270421,4328173.514,962.4675775,3464883.279,0,0,335349.027
w-singletint-clear,west,clear panel, 05/17  15:00:00,32.0125,37799.99615,28.92460396,24.29149116,26.60804756,0,1107.17723,24.29149116,0.00911605,46.48564299,0,0,0,1480.758756,5330731.522,1250.293508,4501056.63,0,0,335349.027
w-singletint-clear,west,clear panel, 05/17  16:00:00,32.575,37799.99615,30.34138313,25.52325439,27.93231876,0,1194.932096,25.52325439,0.0093068,44.02403058,1,0,1,1506.311551,5422721.583,1326.192441,4774292.786,0,0,335349.027
w-singletint-clear,west,clear panel, 05/17  17:00:00,32.425,37799.99615,30.92811688,26.13885082,28.53348385,0,1204.667974,26.13885082,0.009706373,44.22697194,1,0,1,1535.817274,5528942.187,1342.852189,4834267.879,0,0,335349.027
w-singletint-clear,west,clear panel, 05/17  18:00:00,31.8875,37799.99615,30.80253609,26.10669135,28.45461372,0,1187.460868,26.10669135,0.009834951,44.89216171,1,0,1,1553.700077,5593320.276,1337.820869,4816155.128,0,0,335349.027
w-singletint-clear,west,clear panel, 05/17  19:00:00,31.0125,90449.9908,29.65676621,25.11789387,27.38733004,0,1130.079791,25.11789387,0.00964807,46.71139423,0.75,0,0.5,1549.679618,5578846.626,1294.605861,4660581.099,0,0,335349.027
w-singletint-clear,west,clear panel, 05/17  20:00:00,29.85,120149.9878,27.92927325,24.03515287,25.98221306,0,940.975166,24.03515287,0.009331761,48.25792865,0,0,0,1343.509653,4836634.751,1091.436374,3929170.947,0,0,335349.027
w-singletint-clear,west,clear panel, 05/17  21:00:00,28.7125,134999.9863,27.21473604,23.99921863,25.60697733,0,756.9026217,23.99921863,0.009493296,49.23709905,0,0,0,1125.721399,4052597.035,889.8087778,3203311.6,0,0,335349.027
w-singletint-clear,west,clear panel, 05/17  22:00:00,27.6125,120149.9878,26.81947459,23.99920391,25.40933925,0,660.5937958,23.99920391,0.009798163,50.81315726,0,0,0,1033.550427,3720781.539,784.2712909,2823376.647,0,0,335349.027
