Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-clear,west,clear panel, 05/17  23:00:00,26.5125,90449.9908,26.48432162,23.99925862,25.24179012,0,544.6042028,23.99925862,0.010184107,52.78224857,0,0,0,905.8481355,3261053.288,658.9670193,2372281.269,0,0,335349.027
w-singletint-clear,west,clear panel, 05/17  24:00:00,26.1,44549.99547,26.20985146,23.99932351,25.10458749,0,461.5275375,23.99932351,0.010531815,54.55411632,0,0,0,814.5229646,2932282.672,572.4145472,2060692.37,0,0,335349.027
w-singletint-clear,west,clear panel, 05/18  01:00:00,25.7875,29699.99698,25.98946919,23.99938657,24.99442788,0,409.9043223,23.99938657,0.010852068,56.22040781,0,0,0,761.2247785,2740409.203,518.1165597,1865219.615,0,0,335349.027
w-singletint-clear,west,clear panel, 05/18  02:00:00,25.225,22949.99767,25.79122171,23.9994313,24.89532651,0,365.3367867,23.9994313,0.011072066,57.32521826,0,0,0,704.3348998,2535605.639,468.7748758,1687589.553,0,0,335349.027
w-singletint-clear,west,clear panel, 05/18  03:00:00,25.375,14849.99849,25.64065268,23.99947948,24.82006608,0,332.5195742,23.99947948,0.011259879,58.2952081,0,0,0,666.2422215,2398471.997,437.2186455,1573987.124,0,0,335349.027
w-singletint-clear,west,clear panel, 05/18  04:00:00,25.6,14849.99849,25.5214961,23.99950833,24.76050221,0,307.7881815,23.99950833,0.011387393,58.96593972,0,0,0,636.9258956,2292933.224,414.3954663,1491823.679,0,0,335349.027
w-singletint-clear,west,clear panel, 05/18  05:00:00,25.225,14849.99849,25.39789372,23.99954544,24.69871958,0,282.4018142,23.99954544,0.011531282,59.73549657,0,0,0,602.2081077,2167949.188,385.8437607,1389037.538,0,0,335349.027
w-singletint-clear,west,clear panel, 05/18  06:00:00,25,29699.99698,25.30435164,23.99957943,24.65196554,0,263.4419153,23.99957943,0.011651726,60.37088903,0,0,0,576.0374318,2073734.755,364.9663034,1313878.692,0,0,335349.027
w-singletint-clear,west,clear panel, 05/18  07:00:00,25.375,59399.99396,25.44424775,23.99953035,24.72188905,0,323.3699725,23.99953035,0.0114993,59.59559409,0,0,0,670.5933368,2414136.012,427.997001,1540789.204,0,0,335349.027
w-singletint-clear,west,clear panel, 05/18  08:00:00,26.6,75599.99231,25.73976245,23.99951097,24.86963671,0,400.7586496,23.99951097,0.011061371,57.40191511,0,0,0,773.2624947,2783744.981,515.6628342,1856386.203,0,0,335349.027
w-singletint-clear,west,clear panel, 05/18  09:00:00,27.8875,59399.99396,25.99620914,23.99956779,24.99788846,0,412.6761352,23.99956779,0.010646094,55.30446567,0,0,0,763.5127524,2748645.909,538.5059446,1938621.401,0,0,335349.027
w-singletint-clear,west,clear panel, 05/18  10:00:00,29.3625,59399.99396,26.33864653,23.99959619,25.16912136,0,483.8399347,23.99959619,0.010326047,53.66894684,0,0,0,848.9909234,3056367.324,622.1639988,2239790.396,0,0,335349.027
w-singletint-clear,west,clear panel, 05/18  11:00:00,30.6875,37799.99615,26.74398594,23.9995878,25.37178687,0,569.1207152,23.9995878,0.010051923,52.26688434,0,0,0,945.0165322,3402059.516,718.5977472,2586951.89,0,0,335349.027
w-singletint-clear,west,clear panel, 05/18  12:00:00,31.475,37799.99615,27.03443642,23.99954134,25.51698888,0,645.9159083,23.99954134,0.009779084,50.87033791,0,0,0,1019.989078,3671960.68,802.0206118,2887274.203,0,0,335349.027
w-singletint-clear,west,clear panel, 05/18  13:00:00,32.0125,37799.99615,27.18985541,23.99956895,25.59471218,0,686.3327362,23.99956895,0.009642464,50.13850811,0,0,0,1055.959729,3801455.023,847.0127195,3049245.79,0,0,335349.027
w-singletint-clear,west,clear panel, 05/18  14:00:00,32.575,37799.99615,27.83415637,23.99943114,25.91679376,0,862.0036368,23.99943114,0.009459059,49.1806348,0,0,0,1258.834043,4531802.556,1027.313759,3698329.534,0,0,335349.027
w-singletint-clear,west,clear panel, 05/18  15:00:00,33.8,37799.99615,28.99983934,24.39003011,26.69493472,0,1102.649856,24.39003011,0.009205647,46.75245008,0,0,0,1470.886006,5295189.623,1255.917251,4521302.104,0,0,335349.027
w-singletint-clear,west,clear panel, 05/18  16:00:00,35.4625,37799.99615,29.87660026,25.13480583,27.50570305,0,1159.520297,25.13480583,0.009238771,44.85819119,1,0,0.5,1444.624212,5200647.164,1322.194421,4759899.915,0,0,335349.027
w-singletint-clear,west,clear panel, 05/18  17:00:00,35.4125,37799.99615,31.5551898,26.55087662,29.05303321,0,1277.628439,26.55087662,0.009323955,41.62468204,1,0,1,1457.633604,5247480.974,1420.884404,5115183.856,0,0,335349.027
w-singletint-clear,west,clear panel, 05/18  18:00:00,34.625,37799.99615,32.73587435,27.62278388,30.17932911,0,1343.900569,27.62278388,0.00956021,40.0552192,1,0,1,1494.479123,5380124.844,1484.954613,5345836.608,0,0,335349.027
w-singletint-clear,west,clear panel, 05/18  19:00:00,32.3375,90449.9908,32.28150336,27.18438269,29.73294303,0,1320.832797,27.18438269,0.009519876,40.95342407,1,0,1,1529.9387,5507779.319,1476.03838,5313738.168,0,0,335349.027
w-singletint-clear,west,clear panel, 05/18  20:00:00,29.0375,120149.9878,29.45991226,24.83884592,27.14937909,0,1191.224232,24.83884592,0.008845912,43.76415573,0.5,0,0.25,1478.872487,5323940.954,1348.905202,4856058.726,0,0,335349.027
w-singletint-clear,west,clear panel, 05/18  21:00:00,26.05,134999.9863,27.92882784,24.00805141,25.96843962,0,956.9687993,24.00805141,0.00814037,42.41758503,0,0,0,1176.763173,4236347.422,1069.383138,3849779.296,0,0,335349.027
w-singletint-clear,west,clear panel, 05/18  22:00:00,25,120149.9878,27.25738802,23.99923481,25.62831142,0,776.2262776,23.99923481,0.007994267,41.75752653,0,0,0,955.9353681,3441367.325,877.4563758,3158842.953,0,0,335349.027
w-singletint-clear,west,clear panel, 05/18  23:00:00,24.625,90449.9908,26.79898408,23.99931048,25.39914728,0,623.8678045,23.99931048,0.008000583,41.82184147,0,0,0,785.4992644,2827797.352,722.021935,2599278.966,0,0,335349.027
w-singletint-clear,west,clear panel, 05/18  24:00:00,23.025,44549.99547,26.37644213,23.99940295,25.18792254,0,504.1135906,23.99940295,0.008008375,41.86182379,0,0,0,648.8380469,2335816.969,589.0004325,2120401.557,0,0,335349.027
w-singletint-clear,west,clear panel, 05/19  01:00:00,21.5125,29699.99698,26.02078593,23.99948895,25.01013744,0,422.2092137,23.99948895,0.008017024,41.90624451,0,0,0,551.3390451,1984820.563,494.5513701,1780384.932,0,0,335349.027
w-singletint-clear,west,clear panel, 05/19  02:00:00,20.4125,22949.99767,25.72760967,23.99956208,24.86358587,0,356.3704045,23.99956208,0.008019555,41.94577872,0,0,0,471.598922,1697756.119,419.601998,1510567.193,0,0,335349.027
w-singletint-clear,west,clear panel, 05/19  03:00:00,20.6875,14849.99849,25.52037591,23.99961528,24.7599956,0,310.693141,23.99961528,0.008076149,42.28083039,0,0,0,424.1518582,1526946.689,376.2295865,1354426.511,0,0,335349.027
w-singletint-clear,west,clear panel, 05/19  04:00:00,20.4125,14849.99849,25.33188922,23.99965855,24.66577389,0,271.6500688,23.99965855,0.008179063,42.82877363,0,0,0,381.7217046,1374198.136,334.9062759,1205662.593,0,0,335349.027
w-singletint-clear,west,clear panel, 05/19  05:00:00,19.625,14849.99849,25.13676692,23.99970072,24.56823382,0,231.8147712,23.99970072,0.008278945,43.34481329,0,0,0,333.6194864,1201030.151,288.5325902,1038717.325,0,0,335349.027
w-singletint-clear,west,clear panel, 05/19  06:00:00,18.7125,29699.99698,24.97764774,23.99973458,24.48869116,0,199.8997625,23.99973458,0.008387154,43.93162666,0,0,0,292.7720913,1053979.529,249.0295408,896506.347,0,0,335349.027
w-singletint-clear,west,clear panel, 05/19  07:00:00,18.675,59399.99396,25.04153254,23.99973684,24.52063469,0,244.3068888,23.99973684,0.008352592,43.82490773,0,0,0,345.1155975,1242416.151,293.1219849,1055239.146,0,0,335349.027
w-singletint-clear,west,clear panel, 05/19  08:00:00,19.9625,75599.99231,25.22063761,23.9997662,24.61020191,0,292.6604199,23.9997662,0.008068958,42.41466262,0,0,0,402.0641966,1447431.108,352.1768238,1267836.566,0,0,335349.027
w-singletint-clear,west,clear panel, 05/19  09:00:00,21.2875,59399.99396,25.34867474,23.99983074,24.67425274,0,267.9964406,23.99983074,0.007855324,41.32138572,0,0,0,374.8224864,1349360.951,338.5569402,1218804.985,0,0,335349.027
w-singletint-clear,west,clear panel, 05/19  10:00:00,22.3875,59399.99396,25.51919612,23.99987722,24.75953667,0,291.4128771,23.99987722,0.007695317,40.48986524,0,0,0,402.0950919,1447542.331,371.1175178,1336023.064,0,0,335349.027
w-singletint-clear,west,clear panel, 05/19  11:00:00,23.8,37799.99615,25.67653692,23.99990557,24.83822125,0,308.2060683,23.99990557,0.007596565,40.00174996,0,0,0,424.5100643,1528236.232,399.6711266,1438816.056,0,0,335349.027
w-singletint-clear,west,clear panel, 05/19  12:00:00,25.15,37799.99615,25.85304379,23.99990781,24.9264758,0,348.3066227,23.99990781,0.007640086,40.2179368,0,0,0,475.8464993,1713047.397,451.0170152,1623661.255,0,0,335349.027
w-singletint-clear,west,clear panel, 05/19  13:00:00,26.6,37799.99615,26.07511755,23.99990298,25.03751026,0,400.0804393,23.99990298,0.007739879,40.69562127,0,0,0,541.2629284,1948546.542,514.8669403,1853520.985,0,0,335349.027
w-singletint-clear,west,clear panel, 05/19  14:00:00,27.8875,37799.99615,26.9575853,23.99985496,25.47872013,0,622.7213054,23.99985496,0.007820419,41.07238727,0,0,0,784.8019305,2825286.95,748.2113037,2693560.693,0,0,335349.027
w-singletint-clear,west,clear panel, 05/19  15:00:00,28.9875,37799.99615,28.50023793,24.12332019,26.31177906,0,1045.135183,24.12332019,0.007831776,40.81420227,0,0,0,1219.706138,4390942.096,1171.32603,4216773.709,0,0,335349.027
w-singletint-clear,west,clear panel, 05/19  16:00:00,29.4,37799.99615,30.44353509,25.46132151,27.9524283,0,1273.27758,25.46132151,0.008059068,38.73407917,0.75,0,0.75,1395.527812,5023900.123,1374.642015,4948711.255,0,0,335349.027
w-singletint-clear,west,clear panel, 05/19  17:00:00,29.4,37799.99615,32.23030238,26.92691822,29.5786103,0,1416.369916,26.92691822,0.008574714,37.71953179,1,0,1,1520.767596,5474763.345,1508.413747,5430289.488,0,0,335349.027
w-singletint-clear,west,clear panel, 05/19  18:00:00,28.7125,37799.99615,33.10490698,27.72078586,30.41284642,0,1450.496447,27.72078586,0.008935311,37.48925041,1,0,1,1567.967495,5644682.981,1545.138039,5562496.941,0,0,335349.027
w-singletint-clear,west,clear panel, 05/19  19:00:00,26.6125,90449.9908,32.3533132,27.00527928,29.67929624,0,1405.769852,27.00527928,0.008856882,38.78043757,1,0,1,1593.283357,5735820.084,1518.779873,5467607.543,0,0,335349.027
w-singletint-clear,west,clear panel, 05/19  20:00:00,24.1625,120149.9878,29.31645742,24.72004805,27.01825274,0,1190.105477,24.72004805,0.008250433,41.42893003,0.25,0,0.25,1432.776234,5157994.443,1306.358111,4702889.201,0,0,335349.027
w-singletint-clear,west,clear panel, 05/19  21:00:00,21.925,134999.9863,27.75616189,24.00066028,25.87841108,0,914.9127249,24.00066028,0.0076817,40.36086389,0,0,0,1087.204294,3913935.46,990.8831828,3567179.458,0,0,335349.027
w-singletint-clear,west,clear panel, 05/19  22:00:00,19.725,120149.9878,27.0134032,23.99926189,25.50633255,0,721.3079446,23.99926189,0.007595248,39.95602776,0,0,0,858.6208709,3091035.135,778.6598972,2803175.63,0,0,335349.027
w-singletint-clear,west,clear panel, 05/19  23:00:00,18.2125,90449.9908,26.47228581,23.99938227,25.23583404,0,551.1934844,23.99938227,0.00765491,40.3065556,0,0,0,666.7501945,2400300.7,596.0395124,2145742.245,0,0,335349.027
w-singletint-clear,west,clear panel, 05/19  24:00:00,17.1125,44549.99547,26.04079236,23.99949655,25.02014446,0,428.6136703,23.99949655,0.007775466,40.94868171,0,0,0,528.3301608,1901988.579,464.3544273,1671675.938,0,0,335349.027
w-singletint-clear,west,clear panel, 05/20  01:00:00,16.0125,35099.99643,25.68794586,23.99958435,24.8437651,0,345.3904973,23.99958435,0.007894015,41.53866906,0,0,0,430.2528046,1548910.097,372.0137362,1339249.45,0,0,335349.027
w-singletint-clear,west,clear panel, 05/20  02:00:00,15.6,35099.99643,25.40505039,23.99965211,24.70235125,0,282.3086343,23.99965211,0.008032478,42.24183474,0,0,0,358.1390994,1289300.758,305.520281,1099873.011,0,0,335349.027
w-singletint-clear,west,clear panel, 05/20  03:00:00,14.5375,14849.99849,25.12760551,23.99971688,24.56366119,0,222.0668702,23.99971688,0.008171322,42.98957287,0,0,0,282.106384,1015582.982,236.4862233,851350.4038,0,0,335349.027
w-singletint-clear,west,clear panel, 05/20  04:00:00,13.525,14849.99849,24.87764769,23.99977153,24.43870961,0,170.1174936,23.99977153,0.008303933,43.66674988,0,0,0,213.6520629,769147.4264,176.1461374,634126.0947,0,0,335349.027
w-singletint-clear,west,clear panel, 05/20  05:00:00,13.3,14849.99849,24.67950717,23.99981688,24.33966202,0,132.4163613,23.99981688,0.008452465,44.42045085,0,0,0,167.7503836,603901.3809,136.6134654,491808.4754,0,0,335349.027
w-singletint-clear,west,clear panel, 05/20  06:00:00,13.3,14849.99849,24.5399245,23.99984623,24.26988537,0,107.7302291,23.99984623,0.00856863,45.05106086,0,0,0,138.7611118,499540.0026,111.9546182,403036.6254,0,0,335349.027
w-singletint-clear,west,clear panel, 05/20  07:00:00,13.9875,55349.99437,24.60223113,23.99986519,24.30104816,0,122.3307699,23.99986519,0.008589305,45.20380089,0,0,0,164.0654466,590635.6079,132.2556464,476120.3269,0,0,335349.027
w-singletint-clear,west,clear panel, 05/20  08:00:00,15.8375,55349.99437,24.80962742,23.99986208,24.40474475,0,185.828236,23.99986208,0.00841381,44.33712145,0,0,0,255.9526785,921429.6425,211.099908,759959.6687,0,0,335349.027
w-singletint-clear,west,clear panel, 05/20  09:00:00,18.3875,75599.99231,25.11005014,23.99980087,24.5549255,0,274.1760738,23.99980087,0.008138996,42.92416448,0,0,0,373.4335838,1344360.902,320.6042592,1154175.333,0,0,335349.027
w-singletint-clear,west,clear panel, 05/20  10:00:00,20.8375,75599.99231,25.37346542,23.99982967,24.68664755,0,286.4269305,23.99982967,0.007895018,41.65352153,0,0,0,395.5833248,1424099.969,353.2296908,1271626.887,0,0,335349.027
w-singletint-clear,west,clear panel, 05/20  11:00:00,22.3875,55349.99437,25.55290258,23.9998674,24.77638499,0,289.942425,23.9998674,0.007763235,40.94096371,0,0,0,403.8408258,1453826.973,369.6494842,1330738.143,0,0,335349.027
w-singletint-clear,west,clear panel, 05/20  12:00:00,23.8,44549.99547,25.75441309,23.9998618,24.87713744,0,333.8306103,23.9998618,0.007753736,40.87601094,0,0,0,459.0600387,1652616.139,425.2889005,1531040.042,0,0,335349.027
w-singletint-clear,west,clear panel, 05/20  13:00:00,25.15,44549.99547,25.99231186,23.99984853,24.9960802,0,388.0328128,23.99984853,0.007787662,41.02677574,0,0,0,525.3009737,1891083.505,490.718584,1766586.903,0,0,335349.027
w-singletint-clear,west,clear panel, 05/20  14:00:00,25.9125,44549.99547,26.87368776,23.99976572,25.43672674,0,606.5328051,23.99976572,0.00778121,40.95205591,0,0,0,762.1138854,2743609.987,715.5136875,2575849.275,0,0,335349.027
w-singletint-clear,west,clear panel, 05/20  15:00:00,26.475,44549.99547,28.38157659,24.07598137,26.22877898,0,1026.551642,24.07598137,0.007683732,40.24754924,0,0,0,1193.939866,4298183.519,1131.836829,4074612.584,0,0,335349.027
w-singletint-clear,west,clear panel, 05/20  16:00:00,26.7,44549.99547,30.20555767,25.27468169,27.74011968,0,1251.870851,25.27468169,0.007770419,37.86015162,0.75,0,0.75,1363.378336,4908162.011,1333.447367,4800410.52,0,0,335349.027
w-singletint-clear,west,clear panel, 05/20  17:00:00,26.325,44549.99547,31.83179793,26.54686548,29.1893317,0,1393.94649,26.54686548,0.008104211,36.58394141,1,0,1,1484.45159,5344025.723,1467.033848,5281321.852,0,0,335349.027
w-singletint-clear,west,clear panel, 05/20  18:00:00,25.7875,44549.99547,32.33199875,26.92396981,29.62798428,0,1436.48065,26.92396981,0.00836924,36.91574391,1,0,1,1553.673875,5593225.951,1523.206362,5483542.903,0,0,335349.027
w-singletint-clear,west,clear panel, 05/20  19:00:00,24.85,114749.9883,31.24600362,26.07647265,28.66123813,0,1342.380591,26.07647265,0.008337911,38.64914102,1,0,1,1524.499166,5488196.996,1448.218263,5213585.747,0,0,335349.027
w-singletint-clear,west,clear panel, 05/20  20:00:00,23.4,134999.9863,28.56975879,24.30373563,26.43674721,0,1091.680218,24.30373563,0.008015562,41.33168995,0,0,0,1314.034802,4730525.288,1197.011595,4309241.742,0,0,335349.027
w-singletint-clear,west,clear panel, 05/20  21:00:00,22.1125,134999.9863,27.3801127,23.99933292,25.68972281,0,820.8174432,23.99933292,0.007781649,40.92432246,0,0,0,989.969741,3563891.067,898.0304276,3232909.539,0,0,335349.027
w-singletint-clear,west,clear panel, 05/20  22:00:00,21.325,134999.9863,26.81686617,23.99931105,25.40808861,0,659.7819087,23.99931105,0.007774265,40.90153893,0,0,0,809.8955775,2915624.079,730.473943,2629706.195,0,0,335349.027
w-singletint-clear,west,clear panel, 05/20  23:00:00,20.7875,114749.9883,26.38994955,23.99951377,25.19473166,0,517.4499187,23.99951377,0.007858246,41.33735046,0,0,0,653.4094107,2352273.879,583.7358706,2101449.134,0,0,335349.027
w-singletint-clear,west,clear panel, 05/20  24:00:00,20.9125,55349.99437,26.07069244,23.99960213,25.03514728,0,422.7954723,23.99960213,0.008015671,42.1546919,0,0,0,555.452011,1999627.24,490.1489581,1764536.249,0,0,335349.027
w-singletint-clear,west,clear panel, 05/21  01:00:00,20.7875,35099.99643,25.8169024,23.99959262,24.90824751,0,375.2392586,23.99959262,0.008273865,43.49471462,0,0,0,511.6853531,1842067.271,441.5386396,1589539.102,0,0,335349.027
w-singletint-clear,west,clear panel, 05/21  02:00:00,19.85,35099.99643,25.55143996,23.99960363,24.7755218,0,318.0533033,23.99960363,0.008542629,44.85994176,0,0,0,450.0879303,1620316.549,376.5138054,1355449.699,0,0,335349.027
w-singletint-clear,west,clear panel, 05/21  03:00:00,18.7125,14849.99849,25.2924535,23.99965548,24.64605449,0,262.4859964,23.99965548,0.008817577,46.26598773,0,0,0,384.7022113,1384927.961,311.433783,1121161.619,0,0,335349.027
w-singletint-clear,west,clear panel, 05/21  04:00:00,17.6125,14849.99849,25.05916501,23.99970651,24.52943576,0,214.0150819,23.99970651,0.00912041,47.80146847,0,0,0,324.1700851,1167012.306,253.7642767,913551.3963,0,0,335349.027
w-singletint-clear,west,clear panel, 05/21  05:00:00,16.8875,14849.99849,24.86617702,23.99974793,24.43296248,0,175.6213359,23.99974793,0.009405757,49.28734005,0,0,0,275.4119946,991483.1807,209.3147164,753532.979,0,0,335349.027
w-singletint-clear,west,clear panel, 05/21  06:00:00,16.7,14849.99849,24.73694467,23.99977752,24.3683611,0,151.5900696,23.99977752,0.009662402,50.66276686,0,0,0,247.6910286,891687.7031,183.7172287,661382.0232,0,0,335349.027
w-singletint-clear,west,clear panel, 05/21  07:00:00,17.7,55349.99437,24.82765196,23.99979443,24.4137232,0,170.0550808,23.99979443,0.009803739,51.41171482,0,0,0,287.114933,1033613.759,210.4858414,757749.0291,0,0,335349.027
w-singletint-clear,west,clear panel, 05/21  08:00:00,18.9875,55349.99437,25.17231806,23.99977145,24.58604475,0,254.2971109,23.99977145,0.00971168,50.93641443,0,0,0,413.4392552,1488381.319,305.4096423,1099474.712,0,0,335349.027
w-singletint-clear,west,clear panel, 05/21  09:00:00,20.4625,75599.99231,25.55746925,23.99968141,24.77857533,0,360.7771244,23.99968141,0.00942339,49.44716644,0,0,0,556.751138,2004304.097,424.1595091,1526974.233,0,0,335349.027
w-singletint-clear,west,clear panel, 05/21  10:00:00,22.1625,75599.99231,25.87542913,23.99970112,24.93756512,0,393.5627709,23.99970112,0.009160675,48.05831066,0,0,0,597.8528725,2152270.341,471.2056146,1696340.213,0,0,335349.027
w-singletint-clear,west,clear panel, 05/21  11:00:00,23.4875,55349.99437,26.08491623,23.99974783,25.04233203,0,410.0751482,23.99974783,0.009048631,47.46073713,0,0,0,619.473514,2230104.651,498.8453184,1795843.146,0,0,335349.027
w-singletint-clear,west,clear panel, 05/21  12:00:00,23.525,44549.99547,25.95735175,23.99977632,24.97856403,0,381.6599307,23.99977632,0.009026092,47.34412947,0,0,0,582.3917572,2096610.326,470.7803595,1694809.294,0,0,335349.027
w-singletint-clear,west,clear panel, 05/21  13:00:00,23.675,44549.99547,25.84835178,23.99980653,24.92407916,0,354.9105705,23.99980653,0.009110091,47.77828037,0,0,0,554.0181975,1994465.511,445.3021084,1603087.59,0,0,335349.027
w-singletint-clear,west,clear panel, 05/21  14:00:00,24.2125,44549.99547,25.88914271,23.9997971,24.9444699,0,363.813683,23.9997971,0.00917901,48.10401982,0,0,0,572.3781103,2060561.197,458.7110684,1651359.846,0,0,335349.027
w-singletint-clear,west,clear panel, 05/21  15:00:00,24.4,44549.99547,25.79557017,23.99980814,24.89768916,0,343.9952235,23.99980814,0.009272715,48.56942159,0,0,0,553.2033984,1991532.234,440.4738625,1585705.905,0,0,335349.027
w-singletint-clear,west,clear panel, 05/21  16:00:00,24.4,44549.99547,25.72899526,23.99981275,24.86440401,0,328.9045821,23.99981275,0.009388091,49.13355048,0,0,0,540.1676329,1944603.478,425.3953233,1531423.164,0,0,335349.027
w-singletint-clear,west,clear panel, 05/21  17:00:00,24.775,44549.99547,25.61337635,23.99982651,24.80660143,0,304.7367375,23.99982651,0.009544764,49.89044611,0,0,0,518.778064,1867601.03,404.3833326,1455779.997,0,0,335349.027
w-singletint-clear,west,clear panel, 05/21  18:00:00,25.375,44549.99547,25.50083675,23.9997816,24.75030918,0,305.885427,23.9997816,0.009686681,50.60181138,0,0,0,529.7604841,1907137.743,410.5454169,1477963.501,0,0,335349.027
w-singletint-clear,west,clear panel, 05/21  19:00:00,25.225,114749.9883,25.40140997,23.99974505,24.70057751,0,296.2831571,23.99974505,0.009767938,51.01983969,0,0,0,519.9525769,1871829.277,399.6665979,1438799.752,0,0,335349.027
w-singletint-clear,west,clear panel, 05/21  20:00:00,24.3125,134999.9863,25.25343405,23.99965662,24.62654534,0,287.0053248,23.99965662,0.009926498,51.83526988,0,0,0,506.6081791,1823789.445,382.722511,1377801.04,0,0,335349.027
w-singletint-clear,west,clear panel, 05/21  21:00:00,23.525,134999.9863,25.16174408,23.99958344,24.58066376,0,286.0439767,23.99958344,0.010098633,52.75354335,0,0,0,509.0393111,1832541.52,375.1300375,1350468.135,0,0,335349.027
w-singletint-clear,west,clear panel, 05/21  22:00:00,22.9875,134999.9863,25.08615125,23.99964173,24.54289649,0,265.2533987,23.99964173,0.010199982,53.29446098,0,0,0,482.4454959,1736803.785,349.8298123,1259387.324,0,0,335349.027
w-singletint-clear,west,clear panel, 05/21  23:00:00,22.425,114749.9883,24.9534397,23.99973147,24.47658559,0,205.6363088,23.99973147,0.010355664,54.09425644,0,0,0,399.3702746,1437732.989,285.521518,1027877.465,0,0,335349.027
w-singletint-clear,west,clear panel, 05/21  24:00:00,21.8875,55349.99437,24.8103807,23.99977651,24.4050786,0,163.2900616,23.99977651,0.01061621,55.43222891,0,0,0,342.6189261,1233428.134,238.6671773,859201.8381,0,0,335349.027
w-singletint-clear,west,clear panel, 05/22  01:00:00,22.0125,29699.99698,24.72697564,23.99976538,24.36337051,0,158.8356207,23.99976538,0.010947636,57.13287795,0,0,0,347.5795164,1251286.259,235.2501653,846900.595,0,0,335349.027
w-singletint-clear,west,clear panel, 05/22  02:00:00,22.2,22949.99767,24.66897804,23.99975358,24.33436581,0,149.2439632,23.99975358,0.011197667,58.37760665,0,0,0,343.0478031,1234972.091,227.2271949,818017.9016,0,0,335349.027
w-singletint-clear,west,clear panel, 05/22  03:00:00,22.2,14849.99849,24.61197855,23.99976083,24.30586969,0,139.9279879,23.99976083,0.011412158,59.41528047,0,0,0,335.6037077,1208173.348,217.9049441,784457.7989,0,0,335349.027
w-singletint-clear,west,clear panel, 05/22  04:00:00,22.2,14849.99849,24.56338512,23.99976703,24.28157608,0,132.3275831,23.99976703,0.011659329,60.65540544,0,0,0,331.8598923,1194695.612,210.2938713,757057.9368,0,0,335349.027
w-singletint-clear,west,clear panel, 05/22  05:00:00,22.2,14849.99849,24.52100661,23.99977863,24.26039262,0,125.8832505,23.99977863,0.011897952,61.83408227,0,0,0,329.0542571,1184595.326,203.8415604,733829.6175,0,0,335349.027
w-singletint-clear,west,clear panel, 05/22  06:00:00,21.8875,29699.99698,24.48548724,23.99978054,24.24263389,0,120.5828972,23.99978054,0.012115739,62.92036835,1,0,0,323.8967432,1166028.276,195.8968711,705228.7359,0,0,335349.027
w-singletint-clear,west,clear panel, 05/22  07:00:00,22.0125,59399.99396,24.59095166,23.99977737,24.29536452,0,168.5762499,23.99977737,0.012120707,62.98563636,1,0,0,409.3105521,1473517.988,244.8938873,881617.9942,0,0,335349.027
w-singletint-clear,west,clear panel, 05/22  08:00:00,22.8875,75599.99231,24.86785619,23.99977093,24.43381356,0,226.0951576,23.99977093,0.011756498,61.15141551,0,0,0,502.5372797,1809134.207,309.7424387,1115072.779,0,0,335349.027
w-singletint-clear,west,clear panel, 05/22  09:00:00,24.3625,59399.99396,25.19724204,23.99977582,24.59850893,0,241.1548397,23.99977582,0.011411892,59.35370381,0,0,0,523.532297,1884716.269,337.2736461,1214185.126,0,0,335349.027
w-singletint-clear,west,clear panel, 05/22  10:00:00,25.375,59399.99396,25.41421166,23.9998,24.70700583,0,274.5034855,23.9998,0.01109845,57.76637682,0,0,0,569.1713919,2049017.011,379.159165,1364972.994,0,0,335349.027
w-singletint-clear,west,clear panel, 05/22  11:00:00,26.2875,37799.99615,25.80654304,23.99976557,24.9031543,0,341.6599392,23.99976557,0.010744541,55.97717823,0,0,0,657.7188888,2367788,454.0072834,1634426.22,0,0,335349.027
w-singletint-clear,west,clear panel, 05/22  12:00:00,27.3875,37799.99615,26.09615806,23.99971646,25.04793726,0,408.924973,23.99971646,0.010434103,54.38671137,0,0,0,741.9624247,2671064.729,530.5520905,1909987.526,0,0,335349.027
w-singletint-clear,west,clear panel, 05/22  13:00:00,29.175,37799.99615,26.51285618,23.99963152,25.25624385,0,510.2770749,23.99963152,0.01009815,52.63050613,0,0,0,864.2146451,3111172.722,646.9196546,2328910.756,0,0,335349.027
w-singletint-clear,west,clear panel, 05/22  14:00:00,30.6875,37799.99615,27.2041175,23.99948311,25.60180031,0,689.5749274,23.99948311,0.0096938,50.5044452,0,0,0,1067.077413,3841478.688,838.8487306,3019855.43,0,0,335349.027
w-singletint-clear,west,clear panel, 05/22  15:00:00,31.1,37799.99615,28.18364488,23.99924786,26.09144637,0,972.0634914,23.99924786,0.009203037,47.96701463,0,0,0,1368.613878,4927009.962,1124.64208,4048711.488,0,0,335349.027
w-singletint-clear,west,clear panel, 05/22  16:00:00,30.4125,37799.99615,29.01974763,24.30846918,26.66410841,0,1147.021423,24.30846918,0.008876408,45.4130537,0,0,0,1503.058882,5411011.974,1278.246681,4601688.053,0,0,335349.027
w-singletint-clear,west,clear panel, 05/22  17:00:00,29.625,37799.99615,29.42877338,24.67027483,27.0495241,0,1181.149666,24.67027483,0.008926118,44.66501227,0,0,0,1529.688962,5506880.262,1314.031974,4730515.106,0,0,335349.027
w-singletint-clear,west,clear panel, 05/22  18:00:00,29.0875,37799.99615,28.60967206,24.18690257,26.39828732,0,1093.750292,24.18690257,0.00895443,46.09233032,0,0,0,1480.334906,5329205.661,1242.522562,4473081.224,0,0,335349.027
w-singletint-clear,west,clear panel, 05/22  19:00:00,28.2125,90449.9908,27.32656797,24.00066376,25.66361587,0,771.834757,24.00066376,0.00910358,47.35556582,0,0,0,1097.978489,3952722.56,900.8617436,3243102.277,0,0,335349.027
w-singletint-clear,west,clear panel, 05/22  20:00:00,27.1125,120149.9878,26.64713571,23.99944674,25.32329122,0,593.8278556,23.99944674,0.009464237,49.23860474,0,0,0,903.0944418,3251139.99,713.2320016,2567635.206,0,0,335349.027
w-singletint-clear,west,clear panel, 05/22  21:00:00,26.0125,134999.9863,26.30568708,23.99942121,25.15255415,0,523.8990401,23.99942121,0.009784272,50.92978814,0,0,0,837.2424548,3014072.837,633.9688404,2282287.825,0,0,335349.027
w-singletint-clear,west,clear panel, 05/22  22:00:00,25.225,120149.9878,26.07963693,23.99939867,25.0395178,0,479.5558162,23.99939867,0.010015395,52.1336698,0,0,0,791.3496237,2848858.645,582.9497374,2098619.055,0,0,335349.027
w-singletint-clear,west,clear panel, 05/22  23:00:00,24.625,90449.9908,25.84450841,23.99944303,24.92197572,0,394.8353855,23.99944303,0.010268147,53.4619188,0,0,0,684.4381086,2463977.191,493.1733413,1775424.029,0,0,335349.027
w-singletint-clear,west,clear panel, 05/22  24:00:00,24.775,44549.99547,25.65304546,23.99950064,24.82627305,0,335.9819544,23.99950064,0.010545289,54.866398,0,0,0,618.3482478,2226053.692,435.6195699,1568230.451,0,0,335349.027
w-singletint-clear,west,clear panel, 05/23  01:00:00,24.625,29699.99698,25.49898302,23.99954647,24.74926475,0,302.9787622,23.99954647,0.010892208,56.65486654,0,0,0,590.2346837,2124844.861,401.3635332,1444908.72,0,0,335349.027
w-singletint-clear,west,clear panel, 05/23  02:00:00,24.4,22949.99767,25.36254632,23.99957714,24.68106173,0,274.8465176,23.99957714,0.011207577,58.28820995,0,0,0,564.0114363,2030441.171,371.3233706,1336764.134,0,0,335349.027
w-singletint-clear,west,clear panel, 05/23  03:00:00,24.0875,14849.99849,25.24056041,23.99960152,24.62008096,0,250.4989928,23.99960152,0.011458508,59.53159867,0,0,0,536.2099626,1930355.865,344.3305588,1239590.012,0,0,335349.027
w-singletint-clear,west,clear panel, 05/23  04:00:00,24.2125,14849.99849,25.14745321,23.9996267,24.57353995,0,232.4823221,23.9996267,0.011672413,60.59933083,0,0,0,519.3667099,1869720.156,327.3689421,1178528.192,0,0,335349.027
w-singletint-clear,west,clear panel, 05/23  05:00:00,24.4,14849.99849,25.07434748,23.9996424,24.53699494,0,218.9849797,23.9996424,0.011833908,61.42205265,0,0,0,507.3201539,1826352.554,315.4566408,1135643.907,0,0,335349.027
w-singletint-clear,west,clear panel, 05/23  06:00:00,24.4,29699.99698,25.01941187,23.99965764,24.50953475,0,209.0634024,23.99965764,0.011967028,62.09989767,0.25,0,0,497.5347653,1791125.155,305.5339814,1099922.333,0,0,335349.027
w-singletint-clear,west,clear panel, 05/23  07:00:00,24.4,59399.99396,25.08390819,23.99963774,24.54177297,0,253.2982946,23.99963774,0.011862607,61.56821535,0,0,0,568.6671894,2047201.882,349.7107108,1258958.559,0,0,335349.027
w-singletint-clear,west,clear panel, 05/23  08:00:00,24.4,75599.99231,25.21776677,23.99965917,24.60871297,0,292.2302457,23.99965917,0.011509759,59.77002646,0,0,0,614.8257438,2213372.678,388.6194692,1399030.089,0,0,335349.027
w-singletint-clear,west,clear panel, 05/23  09:00:00,24.775,59399.99396,25.28610432,23.99974761,24.64292596,0,257.8221446,23.99974761,0.011340688,58.94502861,0,0,0,551.7068843,1986144.784,357.4647853,1286873.227,0,0,335349.027
w-singletint-clear,west,clear panel, 05/23  10:00:00,25.375,59399.99396,25.5863642,23.99976868,24.79306644,0,307.9868759,23.99976868,0.011154267,57.9784024,0,0,0,626.851781,2256666.412,412.661403,1485581.051,0,0,335349.027
w-singletint-clear,west,clear panel, 05/23  11:00:00,26.975,37799.99615,25.98371792,23.99971807,24.99171799,0,381.2817589,23.99971807,0.010803658,56.16566901,0,0,0,727.225351,2618011.264,499.4519157,1798026.896,0,0,335349.027
w-singletint-clear,west,clear panel, 05/23  12:00:00,28.8,37799.99615,26.2073174,23.99967919,25.10349829,0,436.4623672,23.99967919,0.010512244,54.67603741,0,0,0,796.8369585,2868613.051,570.1083581,2052390.089,0,0,335349.027
w-singletint-clear,west,clear panel, 05/23  13:00:00,30.4625,37799.99615,26.55609584,23.99962909,25.27786246,0,521.1544453,23.99962909,0.010259478,53.34896899,0,0,0,898.8360068,3235809.625,668.7458597,2407485.095,0,0,335349.027
w-singletint-clear,west,clear panel, 05/23  14:00:00,31.7875,37799.99615,27.41692361,23.9993891,25.70815635,0,748.2474338,23.9993891,0.009783279,50.85991396,0,0,0,1155.767779,4160764.005,906.7812727,3264412.582,0,0,335349.027
w-singletint-clear,west,clear panel, 05/23  15:00:00,32.575,37799.99615,28.48514419,24.08696184,26.28605302,0,1037.706347,24.08696184,0.009271357,47.97060658,0,0,0,1445.427539,5203539.139,1194.933585,4301760.907,0,0,335349.027
w-singletint-clear,west,clear panel, 05/23  16:00:00,32.1125,37799.99615,29.4497423,24.75535083,27.10254656,0,1150.901372,24.75535083,0.009136684,45.42609144,0.5,0,0,1499.717237,5398982.052,1290.650894,4646343.217,0,0,335349.027
w-singletint-clear,west,clear panel, 05/23  17:00:00,31.7,37799.99615,29.3423181,24.70796678,27.02514244,0,1137.565768,24.70796678,0.00922104,45.94039262,0.25,0,0,1511.321381,5440756.973,1297.116149,4669618.135,0,0,335349.027
w-singletint-clear,west,clear panel, 05/23  18:00:00,30.6375,37799.99615,28.74098584,24.3126956,26.52684072,0,1093.646963,24.3126956,0.009201782,46.92547687,0,0,0,1502.42668,5408736.049,1253.400204,4512240.735,0,0,335349.027
w-singletint-clear,west,clear panel, 05/23  19:00:00,29.3125,90449.9908,27.34916678,24.00387573,25.67652126,0,777.8524738,24.00387573,0.00930353,48.32174546,0,0,0,1132.498611,4076994.999,917.1667604,3301800.338,0,0,335349.027
w-singletint-clear,west,clear panel, 05/23  20:00:00,27.8375,120149.9878,26.71035274,23.99942943,25.35489109,0,608.6123676,23.99942943,0.009652729,50.15312339,0,0,0,944.3765393,3399755.541,734.1606418,2642978.31,0,0,335349.027
w-singletint-clear,west,clear panel, 05/23  21:00:00,26.8875,134999.9863,26.39572019,23.99937276,25.19754647,0,545.3403534,23.99937276,0.00990398,51.45787348,0,0,0,881.2491982,3172497.114,662.8033544,2386092.076,0,0,335349.027
w-singletint-clear,west,clear panel, 05/23  22:00:00,26.325,120149.9878,26.18253843,23.99935711,25.09094777,0,503.7967828,23.99935711,0.010102746,52.54122712,0,0,0,839.0123049,3020444.298,616.4880621,2219357.023,0,0,335349.027
w-singletint-clear,west,clear panel, 05/23  23:00:00,25.7875,90449.9908,25.94895,23.99940417,24.97417709,0,418.6169577,23.99940417,0.010347201,53.83254065,0,0,0,732.6218963,2637438.827,526.7854403,1896427.585,0,0,335349.027
w-singletint-clear,west,clear panel, 05/23  24:00:00,20.35,44549.99547,25.51968519,23.99953219,24.75960869,0,311.4262053,23.99953219,0.010374819,54.04194784,0,0,0,533.8260687,1921773.847,373.8276362,1345779.49,0,0,335349.027
w-singletint-clear,west,clear panel, 05/24  01:00:00,16.8875,29699.99698,25.1474255,23.99965718,24.57354134,0,231.36283,23.99965718,0.010146432,52.84442676,0,0,0,375.102511,1350369.04,264.8974286,953630.743,0,0,335349.027
w-singletint-clear,west,clear panel, 05/24  02:00:00,17.7,22949.99767,24.98857577,23.99970624,24.49414101,0,200.5373941,23.99970624,0.01019508,53.05293611,0,0,0,339.9356614,1223768.381,240.8442956,867039.4641,0,0,335349.027
w-singletint-clear,west,clear panel, 05/24  03:00:00,20.05,14849.99849,24.94138626,23.99970171,24.47054399,0,194.1330311,23.99970171,0.010505988,54.60893017,0,0,0,364.4721903,1312099.885,254.0622655,914624.1558,0,0,335349.027
w-singletint-clear,west,clear panel, 05/24  04:00:00,19.35,14849.99849,24.81512096,23.99974295,24.40743196,0,171.383514,23.99974295,0.010827459,56.19407538,0,0,0,333.1528542,1199350.275,225.4596866,811654.8717,0,0,335349.027
w-singletint-clear,west,clear panel, 05/24  05:00:00,17.9875,14849.99849,24.64593704,23.99978465,24.32286084,0,139.3388982,23.99978465,0.01092344,56.73421843,0,0,0,272.9923472,982772.4499,182.050926,655383.3337,0,0,335349.027
w-singletint-clear,west,clear panel, 05/24  06:00:00,17.425,29699.99698,24.5330284,23.99981713,24.26642276,0,119.2922116,23.99981713,0.011034762,57.38245577,0,0,0,238.851592,859865.7314,157.325144,566370.5184,0,0,335349.027
w-singletint-clear,west,clear panel, 05/24  07:00:00,17.8875,59399.99396,24.64597674,23.99980553,24.32289114,0,171.8110252,23.99980553,0.010924808,56.87823528,0,0,0,323.0775349,1163079.125,213.6761141,769234.0108,0,0,335349.027
w-singletint-clear,west,clear panel, 05/24  08:00:00,18.675,75599.99231,24.98055532,23.99978295,24.49016913,0,244.518893,23.99978295,0.010500571,54.76159001,0,0,0,428.100223,1541160.803,292.9198871,1054511.594,0,0,335349.027
w-singletint-clear,west,clear panel, 05/24  09:00:00,19.9625,59399.99396,25.35471591,23.99978324,24.67724957,0,266.4397071,23.99978324,0.010081839,52.59980563,0,0,0,453.9395165,1634182.259,325.6378135,1172296.129,0,0,335349.027
w-singletint-clear,west,clear panel, 05/24  10:00:00,21.975,59399.99396,25.67383721,23.99979094,24.83681407,0,324.3549809,23.99979094,0.009762704,50.97318679,0,0,0,537.271468,1934177.285,400.4073861,1441466.59,0,0,335349.027
w-singletint-clear,west,clear panel, 05/24  11:00:00,23.8,37799.99615,25.97593135,23.9997968,24.98786408,0,375.4206236,23.9997968,0.009508074,49.65134013,0,0,0,603.8198526,2173751.469,466.7901251,1680444.45,0,0,335349.027
w-singletint-clear,west,clear panel, 05/24  12:00:00,25.4625,37799.99615,26.29968758,23.99975304,25.14972031,0,453.2399835,23.99975304,0.009300585,48.56533979,0,0,0,701.2948369,2524661.413,558.5695324,2010850.317,0,0,335349.027
w-singletint-clear,west,clear panel, 05/24  13:00:00,26.475,37799.99615,26.57862855,23.99972443,25.28917649,0,522.7159981,23.99972443,0.009170705,47.8970798,0,0,0,784.9025062,2825649.022,636.5516018,2291585.766,0,0,335349.027
w-singletint-clear,west,clear panel, 05/24  14:00:00,28.075,37799.99615,27.3792317,23.99958675,25.68940922,0,733.4932343,23.99958675,0.00898368,46.90483302,0,0,0,1034.41381,3723889.716,860.673323,3098423.963,0,0,335349.027
w-singletint-clear,west,clear panel, 05/24  15:00:00,29.2125,37799.99615,28.56396874,24.04012163,26.30204519,0,1079.999542,24.04012163,0.008646294,45.01299655,0,0,0,1409.976607,5075915.785,1213.687765,4369275.956,0,0,335349.027
w-singletint-clear,west,clear panel, 05/24  16:00:00,29.0875,37799.99615,28.2308324,24.01173668,26.12128454,0,996.9966659,24.01173668,0.008589196,44.7778927,0,0,0,1303.586704,4692912.135,1135.318077,4087145.076,0,0,335349.027
w-singletint-clear,west,clear panel, 05/24  17:00:00,28.525,37799.99615,27.22534233,23.99960845,25.61247539,0,717.1186046,23.99960845,0.008859801,46.20223442,0,0,0,996.5456209,3587564.235,848.3676126,3054123.405,0,0,335349.027
w-singletint-clear,west,clear panel, 05/24  18:00:00,27.9875,37799.99615,26.70638119,23.99955243,25.35296681,0,597.3260835,23.99955243,0.009152628,47.6768797,0,0,0,877.656946,3159565.006,723.9926385,2606373.498,0,0,335349.027
w-singletint-clear,west,clear panel, 05/24  19:00:00,27.425,90449.9908,26.37615579,23.9995873,25.18787155,0,514.875316,23.9995873,0.009383018,48.84049591,0,0,0,792.2457457,2852084.684,636.8236276,2292565.06,0,0,335349.027
w-singletint-clear,west,clear panel, 05/24  20:00:00,26.2,120149.9878,26.02830469,23.9995686,25.01393665,0,442.5175298,23.9995686,0.009664837,50.31717042,0,0,0,713.6313387,2569072.819,554.159642,1994974.711,0,0,335349.027
w-singletint-clear,west,clear panel, 05/24  21:00:00,24.85,134999.9863,25.80212719,23.99953904,24.90083311,0,407.1636691,23.99953904,0.009866007,51.40051311,0,0,0,673.6628761,2425186.354,507.3741665,1826546.999,0,0,335349.027
w-singletint-clear,west,clear panel, 05/24  22:00:00,22.3375,120149.9878,25.57047408,23.99952572,24.7849999,0,368.5203081,23.99952572,0.009794242,51.14891462,0,0,0,597.6089632,2151392.267,447.5718852,1611258.787,0,0,335349.027
w-singletint-clear,west,clear panel, 05/24  23:00:00,19.725,90449.9908,25.26136372,23.99959064,24.63047718,0,274.9612397,23.99959064,0.009719581,50.79085179,0,0,0,445.5643213,1604031.557,332.2054219,1195939.519,0,0,335349.027
w-singletint-clear,west,clear panel, 05/24  24:00:00,18.9,44549.99547,25.02803193,23.9996868,24.51385936,0,210.9208835,23.9996868,0.010016565,52.26468044,0,0,0,360.7771694,1298797.81,261.2567567,940524.3242,0,0,335349.027
w-singletint-clear,west,clear panel, 05/25  01:00:00,18.9,29699.99698,24.87628205,23.999731,24.43800652,0,181.7700069,23.999731,0.010300431,53.6328915,0,0,0,327.8081462,1180109.326,232.1243856,835647.788,0,0,335349.027
w-singletint-clear,west,clear panel, 05/25  02:00:00,18.525,22949.99767,24.74054837,23.99975802,24.3701532,0,156.7662244,23.99975802,0.010505922,54.64344414,0,0,0,293.5597818,1056815.214,203.9913856,734368.9883,0,0,335349.027
w-singletint-clear,west,clear panel, 05/25  03:00:00,18.3,14849.99849,24.62321687,23.99979093,24.3115039,0,136.0690155,23.99979093,0.010690729,55.58833123,0,0,0,265.3881804,955397.4494,181.4340233,653162.4839,0,0,335349.027
w-singletint-clear,west,clear panel, 05/25  04:00:00,18.3,14849.99849,24.52710376,23.99981096,24.26345736,0,120.3126171,23.99981096,0.010812218,56.20917152,0,0,0,244.700215,880920.7741,165.6965375,596507.5349,0,0,335349.027
w-singletint-clear,west,clear panel, 05/25  05:00:00,18.3,14849.99849,24.44137347,23.99982705,24.22060026,0,106.7921168,23.99982705,0.010941261,56.86837062,0,0,0,227.1563436,817762.837,152.1792575,547845.327,0,0,335349.027
w-singletint-clear,west,clear panel, 05/25  06:00:00,17.9875,29699.99698,24.37733404,23.9998389,24.18858647,0,96.60314076,23.9998389,0.011083549,57.66837187,0,0,0,211.3155678,760736.044,139.369084,501728.7025,0,0,335349.027
w-singletint-clear,west,clear panel, 05/25  07:00:00,17.8,59399.99396,24.52586531,23.99982994,24.26284762,0,152.7940219,23.99982994,0.011012868,57.35061073,0,0,0,295.2392137,1062861.169,193.9535395,698232.7422,0,0,335349.027
w-singletint-clear,west,clear panel, 05/25  08:00:00,18.4875,75599.99231,24.92317566,23.99980379,24.46148973,0,232.4650306,23.99980379,0.010580004,55.13404424,0,0,0,410.803912,1478894.083,279.3113529,1005520.871,0,0,335349.027
w-singletint-clear,west,clear panel, 05/25  09:00:00,20.65,59399.99396,25.49883252,23.99975678,24.74929465,0,296.0764142,23.99975678,0.01008596,52.60081047,0,0,0,501.5073645,1805426.512,361.0058756,1299621.152,0,0,335349.027
w-singletint-clear,west,clear panel, 05/25  10:00:00,22.3875,59399.99396,25.90080969,23.99972691,24.9502683,0,376.7187102,23.99972691,0.009607851,50.14536311,0,0,0,602.5941464,2169338.927,456.1883967,1642278.228,0,0,335349.027
w-singletint-clear,west,clear panel, 05/25  11:00:00,24.175,37799.99615,25.87320846,23.99980561,24.93650703,0,355.6179757,23.99980561,0.009373008,48.93775842,0,0,0,571.8762498,2058754.499,450.1771151,1620637.614,0,0,335349.027
w-singletint-clear,west,clear panel, 05/25  12:00:00,26.75,37799.99615,25.9984962,23.99982162,24.99915891,0,384.4302142,23.99982162,0.009328496,48.67783518,0,0,0,618.9624185,2228264.707,500.5913794,1802128.966,0,0,335349.027
w-singletint-clear,west,clear panel, 05/25  13:00:00,28.8,37799.99615,26.21173205,23.99979454,25.1057633,0,436.0323609,23.99979454,0.009185268,47.89267914,0,0,0,679.9047315,2447657.033,569.2723361,2049380.41,0,0,335349.027
w-singletint-clear,west,clear panel, 05/25  14:00:00,30.15,37799.99615,27.04141358,23.99967387,25.52054372,0,649.8655109,23.99967387,0.008925069,46.53763355,0,0,0,918.2705736,3305774.065,794.3279667,2859580.68,0,0,335349.027
w-singletint-clear,west,clear panel, 05/25  15:00:00,30.6,37799.99615,28.42260447,24.06818972,26.2453971,0,1039.760326,24.06818972,0.008582032,44.5651592,0,0,0,1324.261863,4767342.708,1180.417626,4249503.452,0,0,335349.027
w-singletint-clear,west,clear panel, 05/25  16:00:00,30.9125,37799.99615,30.25290416,25.30995937,27.78143176,0,1252.677092,25.30995937,0.008581253,41.35965853,0.75,0,0.75,1461.83492,5262605.712,1366.986098,4921149.954,0,0,335349.027
w-singletint-clear,west,clear panel, 05/25  17:00:00,30.7875,37799.99615,31.95669125,26.84990585,29.40329855,0,1341.751835,26.84990585,0.009135138,40.12521875,1,0,1,1536.401375,5531044.95,1444.86719,5201521.885,0,0,335349.027
w-singletint-clear,west,clear panel, 05/25  18:00:00,30.6,37799.99615,32.53481236,27.45557153,29.99519194,0,1343.495986,27.45557153,0.009550632,40.45233309,1,0,1,1569.883156,5651579.36,1461.424199,5261127.117,0,0,335349.027
w-singletint-clear,west,clear panel, 05/25  19:00:00,29.85,90449.9908,31.50601881,26.55785024,29.03193452,0,1270.80312,26.55785024,0.009532817,42.56582974,1,0,1,1575.50442,5671815.911,1417.22525,5102010.899,0,0,335349.027
w-singletint-clear,west,clear panel, 05/25  20:00:00,28.7125,120149.9878,29.16592453,24.65294469,26.90943461,0,1154.326857,24.65294469,0.009122762,45.64102628,0.25,0,0.25,1530.526528,5509895.501,1308.031062,4708911.823,0,0,335349.027
w-singletint-clear,west,clear panel, 05/25  21:00:00,27.3,134999.9863,27.78195867,24.00316915,25.89256391,0,916.2092692,24.00316915,0.008861369,46.13582651,0,0,0,1245.164447,4482592.008,1038.058734,3737011.444,0,0,335349.027
w-singletint-clear,west,clear panel, 05/25  22:00:00,26.0125,120149.9878,27.17523019,23.99916005,25.58719512,0,754.6958997,23.99916005,0.009009012,46.92272483,0,0,0,1058.259649,3809734.737,864.6281858,3112661.469,0,0,335349.027
w-singletint-clear,west,clear panel, 05/25  23:00:00,25.225,90449.9908,26.72955138,23.99923958,25.36439548,0,606.472798,23.99923958,0.009267388,48.2793011,0,0,0,891.6626559,3209985.561,709.8173448,2555342.441,0,0,335349.027
w-singletint-clear,west,clear panel, 05/25  24:00:00,24.625,44549.99547,26.37093511,23.99933461,25.18513486,0,500.6532434,23.99933461,0.009545772,49.72623457,0,0,0,774.0002252,2786400.811,598.9636296,2156269.066,0,0,335349.027
w-singletint-clear,west,clear panel, 05/26  01:00:00,23.7125,29699.99698,26.06976415,23.99941365,25.0345889,0,429.3770761,23.99941365,0.009861394,51.34444404,0,0,0,697.6055406,2511379.946,520.0319663,1872115.079,0,0,335349.027
w-singletint-clear,west,clear panel, 05/26  02:00:00,22.9875,22949.99767,25.81606264,23.9994772,24.90776992,0,372.3085169,23.9994772,0.010232348,53.24441407,0,0,0,638.1657247,2297396.609,456.8469802,1644649.129,0,0,335349.027
w-singletint-clear,west,clear panel, 05/26  03:00:00,22.425,14849.99849,25.60367904,23.99951833,24.80159869,0,326.8328386,23.99951833,0.010514834,54.65491535,0,0,0,583.9336247,2102161.049,406.6169157,1463820.896,0,0,335349.027
w-singletint-clear,west,clear panel, 05/26  04:00:00,22.2,14849.99849,25.42748758,23.9995599,24.71352374,0,290.44437,23.9995599,0.010718953,55.67660411,0,0,0,538.597233,1938950.039,368.33959,1326022.524,0,0,335349.027
w-singletint-clear,west,clear panel, 05/26  05:00:00,22.2,14849.99849,25.28710065,23.99959893,24.64334979,0,261.805324,23.99959893,0.010920351,56.7407364,0,0,0,505.6879957,1820476.784,339.707749,1222947.897,0,0,335349.027
w-singletint-clear,west,clear panel, 05/26  06:00:00,21.8875,29699.99698,25.19086417,23.99962579,24.59524498,0,242.1301307,23.99962579,0.011105755,57.70903822,0,0,0,481.646546,1733927.566,317.3984093,1142634.274,0,0,335349.027
w-singletint-clear,west,clear panel, 05/26  07:00:00,22.0125,59399.99396,25.33087355,23.99960015,24.66523685,0,298.290054,23.99960015,0.011037813,57.3986181,0,0,0,569.6029397,2050570.583,374.5400388,1348344.14,0,0,335349.027
w-singletint-clear,west,clear panel, 05/26  08:00:00,22.8875,75599.99231,25.7097261,23.99956039,24.85464325,0,389.390924,23.99956039,0.010591912,55.13976912,0,0,0,691.8892221,2490801.199,472.9317626,1702554.345,0,0,335349.027
w-singletint-clear,west,clear panel, 05/26  09:00:00,24.7375,59399.99396,26.04611675,23.9995761,25.02284642,0,421.4789918,23.9995761,0.010222501,53.24791514,0,0,0,726.3840497,2614982.579,520.7198032,1874591.292,0,0,335349.027
w-singletint-clear,west,clear panel, 05/26  10:00:00,26.6,59399.99396,25.98180636,23.99971824,24.9907623,0,398.2248776,23.99971824,0.010195947,53.11138764,0,0,0,703.372248,2532140.093,513.2850698,1847826.251,0,0,335349.027
w-singletint-clear,west,clear panel, 05/26  11:00:00,28.2625,37799.99615,26.22870076,23.99973193,25.11421634,0,438.1221504,23.99973193,0.010202384,53.11053147,0,0,0,770.1998536,2772719.473,567.2795484,2042206.374,0,0,335349.027
w-singletint-clear,west,clear panel, 05/26  12:00:00,29.9625,37799.99615,26.37828272,23.9997099,25.18899631,0,476.9251911,23.9997099,0.010240361,53.28476253,0,0,0,836.2594481,3010534.013,620.5079627,2233828.666,0,0,335349.027
w-singletint-clear,west,clear panel, 05/26  13:00:00,30.9125,37799.99615,26.5783104,23.9996661,25.28898825,0,526.2778012,23.9996661,0.010206384,53.11095051,0,0,0,905.1796752,3258646.831,677.8337489,2440201.496,0,0,335349.027
w-singletint-clear,west,clear panel, 05/26  14:00:00,32.1625,37799.99615,27.42546527,23.99940382,25.71243455,0,751.2874229,23.99940382,0.009863014,51.32020443,0,0,0,1172.920267,4222512.961,913.0625833,3287025.3,0,0,335349.027
w-singletint-clear,west,clear panel, 05/26  15:00:00,33.1125,37799.99615,28.93346874,24.4142374,26.67385307,0,1084.022395,24.4142374,0.009333298,47.3831647,0.25,0,0,1478.051125,5320984.051,1233.282935,4439818.565,0,0,335349.027
w-singletint-clear,west,clear panel, 05/26  16:00:00,33.675,37799.99615,30.9439065,26.14106642,28.54248646,0,1212.183269,26.14106642,0.009530571,43.61234498,1,0,1,1507.879498,5428366.191,1340.656601,4826363.764,0,0,335349.027
w-singletint-clear,west,clear panel, 05/26  17:00:00,33.525,37799.99615,32.59906386,27.6808979,30.13998088,0,1283.153383,27.6808979,0.01012042,42.23492217,1,0,1,1554.925537,5597731.932,1403.165499,5051395.796,0,0,335349.027
w-singletint-clear,west,clear panel, 05/26  18:00:00,32.9875,37799.99615,33.30974811,28.36149507,30.83562159,0,1302.979081,28.36149507,0.010480279,41.99930038,1,0,1,1591.661047,5729979.767,1428.501507,5142605.426,0,0,335349.027
