Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-clear,west,clear panel, 05/26  19:00:00,31.7375,90449.9908,32.60007287,27.73460487,30.16733887,0,1248.288465,27.73460487,0.010517359,43.74474326,1,0,1,1612.285064,5804226.231,1396.063696,5025829.307,0,0,335349.027
w-singletint-clear,west,clear panel, 05/26  20:00:00,30.4125,120149.9878,30.25359965,25.76080247,28.00720106,0,1148.644538,25.76080247,0.010021097,46.86614241,1,0,0.75,1586.948475,5713014.511,1312.43758,4724775.287,0,0,335349.027
w-singletint-clear,west,clear panel, 05/26  21:00:00,29.3125,134999.9863,28.60697294,24.25576298,26.43136796,0,1084.626584,24.25576298,0.009257786,47.4077442,0,0,0,1508.732889,5431438.4,1235.793293,4448855.856,0,0,335349.027
w-singletint-clear,west,clear panel, 05/26  22:00:00,28.2125,120149.9878,27.7432644,24.0002142,25.8717393,0,910.8776929,24.0002142,0.009054912,47.13739584,0,0,0,1263.771818,4549578.544,1039.596519,3742547.469,0,0,335349.027
w-singletint-clear,west,clear panel, 05/26  23:00:00,26.425,90449.9908,27.17033951,23.99908053,25.58471002,0,720.5392913,23.99908053,0.009201691,47.94248793,0,0,0,1036.895102,3732822.366,833.9435777,3002196.88,0,0,335349.027
w-singletint-clear,west,clear panel, 05/26  24:00:00,24.85,44549.99547,26.70897365,23.99921613,25.35409489,0,583.880164,23.99921613,0.009409552,49.02758066,0,0,0,875.0580686,3150209.047,684.0370397,2462533.343,0,0,335349.027
w-singletint-clear,west,clear panel, 05/27  01:00:00,23.7125,35099.99643,26.3489527,23.99932345,25.17413807,0,495.0645352,23.99932345,0.009625346,50.10246659,0,0,0,769.2272755,2769218.192,585.6739502,2108426.221,0,0,335349.027
w-singletint-clear,west,clear panel, 05/27  02:00:00,23.3,35099.99643,26.08561759,23.99940479,25.04251119,0,432.3341639,23.99940479,0.009920643,51.59554092,0,0,0,703.5533151,2532791.934,519.4965665,1870187.64,0,0,335349.027
w-singletint-clear,west,clear panel, 05/27  03:00:00,23.3,14849.99849,25.88265377,23.99945723,24.9410555,0,385.1709652,23.99945723,0.010288207,53.4758676,0,0,0,663.4563706,2388442.934,472.3491059,1700456.781,0,0,335349.027
w-singletint-clear,west,clear panel, 05/27  04:00:00,22.9875,14849.99849,25.67889348,23.99950355,24.83919851,0,341.3249876,23.99950355,0.010625675,55.2004111,0,0,0,617.7151299,2223774.467,425.8416653,1533029.995,0,0,335349.027
w-singletint-clear,west,clear panel, 05/27  05:00:00,22.8,14849.99849,25.49567409,23.99953682,24.74760546,0,303.1026163,23.99953682,0.010822297,56.20429531,0,0,0,569.5945166,2050540.26,386.0405386,1389745.939,0,0,335349.027
w-singletint-clear,west,clear panel, 05/27  06:00:00,23.1125,14849.99849,25.38726218,23.99957327,24.69341772,0,279.5116535,23.99957327,0.011009478,57.15936948,0,0,0,546.3349036,1966805.653,365.091538,1314329.537,0,0,335349.027
w-singletint-clear,west,clear panel, 05/27  07:00:00,23.675,55349.99437,25.47562283,23.99960605,24.73761444,0,295.1596377,23.99960605,0.01103731,57.33770778,0,0,0,578.770093,2083572.335,385.4530124,1387630.845,0,0,335349.027
w-singletint-clear,west,clear panel, 05/27  08:00:00,24.2125,55349.99437,25.88477185,23.9995246,24.94214823,0,403.7124697,23.9995246,0.010669021,55.47807046,0,0,0,728.0908396,2621127.023,498.4169042,1794300.855,0,0,335349.027
w-singletint-clear,west,clear panel, 05/27  09:00:00,25.15,75599.99231,26.33511098,23.99935329,25.16723214,0,540.6107537,23.99935329,0.010099128,52.59579065,0,0,0,890.0754431,3204271.595,643.1348213,2315285.357,0,0,335349.027
w-singletint-clear,west,clear panel, 05/27  10:00:00,26.6,75599.99231,26.5346178,23.99947171,25.26704475,0,554.9742665,23.99947171,0.009765704,50.90560576,0,0,0,887.1459519,3193725.427,669.9076784,2411667.642,0,0,335349.027
w-singletint-clear,west,clear panel, 05/27  11:00:00,27.8875,55349.99437,26.52010862,23.99962825,25.25986844,0,518.8811719,23.99962825,0.0097601,50.9087594,0,0,0,841.3353833,3028807.38,644.8040941,2321294.739,0,0,335349.027
w-singletint-clear,west,clear panel, 05/27  12:00:00,28.9875,44549.99547,26.51422743,23.99964525,25.25693634,0,517.1609901,23.99964525,0.009819704,51.20170232,0,0,0,847.1665602,3049799.617,652.3678952,2348524.423,0,0,335349.027
w-singletint-clear,west,clear panel, 05/27  13:00:00,30.15,44549.99547,26.5964177,23.99964181,25.29802975,0,536.8521383,23.99964181,0.009884147,51.48006297,0,0,0,883.0058658,3178821.117,681.9176683,2454903.606,0,0,335349.027
w-singletint-clear,west,clear panel, 05/27  14:00:00,30.9125,44549.99547,27.31906576,23.99942599,25.65924587,0,726.7990522,23.99942599,0.009749832,50.7725044,0,0,0,1126.436208,4055170.351,878.0955333,3161143.92,0,0,335349.027
w-singletint-clear,west,clear panel, 05/27  15:00:00,31.475,44549.99547,28.47857597,24.13714395,26.30785996,0,1036.950461,24.13714395,0.009298272,48.03448183,0,0,0,1452.758028,5229928.902,1183.373703,4260145.33,0,0,335349.027
w-singletint-clear,west,clear panel, 05/27  16:00:00,32.0125,44549.99547,30.45489252,25.66508468,28.0599886,0,1209.044602,25.66508468,0.009288866,43.79147706,1,0,0.75,1519.647962,5470732.662,1325.770178,4772772.641,0,0,335349.027
w-singletint-clear,west,clear panel, 05/27  17:00:00,31.8875,44549.99547,32.29107694,27.34246664,29.81677179,0,1291.817989,27.34246664,0.009795723,41.76174285,1,0,1,1566.359361,5638893.7,1400.005911,5040021.278,0,0,335349.027
w-singletint-clear,west,clear panel, 05/27  18:00:00,31.7,44549.99547,33.15603264,28.19688158,30.67645711,0,1314.808841,28.19688158,0.010274492,41.62774852,1,0,1,1603.082888,5771098.396,1431.315402,5152735.447,0,0,335349.027
w-singletint-clear,west,clear panel, 05/27  19:00:00,31.0125,114749.9883,32.0434589,27.25313128,29.64829509,0,1228.895977,27.25313128,0.010326622,44.23852072,1,0,1,1611.718705,5802187.339,1378.184594,4961464.538,0,0,335349.027
w-singletint-clear,west,clear panel, 05/27  20:00:00,29.5375,134999.9863,29.79017871,25.36149083,27.57583477,0,1134.648097,25.36149083,0.009893442,47.43921876,0.75,0,0.75,1592.0123,5731244.279,1291.342118,4648831.624,0,0,335349.027
w-singletint-clear,west,clear panel, 05/27  21:00:00,27.525,134999.9863,28.23386275,24.09764049,26.16575162,0,1033.249648,24.09764049,0.009259106,47.94955988,0,0,0,1468.998359,5288394.093,1165.927951,4197340.624,0,0,335349.027
w-singletint-clear,west,clear panel, 05/27  22:00:00,26.325,134999.9863,27.48597003,23.99927005,25.74262004,0,833.2683883,23.99927005,0.009173059,47.84360416,0,0,0,1194.175114,4299030.412,945.9147361,3405293.05,0,0,335349.027
w-singletint-clear,west,clear panel, 05/27  23:00:00,25.7875,114749.9883,27.01080913,23.99924978,25.50502946,0,667.705254,23.99924978,0.009398887,49.02257621,0,0,0,998.5701817,3594852.654,775.867932,2793124.555,0,0,335349.027
w-singletint-clear,west,clear panel, 05/27  24:00:00,25.6,55349.99437,26.64419133,23.9993788,25.32178507,0,556.1303156,23.9993788,0.009710958,50.62485548,0,0,0,876.858195,3156689.502,662.7397923,2385863.252,0,0,335349.027
w-singletint-clear,west,clear panel, 05/28  01:00:00,25.6,35099.99643,26.36839024,23.99936156,25.1838759,0,498.558669,23.99936156,0.010033946,52.28196934,0,0,0,822.8759824,2962353.537,605.147786,2178532.03,0,0,335349.027
w-singletint-clear,west,clear panel, 05/28  02:00:00,25.225,35099.99643,26.12191281,23.99936655,25.06063968,0,440.5818719,23.99936655,0.010289327,53.59100634,0,0,0,757.896266,2728426.558,543.9688017,1958287.686,0,0,335349.027
w-singletint-clear,west,clear panel, 05/28  03:00:00,25,14849.99849,25.90344059,23.99942202,24.95143131,0,390.2704173,23.99942202,0.010451782,54.38832417,0,0,0,693.5552996,2496799.079,491.7468224,1770288.561,0,0,335349.027
w-singletint-clear,west,clear panel, 05/28  04:00:00,24.625,14849.99849,25.71324261,23.99947556,24.85635909,0,348.4339752,23.99947556,0.01065028,55.38255666,0,0,0,643.2728946,2315782.421,446.789511,1608442.239,0,0,335349.027
w-singletint-clear,west,clear panel, 05/28  05:00:00,24.4,14849.99849,25.55011639,23.99952834,24.77482237,0,313.6501191,23.99952834,0.010950213,56.95141762,0,0,0,608.9820304,2192335.31,410.1166612,1476419.98,0,0,335349.027
w-singletint-clear,west,clear panel, 05/28  06:00:00,24.4,14849.99849,25.44665092,23.99955639,24.72310366,0,291.2957816,23.99955639,0.011150177,57.99505446,0,0,0,585.9200165,2109312.059,387.7359658,1395849.477,0,0,335349.027
w-singletint-clear,west,clear panel, 05/28  07:00:00,24.775,55349.99437,25.58194233,23.99956257,24.79075245,0,317.9191144,23.99956257,0.011099474,57.73592785,0,0,0,629.3143708,2265531.735,417.4822498,1502936.099,0,0,335349.027
w-singletint-clear,west,clear panel, 05/28  08:00:00,25.375,55349.99437,25.96801522,23.99948557,24.98375039,0,424.0516184,23.99948557,0.010697484,55.71547675,0,0,0,770.9271873,2775337.874,528.5459881,1902765.557,0,0,335349.027
w-singletint-clear,west,clear panel, 05/28  09:00:00,26.2875,75599.99231,26.37540186,23.99932199,25.18736193,0,552.559402,23.99932199,0.010096413,52.65577768,0,0,0,913.264752,3287753.107,664.6767451,2392836.282,0,0,335349.027
w-singletint-clear,west,clear panel, 05/28  10:00:00,27.7,75599.99231,26.37537291,23.99952074,25.18744683,0,518.3692086,23.99952074,0.009835357,51.31504956,0,0,0,847.1575626,3049767.225,642.6412141,2313508.371,0,0,335349.027
w-singletint-clear,west,clear panel, 05/28  11:00:00,28.9875,55349.99437,26.3067119,23.9996797,25.1531958,0,467.6713641,23.9996797,0.009910575,51.66794226,0,0,0,787.7245228,2835808.282,602.9131452,2170487.323,0,0,335349.027
w-singletint-clear,west,clear panel, 05/28  12:00:00,30.15,44549.99547,26.35282974,23.99968668,25.17625821,0,477.6953183,23.99968668,0.010029682,52.25914047,0,0,0,816.2775868,2938599.312,622.7861175,2242030.023,0,0,335349.027
w-singletint-clear,west,clear panel, 05/28  13:00:00,30.9125,44549.99547,26.61796849,23.99961264,25.30879057,0,543.6235284,23.99961264,0.010044692,52.30309815,0,0,0,910.3722939,3277340.258,695.1089327,2502392.158,0,0,335349.027
w-singletint-clear,west,clear panel, 05/28  14:00:00,31.7875,44549.99547,27.21690768,23.99943758,25.60817263,0,703.5864298,23.99943758,0.009851038,51.29129717,0,0,0,1106.714559,3984172.412,862.2886802,3104239.249,0,0,335349.027
w-singletint-clear,west,clear panel, 05/28  15:00:00,32.2,44549.99547,28.54496466,24.19055781,26.36776124,0,1049.558808,24.19055781,0.009366851,48.23187721,0,0,0,1473.357545,5304087.163,1196.46528,4307275.009,0,0,335349.027
w-singletint-clear,west,clear panel, 05/28  16:00:00,32.575,44549.99547,30.07330482,25.41078336,27.74204409,0,1172.698003,25.41078336,0.009377288,44.8421325,0.75,0,0.75,1513.289568,5447842.445,1302.227411,4688018.681,0,0,335349.027
w-singletint-clear,west,clear panel, 05/28  17:00:00,32.425,44549.99547,31.87694369,27.06671595,29.47182982,0,1264.295687,27.06671595,0.009819798,42.5031862,1,0,1,1554.830343,5597389.235,1381.508689,4973431.28,0,0,335349.027
w-singletint-clear,west,clear panel, 05/28  18:00:00,31.8875,44549.99547,31.95504552,27.17550641,29.56527596,0,1242.062424,27.17550641,0.010114218,43.47158008,1,0,1,1581.990631,5695166.27,1387.510196,4995036.704,0,0,335349.027
w-singletint-clear,west,clear panel, 05/28  19:00:00,31.0125,114749.9883,29.9462466,25.45393489,27.70009075,0,1132.597321,25.45393489,0.009834164,46.82994467,0.75,0,0.75,1566.455124,5639238.446,1302.74881,4689895.716,0,0,335349.027
w-singletint-clear,west,clear panel, 05/28  20:00:00,29.5375,134999.9863,28.207745,24.11031392,26.15902946,0,1010.275045,24.11031392,0.009341786,48.25709542,0,0,0,1434.543554,5164356.794,1159.532706,4174317.74,0,0,335349.027
w-singletint-clear,west,clear panel, 05/28  21:00:00,28.2125,134999.9863,27.39787683,23.99896136,25.6984191,0,819.1369069,23.99896136,0.009402697,48.92462902,0,0,0,1198.288202,4313837.528,947.711347,3411760.849,0,0,335349.027
w-singletint-clear,west,clear panel, 05/28  22:00:00,27.1125,134999.9863,26.96284763,23.99912468,25.48098615,0,693.0947,23.99912468,0.009590906,49.93942871,0,0,0,1057.092401,3805532.643,812.4231776,2924723.439,0,0,335349.027
w-singletint-clear,west,clear panel, 05/28  23:00:00,26.325,114749.9883,26.60700512,23.99933987,25.3031725,0,565.2059518,23.99933987,0.009841664,51.24358028,0,0,0,905.1004389,3258361.58,677.9557553,2440640.719,0,0,335349.027
w-singletint-clear,west,clear panel, 05/28  24:00:00,26.1,55349.99437,26.31429458,23.99944263,25.15686861,0,476.1633834,23.99944263,0.01014681,52.8065777,0,0,0,805.5337814,2899921.613,587.0313903,2113313.005,0,0,335349.027
w-singletint-clear,west,clear panel, 05/29  01:00:00,25.7875,35099.99643,26.08204104,23.99942409,25.04073257,0,431.56423,23.99942409,0.010465748,54.40422722,0,0,0,762.8154014,2746135.445,539.7701389,1943172.5,0,0,335349.027
w-singletint-clear,west,clear panel, 05/29  02:00:00,25.6,35099.99643,25.88910334,23.99942393,24.94426364,0,387.6913702,23.99942393,0.01075065,55.83888508,0,0,0,717.91921,2584509.156,494.3013854,1779484.987,0,0,335349.027
w-singletint-clear,west,clear panel, 05/29  03:00:00,25.6,14849.99849,25.72552889,23.99946333,24.86249611,0,351.2737887,23.99946333,0.010988472,57.05256819,0,0,0,679.395721,2445824.596,457.8861669,1648390.201,0,0,335349.027
w-singletint-clear,west,clear panel, 05/29  04:00:00,25.6,14849.99849,25.58817149,23.99949889,24.79383519,0,321.906743,23.99949889,0.011197945,58.12080654,0,0,0,647.9150593,2332494.214,428.5224435,1542680.797,0,0,335349.027
w-singletint-clear,west,clear panel, 05/29  05:00:00,25.6,14849.99849,25.46981516,23.99952969,24.73467243,0,297.3347661,23.99952969,0.011384533,59.07174283,0,0,0,621.0965963,2235947.747,403.95444,1454235.984,0,0,335349.027
w-singletint-clear,west,clear panel, 05/29  06:00:00,23.85,14849.99849,25.30565833,23.99959058,24.65262445,0,263.7184896,23.99959058,0.011374544,59.02060673,0,0,0,547.2107323,1969958.636,355.4815707,1279733.654,0,0,335349.027
w-singletint-clear,west,clear panel, 05/29  07:00:00,22.425,55349.99437,25.23534478,23.99964879,24.61749678,0,248.7553645,23.99964879,0.011029249,57.29627598,0,0,0,492.5708203,1773254.953,328.5347637,1182725.149,0,0,335349.027
w-singletint-clear,west,clear panel, 05/29  08:00:00,21.8875,55349.99437,25.28467972,23.99969577,24.64218774,0,278.5251414,23.99969577,0.010700228,55.7077276,0,0,0,519.3750053,1869750.019,353.7818797,1273614.767,0,0,335349.027
w-singletint-clear,west,clear panel, 05/29  09:00:00,21.7,75599.99231,25.40877953,23.99966509,24.70422231,0,332.5941967,23.99966509,0.010420107,54.31514958,0,0,0,585.1325285,2106477.103,406.2449627,1462481.866,0,0,335349.027
w-singletint-clear,west,clear panel, 05/29  10:00:00,22.0125,75599.99231,25.33929153,23.99975863,24.66952508,0,282.5052437,23.99975863,0.010297125,53.68427264,0,0,0,507.6847994,1827665.278,358.8584541,1291890.435,0,0,335349.027
w-singletint-clear,west,clear panel, 05/29  11:00:00,21.5125,55349.99437,25.05936105,23.99985139,24.52960622,0,196.412128,23.99985139,0.010396873,54.2299481,0,0,0,381.9073916,1374866.61,268.6176356,967023.4882,0,0,335349.027
w-singletint-clear,west,clear panel, 05/29  12:00:00,20.4125,44549.99547,25.0533407,23.99989265,24.52661667,0,189.4035557,23.99989265,0.01055616,55.03273712,0,0,0,366.4308047,1319150.897,252.3616615,908501.9815,0,0,335349.027
w-singletint-clear,west,clear panel, 05/29  13:00:00,21.375,44549.99547,25.61388289,23.99982278,24.80685284,0,296.7352861,23.99982278,0.010403677,54.19605598,0,0,0,527.6755154,1899631.856,367.6985439,1323714.758,0,0,335349.027
w-singletint-clear,west,clear panel, 05/29  14:00:00,24.325,44549.99547,26.77258475,23.99947131,25.38602803,0,575.9560091,23.99947131,0.009899973,51.52920393,0,0,0,918.5481334,3306773.28,671.520856,2417475.081,0,0,335349.027
w-singletint-clear,west,clear panel, 05/29  15:00:00,25.6,44549.99547,26.87881986,23.9994562,25.43913803,0,616.9901075,23.9994562,0.009515655,49.52091014,0,0,0,943.7855618,3397628.023,723.4518332,2604426.6,0,0,335349.027
w-singletint-clear,west,clear panel, 05/29  16:00:00,24.85,44549.99547,26.30662392,23.99966684,25.15314538,0,469.9708278,23.99966684,0.009506199,49.47181865,0,0,0,736.6136822,2651809.256,570.2131002,2052767.161,0,0,335349.027
w-singletint-clear,west,clear panel, 05/29  17:00:00,23.7125,44549.99547,25.79493147,23.99978079,24.89735613,0,345.8849274,23.99978079,0.009615199,50.03008399,0,0,0,569.3712229,2049736.403,436.591803,1571730.491,0,0,335349.027
w-singletint-clear,west,clear panel, 05/29  18:00:00,23.3,44549.99547,25.7712288,23.9997485,24.88548865,0,358.1043422,23.9997485,0.009754898,50.68114359,0,0,0,589.1943046,2121099.496,445.3032572,1603091.726,0,0,335349.027
w-singletint-clear,west,clear panel, 05/29  19:00:00,23.675,114749.9883,26.51910342,23.99945262,25.25927802,0,545.6892214,23.99945262,0.00950386,49.3908052,0,0,0,827.4849666,2978945.88,635.8279953,2288980.783,0,0,335349.027
w-singletint-clear,west,clear panel, 05/29  20:00:00,23.2125,134999.9863,25.92133885,23.99943718,24.96038802,0,440.5833455,23.99943718,0.009413391,48.97804775,0,0,0,673.8995559,2426038.401,527.0095671,1897234.441,0,0,335349.027
w-singletint-clear,west,clear panel, 05/29  21:00:00,21.7375,134999.9863,25.43600499,23.99951715,24.71776107,0,345.5965448,23.99951715,0.009715375,50.54407916,0,0,0,556.1196733,2002030.824,419.6686193,1510807.029,0,0,335349.027
w-singletint-clear,west,clear panel, 05/29  22:00:00,20.7875,134999.9863,25.21737179,23.99962173,24.60849676,0,292.971873,23.99962173,0.009915656,51.56939235,0,0,0,488.4392042,1758381.135,359.0725513,1292661.185,0,0,335349.027
w-singletint-clear,west,clear panel, 05/29  23:00:00,20.225,114749.9883,25.01591977,23.99972688,24.50782332,0,216.799684,23.99972688,0.010174594,52.89401793,0,0,0,387.2440628,1394078.626,278.2059155,1001541.296,0,0,335349.027
w-singletint-clear,west,clear panel, 05/29  24:00:00,20,55349.99437,24.83802118,23.99978766,24.41890442,0,166.1366757,23.99978766,0.010491366,54.5133057,0,0,0,322.5753552,1161271.279,225.6738743,812425.9476,0,0,335349.027
w-singletint-clear,west,clear panel, 05/30  01:00:00,19.3125,29699.99698,24.68762099,23.99978081,24.3437009,0,148.5713114,23.99978081,0.010782165,55.96275459,0,0,0,297.2233401,1070004.024,202.3422207,728431.9945,0,0,335349.027
w-singletint-clear,west,clear panel, 05/30  02:00:00,18.9,22949.99767,24.55803533,23.99978723,24.27891128,0,125.6297401,23.99978723,0.011093704,57.52951424,0,0,0,266.2879543,958636.6355,175.9347785,633365.2025,0,0,335349.027
w-singletint-clear,west,clear panel, 05/30  03:00:00,18.9,14849.99849,24.46248434,23.99980867,24.23114651,0,110.1605315,23.99980867,0.011365268,58.91245544,0,0,0,248.8389625,895820.2649,160.4646726,577672.8215,0,0,335349.027
w-singletint-clear,west,clear panel, 05/30  04:00:00,18.9,14849.99849,24.38740846,23.99982605,24.19361725,0,98.95328614,23.99982605,0.011593845,60.1139644,0,0,0,236.4133943,851088.2196,149.2572974,537326.2705,0,0,335349.027
w-singletint-clear,west,clear panel, 05/30  05:00:00,19.9625,14849.99849,24.36752713,23.99983355,24.18368034,0,98.59267204,23.99983355,0.011773391,61.12875791,0,0,0,253.1778308,911440.1909,157.8007607,568082.7384,0,0,335349.027
w-singletint-clear,west,clear panel, 05/30  06:00:00,20.225,29699.99698,24.36141683,23.99984037,24.1806286,0,98.95731778,23.99984037,0.011872323,61.64049875,0,0,0,259.2840758,933422.6729,160.3740816,577346.6936,0,0,335349.027
w-singletint-clear,west,clear panel, 05/30  07:00:00,21.0625,59399.99396,24.59920766,23.99980315,24.29950541,0,168.0154123,23.99980315,0.011683138,60.69174241,0,0,0,377.8882245,1360397.608,236.400488,851041.7567,0,0,335349.027
w-singletint-clear,west,clear panel, 05/30  08:00:00,22.3875,75599.99231,25.03540588,23.99975108,24.51757848,0,255.1326234,23.99975108,0.01116015,58.04505946,0,0,0,510.7539682,1838714.285,334.5690205,1204448.474,0,0,335349.027
w-singletint-clear,west,clear panel, 05/30  09:00:00,24.175,59399.99396,25.45635939,23.99973448,24.72804694,0,292.5787858,23.99973448,0.010632127,55.34511992,0,0,0,554.7816992,1997214.117,387.060936,1393419.37,0,0,335349.027
w-singletint-clear,west,clear panel, 05/30  10:00:00,26.375,59399.99396,25.88229613,23.99971467,24.9410054,0,377.0426584,23.99971467,0.010192921,53.12939306,0,0,0,667.6610366,2403579.732,490.0351057,1764126.381,0,0,335349.027
w-singletint-clear,west,clear panel, 05/30  11:00:00,27.8875,37799.99615,26.28505993,23.99969794,25.14237894,0,455.7425753,23.99969794,0.009850105,51.35767143,0,0,0,759.0019442,2732406.999,581.4665154,2093279.456,0,0,335349.027
w-singletint-clear,west,clear panel, 05/30  12:00:00,28.9875,37799.99615,26.40250896,23.99970653,25.20110774,0,485.7103984,23.99970653,0.009645636,50.28858795,0,0,0,786.533232,2831519.635,620.7630837,2234747.101,0,0,335349.027
w-singletint-clear,west,clear panel, 05/30  13:00:00,26.65,37799.99615,26.25137897,23.99974943,25.1255642,0,446.4972059,23.99974943,0.00951971,49.6732799,0,0,0,714.0217216,2570478.198,561.8173882,2022542.598,0,0,335349.027
w-singletint-clear,west,clear panel, 05/30  14:00:00,23.625,37799.99615,25.88883445,23.99981568,24.94432507,0,355.8772381,23.99981568,0.009319071,48.6602509,0,0,0,564.8434504,2033436.421,445.7987546,1604875.516,0,0,335349.027
w-singletint-clear,west,clear panel, 05/30  15:00:00,23.4875,37799.99615,26.44082559,23.99973628,25.22028093,0,480.0036803,23.99973628,0.009020513,47.06418778,0,0,0,703.5299216,2532707.718,568.7018564,2047326.683,0,0,335349.027
w-singletint-clear,west,clear panel, 05/30  16:00:00,24.5875,37799.99615,26.6322,23.99966704,25.31593352,0,542.4101106,23.99966704,0.008782817,45.80628139,0,0,0,767.5891629,2763320.987,640.3558682,2305281.125,0,0,335349.027
w-singletint-clear,west,clear panel, 05/30  17:00:00,21.875,37799.99615,25.9056284,23.99973203,24.95268022,0,382.6240737,23.99973203,0.008932693,46.66599509,0,0,0,564.5283624,2032302.105,457.9317716,1648554.378,0,0,335349.027
w-singletint-clear,west,clear panel, 05/30  18:00:00,19.625,37799.99615,25.49071565,23.99975072,24.74523318,0,315.1338344,23.99975072,0.009199586,48.03329555,0,0,0,477.3246221,1718368.64,371.5666847,1337640.065,0,0,335349.027
w-singletint-clear,west,clear panel, 05/30  19:00:00,19.4,90449.9908,25.25286808,23.99977235,24.62632022,0,266.9952518,23.99977235,0.009373492,48.89058143,0,0,0,419.2512595,1509304.534,321.5530731,1157591.063,0,0,335349.027
w-singletint-clear,west,clear panel, 05/30  20:00:00,19.775,120149.9878,25.08346905,23.99975442,24.54161173,0,243.2426706,23.99975442,0.009642501,50.27230036,0,0,0,399.9236132,1439725.007,300.9332108,1083359.559,0,0,335349.027
w-singletint-clear,west,clear panel, 05/30  21:00:00,20,134999.9863,24.99921102,23.99972213,24.49946657,0,244.919859,23.99972213,0.009855646,51.36636114,0,0,0,412.4092915,1484673.449,304.4756804,1096112.449,0,0,335349.027
w-singletint-clear,west,clear panel, 05/30  22:00:00,20.375,120149.9878,24.9487436,23.99968923,24.47421642,0,245.5483062,23.99968923,0.010022029,52.25314851,0,0,0,423.1726998,1523421.719,308.228903,1109624.051,0,0,335349.027
w-singletint-clear,west,clear panel, 05/30  23:00:00,20.225,90449.9908,24.830848,23.99969945,24.41527372,0,193.0954373,23.99969945,0.010332521,53.83150262,0,0,0,358.6554778,1291159.72,254.513071,916247.0555,0,0,335349.027
w-singletint-clear,west,clear panel, 05/30  24:00:00,19.625,44549.99547,24.66120632,23.99974627,24.33047629,0,145.7803826,23.99974627,0.010761317,56.04192411,0,0,0,296.7657145,1068356.572,202.1537026,727753.3293,0,0,335349.027
w-singletint-clear,west,clear panel, 05/31  01:00:00,19.0875,29699.99698,24.51601538,23.9997965,24.25790594,0,119.5519781,23.9997965,0.011109816,57.84673207,0,0,0,260.2125333,936765.12,171.4424301,617192.7484,0,0,335349.027
w-singletint-clear,west,clear panel, 05/31  02:00:00,18.525,22949.99767,24.3958946,23.99982554,24.19786007,0,99.12861391,23.99982554,0.011330147,58.97333893,0,0,0,226.9722309,817100.0311,146.3268457,526776.6447,0,0,335349.027
w-singletint-clear,west,clear panel, 05/31  03:00:00,17.9875,14849.99849,24.28822418,23.99985246,24.14403832,0,81.6724528,23.99985246,0.011528988,59.98938295,0,0,0,196.7391143,708260.8114,124.3886569,447799.1648,0,0,335349.027
w-singletint-clear,west,clear panel, 05/31  04:00:00,18.1125,14849.99849,24.21688813,23.99987138,24.10837975,0,72.17595534,23.99987138,0.011681629,60.76892595,0,0,0,185.6924124,668492.6845,115.9532085,417431.5506,0,0,335349.027
w-singletint-clear,west,clear panel, 05/31  05:00:00,18.675,14849.99849,24.18598874,23.99987126,24.09293,0,70.43941604,23.99987126,0.011815349,61.451579,0,0,0,192.3180957,692345.1446,118.9087299,428071.4277,0,0,335349.027
w-singletint-clear,west,clear panel, 05/31  06:00:00,18.9,29699.99698,24.19363899,23.9998728,24.09675589,0,73.02884663,23.9998728,0.01194854,62.13125018,0,0,0,201.9647564,727073.1229,123.3685621,444126.8235,0,0,335349.027
w-singletint-clear,west,clear panel, 05/31  07:00:00,20.275,59399.99396,24.49830779,23.99983928,24.24907353,0,152.0966387,23.99983928,0.011740013,61.06701396,0,0,0,344.5495505,1240378.382,213.9058546,770061.0767,0,0,335349.027
w-singletint-clear,west,clear panel, 05/31  08:00:00,22.1625,75599.99231,24.84851586,23.9997904,24.42415313,0,222.8001748,23.9997904,0.011170106,58.19162607,0,0,0,458.2060174,1649541.663,300.3898836,1081403.581,0,0,335349.027
w-singletint-clear,west,clear panel, 05/31  09:00:00,23.4875,59399.99396,25.13835739,23.9998091,24.56908325,0,228.7027878,23.9998091,0.010772828,56.17895657,0,0,0,461.8644894,1662712.162,317.4605279,1142857.901,0,0,335349.027
w-singletint-clear,west,clear panel, 05/31  10:00:00,25.65,59399.99396,25.73628848,23.99975644,24.86802246,0,343.4555819,23.99975644,0.010343301,53.9416662,0,0,0,624.0487929,2246575.655,450.3167157,1621140.176,0,0,335349.027
w-singletint-clear,west,clear panel, 05/31  11:00:00,27.7,37799.99615,26.21448542,23.99969894,25.10709218,0,439.475264,23.99969894,0.009877928,51.53305674,0,0,0,738.0258913,2656893.209,563.592849,2028934.256,0,0,335349.027
w-singletint-clear,west,clear panel, 05/31  12:00:00,28.3,37799.99615,26.44817359,23.99969282,25.2239332,0,496.263409,23.99969282,0.009609804,50.15560642,0,0,0,795.2352905,2862847.046,625.4659025,2251677.249,0,0,335349.027
w-singletint-clear,west,clear panel, 05/31  13:00:00,28.675,37799.99615,26.62560364,23.99969411,25.31264887,0,538.0510742,23.99969411,0.009453243,49.31943278,0,0,0,836.7011168,3012124.021,670.4288839,2413543.982,0,0,335349.027
w-singletint-clear,west,clear panel, 05/31  14:00:00,29.2125,37799.99615,27.41213477,23.99953385,25.70583431,0,742.6282206,23.99953385,0.009219037,48.0973791,0,0,0,1076.619068,3875828.643,879.4032346,3165851.644,0,0,335349.027
w-singletint-clear,west,clear panel, 05/31  15:00:00,29.4,37799.99615,28.5622573,24.08764001,26.32494865,0,1053.942342,24.08764001,0.008818747,45.77171788,0,0,0,1401.862086,5046703.51,1183.219675,4259590.829,0,0,335349.027
w-singletint-clear,west,clear panel, 05/31  16:00:00,30.15,37799.99615,30.29975139,25.33205981,27.8159056,0,1237.612987,25.33205981,0.008840695,42.54908144,0.75,0,0.75,1513.381665,5448173.996,1347.329659,4850386.774,0,0,335349.027
w-singletint-clear,west,clear panel, 05/31  17:00:00,30.225,37799.99615,31.20660415,26.23771007,28.72215711,0,1269.675923,26.23771007,0.009289166,42.32300066,1,0,1,1553.562895,5592826.421,1388.146176,4997326.235,0,0,335349.027
w-singletint-clear,west,clear panel, 05/31  18:00:00,29.625,37799.99615,30.51635105,25.73418894,28.12526999,0,1215.264762,25.73418894,0.009373633,43.99794305,1,0,1,1566.921934,5640918.963,1362.334577,4904404.477,0,0,335349.027
w-singletint-clear,west,clear panel, 05/31  19:00:00,29.0875,90449.9908,29.5506161,24.85268213,27.20164912,0,1173.98137,24.85268213,0.009137573,45.21231242,0.5,0,0.5,1553.45419,5592435.083,1324.396411,4767827.081,0,0,335349.027
w-singletint-clear,west,clear panel, 05/31  20:00:00,28.2125,120149.9878,27.8818355,24.01555435,25.94869493,0,934.5839557,24.01555435,0.008902322,46.32927688,0,0,0,1273.542309,4584752.313,1068.608791,3846991.648,0,0,335349.027
w-singletint-clear,west,clear panel, 05/31  21:00:00,27.1125,134999.9863,27.09825952,23.99927391,25.54876671,0,726.3866761,23.99927391,0.009083835,47.33672892,0,0,0,1033.292256,3719852.12,845.6496364,3044338.691,0,0,335349.027
w-singletint-clear,west,clear panel, 05/31  22:00:00,26.3875,120149.9878,26.69909963,23.99929631,25.34919797,0,630.1364031,23.99929631,0.0094284,49.12397263,0,0,0,948.2896453,3413842.723,743.4141478,2676290.932,0,0,335349.027
w-singletint-clear,west,clear panel, 05/31  23:00:00,25.8875,90449.9908,26.36273158,23.99934397,25.18103778,0,515.5453841,23.99934397,0.009909364,51.62349049,0,0,0,836.481265,3011332.554,624.6050466,2248578.168,0,0,335349.027
w-singletint-clear,west,clear panel, 05/31  24:00:00,25.3875,44549.99547,26.0732499,23.99939096,25.03632043,0,430.2749507,23.99939096,0.010312514,53.70962833,0,0,0,747.2724789,2690180.924,535.1159269,1926417.337,0,0,335349.027
w-singletint-clear,west,clear panel, 06/01  01:00:00,24.95,29699.99698,25.84743522,23.99945016,24.92344269,0,378.248031,23.99945016,0.010619693,55.35294094,0,0,0,689.8113571,2483320.885,479.3209917,1725555.57,0,0,335349.027
w-singletint-clear,west,clear panel, 06/01  02:00:00,24.4875,22949.99767,25.65666338,23.99948263,24.82807301,0,336.4490421,23.99948263,0.010723705,55.92825956,0,0,0,630.2628431,2268946.235,433.6104908,1560997.767,0,0,335349.027
w-singletint-clear,west,clear panel, 06/01  03:00:00,23.9875,14849.99849,25.4844257,23.9995426,24.74198415,0,300.0414856,23.9995426,0.010834792,56.4975065,0,0,0,576.7276769,2076219.637,392.9853342,1414747.203,0,0,335349.027
w-singletint-clear,west,clear panel, 06/01  04:00:00,23.4875,14849.99849,25.32629981,23.99958406,24.66294194,0,268.3378361,23.99958406,0.010878778,56.72278886,0,0,0,525.7507155,1892702.576,357.0771466,1285477.728,0,0,335349.027
w-singletint-clear,west,clear panel, 06/01  05:00:00,22.9875,14849.99849,25.18433197,23.99962435,24.59197816,0,241.1590766,23.99962435,0.010926588,56.96763265,0,0,0,481.656606,1733963.782,325.7043834,1172535.78,0,0,335349.027
w-singletint-clear,west,clear panel, 06/01  06:00:00,22.8,29699.99698,25.08576804,23.99964935,24.54270869,0,222.5398552,23.99964935,0.011010942,57.39967552,0,0,0,455.56345,1640028.42,305.5213694,1099876.93,0,0,335349.027
w-singletint-clear,west,clear panel, 06/01  07:00:00,22.8,59399.99396,25.19756509,23.99964183,24.59860346,0,272.8093585,23.99964183,0.010962883,57.18966977,0,0,0,532.7432262,1917875.614,355.732682,1280637.655,0,0,335349.027
w-singletint-clear,west,clear panel, 06/01  08:00:00,23.8,75599.99231,25.60113225,23.99959137,24.80036181,0,368.0748687,23.99959137,0.010512303,54.89914029,0,0,0,660.5511088,2377983.992,459.3223157,1653560.337,0,0,335349.027
w-singletint-clear,west,clear panel, 06/01  09:00:00,25.4625,59399.99396,25.74812163,23.99966653,24.87389408,0,355.4948676,23.99966653,0.010162957,53.10403279,0,0,0,630.2790492,2269004.577,460.8494498,1659058.019,0,0,335349.027
w-singletint-clear,west,clear panel, 06/01  10:00:00,27.475,59399.99396,26.01149859,23.99971473,25.00560666,0,405.3963737,23.99971473,0.00998125,52.16939272,0,0,0,700.6068956,2522184.824,527.7051718,1899738.619,0,0,335349.027
w-singletint-clear,west,clear panel, 06/01  11:00:00,28.9875,37799.99615,26.23020142,23.99973965,25.11497054,0,440.9740983,23.99973965,0.009818644,51.33264548,0,0,0,743.5757101,2676872.556,576.0401882,2073744.678,0,0,335349.027
w-singletint-clear,west,clear panel, 06/01  12:00:00,29.0875,37799.99615,26.460619,23.99970252,25.23016076,0,496.9884367,23.99970252,0.009648285,50.45569657,0,0,0,803.9999462,2894399.806,632.8393469,2278221.649,0,0,335349.027
w-singletint-clear,west,clear panel, 06/01  13:00:00,29.5875,37799.99615,26.59410696,23.99970424,25.2969056,0,528.8969254,23.99970424,0.009495677,49.63820935,0,0,0,832.381877,2996574.757,668.9560824,2408241.897,0,0,335349.027
w-singletint-clear,west,clear panel, 06/01  14:00:00,30.6875,37799.99615,27.39834029,23.99953344,25.69893686,0,740.98154,23.99953344,0.009224479,48.22322237,0,0,0,1071.751076,3858303.874,890.0427762,3204153.994,0,0,335349.027
w-singletint-clear,west,clear panel, 06/01  15:00:00,32.1625,37799.99615,28.64224867,24.11987786,26.38106327,0,1078.236684,24.11987786,0.008788368,45.62082637,0,0,0,1399.300559,5037482.013,1229.224767,4425209.161,0,0,335349.027
w-singletint-clear,west,clear panel, 06/01  16:00:00,32.425,37799.99615,29.81481685,24.9543744,27.38459562,0,1211.701125,24.9543744,0.008749493,43.16300154,0.75,0,0.5,1467.32608,5282373.889,1343.568206,4836845.541,0,0,335349.027
w-singletint-clear,west,clear panel, 06/01  17:00:00,31.8875,37799.99615,30.79650629,25.83406076,28.31528352,0,1264.035322,25.83406076,0.009008062,42.13832604,1,0,1,1501.957486,5407046.95,1385.280226,4987008.813,0,0,335349.027
w-singletint-clear,west,clear panel, 06/01  18:00:00,31.0125,37799.99615,31.69991134,26.68141262,29.19066198,0,1302.348299,26.68141262,0.009291127,41.3228486,1,0,1,1543.382693,5556177.694,1423.206874,5123544.747,0,0,335349.027
w-singletint-clear,west,clear panel, 06/01  19:00:00,29.85,90449.9908,31.21519348,26.26974896,28.74247122,0,1265.476355,26.26974896,0.009344485,42.58228303,1,0,1,1564.179073,5631044.663,1408.032072,5068915.461,0,0,335349.027
w-singletint-clear,west,clear panel, 06/01  20:00:00,28.4,120149.9878,28.92630179,24.50295122,26.7146265,0,1126.77644,24.50295122,0.008980236,45.47815099,0.25,0,0.25,1484.762557,5345145.206,1275.843148,4593035.334,0,0,335349.027
w-singletint-clear,west,clear panel, 06/01  21:00:00,27.1125,134999.9863,27.58679883,24.00028085,25.79353984,0,863.0124351,24.00028085,0.008698289,45.4160416,0,0,0,1152.958829,4150651.784,982.3425609,3536433.219,0,0,335349.027
w-singletint-clear,west,clear panel, 06/01  22:00:00,26.325,120149.9878,27.03620398,23.99921526,25.51770962,0,717.6418644,23.99921526,0.008778853,45.86296263,0,0,0,982.4123811,3536684.572,830.1285401,2988462.744,0,0,335349.027
w-singletint-clear,west,clear panel, 06/01  23:00:00,25.4125,90449.9908,26.62603503,23.99930533,25.31267018,0,580.0753709,23.99930533,0.009025685,47.18170778,0,0,0,835.0020707,3006007.455,684.9944826,2465980.137,0,0,335349.027
w-singletint-clear,west,clear panel, 06/01  24:00:00,24.625,44549.99547,26.28439121,23.99938739,25.1418893,0,479.5762468,23.99938739,0.009334165,48.81973106,0,0,0,729.696152,2626906.147,577.8886901,2080399.284,0,0,335349.027
w-singletint-clear,west,clear panel, 06/02  01:00:00,23.7125,29699.99698,25.99476716,23.99944808,24.99710762,0,411.8392163,23.99944808,0.009587233,50.11014024,0,0,0,653.4701755,2352492.632,502.4829886,1808938.759,0,0,335349.027
w-singletint-clear,west,clear panel, 06/02  02:00:00,22.9875,22949.99767,25.74928716,23.9995048,24.87439598,0,357.4200471,23.9995048,0.009823322,51.30533826,0,0,0,589.7628475,2123146.251,441.9755916,1591112.13,0,0,335349.027
w-singletint-clear,west,clear panel, 06/02  03:00:00,23.1125,14849.99849,25.57682751,23.99954568,24.78818659,0,319.4294958,23.99954568,0.010064487,52.51124123,0,0,0,551.8477384,1986651.858,405.0490663,1458176.639,0,0,335349.027
w-singletint-clear,west,clear panel, 06/02  04:00:00,22.9875,14849.99849,25.41956243,23.99958266,24.70957255,0,287.4091154,23.99958266,0.010328385,53.84512042,0,0,0,519.3979507,1869832.623,371.9762013,1339114.325,0,0,335349.027
w-singletint-clear,west,clear panel, 06/02  05:00:00,22.8,14849.99849,25.27763882,23.99961105,24.63862493,0,259.0016115,23.99961105,0.010546135,54.96131069,0,0,0,487.5242592,1755087.333,341.9909676,1231167.483,0,0,335349.027
w-singletint-clear,west,clear panel, 06/02  06:00:00,22.8,29699.99698,25.19386055,23.9996355,24.59674803,0,241.7662786,23.9996355,0.010725587,55.88060272,0,0,0,470.5736849,1694065.265,324.7533475,1169112.051,0,0,335349.027
w-singletint-clear,west,clear panel, 06/02  07:00:00,23.1125,59399.99396,25.3132463,23.99961627,24.65643128,0,295.2732488,23.99961627,0.010678858,55.67656031,0,0,0,552.8253838,1990171.382,380.8276691,1370979.609,0,0,335349.027
w-singletint-clear,west,clear panel, 06/02  08:00:00,25.05,75599.99231,25.70856981,23.99957587,24.85407284,0,392.0591756,23.99957587,0.010298148,53.74452556,0,0,0,687.8798552,2476367.479,493.8424129,1777832.687,0,0,335349.027
w-singletint-clear,west,clear panel, 06/02  09:00:00,27.1625,59399.99396,25.94186102,23.99963468,24.97074785,0,400.2903821,23.99963468,0.009994319,52.18390415,0,0,0,689.7952979,2483263.072,519.9297583,1871747.13,0,0,335349.027
w-singletint-clear,west,clear panel, 06/02  10:00:00,28.8,59399.99396,26.12769079,23.99969706,25.06369393,0,434.373138,23.99969706,0.009802901,51.19975646,0,0,0,730.9566098,2631443.795,567.8078015,2044108.085,0,0,335349.027
w-singletint-clear,west,clear panel, 06/02  11:00:00,30.4625,37799.99615,26.30394724,23.99974436,25.1518458,0,460.4844089,23.99974436,0.009662463,50.50932323,0,0,0,759.9473648,2735810.513,607.9026107,2188449.398,0,0,335349.027
w-singletint-clear,west,clear panel, 06/02  12:00:00,30.7875,37799.99615,26.48666052,23.99972155,25.24319104,0,505.5931508,23.99972155,0.009520767,49.76734205,0,0,0,806.4091818,2903073.055,655.7039555,2360534.24,0,0,335349.027
w-singletint-clear,west,clear panel, 06/02  13:00:00,30.9125,37799.99615,26.63146182,23.99972034,25.31559108,0,539.9533501,23.99972034,0.009415709,49.20758614,0,0,0,840.4781431,3025721.315,691.1283793,2488062.165,0,0,335349.027
w-singletint-clear,west,clear panel, 06/02  14:00:00,31.7875,37799.99615,27.42082002,23.99956647,25.71019325,0,748.5205878,23.99956647,0.009208107,48.10842863,0,0,0,1076.442553,3875193.19,906.8578306,3264688.19,0,0,335349.027
w-singletint-clear,west,clear panel, 06/02  15:00:00,32.2,37799.99615,28.52668347,24.06160838,26.29414592,0,1057.479136,24.06160838,0.008814452,45.89497427,0,0,0,1383.726367,4981414.922,1212.449284,4364817.423,0,0,335349.027
w-singletint-clear,west,clear panel, 06/02  16:00:00,31.8875,37799.99615,29.89256413,24.99059262,27.44157838,0,1216.772366,24.99059262,0.008731008,42.98335522,0.75,0,0.5,1472.958275,5302649.788,1344.999959,4841999.851,0,0,335349.027
w-singletint-clear,west,clear panel, 06/02  17:00:00,31.0125,37799.99615,30.97018393,25.94823562,28.45920977,0,1285.116035,25.94823562,0.00895702,41.62102393,1,0,1,1514.923309,5453723.914,1402.719271,5049789.374,0,0,335349.027
w-singletint-clear,west,clear panel, 06/02  18:00:00,30.9125,37799.99615,30.99744447,26.05706065,28.52725256,0,1269.034063,26.05706065,0.009120747,42.10159621,1,0,1,1529.582976,5506498.712,1408.662895,5071186.421,0,0,335349.027
w-singletint-clear,west,clear panel, 06/02  19:00:00,30.0375,90449.9908,29.95462449,25.17740507,27.56601478,0,1204.427981,25.17740507,0.009060213,44.09442346,0.75,0,0.75,1533.048433,5518974.359,1362.461896,4904862.824,0,0,335349.027
w-singletint-clear,west,clear panel, 06/02  20:00:00,28.4,120149.9878,28.10331069,24.08504363,26.09417716,0,981.5239357,24.08504363,0.008713768,45.31047975,0,0,0,1295.206729,4662744.224,1121.460776,4037258.794,0,0,335349.027
w-singletint-clear,west,clear panel, 06/02  21:00:00,27.425,134999.9863,27.23376133,23.99953765,25.61664949,0,762.8490172,23.99953765,0.008745035,45.73430113,0,0,0,1036.586668,3731712.005,884.6660679,3184797.844,0,0,335349.027
w-singletint-clear,west,clear panel, 06/02  22:00:00,26.5125,120149.9878,26.80494681,23.99930159,25.4021242,0,657.2368013,23.99930159,0.008983702,47.01307647,0,0,0,934.1330858,3362879.109,771.4295307,2777146.311,0,0,335349.027
w-singletint-clear,west,clear panel, 06/02  23:00:00,25.4125,90449.9908,26.43099198,23.99935362,25.2151728,0,532.1448444,23.99935362,0.009353239,48.96774785,0,0,0,806.0083791,2901630.165,637.1142563,2293611.323,0,0,335349.027
w-singletint-clear,west,clear panel, 06/02  24:00:00,24.625,44549.99547,26.11489686,23.99941205,25.05715445,0,439.859038,23.99941205,0.009677553,50.65858321,0,0,0,705.377663,2539359.587,538.1925927,1937493.334,0,0,335349.027
w-singletint-clear,west,clear panel, 06/03  01:00:00,24.0875,35099.99643,25.86686918,23.99947018,24.93316968,0,382.8683905,23.99947018,0.009949778,52.06098781,0,0,0,642.6742085,2313627.151,476.6708207,1716014.955,0,0,335349.027
w-singletint-clear,west,clear panel, 06/03  02:00:00,23.525,35099.99643,25.65770933,23.99951658,24.82861296,0,337.4101342,23.99951658,0.01017958,53.21008786,0,0,0,588.7861511,2119630.144,426.4805512,1535329.984,0,0,335349.027
w-singletint-clear,west,clear panel, 06/03  03:00:00,23.3,14849.99849,25.47907353,23.99956072,24.73931713,0,299.4626967,23.99956072,0.01039903,54.31761295,0,0,0,544.7618683,1961142.726,386.6461661,1391926.198,0,0,335349.027
w-singletint-clear,west,clear panel, 06/03  04:00:00,22.9875,14849.99849,25.32057816,23.99959502,24.66008659,0,268.0874998,23.99959502,0.010609543,55.39864113,0,0,0,507.2717049,1826178.138,352.6454871,1269523.754,0,0,335349.027
w-singletint-clear,west,clear panel, 06/03  05:00:00,22.8,14849.99849,25.19002735,23.99962835,24.59482785,0,242.4750416,23.99962835,0.010812624,56.47667168,0,0,0,477.600555,1719361.998,325.4570566,1171645.404,0,0,335349.027
w-singletint-clear,west,clear panel, 06/03  06:00:00,22.425,14849.99849,25.09824,23.99965554,24.54894777,0,224.0924625,23.99965554,0.010970199,57.30707357,0,0,0,453.3606182,1632098.225,303.917066,1094101.437,0,0,335349.027
w-singletint-clear,west,clear panel, 06/03  07:00:00,22.8875,55349.99437,25.19383743,23.99968259,24.59676001,0,239.4435954,23.99968259,0.010967862,57.33123358,0,0,0,482.8089822,1738112.336,323.1414198,1163309.111,0,0,335349.027
w-singletint-clear,west,clear panel, 06/03  08:00:00,24.7375,55349.99437,25.50261169,23.99965261,24.75113215,0,323.2794299,23.99965261,0.010691503,55.96752296,0,0,0,612.6817548,2205654.317,422.4784519,1520922.427,0,0,335349.027
w-singletint-clear,west,clear panel, 06/03  09:00:00,26.2875,75599.99231,25.93265777,23.99950365,24.96608071,0,448.9401095,23.99950365,0.010194733,53.42982382,0,0,0,772.3467452,2780448.283,561.0923229,2019932.363,0,0,335349.027
w-singletint-clear,west,clear panel, 06/03  10:00:00,28.7625,75599.99231,26.27142699,23.99954499,25.13548599,0,494.5143078,23.99954499,0.00980772,51.40060504,0,0,0,814.9170651,2933701.434,627.5984392,2259354.381,0,0,335349.027
w-singletint-clear,west,clear panel, 06/03  11:00:00,30.6875,55349.99437,26.41349089,23.99964921,25.20657005,0,497.9986557,23.99964921,0.009666466,50.65203673,0,0,0,812.0689171,2923448.102,647.3461976,2330446.311,0,0,335349.027
w-singletint-clear,west,clear panel, 06/03  12:00:00,30.4125,44549.99547,26.49016929,23.99965781,25.24491355,0,513.7525742,23.99965781,0.009539999,49.99931412,0,0,0,818.286072,2945829.859,660.6572467,2378366.088,0,0,335349.027
w-singletint-clear,west,clear panel, 06/03  13:00:00,30,44549.99547,26.88925005,23.9995714,25.44441072,0,612.4594594,23.9995714,0.009316583,48.81509609,0,0,0,923.0735811,3323064.892,755.8880777,2721197.08,0,0,335349.027
w-singletint-clear,west,clear panel, 06/03  14:00:00,30.375,44549.99547,27.49068438,23.99947624,25.74508031,0,773.7862861,23.99947624,0.009157759,47.97696266,0,0,0,1110.451115,3997624.013,920.3685968,3313326.949,0,0,335349.027
w-singletint-clear,west,clear panel, 06/03  15:00:00,31.2875,44549.99547,28.69234854,24.14121827,26.4167834,0,1092.377264,24.14121827,0.008870053,46.0444759,0,0,0,1444.505835,5200221.007,1234.999744,4445999.079,0,0,335349.027
w-singletint-clear,west,clear panel, 06/03  16:00:00,31.325,44549.99547,29.80742855,24.95368686,27.3805577,0,1205.408373,24.95368686,0.008843474,43.69436592,0.75,0,0.5,1499.486635,5398151.886,1329.844597,4787440.549,0,0,335349.027
w-singletint-clear,west,clear panel, 06/03  17:00:00,31.1,44549.99547,30.34633768,25.44770921,27.89702345,0,1227.115296,25.44770921,0.008978751,43.06583067,1,0,1,1516.988144,5461157.317,1365.40951,4915474.235,0,0,335349.027
w-singletint-clear,west,clear panel, 06/03  18:00:00,30.4125,44549.99547,29.61272276,24.86306665,27.2378947,0,1179.953944,24.86306665,0.008996696,44.68048523,0.5,0,0.25,1524.738809,5489059.714,1338.43084,4818351.025,0,0,335349.027
w-singletint-clear,west,clear panel, 06/03  19:00:00,28.625,114749.9883,28.94641653,24.32438512,26.63540082,0,1142.269108,24.32438512,0.008798038,45.13680151,0,0,0,1504.914191,5417691.089,1285.272233,4626980.04,0,0,335349.027
w-singletint-clear,west,clear panel, 06/03  20:00:00,27.425,134999.9863,27.53774975,24.00468177,25.77121576,0,849.9130078,24.00468177,0.008872143,46.39307496,0,0,0,1164.085045,4190706.162,973.3639713,3504110.297,0,0,335349.027
w-singletint-clear,west,clear panel, 06/03  21:00:00,26.5125,134999.9863,26.85877959,23.99917214,25.42897587,0,674.3753088,23.99917214,0.00913777,47.80802701,0,0,0,971.4288535,3497143.872,788.5097572,2838635.126,0,0,335349.027
w-singletint-clear,west,clear panel, 06/03  22:00:00,26.1,134999.9863,26.50841394,23.99930936,25.25386165,0,577.1589916,23.99930936,0.009292881,48.65651426,0,0,0,864.2556587,3111320.371,687.8591181,2476292.825,0,0,335349.027
w-singletint-clear,west,clear panel, 06/03  23:00:00,26.1,114749.9883,26.2327397,23.99948375,25.11611172,0,473.9351575,23.99948375,0.009548771,50.0262143,0,0,0,751.5794027,2705685.85,584.7330578,2105039.008,0,0,335349.027
w-singletint-clear,west,clear panel, 06/03  24:00:00,25.7875,55349.99437,25.98351778,23.99955937,24.99153858,0,398.9379721,23.99955937,0.009869982,51.66919288,0,0,0,672.319839,2420351.42,507.116417,1825619.101,0,0,335349.027
w-singletint-clear,west,clear panel, 06/04  01:00:00,24.85,35099.99643,25.75313776,23.99953862,24.87633819,0,357.7715395,23.99953862,0.010175875,53.25856227,0,0,0,628.1057658,2261180.757,458.0252719,1648890.979,0,0,335349.027
w-singletint-clear,west,clear panel, 06/04  02:00:00,24.4,35099.99643,25.57451699,23.99953766,24.78702733,0,319.0502507,23.99953766,0.010440479,54.64122487,0,0,0,586.0200967,2109672.348,415.501312,1495804.723,0,0,335349.027
w-singletint-clear,west,clear panel, 06/04  03:00:00,24.0875,14849.99849,25.42381845,23.99957028,24.71169436,0,287.35539,23.99957028,0.010663413,55.78819993,0,0,0,549.7828802,1979218.369,381.1751607,1372230.579,0,0,335349.027
w-singletint-clear,west,clear panel, 06/04  04:00:00,23.9,14849.99849,25.29050682,23.99960269,24.64505475,0,260.5874145,23.99960269,0.010874346,56.83661693,0,0,0,519.0388047,1868539.697,352.8304581,1270189.649,0,0,335349.027
w-singletint-clear,west,clear panel, 06/04  05:00:00,23.525,14849.99849,25.16655119,23.99963088,24.58309104,0,236.7611451,23.99963088,0.011067901,57.80860856,0,0,0,488.761325,1759540.77,325.8454494,1173043.618,0,0,335349.027
w-singletint-clear,west,clear panel, 06/04  06:00:00,22.9875,14849.99849,25.07104967,23.99965614,24.53535291,0,218.1696658,23.99965614,0.011249006,58.73764299,0,0,0,463.3919451,1668211.002,302.7230988,1089803.156,0,0,335349.027
w-singletint-clear,west,clear panel, 06/04  07:00:00,23.8,55349.99437,25.15750598,23.9996869,24.57859644,0,233.2198917,23.9996869,0.011278779,58.92748942,0,0,0,497.8878236,1792396.165,324.5983988,1168554.236,0,0,335349.027
w-singletint-clear,west,clear panel, 06/04  08:00:00,25.15,55349.99437,25.39491885,23.99966465,24.69729175,0,302.3045461,23.99966465,0.010987448,57.45363514,0,0,0,603.4009731,2172243.503,404.9986647,1457995.193,0,0,335349.027
w-singletint-clear,west,clear panel, 06/04  09:00:00,26.2875,75599.99231,25.7103525,23.99955671,24.85495461,0,400.1227888,23.99955671,0.010494473,54.91889861,0,0,0,724.6015274,2608565.499,512.3064808,1844303.331,0,0,335349.027
w-singletint-clear,west,clear panel, 06/04  10:00:00,27.3875,75599.99231,25.98267805,23.99960336,24.99114071,0,424.5115062,23.99960336,0.01006228,52.69315365,0,0,0,733.6665499,2641199.579,546.0184153,1965666.295,0,0,335349.027
w-singletint-clear,west,clear panel, 06/04  11:00:00,28.8,55349.99437,26.36520111,23.9996356,25.18241835,0,481.8020744,23.9996356,0.009802428,51.35343374,0,0,0,796.9565721,2869043.659,615.2283668,2214822.121,0,0,335349.027
w-singletint-clear,west,clear panel, 06/04  12:00:00,30.15,44549.99547,26.76884354,23.99955367,25.38419861,0,585.7697035,23.99955367,0.009565519,50.09972241,0,0,0,916.5649639,3299633.87,730.5376074,2629935.387,0,0,335349.027
w-singletint-clear,west,clear panel, 06/04  13:00:00,31.975,44549.99547,26.68299813,23.99963856,25.34131834,0,566.0999373,23.99963856,0.009524122,49.8353144,0,0,0,887.8833841,3196380.183,726.3454909,2614843.767,0,0,335349.027
w-singletint-clear,west,clear panel, 06/04  14:00:00,32.8,44549.99547,27.33777484,23.99949951,25.66863718,0,736.1517736,23.99949951,0.009406052,49.17730137,0,0,0,1085.711422,3908561.119,903.062852,3251026.267,0,0,335349.027
