Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-clear,west,clear panel, 06/04  15:00:00,32.8,44549.99547,28.36985497,24.03311779,26.20148638,0,1027.3344,24.03311779,0.00902879,47.09160271,0,0,0,1387.853289,4996271.839,1190.331812,4285194.525,0,0,335349.027
w-singletint-clear,west,clear panel, 06/04  16:00:00,32.425,44549.99547,29.38622025,24.64269186,27.01445606,0,1172.750366,24.64269186,0.008856225,44.53081681,0,0,0,1476.827434,5316578.762,1316.008866,4737631.917,0,0,335349.027
w-singletint-clear,west,clear panel, 06/04  17:00:00,31.8875,44549.99547,29.11782565,24.4092664,26.76354603,0,1153.342814,24.4092664,0.008803701,44.86325315,0,0,0,1474.393826,5307817.775,1315.19804,4734712.945,0,0,335349.027
w-singletint-clear,west,clear panel, 06/04  18:00:00,32.0125,44549.99547,29.82825437,25.02467259,27.42646348,0,1204.220618,25.02467259,0.008891639,43.65073405,0.75,0,0.75,1486.628007,5351860.824,1344.154118,4838954.826,0,0,335349.027
w-singletint-clear,west,clear panel, 06/04  19:00:00,30.825,114749.9883,29.59346375,24.88784635,27.24065505,0,1178.525375,24.88784635,0.009029265,44.71203874,0.75,0,0.5,1518.051785,5464986.426,1336.020044,4809672.158,0,0,335349.027
w-singletint-clear,west,clear panel, 06/04  20:00:00,29.3125,134999.9863,27.88213467,24.06181233,25.9719735,0,942.6710788,24.06181233,0.008989627,46.76150392,0,0,0,1285.490932,4627767.354,1088.260597,3917738.15,0,0,335349.027
w-singletint-clear,west,clear panel, 06/04  21:00:00,28.525,134999.9863,27.02611261,23.99926462,25.51268861,0,720.3363541,23.99926462,0.009162663,47.83883761,0,0,0,1030.998799,3711595.675,851.4263051,3065134.698,0,0,335349.027
w-singletint-clear,west,clear panel, 06/04  22:00:00,27.9875,134999.9863,26.64422014,23.99928038,25.32175026,0,612.0589025,23.99928038,0.009307149,48.60049355,0,0,0,911.4503965,3281221.427,738.6176534,2659023.552,0,0,335349.027
w-singletint-clear,west,clear panel, 06/04  23:00:00,27.1125,114749.9883,26.31962788,23.9994625,25.15954519,0,495.5756225,23.9994625,0.00952966,49.77600587,0,0,0,779.7943308,2807259.591,614.8936585,2213617.171,0,0,335349.027
w-singletint-clear,west,clear panel, 06/04  24:00:00,26.0125,55349.99437,26.02304427,23.99955289,25.01129858,0,408.4014673,23.99955289,0.009884248,51.61835379,0,0,0,686.5512289,2471584.424,518.5046988,1866616.916,0,0,335349.027
w-singletint-clear,west,clear panel, 06/05  01:00:00,25.225,29699.99698,25.79541157,23.99953236,24.89747197,0,366.7225836,23.99953236,0.010254593,53.48702811,0,0,0,647.2240146,2330006.453,470.155155,1692558.558,0,0,335349.027
w-singletint-clear,west,clear panel, 06/05  02:00:00,25,22949.99767,25.62676531,23.99951987,24.81314259,0,329.7515046,23.99951987,0.010572604,55.09720786,0,0,0,613.3339109,2208002.079,431.2905714,1552646.057,0,0,335349.027
w-singletint-clear,west,clear panel, 06/05  03:00:00,24.625,14849.99849,25.4719115,23.99955661,24.73573405,0,297.2908888,23.99955661,0.010856511,56.55127334,0,0,0,579.0097778,2084435.2,395.6489645,1424336.272,0,0,335349.027
w-singletint-clear,west,clear panel, 06/05  04:00:00,24.4,14849.99849,25.33743022,23.99958406,24.66850714,0,269.8890737,23.99958406,0.011038379,57.4820146,0,0,0,545.4520561,1963627.402,366.3430231,1318834.883,0,0,335349.027
w-singletint-clear,west,clear panel, 06/05  05:00:00,24.4,14849.99849,25.22819907,23.99961146,24.61390527,0,248.4518352,23.99961146,0.01120382,58.32820378,0,0,0,521.0612003,1875820.321,344.9110939,1241679.938,0,0,335349.027
w-singletint-clear,west,clear panel, 06/05  06:00:00,24.4,29699.99698,25.17990739,23.99963039,24.58976889,0,238.5075462,23.99963039,0.011346659,59.05845965,0,0,0,512.9299273,1846547.738,334.9621291,1205863.665,0,0,335349.027
w-singletint-clear,west,clear panel, 06/05  07:00:00,24.775,59399.99396,25.40628994,23.99956554,24.70292774,0,314.8786449,23.99956554,0.011177368,58.19301073,0,0,0,629.0089251,2264432.13,414.3959482,1491825.414,0,0,335349.027
w-singletint-clear,west,clear panel, 06/05  08:00:00,25.6875,75599.99231,25.77551611,23.99951353,24.88751482,0,408.1894454,23.99951353,0.010659239,55.57599881,0,0,0,746.3316485,2686793.935,515.3308327,1855190.998,0,0,335349.027
w-singletint-clear,west,clear panel, 06/05  09:00:00,27.85,59399.99396,26.0539211,23.9995758,25.02674845,0,427.2227597,23.9995758,0.010271077,53.60564811,0,0,0,754.4601804,2716056.65,552.6762991,1989634.677,0,0,335349.027
w-singletint-clear,west,clear panel, 06/05  10:00:00,28.9,59399.99396,26.26527269,23.99963302,25.13245285,0,467.6407309,23.99963302,0.009963194,52.02391362,0,0,0,791.2378671,2848456.321,601.9140674,2166890.643,0,0,335349.027
w-singletint-clear,west,clear panel, 06/05  11:00:00,30.275,37799.99615,26.4402354,23.99969377,25.21996458,0,493.573566,23.99969377,0.009743338,50.861246,0,0,0,810.3268844,2917176.784,639.4667084,2302080.15,0,0,335349.027
w-singletint-clear,west,clear panel, 06/05  12:00:00,31.7875,37799.99615,26.59836707,23.9997031,25.29903509,0,534.7110367,23.9997031,0.00967109,50.47056843,0,0,0,861.6144106,3101811.878,693.4285652,2496342.835,0,0,335349.027
w-singletint-clear,west,clear panel, 06/05  13:00:00,32.8875,37799.99615,26.72462411,23.99970475,25.36216443,0,566.4054891,23.99970475,0.009649642,50.32839159,0,0,0,899.2031053,3237131.179,734.298286,2643473.83,0,0,335349.027
w-singletint-clear,west,clear panel, 06/05  14:00:00,33.3,37799.99615,27.49986327,23.99952886,25.74969606,0,772.2385563,23.99952886,0.009425323,49.15756985,0,0,0,1133.461482,4080461.335,943.4317795,3396354.406,0,0,335349.027
w-singletint-clear,west,clear panel, 06/05  15:00:00,33.3,37799.99615,28.66593144,24.14781606,26.40687375,0,1077.675791,24.14781606,0.009048404,46.77943625,0,0,0,1436.224273,5170407.383,1236.406383,4451062.978,0,0,335349.027
w-singletint-clear,west,clear panel, 06/05  16:00:00,34.3625,37799.99615,30.03047837,25.25406335,27.64227086,0,1180.255262,25.25406335,0.00913251,44.13469248,0.75,0,0.75,1463.606602,5268983.769,1328.871827,4783938.577,0,0,335349.027
w-singletint-clear,west,clear panel, 06/05  17:00:00,34.3125,37799.99615,31.0361357,26.21870772,28.62742171,0,1217.470638,26.21870772,0.009568497,43.62500368,1,0,1,1495.490875,5383767.151,1357.309706,4886314.942,0,0,335349.027
w-singletint-clear,west,clear panel, 06/05  18:00:00,33.525,37799.99615,31.88305733,27.02022056,29.45163894,0,1253.409316,27.02022056,0.00985239,42.82968833,1,0,1,1534.672879,5524822.364,1393.144458,5015320.05,0,0,335349.027
w-singletint-clear,west,clear panel, 06/05  19:00:00,32.3,90449.9908,31.35637882,26.57608424,28.96623153,0,1213.381354,26.57608424,0.009909577,44.21865604,1,0,1,1556.593607,5603736.985,1374.480556,4948130.002,0,0,335349.027
w-singletint-clear,west,clear panel, 06/05  20:00:00,31.0125,120149.9878,29.1940817,24.78597213,26.99002692,0,1119.483559,24.78597213,0.009504244,47.18777154,0.5,0,0.25,1532.286105,5516229.979,1293.950805,4658222.897,0,0,335349.027
w-singletint-clear,west,clear panel, 06/05  21:00:00,29.5375,134999.9863,27.81014434,24.00093976,25.90554205,0,924.2366308,24.00093976,0.009071904,47.24055501,0,0,0,1281.377124,4612957.647,1064.33788,3831616.367,0,0,335349.027
w-singletint-clear,west,clear panel, 06/05  22:00:00,28.525,120149.9878,27.2417107,23.99913056,25.62042063,0,771.9429625,23.99913056,0.009267412,48.27974174,0,0,0,1115.499279,4015797.403,903.1523456,3251348.444,0,0,335349.027
w-singletint-clear,west,clear panel, 06/05  23:00:00,27.6125,90449.9908,26.81448805,23.99920346,25.40684576,0,627.988714,23.99920346,0.009581611,49.94237144,0,0,0,961.7509488,3462303.416,751.5417286,2705550.223,0,0,335349.027
w-singletint-clear,west,clear panel, 06/05  24:00:00,26.5125,44549.99547,26.45461516,23.99928844,25.2269518,0,520.7475667,23.99928844,0.009884571,51.48318525,0,0,0,841.8981438,3030833.318,635.0159638,2286057.47,0,0,335349.027
w-singletint-clear,west,clear panel, 06/06  01:00:00,25.7875,29699.99698,26.16871657,23.99936328,25.08403992,0,451.6430158,23.99936328,0.010157436,52.86125662,0,0,0,764.7000251,2752920.09,559.7951971,2015262.709,0,0,335349.027
w-singletint-clear,west,clear panel, 06/06  02:00:00,25.225,22949.99767,25.9353797,23.99942452,24.96740211,0,397.7048114,23.99942452,0.010412112,54.16463185,0,0,0,703.2611545,2531740.156,501.1118919,1804002.811,0,0,335349.027
w-singletint-clear,west,clear panel, 06/06  03:00:00,25,14849.99849,25.75545506,23.99947113,24.87746309,0,357.2744838,23.99947113,0.010639928,55.32967048,0,0,0,658.1407138,2369306.57,458.7849757,1651625.913,0,0,335349.027
w-singletint-clear,west,clear panel, 06/06  04:00:00,25,14849.99849,25.61764343,23.9995062,24.80857482,0,327.50123,23.9995062,0.010840284,56.35359707,0,0,0,626.5448101,2255561.316,429.0146362,1544452.69,0,0,335349.027
w-singletint-clear,west,clear panel, 06/06  05:00:00,25,14849.99849,25.48911211,23.99954041,24.74432626,0,300.8260258,23.99954041,0.010981995,57.07740847,0,0,0,593.7767847,2137596.425,402.3228438,1448362.238,0,0,335349.027
w-singletint-clear,west,clear panel, 06/06  06:00:00,25,29699.99698,25.39768254,23.99956261,24.69862258,0,281.9578708,23.99956261,0.011091542,57.67344798,0,0,0,572.0241974,2059287.111,383.4737025,1380505.329,0,0,335349.027
w-singletint-clear,west,clear panel, 06/06  07:00:00,25.375,59399.99396,25.54939557,23.99952509,24.77446033,0,344.9675806,23.99952509,0.011005494,57.25566289,0,0,0,669.1781876,2409041.475,449.5544747,1618396.109,0,0,335349.027
w-singletint-clear,west,clear panel, 06/06  08:00:00,26.2875,75599.99231,25.84209496,23.99950379,24.92079938,0,422.7553589,23.99950379,0.010589133,55.12582273,0,0,0,766.0199882,2757671.957,535.0022842,1926008.223,0,0,335349.027
w-singletint-clear,west,clear panel, 06/06  09:00:00,27.7,59399.99396,26.11453365,23.99957037,25.05705201,0,439.7848464,23.99957037,0.010271338,53.49814856,0,0,0,770.562834,2774026.203,563.9767247,2030316.209,0,0,335349.027
w-singletint-clear,west,clear panel, 06/06  10:00:00,30.05,59399.99396,26.36020582,23.99961719,25.1799115,0,490.7736268,23.99961719,0.009994196,52.07736321,0,0,0,829.1139448,2984810.201,634.8222833,2285360.22,0,0,335349.027
w-singletint-clear,west,clear panel, 06/06  11:00:00,31.7875,37799.99615,26.53931902,23.99968194,25.26950048,0,519.4807117,23.99968194,0.009822225,51.19499174,0,0,0,853.9146802,3074092.849,678.0963325,2441146.797,0,0,335349.027
w-singletint-clear,west,clear panel, 06/06  12:00:00,32.8875,37799.99615,26.69055981,23.99967324,25.34511652,0,558.316095,23.99967324,0.009632551,50.18962247,0,0,0,885.6771725,3188437.821,726.1347042,2614084.935,0,0,335349.027
w-singletint-clear,west,clear panel, 06/06  13:00:00,33.675,37799.99615,26.86930538,23.99968926,25.43449732,0,603.5962309,23.99968926,0.009553449,49.76460964,0,0,0,934.7207757,3364994.793,778.0806028,2801090.17,0,0,335349.027
w-singletint-clear,west,clear panel, 06/06  14:00:00,34.2125,37799.99615,27.70871423,23.99952047,25.85411735,0,830.4561089,23.99952047,0.009382688,48.85776427,0,0,0,1194.076188,4298674.277,1009.309527,3633514.298,0,0,335349.027
w-singletint-clear,west,clear panel, 06/06  15:00:00,35.15,37799.99615,29.06409778,24.43432609,26.74921194,0,1109.988166,24.43432609,0.009125324,46.27786112,0.25,0,0,1441.153075,5188151.072,1276.091822,4593930.558,0,0,335349.027
w-singletint-clear,west,clear panel, 06/06  16:00:00,35.6,37799.99615,30.47561203,25.70609292,28.09085247,0,1182.870879,25.70609292,0.009402145,44.12439311,1,0,1,1459.665558,5254796.009,1336.619588,4811830.518,0,0,335349.027
w-singletint-clear,west,clear panel, 06/06  17:00:00,34.85,37799.99615,31.35577129,26.54418633,28.94997881,0,1217.369923,26.54418633,0.009787624,43.69906366,1,0,1,1500.869909,5403131.671,1367.602827,4923370.179,0,0,335349.027
w-singletint-clear,west,clear panel, 06/06  18:00:00,34.0875,37799.99615,31.20802755,26.48540238,28.84671497,0,1200.611703,26.48540238,0.009891321,44.32813285,1,0,1,1521.522224,5477480.005,1367.363123,4922507.243,0,0,335349.027
w-singletint-clear,west,clear panel, 06/06  19:00:00,33.2125,90449.9908,30.04884493,25.47772076,27.76328285,0,1141.732753,25.47772076,0.009699742,46.1236383,1,0,0.75,1516.9937,5461177.32,1321.666207,4757998.344,0,0,335349.027
w-singletint-clear,west,clear panel, 06/06  20:00:00,32.1125,120149.9878,28.37061054,24.18885353,26.27973204,0,1026.00532,24.18885353,0.009264238,47.61752008,0,0,0,1409.247029,5073289.305,1199.360277,4317696.996,0,0,335349.027
w-singletint-clear,west,clear panel, 06/06  21:00:00,31.0125,134999.9863,27.4893096,23.99936146,25.74433553,0,833.3385181,23.99936146,0.009138833,47.54003519,0,0,0,1164.096436,4190747.171,985.3148926,3547133.613,0,0,335349.027
w-singletint-clear,west,clear panel, 06/06  22:00:00,29.5375,120149.9878,27.04660042,23.99920615,25.52290329,0,720.406153,23.99920615,0.009346864,48.63770558,0,0,0,1054.824353,3797367.67,860.1639338,3096590.162,0,0,335349.027
w-singletint-clear,west,clear panel, 06/06  23:00:00,28.2125,90449.9908,26.6627652,23.99926151,25.33101335,0,589.9653093,23.99926151,0.009714639,50.54105369,0,0,0,923.5539739,3324794.306,718.6121321,2587003.675,0,0,335349.027
w-singletint-clear,west,clear panel, 06/06  24:00:00,27.1125,44549.99547,26.33214689,23.99932134,25.16573412,0,491.6050599,23.99932134,0.009992142,51.96181535,0,0,0,810.808372,2918910.139,610.913074,2199287.066,0,0,335349.027
w-singletint-clear,west,clear panel, 06/07  01:00:00,26.325,29699.99698,26.07059755,23.99938732,25.03499243,0,429.0915216,23.99938732,0.010189144,52.96956418,0,0,0,735.4703026,2647693.089,541.7509841,1950303.543,0,0,335349.027
w-singletint-clear,west,clear panel, 06/07  02:00:00,25.4125,22949.99767,25.83965345,23.99945218,24.91955282,0,376.6964807,23.99945218,0.010429157,54.19648175,0,0,0,673.5824832,2424896.939,481.6983025,1734113.889,0,0,335349.027
w-singletint-clear,west,clear panel, 06/07  03:00:00,25,14849.99849,25.66053013,23.99950574,24.83001793,0,336.9307915,23.99950574,0.010675032,55.48790093,0,0,0,628.7341998,2263443.119,438.4335477,1578360.772,0,0,335349.027
w-singletint-clear,west,clear panel, 06/07  04:00:00,25,14849.99849,25.52694382,23.99952894,24.76323638,0,308.64975,23.99952894,0.010850333,56.36885965,0,0,0,597.6429925,2151514.773,410.1714251,1476617.13,0,0,335349.027
w-singletint-clear,west,clear panel, 06/07  05:00:00,25.375,14849.99849,25.42736812,23.99956134,24.71346473,0,288.2177747,23.99956134,0.01108216,57.53014997,0,0,0,583.5190125,2100668.445,392.9184261,1414506.334,0,0,335349.027
w-singletint-clear,west,clear panel, 06/07  06:00:00,25.6,29699.99698,25.37081264,23.99957344,24.68519304,0,276.9045651,23.99957344,0.011248926,58.41771385,0,0,0,578.1828509,2081458.263,383.4953137,1380583.129,0,0,335349.027
w-singletint-clear,west,clear panel, 06/07  07:00:00,26.2875,59399.99396,25.53260102,23.99951899,24.76606001,0,342.5186465,23.99951899,0.011125805,57.81172498,0,0,0,680.393085,2449415.106,454.8217878,1637358.436,0,0,335349.027
w-singletint-clear,west,clear panel, 06/07  08:00:00,27.3875,75599.99231,25.82049705,23.9994987,24.90999788,0,419.9157732,23.9994987,0.010681871,55.54386104,0,0,0,774.2763049,2787394.697,541.4299109,1949147.679,0,0,335349.027
w-singletint-clear,west,clear panel, 06/07  09:00:00,28.4875,59399.99396,25.9644515,23.99960278,24.98202714,0,406.8967053,23.99960278,0.010376574,53.98223701,0,0,0,735.5477928,2647972.054,537.791591,1936049.728,0,0,335349.027
w-singletint-clear,west,clear panel, 06/07  10:00:00,30.275,59399.99396,26.14513233,23.9996707,25.07240152,0,440.043715,23.9996707,0.010198961,53.07292457,0,0,0,777.3565221,2798483.48,586.0401281,2109744.461,0,0,335349.027
w-singletint-clear,west,clear panel, 06/07  11:00:00,31.7875,37799.99615,26.27040632,23.99972538,25.13506585,0,454.1184838,23.99972538,0.010081208,52.43642153,0,0,0,790.7225464,2846601.167,612.8793321,2206365.595,0,0,335349.027
w-singletint-clear,west,clear panel, 06/07  12:00:00,33.2625,37799.99615,26.42676183,23.99971537,25.2132386,0,493.4700171,23.99971537,0.009997255,51.98678115,0,0,0,838.6102934,3018997.056,664.6517088,2392746.152,0,0,335349.027
w-singletint-clear,west,clear panel, 06/07  13:00:00,34.5875,37799.99615,26.61452779,23.99969753,25.30711266,0,541.4689233,23.99969753,0.009896806,51.47265835,0,0,0,891.1438885,3208117.998,723.6758954,2605233.223,0,0,335349.027
w-singletint-clear,west,clear panel, 06/07  14:00:00,35.375,37799.99615,27.4225597,23.99953294,25.71104632,0,756.8305366,23.99953294,0.009631365,50.08181124,0,0,0,1130.464834,4069673.402,945.4532059,3403631.541,0,0,335349.027
w-singletint-clear,west,clear panel, 06/07  15:00:00,35.6,37799.99615,28.90463552,24.42061707,26.6626263,0,1079.169061,24.42061707,0.009300224,47.14713578,0.25,0,0,1433.630368,5161069.326,1248.936382,4496170.976,0,0,335349.027
w-singletint-clear,west,clear panel, 06/07  16:00:00,35.9125,37799.99615,30.95411562,26.21103933,28.58257747,0,1201.826215,26.21103933,0.009595081,43.67607301,1,0,1,1470.203716,5292733.378,1347.220937,4849995.372,0,0,335349.027
w-singletint-clear,west,clear panel, 06/07  17:00:00,36.1,37799.99615,32.59263188,27.76425646,30.17844417,0,1260.927047,27.76425646,0.010271364,42.62742692,1,0,1,1517.712452,5463764.829,1403.334147,5052002.93,0,0,335349.027
w-singletint-clear,west,clear panel, 06/07  18:00:00,35.4125,37799.99615,32.90974937,28.10755306,30.50865122,0,1252.630571,28.10755306,0.010635267,43.21904571,1,0,1,1554.0781,5594681.162,1412.987658,5086755.569,0,0,335349.027
w-singletint-clear,west,clear panel, 06/07  19:00:00,33.9375,90449.9908,31.67040619,26.9951806,29.33279339,0,1185.678075,26.9951806,0.010438177,45.29187038,1,0,1,1559.860377,5615497.358,1359.153349,4892952.057,0,0,335349.027
w-singletint-clear,west,clear panel, 06/07  20:00:00,32.3,120149.9878,29.6701058,25.22917762,27.44964171,0,1112.941577,25.22917762,0.009846692,47.48552743,0.75,0,0.5,1538.076555,5537075.599,1293.785831,4657628.991,0,0,335349.027
w-singletint-clear,west,clear panel, 06/07  21:00:00,30.6375,134999.9863,28.26200111,24.09592472,26.17896291,0,1027.569229,24.09592472,0.009258002,47.85241645,0,0,0,1436.921253,5172916.511,1187.89463,4276420.67,0,0,335349.027
w-singletint-clear,west,clear panel, 06/07  22:00:00,28.9375,120149.9878,27.53600845,23.99937789,25.76769317,0,852.7685699,23.99937789,0.009172908,47.74510638,0,0,0,1202.182255,4327856.119,987.3429312,3554434.552,0,0,335349.027
w-singletint-clear,west,clear panel, 06/07  23:00:00,27.6125,90449.9908,27.03627884,23.99911536,25.5176971,0,685.3972533,23.99911536,0.009277292,48.33048426,0,0,0,998.6918716,3595290.738,808.7805365,2911609.931,0,0,335349.027
w-singletint-clear,west,clear panel, 06/07  24:00:00,26.2,44549.99547,26.62655023,23.99925352,25.31290188,0,563.3664157,23.99925352,0.009501735,49.50052935,0,0,0,860.1578853,3096568.387,674.9335401,2429760.744,0,0,335349.027
w-singletint-clear,west,clear panel, 06/08  01:00:00,25.6,29699.99698,26.34238131,23.99934076,25.17086104,0,492.0493296,23.99934076,0.009792201,50.99001839,0,0,0,788.7013547,2839324.877,598.6024128,2154968.686,0,0,335349.027
w-singletint-clear,west,clear panel, 06/08  02:00:00,25.6,22949.99767,26.12543429,23.99939124,25.06241277,0,440.8008236,23.99939124,0.010103693,52.58593058,0,0,0,743.5968675,2676948.723,547.3838355,1970581.808,0,0,335349.027
w-singletint-clear,west,clear panel, 06/08  03:00:00,25.6,14849.99849,25.92796115,23.99943595,24.96369855,0,395.6790883,23.99943595,0.010344913,53.85507181,0,0,0,696.437003,2507173.211,502.2163974,1807979.031,0,0,335349.027
w-singletint-clear,west,clear panel, 06/08  04:00:00,25.6,14849.99849,25.74858736,23.9994699,24.87402863,0,356.3592642,23.9994699,0.010452323,54.39094439,0,0,0,646.0948734,2325941.544,462.8930203,1666414.873,0,0,335349.027
w-singletint-clear,west,clear panel, 06/08  05:00:00,25.225,14849.99849,25.58131335,23.99952172,24.79041753,0,320.5265952,23.99952172,0.010621349,55.23450686,0,0,0,602.0441737,2167359.025,423.9315317,1526153.514,0,0,335349.027
w-singletint-clear,west,clear panel, 06/08  06:00:00,25,29699.99698,25.46879317,23.99955823,24.7341757,0,296.6147073,23.99955823,0.010826952,56.28530259,0,0,0,577.4132392,2078687.661,398.1267456,1433256.284,0,0,335349.027
w-singletint-clear,west,clear panel, 06/08  07:00:00,25.6875,59399.99396,25.62522538,23.99950907,24.81236723,0,361.2745328,23.99950907,0.010794556,56.1555792,0,0,0,681.3706208,2452934.235,468.5236207,1686685.035,0,0,335349.027
w-singletint-clear,west,clear panel, 06/08  08:00:00,26.7875,75599.99231,25.81982935,23.99952855,24.90967895,0,418.9503247,23.99952855,0.01053955,54.83721693,0,0,0,758.9571116,2732245.602,535.4724584,1927700.85,0,0,335349.027
w-singletint-clear,west,clear panel, 06/08  09:00:00,28.2625,59399.99396,25.97401902,23.99962028,24.98681965,0,407.7613339,23.99962028,0.010366347,53.96412415,0,0,0,735.5512367,2647984.452,536.7813421,1932412.832,0,0,335349.027
w-singletint-clear,west,clear panel, 06/08  10:00:00,29.9625,59399.99396,26.18565316,23.99966062,25.09265689,0,448.1654676,23.99966062,0.010174985,53.00411493,0,0,0,786.4339597,2831162.255,591.5154087,2129455.471,0,0,335349.027
w-singletint-clear,west,clear panel, 06/08  11:00:00,31.975,37799.99615,26.37577109,23.99970633,25.18773871,0,479.1326536,23.99970633,0.010053515,52.38128825,0,0,0,824.8601829,2969496.658,639.5188788,2302267.964,0,0,335349.027
w-singletint-clear,west,clear panel, 06/08  12:00:00,33.8,37799.99615,26.57083276,23.99969403,25.28526339,0,529.6934184,23.99969403,0.010018624,52.20241786,0,0,0,893.8621693,3217903.809,705.5519701,2539987.092,0,0,335349.027
w-singletint-clear,west,clear panel, 06/08  13:00:00,35.15,37799.99615,26.78211131,23.9996697,25.3908905,0,584.2454724,23.9996697,0.009996228,52.05455527,0,0,0,962.7749536,3465989.833,771.4408136,2777186.929,0,0,335349.027
w-singletint-clear,west,clear panel, 06/08  14:00:00,35.6,37799.99615,27.63004142,23.99951038,25.8147759,0,813.4616961,23.99951038,0.00974943,50.77016681,0,0,0,1226.692538,4416093.138,1004.166019,3614997.667,0,0,335349.027
w-singletint-clear,west,clear panel, 06/08  15:00:00,36.2875,37799.99615,29.17610499,24.68337909,26.92974204,0,1081.525601,24.68337909,0.009468477,47.33501749,0.5,0,0.25,1445.893001,5205214.804,1251.093832,4503937.796,0,0,335349.027
w-singletint-clear,west,clear panel, 06/08  16:00:00,37.0125,37799.99615,30.95137897,26.28543089,28.61840493,0,1168.765859,26.28543089,0.009858356,44.71862847,1,0,1,1469.097912,5288752.485,1328.396628,4782227.861,0,0,335349.027
w-singletint-clear,west,clear panel, 06/08  17:00:00,36.8875,37799.99615,31.86105837,27.14786573,29.50446205,0,1200.325937,27.14786573,0.010299704,44.36306825,1,0,1,1500.667342,5402402.432,1362.580484,4905289.744,0,0,335349.027
w-singletint-clear,west,clear panel, 06/08  18:00:00,35.6375,37799.99615,31.64624503,27.01927252,29.33275878,0,1182.058095,27.01927252,0.010391247,45.09455783,1,0,1,1528.350419,5502061.51,1360.524343,4897887.636,0,0,335349.027
w-singletint-clear,west,clear panel, 06/08  19:00:00,34.3125,90449.9908,29.95135843,25.52839724,27.73987784,0,1101.666201,25.52839724,0.010017746,47.52671013,1,0,0.75,1518.432446,5466356.804,1294.287953,4659436.63,0,0,335349.027
w-singletint-clear,west,clear panel, 06/08  20:00:00,33.2125,120149.9878,28.43089591,24.24215026,26.33652308,0,1024.064215,24.24215026,0.009499901,48.7231305,0,0,0,1445.329671,5203186.814,1207.487148,4346953.732,0,0,335349.027
w-singletint-clear,west,clear panel, 06/08  21:00:00,31.7375,134999.9863,27.59867763,24.00008824,25.79938294,0,863.5384177,24.00008824,0.009386911,48.8902021,0,0,0,1246.162153,4486183.75,1022.09875,3679555.499,0,0,335349.027
w-singletint-clear,west,clear panel, 06/08  22:00:00,30.0375,120149.9878,27.14864281,23.99912548,25.57388415,0,747.5874169,23.99912548,0.009616094,50.11960747,0,0,0,1133.711374,4081360.947,891.7216791,3210198.045,0,0,335349.027
w-singletint-clear,west,clear panel, 06/08  23:00:00,28.7125,90449.9908,26.77618353,23.99917679,25.38768016,0,618.5757219,23.99917679,0.009941603,51.84202588,0,0,0,996.1910186,3586287.667,751.5352147,2705526.773,0,0,335349.027
w-singletint-clear,west,clear panel, 06/08  24:00:00,27.9875,44549.99547,26.46933791,23.99924533,25.23429162,0,524.9887023,23.99924533,0.010202045,53.23206187,0,0,0,888.5574737,3198806.905,651.7673605,2346362.498,0,0,335349.027
w-singletint-clear,west,clear panel, 06/09  01:00:00,27.8,29699.99698,26.22005536,23.99931708,25.10968622,0,464.6376306,23.99931708,0.010408791,54.27886608,0,0,0,818.8647876,2947913.235,589.8309445,2123391.4,0,0,335349.027
w-singletint-clear,west,clear panel, 06/09  02:00:00,27.425,22949.99767,26.02239794,23.99937845,25.01088819,0,418.4552449,23.99937845,0.010591464,55.15926063,0,0,0,762.6953166,2745703.14,540.45217,1945627.812,0,0,335349.027
w-singletint-clear,west,clear panel, 06/09  03:00:00,26.8875,14849.99849,25.84993917,23.99942348,24.92468132,0,379.3037557,23.99942348,0.010728404,55.83893424,0,0,0,711.4558745,2561241.148,496.7632247,1788347.609,0,0,335349.027
w-singletint-clear,west,clear panel, 06/09  04:00:00,26.325,14849.99849,25.67062371,23.99947793,24.83505082,0,340.1262721,23.99947793,0.010936832,56.90479965,0,0,0,664.2507199,2391302.592,452.8786535,1630363.152,0,0,335349.027
w-singletint-clear,west,clear panel, 06/09  05:00:00,26.475,14849.99849,25.53891128,23.9995203,24.76921579,0,312.097542,23.9995203,0.011194396,58.22108533,0,0,0,639.9080945,2303669.14,426.1331628,1534079.386,0,0,335349.027
w-singletint-clear,west,clear panel, 06/09  06:00:00,26.7,29699.99698,25.47079451,23.99953328,24.73516389,0,298.282521,23.99953328,0.011375833,59.18541168,0,0,0,632.4396086,2276782.591,414.2097377,1491155.056,0,0,335349.027
w-singletint-clear,west,clear panel, 06/09  07:00:00,26.7,59399.99396,25.57496444,23.99948946,24.78722695,0,352.1742078,23.99948946,0.011281632,58.72649301,0,0,0,714.7861608,2573230.179,468.0148003,1684853.281,0,0,335349.027
w-singletint-clear,west,clear panel, 06/09  08:00:00,27.7,75599.99231,25.79642674,23.99949512,24.89796093,0,414.9937727,23.99949512,0.010888812,56.75253289,0,0,0,790.882344,2847176.438,539.2109432,1941159.396,0,0,335349.027
w-singletint-clear,west,clear panel, 06/09  09:00:00,29.3625,59399.99396,26.00506918,23.99958131,25.00232524,0,416.3488973,23.99958131,0.010560479,55.0908359,0,0,0,772.1198423,2779631.432,554.6555911,1996760.128,0,0,335349.027
w-singletint-clear,west,clear panel, 06/09  10:00:00,30.375,59399.99396,26.35082054,23.99958324,25.17520189,0,489.7351511,23.99958324,0.01023231,53.40654746,0,0,0,854.8831611,3077579.38,636.5551158,2291598.417,0,0,335349.027
w-singletint-clear,west,clear panel, 06/09  11:00:00,30.9125,37799.99615,26.31497575,23.99970169,25.15733872,0,464.5299319,23.99970169,0.010065108,52.54743451,0,0,0,805.1020392,2898367.341,615.9454881,2217403.757,0,0,335349.027
w-singletint-clear,west,clear panel, 06/09  12:00:00,32.85,37799.99615,26.51998554,23.9996876,25.25983657,0,515.7230326,23.9996876,0.009975458,52.08682669,0,0,0,870.5230335,3133882.921,683.4882426,2460557.673,0,0,335349.027
w-singletint-clear,west,clear panel, 06/09  13:00:00,34.2125,37799.99615,26.6761236,23.99969139,25.33790749,0,556.3573738,23.99969139,0.009960546,51.97718551,0,0,0,925.0389366,3330140.172,735.6945696,2648500.45,0,0,335349.027
w-singletint-clear,west,clear panel, 06/09  14:00:00,34.4,37799.99615,27.50679292,23.99947208,25.7531325,0,777.2349474,23.99947208,0.009753558,50.86272609,0,0,0,1186.7779,4272400.44,957.8452257,3448242.812,0,0,335349.027
w-singletint-clear,west,clear panel, 06/09  15:00:00,35.15,37799.99615,28.93768431,24.4366665,26.68717541,0,1080.681635,24.4366665,0.009337706,47.46128388,0.25,0,0,1457.109677,5245594.838,1246.964382,4489071.777,0,0,335349.027
w-singletint-clear,west,clear panel, 06/09  16:00:00,35.9125,37799.99615,30.29822439,25.61138801,27.9548062,0,1163.668292,25.61138801,0.009459929,44.78668156,1,0,1,1459.108221,5252789.594,1319.665157,4750794.564,0,0,335349.027
w-singletint-clear,west,clear panel, 06/09  17:00:00,36.1,37799.99615,32.33453149,27.46964118,29.90208634,0,1261.383857,27.46964118,0.010012838,42.42127465,1,0,1,1502.484759,5408945.133,1397.972049,5032699.376,0,0,335349.027
w-singletint-clear,west,clear panel, 06/09  18:00:00,35.4125,37799.99615,33.43128514,28.53667011,30.98397763,0,1293.347563,28.53667011,0.010585366,42.11241671,1,0,1,1556.609386,5603793.789,1439.2689,5181368.042,0,0,335349.027
w-singletint-clear,west,clear panel, 06/09  19:00:00,33.625,90449.9908,32.62743067,27.8292934,30.22836203,0,1230.116795,27.8292934,0.010628604,44.06718921,1,0,1,1588.488102,5718557.169,1394.911619,5021681.827,0,0,335349.027
w-singletint-clear,west,clear panel, 06/09  20:00:00,31.7375,120149.9878,30.29943979,25.89203527,28.09573753,0,1122.566535,25.89203527,0.01025079,47.7085121,1,0,1,1581.175117,5692230.423,1296.098111,4665953.2,0,0,335349.027
w-singletint-clear,west,clear panel, 06/09  21:00:00,30.4125,134999.9863,28.72374461,24.39288209,26.55831335,0,1078.372166,24.39288209,0.009471711,48.31783973,0,0,0,1537.17398,5533826.327,1243.94924,4478217.263,0,0,335349.027
w-singletint-clear,west,clear panel, 06/09  22:00:00,29.3125,120149.9878,27.84452819,24.00367473,25.92410146,0,937.9954885,24.00367473,0.009225147,48.21479947,0,0,0,1335.412348,4807484.454,1077.099331,3877557.59,0,0,335349.027
w-singletint-clear,west,clear panel, 06/09  23:00:00,28.2125,90449.9908,27.28259351,23.99904228,25.64081789,0,750.6200593,23.99904228,0.009426466,49.3590646,0,0,0,1116.82249,4020560.962,879.2440348,3165278.525,0,0,335349.027
w-singletint-clear,west,clear panel, 06/09  24:00:00,23.9875,44549.99547,26.72844646,23.99915388,25.36380017,0,590.2243696,23.99915388,0.009544966,50.02648306,0,0,0,899.2216441,3237197.919,683.0330908,2458919.127,0,0,335349.027
w-singletint-clear,west,clear panel, 06/10  01:00:00,22.3875,35099.99643,26.31799786,23.9992762,25.15863703,0,488.8608337,23.9992762,0.009483803,49.64739949,0,0,0,745.9950513,2685582.185,568.2764887,2045795.359,0,0,335349.027
w-singletint-clear,west,clear panel, 06/10  02:00:00,22.8,35099.99643,26.08909789,23.99940642,25.04425215,0,432.3797222,23.99940642,0.009657497,50.37563615,0,0,0,681.0787571,2451883.525,515.3218206,1855158.554,0,0,335349.027
w-singletint-clear,west,clear panel, 06/10  03:00:00,23.4875,14849.99849,25.88761854,23.9994652,24.94354187,0,386.2279156,23.9994652,0.00992953,51.7265235,0,0,0,640.3572301,2305286.028,474.9951346,1709982.484,0,0,335349.027
w-singletint-clear,west,clear panel, 06/10  04:00:00,24.5875,14849.99849,25.74246383,23.99950652,24.87098517,0,354.2680953,23.99950652,0.010262759,53.45439799,0,0,0,624.3523426,2247668.433,452.3048488,1628297.456,0,0,335349.027
w-singletint-clear,west,clear panel, 06/10  05:00:00,25.375,14849.99849,25.63015741,23.99951961,24.81483851,0,330.4042337,23.99951961,0.010551503,54.96825663,0,0,0,615.1794231,2214645.923,435.1078767,1566388.356,0,0,335349.027
w-singletint-clear,west,clear panel, 06/10  06:00:00,24.85,14849.99849,25.52310096,23.99954823,24.7613246,0,307.3321564,23.99954823,0.010828273,56.40673351,0,0,0,594.3131553,2139527.359,407.5834952,1467300.583,0,0,335349.027
w-singletint-clear,west,clear panel, 06/10  07:00:00,25.8375,55349.99437,25.64951056,23.99955315,24.82453185,0,333.4574188,23.99955315,0.010888185,56.74947986,0,0,0,648.5883337,2334918.001,442.0307255,1591310.612,0,0,335349.027
w-singletint-clear,west,clear panel, 06/10  08:00:00,27.3875,55349.99437,25.98930311,23.99948807,24.99439559,0,432.4942628,23.99948807,0.010643768,55.51825456,0,0,0,792.7365722,2853851.66,554.0465333,1994567.52,0,0,335349.027
w-singletint-clear,west,clear panel, 06/10  09:00:00,28.4875,75599.99231,26.20918161,23.99941095,25.10429628,0,515.6190366,23.99941095,0.010219398,53.34076001,0,0,0,879.8788383,3167563.818,646.3792889,2326965.44,0,0,335349.027
w-singletint-clear,west,clear panel, 06/10  10:00:00,29.2125,75599.99231,26.37799451,23.99951122,25.18875287,0,519.2503746,23.99951122,0.009855397,51.50268905,0,0,0,852.3100783,3068316.282,656.0911405,2361928.106,0,0,335349.027
w-singletint-clear,west,clear panel, 06/10  11:00:00,31.15,55349.99437,26.49783021,23.99962602,25.24872811,0,516.6604179,23.99962602,0.009654604,50.5204787,0,0,0,835.3763326,3007354.798,669.9122071,2411683.945,0,0,335349.027
w-singletint-clear,west,clear panel, 06/10  12:00:00,32.575,44549.99547,26.67076307,23.9996388,25.33520094,0,561.2255807,23.9996388,0.00962701,50.36551445,0,0,0,892.3963119,3212626.723,726.4964829,2615387.338,0,0,335349.027
w-singletint-clear,west,clear panel, 06/10  13:00:00,33.4875,44549.99547,26.80674579,23.99961879,25.40318229,0,595.9890371,23.99961879,0.009554971,49.94373558,0,0,0,926.0556846,3333800.465,768.7815735,2767613.665,0,0,335349.027
w-singletint-clear,west,clear panel, 06/10  14:00:00,34.2125,44549.99547,27.56009537,23.99945019,25.77977278,0,798.9088799,23.99945019,0.009300916,48.58651037,0,0,0,1140.736245,4106650.483,977.4924444,3518972.8,0,0,335349.027
w-singletint-clear,west,clear panel, 06/10  15:00:00,35.4625,44549.99547,28.98062249,24.39252015,26.68657132,0,1111.705616,24.39252015,0.009001901,45.9446091,0.25,0,0,1418.650118,5107140.426,1281.679796,4614047.265,0,0,335349.027
w-singletint-clear,west,clear panel, 06/10  16:00:00,35.0375,44549.99547,30.50045702,25.70512824,28.10279263,0,1201.520076,25.70512824,0.009235763,43.53684623,1,0,1,1462.142346,5263712.447,1352.656744,4869564.277,0,0,335349.027
w-singletint-clear,west,clear panel, 06/10  17:00:00,34.4,44549.99547,31.94955502,27.03353528,29.49154515,0,1264.538283,27.03353528,0.009690307,42.18713404,1,0,1,1512.325204,5444370.735,1396.452073,5027227.462,0,0,335349.027
w-singletint-clear,west,clear panel, 06/10  18:00:00,33.7125,44549.99547,32.74295129,27.80986663,30.27640896,0,1288.513722,27.80986663,0.010114571,42.05307627,1,0,1,1554.730208,5597028.751,1425.309578,5131114.48,0,0,335349.027
w-singletint-clear,west,clear panel, 06/10  19:00:00,31.925,114749.9883,31.74963564,26.96991489,29.35977526,0,1218.003603,26.96991489,0.010143057,44.32837386,1,0,1,1583.626592,5701055.732,1377.867072,4960321.458,0,0,335349.027
w-singletint-clear,west,clear panel, 06/10  20:00:00,29.725,134999.9863,29.56547015,25.1189446,27.34220738,0,1138.518417,25.1189446,0.009669395,47.25217228,0.5,0,0.5,1574.13679,5666892.444,1299.005997,4676421.591,0,0,335349.027
w-singletint-clear,west,clear panel, 06/10  21:00:00,26.8375,134999.9863,28.03270377,24.02306048,26.02788212,0,993.4132045,24.02306048,0.008947403,46.77587726,0,0,0,1366.204268,4918335.366,1116.987663,4021155.588,0,0,335349.027
w-singletint-clear,west,clear panel, 06/10  22:00:00,25.225,134999.9863,27.31913018,23.99910926,25.65911972,0,787.8445908,23.99910926,0.008800847,46.11672637,0,0,0,1081.548829,3893575.785,891.0412043,3207748.336,0,0,335349.027
w-singletint-clear,west,clear panel, 06/10  23:00:00,25,114749.9883,26.85792494,23.99933327,25.42862911,0,628.3675317,23.99933327,0.00893747,46.83962245,0,0,0,893.6204022,3217033.448,729.8272635,2627378.149,0,0,335349.027
w-singletint-clear,west,clear panel, 06/10  24:00:00,24.625,55349.99437,26.4855817,23.99946613,25.24252391,0,517.6152229,23.99946613,0.009238387,48.39317971,0,0,0,776.9759,2797113.24,615.9719718,2217499.098,0,0,335349.027
w-singletint-clear,west,clear panel, 06/11  01:00:00,24.4,35099.99643,26.20091949,23.99945043,25.10018496,0,459.177153,23.99945043,0.009601506,50.26640137,0,0,0,725.6627783,2612386.002,555.6388373,2000299.814,0,0,335349.027
w-singletint-clear,west,clear panel, 06/11  02:00:00,24.4,35099.99643,25.97380875,23.99944794,24.98662834,0,406.8277327,23.99944794,0.009945894,52.04103956,0,0,0,678.925307,2444131.105,503.2736198,1811785.031,0,0,335349.027
w-singletint-clear,west,clear panel, 06/11  03:00:00,24.4,14849.99849,25.7981364,23.999482,24.8988092,0,366.5114725,23.999482,0.01020959,53.3645257,0,0,0,639.374347,2301747.649,462.9500884,1666620.318,0,0,335349.027
w-singletint-clear,west,clear panel, 06/11  04:00:00,24.0875,14849.99849,25.64047922,23.99951534,24.81999728,0,332.3199662,23.99951534,0.010428247,54.46785885,0,0,0,601.4605413,2165257.949,426.1261213,1534054.037,0,0,335349.027
w-singletint-clear,west,clear panel, 06/11  05:00:00,23.525,14849.99849,25.46898087,23.99955914,24.73427,0,296.7152865,23.99955914,0.0106026,55.36313688,0,0,0,554.2068478,1995144.652,385.7765291,1388795.505,0,0,335349.027
w-singletint-clear,west,clear panel, 06/11  06:00:00,23.675,14849.99849,25.36706814,23.99958526,24.6833267,0,274.9323559,23.99958526,0.010742901,56.11882015,0,0,0,531.2616398,1912541.903,365.2702377,1314972.856,0,0,335349.027
w-singletint-clear,west,clear panel, 06/11  07:00:00,24.2125,55349.99437,25.43330924,23.99961651,24.71646287,0,287.718198,23.99961651,0.010838338,56.63018361,0,0,0,562.8934088,2026416.272,382.5769852,1377277.147,0,0,335349.027
w-singletint-clear,west,clear panel, 06/11  08:00:00,25.15,55349.99437,25.6867225,23.99960671,24.8431646,0,361.8512898,23.99960671,0.010708777,56.00000478,0,0,0,678.0556493,2441000.337,464.5634428,1672428.394,0,0,335349.027
w-singletint-clear,west,clear panel, 06/11  09:00:00,26.6,75599.99231,26.23070158,23.99939389,25.11504773,0,517.6585653,23.99939389,0.010276468,53.79713341,0,0,0,885.5299786,3187907.923,632.4662864,2276878.631,0,0,335349.027
w-singletint-clear,west,clear panel, 06/11  10:00:00,28.575,75599.99231,26.43047275,23.99948972,25.21498124,0,531.9403914,23.99948972,0.009917347,51.9464775,0,0,0,879.0203859,3164473.389,663.510559,2388638.013,0,0,335349.027
w-singletint-clear,west,clear panel, 06/11  11:00:00,30.4625,55349.99437,26.73352376,23.99955363,25.36653869,0,574.8220291,23.99955363,0.009707264,50.83070697,0,0,0,918.4768109,3306516.519,722.2979743,2600272.707,0,0,335349.027
w-singletint-clear,west,clear panel, 06/11  12:00:00,32.1625,44549.99547,26.98146979,23.99952781,25.4904988,0,642.1746511,23.99952781,0.009525016,49.8403297,0,0,0,985.4486945,3547615.3,803.8875544,2893995.196,0,0,335349.027
w-singletint-clear,west,clear panel, 06/11  13:00:00,32.8,44549.99547,26.8634419,23.99961557,25.43152874,0,611.2853825,23.99961557,0.009476919,49.54183312,0,0,0,939.4244093,3381927.874,778.4430145,2802394.852,0,0,335349.027
w-singletint-clear,west,clear panel, 06/11  14:00:00,34.175,44549.99547,27.46228814,23.99951425,25.73090119,0,768.1320978,23.99951425,0.009431279,49.2883383,0,0,0,1127.072688,4057461.676,946.7657093,3408356.553,0,0,335349.027
w-singletint-clear,west,clear panel, 06/11  15:00:00,35,44549.99547,28.92773039,24.394331,26.6610307,0,1093.265889,24.394331,0.009170675,46.80738311,0,0,0,1438.46161,5178461.796,1255.708924,4520552.126,0,0,335349.027
w-singletint-clear,west,clear panel, 06/11  16:00:00,35,44549.99547,29.88805529,25.15240376,27.52022953,0,1163.506015,25.15240376,0.009171303,44.71306856,1,0,0.5,1454.052245,5234588.082,1322.530332,4761109.195,0,0,335349.027
w-singletint-clear,west,clear panel, 06/11  17:00:00,33.25,44549.99547,31.16855177,26.25532775,28.71193976,0,1237.955698,26.25532775,0.009388122,42.85361142,1,0,1,1508.992229,5432372.024,1373.908775,4946071.589,0,0,335349.027
w-singletint-clear,west,clear panel, 06/11  18:00:00,31.5125,44549.99547,31.49603474,26.60746865,29.05175169,0,1249.735085,26.60746865,0.009625905,43.02134008,1,0,1,1556.868371,5604726.136,1384.407328,4983866.38,0,0,335349.027
w-singletint-clear,west,clear panel, 06/11  19:00:00,30.4125,114749.9883,30.66051352,25.91046111,28.28548732,0,1199.909473,25.91046111,0.009584668,44.64248379,1,0,1,1568.594061,5646938.619,1351.418567,4865106.842,0,0,335349.027
w-singletint-clear,west,clear panel, 06/11  20:00:00,29.625,134999.9863,28.67592306,24.36088566,26.51840436,0,1082.617263,24.36088566,0.009225634,47.17874445,0.25,0,0,1490.150675,5364542.428,1240.052272,4464188.178,0,0,335349.027
w-singletint-clear,west,clear panel, 06/11  21:00:00,27.3375,134999.9863,27.52651209,23.99915113,25.76283161,0,856.4582578,23.99915113,0.008916928,46.66875602,0,0,0,1172.203704,4219933.333,977.2429571,3518074.645,0,0,335349.027
w-singletint-clear,west,clear panel, 06/11  22:00:00,26.1,134999.9863,27.00806063,23.99912023,25.50359043,0,703.818633,23.99912023,0.008675681,45.4697966,0,0,0,955.8927075,3441213.747,814.2660813,2931357.893,0,0,335349.027
w-singletint-clear,west,clear panel, 06/11  23:00:00,25.4125,114749.9883,26.60946901,23.99941838,25.30444369,0,565.461241,23.99941838,0.008715576,45.66358836,0,0,0,790.3430445,2845234.96,670.3244467,2413168.008,0,0,335349.027
w-singletint-clear,west,clear panel, 06/11  24:00:00,25,55349.99437,26.28567896,23.99953116,25.14260506,0,468.6917931,23.99953116,0.008908418,46.67132349,0,0,0,686.1065238,2469983.486,570.1572039,2052565.934,0,0,335349.027
w-singletint-clear,west,clear panel, 06/12  01:00:00,24.625,29699.99698,26.03810815,23.99951506,25.01881161,0,420.7889293,23.99951506,0.009172455,48.02216935,0,0,0,640.6251715,2306250.617,519.1081702,1868789.413,0,0,335349.027
w-singletint-clear,west,clear panel, 06/12  02:00:00,24.0875,22949.99767,25.81684635,23.99951347,24.90817991,0,370.9371274,23.99951347,0.009411476,49.2050211,0,0,0,588.0997806,2117159.21,464.7405736,1673066.065,0,0,335349.027
w-singletint-clear,west,clear panel, 06/12  03:00:00,24.5875,14849.99849,25.64790863,23.9995457,24.82372717,0,334.1353088,23.9995457,0.009678909,50.56248131,0,0,0,559.3265799,2013575.688,432.1758446,1555833.041,0,0,335349.027
w-singletint-clear,west,clear panel, 06/12  04:00:00,25,14849.99849,25.50765795,23.99959141,24.75362468,0,305.0155712,23.99959141,0.009869702,51.54354472,0,0,0,531.0832369,1911899.653,406.4346526,1463164.749,0,0,335349.027
w-singletint-clear,west,clear panel, 06/12  05:00:00,25,14849.99849,25.38083396,23.9995768,24.69020538,0,279.1084653,23.9995768,0.009991588,52.16988971,0,0,0,505.7568046,1820724.497,380.6484732,1370334.504,0,0,335349.027
w-singletint-clear,west,clear panel, 06/12  06:00:00,24.625,29699.99698,25.28512286,23.99963071,24.64237679,0,259.8810018,23.99963071,0.010592942,55.29232317,0,0,0,508.5347847,1830725.225,358.3021378,1289887.696,0,0,335349.027
w-singletint-clear,west,clear panel, 06/12  07:00:00,24.775,59399.99396,25.3875809,23.99959788,24.69358939,0,311.7216927,23.99959788,0.010832914,56.58089914,0,0,0,604.3584418,2175690.39,411.3291533,1480784.952,0,0,335349.027
w-singletint-clear,west,clear panel, 06/12  08:00:00,25.6875,75599.99231,25.6466677,23.99958624,24.82312697,0,380.0136107,23.99958624,0.010633263,55.57668595,0,0,0,703.6706535,2533214.353,487.2328783,1754038.362,0,0,335349.027
w-singletint-clear,west,clear panel, 06/12  09:00:00,27.475,59399.99396,25.92181904,23.99962775,24.9607234,0,395.0926867,23.99962775,0.010374578,54.24673988,0,0,0,716.6881214,2580077.237,517.4395,1862782.2,0,0,335349.027
w-singletint-clear,west,clear panel, 06/12  10:00:00,29.3625,59399.99396,26.32842018,23.9996057,25.16401294,0,483.1600806,23.9996057,0.010043216,52.54162051,0,0,0,823.3396019,2964022.567,621.3089225,2236712.121,0,0,335349.027
w-singletint-clear,west,clear panel, 06/12  11:00:00,30.6875,37799.99615,26.38769089,23.99969003,25.19369046,0,482.0027623,23.99969003,0.009738368,50.93901064,0,0,0,796.3281426,2866781.313,631.287329,2272634.385,0,0,335349.027
w-singletint-clear,west,clear panel, 06/12  12:00:00,32.1625,37799.99615,26.61512312,23.99969077,25.30740695,0,538.7720432,23.99969077,0.00954468,49.89054367,0,0,0,853.3067811,3071904.412,700.4379036,2521576.453,0,0,335349.027
w-singletint-clear,west,clear panel, 06/12  13:00:00,32.8,37799.99615,26.76355321,23.99970356,25.38162839,0,576.932182,23.99970356,0.009441721,49.34154518,0,0,0,891.4990755,3209396.672,743.9732073,2678303.546,0,0,335349.027
w-singletint-clear,west,clear panel, 06/12  14:00:00,33.4875,37799.99615,27.43679365,23.99958388,25.71818876,0,754.5871039,23.99958388,0.009272585,48.47094358,0,0,0,1089.530756,3922310.723,927.2484763,3338094.515,0,0,335349.027
w-singletint-clear,west,clear panel, 06/12  15:00:00,32.15,37799.99615,28.28770428,24.01048083,26.14909255,0,996.1626723,24.01048083,0.008969783,46.88037255,0,0,0,1350.883526,4863180.693,1156.285588,4162628.117,0,0,335349.027
w-singletint-clear,west,clear panel, 06/12  16:00:00,31.475,37799.99615,29.74388742,24.90537296,27.32463019,0,1197.314432,24.90537296,0.008840336,43.8090058,0.75,0,0.5,1492.721353,5373796.873,1325.502961,4771810.661,0,0,335349.027
w-singletint-clear,west,clear panel, 06/12  17:00:00,31.7,37799.99615,30.14631692,25.28919497,27.71775594,0,1215.093728,25.28919497,0.009000721,43.57867336,1,0,1,1502.725116,5409810.416,1357.074887,4885469.595,0,0,335349.027
w-singletint-clear,west,clear panel, 06/12  18:00:00,29.95,37799.99615,30.52194966,25.62335697,28.07265331,0,1257.072925,25.62335697,0.008969915,42.57869668,1,0,1,1534.673575,5524824.87,1384.483537,4984140.732,0,0,335349.027
w-singletint-clear,west,clear panel, 06/12  19:00:00,28.2125,90449.9908,29.31552562,24.6080106,26.96176811,0,1178.994247,24.6080106,0.00868592,43.78872575,0.25,0,0.25,1498.451517,5394425.462,1327.393399,4778616.235,0,0,335349.027
w-singletint-clear,west,clear panel, 06/12  20:00:00,27.425,120149.9878,27.71778831,24.01502254,25.86640543,0,887.9965716,24.01502254,0.008452418,44.15533315,0,0,0,1147.338799,4130419.676,1014.166483,3650999.34,0,0,335349.027
w-singletint-clear,west,clear panel, 06/12  21:00:00,26.5125,134999.9863,26.96166098,23.99940881,25.48053489,0,690.8048013,23.99940881,0.008532748,44.63945911,0,0,0,922.918572,3322506.859,804.8561431,2897482.115,0,0,335349.027
w-singletint-clear,west,clear panel, 06/12  22:00:00,25.7875,120149.9878,26.58233788,23.9993745,25.29085619,0,601.1163867,23.9993745,0.008712456,45.61301246,0,0,0,832.8581365,2998289.291,709.1399662,2552903.878,0,0,335349.027
w-singletint-clear,west,clear panel, 06/12  23:00:00,24.85,90449.9908,26.23730546,23.9994236,25.11836453,0,486.1395044,23.9994236,0.009011653,47.17472303,0,0,0,712.9684343,2566686.364,586.3484459,2110854.405,0,0,335349.027
w-singletint-clear,west,clear panel, 06/12  24:00:00,24.4,44549.99547,25.95124473,23.99948237,24.97536355,0,402.6315452,23.99948237,0.009349528,48.8859205,0,0,0,628.3093872,2261913.794,499.085701,1796708.524,0,0,335349.027
w-singletint-clear,west,clear panel, 06/13  01:00:00,24.0875,29699.99698,25.73270445,23.99952913,24.86611679,0,353.4737962,23.99952913,0.009694256,50.64147957,0,0,0,583.3102178,2099916.784,447.3068674,1610304.722,0,0,335349.027
w-singletint-clear,west,clear panel, 06/13  02:00:00,23.525,22949.99767,25.53611367,23.99956361,24.76783864,0,311.7629753,23.99956361,0.010029087,52.36273018,0,0,0,542.2348114,1952045.321,400.8686379,1443127.096,0,0,335349.027
w-singletint-clear,west,clear panel, 06/13  03:00:00,23.3,14849.99849,25.37002704,23.99959646,24.68481175,0,277.8130012,23.99959646,0.010342864,53.97410749,0,0,0,509.2915718,1833449.658,365.0195832,1314070.499,0,0,335349.027
w-singletint-clear,west,clear panel, 06/13  04:00:00,23.3,14849.99849,25.24424144,23.99962149,24.62193146,0,252.4572308,23.99962149,0.01058623,55.25792046,0,0,0,484.8324232,1745396.723,339.658153,1222769.351,0,0,335349.027
w-singletint-clear,west,clear panel, 06/13  05:00:00,23.3,14849.99849,25.1551357,23.99964411,24.57738991,0,234.2870282,23.99964411,0.010773906,56.24210973,0,0,0,466.9870824,1681153.497,321.4852991,1157347.077,0,0,335349.027
w-singletint-clear,west,clear panel, 06/13  06:00:00,23.675,29699.99698,25.11137505,23.99965569,24.55551537,0,225.5843791,23.99965569,0.010930562,57.08195143,0,0,0,465.088637,1674319.093,315.9382254,1137377.611,0,0,335349.027
w-singletint-clear,west,clear panel, 06/13  07:00:00,24.5875,59399.99396,25.25248158,23.99962036,24.62605097,0,284.8658834,23.99962036,0.010920354,57.05130442,0,0,0,565.6618281,2036382.581,382.8645006,1378312.202,0,0,335349.027
w-singletint-clear,west,clear panel, 06/13  08:00:00,25,75599.99231,25.51707032,23.99961915,24.75834473,0,352.14859,23.99961915,0.010728625,56.06661231,0,0,0,664.5772449,2392478.082,453.613801,1633009.684,0,0,335349.027
w-singletint-clear,west,clear panel, 06/13  09:00:00,25.375,59399.99396,25.69069633,23.99967272,24.84518452,0,343.125356,23.99967272,0.010637842,55.63522354,0,0,0,648.5663214,2334838.757,447.824749,1612169.096,0,0,335349.027
w-singletint-clear,west,clear panel, 06/13  10:00:00,26.975,59399.99396,25.9746775,23.99970693,24.98719222,0,395.8695006,23.99970693,0.010513998,55.0190384,0,0,0,730.8256224,2630972.241,514.0586141,1850611.011,0,0,335349.027
