Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-clear,west,clear panel, 06/13  11:00:00,29.55,37799.99615,26.27538764,23.99967989,25.13753377,0,453.6508147,23.99967989,0.010281897,53.79035342,0,0,0,807.5006197,2907002.231,593.5723045,2136860.296,0,0,335349.027
w-singletint-clear,west,clear panel, 06/13  12:00:00,30.9125,37799.99615,26.41733702,23.99966597,25.2085015,0,489.8580877,23.99966597,0.010013342,52.38766884,0,0,0,835.0581199,3006209.232,641.1188133,2308027.728,0,0,335349.027
w-singletint-clear,west,clear panel, 06/13  13:00:00,31.475,37799.99615,26.54805784,23.99967175,25.2738648,0,520.9999374,23.99967175,0.009759339,51.04705906,0,0,0,852.8716094,3070337.794,676.9832249,2437139.61,0,0,335349.027
w-singletint-clear,west,clear panel, 06/13  14:00:00,32.3875,37799.99615,27.27771014,23.99953444,25.63862229,0,710.2800256,23.99953444,0.009468533,49.53017149,0,0,0,1063.544455,3828760.037,873.7070276,3145345.299,0,0,335349.027
w-singletint-clear,west,clear panel, 06/13  15:00:00,30.675,37799.99615,27.21559065,23.9995419,25.60756627,0,700.8481776,23.9995419,0.009129976,47.81513139,0,0,0,1014.655424,3652759.528,849.9279063,3059740.463,0,0,335349.027
w-singletint-clear,west,clear panel, 06/13  16:00:00,27.3375,37799.99615,26.78132604,23.99967491,25.39050048,0,586.0321161,23.99967491,0.009179206,48.08712262,0,0,0,874.4652187,3148074.787,707.2666634,2546159.988,0,0,335349.027
w-singletint-clear,west,clear panel, 06/13  17:00:00,26.475,37799.99615,26.85130049,23.99954492,25.4254227,0,609.946629,23.99954492,0.009330656,48.86920037,0,0,0,917.0626088,3301425.392,723.8463109,2605846.719,0,0,335349.027
w-singletint-clear,west,clear panel, 06/13  18:00:00,27.3875,37799.99615,26.86222475,23.99940794,25.43081634,0,638.5667711,23.99940794,0.009310389,48.76502379,0,0,0,953.1998643,3431519.511,760.0766597,2736275.975,0,0,335349.027
w-singletint-clear,west,clear panel, 06/13  19:00:00,27.1125,90449.9908,27.04973765,23.99932741,25.52453253,0,689.2246753,23.99932741,0.009193131,48.12958507,0,0,0,1005.526144,3619894.117,808.3521342,2910067.683,0,0,335349.027
w-singletint-clear,west,clear panel, 06/13  20:00:00,26.325,120149.9878,26.28851249,23.99948696,25.14399972,0,511.2805861,23.99948696,0.009347727,48.87659982,0,0,0,782.4901964,2816964.707,623.966309,2246278.712,0,0,335349.027
w-singletint-clear,west,clear panel, 06/13  21:00:00,25.7875,134999.9863,25.92123236,23.99953255,24.96038245,0,435.6822011,23.99953255,0.00972351,50.79191659,0,0,0,710.7140379,2558570.536,543.8787326,1957963.437,0,0,335349.027
w-singletint-clear,west,clear panel, 06/13  22:00:00,25.225,120149.9878,25.72854514,23.99951455,24.86402985,0,401.4863687,23.99951455,0.010051511,52.51153226,0,0,0,683.8309054,2461791.259,504.8965173,1817627.462,0,0,335349.027
w-singletint-clear,west,clear panel, 06/13  23:00:00,25,90449.9908,25.55288136,23.99952885,24.77620511,0,332.0517814,23.99952885,0.010322498,53.95876787,0,0,0,601.1305671,2164070.042,433.5732164,1560863.579,0,0,335349.027
w-singletint-clear,west,clear panel, 06/13  24:00:00,25,44549.99547,25.40413542,23.999575,24.70185521,0,284.4168067,23.999575,0.010609061,55.45239644,0,0,0,548.7579375,1975528.575,385.9446863,1389400.871,0,0,335349.027
w-singletint-clear,west,clear panel, 06/14  01:00:00,24.625,29699.99698,25.25349012,23.99960861,24.62654937,0,254.0010236,23.99960861,0.0108905,56.8618514,0,0,0,515.7402876,1856665.036,352.3795501,1268566.38,0,0,335349.027
w-singletint-clear,west,clear panel, 06/14  02:00:00,24.0875,22949.99767,25.11738962,23.99963866,24.55851414,0,227.5684737,23.99963866,0.011222526,58.54245494,0,0,0,487.7864536,1756031.233,321.422459,1157120.853,0,0,335349.027
w-singletint-clear,west,clear panel, 06/14  03:00:00,24.2125,14849.99849,25.04472346,23.9996606,24.52219203,0,213.2721319,23.9996606,0.011528009,60.10697476,0,0,0,481.5841416,1733702.91,308.1728123,1109422.124,0,0,335349.027
w-singletint-clear,west,clear panel, 06/14  04:00:00,24.4,14849.99849,24.98611205,23.99966979,24.49289092,0,202.8075336,23.99966979,0.011723276,61.10624906,0,0,0,475.9610902,1713459.925,299.2845412,1077424.348,0,0,335349.027
w-singletint-clear,west,clear panel, 06/14  05:00:00,24.775,14849.99849,24.94155192,23.99967892,24.47061542,0,194.9683061,23.99967892,0.011885437,61.93561125,0,0,0,475.0551493,1710198.537,294.619239,1060629.26,0,0,335349.027
w-singletint-clear,west,clear panel, 06/14  06:00:00,25,29699.99698,24.92683945,23.99968434,24.46326189,0,192.813017,23.99968434,0.012021995,62.67346163,0.75,0,0,481.0230732,1731683.064,294.361493,1059701.375,0,0,335349.027
w-singletint-clear,west,clear panel, 06/14  07:00:00,25.375,59399.99396,25.11157243,23.99963928,24.55560586,0,258.7706747,23.99963928,0.011855301,61.84424431,0,0,0,589.3842694,2121783.37,363.4039165,1308254.099,0,0,335349.027
w-singletint-clear,west,clear panel, 06/14  08:00:00,26.2875,75599.99231,25.51047001,23.99955811,24.75501406,0,353.6611951,23.99955811,0.011284559,58.92007456,0,0,0,718.4853651,2586547.314,465.922932,1677322.555,0,0,335349.027
w-singletint-clear,west,clear panel, 06/14  09:00:00,27.0125,59399.99396,25.60118958,23.99966126,24.80042542,0,327.3335404,23.99966126,0.010915651,57.02699844,0,0,0,654.072549,2354661.176,445.8283227,1604981.962,0,0,335349.027
w-singletint-clear,west,clear panel, 06/14  10:00:00,27.575,59399.99396,25.79422004,23.9997148,24.89696742,0,357.9243577,23.9997148,0.010631025,55.56477607,0,0,0,684.3162716,2463538.578,481.1270993,1732057.558,0,0,335349.027
w-singletint-clear,west,clear panel, 06/14  11:00:00,24.3,37799.99615,25.81211318,23.99977274,24.90594296,0,340.5959695,23.99977274,0.010256046,53.67022606,0,0,0,609.3425327,2193633.118,436.1485029,1570134.611,0,0,335349.027
w-singletint-clear,west,clear panel, 06/14  12:00:00,21.8875,37799.99615,25.76383793,23.99978913,24.88181353,0,328.0233885,23.99978913,0.009852449,51.610902,0,0,0,549.8623675,1979504.523,403.3216629,1451957.987,0,0,335349.027
w-singletint-clear,west,clear panel, 06/14  13:00:00,23.075,37799.99615,25.95830207,23.99980607,24.97905407,0,368.3088653,23.99980607,0.009671197,50.64395277,0,0,0,603.3649498,2172113.819,453.6040164,1632974.459,0,0,335349.027
w-singletint-clear,west,clear panel, 06/14  14:00:00,26.3375,37799.99615,26.21583057,23.99975143,25.107791,0,434.3329315,23.99975143,0.009615735,50.3070598,0,0,0,708.6765389,2551235.54,547.1304935,1969669.777,0,0,335349.027
w-singletint-clear,west,clear panel, 06/14  15:00:00,26.7375,37799.99615,26.37281535,23.99975901,25.18628718,0,472.0032855,23.99975901,0.009660135,50.51657274,0,0,0,765.4886217,2755759.038,588.1846806,2117464.85,0,0,335349.027
w-singletint-clear,west,clear panel, 06/14  16:00:00,25.0375,37799.99615,26.0215853,23.9997603,25.0106728,0,395.5516756,23.9997603,0.009858931,51.5069844,0,0,0,667.2962592,2402266.533,497.4857406,1790948.666,0,0,335349.027
w-singletint-clear,west,clear panel, 06/14  17:00:00,24.775,37799.99615,25.84798323,23.99972589,24.92385456,0,363.4794724,23.99972589,0.010258917,53.5427098,0,0,0,646.1756416,2326232.31,463.1740557,1667426.601,0,0,335349.027
w-singletint-clear,west,clear panel, 06/14  18:00:00,25.375,37799.99615,25.75769285,23.99964753,24.87867019,0,369.53291,23.99964753,0.010449433,54.52092066,0,0,0,672.1740172,2419826.462,474.2494026,1707297.849,0,0,335349.027
w-singletint-clear,west,clear panel, 06/14  19:00:00,25.225,90449.9908,25.58557946,23.99966897,24.79262422,0,334.0412957,23.99966897,0.010583666,55.209508,0,0,0,626.8870629,2256793.427,437.4899887,1574963.959,0,0,335349.027
w-singletint-clear,west,clear panel, 06/14  20:00:00,23.625,120149.9878,25.34864576,23.99966371,24.67415473,0,294.6962229,23.99966371,0.010683191,55.75530552,0,0,0,558.4668159,2010480.537,384.6084266,1384590.336,0,0,335349.027
w-singletint-clear,west,clear panel, 06/14  21:00:00,22.8,134999.9863,25.20381628,23.99963729,24.60172679,0,283.7598003,23.99963729,0.010633828,55.52320061,0,0,0,531.6816262,1914053.854,366.7061881,1320142.277,0,0,335349.027
w-singletint-clear,west,clear panel, 06/14  22:00:00,22.8,120149.9878,25.12061266,23.9996166,24.56011463,0,278.2019945,23.9996166,0.010564637,55.1680301,0,0,0,518.2130592,1865567.013,361.1572431,1300166.075,0,0,335349.027
w-singletint-clear,west,clear panel, 06/14  23:00:00,22.8,90449.9908,25.00633994,23.99964457,24.50299226,0,225.566058,23.99964457,0.010660854,55.66188119,0,0,0,444.2488241,1599295.767,308.5704077,1110853.468,0,0,335349.027
w-singletint-clear,west,clear panel, 06/14  24:00:00,22.8,44549.99547,24.90169875,23.9996901,24.45069443,0,189.3550113,23.9996901,0.010927576,57.03026407,0,0,0,401.1920834,1444291.5,272.3708445,980535.0403,0,0,335349.027
w-singletint-clear,west,clear panel, 06/15  01:00:00,22.8,29699.99698,24.82354969,23.99970193,24.41162581,0,175.0251589,23.99970193,0.011226065,58.56036599,0,0,0,391.7179079,1410184.468,258.0372597,928934.1351,0,0,335349.027
w-singletint-clear,west,clear panel, 06/15  02:00:00,23.4875,22949.99767,24.78719689,23.99970961,24.39345325,0,167.8802656,23.99970961,0.011616188,60.51951748,0,0,0,403.8287121,1453783.363,256.6858763,924069.1546,0,0,335349.027
w-singletint-clear,west,clear panel, 06/15  03:00:00,24.2125,14849.99849,24.77081765,23.99971423,24.38526594,0,165.1377936,23.99971423,0.01199139,62.41374707,0.5,0,0,423.3785263,1524162.695,260.0613542,936220.8753,0,0,335349.027
w-singletint-clear,west,clear panel, 06/15  04:00:00,24.4,14849.99849,24.74361818,23.99972827,24.37167323,0,160.9187442,23.99972827,0.012237077,63.66784797,1,0,0,428.8037907,1543693.647,257.4087119,926671.3628,0,0,335349.027
w-singletint-clear,west,clear panel, 06/15  05:00:00,24.775,14849.99849,24.72674388,23.99973451,24.36323919,0,158.4376505,23.99973451,0.012328766,64.13560992,1,0,0,432.6543066,1557555.504,258.0869788,929113.1237,0,0,335349.027
w-singletint-clear,west,clear panel, 06/15  06:00:00,25,29699.99698,24.7231726,23.99973581,24.36145421,0,158.3764402,23.99973581,0.012369426,64.38383516,1,0,0,437.2132837,1573967.821,259.9236905,935725.2858,0,0,335349.027
w-singletint-clear,west,clear panel, 06/15  07:00:00,25,59399.99396,24.91787961,23.99969521,24.45878741,0,223.3343602,23.99969521,0.012158901,63.37316336,1,0,0,542.277453,1952198.831,324.81229,1169324.244,0,0,335349.027
w-singletint-clear,west,clear panel, 06/15  08:00:00,25.6875,75599.99231,25.39390678,23.99959218,24.69674948,0,329.5461887,23.99959218,0.011501454,60.03171074,0,0,0,689.601511,2482565.44,436.7086716,1572151.218,0,0,335349.027
w-singletint-clear,west,clear panel, 06/15  09:00:00,26.475,59399.99396,25.50519996,23.99967339,24.75243668,0,307.3347186,23.99967339,0.01101382,57.56722279,0,0,0,625.9706222,2253494.24,421.2723257,1516580.372,0,0,335349.027
w-singletint-clear,west,clear panel, 06/15  10:00:00,27.3875,59399.99396,25.72592718,23.9997288,24.86282799,0,343.3718773,23.9997288,0.010730458,56.13244611,0,0,0,669.6234229,2410644.323,465.0158722,1674057.14,0,0,335349.027
w-singletint-clear,west,clear panel, 06/15  11:00:00,28.8,37799.99615,26.02913663,23.99972868,25.01443266,0,395.3031039,23.99972868,0.010426218,54.56715833,0,0,0,730.8822808,2631176.211,528.8335208,1903800.675,0,0,335349.027
w-singletint-clear,west,clear panel, 06/15  12:00:00,28.4,37799.99615,26.21221154,23.99967459,25.10594307,0,439.9149321,23.99967459,0.010181834,53.30897252,0,0,0,776.2730846,2794583.105,570.1732253,2052623.611,0,0,335349.027
w-singletint-clear,west,clear panel, 06/15  13:00:00,29.175,37799.99615,26.23309518,23.99975005,25.11642262,0,442.2685836,23.99975005,0.010216873,53.45539779,0,0,0,784.8076106,2825307.398,579.1226006,2084841.362,0,0,335349.027
w-singletint-clear,west,clear panel, 06/15  14:00:00,27.25,37799.99615,26.37117879,23.9996953,25.18543705,0,471.8343213,23.9996953,0.010074036,52.7000705,0,0,0,804.7780273,2897200.898,592.2895746,2132242.469,0,0,335349.027
w-singletint-clear,west,clear panel, 06/15  15:00:00,27.975,37799.99615,26.80550743,23.99955231,25.40252987,0,587.9831211,23.99955231,0.00970546,50.76995021,0,0,0,933.5489366,3360776.172,714.4568185,2572044.546,0,0,335349.027
w-singletint-clear,west,clear panel, 06/15  16:00:00,29.4,37799.99615,27.15457938,23.99951828,25.57704883,0,685.9375878,23.99951828,0.009483808,49.60897844,0,0,0,1038.627974,3739060.706,824.3471765,2967649.835,0,0,335349.027
w-singletint-clear,west,clear panel, 06/15  17:00:00,27.7125,37799.99615,28.42650168,24.02230199,26.22440183,0,1060.131743,24.02230199,0.008912367,46.6291052,0,0,0,1449.487418,5218154.704,1181.241683,4252470.059,0,0,335349.027
w-singletint-clear,west,clear panel, 06/15  18:00:00,27.0125,37799.99615,28.80248609,24.2871612,26.54482365,0,1134.347588,24.2871612,0.008592507,44.25877391,0,0,0,1470.473864,5293705.91,1250.462175,4501663.832,0,0,335349.027
w-singletint-clear,west,clear panel, 06/15  19:00:00,27.2,90449.9908,27.32176359,24.00622314,25.66399336,0,777.2264377,24.00622314,0.008698475,45.53945217,0,0,0,1057.359869,3806495.529,899.140254,3236904.914,0,0,335349.027
w-singletint-clear,west,clear panel, 06/15  20:00:00,26.8875,120149.9878,26.53184527,23.99953241,25.26568884,0,568.0059283,23.99953241,0.008999979,47.14416394,0,0,0,826.1035503,2973972.781,685.4402226,2467584.802,0,0,335349.027
w-singletint-clear,west,clear panel, 06/15  21:00:00,26.325,134999.9863,26.1766666,23.99951436,25.08809048,0,494.8464898,23.99951436,0.009504295,49.79658437,0,0,0,778.6951573,2803302.566,607.6449774,2187521.919,0,0,335349.027
w-singletint-clear,west,clear panel, 06/15  22:00:00,25.7875,120149.9878,25.96535718,23.99947807,24.98241762,0,454.404549,23.99947807,0.010024231,52.49740328,0,0,0,765.0833739,2754300.146,562.6514774,2025545.319,0,0,335349.027
w-singletint-clear,west,clear panel, 06/15  23:00:00,25.9125,90449.9908,25.77425548,23.99947411,24.88686479,0,380.1809852,23.99947411,0.010484684,54.86886056,0,0,0,693.3319236,2495994.925,489.4860349,1762149.726,0,0,335349.027
w-singletint-clear,west,clear panel, 06/15  24:00:00,26.1,44549.99547,25.61451658,23.99950831,24.80701245,0,328.8776772,23.99950831,0.010882248,56.91356292,0,0,0,645.3067858,2323104.429,439.7572854,1583126.227,0,0,335349.027
w-singletint-clear,west,clear panel, 06/16  01:00:00,26.1,29699.99698,25.48690046,23.99953557,24.74321802,0,301.5732462,23.99953557,0.011173417,58.40943795,0,0,0,622.3316391,2240393.901,412.4362436,1484770.477,0,0,335349.027
w-singletint-clear,west,clear panel, 06/16  02:00:00,26.1,22949.99767,25.37992429,23.99955799,24.68974114,0,279.6313056,23.99955799,0.011387493,59.50834003,0,0,0,601.191276,2164288.594,390.4895138,1405762.25,0,0,335349.027
w-singletint-clear,west,clear panel, 06/16  03:00:00,25.7875,14849.99849,25.27018453,23.99958742,24.63488597,0,257.5198545,23.99958742,0.011531825,60.24876993,0,0,0,570.7308807,2054631.171,365.711231,1316560.432,0,0,335349.027
w-singletint-clear,west,clear panel, 06/16  04:00:00,25.6,14849.99849,25.17915365,23.99961156,24.5893826,0,239.6254503,23.99961156,0.011613932,60.66979087,0,0,0,544.1910126,1959087.646,346.2279752,1246420.711,0,0,335349.027
w-singletint-clear,west,clear panel, 06/16  05:00:00,25.6,14849.99849,25.11085452,23.99963122,24.55524287,0,226.7930707,23.99963122,0.011704536,61.17299097,0,0,0,528.4390859,1902380.709,333.4012785,1200244.603,0,0,335349.027
w-singletint-clear,west,clear panel, 06/16  06:00:00,25.6,29699.99698,25.08662688,23.99964349,24.54313519,0,222.0164022,23.99964349,0.01178534,61.6107349,0,0,0,525.1592115,1890573.162,328.6211237,1183036.045,0,0,335349.027
w-singletint-clear,west,clear panel, 06/16  07:00:00,25.6,59399.99396,25.31969661,23.99957103,24.65963382,0,299.0834406,23.99957103,0.011562595,60.46768727,0,0,0,641.7059855,2310141.548,405.5862614,1460110.541,0,0,335349.027
w-singletint-clear,west,clear panel, 06/16  08:00:00,26.6,75599.99231,25.65209049,23.99952335,24.82580692,0,383.5999344,23.99952335,0.011018895,57.71009286,0,0,0,749.4042628,2697855.346,498.4891728,1794561.022,0,0,335349.027
w-singletint-clear,west,clear panel, 06/16  09:00:00,27.8875,59399.99396,25.90204118,23.99959682,24.950819,0,392.8519031,23.99959682,0.010623244,55.69397758,0,0,0,739.0277136,2660499.769,518.6848735,1867265.545,0,0,335349.027
w-singletint-clear,west,clear panel, 06/16  10:00:00,28.9875,59399.99396,26.3305802,23.99957714,25.16507867,0,483.459731,23.99957714,0.010202461,53.52352506,0,0,0,841.5607617,3029618.742,618.4766719,2226516.019,0,0,335349.027
w-singletint-clear,west,clear panel, 06/16  11:00:00,29.4,37799.99615,26.51433434,23.9996266,25.25698047,0,512.8666063,23.9996266,0.009829378,51.5966756,0,0,0,848.6341369,3055082.893,651.380348,2344969.253,0,0,335349.027
w-singletint-clear,west,clear panel, 06/16  12:00:00,30.15,37799.99615,26.57882578,23.99967638,25.28925108,0,527.7340374,23.99967638,0.009657495,50.70810485,0,0,0,853.793787,3073657.633,672.6170483,2421421.374,0,0,335349.027
w-singletint-clear,west,clear panel, 06/16  13:00:00,31.975,37799.99615,26.88594689,23.9996458,25.44279635,0,606.6022792,23.9996458,0.009538044,50.05890414,0,0,0,945.5816983,3404094.114,766.7993316,2760477.594,0,0,335349.027
w-singletint-clear,west,clear panel, 06/16  14:00:00,32.8,37799.99615,27.4300459,23.99952917,25.71478753,0,753.8873819,23.99952917,0.00929782,48.79841574,0,0,0,1101.040021,3963744.074,920.802592,3314889.331,0,0,335349.027
w-singletint-clear,west,clear panel, 06/16  15:00:00,33.1125,37799.99615,27.80712342,23.99949655,25.90330998,0,863.4016633,23.99949655,0.009023355,47.34880174,0,0,0,1194.726279,4301014.603,1032.867519,3718323.069,0,0,335349.027
w-singletint-clear,west,clear panel, 06/16  16:00:00,32.9875,37799.99615,28.61336649,24.04938137,26.33137393,0,1096.95594,24.04938137,0.008787104,45.9427807,0,0,0,1427.987188,5140753.878,1262.556418,4545203.105,0,0,335349.027
w-singletint-clear,west,clear panel, 06/16  17:00:00,32.425,37799.99615,28.68967537,24.07768244,26.3836789,0,1117.966589,24.07768244,0.00872092,45.50614795,0,0,0,1438.024479,5176888.123,1279.152981,4604950.733,0,0,335349.027
w-singletint-clear,west,clear panel, 06/16  18:00:00,31.8875,37799.99615,28.99228701,24.38262891,26.68745796,0,1152.133803,24.38262891,0.008788226,45.02268921,0,0,0,1475.239704,5310862.935,1305.760756,4700738.723,0,0,335349.027
w-singletint-clear,west,clear panel, 06/16  19:00:00,31.0125,90449.9908,28.05077361,24.02103273,26.03590317,0,972.8502101,24.02103273,0.008895124,46.56033664,0,0,0,1318.313473,4745928.504,1131.212456,4072364.84,0,0,335349.027
w-singletint-clear,west,clear panel, 06/16  20:00:00,29.85,120149.9878,27.17543689,23.99941705,25.58742697,0,738.835783,23.99941705,0.009087746,47.61559938,0,0,0,1052.337785,3788416.026,881.188201,3172277.524,0,0,335349.027
w-singletint-clear,west,clear panel, 06/16  21:00:00,28.4,134999.9863,26.57957003,23.99939369,25.28948186,0,593.9488829,23.99939369,0.009397525,49.24589296,0,0,0,903.706471,3253343.296,724.1383295,2606897.986,0,0,335349.027
w-singletint-clear,west,clear panel, 06/16  22:00:00,27.1125,120149.9878,26.27492421,23.99938672,25.13715546,0,526.9097703,23.99938672,0.009716736,50.91214532,0,0,0,842.5015791,3033005.685,646.2598431,2326535.435,0,0,335349.027
w-singletint-clear,west,clear panel, 06/16  23:00:00,26.325,90449.9908,26.01355766,23.99941755,25.0064876,0,433.7321295,23.99941755,0.010066517,52.71556088,0,0,0,738.8701579,2659932.568,546.4570595,1967245.414,0,0,335349.027
w-singletint-clear,west,clear panel, 06/16  24:00:00,26.1,44549.99547,25.80379868,23.99946917,24.90163392,0,369.4897203,23.99946917,0.010428355,54.61366711,0,0,0,673.5012281,2424604.421,480.3382672,1729217.762,0,0,335349.027
w-singletint-clear,west,clear panel, 06/17  01:00:00,25.7875,35099.99643,25.63742649,23.9995095,24.81846799,0,332.8223001,23.9995095,0.010755095,56.31683689,0,0,0,639.833205,2303399.538,441.0194094,1587669.874,0,0,335349.027
w-singletint-clear,west,clear panel, 06/17  02:00:00,25.6,35099.99643,25.49940946,23.99953641,24.74947293,0,303.7401964,23.99953641,0.01099437,57.51145916,0,0,0,609.1837131,2193061.367,410.3450622,1477242.224,0,0,335349.027
w-singletint-clear,west,clear panel, 06/17  03:00:00,25.225,14849.99849,25.367426,23.99956776,24.68349688,0,276.2654607,23.99956776,0.011198999,58.54070267,0,0,0,575.5164475,2071859.211,379.7029747,1366930.709,0,0,335349.027
w-singletint-clear,west,clear panel, 06/17  04:00:00,25,14849.99849,25.25359112,23.99959827,24.6265947,0,253.5330508,23.99959827,0.011387001,59.50567847,0,0,0,548.3033872,1973892.194,355.0711087,1278255.991,0,0,335349.027
w-singletint-clear,west,clear panel, 06/17  05:00:00,25,14849.99849,25.16368076,23.99962311,24.58165193,0,236.2250859,23.99962311,0.011532131,60.25020509,0,0,0,528.0028441,1900810.239,337.7553166,1215919.14,0,0,335349.027
w-singletint-clear,west,clear panel, 06/17  06:00:00,25,14849.99849,25.10516276,23.99964016,24.55240146,0,224.7889979,23.99964016,0.011622616,60.75265706,0,0,0,514.3662358,1851718.449,326.315663,1174736.387,0,0,335349.027
w-singletint-clear,west,clear panel, 06/17  07:00:00,25.375,55349.99437,25.23353395,23.99965708,24.61659552,0,248.8079599,23.99965708,0.011567948,60.49494807,0,0,0,555.8635834,2001108.9,353.4702489,1272492.896,0,0,335349.027
w-singletint-clear,west,clear panel, 06/17  08:00:00,26.2875,55349.99437,25.6019609,23.99957617,24.80076853,0,347.1534567,23.99957617,0.011140059,58.29675518,0,0,0,696.241845,2506470.642,459.4132044,1653887.536,0,0,335349.027
w-singletint-clear,west,clear panel, 06/17  09:00:00,27.0125,75599.99231,25.79066744,23.99950982,24.89508863,0,419.4029639,23.99950982,0.010608872,55.56390032,0,0,0,770.2939093,2773058.073,537.7356645,1935848.392,0,0,335349.027
w-singletint-clear,west,clear panel, 06/17  10:00:00,28.95,75599.99231,26.12035317,23.99955792,25.05995555,0,458.1368481,23.99955792,0.010226043,53.59121673,0,0,0,805.6361283,2900290.062,592.9090061,2134472.422,0,0,335349.027
w-singletint-clear,west,clear panel, 06/17  11:00:00,30.6875,55349.99437,26.41984132,23.99960816,25.20972474,0,498.5891482,23.99960816,0.010003129,52.44134024,0,0,0,846.6855664,3048068.039,647.9888893,2332760.001,0,0,335349.027
w-singletint-clear,west,clear panel, 06/17  12:00:00,31.475,44549.99547,26.74711533,23.99954351,25.37332942,0,580.7587238,23.99954351,0.009730587,51.034735,0,0,0,930.733954,3350642.235,736.6875624,2652075.225,0,0,335349.027
w-singletint-clear,west,clear panel, 06/17  13:00:00,32.3875,44549.99547,26.93808213,23.9995382,25.46881017,0,631.1952936,23.9995382,0.009495902,49.82240365,0,0,0,969.1907165,3489086.579,794.7142176,2860971.183,0,0,335349.027
w-singletint-clear,west,clear panel, 06/17  14:00:00,33.4875,44549.99547,27.54772462,23.99946028,25.77359245,0,795.0819056,23.99946028,0.009291209,48.73374169,0,0,0,1148.024991,4132889.966,967.8338418,3484201.83,0,0,335349.027
w-singletint-clear,west,clear panel, 06/17  15:00:00,34.2125,44549.99547,28.84353756,24.2858998,26.56471868,0,1097.820059,24.2858998,0.00902036,46.4913785,0,0,0,1436.782964,5172418.669,1259.333574,4533600.866,0,0,335349.027
w-singletint-clear,west,clear panel, 06/17  16:00:00,34.4,44549.99547,30.39917871,25.58691982,27.99304927,0,1203.696585,25.58691982,0.009129245,43.50407307,1,0,1,1468.937,5288173.2,1349.434527,4857964.299,0,0,335349.027
w-singletint-clear,west,clear panel, 06/17  17:00:00,34.4,44549.99547,31.12261626,26.27266967,28.69764297,0,1226.201329,26.27266967,0.009438207,43.11130321,1,0,1,1491.975205,5371110.736,1378.662278,4963184.201,0,0,335349.027
w-singletint-clear,west,clear panel, 06/17  18:00:00,33.025,44549.99547,31.1533242,26.34014333,28.74673376,0,1221.022586,26.34014333,0.009601559,43.64069884,1,0,1,1526.271351,5494576.864,1374.731437,4949033.174,0,0,335349.027
w-singletint-clear,west,clear panel, 06/17  19:00:00,31.5125,114749.9883,30.46460784,25.74264869,28.10362826,0,1183.984943,25.74264869,0.009537331,44.91201103,1,0,1,1545.303996,5563094.384,1346.186806,4846272.501,0,0,335349.027
w-singletint-clear,west,clear panel, 06/17  20:00:00,30.4125,134999.9863,28.82439944,24.4723484,26.64837392,0,1094.981096,24.4723484,0.009293753,47.25747324,0.25,0,0.25,1503.135216,5411286.776,1257.855724,4528280.606,0,0,335349.027
w-singletint-clear,west,clear panel, 06/17  21:00:00,29.3125,134999.9863,27.59719902,24.00001217,25.79860559,0,876.644694,24.00001217,0.009176175,48.05230996,0,0,0,1241.829607,4470586.584,1014.641672,3652710.018,0,0,335349.027
w-singletint-clear,west,clear panel, 06/17  22:00:00,28.2125,134999.9863,27.07268834,23.99913035,25.53590935,0,722.0787761,23.99913035,0.00931068,48.76731639,0,0,0,1063.892538,3830013.135,850.6209589,3062235.452,0,0,335349.027
w-singletint-clear,west,clear panel, 06/17  23:00:00,27.1125,114749.9883,26.66532699,23.99935744,25.33234221,0,580.0362121,23.99935744,0.009554393,50.05559911,0,0,0,900.7779914,3242800.769,699.3878433,2517796.236,0,0,335349.027
w-singletint-clear,west,clear panel, 06/17  24:00:00,26.325,55349.99437,26.3466756,23.99945533,25.17306546,0,483.6709402,23.99945533,0.009829332,51.49272751,0,0,0,791.7657828,2850356.818,596.3898996,2147003.638,0,0,335349.027
w-singletint-clear,west,clear panel, 06/18  01:00:00,25.7875,35099.99643,26.10612452,23.99943589,25.0527802,0,436.8145265,23.99943589,0.010119434,52.98820759,0,0,0,744.9988879,2681995.997,544.9807553,1961930.719,0,0,335349.027
w-singletint-clear,west,clear panel, 06/18  02:00:00,24.85,35099.99643,25.87771693,23.99944306,24.93857999,0,384.9268728,23.99944306,0.01038667,54.36453864,0,0,0,684.3968825,2463828.777,485.1678174,1746604.143,0,0,335349.027
w-singletint-clear,west,clear panel, 06/18  03:00:00,24.4,14849.99849,25.67185863,23.9994947,24.83567666,0,339.3848628,23.9994947,0.010628783,55.57503563,0,0,0,629.7191859,2266989.069,435.833905,1569002.058,0,0,335349.027
w-singletint-clear,west,clear panel, 06/18  04:00:00,24.0875,14849.99849,25.50163301,23.99954149,24.75058725,0,303.4928687,23.99954149,0.010830552,56.59044208,0,0,0,584.4723227,2104100.362,397.295372,1430263.339,0,0,335349.027
w-singletint-clear,west,clear panel, 06/18  05:00:00,23.525,14849.99849,25.34909132,23.99957648,24.6743339,0,272.4593745,23.99957648,0.01097773,57.34599343,0,0,0,540.2926192,1945053.429,361.5243043,1301487.495,0,0,335349.027
w-singletint-clear,west,clear panel, 06/18  06:00:00,23.675,14849.99849,25.25794753,23.99961259,24.62878006,0,253.446158,23.99961259,0.011121985,58.1230287,0,0,0,519.6088908,1870592.007,343.7736259,1237585.053,0,0,335349.027
w-singletint-clear,west,clear panel, 06/18  07:00:00,24.5875,55349.99437,25.37704868,23.99962203,24.68833535,0,276.4968624,23.99962203,0.011069025,57.87298958,0,0,0,562.4359823,2024769.536,374.4941793,1348179.046,0,0,335349.027
w-singletint-clear,west,clear panel, 06/18  08:00:00,26.75,55349.99437,25.61168213,23.99960738,24.80564475,0,348.5082812,23.99960738,0.010807026,56.5621495,0,0,0,675.1158533,2430417.072,464.7003776,1672921.359,0,0,335349.027
w-singletint-clear,west,clear panel, 06/18  09:00:00,27.8,75599.99231,26.03041404,23.99946312,25.01493858,0,472.1016372,23.99946312,0.010316695,54.05866031,0,0,0,824.4486633,2968015.188,596.9791574,2149124.967,0,0,335349.027
w-singletint-clear,west,clear panel, 06/18  10:00:00,29.55,75599.99231,26.44054214,23.99947208,25.22000711,0,535.8875127,23.99947208,0.009808444,51.43692186,0,0,0,874.2846961,3147424.906,675.5468144,2431968.532,0,0,335349.027
w-singletint-clear,west,clear panel, 06/18  11:00:00,31.2875,55349.99437,26.50628908,23.9996255,25.25295729,0,521.5413486,23.9996255,0.009623484,50.48136085,0,0,0,841.0424612,3027752.86,675.9261817,2433334.254,0,0,335349.027
w-singletint-clear,west,clear panel, 06/18  12:00:00,31.325,44549.99547,26.54801517,23.99965103,25.2738331,0,529.7233394,23.99965103,0.009537046,50.00312718,0,0,0,841.8144092,3030531.873,684.3667163,2463720.179,0,0,335349.027
w-singletint-clear,west,clear panel, 06/18  13:00:00,32.1625,44549.99547,26.70110946,23.99963629,25.35037288,0,567.3339364,23.99963629,0.009420897,49.38449114,0,0,0,877.4340732,3158762.664,728.9311691,2624152.209,0,0,335349.027
w-singletint-clear,west,clear panel, 06/18  14:00:00,32.8,44549.99547,27.34641719,23.99951056,25.67296388,0,737.4980801,23.99951056,0.009207842,48.25384255,0,0,0,1061.870325,3822733.17,904.2674909,3255362.967,0,0,335349.027
w-singletint-clear,west,clear panel, 06/18  15:00:00,33.4875,44549.99547,28.38203421,24.02867241,26.20535331,0,1034.638766,24.02867241,0.008878822,46.42658272,0,0,0,1361.981549,4903133.578,1203.746304,4333486.694,0,0,335349.027
w-singletint-clear,west,clear panel, 06/18  16:00:00,33.2125,44549.99547,29.49353072,24.67595056,27.08474064,0,1186.412903,24.67595056,0.008709457,43.78306949,0.25,0,0.25,1445.882133,5205175.679,1328.760215,4783536.775,0,0,335349.027
w-singletint-clear,west,clear panel, 06/18  17:00:00,33.4875,44549.99547,30.97681807,25.9821076,28.47946283,0,1266.177802,25.9821076,0.008958151,41.62376227,1,0,1,1475.280337,5311009.213,1400.058213,5040209.568,0,0,335349.027
w-singletint-clear,west,clear panel, 06/18  18:00:00,33.525,44549.99547,31.47794795,26.56595862,29.02195328,0,1264.802608,26.56595862,0.009399302,42.16870141,1,0,1,1504.641657,5416709.967,1412.754041,5085914.547,0,0,335349.027
w-singletint-clear,west,clear panel, 06/18  19:00:00,32.6125,114749.9883,30.85544389,26.05759634,28.45652012,0,1217.961935,26.05759634,0.009453945,43.7054315,1,0,1,1520.726836,5474616.609,1384.60698,4984585.129,0,0,335349.027
w-singletint-clear,west,clear panel, 06/18  20:00:00,31.5125,134999.9863,28.90468736,24.50313522,26.70391129,0,1113.102337,24.50313522,0.009141867,46.37630234,0.25,0,0.25,1471.427434,5297138.762,1288.553773,4638793.583,0,0,335349.027
w-singletint-clear,west,clear panel, 06/18  21:00:00,30.4125,134999.9863,27.674046,24.0002792,25.8371626,0,898.7388055,24.0002792,0.008855959,46.35117776,0,0,0,1204.490737,4336166.655,1045.697113,3764509.605,0,0,335349.027
w-singletint-clear,west,clear panel, 06/18  22:00:00,29.625,134999.9863,27.16438089,23.99917976,25.58178033,0,746.7630356,23.99917976,0.008913095,46.69644395,0,0,0,1036.28846,3730638.455,886.9493309,3193017.591,0,0,335349.027
w-singletint-clear,west,clear panel, 06/18  23:00:00,28.4,114749.9883,26.76680156,23.99939726,25.38309941,0,606.0893623,23.99939726,0.009141862,47.89507823,0,0,0,890.4941284,3205778.862,736.196534,2650307.522,0,0,335349.027
w-singletint-clear,west,clear panel, 06/18  24:00:00,26.7375,55349.99437,26.40429389,23.99948456,25.20188922,0,498.2442295,23.99948456,0.009438056,49.4234475,0,0,0,774.9917461,2789970.286,614.3698371,2211731.413,0,0,335349.027
w-singletint-clear,west,clear panel, 06/19  01:00:00,25.7875,29699.99698,26.11476653,23.99945814,25.05711233,0,439.1169322,23.99945814,0.009677937,50.66044373,0,0,0,709.2041471,2553134.93,547.21924,1969989.264,0,0,335349.027
w-singletint-clear,west,clear panel, 06/19  02:00:00,25.6,22949.99767,25.90772687,23.99946288,24.95359488,0,391.3037862,23.99946288,0.009899914,51.80420224,0,0,0,659.0379452,2372536.603,497.8249089,1792169.672,0,0,335349.027
w-singletint-clear,west,clear panel, 06/19  03:00:00,25.225,14849.99849,25.72458051,23.9995038,24.86204216,0,350.9341415,23.9995038,0.010091701,52.79163449,0,0,0,613.4988683,2208595.926,454.3071419,1635505.711,0,0,335349.027
w-singletint-clear,west,clear panel, 06/19  04:00:00,23.9375,14849.99849,25.5182391,23.99955274,24.75889592,0,307.4342782,23.99955274,0.010283474,53.77836399,0,0,0,554.5104255,1996237.532,399.9824097,1439936.675,0,0,335349.027
w-singletint-clear,west,clear panel, 06/19  05:00:00,23.9875,14849.99849,25.37442957,23.99959003,24.6870098,0,277.4049132,23.99959003,0.010493764,54.85971564,0,0,0,523.4228174,1884322.143,370.388145,1333397.322,0,0,335349.027
w-singletint-clear,west,clear panel, 06/19  06:00:00,24.4,29699.99698,25.30221033,23.99961038,24.65091035,0,262.8248696,23.99961038,0.010701892,55.92931937,0,0,0,516.3262086,1858774.351,359.2783768,1293402.157,0,0,335349.027
w-singletint-clear,west,clear panel, 06/19  07:00:00,24.775,59399.99396,25.43170875,23.9995782,24.71564348,0,320.1164277,23.9995782,0.010685607,55.84576104,0,0,0,606.1445679,2182120.444,419.6708323,1510814.996,0,0,335349.027
w-singletint-clear,west,clear panel, 06/19  08:00:00,25.375,75599.99231,25.77279435,23.99955201,24.88617318,0,406.7231922,23.99955201,0.010367907,54.246731,0,0,0,720.7809577,2594811.448,511.2634267,1840548.336,0,0,335349.027
w-singletint-clear,west,clear panel, 06/19  09:00:00,26.2875,59399.99396,25.95709367,23.99962851,24.97836109,0,402.2653572,23.99962851,0.010115929,53.00302797,0,0,0,701.3547892,2524877.241,514.5753729,1852471.343,0,0,335349.027
w-singletint-clear,west,clear panel, 06/19  10:00:00,27.3875,59399.99396,26.29252353,23.99964529,25.14608441,0,470.7259922,23.99964529,0.009908132,51.91827732,0,0,0,789.2388159,2841259.737,592.3159405,2132337.386,0,0,335349.027
w-singletint-clear,west,clear panel, 06/19  11:00:00,28.4875,37799.99615,26.44134899,23.99968969,25.22051934,0,492.4544236,23.99968969,0.009775765,51.21577459,0,0,0,812.0982375,2923553.655,623.3794404,2244165.985,0,0,335349.027
w-singletint-clear,west,clear panel, 06/19  12:00:00,30.275,37799.99615,26.4365141,23.99972337,25.21811873,0,492.4303844,23.99972337,0.009767933,51.17527373,0,0,0,816.6007214,2939762.597,638.474503,2298508.211,0,0,335349.027
w-singletint-clear,west,clear panel, 06/19  13:00:00,31.475,37799.99615,26.54823777,23.99971291,25.27397534,0,520.7088301,23.99971291,0.009780971,51.21014788,0,0,0,857.7318832,3087834.779,676.8624757,2436704.912,0,0,335349.027
w-singletint-clear,west,clear panel, 06/19  14:00:00,26.1375,37799.99615,26.47777489,23.99969151,25.2387332,0,496.9519446,23.99969151,0.009562435,50.06417957,0,0,0,784.8353188,2825407.148,607.9036274,2188453.059,0,0,335349.027
w-singletint-clear,west,clear panel, 06/19  15:00:00,22.8,37799.99615,26.31531442,23.99970568,25.15751005,0,457.5957965,23.99970568,0.009243224,48.38687519,0,0,0,694.3837708,2499781.575,540.5651889,1946034.68,0,0,335349.027
w-singletint-clear,west,clear panel, 06/19  16:00:00,23.4875,37799.99615,26.10285576,23.99978159,25.05131868,0,412.8156725,23.99978159,0.009350212,48.95085442,0,0,0,644.6669252,2320800.931,501.6165042,1805819.415,0,0,335349.027
w-singletint-clear,west,clear panel, 06/19  17:00:00,23.9,37799.99615,26.07462584,23.99968435,25.03715509,0,413.4783681,23.99968435,0.009485648,49.66833871,0,0,0,655.8732632,2361143.747,505.7421004,1820671.562,0,0,335349.027
w-singletint-clear,west,clear panel, 06/19  18:00:00,23.9,37799.99615,25.95235561,23.99964572,24.97600066,0,411.2652395,23.99964572,0.009651513,50.52369691,0,0,0,664.4754446,2392111.601,503.5081381,1812629.297,0,0,335349.027
w-singletint-clear,west,clear panel, 06/19  19:00:00,23.9,90449.9908,25.71597365,23.99967638,24.85782502,0,361.2624091,23.99967638,0.009790287,51.23879568,0,0,0,604.4007569,2175842.725,453.5174408,1632662.787,0,0,335349.027
w-singletint-clear,west,clear panel, 06/19  20:00:00,23.2125,120149.9878,25.48834242,23.99965505,24.74399873,0,323.2339826,23.99965505,0.009996996,52.30355119,0,0,0,557.5668048,2007240.497,409.710854,1474959.074,0,0,335349.027
w-singletint-clear,west,clear panel, 06/19  21:00:00,22.8,134999.9863,25.31457755,23.99963734,24.65710745,0,305.5754989,23.99963734,0.01023356,53.52128699,0,0,0,542.7849222,1954025.72,388.5616543,1398821.955,0,0,335349.027
w-singletint-clear,west,clear panel, 06/19  22:00:00,23.1125,120149.9878,25.23155826,23.99960693,24.6155826,0,298.7704857,23.99960693,0.010400444,54.37984191,0,0,0,543.70351,1957332.636,384.3737471,1383745.489,0,0,335349.027
w-singletint-clear,west,clear panel, 06/19  23:00:00,22.9875,90449.9908,25.09767754,23.99962607,24.54865181,0,242.6256876,23.99962607,0.010642699,55.58973102,0,0,0,471.2114726,1696361.301,327.2054715,1177939.697,0,0,335349.027
w-singletint-clear,west,clear panel, 06/19  24:00:00,22.8,44549.99547,24.95668913,23.99968098,24.47818506,0,200.1611072,23.99968098,0.010932087,57.08970203,0,0,0,418.195392,1505503.411,283.1684951,1019406.582,0,0,335349.027
w-singletint-clear,west,clear panel, 06/20  01:00:00,22.425,29699.99698,24.83211547,23.9997131,24.41591428,0,177.5567391,23.9997131,0.011150062,58.22988522,0,0,0,388.6503363,1399141.211,257.4102034,926676.7323,0,0,335349.027
w-singletint-clear,west,clear panel, 06/20  02:00:00,21.5125,22949.99767,24.70488994,23.99975079,24.35232036,0,154.7072225,23.99975079,0.011344648,59.22777013,0,0,0,350.1740335,1260626.52,226.8940651,816818.6342,0,0,335349.027
w-singletint-clear,west,clear panel, 06/20  03:00:00,20.7875,14849.99849,24.59173597,23.9997778,24.29575688,0,134.679501,23.9997778,0.011493013,59.98819733,0,0,0,315.0999037,1134359.653,200.782971,722818.6955,0,0,335349.027
w-singletint-clear,west,clear panel, 06/20  04:00:00,20.9125,14849.99849,24.51928025,23.99979791,24.25953908,0,123.1218763,23.99979791,0.011647507,60.81823355,0,0,0,302.6670573,1089601.406,190.278577,685002.8772,0,0,335349.027
w-singletint-clear,west,clear panel, 06/20  05:00:00,21.1,14849.99849,24.4682553,23.99980813,24.23403172,0,115.7570188,23.99980813,0.011767549,61.45663745,0,0,0,296.411135,1067080.086,184.4912048,664168.3372,0,0,335349.027
w-singletint-clear,west,clear panel, 06/20  06:00:00,20.7875,29699.99698,24.44043216,23.99982328,24.22012772,0,111.4346513,23.99982328,0.01185038,61.88109234,0,0,0,287.8128367,1036126.212,177.5514189,639185.108,0,0,335349.027
w-singletint-clear,west,clear panel, 06/20  07:00:00,21.975,59399.99396,24.69438348,23.99977715,24.34708032,0,183.534832,23.99977715,0.011641094,60.84670031,0,0,0,414.4454106,1492003.478,259.5647491,934433.0967,0,0,335349.027
w-singletint-clear,west,clear panel, 06/20  08:00:00,24.8625,75599.99231,25.1391753,23.99971333,24.56944431,0,277.6466743,23.99971333,0.011128039,58.23444292,0,0,0,570.2619665,2052943.079,377.8940626,1360418.625,0,0,335349.027
w-singletint-clear,west,clear panel, 06/20  09:00:00,27.475,59399.99396,25.57836274,23.99968833,24.78902554,0,323.5340069,23.99968833,0.010646707,55.75818851,0,0,0,630.4468554,2269608.679,445.8055866,1604900.112,0,0,335349.027
w-singletint-clear,west,clear panel, 06/20  10:00:00,28.675,59399.99396,25.93647166,23.99969579,24.96808373,0,393.0312782,23.99969579,0.010264337,53.78816283,0,0,0,713.4181601,2568305.377,525.4295111,1891546.24,0,0,335349.027
w-singletint-clear,west,clear panel, 06/20  11:00:00,29.5875,37799.99615,26.36667766,23.9996695,25.18317358,0,478.3913243,23.9996695,0.009920366,52.01403896,0,0,0,807.8092617,2908113.342,618.4475284,2226411.102,0,0,335349.027
w-singletint-clear,west,clear panel, 06/20  12:00:00,29.625,37799.99615,26.45992925,23.99967699,25.22980312,0,501.4967083,23.99967699,0.009645957,50.59726314,0,0,0,813.9311505,2930152.142,641.8531331,2310671.279,0,0,335349.027
w-singletint-clear,west,clear panel, 06/20  13:00:00,31.15,37799.99615,26.59764623,23.99970996,25.29867809,0,533.3849,23.99970996,0.009530645,49.96987403,0,0,0,847.8380241,3052216.887,686.6541616,2471954.982,0,0,335349.027
w-singletint-clear,west,clear panel, 06/20  14:00:00,32.8875,37799.99615,27.54665437,23.99951567,25.77308502,0,785.153182,23.99951567,0.009333477,48.90247733,0,0,0,1142.688721,4113679.397,952.8189884,3430148.358,0,0,335349.027
w-singletint-clear,west,clear panel, 06/20  15:00:00,33.675,37799.99615,28.46555269,24.04095448,26.25325358,0,1045.623669,24.04095448,0.008976859,46.89795046,0,0,0,1397.661122,5031580.04,1215.144545,4374520.363,0,0,335349.027
w-singletint-clear,west,clear panel, 06/20  16:00:00,33.525,37799.99615,29.4313727,24.68823044,27.05980157,0,1163.444579,24.68823044,0.008888065,44.62848986,0.25,0,0,1460.759784,5258735.224,1321.904487,4758856.153,0,0,335349.027
w-singletint-clear,west,clear panel, 06/20  17:00:00,32.6125,37799.99615,28.50035684,24.14016207,26.32025946,0,1052.641069,24.14016207,0.008885518,46.0573793,0,0,0,1383.174248,4979427.294,1229.575204,4426470.736,0,0,335349.027
w-singletint-clear,west,clear panel, 06/20  18:00:00,28.3875,37799.99615,27.59258517,23.99948747,25.79603632,0,842.3129564,23.99948747,0.008835241,46.19956114,0,0,0,1149.272775,4137381.99,972.2369215,3500052.917,0,0,335349.027
w-singletint-clear,west,clear panel, 06/20  19:00:00,26.1,90449.9908,27.05963459,23.99943507,25.52953483,0,687.912697,23.99943507,0.008957341,46.84690423,0,0,0,975.4180891,3511505.121,798.6421159,2875111.617,0,0,335349.027
w-singletint-clear,west,clear panel, 06/20  20:00:00,25.7875,120149.9878,26.46231792,23.99947884,25.23089838,0,547.8111993,23.99947884,0.009182484,48.03768356,0,0,0,813.032722,2926917.799,655.9194109,2361309.879,0,0,335349.027
w-singletint-clear,west,clear panel, 06/20  21:00:00,25.225,134999.9863,26.11252543,23.99948163,25.05600353,0,477.9849132,23.99948163,0.009366435,49.00429046,0,0,0,735.1481949,2646533.502,581.3363971,2092811.03,0,0,335349.027
w-singletint-clear,west,clear panel, 06/20  22:00:00,24.3125,120149.9878,25.88399918,23.9994802,24.94173969,0,435.5105649,23.9994802,0.009558015,50.02321429,0,0,0,688.8599285,2479895.742,531.2029424,1912330.593,0,0,335349.027
w-singletint-clear,west,clear panel, 06/20  23:00:00,22.8375,90449.9908,25.61374201,23.9995262,24.8066341,0,346.6057075,23.9995262,0.009867184,51.63535975,0,0,0,578.2438896,2081678.003,429.9189639,1547708.27,0,0,335349.027
w-singletint-clear,west,clear panel, 06/20  24:00:00,21.8875,44549.99547,25.36728597,23.99959213,24.68343905,0,279.7497327,23.99959213,0.010209721,53.39872139,0,0,0,495.13036,1782469.296,355.0758374,1278273.015,0,0,335349.027
w-singletint-clear,west,clear panel, 06/21  01:00:00,22.3875,29699.99698,25.22156138,23.99963251,24.61059694,0,249.3642655,23.99963251,0.010500896,54.89623773,0,0,0,469.0849306,1688705.75,328.8938669,1184017.921,0,0,335349.027
w-singletint-clear,west,clear panel, 06/21  02:00:00,22.1125,22949.99767,25.0930624,23.99966043,24.54636142,0,224.6066581,23.99966043,0.010704866,55.94443282,0,0,0,438.7449912,1579481.968,301.824062,1086566.623,0,0,335349.027
w-singletint-clear,west,clear panel, 06/21  03:00:00,22.0125,14849.99849,24.98016171,23.99968412,24.48992291,0,203.08381,23.99968412,0.010882914,56.8588295,0,0,0,413.2009482,1487523.414,279.4644243,1006071.928,0,0,335349.027
w-singletint-clear,west,clear panel, 06/21  04:00:00,21.8875,14849.99849,24.88497971,23.99971166,24.44234569,0,185.9509342,23.99971166,0.011071997,57.82935279,0,0,0,392.9835104,1414740.638,261.2815781,940613.6811,0,0,335349.027
w-singletint-clear,west,clear panel, 06/21  05:00:00,21.325,14849.99849,24.76897225,23.99973692,24.38435459,0,165.3819116,23.99973692,0.011197474,58.47304682,0,0,0,359.7872852,1295234.227,235.9950073,849582.0264,0,0,335349.027
w-singletint-clear,west,clear panel, 06/21  06:00:00,21.1,29699.99698,24.6943704,23.99976059,24.34706549,0,152.163262,23.99976059,0.011337656,59.19188975,0,0,0,341.4188659,1229107.917,220.8885752,795198.8709,0,0,335349.027
w-singletint-clear,west,clear panel, 06/21  07:00:00,22.475,59399.99396,24.91745729,23.99971731,24.4585873,0,221.5968205,23.99971731,0.011230853,58.64429079,0,0,0,462.4960584,1664985.81,301.8171336,1086541.681,0,0,335349.027
w-singletint-clear,west,clear panel, 06/21  08:00:00,25.425,75599.99231,25.29521998,23.99967431,24.64744714,0,307.855683,23.99967431,0.010845641,56.70307536,0,0,0,604.4839767,2176142.316,412.8643594,1486311.694,0,0,335349.027
w-singletint-clear,west,clear panel, 06/21  09:00:00,27.7,59399.99396,25.60808556,23.9996959,24.80389073,0,328.478731,23.9996959,0.010593985,55.43065399,0,0,0,637.0055611,2293220.02,452.7516582,1629905.969,0,0,335349.027
w-singletint-clear,west,clear panel, 06/21  10:00:00,28.675,59399.99396,25.94265132,23.99970073,24.97117603,0,393.0488062,23.99970073,0.010302821,53.93189416,0,0,0,715.0781129,2574281.206,525.4188366,1891507.812,0,0,335349.027
w-singletint-clear,west,clear panel, 06/21  11:00:00,30.9625,37799.99615,26.29386418,23.99969253,25.14677835,0,460.4935042,23.99969253,0.009910253,51.90924713,0,0,0,784.1647446,2822993.081,612.0753943,2203471.419,0,0,335349.027
w-singletint-clear,west,clear panel, 06/21  12:00:00,32.575,37799.99615,26.69998063,23.99964659,25.34981361,0,563.8769339,23.99964659,0.009633252,50.4487867,0,0,0,897.7583672,3231930.122,729.0362438,2624530.478,0,0,335349.027
w-singletint-clear,west,clear panel, 06/21  13:00:00,32.8,37799.99615,26.76625712,23.99968738,25.38297225,0,580.4830843,23.99968738,0.009529858,49.86476896,0,0,0,908.3320862,3269995.51,747.6393463,2691501.647,0,0,335349.027
w-singletint-clear,west,clear panel, 06/21  14:00:00,26.55,37799.99615,26.38977693,23.99975117,25.19476405,0,477.5495326,23.99975117,0.00947872,49.61345763,0,0,0,753.7765544,2713595.596,592.0604844,2131417.744,0,0,335349.027
w-singletint-clear,west,clear panel, 06/21  15:00:00,24.8625,37799.99615,27.4003253,23.99950735,25.69991632,0,738.6874617,23.99950735,0.009075655,47.52288055,0,0,0,1056.33701,3802813.236,838.7324264,3019436.735,0,0,335349.027
w-singletint-clear,west,clear panel, 06/21  16:00:00,29.6,37799.99615,29.4109713,24.61425106,27.01261118,0,1179.172861,24.61425106,0.00868063,43.80923073,0.25,0,0.25,1480.372566,5329341.237,1294.873467,4661544.482,0,0,335349.027
w-singletint-clear,west,clear panel, 06/21  17:00:00,32.0125,37799.99615,30.9834963,26.04951614,28.51650622,0,1266.000545,26.04951614,0.009081422,41.99096867,1,0,1,1509.382497,5433776.988,1392.554355,5013195.677,0,0,335349.027
w-singletint-clear,west,clear panel, 06/21  18:00:00,31.5125,37799.99615,30.7879553,26.00113662,28.39454596,0,1223.849879,26.00113662,0.009408708,43.59879917,1,0,1,1537.904999,5536457.995,1374.628634,4948663.082,0,0,335349.027
w-singletint-clear,west,clear panel, 06/21  19:00:00,30.4125,90449.9908,30.21735707,25.4511646,27.83426084,0,1202.778147,25.4511646,0.009252361,44.30612911,1,0,1,1543.189505,5555482.217,1354.074072,4874666.66,0,0,335349.027
w-singletint-clear,west,clear panel, 06/21  20:00:00,28.9375,120149.9878,28.27444805,24.15019883,26.21232344,0,1016.131443,24.15019883,0.008893484,46.05013138,0,0,0,1362.871749,4906338.298,1163.522905,4188682.46,0,0,335349.027
w-singletint-clear,west,clear panel, 06/21  21:00:00,27.6125,134999.9863,27.25277061,23.99931621,25.62604341,0,770.0278636,23.99931621,0.008870513,46.38191514,0,0,0,1062.750212,3825900.763,893.4187144,3216307.372,0,0,335349.027
w-singletint-clear,west,clear panel, 06/21  22:00:00,26.5125,120149.9878,26.79679414,23.99928494,25.39803954,0,655.4665376,23.99928494,0.009131432,47.77503312,0,0,0,949.1922545,3417092.116,769.6828795,2770858.366,0,0,335349.027
w-singletint-clear,west,clear panel, 06/21  23:00:00,25.7875,90449.9908,26.43515653,23.99933358,25.21724505,0,533.0488147,23.99933358,0.009461854,49.52792412,0,0,0,818.4156675,2946296.403,641.1599404,2308175.786,0,0,335349.027
w-singletint-clear,west,clear panel, 06/21  24:00:00,25.225,44549.99547,26.12505172,23.99939908,25.0622254,0,442.3180029,23.99939908,0.009754061,51.05292094,0,0,0,718.1054957,2585179.785,545.7132132,1964567.568,0,0,335349.027
w-singletint-clear,west,clear panel, 06/22  01:00:00,24.625,29699.99698,25.87988849,23.99946675,24.93967762,0,385.4836026,23.99946675,0.010068703,52.63986215,0,0,0,658.2204334,2369593.56,483.8280976,1741781.151,0,0,335349.027
w-singletint-clear,west,clear panel, 06/22  02:00:00,24.4,22949.99767,25.68696973,23.99950708,24.84323841,0,342.8904281,23.99950708,0.01035719,54.10279565,0,0,0,615.1309954,2214471.583,439.3500522,1581660.188,0,0,335349.027
w-singletint-clear,west,clear panel, 06/22  03:00:00,23.7125,14849.99849,25.49885443,23.99955162,24.74920303,0,303.4358052,23.99955162,0.01062967,55.46683878,0,0,0,567.7413063,2043868.703,394.0903343,1418725.204,0,0,335349.027
w-singletint-clear,west,clear panel, 06/22  04:00:00,23.675,14849.99849,25.35273953,23.99958327,24.6761614,0,273.3032392,23.99958327,0.010847593,56.56294317,0,0,0,534.2600898,1923336.323,363.6476899,1309131.684,0,0,335349.027
w-singletint-clear,west,clear panel, 06/22  05:00:00,23.525,14849.99849,25.22765836,23.99961519,24.61363677,0,248.9233649,23.99961519,0.011055766,57.62937472,0,0,0,506.2218689,1822398.728,338.0014671,1216805.282,0,0,335349.027
w-singletint-clear,west,clear panel, 06/22  06:00:00,22.9875,29699.99698,25.13246248,23.99963842,24.56605045,0,230.4176346,23.99963842,0.011211319,58.42577939,0,0,0,480.0732401,1728263.664,314.9628914,1133866.409,0,0,335349.027
