Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-clear,west,clear panel, 06/22  07:00:00,23.4875,59399.99396,25.31002323,23.99960237,24.6548128,0,294.7038773,23.99960237,0.011125496,57.9864853,0,0,0,583.5029328,2100610.558,383.3917607,1380210.339,0,0,335349.027
w-singletint-clear,west,clear panel, 06/22  08:00:00,25.65,75599.99231,25.70646985,23.99955314,24.8530115,0,392.2810209,23.99955314,0.010727179,55.98099365,0,0,0,728.2769066,2621796.864,499.1535598,1796952.815,0,0,335349.027
w-singletint-clear,west,clear panel, 06/22  09:00:00,27.7,59399.99396,26.07754368,23.99956843,25.03855606,0,432.0792195,23.99956843,0.010391575,54.27928392,0,0,0,773.6937706,2785297.574,556.3219432,2002758.996,0,0,335349.027
w-singletint-clear,west,clear panel, 06/22  10:00:00,29.3625,59399.99396,26.32822907,23.99961145,25.16392026,0,483.3809406,23.99961145,0.010137727,52.94098427,0,0,0,833.7600263,3001536.095,621.6777019,2238039.727,0,0,335349.027
w-singletint-clear,west,clear panel, 06/22  11:00:00,31.0625,37799.99615,26.5318804,23.99966621,25.2657733,0,517.2174231,23.99966621,0.00998413,52.13145736,0,0,0,870.8186074,3134946.987,669.9179512,2411704.624,0,0,335349.027
w-singletint-clear,west,clear panel, 06/22  12:00:00,32.3875,37799.99615,26.83592271,23.99961735,25.41777003,0,594.8491831,23.99961735,0.009819317,51.28439336,0,0,0,958.4548803,3450437.569,758.5940167,2730938.46,0,0,335349.027
w-singletint-clear,west,clear panel, 06/22  13:00:00,32.425,37799.99615,27.12810431,23.99955862,25.56383147,0,670.3599633,23.99955862,0.009533109,49.78082089,0,0,0,1020.253445,3672912.403,834.1849281,3003065.741,0,0,335349.027
w-singletint-clear,west,clear panel, 06/22  14:00:00,32.575,37799.99615,27.5930541,23.99949128,25.79627269,0,797.7100417,23.99949128,0.0092225,48.13379201,0,0,0,1140.45852,4105650.673,962.7830636,3466019.029,0,0,335349.027
w-singletint-clear,west,clear panel, 06/22  15:00:00,32.1125,37799.99615,27.67189419,23.99958641,25.8357403,0,819.1774174,23.99958641,0.00915224,47.75386261,0,0,0,1161.587912,4181716.484,980.5675082,3530043.029,0,0,335349.027
w-singletint-clear,west,clear panel, 06/22  16:00:00,30.6375,37799.99615,28.70170954,24.10325305,26.40248129,0,1096.879884,24.10325305,0.008926394,46.27750977,0,0,0,1467.785777,5284028.796,1238.476835,4458516.606,0,0,335349.027
w-singletint-clear,west,clear panel, 06/22  17:00:00,31.375,37799.99615,29.22872974,24.49086474,26.85979724,0,1159.820191,24.49086474,0.008876048,44.94197882,0,0,0,1488.66055,5359177.98,1303.541775,4692750.39,0,0,335349.027
w-singletint-clear,west,clear panel, 06/22  18:00:00,31.8875,37799.99615,28.73840476,24.21945215,26.47892845,0,1117.414138,24.21945215,0.008964988,46.13191617,0,0,0,1478.382107,5322175.586,1287.543906,4635158.062,0,0,335349.027
w-singletint-clear,west,clear panel, 06/22  19:00:00,31.325,90449.9908,28.04315285,24.00158958,26.02237121,0,971.0330445,24.00158958,0.008943081,46.59518685,0,0,0,1313.157405,4727366.659,1126.384686,4054984.869,0,0,335349.027
w-singletint-clear,west,clear panel, 06/22  20:00:00,30.4125,120149.9878,27.0941946,23.99938076,25.54678768,0,715.7814857,23.99938076,0.009241204,48.11366274,0,0,0,1035.571774,3728058.387,862.9588399,3106651.824,0,0,335349.027
w-singletint-clear,west,clear panel, 06/22  21:00:00,28.9375,134999.9863,26.59665817,23.99938248,25.29802032,0,597.1200976,23.99938248,0.009580131,49.88341882,0,0,0,922.7942904,3322059.445,731.8851192,2634786.429,0,0,335349.027
w-singletint-clear,west,clear panel, 06/22  22:00:00,27.6125,120149.9878,26.30708589,23.99935929,25.15322259,0,534.3570965,23.99935929,0.009836072,51.24755864,0,0,0,860.0781072,3096281.186,657.8829851,2368378.746,0,0,335349.027
w-singletint-clear,west,clear panel, 06/22  23:00:00,26.8875,90449.9908,26.03554625,23.99939579,25.01747102,0,439.0679404,23.99939579,0.010066194,52.44723052,0,0,0,744.0450197,2678562.071,556.4938869,2003377.993,0,0,335349.027
w-singletint-clear,west,clear panel, 06/22  24:00:00,26.325,44549.99547,25.79724364,23.99946959,24.89835662,0,368.4008072,23.99946959,0.010376589,54.03765147,0,0,0,664.5549222,2392397.72,481.1278331,1732060.199,0,0,335349.027
w-singletint-clear,west,clear panel, 06/23  01:00:00,25.7875,29699.99698,25.61077142,23.99952118,24.8051463,0,327.137219,23.99952118,0.010709058,55.73957992,0,0,0,623.4205663,2244314.039,435.3320025,1567195.209,0,0,335349.027
w-singletint-clear,west,clear panel, 06/23  02:00:00,25.225,22949.99767,25.45107504,23.99955251,24.72531378,0,293.5156343,23.99955251,0.011000302,57.19252151,0,0,0,586.7297843,2112227.224,396.9657762,1429076.794,0,0,335349.027
w-singletint-clear,west,clear panel, 06/23  03:00:00,25,14849.99849,25.31414926,23.99958612,24.65686769,0,265.6569559,23.99958612,0.011278552,58.59107489,0,0,0,557.8817933,2008374.456,367.2066533,1321943.952,0,0,335349.027
w-singletint-clear,west,clear panel, 06/23  04:00:00,24.625,14849.99849,25.20682964,23.99960999,24.60321982,0,244.3567674,23.99960999,0.011510673,59.774934,0,0,0,533.7199577,1921391.848,342.7348421,1233845.432,0,0,335349.027
w-singletint-clear,west,clear panel, 06/23  05:00:00,25.15,14849.99849,25.15222007,23.99962339,24.57592173,0,233.8290394,23.99962339,0.01172166,60.8502803,0,0,0,533.6777229,1921239.803,336.6560456,1211961.764,0,0,335349.027
w-singletint-clear,west,clear panel, 06/23  06:00:00,25.6,29699.99698,25.14472998,23.99962581,24.57217789,0,232.8157919,23.99962581,0.011885347,61.68409926,0,0,0,545.7786033,1964802.972,339.4429151,1221994.494,0,0,335349.027
w-singletint-clear,west,clear panel, 06/23  07:00:00,25.9125,59399.99396,25.34299619,23.99956051,24.67127835,0,303.9425761,23.99956051,0.011687572,60.71516085,0,0,0,657.1573772,2365766.558,413.0939729,1487138.302,0,0,335349.027
w-singletint-clear,west,clear panel, 06/23  08:00:00,26.7875,75599.99231,25.68113254,23.99951361,24.84032308,0,389.0351417,23.99951361,0.011096997,57.7231568,0,0,0,759.4865375,2734151.535,505.4793831,1819725.779,0,0,335349.027
w-singletint-clear,west,clear panel, 06/23  09:00:00,27.8875,59399.99396,26.00161873,23.99955113,25.00058493,0,415.7176494,23.99955113,0.010580223,55.08009059,0,0,0,763.3831755,2748179.432,541.4962062,1949386.342,0,0,335349.027
w-singletint-clear,west,clear panel, 06/23  10:00:00,30.05,59399.99396,26.14365338,23.99964302,25.0716482,0,440.9228166,23.99964302,0.010284255,53.56413048,0,0,0,786.9202242,2832912.807,585.0453096,2106163.114,0,0,335349.027
w-singletint-clear,west,clear panel, 06/23  11:00:00,31.7875,37799.99615,26.29479901,23.9997131,25.14725606,0,460.7618747,23.9997131,0.010190471,53.08333845,0,0,0,813.0966553,2927147.959,619.642271,2230712.175,0,0,335349.027
w-singletint-clear,west,clear panel, 06/23  12:00:00,33.2625,37799.99615,26.45649447,23.99969934,25.22809691,0,501.553102,23.99969934,0.010145997,52.82184623,0,0,0,867.4306897,3122750.483,672.879894,2422367.618,0,0,335349.027
w-singletint-clear,west,clear panel, 06/23  13:00:00,34.5875,37799.99615,26.67157955,23.99967117,25.33562536,0,555.9288031,23.99967117,0.010081233,52.47007952,0,0,0,934.9445246,3365800.289,738.4186653,2658307.195,0,0,335349.027
w-singletint-clear,west,clear panel, 06/23  14:00:00,35.375,37799.99615,27.50342669,23.99947372,25.75145021,0,777.3419549,23.99947372,0.009872717,51.36972601,0,0,0,1201.210614,4324358.21,966.3512487,3478864.495,0,0,335349.027
w-singletint-clear,west,clear panel, 06/23  15:00:00,36.2875,37799.99615,28.87857245,24.45384924,26.66621084,0,1054.689891,24.45384924,0.009539444,48.29304297,0.25,0,0,1447.717783,5211784.018,1229.807812,4427308.123,0,0,335349.027
w-singletint-clear,west,clear panel, 06/23  16:00:00,35.6375,37799.99615,30.30120225,25.6642373,27.98271977,0,1145.664366,25.6642373,0.009678752,45.54841487,1,0,1,1476.766802,5316360.487,1301.185418,4684267.505,0,0,335349.027
w-singletint-clear,west,clear panel, 06/23  17:00:00,35.375,37799.99615,30.81535307,26.16052313,28.4879381,0,1164.469055,26.16052313,0.009910216,45.24099003,1,0,1,1497.266019,5390157.67,1333.898088,4802033.118,0,0,335349.027
w-singletint-clear,west,clear panel, 06/23  18:00:00,34.5375,37799.99615,29.54463662,25.16392737,27.35428199,0,1095.222763,25.16392737,0.009805438,47.47893452,0.75,0,0.5,1497.287082,5390233.497,1292.425321,4652731.156,0,0,335349.027
w-singletint-clear,west,clear panel, 06/23  19:00:00,33.2125,90449.9908,28.13151322,24.08035132,26.10593227,0,976.3185347,24.08035132,0.009326367,48.24572681,0,0,0,1366.236105,4918449.977,1156.084057,4161902.606,0,0,335349.027
w-singletint-clear,west,clear panel, 06/23  20:00:00,29.675,120149.9878,27.23095216,23.99952393,25.61523805,0,747.5215748,23.99952393,0.00922216,47.9972567,0,0,0,1069.004057,3848414.607,888.2134923,3197568.572,0,0,335349.027
w-singletint-clear,west,clear panel, 06/23  21:00:00,25.675,134999.9863,26.69003094,23.99929196,25.34466145,0,618.6397533,23.99929196,0.009180178,47.83138634,0,0,0,900.3637449,3241309.482,725.6894083,2612481.87,0,0,335349.027
w-singletint-clear,west,clear panel, 06/23  22:00:00,24.4,120149.9878,26.36677336,23.99935919,25.18306628,0,546.9201921,23.99935919,0.009368084,48.75188489,0,0,0,820.8196119,2954950.603,643.345436,2316043.57,0,0,335349.027
w-singletint-clear,west,clear panel, 06/23  23:00:00,24.4,90449.9908,26.10080191,23.9994181,25.05011,0,452.59825,23.9994181,0.009737899,50.70535292,0,0,0,723.7675941,2605563.339,549.0576498,1976607.539,0,0,335349.027
w-singletint-clear,west,clear panel, 06/23  24:00:00,24.4,44549.99547,25.85834747,23.99946928,24.92890837,0,380.8990945,23.99946928,0.010108297,52.66280648,0,0,0,651.598269,2345753.768,477.3712825,1718536.617,0,0,335349.027
w-singletint-clear,west,clear panel, 06/24  01:00:00,24.4,35099.99643,25.66008403,23.99951875,24.82980139,0,337.3161071,23.99951875,0.010435999,54.30716169,0,0,0,609.4174899,2193902.964,433.7690863,1561568.711,0,0,335349.027
w-singletint-clear,west,clear panel, 06/24  02:00:00,24.0875,35099.99643,25.49036779,23.99954977,24.74495878,0,301.7425094,23.99954977,0.010656949,55.38107096,0,0,0,567.274775,2042189.19,395.557724,1424007.806,0,0,335349.027
w-singletint-clear,west,clear panel, 06/24  03:00:00,23.2125,14849.99849,25.31260255,23.9995943,24.65609843,0,266.1640809,23.9995943,0.010844881,56.31938712,0,0,0,516.2634668,1858548.48,352.6038864,1269373.991,0,0,335349.027
w-singletint-clear,west,clear panel, 06/24  04:00:00,22.425,14849.99849,25.14873306,23.99963596,24.57418451,0,235.205148,23.99963596,0.010967276,56.94385642,0,0,0,467.6675143,1683603.051,315.0220781,1134079.481,0,0,335349.027
w-singletint-clear,west,clear panel, 06/24  05:00:00,22.575,14849.99849,25.03610695,23.99966913,24.51788804,0,213.7379237,23.99966913,0.011073848,57.48740283,0,0,0,440.6111752,1586200.231,294.8288283,1061383.782,0,0,335349.027
w-singletint-clear,west,clear panel, 06/24  06:00:00,22.425,14849.99849,24.96228279,23.99968798,24.48098539,0,199.4894271,23.99968798,0.011184088,58.04950989,0,0,0,421.8669238,1518720.926,279.3232717,1005563.778,0,0,335349.027
w-singletint-clear,west,clear panel, 06/24  07:00:00,23.95,55349.99437,25.13941782,23.99970275,24.56956029,0,229.4158781,23.99970275,0.011159745,57.96216296,0,0,0,482.7616892,1737942.081,322.0535365,1159392.732,0,0,335349.027
w-singletint-clear,west,clear panel, 06/24  08:00:00,27.0625,55349.99437,25.51349874,23.99963769,24.75656821,0,328.6478033,23.99963769,0.010780922,56.04967819,0,0,0,637.6654899,2295595.764,447.3943718,1610619.739,0,0,335349.027
w-singletint-clear,west,clear panel, 06/24  09:00:00,29.3625,75599.99231,25.9194517,23.99950739,24.95947955,0,450.5082113,23.99950739,0.010285857,53.55205977,0,0,0,790.3601273,2845296.458,588.5770108,2118877.239,0,0,335349.027
w-singletint-clear,west,clear panel, 06/24  10:00:00,31.0625,75599.99231,26.20456535,23.99957855,25.10207195,0,481.9375191,23.99957855,0.010040254,52.31369141,0,0,0,823.7724026,2965580.649,634.5775446,2284479.16,0,0,335349.027
w-singletint-clear,west,clear panel, 06/24  11:00:00,32.3875,55349.99437,26.39618399,23.99966406,25.19792403,0,495.4066101,23.99966406,0.010089234,52.5645513,0,0,0,851.9850597,3067146.215,659.4017693,2373846.369,0,0,335349.027
w-singletint-clear,west,clear panel, 06/24  12:00:00,33.8,44549.99547,26.65699166,23.99960694,25.3282993,0,560.7671302,23.99960694,0.010121036,52.7277705,0,0,0,946.9458085,3409004.91,736.7093787,2652153.763,0,0,335349.027
w-singletint-clear,west,clear panel, 06/24  13:00:00,35.4625,44549.99547,26.94439128,23.99953315,25.47196221,0,635.8226851,23.99953315,0.010021784,52.18598297,0,0,0,1031.08656,3711911.615,825.5369073,2971932.866,0,0,335349.027
w-singletint-clear,west,clear panel, 06/24  14:00:00,35.4125,44549.99547,27.74502671,23.99936189,25.8721943,0,852.296258,23.99936189,0.009647541,50.21630542,0,0,0,1255.564951,4520033.822,1041.15175,3748146.302,0,0,335349.027
w-singletint-clear,west,clear panel, 06/24  15:00:00,37.0625,44549.99547,29.05128488,24.5358574,26.79357114,0,1086.585802,24.5358574,0.009320868,46.9997661,0.25,0,0.25,1419.185519,5109067.867,1264.141731,4550910.231,0,0,335349.027
w-singletint-clear,west,clear panel, 06/24  16:00:00,37.6125,44549.99547,30.6369166,25.98387142,28.31039401,0,1157.504217,25.98387142,0.009706635,44.83131422,1,0,1,1446.062254,5205824.116,1329.230949,4785231.415,0,0,335349.027
w-singletint-clear,west,clear panel, 06/24  17:00:00,36.8875,44549.99547,30.75871528,26.15080527,28.45476027,0,1135.595187,26.15080527,0.010040015,45.87943553,1,0,1,1480.731978,5330635.122,1322.642173,4761511.822,0,0,335349.027
w-singletint-clear,west,clear panel, 06/24  18:00:00,36.0125,44549.99547,30.78254558,26.18985076,28.48619817,0,1145.334001,26.18985076,0.010069128,45.90418964,1,0,1,1496.023435,5385684.365,1322.706675,4761744.031,0,0,335349.027
w-singletint-clear,west,clear panel, 06/24  19:00:00,35.225,114749.9883,30.21088523,25.69524485,27.95306504,0,1120.260583,25.69524485,0.009934886,46.67745733,1,0,1,1498.553286,5394791.831,1311.962083,4723063.498,0,0,335349.027
w-singletint-clear,west,clear panel, 06/24  20:00:00,33.9375,134999.9863,28.61383086,24.43588125,26.52485606,0,1041.978094,24.43588125,0.009670405,49.01688813,0.25,0,0.25,1470.687767,5294475.96,1234.986738,4445952.257,0,0,335349.027
w-singletint-clear,west,clear panel, 06/24  21:00:00,32.6125,134999.9863,27.60114972,24.00091849,25.8010341,0,876.5780513,24.00091849,0.009500306,49.46942812,0,0,0,1271.492368,4577372.524,1042.671333,3753616.799,0,0,335349.027
w-singletint-clear,west,clear panel, 06/24  22:00:00,31.2,134999.9863,27.12801241,23.99909025,25.56355133,0,737.6928386,23.99909025,0.009529669,49.67599015,0,0,0,1101.943199,3966995.516,891.3280189,3208780.868,0,0,335349.027
w-singletint-clear,west,clear panel, 06/24  23:00:00,30.225,114749.9883,26.75696237,23.99931757,25.37813997,0,604.3403986,23.99931757,0.00963185,50.25097259,0,0,0,940.8014464,3386885.207,749.8861962,2699590.306,0,0,335349.027
w-singletint-clear,west,clear panel, 06/24  24:00:00,28.9375,55349.99437,26.4273152,23.99944852,25.21338186,0,504.9593664,23.99944852,0.009983884,52.07777961,0,0,0,844.1394488,3038902.016,639.9172018,2303701.927,0,0,335349.027
w-singletint-clear,west,clear panel, 06/25  01:00:00,27.9875,35099.99643,26.17909082,23.9994283,25.08925956,0,454.984801,23.9994283,0.010508069,54.76672671,0,0,0,816.7559362,2940321.37,581.9313249,2094952.77,0,0,335349.027
w-singletint-clear,west,clear panel, 06/25  02:00:00,27.1125,35099.99643,25.9579783,23.99939762,24.97868796,0,404.1442233,23.99939762,0.010866485,56.56677822,0,0,0,765.782168,2756815.805,523.6214075,1885037.067,0,0,335349.027
w-singletint-clear,west,clear panel, 06/25  03:00:00,26.7,14849.99849,25.76817983,23.99944214,24.88381098,0,361.1083557,23.99944214,0.011107003,57.77482277,0,0,0,714.0026887,2570409.679,477.0490665,1717376.639,0,0,335349.027
w-singletint-clear,west,clear panel, 06/25  04:00:00,26.7,14849.99849,25.6233315,23.99947644,24.81140397,0,329.9927444,23.99947644,0.011264762,58.5807112,0,0,0,675.9641437,2433470.917,445.9284446,1605342.401,0,0,335349.027
w-singletint-clear,west,clear panel, 06/25  05:00:00,26.325,14849.99849,25.48640974,23.99951785,24.7429638,0,301.2552149,23.99951785,0.011433456,59.44199853,0,0,0,638.5619465,2298823.007,414.0246965,1490488.907,0,0,335349.027
w-singletint-clear,west,clear panel, 06/25  06:00:00,25.7875,14849.99849,25.3842727,23.99955165,24.69191218,0,279.5624154,23.99955165,0.011603952,60.3504531,0,0,0,610.3935504,2197416.781,387.7807166,1396010.58,0,0,335349.027
w-singletint-clear,west,clear panel, 06/25  07:00:00,26.6,55349.99437,25.48638838,23.99956683,24.74297761,0,300.5305559,23.99956683,0.011642127,60.56832799,0,0,0,657.7641809,2367951.051,415.6291585,1496264.971,0,0,335349.027
w-singletint-clear,west,clear panel, 06/25  08:00:00,28.575,55349.99437,25.72309784,23.9995306,24.86131422,0,374.9174274,23.9995306,0.01140341,59.38634383,0,0,0,779.7665714,2807159.657,506.6976575,1824111.567,0,0,335349.027
w-singletint-clear,west,clear panel, 06/25  09:00:00,30.4625,75599.99231,26.01926731,23.99941226,25.00933979,0,473.6655774,23.99941226,0.010963345,57.1565357,0,0,0,905.3803357,3259369.209,621.3354621,2236807.664,0,0,335349.027
w-singletint-clear,west,clear panel, 06/25  10:00:00,32.1625,75599.99231,26.23997855,23.99948875,25.11973365,0,490.7137605,23.99948875,0.010605527,55.32220073,0,0,0,901.3027457,3244689.885,652.8253125,2350171.125,0,0,335349.027
w-singletint-clear,west,clear panel, 06/25  11:00:00,33.8,55349.99437,26.39776008,23.99958928,25.19867468,0,496.9180754,23.99958928,0.010434979,54.44694136,0,0,0,894.966259,3221878.532,672.8766647,2422355.993,0,0,335349.027
w-singletint-clear,west,clear panel, 06/25  12:00:00,35.15,44549.99547,26.57449327,23.99957302,25.28703314,0,541.7504672,23.99957302,0.010266386,53.58158307,0,0,0,938.0811985,3377092.315,728.9147576,2624093.127,0,0,335349.027
w-singletint-clear,west,clear panel, 06/25  13:00:00,36.2875,44549.99547,26.75928352,23.99955727,25.3794204,0,589.3370336,23.99955727,0.010054407,52.4596683,0,0,0,974.3863149,3507790.734,785.9092327,2829273.238,0,0,335349.027
w-singletint-clear,west,clear panel, 06/25  14:00:00,37.0125,44549.99547,27.53052714,23.9994471,25.76498712,0,797.0329448,23.9994471,0.009710149,50.67187807,0,0,0,1185.758848,4268731.851,999.1871256,3597073.652,0,0,335349.027
w-singletint-clear,west,clear panel, 06/25  15:00:00,37.2,44549.99547,28.90050848,24.46097695,26.68074271,0,1079.038895,24.46097695,0.009306344,47.27975424,0,0,0,1417.008819,5101231.748,1257.886844,4528392.639,0,0,335349.027
w-singletint-clear,west,clear panel, 06/25  16:00:00,37.2,44549.99547,29.78104308,25.20478364,27.49291336,0,1123.667853,25.20478364,0.009432476,45.79348728,1,0,0.75,1431.845803,5154644.89,1300.524739,4681889.061,0,0,335349.027
w-singletint-clear,west,clear panel, 06/25  17:00:00,36.8875,44549.99547,31.61401434,26.81214995,29.21308215,0,1217.303337,26.81214995,0.009831056,43.35292139,1,0,1,1474.398796,5307835.664,1368.494477,4926580.117,0,0,335349.027
w-singletint-clear,west,clear panel, 06/25  18:00:00,36.325,44549.99547,32.73707572,27.90513766,30.32110669,0,1258.331299,27.90513766,0.01034633,42.7602858,1,0,1,1522.321423,5480357.122,1413.296327,5087866.777,0,0,335349.027
w-singletint-clear,west,clear panel, 06/25  19:00:00,35.0375,114749.9883,32.18643029,27.46956851,29.8279994,0,1205.324532,27.46956851,0.010507765,44.54382849,1,0,1,1553.074308,5591067.509,1382.13412,4975682.832,0,0,335349.027
w-singletint-clear,west,clear panel, 06/25  20:00:00,33.4,134999.9863,30.0364178,25.71501402,27.87571591,0,1104.484763,25.71501402,0.010233821,48.15483077,1,0,0.75,1546.74644,5568287.182,1291.028128,4647701.263,0,0,335349.027
w-singletint-clear,west,clear panel, 06/25  21:00:00,31.7375,134999.9863,28.52471861,24.31722763,26.42097312,0,1053.230265,24.31722763,0.009566151,48.98429618,0,0,0,1507.210169,5425956.61,1228.253949,4421714.218,0,0,335349.027
w-singletint-clear,west,clear panel, 06/25  22:00:00,30.0375,134999.9863,27.67824675,24.00188393,25.84006534,0,887.6791884,24.00188393,0.009322523,48.70290143,0,0,0,1281.612094,4613803.537,1032.386449,3716591.216,0,0,335349.027
w-singletint-clear,west,clear panel, 06/25  23:00:00,28.7125,114749.9883,27.14666373,23.999215,25.57293936,0,704.5119159,23.999215,0.00947327,49.50536879,0,0,0,1060.350049,3817260.176,837.3715935,3014537.736,0,0,335349.027
w-singletint-clear,west,clear panel, 06/25  24:00:00,27.6125,55349.99437,26.74378679,23.99934754,25.37156716,0,582.0179122,23.99934754,0.009740924,50.88207074,0,0,0,923.5071989,3324625.916,705.6545055,2540356.22,0,0,335349.027
w-singletint-clear,west,clear panel, 06/26  01:00:00,26.8875,29699.99698,26.44002207,23.99934026,25.21968116,0,516.2617856,23.99934026,0.010076221,52.63912194,0,0,0,860.6202841,3098233.023,633.7627946,2281546.061,0,0,335349.027
w-singletint-clear,west,clear panel, 06/26  02:00:00,26.7,22949.99767,26.19701659,23.99934111,25.09817885,0,458.1013381,23.99934111,0.010368134,54.12514089,0,0,0,801.7909393,2886447.381,574.0070862,2066425.51,0,0,335349.027
w-singletint-clear,west,clear panel, 06/26  03:00:00,26.7,14849.99849,26.00823189,23.99938753,25.00380971,0,414.281066,23.99938753,0.010612763,55.35965755,0,0,0,756.8940802,2724818.689,530.1873186,1908674.347,0,0,335349.027
w-singletint-clear,west,clear panel, 06/26  04:00:00,26.7,14849.99849,25.8515179,23.99942539,24.92547164,0,379.4072477,23.99942539,0.010818594,56.41486471,0,0,0,720.3488568,2593255.884,495.3165372,1783139.534,0,0,335349.027
w-singletint-clear,west,clear panel, 06/26  05:00:00,26.7,14849.99849,25.70816865,23.99946323,24.85381594,0,348.240526,23.99946323,0.011005115,57.37046228,0,0,0,686.2950862,2470662.31,464.1569739,1670965.106,0,0,335349.027
w-singletint-clear,west,clear panel, 06/26  06:00:00,26.325,29699.99698,25.59106446,23.99949919,24.79528183,0,323.0014743,23.99949919,0.011149758,58.07420046,0,0,0,653.1685098,2351406.635,435.7200373,1568592.134,0,0,335349.027
w-singletint-clear,west,clear panel, 06/26  07:00:00,26.475,59399.99396,25.70295584,23.99945434,24.85120509,0,378.7996166,23.99945434,0.011008783,57.36728315,0,0,0,733.4074987,2640266.995,492.6874968,1773674.988,0,0,335349.027
w-singletint-clear,west,clear panel, 06/26  08:00:00,27.3875,75599.99231,25.89125845,23.99947943,24.94536894,0,435.356558,23.99947943,0.01061874,55.42486643,0,0,0,796.6232523,2867843.708,556.900407,2004841.465,0,0,335349.027
w-singletint-clear,west,clear panel, 06/26  09:00:00,28.4875,59399.99396,26.03258503,23.99958603,25.01608553,0,421.7462972,23.99958603,0.010360388,54.11902397,0,0,0,760.2479077,2736892.468,552.6852866,1989667.032,0,0,335349.027
w-singletint-clear,west,clear panel, 06/26  10:00:00,29.9625,59399.99396,26.16051819,23.99966487,25.08009153,0,442.5835551,23.99966487,0.010209101,53.30751393,0,0,0,784.1704553,2823013.639,585.9608737,2109459.145,0,0,335349.027
w-singletint-clear,west,clear panel, 06/26  11:00:00,31.6,37799.99615,26.26838202,23.99971983,25.13405092,0,452.5852129,23.99971983,0.010065608,52.58323606,0,0,0,790.4021578,2845447.768,609.7490733,2195096.664,0,0,335349.027
w-singletint-clear,west,clear panel, 06/26  12:00:00,33.2625,37799.99615,26.45076271,23.99970555,25.22523413,0,498.9902433,23.99970555,0.009951785,51.98492736,0,0,0,845.7377177,3044655.784,670.151535,2412545.526,0,0,335349.027
w-singletint-clear,west,clear panel, 06/26  13:00:00,34.2125,37799.99615,26.63783798,23.99969261,25.3187653,0,546.4049911,23.99969261,0.009853068,51.45771133,0,0,0,897.8625724,3232305.261,725.497949,2611792.616,0,0,335349.027
w-singletint-clear,west,clear panel, 06/26  14:00:00,35.15,37799.99615,27.47023584,23.99951283,25.73487433,0,768.4201948,23.99951283,0.009591816,50.11448707,0,0,0,1146.873642,4128745.111,955.1485242,3438534.687,0,0,335349.027
w-singletint-clear,west,clear panel, 06/26  15:00:00,35.9125,37799.99615,28.96511587,24.45485959,26.70998773,0,1084.975356,24.45485959,0.00924991,47.03885897,0.25,0,0.25,1433.771371,5161576.936,1256.002605,4521609.38,0,0,335349.027
w-singletint-clear,west,clear panel, 06/26  16:00:00,36.1,37799.99615,30.91599085,26.17906079,28.54752582,0,1195.862915,26.17906079,0.009562882,43.83627681,1,0,1,1468.736877,5287452.757,1344.226191,4839214.287,0,0,335349.027
w-singletint-clear,west,clear panel, 06/26  17:00:00,36.1,37799.99615,32.76367877,27.8836586,30.32366868,0,1274.388059,27.8836586,0.010210984,42.27703183,1,0,1,1518.024207,5464887.146,1411.885763,5082788.747,0,0,335349.027
w-singletint-clear,west,clear panel, 06/26  18:00:00,35.7875,37799.99615,33.86391958,28.91410495,31.38901226,0,1312.421132,28.91410495,0.010661784,41.56050107,1,0,1,1559.896475,5615627.311,1452.427958,5228740.647,0,0,335349.027
w-singletint-clear,west,clear panel, 06/26  19:00:00,34.85,90449.9908,33.61854643,28.69679968,31.15767306,0,1273.927154,28.69679968,0.010878255,42.9225388,1,0,1,1587.660551,5715577.983,1433.714453,5161372.03,0,0,335349.027
w-singletint-clear,west,clear panel, 06/26  20:00:00,33.7125,120149.9878,31.38070008,26.84622795,29.11346402,0,1166.668478,26.84622795,0.010526577,46.31284735,1,0,1,1567.796518,5644067.466,1346.740442,4848265.592,0,0,335349.027
w-singletint-clear,west,clear panel, 06/26  21:00:00,32.3,134999.9863,29.53656564,25.1504435,27.34350457,0,1098.207665,25.1504435,0.009842801,47.93478721,0.75,0,0.5,1543.152546,5555349.165,1274.810674,4589318.428,0,0,335349.027
w-singletint-clear,west,clear panel, 06/26  22:00:00,30.2625,120149.9878,28.43384967,24.20674444,26.32029706,0,1049.203315,24.20674444,0.00944512,48.72774215,0,0,0,1509.934604,5435764.574,1211.113729,4360009.424,0,0,335349.027
w-singletint-clear,west,clear panel, 06/26  23:00:00,28.7125,90449.9908,27.64404593,24.0002589,25.82215242,0,850.4384398,24.0002589,0.009322777,48.72751645,0,0,0,1233.134245,4439283.282,983.5358974,3540729.231,0,0,335349.027
w-singletint-clear,west,clear panel, 06/26  24:00:00,27.9875,44549.99547,27.14947813,23.99905571,25.57426692,0,697.452686,23.99905571,0.009505883,49.67371632,0,0,0,1050.435009,3781566.031,824.1001809,2966760.651,0,0,335349.027
w-singletint-clear,west,clear panel, 06/27  01:00:00,27.425,29699.99698,26.77988913,23.99917751,25.38953332,0,600.8731972,23.99917751,0.009725547,50.80352685,0,0,0,943.2077189,3395547.788,722.8223057,2602160.301,0,0,335349.027
w-singletint-clear,west,clear panel, 06/27  02:00:00,26.8875,22949.99767,26.4769909,23.99927102,25.23813096,0,525.2465437,23.99927102,0.009991037,52.13494518,0,0,0,862.6611508,3105580.143,642.6923943,2313692.619,0,0,335349.027
w-singletint-clear,west,clear panel, 06/27  03:00:00,26.325,14849.99849,26.21645648,23.99933754,25.10789701,0,462.6448144,23.99933754,0.010216494,53.27202345,0,0,0,789.9843499,2843943.66,575.3157927,2071136.854,0,0,335349.027
w-singletint-clear,west,clear panel, 06/27  04:00:00,25.7875,14849.99849,25.98815652,23.99939591,24.99377621,0,409.8569677,23.99939591,0.010334941,53.87937736,0,0,0,718.4337728,2586361.582,517.9483687,1864614.127,0,0,335349.027
w-singletint-clear,west,clear panel, 06/27  05:00:00,25.225,14849.99849,25.7855136,23.99945473,24.89248416,0,364.6125724,23.99945473,0.010408086,54.25423653,0,0,0,653.8370132,2353813.248,467.9755697,1684712.051,0,0,335349.027
w-singletint-clear,west,clear panel, 06/27  06:00:00,25,29699.99698,25.64361229,23.99950758,24.82155994,0,333.5102106,23.99950758,0.010536383,54.94662329,0,0,0,615.5430855,2215955.108,434.99309,1565975.124,0,0,335349.027
w-singletint-clear,west,clear panel, 06/27  07:00:00,25.375,59399.99396,25.7126598,23.99948837,24.85607408,0,379.9869295,23.99948837,0.010478745,54.6718361,0,0,0,684.7581135,2465129.208,484.5663469,1744438.849,0,0,335349.027
w-singletint-clear,west,clear panel, 06/27  08:00:00,26.6,75599.99231,25.86685141,23.99953235,24.93319188,0,428.6573948,23.99953235,0.01021087,53.36400517,0,0,0,746.2702312,2686572.832,543.5469585,1956769.051,0,0,335349.027
w-singletint-clear,west,clear panel, 06/27  09:00:00,28.575,59399.99396,26.00298431,23.99963402,25.00130916,0,414.0513904,23.99963402,0.01006766,52.66748463,0,0,0,724.4167291,2607900.225,545.6750107,1964430.039,0,0,335349.027
w-singletint-clear,west,clear panel, 06/27  10:00:00,30.15,59399.99396,26.16075489,23.99969017,25.08022253,0,442.2866615,23.99969017,0.009942225,52.02142083,0,0,0,760.8724719,2739140.899,587.1465753,2113727.671,0,0,335349.027
w-singletint-clear,west,clear panel, 06/27  11:00:00,31.6,37799.99615,26.28921832,23.99973657,25.14447744,0,457.1957739,23.99973657,0.00978886,51.23125523,0,0,0,771.1305922,2776070.132,614.1977514,2211111.905,0,0,335349.027
w-singletint-clear,west,clear panel, 06/27  12:00:00,33.2625,37799.99615,26.467067,23.99972419,25.23339559,0,502.7301613,23.99972419,0.009629737,50.41119906,0,0,0,818.1371438,2945293.718,673.6247684,2425049.166,0,0,335349.027
w-singletint-clear,west,clear panel, 06/27  13:00:00,34.5875,37799.99615,26.66042946,23.99972192,25.33007569,0,552.6743562,23.99972192,0.009511998,49.77263911,0,0,0,869.3997822,3129839.216,734.673113,2644823.207,0,0,335349.027
w-singletint-clear,west,clear panel, 06/27  14:00:00,35.6875,37799.99615,27.40651774,23.99961367,25.70306571,0,752.2313976,23.99961367,0.009355846,48.91836846,0,0,0,1089.918796,3923707.667,943.324513,3395968.247,0,0,335349.027
w-singletint-clear,west,clear panel, 06/27  15:00:00,36.475,37799.99615,28.70687021,24.2478015,26.47733585,0,1071.232953,24.2478015,0.009083668,46.77527582,0,0,0,1392.58685,5013312.661,1253.33707,4512013.452,0,0,335349.027
w-singletint-clear,west,clear panel, 06/27  16:00:00,36.7,37799.99615,30.45153937,25.69462077,28.07308007,0,1198.076196,25.69462077,0.00921014,43.4804008,1,0,1,1429.219903,5145191.65,1356.236945,4882453.002,0,0,335349.027
w-singletint-clear,west,clear panel, 06/27  17:00:00,37.0125,37799.99615,32.64285024,27.70569991,30.17427507,0,1302.987532,27.70569991,0.009801304,41.05490478,1,0,1,1473.774153,5305586.953,1443.304597,5195896.549,0,0,335349.027
w-singletint-clear,west,clear panel, 06/27  18:00:00,36.8875,37799.99615,34.14099158,29.11675142,31.6288715,0,1352.44133,29.11675142,0.010456232,40.28613804,1,0,1,1525.562361,5492024.5,1497.128604,5389662.976,0,0,335349.027
w-singletint-clear,west,clear panel, 06/27  19:00:00,36.0125,90449.9908,34.1256578,29.06885244,31.59725512,0,1325.438227,29.06885244,0.010685291,41.25919286,1,0,1,1554.970907,5597895.265,1487.435159,5354766.572,0,0,335349.027
w-singletint-clear,west,clear panel, 06/27  20:00:00,34.5375,120149.9878,31.89033297,27.2294268,29.55987988,0,1213.055048,27.2294268,0.010402775,44.73552285,1,0,1,1545.472603,5563701.37,1398.411619,5034281.83,0,0,335349.027
w-singletint-clear,west,clear panel, 06/27  21:00:00,32.15,134999.9863,29.79521957,25.31631199,27.55576578,0,1129.796235,25.31631199,0.009718667,46.85820437,0.75,0,0.75,1538.013541,5536848.748,1303.627011,4693057.241,0,0,335349.027
w-singletint-clear,west,clear panel, 06/27  22:00:00,30.0375,120149.9878,28.5910675,24.26616828,26.42861789,0,1078.092104,24.26616828,0.009352449,48.05531312,0,0,0,1524.214453,5487172.03,1240.127046,4464457.367,0,0,335349.027
w-singletint-clear,west,clear panel, 06/27  23:00:00,28.4,90449.9908,27.73673604,24.00108419,25.86891012,0,876.4288284,24.00108419,0.009203893,48.06397979,0,0,0,1246.517207,4487461.946,1007.039989,3625343.959,0,0,335349.027
w-singletint-clear,west,clear panel, 06/27  24:00:00,27.1125,44549.99547,27.18951241,23.99905585,25.59428413,0,708.2475697,23.99905585,0.009365705,48.90235791,0,0,0,1045.767454,3764762.836,827.4984929,2978994.575,0,0,335349.027
w-singletint-clear,west,clear panel, 06/28  01:00:00,26.325,29699.99698,26.79165017,23.99918693,25.39541855,0,603.5877378,23.99918693,0.009618132,50.23191042,0,0,0,932.1308174,3355670.942,716.228909,2578424.072,0,0,335349.027
w-singletint-clear,west,clear panel, 06/28  02:00:00,25.7875,22949.99767,26.48328389,23.99927157,25.24127773,0,526.2774826,23.99927157,0.009862188,51.47309172,0,0,0,847.0489237,3049376.125,634.4004903,2283841.765,0,0,335349.027
w-singletint-clear,west,clear panel, 06/28  03:00:00,25.225,14849.99849,26.21810177,23.99934444,25.1087231,0,462.5647822,23.99934444,0.010103729,52.6933978,0,0,0,774.9182861,2789705.83,565.9503224,2037421.161,0,0,335349.027
w-singletint-clear,west,clear panel, 06/28  04:00:00,25,14849.99849,25.99359867,23.99940476,24.99650171,0,410.5978954,23.99940476,0.010295843,53.71298061,0,0,0,713.1098495,2567195.458,512.066768,1843440.365,0,0,335349.027
w-singletint-clear,west,clear panel, 06/28  05:00:00,24.625,14849.99849,25.79678004,23.9994548,24.89811742,0,366.7135817,23.9994548,0.010433803,54.47594848,0,0,0,656.7771789,2364397.844,465.0322837,1674116.221,0,0,335349.027
w-singletint-clear,west,clear panel, 06/28  06:00:00,24.4,29699.99698,25.64768032,23.9995047,24.82359251,0,334.1241977,23.9995047,0.01061133,55.37293443,0,0,0,618.4710463,2226495.767,430.5585973,1550010.95,0,0,335349.027
w-singletint-clear,west,clear panel, 06/28  07:00:00,25.15,59399.99396,25.73460578,23.99947887,24.86704232,0,384.4176522,23.99947887,0.010578552,55.21883904,0,0,0,698.8486762,2515855.234,487.1075728,1753587.262,0,0,335349.027
w-singletint-clear,west,clear panel, 06/28  08:00:00,26.975,75599.99231,25.91678802,23.99950949,24.95814876,0,440.0207426,23.99950949,0.010278548,53.7325106,0,0,0,770.5199816,2773871.934,558.0506546,2008982.357,0,0,335349.027
w-singletint-clear,west,clear panel, 06/28  09:00:00,28.8,59399.99396,26.05094064,23.99960864,25.02527464,0,425.6120743,23.99960864,0.010017938,52.41155353,0,0,0,736.1001121,2649960.404,559.0393554,2012541.679,0,0,335349.027
w-singletint-clear,west,clear panel, 06/28  10:00:00,30.4625,59399.99396,26.21719788,23.99967642,25.10843715,0,455.8608604,23.99967642,0.009803486,51.30679365,0,0,0,767.4249929,2762729.975,603.2844874,2171824.155,0,0,335349.027
w-singletint-clear,west,clear panel, 06/28  11:00:00,32.1625,37799.99615,26.36531904,23.99974057,25.1825298,0,476.363636,23.99974057,0.009703592,50.79185022,0,0,0,790.742825,2846674.17,638.1503892,2297341.401,0,0,335349.027
w-singletint-clear,west,clear panel, 06/28  12:00:00,33.8,37799.99615,26.53990834,23.9997275,25.26981792,0,521.5650851,23.9997275,0.009616034,50.34054681,0,0,0,841.2036434,3028333.116,696.9802069,2509128.745,0,0,335349.027
w-singletint-clear,west,clear panel, 06/28  13:00:00,35.4625,37799.99615,26.73457146,23.9997136,25.36714253,0,572.7105187,23.9997136,0.009487354,49.64564638,0,0,0,890.9247024,3207328.929,762.018017,2743264.861,0,0,335349.027
w-singletint-clear,west,clear panel, 06/28  14:00:00,36.475,37799.99615,27.49460218,23.99961451,25.74710835,0,777.5788147,23.99961451,0.009340175,48.86851382,0,0,0,1115.34013,4015224.47,975.2237343,3510805.444,0,0,335349.027
w-singletint-clear,west,clear panel, 06/28  15:00:00,37.3875,37799.99615,28.98362287,24.47021595,26.72691941,0,1089.981248,24.47021595,0.00913545,46.46746034,0.25,0,0.25,1397.869537,5032330.332,1272.340781,4580426.812,0,0,335349.027
w-singletint-clear,west,clear panel, 06/28  16:00:00,37.8,37799.99615,31.04760728,26.28644173,28.6670245,0,1211.394756,26.28644173,0.0094638,43.16426929,1,0,1,1430.811721,5150922.196,1371.063398,4935828.232,0,0,335349.027
w-singletint-clear,west,clear panel, 06/28  17:00:00,37.8,37799.99615,33.02662483,28.11566135,30.57114309,0,1295.579614,28.11566135,0.01012356,41.3950844,1,0,1,1483.689981,5341283.932,1444.236445,5199251.204,0,0,335349.027
w-singletint-clear,west,clear panel, 06/28  18:00:00,37.425,37799.99615,34.26643718,29.28356365,31.77500042,0,1334.660828,29.28356365,0.010723656,40.93064324,1,0,1,1534.043805,5522557.699,1483.408973,5340272.303,0,0,335349.027
w-singletint-clear,west,clear panel, 06/28  19:00:00,36.8875,90449.9908,34.08621035,29.08527755,31.58574395,0,1303.94523,29.08527755,0.010851092,41.89119104,1,0,1,1549.958222,5579849.6,1476.676257,5316034.526,0,0,335349.027
w-singletint-clear,west,clear panel, 06/28  20:00:00,35.2625,120149.9878,31.82635877,27.20188309,29.51412093,0,1197.002016,27.20188309,0.01048771,45.20963164,1,0,1,1538.002521,5536809.076,1387.978799,4996723.677,0,0,335349.027
w-singletint-clear,west,clear panel, 06/28  21:00:00,32.7125,134999.9863,29.86416916,25.39963254,27.63190085,0,1123.20399,25.39963254,0.009802616,47.07073577,1,0,0.75,1534.490707,5524166.544,1299.719039,4678988.541,0,0,335349.027
w-singletint-clear,west,clear panel, 06/28  22:00:00,30.2625,120149.9878,28.69184747,24.35446496,26.52315622,0,1081.62237,24.35446496,0.009421818,48.19906457,0,0,0,1535.007179,5526025.844,1246.893289,4488815.841,0,0,335349.027
w-singletint-clear,west,clear panel, 06/28  23:00:00,28.4,90449.9908,27.79976037,24.00331678,25.90153857,0,892.9830609,24.00331678,0.009210536,48.17115925,0,0,0,1273.50228,4584608.208,1024.24161,3687269.798,0,0,335349.027
w-singletint-clear,west,clear panel, 06/28  24:00:00,27.425,44549.99547,27.24996759,23.9990356,25.6245016,0,724.1522055,23.9990356,0.009340833,48.84257717,0,0,0,1064.989832,3833963.396,846.0013208,3045604.755,0,0,335349.027
w-singletint-clear,west,clear panel, 06/29  01:00:00,26.5125,29699.99698,26.84221078,23.99916685,25.42068881,0,616.5883129,23.99916685,0.00954652,49.91426442,0,0,0,943.2788897,3395804.003,730.7975924,2630871.333,0,0,335349.027
w-singletint-clear,west,clear panel, 06/29  02:00:00,25.7875,22949.99767,26.50988895,23.99926705,25.254578,0,533.0889579,23.99926705,0.009782979,51.11799965,0,0,0,849.1590557,3056972.6,641.1896995,2308282.918,0,0,335349.027
w-singletint-clear,west,clear panel, 06/29  03:00:00,25.225,14849.99849,26.22962593,23.99934115,25.11448354,0,465.605503,23.99934115,0.009973573,52.07820788,0,0,0,767.8092847,2764113.425,568.9639731,2048270.303,0,0,335349.027
w-singletint-clear,west,clear panel, 06/29  04:00:00,25,14849.99849,26.00609375,23.99940722,25.00275049,0,413.5314239,23.99940722,0.010160152,53.07030939,0,0,0,707.3611257,2546500.052,515.0071092,1854025.593,0,0,335349.027
w-singletint-clear,west,clear panel, 06/29  05:00:00,25,14849.99849,25.83244901,23.99945623,24.91595262,0,374.362924,23.99945623,0.010345835,54.04465345,0,0,0,664.3030944,2391491.14,475.8497395,1713059.062,0,0,335349.027
w-singletint-clear,west,clear panel, 06/29  06:00:00,25,29699.99698,25.70722009,23.99949256,24.85335633,0,346.7983397,23.99949256,0.010497239,54.85711917,0,0,0,634.0739608,2282666.259,448.2745714,1613788.457,0,0,335349.027
w-singletint-clear,west,clear panel, 06/29  07:00:00,25.6875,59399.99396,25.82090613,23.99945344,24.91017979,0,403.4324658,23.99945344,0.010369734,54.290786,0,0,0,714.5895983,2572522.554,510.5963032,1838146.692,0,0,335349.027
w-singletint-clear,west,clear panel, 06/29  08:00:00,27.1625,75599.99231,26.09967826,23.99946722,25.04957274,0,481.2038816,23.99946722,0.010000394,52.4276221,0,0,0,807.5171285,2907061.663,600.7742714,2162787.377,0,0,335349.027
w-singletint-clear,west,clear panel, 06/29  09:00:00,29.175,59399.99396,26.45228022,23.99952964,25.22590493,0,521.5428129,23.99952964,0.009793992,51.36221395,0,0,0,853.2240805,3071606.69,658.2019965,2369527.187,0,0,335349.027
w-singletint-clear,west,clear panel, 06/29  10:00:00,30.375,59399.99396,26.61519898,23.99961283,25.3074059,0,553.2769875,23.99961283,0.009686575,50.77521942,0,0,0,889.8250287,3203370.103,700.0553387,2520199.219,0,0,335349.027
w-singletint-clear,west,clear panel, 06/29  11:00:00,31.975,37799.99615,26.92358929,23.99963106,25.46161017,0,615.6382495,23.99963106,0.009559283,50.06730088,0,0,0,958.9359981,3452169.593,775.9033924,2793252.213,0,0,335349.027
w-singletint-clear,west,clear panel, 06/29  12:00:00,33.4875,37799.99615,27.07240681,23.99963601,25.53602141,0,657.8000863,23.99963601,0.009490332,49.66122125,0,0,0,1002.581286,3609292.63,830.7706278,2990774.26,0,0,335349.027
w-singletint-clear,west,clear panel, 06/29  13:00:00,34.2125,37799.99615,27.20238653,23.99962707,25.6010068,0,691.074194,23.99962707,0.009368732,48.98470338,0,0,0,1022.982767,3682737.963,869.8726699,3131541.612,0,0,335349.027
w-singletint-clear,west,clear panel, 06/29  14:00:00,35.8375,37799.99615,27.96475219,23.99954392,25.98214806,0,902.9319809,23.99954392,0.009151726,47.84848123,0,0,0,1239.537126,4462333.655,1095.249442,3942897.99,0,0,335349.027
w-singletint-clear,west,clear panel, 06/29  15:00:00,37.0125,37799.99615,29.06906855,24.47100999,26.77003927,0,1106.286152,24.47100999,0.009065757,46.08803698,0,0,0,1407.04687,5065368.731,1285.467172,4627681.82,0,0,335349.027
w-singletint-clear,west,clear panel, 06/29  16:00:00,36.5125,37799.99615,29.33450483,24.72961228,27.03205856,0,1114.234375,24.72961228,0.0091895,45.95851438,0,0,0,1425.480249,5131728.895,1304.725852,4697013.067,0,0,335349.027
w-singletint-clear,west,clear panel, 06/29  17:00:00,36.7875,37799.99615,29.7096945,25.10271404,27.40620427,0,1130.505684,25.10271404,0.009347943,45.66308575,1,0,0.75,1430.83523,5151006.828,1314.103173,4730771.423,0,0,335349.027
w-singletint-clear,west,clear panel, 06/29  18:00:00,36.2,37799.99615,29.22136676,24.79080365,27.00608521,0,1090.024184,24.79080365,0.009472686,47.11569295,0.25,0,0.25,1446.973683,5209105.26,1291.830457,4650589.644,0,0,335349.027
w-singletint-clear,west,clear panel, 06/29  19:00:00,35.225,90449.9908,28.57578403,24.22627789,26.40103096,0,1059.575454,24.22627789,0.009283051,47.77099174,0,0,0,1434.918592,5165706.933,1259.053962,4532594.262,0,0,335349.027
w-singletint-clear,west,clear panel, 06/29  20:00:00,33.9375,120149.9878,27.53932425,24.00189509,25.77060967,0,838.1247178,24.00189509,0.009260415,48.30333021,0,0,0,1180.570806,4250054.901,1015.508666,3655831.196,0,0,335349.027
w-singletint-clear,west,clear panel, 06/29  21:00:00,31.925,134999.9863,26.98711988,23.99930526,25.49321257,0,698.3635554,23.99930526,0.009513468,49.6427032,0,0,0,1049.532104,3778315.575,858.2894991,3089842.197,0,0,335349.027
w-singletint-clear,west,clear panel, 06/29  22:00:00,30.4125,120149.9878,26.66551962,23.99927768,25.33239865,0,623.5873966,23.99927768,0.009807717,51.17375861,0,0,0,988.8149041,3559733.655,770.8877012,2775195.724,0,0,335349.027
w-singletint-clear,west,clear panel, 06/29  23:00:00,28.9375,90449.9908,26.35455788,23.99931342,25.17693565,0,515.2560833,23.99931342,0.010184508,53.14181891,0,0,0,876.0508046,3153782.896,650.1588941,2340572.019,0,0,335349.027
w-singletint-clear,west,clear panel, 06/29  24:00:00,27.6125,44549.99547,26.06920393,23.99937495,25.03428944,0,430.3118125,23.99937495,0.010490008,54.72998981,0,0,0,774.3090708,2787512.655,553.9256576,1994132.367,0,0,335349.027
w-singletint-clear,west,clear panel, 06/30  01:00:00,26.5125,29699.99698,25.83974346,23.99943043,24.91958695,0,377.1463379,23.99943043,0.010672683,55.6668125,0,0,0,703.1503337,2531341.201,491.4427107,1769193.758,0,0,335349.027
w-singletint-clear,west,clear panel, 06/30  02:00:00,25.7875,22949.99767,25.65151243,23.99949022,24.82550132,0,335.556701,23.99949022,0.010857932,56.58027711,0,0,0,647.570413,2331253.487,443.7218216,1597398.558,0,0,335349.027
w-singletint-clear,west,clear panel, 06/30  03:00:00,25.225,14849.99849,25.48691348,23.99953669,24.74322509,0,300.6530296,23.99953669,0.010973313,57.18556714,0,0,0,596.3344528,2146804.03,404.0460968,1454565.949,0,0,335349.027
w-singletint-clear,west,clear panel, 06/30  04:00:00,24.3125,14849.99849,25.32271182,23.99957867,24.66114525,0,267.4693398,23.99957867,0.0110625,57.66399869,0,0,0,542.692521,1953693.076,363.1756654,1307432.395,0,0,335349.027
w-singletint-clear,west,clear panel, 06/30  05:00:00,23.9,14849.99849,25.18912056,23.99962015,24.59437036,0,241.2046418,23.99962015,0.011214577,58.44251747,0,0,0,506.1287716,1822063.578,333.4445528,1200400.39,0,0,335349.027
w-singletint-clear,west,clear panel, 06/30  06:00:00,23.525,29699.99698,25.10703224,23.99964344,24.55333784,0,225.2437065,23.99964344,0.011375728,59.26716105,0,0,0,485.5633214,1748027.957,314.3222108,1131559.959,0,0,335349.027
w-singletint-clear,west,clear panel, 06/30  07:00:00,23.3,59399.99396,25.22896324,23.99961952,24.61429138,0,279.0914082,23.99961952,0.011301198,58.92310869,0,0,0,568.2151773,2045574.638,366.2012995,1318324.678,0,0,335349.027
w-singletint-clear,west,clear panel, 06/30  08:00:00,24.3625,75599.99231,25.52412363,23.99959733,24.76186048,0,352.6851901,23.99959733,0.010876478,56.80411247,0,0,0,669.4889333,2410160.16,448.693564,1615296.83,0,0,335349.027
w-singletint-clear,west,clear panel, 06/30  09:00:00,26.0625,59399.99396,25.74763045,23.99965323,24.87364184,0,355.5181958,23.99965323,0.010512046,54.95348723,0,0,0,659.7066097,2374943.795,465.9251042,1677330.375,0,0,335349.027
w-singletint-clear,west,clear panel, 06/30  10:00:00,28.7625,59399.99396,26.06719821,23.99967496,25.03343659,0,419.8310733,23.99967496,0.010203056,53.36416278,0,0,0,745.6147776,2684213.199,552.9869822,1990753.136,0,0,335349.027
w-singletint-clear,west,clear panel, 06/30  11:00:00,30.6875,37799.99615,26.3945587,23.99968283,25.19712077,0,483.3881837,23.99968283,0.009936358,51.99121834,0,0,0,818.4730943,2946503.139,632.7788369,2278003.813,0,0,335349.027
w-singletint-clear,west,clear panel, 06/30  12:00:00,32.1625,37799.99615,26.63759947,23.99966339,25.31863143,0,545.7089911,23.99966339,0.009741027,50.95277902,0,0,0,884.7143339,3184971.602,707.4914167,2546969.1,0,0,335349.027
w-singletint-clear,west,clear panel, 06/30  13:00:00,33.8,37799.99615,26.80293588,23.99966968,25.40130278,0,589.6050032,23.99966968,0.009614439,50.24967401,0,0,0,927.7927267,3340053.816,765.163019,2754586.869,0,0,335349.027
w-singletint-clear,west,clear panel, 06/30  14:00:00,35.15,37799.99615,27.41359417,23.99956689,25.70658053,0,752.3042401,23.99956689,0.009410229,49.14868671,0,0,0,1096.788173,3948437.424,938.8206998,3379754.519,0,0,335349.027
w-singletint-clear,west,clear panel, 06/30  15:00:00,35.9125,37799.99615,28.14879246,23.99963016,26.07421131,0,968.8713773,23.99963016,0.009095336,47.47926385,0,0,0,1306.921798,4704918.473,1161.793211,4182455.561,0,0,335349.027
w-singletint-clear,west,clear panel, 06/30  16:00:00,35.4125,37799.99615,28.33057591,24.02461029,26.1775931,0,1014.520232,24.02461029,0.009027893,47.04414364,0,0,0,1346.415482,4847095.737,1200.510678,4321838.44,0,0,335349.027
w-singletint-clear,west,clear panel, 06/30  17:00:00,35.6875,37799.99615,29.71235264,25.03740765,27.37488015,0,1155.573286,25.03740765,0.009159417,44.91244606,0.75,0,0.5,1438.028903,5176904.052,1315.947649,4737411.536,0,0,335349.027
w-singletint-clear,west,clear panel, 06/30  18:00:00,34.725,37799.99615,30.1083599,25.50699949,27.8076797,0,1162.2863,25.50699949,0.009466435,45.11800828,1,0,1,1477.989542,5320762.35,1330.206065,4788741.835,0,0,335349.027
w-singletint-clear,west,clear panel, 06/30  19:00:00,32.8375,90449.9908,29.9520827,25.33724312,27.64466291,0,1154.970612,25.33724312,0.009452496,45.51183773,1,0,1,1511.659494,5441974.179,1322.622119,4761439.63,0,0,335349.027
w-singletint-clear,west,clear panel, 06/30  20:00:00,30.825,120149.9878,28.20471974,24.18932022,26.19701998,0,987.5209816,24.18932022,0.009272779,47.8264336,0,0,0,1381.75709,4974325.525,1151.594276,4145739.393,0,0,335349.027
w-singletint-clear,west,clear panel, 06/30  21:00:00,29.3125,134999.9863,27.17139011,23.99938076,25.58538543,0,749.288246,23.99938076,0.009258089,48.29864247,0,0,0,1084.761855,3905142.677,887.0989301,3193556.149,0,0,335349.027
w-singletint-clear,west,clear panel, 06/30  22:00:00,28.525,120149.9878,26.74865269,23.99925914,25.37395591,0,643.9133703,23.99925914,0.009484291,49.49287763,0,0,0,974.9147862,3509693.23,775.148816,2790535.737,0,0,335349.027
w-singletint-clear,west,clear panel, 06/30  23:00:00,27.8625,90449.9908,26.41319558,23.99932375,25.20625967,0,528.5682214,23.99932375,0.009873185,51.54270977,0,0,0,859.37116,3093736.176,654.3244075,2355567.867,0,0,335349.027
w-singletint-clear,west,clear panel, 06/30  24:00:00,27.225,44549.99547,26.14127713,23.99938218,25.07032965,0,446.4104207,23.99938218,0.010280044,53.65227017,0,0,0,778.274155,2801786.958,566.7820287,2040415.303,0,0,335349.027
w-singletint-clear,west,clear panel, 07/01  01:00:00,26.5625,35099.99643,25.92310847,23.99942342,24.96126595,0,395.7354916,23.99942342,0.010587807,55.12605398,0,0,0,723.8819703,2605975.093,510.4847441,1837745.079,0,0,335349.027
w-singletint-clear,west,clear panel, 07/01  02:00:00,25.925,35099.99643,25.73922686,23.99946874,24.8693478,0,354.7041642,23.99946874,0.010781396,56.01711122,0,0,0,669.7555701,2411120.052,464.0097366,1670435.052,0,0,335349.027
