Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-clear,west,clear panel, 07/01  03:00:00,25.2625,14849.99849,25.57211099,23.99950711,24.78580905,0,318.258782,23.99950711,0.010894937,56.57515219,0,0,0,617.0304314,2221309.553,421.9841291,1519142.865,0,0,335349.027
w-singletint-clear,west,clear panel, 07/01  04:00:00,24.625,14849.99849,25.41991239,23.99955726,24.70973482,0,286.5243337,23.99955726,0.011091596,57.57828903,0,0,0,575.3838005,2071381.682,384.8827803,1385578.009,0,0,335349.027
w-singletint-clear,west,clear panel, 07/01  05:00:00,24.0875,14849.99849,25.26566359,23.99959478,24.63262919,0,256.10602,23.99959478,0.011295508,58.65524711,0,0,0,534.9516914,1925826.089,349.9315042,1259753.415,0,0,335349.027
w-singletint-clear,west,clear panel, 07/01  06:00:00,23.9,14849.99849,25.17733678,23.99962585,24.58848131,0,237.8423955,23.99962585,0.0114919,59.71722026,0,0,0,515.0935093,1854336.633,330.0814358,1188293.169,0,0,335349.027
w-singletint-clear,west,clear panel, 07/01  07:00:00,24.5875,55349.99437,25.32778713,23.99963629,24.66371171,0,266.1447564,23.99963629,0.011482119,59.68998271,0,0,0,568.5743599,2046867.696,364.1494362,1310937.97,0,0,335349.027
w-singletint-clear,west,clear panel, 07/01  08:00:00,25.6875,55349.99437,25.69014744,23.99955992,24.84485368,0,364.2867415,23.99955992,0.011079368,57.66942099,0,0,0,710.583033,2558098.919,471.4733323,1697303.996,0,0,335349.027
w-singletint-clear,west,clear panel, 07/01  09:00:00,27.1625,75599.99231,26.03051663,23.99942957,25.0149731,0,472.7934644,23.99942957,0.010504466,54.74818601,0,0,0,838.0657487,3017036.695,592.3486746,2132455.229,0,0,335349.027
w-singletint-clear,west,clear panel, 07/01  10:00:00,28.4875,75599.99231,26.21541242,23.99952657,25.1074695,0,480.7221844,23.99952657,0.010083258,52.55446437,0,0,0,817.4048596,2942657.495,611.5317427,2201514.274,0,0,335349.027
w-singletint-clear,west,clear panel, 07/01  11:00:00,29.9625,55349.99437,26.25906755,23.99965984,25.12936369,0,458.3298874,23.99965984,0.0099123,51.65720564,0,0,0,775.2989828,2791076.338,601.6227781,2165842.001,0,0,335349.027
w-singletint-clear,west,clear panel, 07/01  12:00:00,31.2875,44549.99547,26.41414797,23.99965811,25.20690304,0,496.0067944,23.99965811,0.009800679,51.0845233,0,0,0,818.3125757,2945925.273,650.3957627,2341424.746,0,0,335349.027
w-singletint-clear,west,clear panel, 07/01  13:00:00,32.7,44549.99547,26.61887473,23.99963335,25.30925404,0,548.0618522,23.99963335,0.00967084,50.38619357,0,0,0,874.2527258,3147309.813,714.2730434,2571382.956,0,0,335349.027
w-singletint-clear,west,clear panel, 07/01  14:00:00,33.675,44549.99547,27.29689665,23.99950146,25.64819905,0,726.8842955,23.99950146,0.009454054,49.25508553,0,0,0,1072.347477,3860450.916,901.0828388,3243898.22,0,0,335349.027
w-singletint-clear,west,clear panel, 07/01  15:00:00,34.2125,44549.99547,28.69839583,24.21325619,26.45582601,0,1079.889954,24.21325619,0.009055405,46.58830322,0,0,0,1414.612451,5092604.823,1244.181596,4479053.747,0,0,335349.027
w-singletint-clear,west,clear panel, 07/01  16:00:00,35.15,44549.99547,30.67944239,25.83804473,28.25874356,0,1223.333568,25.83804473,0.009181041,42.8424399,1,0,1,1455.381577,5239373.676,1364.228403,4911222.252,0,0,335349.027
w-singletint-clear,west,clear panel, 07/01  17:00:00,35.6,44549.99547,32.73970065,27.75069123,30.24519594,0,1310.952856,27.75069123,0.009809786,40.83273052,1,0,1,1500.283608,5401020.99,1443.413781,5196289.611,0,0,335349.027
w-singletint-clear,west,clear panel, 07/01  18:00:00,35.225,44549.99547,33.63623826,28.59597402,31.11610614,0,1336.410009,28.59597402,0.010291444,40.73753643,1,0,1,1539.286298,5541430.674,1475.364798,5311313.271,0,0,335349.027
w-singletint-clear,west,clear panel, 07/01  19:00:00,34.625,114749.9883,33.54624176,28.49229783,31.0192698,0,1313.750551,28.49229783,0.010428532,41.5241463,1,0,1,1557.742729,5607873.824,1467.015081,5281254.293,0,0,335349.027
w-singletint-clear,west,clear panel, 07/01  20:00:00,33.7125,134999.9863,31.46608759,26.84922941,29.1576585,0,1202.985784,26.84922941,0.010278703,45.07882536,1,0,1,1546.773696,5568385.307,1384.384237,4983783.252,0,0,335349.027
w-singletint-clear,west,clear panel, 07/01  21:00:00,31.6125,134999.9863,29.47767833,25.04086255,27.25927044,0,1125.773659,25.04086255,0.009656235,47.21268208,0.5,0,0.5,1536.499179,5531397.043,1296.892185,4668811.865,0,0,335349.027
w-singletint-clear,west,clear panel, 07/01  22:00:00,29.5375,134999.9863,28.30881145,24.09149561,26.20015353,0,1041.811713,24.09149561,0.009159122,47.50597948,0,0,0,1452.27286,5228182.296,1194.543554,4300356.794,0,0,335349.027
w-singletint-clear,west,clear panel, 07/01  23:00:00,28.2125,114749.9883,27.56235141,23.99947485,25.78091313,0,817.1272202,23.99947485,0.009123171,47.60468753,0,0,0,1158.707723,4171347.803,945.7377413,3404655.869,0,0,335349.027
w-singletint-clear,west,clear panel, 07/01  24:00:00,27.1125,55349.99437,27.05924617,23.99928697,25.52926657,0,663.1001137,23.99928697,0.009351547,48.81034663,0,0,0,986.5333841,3551520.183,782.4284348,2816742.365,0,0,335349.027
w-singletint-clear,west,clear panel, 07/02  01:00:00,26.325,35099.99643,26.69109311,23.99929328,25.34519319,0,578.1653685,23.99929328,0.009679952,50.51726814,0,0,0,903.854626,3253876.654,690.8750227,2487150.082,0,0,335349.027
w-singletint-clear,west,clear panel, 07/02  02:00:00,26.1,35099.99643,26.40891932,23.99930202,25.20411067,0,508.5535563,23.99930202,0.010009586,52.21030516,0,0,0,837.570712,3015254.563,619.3562194,2229682.39,0,0,335349.027
w-singletint-clear,west,clear panel, 07/02  03:00:00,25.7875,14849.99849,26.16118418,23.99935744,25.08027081,0,449.4431736,23.99935744,0.010307426,53.7383312,0,0,0,777.7655676,2799956.043,557.632992,2007478.771,0,0,335349.027
w-singletint-clear,west,clear panel, 07/02  04:00:00,25.225,14849.99849,25.93005382,23.99941779,24.9647358,0,396.6666048,23.99941779,0.010619872,55.33975723,0,0,0,721.2723789,2596580.564,500.1038864,1800373.991,0,0,335349.027
w-singletint-clear,west,clear panel, 07/02  05:00:00,25,14849.99849,25.74578538,23.99946217,24.87262377,0,355.5707679,23.99946217,0.010883126,56.6878394,0,0,0,676.2967856,2434668.428,457.1017137,1645566.169,0,0,335349.027
w-singletint-clear,west,clear panel, 07/02  06:00:00,25,14849.99849,25.63027343,23.99949398,24.81488371,0,329.8644403,23.99949398,0.011100361,57.79943277,0,0,0,651.2497153,2344498.975,431.3907109,1553006.559,0,0,335349.027
w-singletint-clear,west,clear panel, 07/02  07:00:00,25,55349.99437,25.68220965,23.99952478,24.84086722,0,339.909043,23.99952478,0.011149289,58.04962876,0,0,0,672.6763586,2421634.891,441.4003122,1589041.124,0,0,335349.027
w-singletint-clear,west,clear panel, 07/02  08:00:00,26.0625,55349.99437,25.95704643,23.99948052,24.97826348,0,422.671727,23.99948052,0.010851568,56.52611386,0,0,0,789.0223032,2840480.291,533.0347403,1918925.065,0,0,335349.027
w-singletint-clear,west,clear panel, 07/02  09:00:00,27.3875,75599.99231,26.24761652,23.99937191,25.12349422,0,521.9893805,23.99937191,0.010348192,53.98130911,0,0,0,899.4429372,3237994.574,643.4534158,2316432.297,0,0,335349.027
w-singletint-clear,west,clear panel, 07/02  10:00:00,28.4875,75599.99231,26.47931317,23.99946049,25.23938683,0,542.5575776,23.99946049,0.009944464,51.92819061,0,0,0,893.7721579,3217579.769,673.3672461,2424122.086,0,0,335349.027
w-singletint-clear,west,clear panel, 07/02  11:00:00,30.275,55349.99437,26.52474358,23.99960924,25.26217641,0,522.3715738,23.99960924,0.009806012,51.21604426,0,0,0,856.5756869,3083672.473,668.3778025,2406160.089,0,0,335349.027
w-singletint-clear,west,clear panel, 07/02  12:00:00,31.7875,44549.99547,26.64600329,23.99961667,25.32280998,0,553.0150431,23.99961667,0.009734471,50.81590947,0,0,0,889.485329,3202147.184,711.6176418,2561823.51,0,0,335349.027
w-singletint-clear,west,clear panel, 07/02  13:00:00,32.575,44549.99547,26.76914816,23.99960121,25.38437469,0,584.8583473,23.99960121,0.009586454,50.03588407,0,0,0,915.2026302,3294729.469,750.0436193,2700157.029,0,0,335349.027
w-singletint-clear,west,clear panel, 07/02  14:00:00,33.4875,44549.99547,27.32846216,23.99951603,25.66398909,0,731.1867743,23.99951603,0.009452803,49.31771574,0,0,0,1082.738117,3897857.223,903.9773045,3254318.296,0,0,335349.027
w-singletint-clear,west,clear panel, 07/02  15:00:00,33.525,44549.99547,28.62458924,24.15872546,26.39165735,0,1061.892527,24.15872546,0.009097734,47.00212084,0,0,0,1415.590854,5096127.075,1223.912215,4406083.973,0,0,335349.027
w-singletint-clear,west,clear panel, 07/02  16:00:00,34.3625,44549.99547,30.47048477,25.62333398,28.04690937,0,1213.193525,25.62333398,0.009132978,43.18013662,1,0,0.75,1465.844651,5277040.742,1352.786184,4870030.264,0,0,335349.027
w-singletint-clear,west,clear panel, 07/02  17:00:00,35.375,44549.99547,31.34954322,26.49427042,28.92190682,0,1229.024217,26.49427042,0.009580386,42.97381067,1,0,1,1481.033526,5331720.692,1384.690452,4984885.628,0,0,335349.027
w-singletint-clear,west,clear panel, 07/02  18:00:00,35.225,44549.99547,31.37224694,26.58595385,28.97910039,0,1216.904351,26.58595385,0.009782791,43.60685292,1,0,1,1494.416959,5379901.052,1389.3936,5001816.96,0,0,335349.027
w-singletint-clear,west,clear panel, 07/02  19:00:00,34.3125,114749.9883,30.20151552,25.61279732,27.90715642,0,1148.759568,25.61279732,0.009679634,45.69463607,1,0,1,1497.33643,5390411.149,1337.997571,4816791.254,0,0,335349.027
w-singletint-clear,west,clear panel, 07/02  20:00:00,32.8375,134999.9863,28.62627817,24.35860633,26.49244225,0,1061.705892,24.35860633,0.009390824,47.820939,0,0,0,1453.005759,5230820.732,1245.154194,4482555.098,0,0,335349.027
w-singletint-clear,west,clear panel, 07/02  21:00:00,31.2,134999.9863,27.60626814,23.99943464,25.80285139,0,878.4236273,23.99943464,0.009244088,48.12839111,0,0,0,1236.310564,4450718.029,1032.128021,3715660.875,0,0,335349.027
w-singletint-clear,west,clear panel, 07/02  22:00:00,29.85,134999.9863,27.14424361,23.99912474,25.57168417,0,741.0251149,23.99912474,0.009385543,48.88598451,0,0,0,1088.080337,3917089.213,883.3063852,3179902.987,0,0,335349.027
w-singletint-clear,west,clear panel, 07/02  23:00:00,28.7125,114749.9883,26.75660553,23.9993341,25.37796982,0,603.646725,23.9993341,0.009576212,49.94614622,0,0,0,933.5058907,3360621.207,736.5213556,2651476.88,0,0,335349.027
w-singletint-clear,west,clear panel, 07/02  24:00:00,27.9875,55349.99437,26.43083304,23.99944764,25.21514034,0,504.9859635,23.99944764,0.009928612,51.79410583,0,0,0,834.1955352,3003103.927,631.810001,2274516.004,0,0,335349.027
w-singletint-clear,west,clear panel, 07/03  01:00:00,27.425,29699.99698,26.1883937,23.99941293,25.09390331,0,456.7637594,23.99941293,0.010277025,53.58222279,0,0,0,793.2881953,2855837.503,578.8271638,2083777.79,0,0,335349.027
w-singletint-clear,west,clear panel, 07/03  02:00:00,26.8875,22949.99767,25.96334399,23.99941141,24.9813777,0,404.9134136,23.99941141,0.010600749,55.20658402,0,0,0,741.3606577,2668898.368,522.4321286,1880755.663,0,0,335349.027
w-singletint-clear,west,clear panel, 07/03  03:00:00,26.325,14849.99849,25.76008125,23.99945978,24.87977051,0,359.3117721,23.99945978,0.010880502,56.61681272,0,0,0,690.0946469,2484340.729,472.0687226,1699447.401,0,0,335349.027
w-singletint-clear,west,clear panel, 07/03  04:00:00,26.1,14849.99849,25.62804383,23.99949294,24.81376838,0,330.3480681,23.99949294,0.011107058,57.7749226,0,0,0,659.893433,2375616.359,441.1940281,1588298.501,0,0,335349.027
w-singletint-clear,west,clear panel, 07/03  05:00:00,25.7875,14849.99849,25.50137687,23.99951961,24.75044824,0,304.0300003,23.99951961,0.011291379,58.75391626,0,0,0,628.8929528,2264014.63,412.2352841,1484047.023,0,0,335349.027
w-singletint-clear,west,clear panel, 07/03  06:00:00,25.6,29699.99698,25.41231142,23.9995497,24.70593056,0,285.3988059,23.9995497,0.011465731,59.66728478,0,0,0,608.9893335,2192361.601,392.0153995,1411255.438,0,0,335349.027
w-singletint-clear,west,clear panel, 07/03  07:00:00,25.9125,59399.99396,25.50911171,23.99950905,24.75431038,0,337.7957109,23.99950905,0.01137157,59.18619084,0,0,0,692.5270946,2493097.541,446.9745684,1609108.446,0,0,335349.027
w-singletint-clear,west,clear panel, 07/03  08:00:00,27.1625,75599.99231,25.69895832,23.99952425,24.84924129,0,392.9554322,23.99952425,0.010991183,57.27676017,0,0,0,762.2590752,2744132.671,512.6507382,1845542.658,0,0,335349.027
w-singletint-clear,west,clear panel, 07/03  09:00:00,28.8,59399.99396,25.85390607,23.99961499,24.92676053,0,381.7531236,23.99961499,0.010684624,55.72742021,0,0,0,728.4968969,2622588.829,515.3285411,1855182.748,0,0,335349.027
w-singletint-clear,west,clear panel, 07/03  10:00:00,30.15,59399.99396,26.06267098,23.9996604,25.03116569,0,420.4056461,23.9996604,0.010397629,54.25498439,0,0,0,768.9771561,2768317.762,565.3284694,2035182.49,0,0,335349.027
w-singletint-clear,west,clear panel, 07/03  11:00:00,31.2875,37799.99615,26.23778264,23.99970679,25.11874471,0,445.442369,23.99970679,0.010137562,52.91958037,0,0,0,784.5540968,2824394.749,599.9017062,2159646.142,0,0,335349.027
w-singletint-clear,west,clear panel, 07/03  12:00:00,32.3875,37799.99615,26.45764581,23.99968223,25.22866402,0,500.4256486,23.99968223,0.009883208,51.58000957,0,0,0,836.737544,3012255.159,664.0619746,2390623.109,0,0,335349.027
w-singletint-clear,west,clear panel, 07/03  13:00:00,32.8,37799.99615,26.58959395,23.99969692,25.29464544,0,532.890549,23.99969692,0.009711376,50.64544954,0,0,0,862.0676836,3103443.661,700.0032439,2520011.678,0,0,335349.027
w-singletint-clear,west,clear panel, 07/03  14:00:00,33.8,37799.99615,27.35860907,23.99956032,25.67908469,0,734.7577233,23.99956032,0.009492437,49.47090557,0,0,0,1090.629576,3926266.472,910.1266086,3276455.791,0,0,335349.027
w-singletint-clear,west,clear panel, 07/03  15:00:00,34.775,37799.99615,28.58482168,24.13466385,26.35974276,0,1061.844202,24.13466385,0.009119307,47.1281916,0,0,0,1414.526176,5092294.235,1234.491666,4444169.998,0,0,335349.027
w-singletint-clear,west,clear panel, 07/03  16:00:00,36.0625,37799.99615,29.30943393,24.71441298,27.01192346,0,1123.990928,24.71441298,0.009145176,45.6228637,0,0,0,1428.885933,5143989.36,1301.15963,4684174.667,0,0,335349.027
w-singletint-clear,west,clear panel, 07/03  17:00:00,33.8875,37799.99615,29.03870999,24.54218308,26.79044654,0,1099.74404,24.54218308,0.009319863,46.96562519,0,0,0,1476.774749,5316389.095,1284.680996,4624851.587,0,0,335349.027
w-singletint-clear,west,clear panel, 07/03  18:00:00,28.7625,37799.99615,28.45768281,24.06130346,26.25949314,0,1075.186217,24.06130346,0.009089537,47.15882062,0,0,0,1498.032405,5392916.658,1215.1826,4374657.361,0,0,335349.027
w-singletint-clear,west,clear panel, 07/03  19:00:00,27.3875,90449.9908,28.0454202,23.99926438,26.02234229,0,968.0747257,23.99926438,0.008968809,46.74579319,0,0,0,1343.810528,4837717.901,1089.648127,3922733.256,0,0,335349.027
w-singletint-clear,west,clear panel, 07/03  20:00:00,28.1125,120149.9878,27.16379154,23.99926921,25.58153037,0,735.5057944,23.99926921,0.009127513,47.57911337,0,0,0,1051.442257,3785192.127,863.2200455,3107592.164,0,0,335349.027
w-singletint-clear,west,clear panel, 07/03  21:00:00,27.9875,134999.9863,26.59137275,23.99937479,25.29537377,0,596.1886141,23.99937479,0.009391557,48.96598006,0,0,0,899.8128816,3239326.374,722.8522465,2602268.088,0,0,335349.027
w-singletint-clear,west,clear panel, 07/03  22:00:00,27.425,120149.9878,26.31491318,23.99937966,25.15714642,0,536.3947775,23.99937966,0.009688133,50.50767247,0,0,0,849.020103,3056472.371,658.3863283,2370190.782,0,0,335349.027
w-singletint-clear,west,clear panel, 07/03  23:00:00,27.2,90449.9908,26.05985849,23.99941252,25.02963551,0,444.9560053,23.99941252,0.01003221,52.30626862,0,0,0,751.1990865,2704316.711,565.0251222,2034090.44,0,0,335349.027
w-singletint-clear,west,clear panel, 07/03  24:00:00,26.8875,44549.99547,25.83721105,23.99945749,24.91833427,0,377.5728396,23.99945749,0.010261543,53.50271543,0,0,0,672.003013,2419210.847,494.9827245,1781937.808,0,0,335349.027
w-singletint-clear,west,clear panel, 07/04  01:00:00,26.325,35099.99643,25.66301966,23.99950544,24.83126255,0,338.7107731,23.99950544,0.010517037,54.8474384,0,0,0,631.8772383,2274758.058,451.4270794,1625137.486,0,0,335349.027
w-singletint-clear,west,clear panel, 07/04  02:00:00,26.1,35099.99643,25.5340066,23.99953889,24.76677275,0,311.155835,23.99953889,0.010843487,56.54201878,0,0,0,612.191134,2203888.082,422.0085712,1519230.856,0,0,335349.027
w-singletint-clear,west,clear panel, 07/04  03:00:00,26.1,14849.99849,25.42845276,23.99955886,24.71400581,0,289.0896923,23.99955886,0.011130462,58.01206879,0,0,0,596.8558491,2148681.057,399.9394846,1439782.145,0,0,335349.027
w-singletint-clear,west,clear panel, 07/04  04:00:00,25.7875,14849.99849,25.32495559,23.9995746,24.6622651,0,268.2136339,23.9995746,0.011374686,59.26204129,0,0,0,577.1681291,2077805.265,376.4386133,1355179.008,0,0,335349.027
w-singletint-clear,west,clear panel, 07/04  05:00:00,25.225,14849.99849,25.20653502,23.99960485,24.60306994,0,244.8014827,23.99960485,0.011639884,60.61823838,0,0,0,550.0474695,1980170.89,348.2712389,1253776.46,0,0,335349.027
w-singletint-clear,west,clear panel, 07/04  06:00:00,25,14849.99849,25.13051648,23.99962884,24.56507266,0,229.4363514,23.99962884,0.011851299,61.73780608,0,0,0,534.7225439,1925001.158,330.992167,1191571.801,0,0,335349.027
w-singletint-clear,west,clear panel, 07/04  07:00:00,25.375,55349.99437,25.26263306,23.99963855,24.6311358,0,254.6159499,23.99963855,0.011846192,61.73508078,0,0,0,582.6506411,2097542.308,359.3056363,1293500.291,0,0,335349.027
w-singletint-clear,west,clear panel, 07/04  08:00:00,26.2875,55349.99437,25.54843236,23.99958666,24.77400951,0,335.3525109,23.99958666,0.011480746,59.86515419,0,0,0,703.1638724,2531389.941,447.67554,1611631.944,0,0,335349.027
w-singletint-clear,west,clear panel, 07/04  09:00:00,27.7,75599.99231,25.8849797,23.99944976,24.94221473,0,440.6339751,23.99944976,0.010877941,56.81197229,0,0,0,830.0915336,2988329.521,564.7559916,2033121.57,0,0,335349.027
w-singletint-clear,west,clear panel, 07/04  10:00:00,29.7375,75599.99231,26.14820754,23.99951439,25.07386096,0,466.2654597,23.99951439,0.010348739,54.11413058,0,0,0,829.5970074,2986549.227,607.6338095,2187481.714,0,0,335349.027
w-singletint-clear,west,clear panel, 07/04  11:00:00,30.9125,55349.99437,26.38932764,23.99959486,25.19446125,0,491.7772748,23.99959486,0.010037367,52.51161642,0,0,0,839.2783287,3021401.983,643.0544589,2314996.052,0,0,335349.027
w-singletint-clear,west,clear panel, 07/04  12:00:00,32.1625,44549.99547,26.52577228,23.99960808,25.26269018,0,526.4574816,23.99960808,0.009833301,51.42809882,0,0,0,867.3642457,3122511.284,688.2309583,2477631.45,0,0,335349.027
w-singletint-clear,west,clear panel, 07/04  13:00:00,33.1125,44549.99547,26.64110316,23.99962604,25.3203646,0,554.7284576,23.99962604,0.009705095,50.71635026,0,0,0,890.2997794,3205079.206,724.4430816,2607995.094,0,0,335349.027
w-singletint-clear,west,clear panel, 07/04  14:00:00,33.675,44549.99547,27.38784736,23.99946915,25.69365826,0,749.2565173,23.99946915,0.009481122,49.54499436,0,0,0,1110.27236,3996980.496,923.5436841,3324757.263,0,0,335349.027
w-singletint-clear,west,clear panel, 07/04  15:00:00,33.9,44549.99547,28.84534555,24.30533583,26.57534069,0,1095.020763,24.30533583,0.009075805,46.57893104,0,0,0,1439.064367,5180631.723,1250.819132,4502948.877,0,0,335349.027
w-singletint-clear,west,clear panel, 07/04  16:00:00,31.4625,44549.99547,29.85096279,25.03183341,27.4413981,0,1203.634093,25.03183341,0.00891113,43.80083175,1,0,0.75,1500.745039,5402682.141,1340.843452,4827036.425,0,0,335349.027
w-singletint-clear,west,clear panel, 07/04  17:00:00,28.625,44549.99547,29.64317602,24.78864961,27.21591281,0,1199.546985,24.78864961,0.008711364,43.47299981,0.5,0,0,1516.524099,5459486.756,1334.359315,4803693.533,0,0,335349.027
w-singletint-clear,west,clear panel, 07/04  18:00:00,27.8,44549.99547,29.06382939,24.39671894,26.73027417,0,1156.122304,24.39671894,0.008590464,43.8978312,0,0,0,1480.69521,5330502.756,1291.097222,4647950.001,0,0,335349.027
w-singletint-clear,west,clear panel, 07/04  19:00:00,27.8,114749.9883,28.13941568,24.01176549,26.07559059,0,994.3641268,24.01176549,0.008547096,44.69732307,0,0,0,1299.431304,4677952.695,1122.897105,4042429.578,0,0,335349.027
w-singletint-clear,west,clear panel, 07/04  20:00:00,27.1125,134999.9863,27.29222922,23.99927895,25.64575409,0,778.8175902,23.99927895,0.008809703,46.11527693,0,0,0,1065.766984,3836761.143,898.1222202,3233239.993,0,0,335349.027
w-singletint-clear,west,clear panel, 07/04  21:00:00,26.7,134999.9863,26.67333661,23.99925196,25.33629428,0,626.6765992,23.99925196,0.009293188,48.65827976,0,0,0,930.102397,3348368.629,742.5349049,2673125.658,0,0,335349.027
w-singletint-clear,west,clear panel, 07/04  22:00:00,26.325,134999.9863,26.39266251,23.99934038,25.19600144,0,548.7501251,23.99934038,0.009538624,49.9425934,0,0,0,851.3636515,3064909.146,661.3564175,2380883.103,0,0,335349.027
w-singletint-clear,west,clear panel, 07/04  23:00:00,25.7875,114749.9883,26.11432658,23.99948434,25.05690546,0,446.4982341,23.99948434,0.009724848,50.93447836,0,0,0,727.691521,2619689.476,554.6663918,1996799.01,0,0,335349.027
w-singletint-clear,west,clear panel, 07/04  24:00:00,25.6,55349.99437,25.87622965,23.9995781,24.93790388,0,374.6063448,23.9995781,0.010101683,52.89624537,0,0,0,655.4847834,2359745.22,481.2498584,1732499.49,0,0,335349.027
w-singletint-clear,west,clear panel, 07/05  01:00:00,25.6,29699.99698,25.69933388,23.99954751,24.84944069,0,345.849106,23.99954751,0.010518481,55.04255567,0,0,0,641.3843925,2308983.813,452.4916445,1628969.92,0,0,335349.027
w-singletint-clear,west,clear panel, 07/05  02:00:00,25.225,22949.99767,25.53402053,23.9995384,24.76677946,0,310.6106621,23.9995384,0.010886358,56.93460629,0,0,0,609.9295655,2195746.436,414.066478,1490639.321,0,0,335349.027
w-singletint-clear,west,clear panel, 07/05  03:00:00,25,14849.99849,25.4031873,23.99956371,24.70137551,0,283.1778643,23.99956371,0.011155251,58.31605334,0,0,0,582.2380499,2096056.98,384.7202157,1384992.776,0,0,335349.027
w-singletint-clear,west,clear panel, 07/05  04:00:00,25,14849.99849,25.29993273,23.99958573,24.64975923,0,262.627103,23.99958573,0.011361053,59.37255342,0,0,0,561.7808024,2022410.889,364.1666874,1311000.075,0,0,335349.027
w-singletint-clear,west,clear panel, 07/05  05:00:00,25,14849.99849,25.19980601,23.9996059,24.59970595,0,243.2273407,23.9996059,0.01156563,60.42206415,0,0,0,542.6256395,1953452.302,344.7846563,1241224.763,0,0,335349.027
w-singletint-clear,west,clear panel, 07/05  06:00:00,25,29699.99698,25.14412118,23.99962696,24.57187407,0,232.3551118,23.99962696,0.011785589,61.54976296,0,0,0,537.2936292,1934257.065,333.9105785,1202078.082,0,0,335349.027
w-singletint-clear,west,clear panel, 07/05  07:00:00,25.6875,59399.99396,25.33048581,23.99956719,24.6650265,0,301.1627088,23.99956719,0.011657997,60.93421207,0,0,0,653.7133658,2353368.117,408.4359801,1470369.528,0,0,335349.027
w-singletint-clear,west,clear panel, 07/05  08:00:00,26.7875,75599.99231,25.62324453,23.99953,24.81138726,0,377.069029,23.99953,0.011171365,58.45786584,0,0,0,753.8321641,2713795.791,493.5860633,1776909.828,0,0,335349.027
w-singletint-clear,west,clear panel, 07/05  09:00:00,27.575,59399.99396,25.83764935,23.99960097,24.91862516,0,377.9910864,23.99960097,0.010804411,56.57035662,0,0,0,730.0392915,2628141.449,501.2361395,1804450.102,0,0,335349.027
w-singletint-clear,west,clear panel, 07/05  10:00:00,29.55,59399.99396,26.05164084,23.99964911,25.02564497,0,418.4222601,23.99964911,0.010500803,55.0069097,0,0,0,776.7862038,2796430.334,558.320813,2009954.927,0,0,335349.027
w-singletint-clear,west,clear panel, 07/05  11:00:00,31.2875,37799.99615,26.21712001,23.99969428,25.10840715,0,442.0504606,23.99969428,0.010233892,53.63126101,0,0,0,793.5073848,2856626.585,596.5894176,2147721.903,0,0,335349.027
w-singletint-clear,west,clear panel, 07/05  12:00:00,32.3875,37799.99615,26.41362564,23.99968334,25.20665449,0,490.1059024,23.99968334,0.010016253,52.50882221,0,0,0,841.6598929,3029975.614,653.8537201,2353873.392,0,0,335349.027
w-singletint-clear,west,clear panel, 07/05  13:00:00,33.1125,37799.99615,26.66123066,23.99965276,25.33044171,0,551.9972989,23.99965276,0.009777224,51.24292003,0,0,0,898.7483772,3235494.158,721.7018151,2598126.534,0,0,335349.027
w-singletint-clear,west,clear panel, 07/05  14:00:00,33.9875,37799.99615,27.3357218,23.99953454,25.66762817,0,730.1671471,23.99953454,0.009462248,49.59823723,0,0,0,1087.928966,3916544.277,907.0716735,3265458.025,0,0,335349.027
w-singletint-clear,west,clear panel, 07/05  15:00:00,31.275,37799.99615,28.07637448,23.99936451,26.0378695,0,940.7209523,23.99936451,0.009115903,47.80950457,0,0,0,1323.002471,4762808.897,1094.843368,3941436.124,0,0,335349.027
w-singletint-clear,west,clear panel, 07/05  16:00:00,32.2125,37799.99615,29.0600151,24.38383354,26.72192432,0,1144.694338,24.38383354,0.008851961,45.36110074,0,0,0,1479.425669,5325932.409,1289.721606,4642997.782,0,0,335349.027
w-singletint-clear,west,clear panel, 07/05  17:00:00,33.2125,37799.99615,28.8955767,24.28790372,26.59174021,0,1118.508457,24.28790372,0.008955244,46.12941558,0,0,0,1464.269842,5271371.431,1290.097487,4644350.952,0,0,335349.027
w-singletint-clear,west,clear panel, 07/05  18:00:00,31.05,37799.99615,30.31933584,25.48127396,27.9003049,0,1236.768601,25.48127396,0.008979635,43.07522692,1,0,1,1515.696315,5456506.733,1367.174632,4921828.674,0,0,335349.027
w-singletint-clear,west,clear panel, 07/05  19:00:00,30,90449.9908,29.4317167,24.74293044,27.08732357,0,1180.45399,24.74293044,0.00890554,44.6483391,0.5,0,0.25,1527.133064,5497679.031,1340.819405,4826949.856,0,0,335349.027
w-singletint-clear,west,clear panel, 07/05  20:00:00,29.3125,120149.9878,27.94796429,24.03378525,25.99087477,0,952.4527895,24.03378525,0.008950368,46.8399531,0,0,0,1311.821324,4722556.767,1098.483779,3954541.603,0,0,335349.027
w-singletint-clear,west,clear panel, 07/05  21:00:00,28.525,134999.9863,27.02809737,23.99943489,25.51376613,0,710.3750007,23.99943489,0.009263447,48.57180355,0,0,0,1043.310138,3755916.497,841.66864,3030007.104,0,0,335349.027
w-singletint-clear,west,clear panel, 07/05  22:00:00,27.9875,120149.9878,26.6514766,23.99928004,25.32537832,0,619.1934649,23.99928004,0.00952349,49.91521005,0,0,0,950.6213368,3422236.813,745.8947531,2685221.111,0,0,335349.027
w-singletint-clear,west,clear panel, 07/05  23:00:00,27.425,90449.9908,26.35041061,23.99932742,25.17486901,0,513.2198425,23.99932742,0.00983939,51.5777167,0,0,0,835.8813875,3009172.995,635.2119675,2286763.083,0,0,335349.027
w-singletint-clear,west,clear panel, 07/05  24:00:00,26.8875,44549.99547,26.08805612,23.99939239,25.04372426,0,434.1314366,23.99939239,0.010178325,53.31180329,0,0,0,752.3181521,2708345.348,551.6208707,1985835.135,0,0,335349.027
w-singletint-clear,west,clear panel, 07/06  01:00:00,26.0125,29699.99698,25.86171088,23.99944984,24.93058036,0,381.802471,23.99944984,0.010512406,55.01167271,0,0,0,697.2460237,2510085.685,491.9000247,1770840.089,0,0,335349.027
w-singletint-clear,west,clear panel, 07/06  02:00:00,25.6,22949.99767,25.68045216,23.99948904,24.8399706,0,341.624388,23.99948904,0.010814826,56.56705668,0,0,0,656.5392012,2363541.124,448.2514158,1613705.097,0,0,335349.027
w-singletint-clear,west,clear panel, 07/06  03:00:00,25.225,14849.99849,25.52850239,23.99952588,24.76401413,0,309.1350832,23.99952588,0.011108371,58.07540244,0,0,0,623.1924985,2243492.995,412.5893533,1485321.672,0,0,335349.027
w-singletint-clear,west,clear panel, 07/06  04:00:00,25,14849.99849,25.39200309,23.99955679,24.69577994,0,281.0568288,23.99955679,0.011346651,59.2987306,0,0,0,591.6918925,2130090.813,382.6041143,1377374.812,0,0,335349.027
w-singletint-clear,west,clear panel, 07/06  05:00:00,25,14849.99849,25.28139401,23.99958459,24.6404893,0,259.0411394,23.99958459,0.011550451,60.34429949,0,0,0,568.1528506,2045350.262,360.5896441,1298122.719,0,0,335349.027
w-singletint-clear,west,clear panel, 07/06  06:00:00,24.625,29699.99698,25.19393684,23.99961176,24.5967743,0,241.9226928,23.99961176,0.011695124,61.08610049,0,0,0,544.0263488,1958494.856,340.282673,1225017.623,0,0,335349.027
w-singletint-clear,west,clear panel, 07/06  07:00:00,25.15,59399.99396,25.33250668,23.99957012,24.6660384,0,300.7765293,23.99957012,0.011526064,60.2571612,0,0,0,638.2292439,2297625.278,403.4890137,1452560.449,0,0,335349.027
w-singletint-clear,west,clear panel, 07/06  08:00:00,26.6,75599.99231,25.65574093,23.99952822,24.82763458,0,383.2278717,23.99952822,0.011025362,57.70714646,0,0,0,748.9801069,2696328.385,498.1257916,1793252.85,0,0,335349.027
w-singletint-clear,west,clear panel, 07/06  09:00:00,27.8875,59399.99396,25.87258803,23.99960577,24.9360969,0,385.4359248,23.99960577,0.01066769,55.86656747,0,0,0,731.4465519,2633207.587,511.3090441,1840712.559,0,0,335349.027
w-singletint-clear,west,clear panel, 07/06  10:00:00,29.3625,59399.99396,26.21568037,23.99960882,25.10764459,0,456.6215492,23.99960882,0.010341509,54.18622735,0,0,0,817.7074377,2943746.776,594.8970152,2141629.255,0,0,335349.027
w-singletint-clear,west,clear panel, 07/06  11:00:00,30.6875,37799.99615,26.26286417,23.99969626,25.13128021,0,452.1591822,23.99969626,0.010106846,52.97612306,0,0,0,794.3595104,2859694.237,601.6483021,2165933.888,0,0,335349.027
w-singletint-clear,west,clear panel, 07/06  12:00:00,31.7875,37799.99615,26.45578605,23.99968342,25.22773474,0,499.3166612,23.99968342,0.009937622,52.07024727,0,0,0,844.9059191,3041661.309,658.0213999,2368877.04,0,0,335349.027
w-singletint-clear,west,clear panel, 07/06  13:00:00,32.575,37799.99615,26.59806946,23.99969062,25.29888004,0,534.848929,23.99969062,0.009854502,51.58918572,0,0,0,886.6485484,3191934.774,700.3224219,2521160.719,0,0,335349.027
w-singletint-clear,west,clear panel, 07/06  14:00:00,33.4875,37799.99615,27.36966504,23.99950346,25.68458425,0,737.5242391,23.99950346,0.009644473,50.48767393,0,0,0,1123.076242,4043074.47,910.3047749,3277097.19,0,0,335349.027
w-singletint-clear,west,clear panel, 07/06  15:00:00,33.2125,37799.99615,28.25572526,23.9994039,26.12756458,0,1002.236701,23.9994039,0.009115881,47.76085691,0,0,0,1382.851615,4978265.813,1172.480628,4220930.261,0,0,335349.027
w-singletint-clear,west,clear panel, 07/06  16:00:00,31.7375,37799.99615,28.35731979,24.01163393,26.18447686,0,1029.170889,24.01163393,0.008850757,46.35770375,0,0,0,1373.953338,4946232.015,1185.71449,4268572.163,0,0,335349.027
w-singletint-clear,west,clear panel, 07/06  17:00:00,30.7875,37799.99615,29.62066353,24.82415868,27.22241111,0,1195.083719,24.82415868,0.008818581,43.97285409,0.5,0,0.5,1498.088791,5393119.647,1318.33955,4746022.38,0,0,335349.027
w-singletint-clear,west,clear panel, 07/06  18:00:00,30.225,37799.99615,30.1408206,25.38992141,27.765371,0,1215.657005,25.38992141,0.00907904,43.73537173,1,0,1,1538.575492,5538871.77,1347.996577,4852787.679,0,0,335349.027
w-singletint-clear,west,clear panel, 07/06  19:00:00,29.3125,90449.9908,29.07583184,24.49620098,26.78601641,0,1143.540379,24.49620098,0.009036716,45.91665255,0.25,0,0,1538.760481,5539537.73,1298.840949,4675827.415,0,0,335349.027
w-singletint-clear,west,clear panel, 07/06  20:00:00,28.2125,120149.9878,27.70037308,24.00459537,25.85248423,0,886.3326552,24.00459537,0.008917334,46.67358185,0,0,0,1222.253204,4400111.534,1016.391484,3659009.342,0,0,335349.027
w-singletint-clear,west,clear panel, 07/06  21:00:00,27.1125,134999.9863,26.88377461,23.99932747,25.44155104,0,671.5154376,23.99932747,0.009166375,48.00372665,0,0,0,977.4183084,3518705.91,790.7994996,2846878.198,0,0,335349.027
w-singletint-clear,west,clear panel, 07/06  22:00:00,26.0125,120149.9878,26.49747427,23.99932584,25.24840005,0,580.648273,23.99932584,0.009406279,49.25999413,0,0,0,879.863842,3167509.831,690.6441685,2486319.006,0,0,335349.027
w-singletint-clear,west,clear panel, 07/06  23:00:00,25.225,90449.9908,26.17947868,23.99938021,25.08942945,0,472.0006411,23.99938021,0.009691994,50.76536498,0,0,0,754.8216479,2717357.932,575.3927993,2071414.077,0,0,335349.027
w-singletint-clear,west,clear panel, 07/06  24:00:00,25,44549.99547,25.93340835,23.99944832,24.96642833,0,397.8564363,23.99944832,0.010054645,52.62076335,0,0,0,679.1095472,2444794.37,499.4012658,1797844.557,0,0,335349.027
w-singletint-clear,west,clear panel, 07/07  01:00:00,25,29699.99698,25.74375188,23.99949814,24.87162501,0,355.2123638,23.99949814,0.010450483,54.63745323,0,0,0,645.2234262,2322804.334,456.7543154,1644315.535,0,0,335349.027
w-singletint-clear,west,clear panel, 07/07  02:00:00,24.3125,22949.99767,25.54627175,23.99953186,24.77290181,0,313.3191424,23.99953186,0.010754221,56.19837887,0,0,0,597.2265641,2150015.631,409.0450713,1472562.257,0,0,335349.027
w-singletint-clear,west,clear panel, 07/07  03:00:00,23.9,14849.99849,25.37755301,23.99957275,24.68856288,0,278.3676518,23.99957275,0.011020501,57.5655249,0,0,0,555.9859992,2001549.597,370.6095343,1334194.323,0,0,335349.027
w-singletint-clear,west,clear panel, 07/07  04:00:00,23.525,14849.99849,25.25129889,23.99960605,24.62545247,0,252.989396,23.99960605,0.011219318,58.58555257,0,0,0,523.1712216,1883416.398,342.0565394,1231403.542,0,0,335349.027
w-singletint-clear,west,clear panel, 07/07  05:00:00,23.675,14849.99849,25.15798138,23.99963013,24.57880575,0,234.6053224,23.99963013,0.011333063,59.20631278,0,0,0,501.1694784,1804210.122,324.9386006,1169778.962,0,0,335349.027
w-singletint-clear,west,clear panel, 07/07  06:00:00,23.9,29699.99698,25.11013987,23.99964561,24.55489274,0,225.3296025,23.99964561,0.011418911,59.66927105,0,0,0,492.8602764,1774296.995,317.5622925,1143224.253,0,0,335349.027
w-singletint-clear,west,clear panel, 07/07  07:00:00,24.2125,59399.99396,25.26106127,23.99960526,24.63033326,0,286.0375048,23.99960526,0.011270601,58.90816264,0,0,0,586.8914271,2112809.137,380.8364912,1371011.368,0,0,335349.027
w-singletint-clear,west,clear panel, 07/07  08:00:00,25.4625,75599.99231,25.55885871,23.9995834,24.77922105,0,361.4678505,23.9995834,0.010826994,56.66477972,0,0,0,688.8525861,2479869.31,466.7532646,1680311.753,0,0,335349.027
w-singletint-clear,west,clear panel, 07/07  09:00:00,26.7875,59399.99396,25.80606697,23.9996377,24.90285233,0,369.4250221,23.9996377,0.010427049,54.62695854,0,0,0,679.230672,2445230.419,485.9046731,1749256.823,0,0,335349.027
w-singletint-clear,west,clear panel, 07/07  10:00:00,28.2625,59399.99396,26.06604496,23.99966782,25.03285639,0,419.7156454,23.99966782,0.010030386,52.58172146,0,0,0,729.6625734,2626785.264,548.5779845,1974880.744,0,0,335349.027
w-singletint-clear,west,clear panel, 07/07  11:00:00,28.9,37799.99615,26.2426009,23.99972142,25.12116116,0,444.1867627,23.99972142,0.009726691,51.01407665,0,0,0,741.0407223,2667746.6,578.4187829,2082307.619,0,0,335349.027
w-singletint-clear,west,clear panel, 07/07  12:00:00,29.2125,37799.99615,26.44438706,23.99970671,25.22204688,0,493.3502711,23.99970671,0.009493228,49.80808806,0,0,0,787.2361956,2834050.304,630.1963525,2268706.869,0,0,335349.027
w-singletint-clear,west,clear panel, 07/07  13:00:00,29.775,37799.99615,26.47594899,23.99973416,25.23784158,0,501.2613198,23.99973416,0.009356338,49.0694653,0,0,0,785.891262,2829208.543,642.8345673,2314204.442,0,0,335349.027
w-singletint-clear,west,clear panel, 07/07  14:00:00,31.375,37799.99615,27.23010446,23.99961927,25.61486186,0,695.9555583,23.99961927,0.009175336,48.08565126,0,0,0,1011.222171,3640399.814,850.8772657,3063158.157,0,0,335349.027
w-singletint-clear,west,clear panel, 07/07  15:00:00,32.575,37799.99615,28.5323561,24.10081739,26.31658675,0,1050.928909,24.10081739,0.008862605,46.14683552,0,0,0,1382.070797,4975454.87,1208.682394,4351256.62,0,0,335349.027
w-singletint-clear,west,clear panel, 07/07  16:00:00,32.425,37799.99615,30.2155725,25.33435714,27.77496482,0,1227.989197,25.33435714,0.008864438,42.83146585,0.75,0,0.75,1483.79207,5341651.453,1357.889403,4888401.849,0,0,335349.027
w-singletint-clear,west,clear panel, 07/07  17:00:00,32.2,37799.99615,31.2580273,26.2885499,28.7732886,0,1275.265693,26.2885499,0.009191026,41.92827277,1,0,1,1513.361402,5448101.046,1397.878914,5032364.09,0,0,335349.027
w-singletint-clear,west,clear panel, 07/07  18:00:00,31.5125,37799.99615,32.41710279,27.37687681,29.8969898,0,1326.027667,27.37687681,0.009556277,40.86673969,1,0,1,1557.622859,5607442.293,1443.539723,5196743.004,0,0,335349.027
w-singletint-clear,west,clear panel, 07/07  19:00:00,31.1,90449.9908,32.01215689,27.03733301,29.52474495,0,1280.696666,27.03733301,0.009693092,42.28206968,1,0,1,1570.956385,5655442.987,1425.58152,5132093.473,0,0,335349.027
w-singletint-clear,west,clear panel, 07/07  20:00:00,30.0375,120149.9878,29.92917326,25.32430793,27.6267406,0,1185.102782,25.32430793,0.009383727,45.32046207,0.75,0,0.5,1553.324514,5591968.252,1348.028286,4852901.831,0,0,335349.027
w-singletint-clear,west,clear panel, 07/07  21:00:00,28.7125,134999.9863,28.15061536,24.03299171,26.09180354,0,1016.386449,24.03299171,0.008790849,45.95240504,0,0,0,1358.230675,4889630.43,1155.972273,4161500.183,0,0,335349.027
w-singletint-clear,west,clear panel, 07/07  22:00:00,27.9875,120149.9878,27.43621003,23.99920206,25.71770605,0,825.6384844,23.99920206,0.008826748,46.26783406,0,0,0,1127.773885,4059985.986,952.1966341,3427907.883,0,0,335349.027
w-singletint-clear,west,clear panel, 07/07  23:00:00,27.1125,90449.9908,26.96520523,23.99921424,25.48220973,0,666.721159,23.99921424,0.009160855,48.02419249,0,0,0,968.2547849,3485717.226,785.995925,2829585.33,0,0,335349.027
w-singletint-clear,west,clear panel, 07/07  24:00:00,26.325,44549.99547,26.60043877,23.99928148,25.29986012,0,556.2432618,23.99928148,0.009484189,49.71230008,0,0,0,855.1647543,3078593.115,668.8862428,2407990.474,0,0,335349.027
w-singletint-clear,west,clear panel, 07/08  01:00:00,25.7875,35099.99643,26.31760073,23.99934158,25.15847116,0,486.5753358,23.99934158,0.009723768,50.94859683,0,0,0,779.5147478,2806253.092,594.6615148,2140781.453,0,0,335349.027
w-singletint-clear,west,clear panel, 07/08  02:00:00,24.85,35099.99643,26.04591215,23.99940495,25.02265855,0,423.3437347,23.99940495,0.009897305,51.81055687,0,0,0,700.3823189,2521376.348,523.538655,1884739.158,0,0,335349.027
w-singletint-clear,west,clear panel, 07/08  03:00:00,24.0875,14849.99849,25.81436451,23.99947278,24.90691864,0,370.3849845,23.99947278,0.010087936,52.77234869,0,0,0,634.4562266,2284042.416,464.1782954,1671041.863,0,0,335349.027
w-singletint-clear,west,clear panel, 07/08  04:00:00,23.9,14849.99849,25.64064879,23.99951904,24.82008392,0,332.4608925,23.99951904,0.010306359,53.89618862,0,0,0,593.0080348,2134828.925,424.6918405,1528890.626,0,0,335349.027
w-singletint-clear,west,clear panel, 07/08  05:00:00,23.525,14849.99849,25.46096791,23.99956172,24.73026482,0,295.676565,23.99956172,0.010546389,55.1303351,0,0,0,550.3787746,1981363.589,384.7549423,1385117.792,0,0,335349.027
w-singletint-clear,west,clear panel, 07/08  06:00:00,23.3,14849.99849,25.32840326,23.99959733,24.6640003,0,268.1499343,23.99959733,0.010764962,56.28905755,0,0,0,519.5509072,1870383.266,355.3314526,1279193.229,0,0,335349.027
w-singletint-clear,west,clear panel, 07/08  07:00:00,23.9875,55349.99437,25.42636614,23.99962375,24.71299495,0,285.7146477,23.99962375,0.01081913,56.58878981,0,0,0,556.7076491,2004147.537,378.6608258,1363178.973,0,0,335349.027
w-singletint-clear,west,clear panel, 07/08  08:00:00,24.775,55349.99437,25.70165237,23.9995909,24.85062163,0,365.238551,23.9995909,0.010536528,55.16996131,0,0,0,666.721073,2400195.863,464.7276023,1673019.368,0,0,335349.027
w-singletint-clear,west,clear panel, 07/08  09:00:00,26.375,75599.99231,26.02666676,23.99948028,25.01307352,0,469.8271851,23.99948028,0.010045205,52.65870168,0,0,0,789.6194169,2842629.901,582.7007988,2097722.876,0,0,335349.027
w-singletint-clear,west,clear panel, 07/08  10:00:00,28.575,75599.99231,26.2450238,23.99956728,25.12229554,0,486.7558133,23.99956728,0.009707912,50.91759505,0,0,0,795.5090042,2863832.415,618.2737655,2225785.556,0,0,335349.027
w-singletint-clear,west,clear panel, 07/08  11:00:00,29.4,55349.99437,26.35353211,23.99967152,25.17660182,0,480.0450746,23.99967152,0.009611615,50.41990499,0,0,0,780.7421083,2810671.59,618.5511695,2226784.21,0,0,335349.027
w-singletint-clear,west,clear panel, 07/08  12:00:00,29.775,44549.99547,26.43157828,23.99967275,25.21562552,0,498.1304997,23.99967275,0.009543073,50.034166,0,0,0,798.7091819,2875353.055,639.77767,2303199.612,0,0,335349.027
w-singletint-clear,west,clear panel, 07/08  13:00:00,30.375,44549.99547,26.56381342,23.9996624,25.28173791,0,530.3844054,23.9996624,0.009492108,49.75209763,0,0,0,836.8302943,3012589.06,677.0734555,2437464.44,0,0,335349.027
w-singletint-clear,west,clear panel, 07/08  14:00:00,31.2875,44549.99547,27.25633254,23.99951074,25.62792164,0,710.2930656,23.99951074,0.009332027,48.89501413,0,0,0,1049.243641,3777277.107,864.5254562,3112291.642,0,0,335349.027
w-singletint-clear,west,clear panel, 07/08  15:00:00,31.325,44549.99547,28.0364001,23.999275,26.01783755,0,937.4855439,23.999275,0.009000188,47.13403255,0,0,0,1289.045947,4640565.411,1091.89032,3930805.152,0,0,335349.027
w-singletint-clear,west,clear panel, 07/08  16:00:00,30.4125,44549.99547,27.98427422,23.99936878,25.9918215,0,922.9933598,23.99936878,0.008794623,46.05465646,0,0,0,1242.69896,4473716.257,1069.829866,3851387.519,0,0,335349.027
w-singletint-clear,west,clear panel, 07/08  17:00:00,30,44549.99547,27.78445364,23.99947584,25.89196474,0,861.53498,23.99947584,0.008719721,45.66754997,0,0,0,1156.250822,4162502.958,1004.882161,3617575.78,0,0,335349.027
w-singletint-clear,west,clear panel, 07/08  18:00:00,29.3125,44549.99547,27.95967334,23.99934941,25.97951138,0,928.6822603,23.99934941,0.008670804,45.41522212,0,0,0,1229.205766,4425140.757,1066.184437,3838263.972,0,0,335349.027
w-singletint-clear,west,clear panel, 07/08  19:00:00,28.525,114749.9883,28.89705586,24.28225156,26.58965371,0,1143.286984,24.28225156,0.008532231,43.97668069,0,0,0,1449.116766,5216820.358,1266.601435,4559765.166,0,0,335349.027
w-singletint-clear,west,clear panel, 07/08  20:00:00,27.9875,134999.9863,27.60120795,24.01616683,25.80868739,0,876.9071044,24.01616683,0.008732307,45.73363702,0,0,0,1177.812262,4240124.143,1008.46237,3630464.534,0,0,335349.027
w-singletint-clear,west,clear panel, 07/08  21:00:00,27.1125,134999.9863,26.64823676,23.99934668,25.32379172,0,624.5964329,23.99934668,0.00918913,48.13923743,0,0,0,915.1900572,3294684.206,743.9096584,2678074.77,0,0,335349.027
w-singletint-clear,west,clear panel, 07/08  22:00:00,26.325,134999.9863,26.27138019,23.99937718,25.13537868,0,520.9032395,23.99937718,0.009348873,48.96369245,0,0,0,793.2905609,2855846.019,633.4108247,2280278.969,0,0,335349.027
w-singletint-clear,west,clear panel, 07/08  23:00:00,25.7875,114749.9883,25.98031312,23.99952104,24.98991708,0,415.8929012,23.99952104,0.009324418,48.83708554,0,0,0,652.2882116,2348237.562,523.9229881,1886122.757,0,0,335349.027
w-singletint-clear,west,clear panel, 07/08  24:00:00,24.5375,55349.99437,25.70112123,23.99962466,24.85037294,0,336.8190058,23.99962466,0.009473362,49.60514143,0,0,0,552.5940698,1989338.651,434.4281752,1563941.431,0,0,335349.027
w-singletint-clear,west,clear panel, 07/09  01:00:00,23.9,35099.99643,25.49416367,23.99961999,24.74689183,0,302.8286737,23.99961999,0.009743807,50.99942543,0,0,0,516.7998127,1860479.326,395.0891593,1422320.973,0,0,335349.027
w-singletint-clear,west,clear panel, 07/09  02:00:00,23.9,35099.99643,25.36462896,23.99961154,24.68212025,0,275.7491115,23.99961154,0.009980638,52.21947787,0,0,0,491.8969581,1770829.049,367.9993217,1324797.558,0,0,335349.027
w-singletint-clear,west,clear panel, 07/09  03:00:00,24.2125,14849.99849,25.27346884,23.99962858,24.63654871,0,256.7432145,23.99962858,0.010177184,53.23121151,0,0,0,477.7419558,1719871.041,351.6214655,1265837.276,0,0,335349.027
w-singletint-clear,west,clear panel, 07/09  04:00:00,23.7125,14849.99849,25.15352015,23.99965184,24.576586,0,234.1258627,23.99965184,0.010375672,54.25228857,0,0,0,451.0789583,1623884.25,324.8070583,1169305.41,0,0,335349.027
w-singletint-clear,west,clear panel, 07/09  05:00:00,23.3,14849.99849,25.02442304,23.99967279,24.51204792,0,210.7289381,23.99967279,0.010586833,55.30270343,0,0,0,423.1511308,1523344.071,297.9522052,1072627.939,0,0,335349.027
w-singletint-clear,west,clear panel, 07/09  06:00:00,23.3,14849.99849,24.96011965,23.99969403,24.47990684,0,198.1246371,23.99969403,0.010814779,56.48751263,0,0,0,414.2715459,1491377.565,285.3429129,1027234.486,0,0,335349.027
w-singletint-clear,west,clear panel, 07/09  07:00:00,23.675,55349.99437,25.09706337,23.99971008,24.54838672,0,221.3941018,23.99971008,0.010877285,56.82986479,0,0,0,457.0934161,1645536.298,311.7423869,1122272.593,0,0,335349.027
w-singletint-clear,west,clear panel, 07/09  08:00:00,24.9625,55349.99437,25.4083175,23.9996816,24.70399955,0,304.4340983,23.9996816,0.01070715,55.95606881,0,0,0,586.5059039,2111421.254,405.5745176,1460068.263,0,0,335349.027
w-singletint-clear,west,clear panel, 07/09  09:00:00,26.6,75599.99231,25.88258678,23.99953192,24.94105935,0,438.2814026,23.99953192,0.010339776,54.06794224,0,0,0,770.017983,2772064.739,553.1201196,1991232.431,0,0,335349.027
w-singletint-clear,west,clear panel, 07/09  10:00:00,27.8875,75599.99231,26.22653496,23.99954514,25.11304005,0,482.7323715,23.99954514,0.009940629,52.0135942,0,0,0,806.8030361,2904490.93,608.4329987,2190358.795,0,0,335349.027
w-singletint-clear,west,clear panel, 07/09  11:00:00,29.3625,55349.99437,26.48261972,23.99960786,25.24111379,0,512.5908337,23.99960786,0.009669135,50.61463176,0,0,0,826.8746003,2976748.561,650.7245716,2342608.458,0,0,335349.027
w-singletint-clear,west,clear panel, 07/09  12:00:00,30.6875,44549.99547,26.66454091,23.99960883,25.33207487,0,559.2548226,23.99960883,0.009497912,49.73183071,0,0,0,874.1525506,3146949.182,708.5305756,2550710.072,0,0,335349.027
w-singletint-clear,west,clear panel, 07/09  13:00:00,31.475,44549.99547,26.80609125,23.99961212,25.40285169,0,594.3556583,23.99961212,0.009373293,49.0579648,0,0,0,904.8475059,3257451.021,750.1745303,2700628.309,0,0,335349.027
w-singletint-clear,west,clear panel, 07/09  14:00:00,31.7,44549.99547,27.27900961,23.99951658,25.63926309,0,716.8781162,23.99951658,0.009140921,47.81116289,0,0,0,1027.397237,3698630.052,874.3839391,3147782.181,0,0,335349.027
w-singletint-clear,west,clear panel, 07/09  15:00:00,32.0125,44549.99547,28.07694444,24.00050345,26.03872395,0,941.5978583,24.00050345,0.008843236,46.22630428,0,0,0,1254.766848,4517160.651,1101.485425,3965347.529,0,0,335349.027
w-singletint-clear,west,clear panel, 07/09  16:00:00,33.575,44549.99547,30.12571959,25.23343345,27.67957652,0,1217.266173,25.23343345,0.008825467,42.85029764,0.75,0,0.75,1452.346028,5228445.7,1349.594246,4858539.285,0,0,335349.027
w-singletint-clear,west,clear panel, 07/09  17:00:00,34.0875,44549.99547,31.92798148,26.9346701,29.43132579,0,1292.883789,26.9346701,0.00939537,41.17440975,1,0,1,1498.168419,5393406.309,1424.239568,5127262.444,0,0,335349.027
w-singletint-clear,west,clear panel, 07/09  18:00:00,33.2125,44549.99547,32.30643026,27.32885392,29.81764209,0,1293.529346,27.32885392,0.009744164,41.69292701,1,0,1,1535.806469,5528903.29,1436.899795,5172839.261,0,0,335349.027
w-singletint-clear,west,clear panel, 07/09  19:00:00,32.1125,114749.9883,31.90247906,26.93877038,29.42062472,0,1273.729915,26.93877038,0.009684936,42.40361646,1,0,1,1547.985423,5572747.524,1424.712419,5128964.71,0,0,335349.027
w-singletint-clear,west,clear panel, 07/09  20:00:00,31.0125,134999.9863,29.76691645,25.19568451,27.48130048,0,1180.537159,25.19568451,0.009346224,45.39458058,0.5,0,0.5,1527.891042,5500407.751,1352.474391,4868907.807,0,0,335349.027
w-singletint-clear,west,clear panel, 07/09  21:00:00,29.5375,134999.9863,28.13417217,24.03031235,26.08224226,0,1021.772158,24.03031235,0.008791701,45.84247376,0,0,0,1345.510044,4843836.157,1168.492507,4206573.026,0,0,335349.027
w-singletint-clear,west,clear panel, 07/09  22:00:00,28.9,134999.9863,27.4569983,23.9992045,25.7281014,0,825.3369218,23.9992045,0.008686849,45.40621454,0,0,0,1098.638989,3955100.361,959.3236692,3453565.209,0,0,335349.027
