Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-clear,west,clear panel, 07/09  23:00:00,28.2125,114749.9883,27.00135584,23.99935433,25.50035509,0,665.9892399,23.99935433,0.008820245,46.09327948,0,0,0,925.3184032,3331146.251,794.3740093,2859746.434,0,0,335349.027
w-singletint-clear,west,clear panel, 07/09  24:00:00,27.1125,55349.99437,26.61101974,23.99946719,25.30524347,0,548.8957688,23.99946719,0.009111727,47.59416064,0,0,0,809.8374499,2915414.82,668.171889,2405418.801,0,0,335349.027
w-singletint-clear,west,clear panel, 07/10  01:00:00,26.325,29699.99698,26.3324484,23.99944619,25.16594729,0,489.8919897,23.99944619,0.009566826,49.96721004,0,0,0,771.6911535,2778088.152,602.6403702,2169505.333,0,0,335349.027
w-singletint-clear,west,clear panel, 07/10  02:00:00,26.1,22949.99767,26.1083304,23.99942827,25.05387934,0,437.1771365,23.99942827,0.010079673,52.58942121,0,0,0,741.646601,2669927.764,548.044306,1972959.502,0,0,335349.027
w-singletint-clear,west,clear panel, 07/10  03:00:00,25.7875,14849.99849,25.89920187,23.99945052,24.94932619,0,389.5179855,23.99945052,0.010448841,54.46314602,0,0,0,698.9455601,2516204.016,497.6984085,1791714.271,0,0,335349.027
w-singletint-clear,west,clear panel, 07/10  04:00:00,25.6,14849.99849,25.7249615,23.99947837,24.86221993,0,351.1220201,23.99947837,0.010675119,55.62261264,0,0,0,656.7418279,2364270.581,457.7032397,1647731.663,0,0,335349.027
w-singletint-clear,west,clear panel, 07/10  05:00:00,25.6,14849.99849,25.58221783,23.99951441,24.79086612,0,320.701053,23.99951441,0.010870718,56.6241552,0,0,0,623.8199216,2245751.718,427.2872741,1538234.187,0,0,335349.027
w-singletint-clear,west,clear panel, 07/10  06:00:00,25.6,29699.99698,25.47813023,23.99954128,24.73883575,0,298.9793946,23.99954128,0.011072393,57.65617995,0,0,0,604.0063178,2174422.744,405.5868951,1460112.822,0,0,335349.027
w-singletint-clear,west,clear panel, 07/10  07:00:00,25.9125,59399.99396,25.58378639,23.99950948,24.79164794,0,353.0214226,23.99950948,0.011066116,57.62418538,0,0,0,692.7782632,2494001.748,462.1920344,1663891.324,0,0,335349.027
w-singletint-clear,west,clear panel, 07/10  08:00:00,26.475,75599.99231,25.82940154,23.99950629,24.91445391,0,420.2086726,23.99950629,0.010732036,55.9493084,0,0,0,778.3522573,2802068.126,534.0753553,1922671.279,0,0,335349.027
w-singletint-clear,west,clear panel, 07/10  09:00:00,26.7,59399.99396,26.06136712,23.99957008,25.0304686,0,426.4752143,23.99957008,0.010461005,54.58054493,0,0,0,767.056447,2761403.209,542.3151679,1952334.604,0,0,335349.027
w-singletint-clear,west,clear panel, 07/10  10:00:00,26.7,59399.99396,26.15415238,23.99964598,25.07689918,0,438.0630145,23.99964598,0.010280267,53.68660612,0,0,0,771.7949296,2778461.747,553.9267631,1994136.347,0,0,335349.027
w-singletint-clear,west,clear panel, 07/10  11:00:00,26.325,37799.99615,26.13117341,23.9997344,25.0654539,0,413.9863272,23.9997344,0.010273864,53.6739157,0,0,0,736.0534057,2649792.261,526.7920116,1896451.242,0,0,335349.027
w-singletint-clear,west,clear panel, 07/10  12:00:00,25.7875,37799.99615,26.21497979,23.99972866,25.10735422,0,432.2509949,23.99972866,0.010386607,54.25326812,0,0,0,771.1731892,2776223.481,540.5167421,1945860.271,0,0,335349.027
w-singletint-clear,west,clear panel, 07/10  13:00:00,24.5375,37799.99615,26.2346822,23.99971432,25.11719826,0,434.6213133,23.99971432,0.010373917,54.15382579,0,0,0,763.772365,2749580.514,532.2093571,1915953.685,0,0,335349.027
w-singletint-clear,west,clear panel, 07/10  14:00:00,24.9625,37799.99615,26.83151227,23.99953073,25.4155215,0,579.4922108,23.99953073,0.009985806,52.10743909,0,0,0,942.7953373,3394063.214,680.4818659,2449734.717,0,0,335349.027
w-singletint-clear,west,clear panel, 07/10  15:00:00,27.975,37799.99615,27.67189183,23.99929224,25.83559203,0,814.7451542,23.99929224,0.009461118,49.36110612,0,0,0,1217.1022,4381567.92,941.1415131,3388109.447,0,0,335349.027
w-singletint-clear,west,clear panel, 07/10  16:00:00,29.775,37799.99615,28.46588588,23.99913665,26.23251126,0,1065.751124,23.99913665,0.009060103,47.28122132,0,0,0,1482.206502,5335943.408,1207.281033,4346211.717,0,0,335349.027
w-singletint-clear,west,clear panel, 07/10  17:00:00,30.375,37799.99615,28.62376222,24.05346273,26.33861248,0,1115.220499,24.05346273,0.008907902,46.31732953,0,0,0,1496.979488,5389126.156,1260.960885,4539459.186,0,0,335349.027
w-singletint-clear,west,clear panel, 07/10  18:00:00,30.6,37799.99615,28.19830857,24.00067928,26.09949393,0,1025.990593,24.00067928,0.008898586,46.39874015,0,0,0,1382.078975,4975484.31,1175.007723,4230027.804,0,0,335349.027
w-singletint-clear,west,clear panel, 07/10  19:00:00,30.225,90449.9908,27.07001758,23.99947749,25.53474754,0,703.1103602,23.99947749,0.009180126,47.84871746,0,0,0,1018.18525,3665466.899,848.7909105,3055647.278,0,0,335349.027
w-singletint-clear,west,clear panel, 07/10  20:00:00,29.3125,120149.9878,26.61674952,23.99946501,25.30810727,0,586.5131234,23.99946501,0.009591031,49.98993915,0,0,0,911.9919029,3283170.851,724.5056668,2608220.4,0,0,335349.027
w-singletint-clear,west,clear panel, 07/10  21:00:00,28.9,134999.9863,26.32278778,23.99941826,25.16110302,0,530.0752861,23.99941826,0.009897834,51.6166088,0,0,0,867.2528701,3122110.332,664.5421413,2392351.709,0,0,335349.027
w-singletint-clear,west,clear panel, 07/10  22:00:00,28.2125,120149.9878,26.13722024,23.99937933,25.06829979,0,495.2657318,23.99937933,0.010115502,52.75370344,0,0,0,837.061805,3013422.498,623.927176,2246137.834,0,0,335349.027
w-singletint-clear,west,clear panel, 07/10  23:00:00,27.425,90449.9908,25.9208123,23.99941716,24.96011473,0,413.8709684,23.99941716,0.010352,54.00112278,0,0,0,735.6373635,2648294.509,535.8444002,1929039.841,0,0,335349.027
w-singletint-clear,west,clear panel, 07/10  24:00:00,26.5125,44549.99547,25.70770294,23.99947549,24.85358922,0,349.4016472,23.99947549,0.010523672,54.90238058,0,0,0,649.0224382,2336480.777,463.6651013,1669194.365,0,0,335349.027
w-singletint-clear,west,clear panel, 07/11  01:00:00,26.1,29699.99698,25.54733621,23.99952899,24.7734326,0,314.0639928,23.99952899,0.010747983,56.01686912,0,0,0,609.0929127,2192734.486,424.8822971,1529576.269,0,0,335349.027
w-singletint-clear,west,clear panel, 07/11  02:00:00,25.7875,22949.99767,25.41973958,23.99956061,24.70965009,0,287.3618971,23.99956061,0.011035683,57.46825671,0,0,0,584.9560255,2105841.692,395.5753607,1424071.299,0,0,335349.027
w-singletint-clear,west,clear panel, 07/11  03:00:00,25.6,14849.99849,25.30904294,23.99958796,24.65431545,0,264.8236408,23.99958796,0.011325191,58.94883729,0,0,0,565.9189602,2037308.257,371.4536606,1337233.178,0,0,335349.027
w-singletint-clear,west,clear panel, 07/11  04:00:00,25.6,14849.99849,25.22200525,23.99960495,24.6108051,0,247.8351203,23.99960495,0.011536782,60.03008938,0,0,0,551.0424345,1983752.764,354.4579523,1276048.628,0,0,335349.027
w-singletint-clear,west,clear panel, 07/11  05:00:00,25.6,14849.99849,25.14711038,23.9996219,24.57336614,0,233.5755881,23.9996219,0.01169819,60.85440036,0,0,0,536.924542,1932928.351,340.1967919,1224708.451,0,0,335349.027
w-singletint-clear,west,clear panel, 07/11  06:00:00,25.6,29699.99698,25.09227948,23.99963689,24.54595818,0,223.4144334,23.99963689,0.011826884,61.51132867,0,0,0,527.2480939,1898093.138,330.0338698,1188121.931,0,0,335349.027
w-singletint-clear,west,clear panel, 07/11  07:00:00,25.6,59399.99396,25.21986479,23.99960322,24.60973401,0,279.7370978,23.99960322,0.011668949,60.70507989,0,0,0,612.7297023,2205826.928,386.2594,1390533.84,0,0,335349.027
w-singletint-clear,west,clear panel, 07/11  08:00:00,25.6,75599.99231,25.50043643,23.99957934,24.75000788,0,349.589489,23.99957934,0.011155331,58.11678284,0,0,0,694.1837667,2499061.56,456.0460365,1641765.731,0,0,335349.027
w-singletint-clear,west,clear panel, 07/11  09:00:00,25.9125,59399.99396,25.77279895,23.99963234,24.88621565,0,361.1090353,23.99963234,0.010760298,56.1153187,0,0,0,685.4790273,2467724.498,470.2697863,1692971.231,0,0,335349.027
w-singletint-clear,west,clear panel, 07/11  10:00:00,26.475,59399.99396,26.08487072,23.99964848,25.0422596,0,421.5588249,23.99964848,0.010411166,54.35877573,0,0,0,755.333268,2719199.765,535.4448057,1927601.3,0,0,335349.027
w-singletint-clear,west,clear panel, 07/11  11:00:00,27.0125,37799.99615,26.36457119,23.99965927,25.18211523,0,471.2610106,23.99965927,0.010097046,52.79846632,0,0,0,805.142758,2898513.929,589.7056219,2122940.239,0,0,335349.027
w-singletint-clear,west,clear panel, 07/11  12:00:00,27.8875,37799.99615,26.6328208,23.99962593,25.31622336,0,538.0672286,23.99962593,0.009859074,51.56074233,0,0,0,880.7052444,3170538.88,663.8956429,2390024.314,0,0,335349.027
w-singletint-clear,west,clear panel, 07/11  13:00:00,28.9875,37799.99615,26.92300043,23.99958236,25.4612914,0,613.0535099,23.99958236,0.009654194,50.45456443,0,0,0,964.2281616,3471221.382,748.1573372,2693366.414,0,0,335349.027
w-singletint-clear,west,clear panel, 07/11  14:00:00,30.15,37799.99615,27.19099556,23.99955208,25.59527382,0,684.5370332,23.99955208,0.009483202,49.52412935,0,0,0,1039.249932,3741299.756,829.4266659,2985935.997,0,0,335349.027
w-singletint-clear,west,clear panel, 07/11  15:00:00,30.9125,37799.99615,27.41748761,23.99953075,25.70850918,0,746.6445472,23.99953075,0.009324265,48.68781401,0,0,0,1097.817964,3952144.672,897.8989253,3232436.131,0,0,335349.027
w-singletint-clear,west,clear panel, 07/11  16:00:00,29.0375,37799.99615,27.28891422,23.99953691,25.64422557,0,717.4562617,23.99953691,0.009309085,48.57874847,0,0,0,1061.61243,3821804.749,853.1100244,3071196.088,0,0,335349.027
w-singletint-clear,west,clear panel, 07/11  17:00:00,27.8,37799.99615,26.76048563,23.99957834,25.38003199,0,586.0329986,23.99957834,0.009693255,50.50092324,0,0,0,927.6002765,3339360.995,711.4404017,2561185.446,0,0,335349.027
w-singletint-clear,west,clear panel, 07/11  18:00:00,27.8,37799.99615,26.79321387,23.99943727,25.39632557,0,614.2267405,23.99943727,0.009997666,52.04274821,0,0,0,1001.642859,3605914.293,739.4933847,2662176.185,0,0,335349.027
w-singletint-clear,west,clear panel, 07/11  19:00:00,27.8,90449.9908,26.94295306,23.99926359,25.47110833,0,660.1961102,23.99926359,0.009918449,51.63739095,0,0,0,1058.460409,3810457.474,785.3301582,2827188.569,0,0,335349.027
w-singletint-clear,west,clear panel, 07/11  20:00:00,25.3625,120149.9878,26.21736618,23.99943171,25.10839895,0,492.567903,23.99943171,0.010029091,52.23704497,0,0,0,814.1506178,2930942.224,597.1542501,2149755.3,0,0,335349.027
w-singletint-clear,west,clear panel, 07/11  21:00:00,24.5875,134999.9863,25.85521099,23.99949002,24.9273505,0,419.3977441,23.99949002,0.010294942,53.68778794,0,0,0,728.8073378,2623706.416,517.4695684,1862890.446,0,0,335349.027
w-singletint-clear,west,clear panel, 07/11  22:00:00,25,120149.9878,25.71474171,23.99948193,24.85711182,0,397.6227555,23.99948193,0.010562743,55.10280537,0,0,0,717.4738611,2582905.9,499.1236661,1796845.198,0,0,335349.027
w-singletint-clear,west,clear panel, 07/11  23:00:00,24.625,90449.9908,25.53280597,23.99950151,24.76615374,0,327.5418538,23.99950151,0.010760312,56.11582181,0,0,0,621.2588346,2236531.805,425.9099753,1533275.911,0,0,335349.027
w-singletint-clear,west,clear panel, 07/11  24:00:00,24.4,44549.99547,25.3648252,23.99957031,24.68219776,0,276.0515527,23.99957031,0.011099387,57.85287058,0,0,0,560.7378535,2018656.273,372.5382711,1341137.776,0,0,335349.027
w-singletint-clear,west,clear panel, 07/12  01:00:00,24.4,29699.99698,25.244671,23.99960057,24.62213579,0,251.5898402,23.99960057,0.011419379,59.45270043,0,0,0,540.2732778,1944983.8,348.0801213,1253088.437,0,0,335349.027
w-singletint-clear,west,clear panel, 07/12  02:00:00,24.775,22949.99767,25.16398343,23.99961779,24.58180061,0,235.9335707,23.99961779,0.011739835,61.06699057,0,0,0,536.7823362,1932416.41,335.6083816,1208190.174,0,0,335349.027
w-singletint-clear,west,clear panel, 07/12  03:00:00,24.625,14849.99849,25.07984942,23.99964251,24.53974597,0,220.1069487,23.99964251,0.011962876,62.20525203,0,0,0,520.0390271,1872140.498,318.4826865,1146537.671,0,0,335349.027
w-singletint-clear,west,clear panel, 07/12  04:00:00,24.4,14849.99849,24.99843181,23.9996552,24.4990435,0,205.0099775,23.9996552,0.012065372,62.72801655,1,0,0,497.3906285,1790606.262,301.4855853,1085348.107,0,0,335349.027
w-singletint-clear,west,clear panel, 07/12  05:00:00,24.775,14849.99849,24.94606588,23.99966715,24.47286651,0,195.8029901,23.99966715,0.012248504,63.66167906,1,0,0,495.6853573,1784467.286,295.4731473,1063703.33,0,0,335349.027
w-singletint-clear,west,clear panel, 07/12  06:00:00,25.375,29699.99698,24.93369625,23.99967495,24.4666856,0,194.2126067,23.99967495,0.012428104,64.61791731,1,0,0,509.6012294,1834564.426,298.9644201,1076271.912,0,0,335349.027
w-singletint-clear,west,clear panel, 07/12  07:00:00,25.6,59399.99396,25.10348658,23.99962113,24.55155386,0,257.8395709,23.99962113,0.012255728,63.76334482,1,0,0,617.5520461,2223187.366,364.408868,1311871.925,0,0,335349.027
w-singletint-clear,west,clear panel, 07/12  08:00:00,26.2875,75599.99231,25.38792433,23.99958671,24.69375552,0,328.1179612,23.99958671,0.011763668,61.28947267,0,0,0,715.8792598,2577165.335,440.4766217,1585715.838,0,0,335349.027
w-singletint-clear,west,clear panel, 07/12  09:00:00,27.0125,59399.99396,25.64921963,23.99963276,24.82442619,0,336.6249281,23.99963276,0.011424587,59.57756308,0,0,0,710.2259659,2556813.477,455.210179,1638756.645,0,0,335349.027
w-singletint-clear,west,clear panel, 07/12  10:00:00,27.8875,59399.99396,25.99025882,23.9996317,24.99494526,0,402.3097859,23.9996317,0.011080954,57.81685526,0,0,0,796.2339106,2866442.078,528.26246,1901744.856,0,0,335349.027
w-singletint-clear,west,clear panel, 07/12  11:00:00,28.675,37799.99615,26.3373593,23.99960548,25.16848239,0,467.6993378,23.99960548,0.010706321,55.8953509,0,0,0,869.133422,3128880.319,600.3384017,2161218.246,0,0,335349.027
w-singletint-clear,west,clear panel, 07/12  12:00:00,29.5875,37799.99615,26.62860558,23.99955225,25.31407892,0,540.5483808,23.99955225,0.010375949,54.19901991,0,0,0,947.5580945,3411209.14,680.8608043,2451098.896,0,0,335349.027
w-singletint-clear,west,clear panel, 07/12  13:00:00,31.375,37799.99615,26.74591128,23.99957277,25.37274202,0,572.9101401,23.99957277,0.01018371,53.17732312,0,0,0,977.3470125,3518449.245,728.4960578,2622585.808,0,0,335349.027
w-singletint-clear,west,clear panel, 07/12  14:00:00,32.575,37799.99615,27.03371724,23.99956044,25.51663884,0,645.4161804,23.99956044,0.010115005,52.77076587,0,0,0,1070.382675,3853377.629,811.1033285,2919971.982,0,0,335349.027
w-singletint-clear,west,clear panel, 07/12  15:00:00,32.8,37799.99615,28.25896726,24.06205572,26.16051149,0,974.0426176,24.06205572,0.009629173,50.07149078,0,0,0,1444.328438,5199582.378,1135.638392,4088298.21,0,0,335349.027
w-singletint-clear,west,clear panel, 07/12  16:00:00,33.8,37799.99615,29.22784087,24.68382122,26.95583105,0,1099.910443,24.68382122,0.009394051,47.04985331,0.25,0,0.25,1488.588283,5358917.82,1248.435406,4494367.462,0,0,335349.027
w-singletint-clear,west,clear panel, 07/12  17:00:00,34.0875,37799.99615,30.05754676,25.4984895,27.77801813,0,1136.14092,25.4984895,0.009671334,46.10271072,1,0,1,1505.418673,5419507.224,1291.289079,4648640.684,0,0,335349.027
w-singletint-clear,west,clear panel, 07/12  18:00:00,33.2125,37799.99615,29.18644198,24.81224851,26.99934524,0,1082.743723,24.81224851,0.009667715,48.00637296,0.25,0,0.25,1514.493783,5452177.62,1263.116812,4547220.525,0,0,335349.027
w-singletint-clear,west,clear panel, 07/12  19:00:00,32.425,90449.9908,28.84712636,24.38725507,26.61719072,0,1096.254538,24.38725507,0.009293116,47.36286195,0,0,0,1501.893018,5406814.863,1267.372413,4562540.686,0,0,335349.027
w-singletint-clear,west,clear panel, 07/12  20:00:00,31.2,120149.9878,27.63803063,24.0114059,25.82471826,0,865.7332007,24.0114059,0.009297598,48.49797848,0,0,0,1242.986415,4474751.095,1023.162126,3683383.653,0,0,335349.027
w-singletint-clear,west,clear panel, 07/12  21:00:00,29.85,134999.9863,26.92275889,23.99933824,25.46104857,0,681.7458132,23.99933824,0.009660318,50.41627176,0,0,0,1052.704497,3789736.188,824.3445091,2967640.233,0,0,335349.027
w-singletint-clear,west,clear panel, 07/12  22:00:00,28.7125,120149.9878,26.57605839,23.99925792,25.28765816,0,600.6915492,23.99925792,0.0099058,51.7434233,0,0,0,968.6295542,3487066.395,733.5956393,2640944.302,0,0,335349.027
w-singletint-clear,west,clear panel, 07/12  23:00:00,27.9875,90449.9908,26.28292252,23.9993097,25.14111611,0,497.3528044,23.9993097,0.010164486,53.11299985,0,0,0,845.3098734,3043115.544,624.1287424,2246863.473,0,0,335349.027
w-singletint-clear,west,clear panel, 07/12  24:00:00,27.1125,44549.99547,26.0152618,23.99938813,25.00732497,0,417.7633268,23.99938813,0.010422734,54.43993562,0,0,0,748.1198182,2693231.346,537.1442391,1933719.261,0,0,335349.027
w-singletint-clear,west,clear panel, 07/13  01:00:00,26.325,29699.99698,25.80862403,23.99945131,24.90403767,0,369.9557721,23.99945131,0.010667823,55.69830266,0,0,0,691.5596729,2489614.822,482.6795011,1737646.204,0,0,335349.027
w-singletint-clear,west,clear panel, 07/13  02:00:00,25.7875,22949.99767,25.64171872,23.99949312,24.82060592,0,333.4015768,23.99949312,0.010887314,56.82444294,0,0,0,648.0969226,2333148.921,441.588008,1589716.829,0,0,335349.027
w-singletint-clear,west,clear panel, 07/13  03:00:00,25.6,14849.99849,25.50180715,23.99953126,24.75066921,0,303.6872721,23.99953126,0.011097455,57.90188269,0,0,0,614.6044624,2212576.065,410.2936414,1477057.109,0,0,335349.027
w-singletint-clear,west,clear panel, 07/13  04:00:00,25.6,14849.99849,25.39067968,23.99956132,24.6951205,0,281.0613219,23.99956132,0.011250955,58.68846577,0,0,0,587.9451038,2116602.374,387.6495355,1395538.328,0,0,335349.027
w-singletint-clear,west,clear panel, 07/13  05:00:00,25.6,14849.99849,25.28962552,23.99958483,24.64460518,0,261.0070553,23.99958483,0.011342989,59.15985883,0,0,0,561.287758,2020635.929,367.5955448,1323343.961,0,0,335349.027
w-singletint-clear,west,clear panel, 07/13  06:00:00,25.225,29699.99698,25.20331401,23.99961215,24.60146308,0,244.0530835,23.99961215,0.011452068,59.75627951,0,0,0,537.3368723,1934412.74,347.4795776,1250926.479,0,0,335349.027
w-singletint-clear,west,clear panel, 07/13  07:00:00,25.375,59399.99396,25.34528857,23.99957356,24.67243107,0,303.61538,23.99957356,0.011356183,59.28751976,0,0,0,631.8136016,2274528.966,408.2488887,1469695.999,0,0,335349.027
w-singletint-clear,west,clear panel, 07/13  08:00:00,25.9125,75599.99231,25.64698488,23.99954871,24.82326679,0,380.4527044,23.99954871,0.010942044,57.19868495,0,0,0,731.5508349,2633583.006,489.5411596,1762348.175,0,0,335349.027
w-singletint-clear,west,clear panel, 07/13  09:00:00,27.1625,59399.99396,25.89777032,23.99959954,24.94868493,0,390.4897176,23.99959954,0.010558296,55.24733162,0,0,0,724.5259721,2608293.499,510.2019232,1836726.924,0,0,335349.027
w-singletint-clear,west,clear panel, 07/13  10:00:00,28.8,59399.99396,26.07424364,23.99965983,25.03695174,0,422.61661,23.99965983,0.010282084,53.82532049,0,0,0,758.9919937,2732371.177,556.1410843,2002107.904,0,0,335349.027
w-singletint-clear,west,clear panel, 07/13  11:00:00,30.15,37799.99615,26.17213559,23.99972169,25.08592864,0,429.4396614,23.99972169,0.01007234,52.74467439,0,0,0,756.1396719,2722102.819,574.3548273,2067677.378,0,0,335349.027
w-singletint-clear,west,clear panel, 07/13  12:00:00,30.9125,37799.99615,26.26584023,23.99973101,25.13278562,0,451.9668783,23.99973101,0.00996393,52.18591071,0,0,0,780.9192489,2811309.296,603.350538,2172061.937,0,0,335349.027
w-singletint-clear,west,clear panel, 07/13  13:00:00,32.1625,37799.99615,26.4307966,23.99971898,25.21525779,0,492.588375,23.99971898,0.009882435,51.733097,0,0,0,829.378115,2985761.214,654.4241431,2355926.915,0,0,335349.027
w-singletint-clear,west,clear panel, 07/13  14:00:00,33.4875,37799.99615,27.15638785,23.99955859,25.57797322,0,680.5235065,23.99955859,0.009582894,50.17007255,0,0,0,1038.55793,3738808.548,853.1926174,3071493.423,0,0,335349.027
w-singletint-clear,west,clear panel, 07/13  15:00:00,34.2125,37799.99615,28.45951392,24.10759412,26.28355402,0,1033.519505,24.10759412,0.009071416,47.23035153,0,0,0,1385.486477,4987751.318,1201.984645,4327144.724,0,0,335349.027
w-singletint-clear,west,clear panel, 07/13  16:00:00,34.775,37799.99615,30.19669412,25.40521921,27.80095666,0,1202.984859,25.40521921,0.009024513,43.46092868,0.75,0,0.75,1452.242928,5228074.541,1347.91283,4852486.189,0,0,335349.027
w-singletint-clear,west,clear panel, 07/13  17:00:00,35.375,37799.99615,32.11915948,27.18781137,29.65348543,0,1289.668347,27.18781137,0.009575539,41.41576247,1,0,1,1487.26264,5354145.506,1425.564565,5132032.432,0,0,335349.027
w-singletint-clear,west,clear panel, 07/13  18:00:00,35.225,37799.99615,33.21141923,28.25551937,30.7334693,0,1319.330708,28.25551937,0.01012213,41.0868155,1,0,1,1530.992704,5511573.735,1462.400185,5264640.667,0,0,335349.027
w-singletint-clear,west,clear panel, 07/13  19:00:00,34.3125,90449.9908,32.80658814,27.88813076,30.34735945,0,1272.342529,27.88813076,0.010269521,42.58331029,1,0,1,1554.491224,5596168.406,1436.6748,5172029.281,0,0,335349.027
w-singletint-clear,west,clear panel, 07/13  20:00:00,32.525,120149.9878,30.60934134,26.06295817,28.33614975,0,1168.879372,26.06295817,0.009950472,45.95386782,1,0,1,1549.023436,5576484.369,1344.755828,4841120.981,0,0,335349.027
w-singletint-clear,west,clear panel, 07/13  21:00:00,31.0125,134999.9863,28.79109943,24.38895547,26.59002745,0,1104.067286,24.38895547,0.00922569,47.13726038,0,0,0,1503.528595,5412702.943,1270.907321,4575266.356,0,0,335349.027
w-singletint-clear,west,clear panel, 07/13  22:00:00,29.5375,120149.9878,27.8376849,24.00152659,25.91960574,0,938.1459813,24.00152659,0.008953577,46.89889555,0,0,0,1283.223894,4619606.02,1078.339394,3882021.817,0,0,335349.027
w-singletint-clear,west,clear panel, 07/13  23:00:00,27.8375,90449.9908,27.25018219,23.99909577,25.62463898,0,742.3758026,23.99909577,0.009145799,47.94674942,0,0,0,1065.375085,3835350.307,867.7257416,3123812.67,0,0,335349.027
w-singletint-clear,west,clear panel, 07/13  24:00:00,26.8875,44549.99547,26.82252133,23.99920926,25.41086529,0,612.4083647,23.99920926,0.009468467,49.63132445,0,0,0,932.3379589,3356416.652,729.8272681,2627378.165,0,0,335349.027
w-singletint-clear,west,clear panel, 07/14  01:00:00,26.0125,29699.99698,26.49575317,23.99929041,25.24752179,0,529.7059312,23.99929041,0.009810236,51.39472306,0,0,0,851.7216207,3066197.835,639.7717284,2303178.222,0,0,335349.027
w-singletint-clear,west,clear panel, 07/14  02:00:00,25.9125,22949.99767,26.25125855,23.99934421,25.12530138,0,470.3143186,23.99934421,0.010125827,53.02144448,0,0,0,795.6826745,2864457.628,579.5348386,2086325.419,0,0,335349.027
w-singletint-clear,west,clear panel, 07/14  03:00:00,25.7875,14849.99849,26.04300632,23.99938821,25.02119726,0,421.9193496,23.99938821,0.010404119,54.45452383,0,0,0,748.2311168,2693632.02,530.1084757,1908390.512,0,0,335349.027
w-singletint-clear,west,clear panel, 07/14  04:00:00,25.6,14849.99849,25.85567883,23.99943838,24.92755861,0,379.7156733,23.99943838,0.010697298,55.96290955,0,0,0,706.8415723,2544629.66,486.3276696,1750779.611,0,0,335349.027
w-singletint-clear,west,clear panel, 07/14  05:00:00,25.6,14849.99849,25.697549,23.99947338,24.84851119,0,345.2222605,23.99947338,0.010938618,57.20345107,0,0,0,671.3425117,2416833.042,451.8332122,1626599.564,0,0,335349.027
w-singletint-clear,west,clear panel, 07/14  06:00:00,25.6,29699.99698,25.57712725,23.99950645,24.78831685,0,319.5050332,23.99950645,0.011143342,58.25510325,0,0,0,645.1503677,2322541.324,426.1148107,1534013.319,0,0,335349.027
w-singletint-clear,west,clear panel, 07/14  07:00:00,25.9125,59399.99396,25.69562827,23.99946054,24.8475444,0,376.5140788,23.99946054,0.01107348,57.93292668,0,0,0,735.7752193,2648790.79,485.6696815,1748410.853,0,0,335349.027
w-singletint-clear,west,clear panel, 07/14  08:00:00,26.475,75599.99231,25.93741332,23.9994553,24.96843431,0,444.313866,23.9994553,0.010671372,55.8859072,0,0,0,814.8171493,2933341.738,558.1494403,2009337.985,0,0,335349.027
w-singletint-clear,west,clear panel, 07/14  09:00:00,27.3875,59399.99396,26.09767804,23.99955701,25.04861752,0,435.484366,23.99955701,0.010380899,54.38947738,0,0,0,780.5419648,2809951.073,557.1388083,2005699.71,0,0,335349.027
w-singletint-clear,west,clear panel, 07/14  10:00:00,28.1125,59399.99396,26.23174311,23.9996392,25.11569115,0,456.7024586,23.9996392,0.010212542,53.52136649,0,0,0,802.1165016,2887619.406,584.4940875,2104178.715,0,0,335349.027
w-singletint-clear,west,clear panel, 07/14  11:00:00,29.3625,37799.99615,26.43714169,23.9996675,25.2184046,0,490.0897044,23.9996675,0.010038523,52.62377904,0,0,0,837.8040857,3016094.709,628.4219055,2262318.86,0,0,335349.027
w-singletint-clear,west,clear panel, 07/14  12:00:00,31.375,37799.99615,26.56842457,23.99966308,25.28404382,0,526.0530834,23.99966308,0.009917041,51.99696884,0,0,0,881.3659578,3172917.448,681.4129624,2453086.664,0,0,335349.027
w-singletint-clear,west,clear panel, 07/14  13:00:00,32.8875,37799.99615,26.67449063,23.9996709,25.33708076,0,553.7747917,23.9996709,0.009841474,51.57434209,0,0,0,910.1723017,3276620.286,721.7755536,2598391.993,0,0,335349.027
w-singletint-clear,west,clear panel, 07/14  14:00:00,33.9875,37799.99615,27.22504907,23.99956389,25.61230648,0,697.1210781,23.99956389,0.00962084,50.41680336,0,0,0,1069.285352,3849427.266,874.2095532,3147154.392,0,0,335349.027
w-singletint-clear,west,clear panel, 07/14  15:00:00,34.775,37799.99615,28.51733733,24.14693936,26.33213835,0,1032.08435,24.14693936,0.009216095,47.879507,0,0,0,1407.390129,5066604.466,1203.166559,4331399.614,0,0,335349.027
w-singletint-clear,west,clear panel, 07/14  16:00:00,35.375,37799.99615,30.10557614,25.37691825,27.74124719,0,1167.471982,25.37691825,0.009239397,44.57935917,0.75,0,0.75,1457.00119,5245204.284,1319.646572,4750727.659,0,0,335349.027
w-singletint-clear,west,clear panel, 07/14  17:00:00,35.6,37799.99615,31.90899335,27.09527757,29.50213546,0,1244.851333,27.09527757,0.00985355,42.84656441,1,0,1,1501.837223,5406614.003,1387.649689,4995538.879,0,0,335349.027
w-singletint-clear,west,clear panel, 07/14  18:00:00,35.225,37799.99615,31.95990225,27.22905244,29.59447734,0,1218.965924,27.22905244,0.010199763,43.9559588,1,0,1,1529.422128,5505919.662,1385.648555,4988334.798,0,0,335349.027
w-singletint-clear,west,clear panel, 07/14  19:00:00,34.3125,90449.9908,31.84934236,27.06376904,29.4565557,0,1216.552782,27.06376904,0.010137412,44.11831509,1,0,1,1540.861759,5547102.331,1377.194018,4957898.466,0,0,335349.027
w-singletint-clear,west,clear panel, 07/14  20:00:00,32.8375,120149.9878,29.9847463,25.52793327,27.75633978,0,1125.826823,25.52793327,0.009860466,47.03936256,0.75,0,0.75,1537.02561,5533292.197,1310.835642,4719008.312,0,0,335349.027
w-singletint-clear,west,clear panel, 07/14  21:00:00,31.2,134999.9863,28.33918538,24.14174283,26.24046411,0,1041.652653,24.14174283,0.009201759,47.77115823,0,0,0,1443.136505,5195291.416,1204.79508,4337262.288,0,0,335349.027
w-singletint-clear,west,clear panel, 07/14  22:00:00,29.5375,120149.9878,27.55245827,23.99926638,25.77586232,0,858.5534626,23.99926638,0.009098528,47.70199885,0,0,0,1207.491202,4346968.326,998.2173885,3593582.599,0,0,335349.027
w-singletint-clear,west,clear panel, 07/14  23:00:00,28.2125,90449.9908,27.04338122,23.99913482,25.52125802,0,687.5279675,23.99913482,0.009314117,48.8654414,0,0,0,1015.028619,3654103.029,816.0265256,2937695.492,0,0,335349.027
w-singletint-clear,west,clear panel, 07/14  24:00:00,27.1125,44549.99547,26.64646649,23.9992446,25.32285555,0,568.3636977,23.9992446,0.009573887,50.22621631,0,0,0,884.5628737,3184426.345,687.6732495,2475623.698,0,0,335349.027
w-singletint-clear,west,clear panel, 07/15  01:00:00,26.325,35099.99643,26.34703927,23.99933444,25.17318685,0,493.9224378,23.99933444,0.009921947,52.02324279,0,0,0,813.4504904,2928421.765,606.6390829,2183900.698,0,0,335349.027
w-singletint-clear,west,clear panel, 07/15  02:00:00,26.1,35099.99643,26.12347552,23.99938113,25.06142832,0,440.9254839,23.99938113,0.01026577,53.7965737,0,0,0,767.2508336,2762103.001,551.7667441,1986360.279,0,0,335349.027
w-singletint-clear,west,clear panel, 07/15  03:00:00,26.1,14849.99849,25.93511826,23.99942076,24.96726951,0,397.6485856,23.99942076,0.010579696,55.37891714,0,0,0,728.2460027,2621685.61,508.4923641,1830572.511,0,0,335349.027
w-singletint-clear,west,clear panel, 07/15  04:00:00,25.7875,14849.99849,25.7597827,23.99945788,24.87962029,0,358.8423252,23.99945788,0.010836664,56.67945876,0,0,0,686.3311465,2470792.127,467.041093,1681347.935,0,0,335349.027
w-singletint-clear,west,clear panel, 07/15  05:00:00,25.6,14849.99849,25.60725575,23.99949751,24.80337663,0,325.9741753,23.99949751,0.01106643,57.86007476,0,0,0,650.0880447,2340316.961,432.5890731,1557320.663,0,0,335349.027
w-singletint-clear,west,clear panel, 07/15  06:00:00,25.6,14849.99849,25.4963096,23.99952801,24.7479188,0,302.3698383,23.99952801,0.011263103,58.86998074,0,0,0,625.8313946,2252993.021,408.984275,1472343.39,0,0,335349.027
w-singletint-clear,west,clear panel, 07/15  07:00:00,25.6,55349.99437,25.55359945,23.99955836,24.77657891,0,313.4758609,23.99955836,0.011302037,59.10709158,0,0,0,648.724976,2335409.914,420.0560239,1512201.686,0,0,335349.027
w-singletint-clear,west,clear panel, 07/15  08:00:00,26.6,55349.99437,25.82353197,23.99951557,24.91152377,0,393.9934008,23.99951557,0.011008188,57.61895859,0,0,0,765.2903593,2755045.293,508.9384091,1832178.273,0,0,335349.027
w-singletint-clear,west,clear panel, 07/15  09:00:00,27.8875,75599.99231,26.119512,23.99940325,25.05945763,0,493.3514069,23.99940325,0.010548873,55.29002332,0,0,0,885.9047891,3189257.241,619.1272234,2228858.004,0,0,335349.027
w-singletint-clear,west,clear panel, 07/15  10:00:00,28.675,75599.99231,26.30896778,23.99949523,25.1542315,0,501.9656545,23.99949523,0.010198046,53.50108607,0,0,0,868.3129962,3125926.786,634.4342956,2283963.464,0,0,335349.027
w-singletint-clear,west,clear panel, 07/15  11:00:00,28.9,55349.99437,26.40089893,23.99959837,25.20024865,0,490.5009501,23.99959837,0.009967153,52.30859896,0,0,0,829.100681,2984762.451,624.8675418,2249523.15,0,0,335349.027
w-singletint-clear,west,clear panel, 07/15  12:00:00,31.3375,44549.99547,26.55465276,23.99960737,25.27713006,0,530.3730822,23.99960737,0.009825655,51.5450127,0,0,0,874.4274777,3147938.92,685.2775851,2466999.306,0,0,335349.027
w-singletint-clear,west,clear panel, 07/15  13:00:00,33.1125,44549.99547,26.68656042,23.99961255,25.34308649,0,565.896738,23.99961255,0.009741238,51.08956763,0,0,0,914.3298161,3291587.338,735.7299851,2648627.946,0,0,335349.027
w-singletint-clear,west,clear panel, 07/15  14:00:00,33.9875,44549.99547,27.25869351,23.99949363,25.62909357,0,715.5421992,23.99949363,0.009589267,50.27326475,0,0,0,1087.978485,3916722.546,892.6276481,3213459.533,0,0,335349.027
w-singletint-clear,west,clear panel, 07/15  15:00:00,34.775,44549.99547,28.28352157,24.07100734,26.17726446,0,990.2768471,24.07100734,0.009274827,48.3959827,0,0,0,1372.476524,4940915.485,1165.783357,4196820.084,0,0,335349.027
w-singletint-clear,west,clear panel, 07/15  16:00:00,35.375,44549.99547,30.32051718,25.56503696,27.94277707,0,1176.26663,25.56503696,0.009291832,44.33501709,0.75,0,0.75,1462.47894,5264924.183,1322.645998,4761525.593,0,0,335349.027
w-singletint-clear,west,clear panel, 07/15  17:00:00,34.5375,44549.99547,31.46923052,26.69662067,29.08292559,0,1217.512199,26.69662067,0.009773476,43.54551791,1,0,1,1516.43641,5459171.075,1371.910833,4938879,0,0,335349.027
w-singletint-clear,west,clear panel, 07/15  18:00:00,32.15,44549.99547,30.65468201,25.9999129,28.32729746,0,1166.823919,25.9999129,0.009821378,45.60529553,1,0,1,1555.762513,5600745.048,1324.885434,4769587.561,0,0,335349.027
w-singletint-clear,west,clear panel, 07/15  19:00:00,30.7875,114749.9883,30.87697566,26.08713761,28.48205664,0,1205.128285,26.08713761,0.009639762,44.53344637,1,0,1,1569.194055,5649098.599,1336.322945,4810762.602,0,0,335349.027
w-singletint-clear,west,clear panel, 07/15  20:00:00,30.6,134999.9863,29.16989952,24.78149233,26.97569592,0,1113.85742,24.78149233,0.009510557,47.51151822,0.5,0,0.5,1547.978123,5572721.243,1283.429478,4620346.12,0,0,335349.027
w-singletint-clear,west,clear panel, 07/15  21:00:00,30.225,134999.9863,27.76759456,24.0011996,25.88439708,0,925.147512,24.0011996,0.009209371,48.23844402,0,0,0,1308.162739,4709385.862,1071.164856,3856193.481,0,0,335349.027
w-singletint-clear,west,clear panel, 07/15  22:00:00,29.3125,134999.9863,27.2038003,23.99909385,25.60144708,0,757.5606498,23.99909385,0.009315699,48.8242923,0,0,0,1111.462952,4001266.626,895.3862265,3223390.416,0,0,335349.027
w-singletint-clear,west,clear panel, 07/15  23:00:00,28.525,114749.9883,26.79371457,23.999323,25.39651878,0,612.8521269,23.999323,0.009531671,49.95732862,0,0,0,945.0276503,3402099.541,744.0948761,2678741.554,0,0,335349.027
w-singletint-clear,west,clear panel, 07/15  24:00:00,27.6125,55349.99437,26.45071988,23.99942497,25.22507243,0,509.8303915,23.99942497,0.009736861,51.04823682,0,0,0,823.6767784,2965236.402,633.3690446,2280128.561,0,0,335349.027
w-singletint-clear,west,clear panel, 07/16  01:00:00,26.5125,35099.99643,26.16915818,23.99941979,25.08428898,0,452.2199487,23.99941979,0.009967788,52.2595773,0,0,0,757.3967684,2726628.366,566.4694357,2039289.969,0,0,335349.027
w-singletint-clear,west,clear panel, 07/16  02:00:00,25.7875,35099.99643,25.94190148,23.99943147,24.97066647,0,399.6541911,23.99943147,0.010201407,53.46461174,0,0,0,697.4735465,2510904.767,507.7928457,1828054.244,0,0,335349.027
w-singletint-clear,west,clear panel, 07/16  03:00:00,25.6,14849.99849,25.76041207,23.9994779,24.87994499,0,358.7622035,23.9994779,0.010449997,54.74574944,0,0,0,655.4791763,2359725.035,465.3495021,1675258.208,0,0,335349.027
w-singletint-clear,west,clear panel, 07/16  04:00:00,25.225,14849.99849,25.60252354,23.99951698,24.80102026,0,324.7609054,23.99951698,0.010743893,56.2591361,0,0,0,622.7255382,2241811.938,428.2055962,1541540.146,0,0,335349.027
w-singletint-clear,west,clear panel, 07/16  05:00:00,25,14849.99849,25.46430127,23.99955025,24.73192576,0,295.8444384,23.99955025,0.011029117,57.76314265,0,0,0,595.3567753,2143284.391,397.3861218,1430590.039,0,0,335349.027
w-singletint-clear,west,clear panel, 07/16  06:00:00,24.625,14849.99849,25.35410872,23.99957563,24.67684217,0,272.8525031,23.99957563,0.011247183,58.90708166,0,0,0,569.3206025,2049554.169,371.2162569,1336378.525,0,0,335349.027
w-singletint-clear,west,clear panel, 07/16  07:00:00,24.775,55349.99437,25.42398881,23.99959997,24.71179439,0,286.2437425,23.99959997,0.011322149,59.29263262,0,0,0,599.2845145,2157424.252,385.8593048,1389093.497,0,0,335349.027
w-singletint-clear,west,clear panel, 07/16  08:00:00,25.6875,55349.99437,25.63968484,23.99958519,24.81963501,0,353.2942603,23.99958519,0.011131414,58.34798729,0,0,0,704.8275549,2537379.198,460.5607215,1658018.598,0,0,335349.027
w-singletint-clear,west,clear panel, 07/16  09:00:00,27.1625,75599.99231,26.02753733,23.99942868,25.013483,0,470.9656219,23.99942868,0.010652967,55.90400498,0,0,0,858.5282275,3090701.619,590.570558,2126054.009,0,0,335349.027
w-singletint-clear,west,clear panel, 07/16  10:00:00,28.8,75599.99231,26.31857414,23.9994737,25.15902392,0,505.0089972,23.9994737,0.010186107,53.49348266,0,0,0,872.0080246,3139228.889,638.4796586,2298526.771,0,0,335349.027
w-singletint-clear,west,clear panel, 07/16  11:00:00,30.4625,55349.99437,26.44218966,23.99959106,25.22089036,0,503.6970986,23.99959106,0.009942739,52.23522594,0,0,0,850.5298846,3061907.585,651.2516512,2344505.944,0,0,335349.027
w-singletint-clear,west,clear panel, 07/16  12:00:00,31.475,44549.99547,26.56381886,23.99961129,25.28171507,0,533.1804988,23.99961129,0.009808686,51.54183188,0,0,0,878.2101285,3161556.463,689.2123698,2481164.531,0,0,335349.027
w-singletint-clear,west,clear panel, 07/16  13:00:00,32.0125,44549.99547,26.77532415,23.99957411,25.38744913,0,586.7459345,23.99957411,0.009637582,50.65655705,0,0,0,931.1034995,3351972.598,747.2245705,2690008.454,0,0,335349.027
w-singletint-clear,west,clear panel, 07/16  14:00:00,33.575,44549.99547,27.37416088,23.9994713,25.68681609,0,746.6988623,23.9994713,0.009442284,49.61446901,0,0,0,1110.515578,3997856.082,920.2440039,3312878.414,0,0,335349.027
w-singletint-clear,west,clear panel, 07/16  15:00:00,34.775,44549.99547,28.64880567,24.19656747,26.42268657,0,1065.959088,24.19656747,0.009098373,47.23439286,0,0,0,1418.775013,5107590.047,1236.118657,4450027.166,0,0,335349.027
w-singletint-clear,west,clear panel, 07/16  16:00:00,35.375,44549.99547,30.48748009,25.69449269,28.09098639,0,1209.298936,25.69449269,0.009124722,43.27349054,1,0,1,1451.867528,5226723.1,1356.066886,4881840.789,0,0,335349.027
w-singletint-clear,west,clear panel, 07/16  17:00:00,35.9125,44549.99547,32.33298582,27.39740939,29.8651976,0,1287.475651,27.39740939,0.009655105,41.35699505,1,0,1,1488.923977,5360126.315,1427.438943,5138780.194,0,0,335349.027
w-singletint-clear,west,clear panel, 07/16  18:00:00,35.4125,44549.99547,33.6599028,28.64150951,31.15070616,0,1334.765622,28.64150951,0.010245552,40.75439499,1,0,1,1540.584734,5546105.042,1473.122182,5303239.855,0,0,335349.027
w-singletint-clear,west,clear panel, 07/16  19:00:00,34.3125,114749.9883,33.54937532,28.51901225,31.03419379,0,1311.689311,28.51901225,0.010404326,41.66120215,1,0,1,1568.292735,5645853.844,1465.737806,5276656.101,0,0,335349.027
w-singletint-clear,west,clear panel, 07/16  20:00:00,33.2125,134999.9863,31.33697959,26.76727542,29.05212751,0,1190.037921,26.76727542,0.010247392,45.51514509,1,0,1,1561.56039,5621617.405,1368.333604,4926000.975,0,0,335349.027
w-singletint-clear,west,clear panel, 07/16  21:00:00,31.7375,134999.9863,29.4317328,25.01743561,27.2245842,0,1119.340328,25.01743561,0.009637332,47.53691293,0.5,0,0.5,1537.779295,5536005.462,1290.231861,4644834.698,0,0,335349.027
w-singletint-clear,west,clear panel, 07/16  22:00:00,30.0375,134999.9863,28.28079571,24.07526583,26.17803077,0,1039.925309,24.07526583,0.00901434,47.14486032,0,0,0,1427.066336,5137438.811,1194.456659,4300043.972,0,0,335349.027
w-singletint-clear,west,clear panel, 07/16  23:00:00,28.7125,114749.9883,27.56114496,23.99942807,25.78028651,0,817.0314932,23.99942807,0.008958529,47.09088933,0,0,0,1140.260775,4104938.79,949.7430714,3419075.057,0,0,335349.027
w-singletint-clear,west,clear panel, 07/16  24:00:00,27.6125,55349.99437,27.06826108,23.99930631,25.53378369,0,665.7520735,23.99930631,0.009163338,48.18266848,0,0,0,974.6277679,3508659.964,789.2588192,2841331.749,0,0,335349.027
w-singletint-clear,west,clear panel, 07/17  01:00:00,26.8875,29699.99698,26.70385524,23.99931232,25.35158378,0,581.5348963,23.99931232,0.009502963,49.96035016,0,0,0,897.0675065,3229443.023,698.9727479,2516301.893,0,0,335349.027
w-singletint-clear,west,clear panel, 07/17  02:00:00,26.325,22949.99767,26.40587656,23.99931645,25.20259651,0,507.9601285,23.99931645,0.009827659,51.60817284,0,0,0,825.003801,2970013.684,620.6419421,2234310.992,0,0,335349.027
w-singletint-clear,west,clear panel, 07/17  03:00:00,25.7875,14849.99849,26.15252218,23.99937217,25.07594718,0,447.4784125,23.99937217,0.010121473,53.10619284,0,0,0,762.8677336,2746323.841,555.650071,2000340.256,0,0,335349.027
w-singletint-clear,west,clear panel, 07/17  04:00:00,25.225,14849.99849,25.93438594,23.99942691,24.96690643,0,397.4313052,23.99942691,0.010423024,54.662159,0,0,0,710.5844768,2558104.116,500.8539852,1803074.347,0,0,335349.027
w-singletint-clear,west,clear panel, 07/17  05:00:00,25,14849.99849,25.75645937,23.99946724,24.8779633,0,357.7553637,23.99946724,0.010670965,55.94039716,0,0,0,667.5727728,2403261.982,459.273786,1653385.63,0,0,335349.027
w-singletint-clear,west,clear panel, 07/17  06:00:00,25.375,29699.99698,25.64766795,23.9994964,24.82358218,0,334.1757099,23.9994964,0.010873173,57.01817715,0,0,0,648.5694776,2334850.119,438.86093,1579899.348,0,0,335349.027
w-singletint-clear,west,clear panel, 07/17  07:00:00,25.6,59399.99396,25.74554286,23.99945473,24.8724988,0,387.1144646,23.99945473,0.010816974,56.75004951,0,0,0,730.777735,2630799.846,493.6155912,1777016.128,0,0,335349.027
w-singletint-clear,west,clear panel, 07/17  08:00:00,26.2875,75599.99231,25.96100363,23.99947206,24.98023785,0,449.0765309,23.99947206,0.010491763,55.10661162,0,0,0,806.7990905,2904476.726,561.3441508,2020838.943,0,0,335349.027
w-singletint-clear,west,clear panel, 07/17  09:00:00,27.3875,59399.99396,26.17296696,23.99955072,25.08625884,0,452.5272228,23.99955072,0.010228452,53.73248295,0,0,0,793.270631,2855774.272,574.1409748,2066907.509,0,0,335349.027
w-singletint-clear,west,clear panel, 07/17  10:00:00,28.8,59399.99396,26.31818678,23.99962154,25.15890416,0,478.6689371,23.99962154,0.010016941,52.61876438,0,0,0,819.119878,2948831.561,612.2174779,2203982.921,0,0,335349.027
w-singletint-clear,west,clear panel, 07/17  11:00:00,30.15,37799.99615,26.39019617,23.99969671,25.19494644,0,480.2497416,23.99969671,0.009876178,51.89067834,0,0,0,811.7445957,2922280.545,625.1726088,2250621.392,0,0,335349.027
w-singletint-clear,west,clear panel, 07/17  12:00:00,31.975,37799.99615,26.49216697,23.99969885,25.24593291,0,507.2074411,23.99969885,0.009747489,51.19269895,0,0,0,838.4682124,3018485.565,667.4398627,2402783.506,0,0,335349.027
w-singletint-clear,west,clear panel, 07/17  13:00:00,33.8,37799.99615,26.62360583,23.99970251,25.31165417,0,542.0298342,23.99970251,0.009630444,50.56814929,0,0,0,872.4916399,3140969.904,717.5111504,2583040.142,0,0,335349.027
w-singletint-clear,west,clear panel, 07/17  14:00:00,34.775,37799.99615,27.33026691,23.99957643,25.66492167,0,728.6624421,23.99957643,0.009385264,49.26919991,0,0,0,1072.59888,3861355.969,912.0413081,3283348.709,0,0,335349.027
w-singletint-clear,west,clear panel, 07/17  15:00:00,35.375,37799.99615,28.75125633,24.24999729,26.50062681,0,1081.626668,24.24999729,0.008974334,46.40574664,0,0,0,1399.5531,5038391.161,1253.66822,4513205.592,0,0,335349.027
w-singletint-clear,west,clear panel, 07/17  16:00:00,35.9125,37799.99615,30.71755573,25.90214962,28.30985268,0,1225.210819,25.90214962,0.009124213,42.69423106,1,0,1,1442.993925,5194778.128,1372.523075,4941083.071,0,0,335349.027
w-singletint-clear,west,clear panel, 07/17  17:00:00,36.1,37799.99615,32.73829206,27.79374124,30.26601665,0,1308.017919,27.79374124,0.009824826,41.03816761,1,0,1,1495.212261,5382764.139,1442.788748,5194039.494,0,0,335349.027
w-singletint-clear,west,clear panel, 07/17  18:00:00,35.7875,37799.99615,34.17004801,29.14014017,31.65509409,0,1355.305716,29.14014017,0.010464556,40.34538092,1,0,1,1548.698929,5575316.146,1491.621027,5369835.697,0,0,335349.027
w-singletint-clear,west,clear panel, 07/17  19:00:00,35.225,90449.9908,34.06651362,29.01973464,31.54312413,0,1321.213184,29.01973464,0.01068517,41.46070286,1,0,1,1571.463922,5657270.118,1478.768395,5323566.221,0,0,335349.027
w-singletint-clear,west,clear panel, 07/17  20:00:00,33.9375,120149.9878,31.80222653,27.15764413,29.47993533,0,1207.104226,27.15764413,0.010394154,45.00597569,1,0,1,1558.015192,5608854.693,1388.088727,4997119.416,0,0,335349.027
w-singletint-clear,west,clear panel, 07/17  21:00:00,32.6125,134999.9863,29.77972299,25.26434056,27.52203177,0,1140.269162,25.26434056,0.009583012,46.4905898,0.75,0,0.75,1520.640273,5474304.981,1318.106388,4745182.997,0,0,335349.027
w-singletint-clear,west,clear panel, 07/17  22:00:00,31.2,120149.9878,28.61461415,24.22608789,26.42035102,0,1097.202742,24.22608789,0.009056467,46.83889007,0,0,0,1475.415725,5311496.609,1267.808396,4564110.226,0,0,335349.027
w-singletint-clear,west,clear panel, 07/17  23:00:00,29.5375,90449.9908,27.7816931,24.00043605,25.89106457,0,889.6660008,24.00043605,0.008832665,46.34192474,0,0,0,1197.453699,4310833.316,1029.343954,3705638.234,0,0,335349.027
w-singletint-clear,west,clear panel, 07/17  24:00:00,28.2125,44549.99547,27.24474574,23.99910449,25.62192512,0,723.2828236,23.99910449,0.008906721,46.72870687,0,0,0,1006.626316,3623854.739,851.603188,3065771.477,0,0,335349.027
w-singletint-clear,west,clear panel, 07/18  01:00:00,27.1125,29699.99698,26.84074547,23.99924189,25.41999368,0,616.5137907,23.99924189,0.009166238,48.07003072,0,0,0,902.8063303,3250102.789,735.7456818,2648684.454,0,0,335349.027
w-singletint-clear,west,clear panel, 07/18  02:00:00,26.325,22949.99767,26.51356819,23.99931964,25.25644392,0,534.1869669,23.99931964,0.009500075,49.79419512,0,0,0,826.7051455,2976138.524,646.8386344,2328619.084,0,0,335349.027
w-singletint-clear,west,clear panel, 07/18  03:00:00,25.7875,14849.99849,26.24039226,23.99937262,25.11988244,0,468.2178927,23.99937262,0.009814345,51.41567509,0,0,0,763.0181573,2746865.366,576.3606871,2074898.473,0,0,335349.027
w-singletint-clear,west,clear panel, 07/18  04:00:00,25.225,14849.99849,26.00196913,23.9994247,25.00069691,0,412.9719049,23.9994247,0.010109439,52.9031533,0,0,0,705.4682083,2539685.55,516.3732502,1858943.701,0,0,335349.027
w-singletint-clear,west,clear panel, 07/18  05:00:00,24.625,14849.99849,25.78968755,23.99947188,24.89457971,0,365.5522564,23.99947188,0.010359949,54.17199712,0,0,0,650.8930894,2343215.122,463.8910882,1670007.918,0,0,335349.027
w-singletint-clear,west,clear panel, 07/18  06:00:00,24.4,29699.99698,25.63426,23.99951304,24.81688652,0,331.5383255,23.99951304,0.010576548,55.32061437,0,0,0,613.7137749,2209369.589,427.9779294,1540720.546,0,0,335349.027
w-singletint-clear,west,clear panel, 07/18  07:00:00,24.775,59399.99396,25.71313701,23.9994866,24.8563118,0,379.5213084,23.9994866,0.010556702,55.23952472,0,0,0,689.181901,2481054.843,479.0504764,1724581.715,0,0,335349.027
w-singletint-clear,west,clear panel, 07/18  08:00:00,26.375,75599.99231,25.89959722,23.99951453,24.94955588,0,435.6007747,23.99951453,0.010264174,53.76735332,0,0,0,761.7237218,2742205.398,548.5759707,1974873.494,0,0,335349.027
w-singletint-clear,west,clear panel, 07/18  09:00:00,27.8875,59399.99396,26.01079852,23.99961932,25.00520892,0,415.2954749,23.99961932,0.010053246,52.69989361,0,0,0,723.4114776,2604281.319,541.1022142,1947967.971,0,0,335349.027
w-singletint-clear,west,clear panel, 07/18  10:00:00,29.3625,59399.99396,26.19874129,23.99968034,25.09921081,0,449.6767628,23.99968034,0.009894908,51.84995944,0,0,0,765.0300221,2754108.08,587.8861942,2116390.299,0,0,335349.027
w-singletint-clear,west,clear panel, 07/18  11:00:00,31.0625,37799.99615,26.40242336,23.99971485,25.2010691,0,483.5892839,23.99971485,0.009727019,50.96423844,0,0,0,800.3633938,2881308.218,636.0905107,2289925.839,0,0,335349.027
w-singletint-clear,west,clear panel, 07/18  12:00:00,32.7,37799.99615,26.5964395,23.99970119,25.29807034,0,534.3136727,23.99970119,0.009586493,50.23917591,0,0,0,855.3182565,3079145.723,700.5359935,2521929.577,0,0,335349.027
w-singletint-clear,west,clear panel, 07/18  13:00:00,33.675,37799.99615,26.6904598,23.99971136,25.34508558,0,559.2653595,23.99971136,0.009480148,49.65880992,0,0,0,875.6072286,3152186.023,733.6305374,2641069.935,0,0,335349.027
w-singletint-clear,west,clear panel, 07/18  14:00:00,34.5875,37799.99615,27.31906095,23.99962168,25.65934132,0,724.9945532,23.99962168,0.009325868,48.8134027,0,0,0,1058.267022,3809761.28,906.8883776,3264798.159,0,0,335349.027
w-singletint-clear,west,clear panel, 07/18  15:00:00,35.6875,37799.99615,28.67884261,24.20894681,26.44389471,0,1067.355403,24.20894681,0.009020597,46.61194749,0,0,0,1387.647854,4995532.276,1244.258138,4479329.297,0,0,335349.027
w-singletint-clear,west,clear panel, 07/18  16:00:00,36.1,37799.99615,30.52562898,25.72138999,28.12350949,0,1210.54685,25.72138999,0.00914002,43.09659597,1,0,1,1436.545283,5171563.017,1364.586416,4912511.097,0,0,335349.027
w-singletint-clear,west,clear panel, 07/18  17:00:00,36.475,37799.99615,32.12049603,27.21427579,29.66738591,0,1271.240524,27.21427579,0.009715379,41.88762684,1,0,1,1475.155814,5310560.93,1420.152952,5112550.629,0,0,335349.027
w-singletint-clear,west,clear panel, 07/18  18:00:00,36.0125,37799.99615,33.26632546,28.31916724,30.79274635,0,1307.407079,28.31916724,0.010259917,41.41452465,1,0,1,1524.47299,5488102.763,1454.704585,5236936.507,0,0,335349.027
