Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-clear,west,clear panel, 07/18  19:00:00,35.225,90449.9908,32.7917426,27.90568632,30.34871446,0,1256.857369,27.90568632,0.010407046,43.01139781,1,0,1,1544.520071,5560272.254,1429.888681,5147599.25,0,0,335349.027
w-singletint-clear,west,clear panel, 07/18  20:00:00,34.3125,120149.9878,30.76189998,26.2333355,28.49761774,0,1160.689529,26.2333355,0.010094571,46.05035497,1,0,1,1524.667574,5488803.265,1350.605778,4862180.802,0,0,335349.027
w-singletint-clear,west,clear panel, 07/18  21:00:00,32.8375,134999.9863,29.01919742,24.60360352,26.81140047,0,1107.944789,24.60360352,0.009399356,47.30197641,0.25,0,0.25,1497.9148,5392493.282,1291.148529,4648134.703,0,0,335349.027
w-singletint-clear,west,clear panel, 07/18  22:00:00,31.2,120149.9878,28.01807788,24.01210551,26.01509169,0,986.1093431,24.01210551,0.009005218,47.03981934,0,0,0,1336.716278,4812178.601,1143.167497,4115402.989,0,0,335349.027
w-singletint-clear,west,clear panel, 07/18  23:00:00,29.5375,90449.9908,27.40193664,23.99909897,25.7005178,0,783.7158269,23.99909897,0.009079797,47.47908537,0,0,0,1100.533291,3961919.848,923.2529686,3323710.687,0,0,335349.027
w-singletint-clear,west,clear panel, 07/18  24:00:00,28.2125,44549.99547,26.94834697,23.99918368,25.47376532,0,645.3226915,23.99918368,0.009317166,48.73273418,0,0,0,955.8844978,3441184.192,773.8241187,2785766.827,0,0,335349.027
w-singletint-clear,west,clear panel, 07/19  01:00:00,27.1125,29699.99698,26.59237511,23.99928034,25.29582772,0,554.0933492,23.99928034,0.00963155,50.3707372,0,0,0,867.9825946,3124737.34,673.4191293,2424308.865,0,0,335349.027
w-singletint-clear,west,clear panel, 07/19  02:00:00,26.325,22949.99767,26.30030684,23.99934636,25.1498266,0,482.6779383,23.99934636,0.009962582,52.07448692,0,0,0,797.7452923,2871883.052,595.3714618,2143337.262,0,0,335349.027
w-singletint-clear,west,clear panel, 07/19  03:00:00,25.7875,14849.99849,26.05745346,23.99939596,25.02842471,0,425.563942,23.99939596,0.010231958,53.45958383,0,0,0,736.183053,2650258.991,533.7188686,1921387.927,0,0,335349.027
w-singletint-clear,west,clear panel, 07/19  04:00:00,25.225,14849.99849,25.84444931,23.99944821,24.92194876,0,377.5262545,23.99944821,0.010474998,54.70821572,0,0,0,680.8882474,2451197.69,480.9353604,1731367.297,0,0,335349.027
w-singletint-clear,west,clear panel, 07/19  05:00:00,25,14849.99849,25.66471558,23.99949464,24.83210511,0,338.3239427,23.99949464,0.010698654,55.85641003,0,0,0,636.1994969,2290318.189,439.8388442,1583419.839,0,0,335349.027
w-singletint-clear,west,clear panel, 07/19  06:00:00,24.625,29699.99698,25.52754382,23.99953223,24.76353802,0,309.0076051,23.99953223,0.01090053,56.89210408,0,0,0,601.6359087,2165889.271,407.355415,1466479.494,0,0,335349.027
w-singletint-clear,west,clear panel, 07/19  07:00:00,24.775,59399.99396,25.61780008,23.99950404,24.80865206,0,359.0317034,23.99950404,0.010859919,56.71972829,0,0,0,679.9274146,2447738.693,458.5674969,1650842.989,0,0,335349.027
w-singletint-clear,west,clear panel, 07/19  08:00:00,26.0625,75599.99231,25.83752259,23.99951409,24.91851834,0,421.3463193,23.99951409,0.010518696,54.98805231,0,0,0,759.8372596,2735414.135,531.6944573,1914100.046,0,0,335349.027
w-singletint-clear,west,clear panel, 07/19  09:00:00,27.3875,59399.99396,26.02436874,23.99959801,25.01198338,0,417.7216966,23.99959801,0.01022077,53.45559446,0,0,0,736.3297159,2650786.977,539.2895905,1941442.526,0,0,335349.027
w-singletint-clear,west,clear panel, 07/19  10:00:00,29.175,59399.99396,26.26312493,23.99964299,25.13138396,0,465.3167064,23.99964299,0.009940456,52.0124238,0,0,0,788.4093063,2838273.503,601.9116925,2166882.093,0,0,335349.027
w-singletint-clear,west,clear panel, 07/19  11:00:00,31.375,37799.99615,26.48075549,23.99969798,25.24022674,0,503.4143769,23.99969798,0.009765853,51.11283637,0,0,0,831.4047111,2993056.96,658.6364456,2371091.204,0,0,335349.027
w-singletint-clear,west,clear panel, 07/19  12:00:00,32.8875,37799.99615,26.75471025,23.99967025,25.37719025,0,575.1113667,23.99967025,0.009677447,50.65730126,0,0,0,918.2485845,3305694.904,743.0343319,2674923.595,0,0,335349.027
w-singletint-clear,west,clear panel, 07/19  13:00:00,34.3625,37799.99615,26.87078035,23.99966885,25.4352246,0,606.2932438,23.99966885,0.009559515,50.01768395,0,0,0,942.3224906,3392360.966,786.4877948,2831356.061,0,0,335349.027
w-singletint-clear,west,clear panel, 07/19  14:00:00,35.6875,37799.99615,27.60473445,23.99954718,25.80214081,0,804.192592,23.99954718,0.009330565,48.78833318,0,0,0,1148.391155,4134208.157,995.2041049,3582734.778,0,0,335349.027
w-singletint-clear,west,clear panel, 07/19  15:00:00,36.1,37799.99615,28.79604622,24.24192391,26.51898507,0,1091.171811,24.24192391,0.008999379,46.39221714,0,0,0,1404.005768,5054420.765,1268.84471,4567840.956,0,0,335349.027
w-singletint-clear,west,clear panel, 07/19  16:00:00,36.475,37799.99615,29.86828538,25.14830953,27.50829745,0,1166.524227,25.14830953,0.009077167,44.28302632,1,0,0.75,1421.5392,5117541.119,1335.85869,4809091.283,0,0,335349.027
w-singletint-clear,west,clear panel, 07/19  17:00:00,36.325,37799.99615,29.42883087,24.88356829,27.15619958,0,1115.859791,24.88356829,0.00930393,46.08481823,0.5,0,0.5,1435.160258,5166576.929,1325.154045,4770554.563,0,0,335349.027
w-singletint-clear,west,clear panel, 07/19  18:00:00,35.4125,37799.99615,28.08571813,24.08191908,26.0838186,0,965.8412356,24.08191908,0.009124972,47.39626662,0,0,0,1300.228112,4680821.205,1166.378526,4198962.694,0,0,335349.027
w-singletint-clear,west,clear panel, 07/19  19:00:00,32.9375,90449.9908,27.28363349,23.9998218,25.64172764,0,754.566786,23.9998218,0.009184558,47.94989969,0,0,0,1076.472478,3875300.919,923.0014402,3322805.185,0,0,335349.027
w-singletint-clear,west,clear panel, 07/19  20:00:00,30.6375,120149.9878,26.82869056,23.99942115,25.41405586,0,639.987299,23.99942115,0.009511847,49.68448708,0,0,0,975.3914572,3511409.246,789.0826897,2840697.683,0,0,335349.027
w-singletint-clear,west,clear panel, 07/19  21:00:00,29.3125,134999.9863,26.47757621,23.99937175,25.23847398,0,567.2557374,23.99937175,0.009719494,50.80410415,0,0,0,901.2780522,3244600.988,705.1108775,2538399.159,0,0,335349.027
w-singletint-clear,west,clear panel, 07/19  22:00:00,28.525,120149.9878,26.25255166,23.99935497,25.12595332,0,521.963276,23.99935497,0.009871764,51.63998227,0,0,0,852.6083677,3069390.124,653.1704961,2351413.786,0,0,335349.027
w-singletint-clear,west,clear panel, 07/19  23:00:00,27.9875,90449.9908,26.02038885,23.99940158,25.00989522,0,436.4689569,23.99940158,0.010105975,52.86541547,0,0,0,751.9562964,2707042.667,563.1861236,2027470.045,0,0,335349.027
w-singletint-clear,west,clear panel, 07/19  24:00:00,27.1125,44549.99547,25.79920278,23.99946687,24.89933482,0,369.5204008,23.99946687,0.010373496,54.27613134,0,0,0,673.2612389,2423740.46,488.865009,1759914.033,0,0,335349.027
w-singletint-clear,west,clear panel, 07/20  01:00:00,26.7,29699.99698,25.64114037,23.99950872,24.82032455,0,334.0610942,23.99950872,0.010622048,55.57561681,0,0,0,637.074676,2293468.834,449.9400503,1619784.181,0,0,335349.027
w-singletint-clear,west,clear panel, 07/20  02:00:00,26.325,22949.99767,25.50901822,23.99953921,24.75427872,0,306.0724591,23.99953921,0.010855693,56.77701159,0,0,0,608.0948597,2189141.495,418.791346,1507648.846,0,0,335349.027
w-singletint-clear,west,clear panel, 07/20  03:00:00,26.1,14849.99849,25.38903127,23.99956758,24.69429943,0,281.2011399,23.99956758,0.011052299,57.78724906,0,0,0,580.6304714,2090269.697,392.0197095,1411270.954,0,0,335349.027
w-singletint-clear,west,clear panel, 07/20  04:00:00,26.1,14849.99849,25.29660636,23.99958969,24.64809803,0,262.7865539,23.99958969,0.011214801,58.62177522,0,0,0,561.6754253,2022031.531,373.6053353,1344979.207,0,0,335349.027
w-singletint-clear,west,clear panel, 07/20  05:00:00,25.7875,14849.99849,25.2114473,23.9996096,24.60552845,0,246.0708597,23.9996096,0.011357476,59.39172386,0,0,0,541.281357,1948612.885,354.2548001,1275317.281,0,0,335349.027
w-singletint-clear,west,clear panel, 07/20  06:00:00,25.9125,29699.99698,25.15388542,23.99962829,24.57675686,0,235.2325021,23.99962829,0.011479886,60.08087359,0,0,0,532.3882625,1916597.745,344.4675465,1240083.167,0,0,335349.027
w-singletint-clear,west,clear panel, 07/20  07:00:00,26.1,59399.99396,25.27732387,23.99958729,24.63845558,0,291.6536852,23.99958729,0.011340616,59.38760228,0,0,0,618.4312486,2226352.495,402.3970995,1448629.558,0,0,335349.027
w-singletint-clear,west,clear panel, 07/20  08:00:00,26.7875,75599.99231,25.51520371,23.99959196,24.75739784,0,354.1076125,23.99959196,0.010895189,57.13080182,0,0,0,692.529475,2493106.11,470.5604005,1694017.442,0,0,335349.027
w-singletint-clear,west,clear panel, 07/20  09:00:00,29.325,59399.99396,25.91669347,23.99959855,24.95814601,0,398.2772138,23.99959855,0.010410798,54.65362272,0,0,0,734.4254148,2643931.493,536.1021441,1929967.719,0,0,335349.027
w-singletint-clear,west,clear panel, 07/20  10:00:00,29.5375,59399.99396,26.17161983,23.99963626,25.08562805,0,447.8797516,23.99963626,0.010002563,52.54433199,0,0,0,774.4459658,2788005.477,587.4933034,2114975.892,0,0,335349.027
w-singletint-clear,west,clear panel, 07/20  11:00:00,28.9,37799.99615,26.31913362,23.99970663,25.15942013,0,463.4709374,23.99970663,0.00974714,51.25534508,0,0,0,772.3061939,2780302.298,597.7687735,2151967.585,0,0,335349.027
w-singletint-clear,west,clear panel, 07/20  12:00:00,29.9625,37799.99615,26.57332902,23.99968592,25.28650747,0,526.4454323,23.99968592,0.009598191,50.47146223,0,0,0,846.8780593,3048761.013,669.7368717,2411052.738,0,0,335349.027
w-singletint-clear,west,clear panel, 07/20  13:00:00,30.225,37799.99615,26.70785073,23.99967543,25.35376308,0,561.7299479,23.99967543,0.009521735,50.0565417,0,0,0,886.7415608,3192269.619,707.2542441,2546115.279,0,0,335349.027
w-singletint-clear,west,clear panel, 07/20  14:00:00,25.8125,37799.99615,26.46356219,23.99972829,25.23164524,0,494.42719,23.99972829,0.009535565,50.15962872,0,0,0,786.3145742,2830732.467,602.8121015,2170123.565,0,0,335349.027
w-singletint-clear,west,clear panel, 07/20  15:00:00,23.675,37799.99615,26.89793917,23.99963976,25.44878946,0,595.112187,23.99963976,0.009470855,49.8120763,0,0,0,914.2451907,3291282.686,685.3194501,2467150.021,0,0,335349.027
w-singletint-clear,west,clear panel, 07/20  16:00:00,24.9625,37799.99615,28.3774752,23.99888869,26.18818194,0,1029.666133,23.99888869,0.008869973,46.68019706,0,0,0,1437.758331,5175929.992,1130.257966,4068928.677,0,0,335349.027
w-singletint-clear,west,clear panel, 07/20  17:00:00,27.2875,37799.99615,28.15101758,23.99913688,26.07507723,0,986.2617237,23.99913688,0.008707455,45.80732895,0,0,0,1337.613882,4815409.976,1107.04454,3985360.345,0,0,335349.027
w-singletint-clear,west,clear panel, 07/20  18:00:00,28.3,37799.99615,27.57792906,23.99931495,25.788622,0,841.5066051,23.99931495,0.008962711,47.11285073,0,0,0,1182.539233,4257141.24,970.8840119,3495182.443,0,0,335349.027
w-singletint-clear,west,clear panel, 07/20  19:00:00,26.2375,90449.9908,27.192927,23.99935855,25.59614278,0,728.8125188,23.99935855,0.009149123,48.07841682,0,0,0,1061.736274,3822250.586,840.7570099,3026725.236,0,0,335349.027
w-singletint-clear,west,clear panel, 07/20  20:00:00,24.625,120149.9878,26.40358733,23.99945953,25.20152343,0,537.2711441,23.99945953,0.009476962,49.80654792,0,0,0,830.7823931,2990816.615,635.6686287,2288407.063,0,0,335349.027
w-singletint-clear,west,clear panel, 07/20  21:00:00,24.4,134999.9863,26.0392124,23.99947884,25.01934562,0,461.5554994,23.99947884,0.009794721,51.50252761,0,0,0,751.3360255,2704809.692,557.9972053,2008789.939,0,0,335349.027
w-singletint-clear,west,clear panel, 07/20  22:00:00,24.4,120149.9878,25.84854389,23.99945828,24.92400108,0,427.2074377,23.99945828,0.010011751,52.64550319,0,0,0,719.0650936,2588634.337,523.6475635,1885131.229,0,0,335349.027
w-singletint-clear,west,clear panel, 07/20  23:00:00,24.4,90449.9908,25.64314661,23.99950279,24.8213247,0,351.1900674,23.99950279,0.010351824,54.40426478,0,0,0,631.911986,2274883.15,447.6686379,1611607.097,0,0,335349.027
w-singletint-clear,west,clear panel, 07/20  24:00:00,24.0875,44549.99547,25.44578457,23.99956078,24.72267268,0,293.0512478,23.99956078,0.010684102,56.12092222,0,0,0,562.6048992,2025377.637,386.8815999,1392773.759,0,0,335349.027
w-singletint-clear,west,clear panel, 07/21  01:00:00,23.9,29699.99698,25.29815224,23.99959423,24.64887324,0,262.4298603,23.99959423,0.01094805,57.48326781,0,0,0,529.4617249,1906062.21,354.6832455,1276859.684,0,0,335349.027
w-singletint-clear,west,clear panel, 07/21  02:00:00,23.9,22949.99767,25.19027083,23.99962367,24.59494725,0,240.98876,23.99962367,0.01122982,58.93639153,0,0,0,511.1220045,1840039.216,333.2417739,1199670.386,0,0,335349.027
w-singletint-clear,west,clear panel, 07/21  03:00:00,23.525,14849.99849,25.08702127,23.99964541,24.54333334,0,221.1749664,23.99964541,0.01145241,60.0834041,0,0,0,487.029859,1753307.492,310.256819,1116924.548,0,0,335349.027
w-singletint-clear,west,clear panel, 07/21  04:00:00,22.9875,14849.99849,24.98123964,23.99966848,24.49045406,0,201.960405,23.99966848,0.011646908,61.08496995,0,0,0,459.4293727,1653945.742,286.5044388,1031415.98,0,0,335349.027
w-singletint-clear,west,clear panel, 07/21  05:00:00,22.8,14849.99849,24.89193446,23.99968917,24.44581181,0,186.3167746,23.99968917,0.011830858,62.03165832,0,0,0,439.6905299,1582885.908,269.2788918,969404.0107,0,0,335349.027
w-singletint-clear,west,clear panel, 07/21  06:00:00,21.7375,29699.99698,24.78473681,23.99973006,24.39223344,0,168.644084,23.99973006,0.011923754,62.54882011,0,0,0,400.9515687,1443425.647,242.6577071,873567.7457,0,0,335349.027
w-singletint-clear,west,clear panel, 07/21  07:00:00,21.1,59399.99396,24.80856675,23.99973326,24.40415,0,204.2920597,23.99973326,0.011672615,61.27870563,0,0,0,444.1971788,1599109.844,272.9189794,982508.3258,0,0,335349.027
w-singletint-clear,west,clear panel, 07/21  08:00:00,21.7875,75599.99231,25.01883909,23.99973302,24.50928606,0,252.4152638,23.99973302,0.011206862,58.9137132,0,0,0,510.8386002,1839018.961,326.7986206,1176475.034,0,0,335349.027
w-singletint-clear,west,clear panel, 07/21  09:00:00,22.575,59399.99396,25.28565132,23.99976959,24.64271045,0,255.126275,23.99976959,0.010923685,57.4726131,0,0,0,508.5091872,1830633.074,336.1763205,1210234.754,0,0,335349.027
w-singletint-clear,west,clear panel, 07/21  10:00:00,23.4875,59399.99396,25.58471689,23.99977953,24.79224821,0,306.5330107,23.99977953,0.010622328,55.91360391,0,0,0,580.132386,2088476.59,395.2422764,1422872.195,0,0,335349.027
w-singletint-clear,west,clear panel, 07/21  11:00:00,23.525,37799.99615,25.89456823,23.99976347,24.94716585,0,356.6328689,23.99976347,0.010213444,53.7961168,0,0,0,629.1500207,2264940.074,445.6342513,1604283.305,0,0,335349.027
w-singletint-clear,west,clear panel, 07/21  12:00:00,24.7375,37799.99615,26.22584916,23.99969677,25.11277296,0,435.2414359,23.99969677,0.009769817,51.49581456,0,0,0,717.456103,2582841.971,534.4222924,1923920.253,0,0,335349.027
w-singletint-clear,west,clear panel, 07/21  13:00:00,26.975,37799.99615,26.44362407,23.9996978,25.22166093,0,490.3309709,23.9996978,0.009521662,50.17609585,0,0,0,784.0062417,2822422.47,608.4293258,2190345.573,0,0,335349.027
w-singletint-clear,west,clear panel, 07/21  14:00:00,28.8,37799.99615,27.05229758,23.99959608,25.52594683,0,645.4710553,23.99959608,0.009317537,49.06718241,0,0,0,971.6340516,3497882.586,778.7998044,2803679.296,0,0,335349.027
w-singletint-clear,west,clear panel, 07/21  15:00:00,29.775,37799.99615,28.1262479,23.99934382,26.06279586,0,952.9392335,23.99934382,0.008873557,46.74483878,0,0,0,1304.56942,4696449.912,1094.215613,3939176.206,0,0,335349.027
w-singletint-clear,west,clear panel, 07/21  16:00:00,29.625,37799.99615,29.47265052,24.6566362,27.06464336,0,1185.088526,24.6566362,0.008603605,43.57140187,0.5,0,0.25,1479.778185,5327201.467,1298.763139,4675547.301,0,0,335349.027
w-singletint-clear,west,clear panel, 07/21  17:00:00,30.4625,37799.99615,30.28112931,25.38696633,27.83404782,0,1240.911,25.38696633,0.008825157,42.74948733,1,0,1,1520.267895,5472964.421,1366.846192,4920646.292,0,0,335349.027
w-singletint-clear,west,clear panel, 07/21  18:00:00,30.4125,37799.99615,29.4508991,24.81110125,27.13100018,0,1173.333796,24.81110125,0.008963731,44.90413323,0.5,0,0.25,1523.078618,5483083.026,1334.831121,4805392.034,0,0,335349.027
w-singletint-clear,west,clear panel, 07/21  19:00:00,29.3125,90449.9908,27.87867387,24.0196369,25.94915539,0,923.3392939,24.0196369,0.008751334,45.9611356,0,0,0,1246.043125,4485755.252,1066.918222,3840905.598,0,0,335349.027
w-singletint-clear,west,clear panel, 07/21  20:00:00,28.2125,120149.9878,27.01354633,23.99947348,25.5065099,0,690.3233473,23.99947348,0.008962686,47.14212225,0,0,0,980.7532519,3530711.707,818.8609497,2947899.419,0,0,335349.027
w-singletint-clear,west,clear panel, 07/21  21:00:00,26.7375,134999.9863,26.56359958,23.99939274,25.28149616,0,588.0013216,23.99939274,0.009230276,48.54750146,0,0,0,878.3756476,3162152.331,704.1295096,2534866.235,0,0,335349.027
w-singletint-clear,west,clear panel, 07/21  22:00:00,25.7875,120149.9878,26.2777019,23.99939163,25.13854677,0,526.760355,23.99939163,0.009528869,50.09427782,0,0,0,822.4181961,2960705.506,634.9053527,2285659.27,0,0,335349.027
w-singletint-clear,west,clear panel, 07/21  23:00:00,24.85,90449.9908,25.99280294,23.99942919,24.99611606,0,429.1100567,23.99942919,0.009857025,51.79239861,0,0,0,709.1475581,2552931.209,529.3523864,1905668.591,0,0,335349.027
w-singletint-clear,west,clear panel, 07/21  24:00:00,24.0875,44549.99547,25.73460616,23.99949312,24.86704964,0,354.437065,23.99949312,0.010099158,53.04416067,0,0,0,614.5903331,2212525.199,448.2330152,1613638.855,0,0,335349.027
w-singletint-clear,west,clear panel, 07/22  01:00:00,23.2125,35099.99643,25.5205042,23.99954669,24.76002545,0,308.7736962,23.99954669,0.010221649,53.67696976,0,0,0,549.3274407,1977578.786,395.2063381,1422742.817,0,0,335349.027
w-singletint-clear,west,clear panel, 07/22  02:00:00,22.8,35099.99643,25.35065121,23.99958974,24.67512048,0,274.2758149,23.99958974,0.010321711,54.19370174,0,0,0,501.4182635,1805105.749,357.2583723,1286130.14,0,0,335349.027
w-singletint-clear,west,clear panel, 07/22  03:00:00,22.1125,14849.99849,25.18166442,23.99963792,24.59065117,0,241.6242259,23.99963792,0.010442219,54.81581961,0,0,0,453.48015,1632528.54,318.8456912,1147844.488,0,0,335349.027
w-singletint-clear,west,clear panel, 07/22  04:00:00,22.0125,14849.99849,25.05045886,23.99967809,24.52506847,0,216.3210714,23.99967809,0.010537133,55.30563319,0,0,0,419.1646578,1508992.768,292.717248,1053782.093,0,0,335349.027
w-singletint-clear,west,clear panel, 07/22  05:00:00,22.575,14849.99849,24.97211619,23.99969967,24.48590793,0,201.6855894,23.99969967,0.010573242,55.49192384,0,0,0,403.6909838,1453287.542,282.812167,1018123.801,0,0,335349.027
w-singletint-clear,west,clear panel, 07/22  06:00:00,22.425,14849.99849,24.89855697,23.9997153,24.44913613,0,188.0754818,23.9997153,0.010580476,55.52919797,0,0,0,382.5318357,1377114.609,267.9555207,964639.8745,0,0,335349.027
w-singletint-clear,west,clear panel, 07/22  07:00:00,23.2625,55349.99437,25.01303495,23.99973533,24.50638514,0,206.1360321,23.99973533,0.010539877,55.35445356,0,0,0,416.3180337,1498744.921,293.0292027,1054905.13,0,0,335349.027
w-singletint-clear,west,clear panel, 07/22  08:00:00,24.9625,55349.99437,25.25038445,23.99972495,24.6250547,0,273.4540369,23.99972495,0.010331924,54.30070748,0,0,0,519.7719771,1871179.117,374.5808071,1348490.905,0,0,335349.027
w-singletint-clear,west,clear panel, 07/22  09:00:00,27.2875,75599.99231,25.56986992,23.99964368,24.7847568,0,371.1037806,23.99964368,0.010067691,52.93439121,0,0,0,658.0119031,2368842.851,491.7624747,1770344.909,0,0,335349.027
w-singletint-clear,west,clear panel, 07/22  10:00:00,29.3625,75599.99231,25.83647118,23.99967888,24.91807503,0,394.8980427,23.99967888,0.009828374,51.69553342,0,0,0,684.372141,2463739.708,532.9507871,1918622.834,0,0,335349.027
w-singletint-clear,west,clear panel, 07/22  11:00:00,31.0625,55349.99437,26.02677857,23.99972122,25.0132499,0,406.3910941,23.99972122,0.009495542,49.93972992,0,0,0,678.2398491,2441663.457,558.5073802,2010626.569,0,0,335349.027
w-singletint-clear,west,clear panel, 07/22  12:00:00,31.7,44549.99547,26.20131883,23.9997122,25.10051551,0,447.4104541,23.9997122,0.009116019,47.95428383,0,0,0,700.2412154,2520868.376,604.7008763,2176923.155,0,0,335349.027
w-singletint-clear,west,clear panel, 07/22  13:00:00,32.3875,44549.99547,26.36973153,23.99972291,25.18472722,0,487.9185339,23.99972291,0.008826161,46.42164794,0,0,0,725.1749327,2610629.758,650.8985207,2343234.674,0,0,335349.027
w-singletint-clear,west,clear panel, 07/22  14:00:00,33.1125,44549.99547,27.08567728,23.99966388,25.54267058,0,671.6320574,23.99966388,0.008618932,45.30098441,0,0,0,910.8499416,3279059.79,840.5951871,3026142.674,0,0,335349.027
w-singletint-clear,west,clear panel, 07/22  15:00:00,33.675,44549.99547,28.58587104,24.16481822,26.37534463,0,1065.779919,24.16481822,0.008383876,43.61031142,0,0,0,1286.716276,4632178.593,1228.100713,4421162.567,0,0,335349.027
w-singletint-clear,west,clear panel, 07/22  16:00:00,33.9,44549.99547,30.54696948,25.57217952,28.0595745,0,1271.458934,25.57217952,0.00835955,39.95108948,1,0,0.75,1410.805963,5078901.468,1407.676021,5067633.675,0,0,335349.027
w-singletint-clear,west,clear panel, 07/22  17:00:00,33.9,44549.99547,32.44433551,27.33999962,29.89216756,0,1344.909765,27.33999962,0.008381124,36.07361192,1,0,1,1466.395266,5279022.958,1466.395266,5279022.958,0,0,335349.027
w-singletint-clear,west,clear panel, 07/22  18:00:00,33.525,44549.99547,33.45731649,28.32411447,30.89071548,0,1369.479069,28.32411447,0.008611126,34.97069737,1,0,1,1503.439258,5412381.329,1503.439258,5412381.329,0,0,335349.027
w-singletint-clear,west,clear panel, 07/22  19:00:00,32.9875,114749.9883,32.61599473,27.47824845,30.04712159,0,1339.731831,27.47824845,0.00897729,38.30168336,1,0,1,1507.617788,5427424.036,1504.913543,5417688.755,0,0,335349.027
w-singletint-clear,west,clear panel, 07/22  20:00:00,31.05,134999.9863,30.10850269,25.38681116,27.74765693,0,1230.82421,25.38681116,0.008991334,43.40793121,0.75,0,0.5,1499.323041,5397562.947,1399.145914,5036925.291,0,0,335349.027
w-singletint-clear,west,clear panel, 07/22  21:00:00,29.625,134999.9863,28.44145576,24.12742022,26.28443799,0,1085.771183,24.12742022,0.008495259,44.25419181,0,0,0,1360.670917,4898415.299,1237.255796,4454120.865,0,0,335349.027
w-singletint-clear,west,clear panel, 07/22  22:00:00,28.4,134999.9863,27.64861656,23.99969296,25.82415476,0,879.2710002,23.99969296,0.00829522,43.58871982,0,0,0,1111.461823,4001262.562,1009.013829,3632449.786,0,0,335349.027
w-singletint-clear,west,clear panel, 07/22  23:00:00,27.425,114749.9883,27.12821439,23.99936332,25.56378885,0,699.3023576,23.99936332,0.008379997,44.04585052,0,0,0,920.5601937,3314016.697,820.9862179,2955550.385,0,0,335349.027
w-singletint-clear,west,clear panel, 07/22  24:00:00,24.7625,55349.99437,26.64651332,23.99947883,25.32299607,0,558.7454241,23.99947883,0.00859347,45.15228847,0,0,0,771.2723303,2776580.389,658.1853593,2369467.293,0,0,335349.027
w-singletint-clear,west,clear panel, 07/23  01:00:00,22.6125,35099.99643,26.24526911,23.99945881,25.12236396,0,472.0783977,23.99945881,0.008803784,46.21261545,0,0,0,671.7790249,2418404.49,553.5157281,1992656.621,0,0,335349.027
w-singletint-clear,west,clear panel, 07/23  02:00:00,21.8875,35099.99643,25.94690104,23.99947913,24.97319009,0,404.5926817,23.99947913,0.009052776,47.48289902,0,0,0,598.8531134,2155871.208,479.9573597,1727846.495,0,0,335349.027
w-singletint-clear,west,clear panel, 07/23  03:00:00,21.7,14849.99849,25.7063146,23.99953536,24.85292498,0,350.7950991,23.99953536,0.009297347,48.74664392,0,0,0,542.259069,1952132.648,424.5940534,1528538.592,0,0,335349.027
w-singletint-clear,west,clear panel, 07/23  04:00:00,22.3875,14849.99849,25.53890618,23.99957429,24.76924023,0,314.0314738,23.99957429,0.00954546,50.0277493,0,0,0,511.2862896,1840630.642,393.5948597,1416941.495,0,0,335349.027
w-singletint-clear,west,clear panel, 07/23  05:00:00,21.05,14849.99849,25.3248182,23.99962138,24.66221979,0,270.7087271,23.99962138,0.009742443,51.07644334,0,0,0,452.0897552,1627523.119,339.0663924,1220639.013,0,0,335349.027
w-singletint-clear,west,clear panel, 07/23  06:00:00,19.625,14849.99849,25.11889212,23.9996764,24.55928426,0,228.0406354,23.9996764,0.009906444,51.97511681,0,0,0,388.5609245,1398819.328,284.4767009,1024116.123,0,0,335349.027
w-singletint-clear,west,clear panel, 07/23  07:00:00,20.4625,55349.99437,25.15657472,23.99971071,24.57814271,0,234.5545635,23.99971071,0.009989764,52.42505204,0,0,0,409.489708,1474162.949,297.9878995,1072756.438,0,0,335349.027
w-singletint-clear,west,clear panel, 07/23  08:00:00,23.1625,55349.99437,25.38800548,23.99970885,24.69385717,0,298.8635603,23.99970885,0.009933571,52.16767813,0,0,0,520.9426553,1875393.559,384.9048701,1385657.532,0,0,335349.027
w-singletint-clear,west,clear panel, 07/23  09:00:00,26.15,75599.99231,25.72714951,23.99963769,24.8633936,0,402.0773671,23.99963769,0.009898089,52.00419073,0,0,0,684.6046818,2464576.854,513.2610447,1847739.761,0,0,335349.027
w-singletint-clear,west,clear panel, 07/23  10:00:00,28.575,75599.99231,26.00919175,23.99966676,25.00442925,0,431.5606448,23.99966676,0.009938432,52.21272627,0,0,0,743.3928304,2676214.19,563.240621,2027666.236,0,0,335349.027
w-singletint-clear,west,clear panel, 07/23  11:00:00,30.15,55349.99437,26.12690143,23.99970656,25.06330399,0,427.4632528,23.99970656,0.009903668,52.00004682,0,0,0,739.0154018,2660455.447,572.3214166,2060357.1,0,0,335349.027
w-singletint-clear,west,clear panel, 07/23  12:00:00,31.975,44549.99547,26.31262765,23.99967151,25.15614958,0,473.0005899,23.99967151,0.009722601,51.04467822,0,0,0,786.905924,2832861.326,633.0335606,2278920.818,0,0,335349.027
w-singletint-clear,west,clear panel, 07/23  13:00:00,32.8,44549.99547,26.47567338,23.99965234,25.23766286,0,513.7939939,23.99965234,0.009449392,49.60058799,0,0,0,812.3019814,2924287.133,680.5083483,2449830.054,0,0,335349.027
w-singletint-clear,west,clear panel, 07/23  14:00:00,33.4875,44549.99547,27.12209321,23.99955499,25.5608241,0,680.4226923,23.99955499,0.009091138,47.69919673,0,0,0,973.1373679,3503294.525,852.6756039,3069632.174,0,0,335349.027
w-singletint-clear,west,clear panel, 07/23  15:00:00,33.9,44549.99547,28.58151917,24.1541997,26.36785943,0,1066.725303,24.1541997,0.008699699,45.24243595,0,0,0,1345.227955,4842820.639,1231.843741,4434637.467,0,0,335349.027
w-singletint-clear,west,clear panel, 07/23  16:00:00,34.2125,44549.99547,30.52554355,25.60947377,28.06750866,0,1252.047381,25.60947377,0.008769506,41.77658011,1,0,0.75,1446.727741,5208219.868,1388.546777,4998768.396,0,0,335349.027
w-singletint-clear,west,clear panel, 07/23  17:00:00,34.4,44549.99547,32.48064952,27.41152408,29.9460868,0,1335.659335,27.41152408,0.009352945,40.00982841,1,0,1,1494.976744,5381916.278,1461.616913,5261820.885,0,0,335349.027
w-singletint-clear,west,clear panel, 07/23  18:00:00,34.0875,44549.99547,33.53235963,28.38080069,30.95658016,0,1372.860704,28.38080069,0.009774149,39.48814893,1,0,1,1532.261963,5516143.067,1506.862178,5424703.841,0,0,335349.027
w-singletint-clear,west,clear panel, 07/23  19:00:00,33.525,114749.9883,33.11083872,28.01206405,30.56145138,0,1330.605111,28.01206405,0.009892287,40.83062359,1,0,1,1545.844919,5565041.71,1487.1306,5353670.16,0,0,335349.027
w-singletint-clear,west,clear panel, 07/23  20:00:00,32.3,134999.9863,30.65924265,25.99889333,28.32906799,0,1217.03112,25.99889333,0.009555842,44.44520732,1,0,1,1524.838666,5489419.199,1393.036474,5014931.305,0,0,335349.027
w-singletint-clear,west,clear panel, 07/23  21:00:00,31.0125,134999.9863,28.8389578,24.35183491,26.59539636,0,1138.523299,24.35183491,0.008807938,45.24196338,0,0,0,1451.131337,5224072.814,1306.014367,4701651.723,0,0,335349.027
w-singletint-clear,west,clear panel, 07/23  22:00:00,29.5375,134999.9863,27.89529006,24.00300344,25.94914675,0,948.6140742,24.00300344,0.008470736,44.48971975,0,0,0,1213.747852,4369492.267,1088.859488,3919894.156,0,0,335349.027
w-singletint-clear,west,clear panel, 07/23  23:00:00,28.2125,114749.9883,27.31538865,23.99931646,25.65735256,0,749.6040506,23.99931646,0.008561934,44.98926734,0,0,0,1000.683522,3602460.681,877.935658,3160568.369,0,0,335349.027
w-singletint-clear,west,clear panel, 07/23  24:00:00,27.1125,55349.99437,26.87113004,23.99942483,25.43527743,0,614.6203444,23.99942483,0.008826284,46.35855402,0,0,0,868.0276848,3124899.665,733.8351157,2641806.417,0,0,335349.027
w-singletint-clear,west,clear panel, 07/24  01:00:00,26.0125,29699.99698,26.51666249,23.99940451,25.2580335,0,535.2979735,23.99940451,0.009171483,48.14532747,0,0,0,796.7198461,2868191.446,645.3066013,2323103.765,0,0,335349.027
w-singletint-clear,west,clear panel, 07/24  02:00:00,25.225,22949.99767,26.22642654,23.99940731,25.11291693,0,465.0226155,23.99940731,0.009579572,50.25503748,0,0,0,737.4002041,2654640.735,568.4541224,2046434.841,0,0,335349.027
w-singletint-clear,west,clear panel, 07/24  03:00:00,24.625,14849.99849,25.9824755,23.99945361,24.99096455,0,408.3423342,23.99945361,0.010023783,52.58169359,0,0,0,691.2673236,2488562.365,506.7202204,1824192.793,0,0,335349.027
w-singletint-clear,west,clear panel, 07/24  04:00:00,24.4,14849.99849,25.78922146,23.99948212,24.89435179,0,364.8435713,23.99948212,0.010408872,54.58893679,0,0,0,655.2855215,2359027.877,461.3175504,1660743.181,0,0,335349.027
w-singletint-clear,west,clear panel, 07/24  05:00:00,24.4,14849.99849,25.62924703,23.9995123,24.81437967,0,330.3570855,23.9995123,0.01073921,56.29191582,0,0,0,625.8005375,2252881.935,426.8221181,1536559.625,0,0,335349.027
w-singletint-clear,west,clear panel, 07/24  06:00:00,24.4,29699.99698,25.50088239,23.99953926,24.75021083,0,303.3564204,23.99953926,0.010989399,57.61693515,0,0,0,600.428924,2161544.126,399.8123854,1439324.587,0,0,335349.027
w-singletint-clear,west,clear panel, 07/24  07:00:00,24.4,59399.99396,25.57585789,23.99951199,24.78768494,0,350.0364836,23.99951199,0.010970486,57.54128056,0,0,0,675.1948386,2430701.419,446.4123224,1607084.361,0,0,335349.027
w-singletint-clear,west,clear panel, 07/24  08:00:00,24.775,75599.99231,25.77462769,23.99952221,24.88707495,0,406.5444895,23.99952221,0.010629271,55.81650561,0,0,0,743.5356996,2676728.519,506.0301629,1821708.586,0,0,335349.027
w-singletint-clear,west,clear panel, 07/24  09:00:00,26.375,59399.99396,25.90235342,23.99961827,24.95098585,0,389.4784134,23.99961827,0.010380703,54.55325136,0,0,0,708.0013828,2548804.978,502.5743979,1809267.832,0,0,335349.027
w-singletint-clear,west,clear panel, 07/24  10:00:00,28.2625,59399.99396,26.05749818,23.99968255,25.02859037,0,416.0610471,23.99968255,0.010233412,53.79151445,0,0,0,747.3159665,2690337.479,545.1139212,1962410.116,0,0,335349.027
w-singletint-clear,west,clear panel, 07/24  11:00:00,30.275,37799.99615,26.20301967,23.99972373,25.1013717,0,435.3388296,23.99972373,0.010084344,53.0203062,0,0,0,769.2073905,2769146.606,581.3166561,2092739.962,0,0,335349.027
w-singletint-clear,west,clear panel, 07/24  12:00:00,32.1625,37799.99615,26.37005303,23.99969973,25.18487638,0,478.0590632,23.99969973,0.009842538,51.76881933,0,0,0,808.976998,2912317.193,639.7466001,2303087.76,0,0,335349.027
w-singletint-clear,west,clear panel, 07/24  13:00:00,33.4875,37799.99615,26.56606101,23.99967909,25.28287005,0,527.9462819,23.99967909,0.009490978,49.91620675,0,0,0,837.4383413,3014778.029,700.4102308,2521476.831,0,0,335349.027
w-singletint-clear,west,clear panel, 07/24  14:00:00,34.2125,37799.99615,27.24776761,23.99959108,25.62367934,0,706.5697216,23.99959108,0.009032147,47.48989989,0,0,0,997.9653441,3592675.239,884.7753439,3185191.238,0,0,335349.027
w-singletint-clear,west,clear panel, 07/24  15:00:00,34.775,37799.99615,28.68583049,24.18608603,26.43595826,0,1079.645458,24.18608603,0.008629629,44.86030204,0,0,0,1340.857666,4827087.599,1250.095073,4500342.265,0,0,335349.027
w-singletint-clear,west,clear panel, 07/24  16:00:00,35.375,37799.99615,30.66070435,25.72430044,28.1925024,0,1255.586356,25.72430044,0.008775877,41.59112004,1,0,1,1428.489937,5142563.774,1400.138088,5040497.117,0,0,335349.027
w-singletint-clear,west,clear panel, 07/24  17:00:00,35.6,37799.99615,32.59367701,27.54842712,30.07105206,0,1332.370473,27.54842712,0.009444575,40.14926618,1,0,1,1479.383436,5325780.371,1467.565538,5283235.938,0,0,335349.027
w-singletint-clear,west,clear panel, 07/24  18:00:00,35.225,37799.99615,33.66696461,28.57498421,31.12097441,0,1364.92371,28.57498421,0.009955442,39.81412558,1,0,1,1523.80982,5485715.351,1506.473388,5423304.196,0,0,335349.027
w-singletint-clear,west,clear panel, 07/24  19:00:00,34.3125,90449.9908,33.1476398,28.07434935,30.61099458,0,1321.536234,28.07434935,0.009981224,41.08382226,1,0,1,1537.745565,5535884.034,1487.854201,5356275.124,0,0,335349.027
w-singletint-clear,west,clear panel, 07/24  20:00:00,32.8375,120149.9878,30.67575229,25.98513471,28.3304435,0,1215.93922,25.98513471,0.00950248,44.27434094,1,0,1,1513.580573,5448890.064,1397.222517,5030001.062,0,0,335349.027
w-singletint-clear,west,clear panel, 07/24  21:00:00,31.5125,134999.9863,28.87296693,24.3466193,26.60979312,0,1139.350819,24.3466193,0.00870198,44.76421916,0,0,0,1433.585398,5160907.433,1310.84742,4719050.711,0,0,335349.027
w-singletint-clear,west,clear panel, 07/24  22:00:00,30.4125,120149.9878,27.95605991,24.00314686,25.97960338,0,971.0417243,24.00314686,0.008426007,44.27440843,0,0,0,1224.565489,4408435.759,1118.56761,4026843.395,0,0,335349.027
w-singletint-clear,west,clear panel, 07/24  23:00:00,28.9375,90449.9908,27.37422286,23.99919644,25.68670965,0,776.0366467,23.99919644,0.008620778,45.32328192,0,0,0,1035.711871,3728562.734,910.4745069,3277708.225,0,0,335349.027
w-singletint-clear,west,clear panel, 07/24  24:00:00,27.6125,44549.99547,26.92367611,23.99927795,25.46147703,0,638.8943131,23.99927795,0.009069441,47.6960929,0,0,0,925.820042,3332952.151,762.4364761,2744771.314,0,0,335349.027
w-singletint-clear,west,clear panel, 07/25  01:00:00,26.5125,29699.99698,26.56976667,23.99932341,25.28454504,0,548.4448208,23.99932341,0.00954338,50.16956346,0,0,0,854.9912367,3077968.452,662.7428727,2385874.342,0,0,335349.027
w-singletint-clear,west,clear panel, 07/25  02:00:00,25.7875,22949.99767,26.27884038,23.9993565,25.13909844,0,477.5158983,23.9993565,0.009903119,52.03102153,0,0,0,787.3096295,2834314.666,585.6750042,2108430.015,0,0,335349.027
w-singletint-clear,west,clear panel, 07/25  03:00:00,25.225,14849.99849,26.03018975,23.99940563,25.01479769,0,419.3778555,23.99940563,0.010188669,53.47313178,0,0,0,724.0671878,2606641.876,522.7830408,1882018.947,0,0,335349.027
w-singletint-clear,west,clear panel, 07/25  04:00:00,24.625,14849.99849,25.81265286,23.99945804,24.90605545,0,370.518924,23.99945804,0.010465485,54.88103687,0,0,0,669.2679362,2409364.57,468.8750667,1687950.24,0,0,335349.027
w-singletint-clear,west,clear panel, 07/25  05:00:00,24.4,14849.99849,25.63106253,23.99950704,24.81528479,0,331.1270829,23.99950704,0.010728002,56.26979006,0,0,0,626.0321573,2253715.766,427.5724755,1539260.912,0,0,335349.027
w-singletint-clear,west,clear panel, 07/25  06:00:00,24.0875,29699.99698,25.47763663,23.99953951,24.73858807,0,299.3287514,23.99953951,0.010908519,57.22176755,0,0,0,585.9799218,2109527.719,393.1356463,1415288.327,0,0,335349.027
w-singletint-clear,west,clear panel, 07/25  07:00:00,23.9,59399.99396,25.51883642,23.99953687,24.75918664,0,337.9432234,23.99953687,0.010923072,57.29681299,0,0,0,648.4941314,2334578.873,430.1128772,1548406.358,0,0,335349.027
w-singletint-clear,west,clear panel, 07/25  08:00:00,24.9625,75599.99231,25.81062601,23.99952062,24.90507332,0,414.0189294,23.99952062,0.010639345,55.86856691,0,0,0,757.846679,2728248.044,515.1035365,1854372.731,0,0,335349.027
w-singletint-clear,west,clear panel, 07/25  09:00:00,26.6,59399.99396,25.97734536,23.99960012,24.98847274,0,406.5379689,23.99960012,0.010398981,54.64777801,0,0,0,736.3509716,2650863.498,521.524305,1877487.498,0,0,335349.027
w-singletint-clear,west,clear panel, 07/25  10:00:00,28.575,59399.99396,26.18341024,23.99964154,25.09152589,0,445.9161062,23.99964154,0.010107488,53.14023097,0,0,0,778.2542052,2801715.139,577.4572681,2078846.165,0,0,335349.027
w-singletint-clear,west,clear panel, 07/25  11:00:00,30.15,37799.99615,26.33726841,23.99969065,25.16847953,0,467.3047547,23.99969065,0.009802476,51.52902017,0,0,0,786.2557118,2830520.562,612.1225761,2203641.274,0,0,335349.027
w-singletint-clear,west,clear panel, 07/25  12:00:00,31.2875,37799.99615,26.50147226,23.99970292,25.25058759,0,508.7134928,23.99970292,0.009640635,50.67197253,0,0,0,828.6473728,2983130.542,663.0940861,2387138.71,0,0,335349.027
w-singletint-clear,west,clear panel, 07/25  13:00:00,32.7,37799.99615,26.67567816,23.99969307,25.33768562,0,553.6722529,23.99969307,0.009483771,49.82851506,0,0,0,870.95697,3135445.092,719.8174347,2591342.765,0,0,335349.027
w-singletint-clear,west,clear panel, 07/25  14:00:00,33.675,37799.99615,27.40084868,23.99957053,25.70020961,0,745.4856977,23.99957053,0.009210667,48.39641709,0,0,0,1073.077152,3863077.746,919.5407684,3310346.766,0,0,335349.027
w-singletint-clear,west,clear panel, 07/25  15:00:00,34.5875,37799.99615,28.78282083,24.19010532,26.48646308,0,1102.115862,24.19010532,0.008762413,45.53201199,0,0,0,1392.996808,5014788.51,1270.91699,4575301.165,0,0,335349.027
w-singletint-clear,west,clear panel, 07/25  16:00:00,35.375,37799.99615,30.41601548,25.50270242,27.95935895,0,1233.548373,25.50270242,0.008801203,42.23284237,1,0,0.75,1428.909082,5144072.695,1385.186987,4986673.152,0,0,335349.027
w-singletint-clear,west,clear panel, 07/25  17:00:00,35.6,37799.99615,31.83154085,26.86158463,29.34656274,0,1284.433884,26.86158463,0.009364892,41.38650159,1,0,1,1467.751044,5283903.759,1432.462028,5156863.301,0,0,335349.027
w-singletint-clear,west,clear panel, 07/25  18:00:00,35.225,37799.99615,32.12616306,27.2235898,29.67487643,0,1279.009006,27.2235898,0.009677748,41.84111133,1,0,1,1496.432311,5387156.32,1443.403385,5196252.187,0,0,335349.027
w-singletint-clear,west,clear panel, 07/25  19:00:00,34.3125,90449.9908,30.86541693,26.10548312,28.48545003,0,1208.97464,26.10548312,0.009509172,43.91748057,1,0,1,1492.700943,5373723.395,1392.534809,5013125.311,0,0,335349.027
w-singletint-clear,west,clear panel, 07/25  20:00:00,33.525,120149.9878,28.99243541,24.50251395,26.74747468,0,1124.266476,24.50251395,0.009001534,45.76741979,0.25,0,0.25,1440.565371,5186035.336,1315.338636,4735219.09,0,0,335349.027
w-singletint-clear,west,clear panel, 07/25  21:00:00,31.925,134999.9863,27.84756851,24.00193376,25.92475114,0,935.1695336,24.00193376,0.008785898,46.07841255,0,0,0,1237.77898,4456004.328,1095.353599,3943272.956,0,0,335349.027
w-singletint-clear,west,clear panel, 07/25  22:00:00,30.0375,120149.9878,27.30517592,23.99918309,25.65217951,0,789.9582058,23.99918309,0.008945893,46.96081986,0,0,0,1092.699207,3933717.146,933.5936376,3360937.095,0,0,335349.027
w-singletint-clear,west,clear panel, 07/25  23:00:00,28.7125,90449.9908,26.8760869,23.99922027,25.43765359,0,644.5106495,23.99922027,0.009108054,47.84806748,0,0,0,934.2848978,3363425.632,777.1413258,2797708.773,0,0,335349.027
w-singletint-clear,west,clear panel, 07/25  24:00:00,27.6125,44549.99547,26.51661204,23.99932201,25.25796702,0,536.6967223,23.99932201,0.009397636,49.36499747,0,0,0,824.0357479,2966528.692,660.1333351,2376480.006,0,0,335349.027
w-singletint-clear,west,clear panel, 07/26  01:00:00,26.8875,29699.99698,26.23485318,23.99938168,25.11711743,0,467.6955066,23.99938168,0.009669001,50.76843422,0,0,0,755.0738849,2718265.986,585.0849109,2106305.679,0,0,335349.027
w-singletint-clear,west,clear panel, 07/26  02:00:00,26.0125,22949.99767,25.99881335,23.99944076,24.99912706,0,412.4602672,23.99944076,0.010027593,52.62117501,0,0,0,704.9896828,2537962.858,522.5435778,1881156.88,0,0,335349.027
w-singletint-clear,west,clear panel, 07/26  03:00:00,25.225,14849.99849,25.80570632,23.99948059,24.90259345,0,368.4866469,23.99948059,0.010389844,54.49082204,0,0,0,664.0648617,2390633.502,471.9181873,1698905.474,0,0,335349.027
w-singletint-clear,west,clear panel, 07/26  04:00:00,25,14849.99849,25.65031693,23.99950463,24.82491078,0,334.6736591,23.99950463,0.010680079,55.9872193,0,0,0,632.6629596,2277586.654,436.2106293,1570358.265,0,0,335349.027
w-singletint-clear,west,clear panel, 07/26  05:00:00,24.625,14849.99849,25.48669496,23.99954201,24.74311849,0,300.6132517,23.99954201,0.010967476,57.43120113,0,0,0,595.7277657,2144619.957,398.9844996,1436344.199,0,0,335349.027
w-singletint-clear,west,clear panel, 07/26  06:00:00,24.4,29699.99698,25.35985768,23.99957559,24.67971664,0,274.5680368,23.99957559,0.011210122,58.69425013,0,0,0,567.6665122,2043599.444,371.0313764,1335712.955,0,0,335349.027
w-singletint-clear,west,clear panel, 07/26  07:00:00,24.775,59399.99396,25.47939042,23.99953831,24.73946436,0,330.1526884,23.99953831,0.011163946,58.51575555,0,0,0,659.6609861,2374779.55,429.7004314,1546921.553,0,0,335349.027
w-singletint-clear,west,clear panel, 07/26  08:00:00,25.375,75599.99231,25.73970055,23.99952371,24.86961213,0,399.4833027,23.99952371,0.010762622,56.46937169,0,0,0,746.5360297,2687529.707,504.0259166,1814493.3,0,0,335349.027
w-singletint-clear,west,clear panel, 07/26  09:00:00,26.2875,59399.99396,25.95741,23.99959419,24.97850209,0,401.9478657,23.99959419,0.010403815,54.61764479,0,0,0,726.2807487,2614610.695,514.2504201,1851301.512,0,0,335349.027
w-singletint-clear,west,clear panel, 07/26  10:00:00,28.075,59399.99396,26.21756585,23.99963059,25.10859822,0,454.0807703,23.99963059,0.010092716,53.01038985,0,0,0,786.8566044,2832683.776,581.4536546,2093233.157,0,0,335349.027
w-singletint-clear,west,clear panel, 07/26  11:00:00,29.2125,37799.99615,26.31766987,23.99969815,25.15868401,0,462.838206,23.99969815,0.009896211,51.99428499,0,0,0,786.9515338,2833025.522,599.8670209,2159521.275,0,0,335349.027
w-singletint-clear,west,clear panel, 07/26  12:00:00,30.8375,37799.99615,26.39686522,23.99971493,25.19829007,0,483.2202039,23.99971493,0.009802288,51.50842194,0,0,0,810.0852824,2916307.017,633.9079153,2282068.495,0,0,335349.027
w-singletint-clear,west,clear panel, 07/26  13:00:00,32.3875,37799.99615,26.49589737,23.99971405,25.24780571,0,508.6957448,23.99971405,0.009691961,50.9054976,0,0,0,835.1869858,3006673.149,672.361579,2420501.684,0,0,335349.027
w-singletint-clear,west,clear panel, 07/26  14:00:00,33.4875,37799.99615,27.21698911,23.9995663,25.6082777,0,695.6145243,23.9995663,0.009407989,49.38673027,0,0,0,1036.156182,3730162.255,868.1358701,3125289.132,0,0,335349.027
w-singletint-clear,west,clear panel, 07/26  15:00:00,33.9,37799.99615,28.37603825,24.05431261,26.21517543,0,1017.739042,24.05431261,0.008928292,46.70634098,0,0,0,1349.644215,4858719.174,1187.421158,4274716.169,0,0,335349.027
w-singletint-clear,west,clear panel, 07/26  16:00:00,34.2125,37799.99615,30.18060586,25.31044643,27.74552614,0,1215.578349,25.31044643,0.008879341,43.05686968,0.75,0,0.75,1452.678686,5229643.27,1357.192685,4885893.666,0,0,335349.027
w-singletint-clear,west,clear panel, 07/26  17:00:00,34.4,37799.99615,31.2983222,26.40936454,28.85384337,0,1257.224023,26.40936454,0.009295663,42.18219327,1,0,1,1482.646366,5337526.917,1411.194577,5080300.476,0,0,335349.027
w-singletint-clear,west,clear panel, 07/26  18:00:00,34.0875,37799.99615,30.03288031,25.41619116,27.72453573,0,1169.015132,25.41619116,0.009326578,44.88857897,1,0,0.75,1482.290948,5336247.413,1357.065787,4885436.833,0,0,335349.027
w-singletint-clear,west,clear panel, 07/26  19:00:00,33.2125,90449.9908,29.00425796,24.43102645,26.7176422,0,1129.686138,24.43102645,0.008992948,45.9211755,0,0,0,1470.263918,5292950.106,1317.565087,4743234.312,0,0,335349.027
w-singletint-clear,west,clear panel, 07/26  20:00:00,32.1125,120149.9878,27.81097314,24.0081507,25.90956192,0,913.9822704,24.0081507,0.008864174,46.46586407,0,0,0,1224.574689,4408468.88,1077.565412,3879235.482,0,0,335349.027
w-singletint-clear,west,clear panel, 07/26  21:00:00,31.0125,134999.9863,27.14510276,23.99932232,25.57221254,0,740.0005487,23.99932232,0.009010297,47.26373919,0,0,0,1039.745934,3743085.363,891.9130684,3210887.046,0,0,335349.027
w-singletint-clear,west,clear panel, 07/26  22:00:00,29.5375,120149.9878,26.78867388,23.99929387,25.39398387,0,654.4824732,23.99929387,0.00921854,48.37086996,0,0,0,960.5736399,3458065.103,794.1107248,2858798.609,0,0,335349.027
w-singletint-clear,west,clear panel, 07/26  23:00:00,28.2125,90449.9908,26.45763446,23.99932944,25.22848195,0,539.8018469,23.99932944,0.009507151,49.91278036,0,0,0,840.5035164,3025812.659,668.3282974,2405981.871,0,0,335349.027
w-singletint-clear,west,clear panel, 07/26  24:00:00,27.1125,44549.99547,26.1742248,23.99938889,25.08680684,0,454.3315184,23.99938889,0.009786803,51.34481831,0,0,0,747.2271435,2690017.717,573.6253028,2065051.09,0,0,335349.027
w-singletint-clear,west,clear panel, 07/27  01:00:00,26.325,29699.99698,25.94573449,23.99944662,24.97259056,0,400.6914466,23.99944662,0.010112105,53.00397385,0,0,0,695.5469607,2503969.058,513.4058949,1848261.222,0,0,335349.027
w-singletint-clear,west,clear panel, 07/27  02:00:00,25.7875,22949.99767,25.75357256,23.99949119,24.87653187,0,357.5734444,23.99949119,0.010460808,54.80139416,0,0,0,655.8206482,2360954.334,465.7609508,1676739.423,0,0,335349.027
w-singletint-clear,west,clear panel, 07/27  03:00:00,25.225,14849.99849,25.57346925,23.99952348,24.78649636,0,318.7862071,23.99952348,0.01076704,56.37825216,0,0,0,615.1265514,2214455.585,422.2346366,1520044.692,0,0,335349.027
w-singletint-clear,west,clear panel, 07/27  04:00:00,25,14849.99849,25.4402821,23.99955615,24.71991913,0,290.6994498,23.99955615,0.011092241,58.0511193,0,0,0,591.4558388,2129241.02,392.2604798,1412137.727,0,0,335349.027
w-singletint-clear,west,clear panel, 07/27  05:00:00,24.625,14849.99849,25.3199458,23.99958031,24.65976305,0,266.5381175,23.99958031,0.011383415,59.54752861,0,0,0,567.4995533,2042998.392,364.9206829,1313714.458,0,0,335349.027
w-singletint-clear,west,clear panel, 07/27  06:00:00,24.4,29699.99698,25.22765367,23.99960507,24.61362937,0,248.1352295,23.99960507,0.011605994,60.72888429,0,0,0,548.6074075,1974986.667,344.6044645,1240576.072,0,0,335349.027
w-singletint-clear,west,clear panel, 07/27  07:00:00,25.15,59399.99396,25.36675935,23.99955803,24.68315869,0,307.9528671,23.99955803,0.011520527,60.31272358,0,0,0,652.0238114,2347285.721,410.6851622,1478466.584,0,0,335349.027
w-singletint-clear,west,clear panel, 07/27  08:00:00,26.2875,75599.99231,25.59276732,23.99955088,24.7961591,0,369.6342094,23.99955088,0.011125032,58.31512801,0,0,0,736.1654148,2650195.493,481.9477298,1735011.827,0,0,335349.027
w-singletint-clear,west,clear panel, 07/27  09:00:00,27.0125,59399.99396,25.82139681,23.99961565,24.91050623,0,372.8536182,23.99961565,0.010797052,56.64674897,0,0,0,719.3125389,2589525.14,491.3339039,1768802.054,0,0,335349.027
w-singletint-clear,west,clear panel, 07/27  10:00:00,27.8875,59399.99396,26.09753535,23.99962973,25.04858254,0,426.558858,23.99962973,0.010448019,54.8457206,0,0,0,778.8388298,2803819.787,552.4043667,1988655.72,0,0,335349.027
w-singletint-clear,west,clear panel, 07/27  11:00:00,29.7375,37799.99615,26.22459249,23.99969281,25.11214265,0,441.9182598,23.99969281,0.010268902,53.92060801,0,0,0,795.7037548,2864533.517,583.546052,2100765.787,0,0,335349.027
w-singletint-clear,west,clear panel, 07/27  12:00:00,31.2875,37799.99615,26.29868368,23.9997122,25.14919794,0,460.6638235,23.9997122,0.010252108,53.79986532,0,0,0,825.2314058,2970833.061,615.3798677,2215367.524,0,0,335349.027
w-singletint-clear,west,clear panel, 07/27  13:00:00,32.7,37799.99615,26.50090978,23.99966352,25.25028665,0,510.9128973,23.99966352,0.010073946,52.85988236,0,0,0,877.5394595,3159142.054,677.3071519,2438305.747,0,0,335349.027
w-singletint-clear,west,clear panel, 07/27  14:00:00,33.9875,37799.99615,27.19010839,23.99951758,25.59481298,0,690.7554771,23.99951758,0.009701634,50.87271621,0,0,0,1070.754173,3854715.023,867.7385046,3123858.617,0,0,335349.027
