Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-clear,west,clear panel, 07/27  15:00:00,34.775,37799.99615,28.61992584,24.19663803,26.40828194,0,1054.352117,24.19663803,0.00916721,47.52202446,0,0,0,1416.276096,5098593.947,1224.477999,4408120.797,0,0,335349.027
w-singletint-clear,west,clear panel, 07/27  16:00:00,35.375,37799.99615,30.20001399,25.43204379,27.81602889,0,1193.032001,25.43204379,0.009091215,43.74603082,1,0,0.75,1446.265245,5206554.881,1346.110474,4845997.707,0,0,335349.027
w-singletint-clear,west,clear panel, 07/27  17:00:00,35.6,37799.99615,30.92113458,26.15122806,28.53618132,0,1214.418632,26.15122806,0.009417947,43.3852006,1,0,1,1466.794526,5280460.294,1380.422132,4969519.676,0,0,335349.027
w-singletint-clear,west,clear panel, 07/27  18:00:00,32.475,37799.99615,29.83114733,25.25693475,27.54404104,0,1155.250505,25.25693475,0.009397358,45.64896429,0.75,0,0.75,1515.02439,5454087.803,1333.949208,4802217.15,0,0,335349.027
w-singletint-clear,west,clear panel, 07/27  19:00:00,29.5375,90449.9908,28.28639364,24.07839023,26.18239194,0,1021.473147,24.07839023,0.008819934,46.03994797,0,0,0,1368.567114,4926841.609,1170.663715,4214389.375,0,0,335349.027
w-singletint-clear,west,clear panel, 07/27  20:00:00,26.8375,120149.9878,27.29762366,23.99953098,25.64857732,0,768.3374891,23.99953098,0.00885506,46.46020887,0,0,0,1065.223536,3834804.728,885.3673478,3187322.452,0,0,335349.027
w-singletint-clear,west,clear panel, 07/27  21:00:00,26.6,134999.9863,26.75321366,23.99936073,25.3762872,0,634.7853239,23.99936073,0.009233333,48.44716802,0,0,0,939.7735969,3383184.949,749.8043749,2699295.749,0,0,335349.027
w-singletint-clear,west,clear panel, 07/27  22:00:00,27.8875,120149.9878,26.53567891,23.99931976,25.26749933,0,589.2901429,23.99931976,0.009493685,49.84316467,0,0,0,906.942542,3264993.151,715.0884332,2574318.359,0,0,335349.027
w-singletint-clear,west,clear panel, 07/27  23:00:00,27.6125,90449.9908,26.27483735,23.99934478,25.13709107,0,495.5408818,23.99934478,0.009696536,50.91094061,0,0,0,797.3822776,2870576.199,618.9990132,2228396.448,0,0,335349.027
w-singletint-clear,west,clear panel, 07/27  24:00:00,26.8875,44549.99547,26.01400724,23.9994196,25.00671342,0,417.3198667,23.9994196,0.009922784,52.07992691,0,0,0,706.5938705,2543737.934,534.7161578,1924978.168,0,0,335349.027
w-singletint-clear,west,clear panel, 07/28  01:00:00,26.325,29699.99698,25.82388773,23.99947666,24.91168219,0,373.5125712,23.99947666,0.01020564,53.54035281,0,0,0,663.617551,2389023.184,486.200964,1750323.47,0,0,335349.027
w-singletint-clear,west,clear panel, 07/28  02:00:00,25.7875,22949.99767,25.64662184,23.99951287,24.82306735,0,334.777197,23.99951287,0.010504712,55.08314097,0,0,0,625.530143,2251908.515,442.9640417,1594670.55,0,0,335349.027
w-singletint-clear,west,clear panel, 07/28  03:00:00,25.225,14849.99849,25.47197521,23.99955298,24.73576409,0,297.8167934,23.99955298,0.010849117,56.82193261,0,0,0,588.4425319,2118393.115,401.2776456,1444599.524,0,0,335349.027
w-singletint-clear,west,clear panel, 07/28  04:00:00,25,14849.99849,25.34204156,23.99958392,24.67081274,0,271.1061258,23.99958392,0.011170951,58.49275101,0,0,0,564.9495108,2033818.239,372.6592326,1341573.238,0,0,335349.027
w-singletint-clear,west,clear panel, 07/28  05:00:00,24.625,14849.99849,25.22282885,23.99960249,24.61121567,0,247.762812,23.99960249,0.011435962,59.87783721,0,0,0,540.2395478,1944862.372,346.1507394,1246142.662,0,0,335349.027
w-singletint-clear,west,clear panel, 07/28  06:00:00,24.4,29699.99698,25.14713913,23.99963114,24.57338513,0,232.8054337,23.99963114,0.011666079,61.06046304,0,0,0,526.0013552,1893604.879,329.2734725,1185384.501,0,0,335349.027
w-singletint-clear,west,clear panel, 07/28  07:00:00,24.775,59399.99396,25.25830265,23.99959253,24.62894759,0,286.1776615,23.99959253,0.011545229,60.47758896,0,0,0,613.2861209,2207830.035,385.7360869,1388649.913,0,0,335349.027
w-singletint-clear,west,clear panel, 07/28  08:00:00,26.0625,75599.99231,25.54491079,23.99956983,24.77224031,0,358.9734195,23.99956983,0.011132849,58.37759451,0,0,0,717.5862077,2583310.348,469.3829985,1689778.795,0,0,335349.027
w-singletint-clear,west,clear panel, 07/28  09:00:00,27.3875,59399.99396,25.78198422,23.99962866,24.89080644,0,364.7029806,23.99962866,0.010782038,56.5692416,0,0,0,706.4715498,2543297.579,486.3118598,1750722.695,0,0,335349.027
w-singletint-clear,west,clear panel, 07/28  10:00:00,28.4875,59399.99396,26.05942819,23.99963892,25.02953356,0,418.4396607,23.99963892,0.01034766,54.36153945,0,0,0,759.5368298,2734332.587,549.2707362,1977374.65,0,0,335349.027
w-singletint-clear,west,clear panel, 07/28  11:00:00,30.275,37799.99615,26.23236245,23.99970041,25.11603143,0,444.0654256,23.99970041,0.010070801,52.91702361,0,0,0,779.9894589,2807962.052,590.047686,2124171.67,0,0,335349.027
w-singletint-clear,west,clear panel, 07/28  12:00:00,31.475,37799.99615,26.42534625,23.99968967,25.21251796,0,492.1633349,23.99968967,0.009887328,51.94835078,0,0,0,831.5078567,2993428.284,648.1866375,2333471.895,0,0,335349.027
w-singletint-clear,west,clear panel, 07/28  13:00:00,32.0125,37799.99615,26.52167156,23.99968786,25.26067971,0,515.8612893,23.99968786,0.009665226,50.76733036,0,0,0,840.0524168,3024188.701,676.2613599,2434540.896,0,0,335349.027
w-singletint-clear,west,clear panel, 07/28  14:00:00,33.575,37799.99615,27.17256785,23.99959374,25.5860808,0,683.7206437,23.99959374,0.009374788,49.21497074,0,0,0,1018.093723,3665137.401,857.0604178,3085417.504,0,0,335349.027
w-singletint-clear,west,clear panel, 07/28  15:00:00,34.4,37799.99615,28.55096975,24.09568229,26.32332602,0,1063.457231,24.09568229,0.008958287,46.74583194,0,0,0,1403.270594,5051774.137,1236.228073,4450421.064,0,0,335349.027
w-singletint-clear,west,clear panel, 07/28  16:00:00,32.3375,37799.99615,28.5636268,24.07643726,26.32003203,0,1083.303404,24.07643726,0.008766868,45.82103903,0,0,0,1418.913291,5108087.849,1251.965738,4507076.659,0,0,335349.027
w-singletint-clear,west,clear panel, 07/28  17:00:00,29.725,37799.99615,27.82671218,23.99970133,25.91320675,0,885.5321245,23.99970133,0.008784381,46.14081124,0,0,0,1199.018462,4316466.462,1026.786026,3696429.692,0,0,335349.027
w-singletint-clear,west,clear panel, 07/28  18:00:00,29.2125,37799.99615,27.88522173,23.9991884,25.94220506,0,921.6104204,23.9991884,0.008739938,45.91201512,0,0,0,1237.21379,4453969.642,1058.274736,3809789.05,0,0,335349.027
w-singletint-clear,west,clear panel, 07/28  19:00:00,29.4,90449.9908,27.12213242,23.99944196,25.56078719,0,714.1428109,23.99944196,0.00880167,46.2310521,0,0,0,990.83888,3567019.968,852.5637859,3069229.629,0,0,335349.027
w-singletint-clear,west,clear panel, 07/28  20:00:00,28.7125,120149.9878,26.54364523,23.99950816,25.27157669,0,569.8239489,23.99950816,0.009124474,47.90179196,0,0,0,845.3293002,3043185.481,702.609982,2529395.935,0,0,335349.027
w-singletint-clear,west,clear panel, 07/28  21:00:00,27.9875,134999.9863,26.22096857,23.9994898,25.11022918,0,505.2154202,23.9994898,0.009501818,49.88472246,0,0,0,796.9600711,2869056.256,631.9164385,2274899.178,0,0,335349.027
w-singletint-clear,west,clear panel, 07/28  22:00:00,27.425,120149.9878,26.03343272,23.9994436,25.01643816,0,470.367323,23.9994436,0.00973935,51.16431732,0,0,0,767.8357454,2764208.684,592.2595484,2132134.374,0,0,335349.027
w-singletint-clear,west,clear panel, 07/28  23:00:00,26.8875,90449.9908,25.81921411,23.99946505,24.90933958,0,390.8159059,23.99946505,0.009972854,52.39128556,0,0,0,674.4273512,2427938.464,508.230409,1829629.472,0,0,335349.027
w-singletint-clear,west,clear panel, 07/28  24:00:00,26.325,44549.99547,25.61862416,23.99952837,24.80907626,0,329.9557453,23.99952837,0.010318196,54.17567145,0,0,0,609.5253677,2194291.324,442.6712397,1593616.463,0,0,335349.027
w-singletint-clear,west,clear panel, 07/29  01:00:00,25.7875,35099.99643,25.47399225,23.99956115,24.7367767,0,298.6719581,23.99956115,0.010664611,55.99920063,0,0,0,583.0384497,2098938.419,406.8710551,1464735.798,0,0,335349.027
w-singletint-clear,west,clear panel, 07/29  02:00:00,25.225,35099.99643,25.352392,23.99958531,24.67598866,0,273.6686245,23.99958531,0.010974463,57.58317525,0,0,0,559.3645603,2013712.417,377.1139505,1357610.222,0,0,335349.027
w-singletint-clear,west,clear panel, 07/29  03:00:00,25,14849.99849,25.24207455,23.99960497,24.62083976,0,251.2879819,23.99960497,0.011240157,58.93026957,0,0,0,538.0133032,1936847.891,352.8420844,1270231.504,0,0,335349.027
w-singletint-clear,west,clear panel, 07/29  04:00:00,25,14849.99849,25.15496103,23.99962664,24.57729384,0,234.5157236,23.99962664,0.011496364,60.24908432,0,0,0,525.4872604,1891754.137,336.0695518,1209850.386,0,0,335349.027
w-singletint-clear,west,clear panel, 07/29  05:00:00,24.625,14849.99849,25.06614328,23.99964499,24.53289414,0,217.7395556,23.99964499,0.011692276,61.2568016,0,0,0,504.776922,1817196.919,316.1185719,1138026.859,0,0,335349.027
w-singletint-clear,west,clear panel, 07/29  06:00:00,24.4,14849.99849,24.98783222,23.99966256,24.49374739,0,202.9882829,23.99966256,0.011889037,62.26823674,0,0,0,488.4170698,1758301.451,299.4745063,1078108.223,0,0,335349.027
w-singletint-clear,west,clear panel, 07/29  07:00:00,24.775,55349.99437,25.07399628,23.99969127,24.53684377,0,218.2898422,23.99969127,0.011973898,62.74374005,0,0,0,525.1092691,1890393.369,317.9255366,1144531.932,0,0,335349.027
w-singletint-clear,west,clear panel, 07/29  08:00:00,25.6875,55349.99437,25.3447785,23.99965211,24.67221531,0,293.0456372,23.99965211,0.011667094,61.18882971,0,0,0,644.9749701,2321909.893,400.3176955,1441143.704,0,0,335349.027
w-singletint-clear,west,clear panel, 07/29  09:00:00,27.1625,75599.99231,25.68301719,23.99951884,24.84126801,0,395.3482501,23.99951884,0.011096293,58.24804115,0,0,0,780.1278349,2808460.206,514.9822209,1853935.995,0,0,335349.027
w-singletint-clear,west,clear panel, 07/29  10:00:00,28.1125,75599.99231,26.01075239,23.99952967,25.00514103,0,432.78247,23.99952967,0.010484325,55.1233196,0,0,0,790.3586707,2845291.215,560.3791044,2017364.776,0,0,335349.027
w-singletint-clear,west,clear panel, 07/29  11:00:00,29.7375,55349.99437,26.16253516,23.99962697,25.08108107,0,436.7181022,23.99962697,0.010074669,52.99066171,0,0,0,766.9411445,2760988.12,578.0875612,2081115.22,0,0,335349.027
w-singletint-clear,west,clear panel, 07/29  12:00:00,30.9125,44549.99547,26.29568146,23.99965291,25.14766718,0,468.8258852,23.99965291,0.009854006,51.8283465,0,0,0,793.3759175,2856153.303,619.9941226,2231978.841,0,0,335349.027
w-singletint-clear,west,clear panel, 07/29  13:00:00,31.7875,44549.99547,26.45289301,23.99964238,25.2262677,0,506.809072,23.99964238,0.009612978,50.5481919,0,0,0,821.9689165,2959088.099,665.2674663,2394962.879,0,0,335349.027
w-singletint-clear,west,clear panel, 07/29  14:00:00,33.2625,44549.99547,27.21444319,23.99950231,25.60697275,0,704.25162,23.99950231,0.009334662,49.08803872,0,0,0,1038.898567,3740034.841,874.8825384,3149577.138,0,0,335349.027
w-singletint-clear,west,clear panel, 07/29  15:00:00,32.525,44549.99547,28.15135187,23.99926372,26.07530779,0,976.0362721,23.99926372,0.008934765,46.98606825,0,0,0,1322.440602,4760786.169,1140.393124,4105415.247,0,0,335349.027
w-singletint-clear,west,clear panel, 07/29  16:00:00,32.0125,44549.99547,28.27128472,23.99940693,26.13534583,0,1013.318378,23.99940693,0.008698766,45.74432332,0,0,0,1330.301798,4789086.474,1173.478179,4224521.445,0,0,335349.027
w-singletint-clear,west,clear panel, 07/29  17:00:00,31.5125,44549.99547,27.95165957,23.99951322,25.97558639,0,914.2551751,23.99951322,0.008701103,45.75615107,0,0,0,1217.526183,4383094.259,1070.438345,3853578.044,0,0,335349.027
w-singletint-clear,west,clear panel, 07/29  18:00:00,30.7875,44549.99547,28.02236543,23.99932796,26.0108467,0,956.1993154,23.99932796,0.008755184,46.03711725,0,0,0,1276.413019,4595086.867,1106.199826,3982319.375,0,0,335349.027
w-singletint-clear,west,clear panel, 07/29  19:00:00,30.9125,114749.9883,27.66435365,23.99933038,25.83184202,0,863.6380006,23.99933038,0.008819912,46.37269172,0,0,0,1173.894363,4226019.705,1014.787405,3653234.657,0,0,335349.027
w-singletint-clear,west,clear panel, 07/29  20:00:00,30.0375,134999.9863,26.84915479,23.99933073,25.42424276,0,665.0910639,23.99933073,0.009072069,47.67937823,0,0,0,954.5806322,3436490.276,808.8316413,2911793.909,0,0,335349.027
w-singletint-clear,west,clear panel, 07/29  21:00:00,28.4,134999.9863,26.37509907,23.99928941,25.18719424,0,554.3729775,23.99928941,0.009260073,48.68389613,0,0,0,834.4425512,3003993.184,684.3263676,2463574.923,0,0,335349.027
w-singletint-clear,west,clear panel, 07/29  22:00:00,27.425,134999.9863,26.12222023,23.9994229,25.06082157,0,485.6473181,23.9994229,0.009415718,49.53953766,0,0,0,761.7405161,2742265.858,607.497666,2186991.598,0,0,335349.027
w-singletint-clear,west,clear panel, 07/29  23:00:00,26.5125,114749.9883,25.87432023,23.99956561,24.93694292,0,392.4509133,23.99956561,0.009704478,51.05418543,0,0,0,658.1768003,2369436.481,506.7441864,1824279.071,0,0,335349.027
w-singletint-clear,west,clear panel, 07/29  24:00:00,26.1,55349.99437,25.66615671,23.99963122,24.83289396,0,329.0151951,23.99963122,0.010089456,53.04699603,0,0,0,594.3212896,2139556.643,439.8500763,1583460.275,0,0,335349.027
w-singletint-clear,west,clear panel, 07/30  01:00:00,25.7875,35099.99643,25.50794,23.99959605,24.75376803,0,305.7357052,23.99959605,0.010440998,54.89959716,0,0,0,579.6676384,2086803.498,413.9262418,1490134.471,0,0,335349.027
w-singletint-clear,west,clear panel, 07/30  02:00:00,25.6,35099.99643,25.39235351,23.99958417,24.69596884,0,281.7119175,23.99958417,0.010752142,56.52910136,0,0,0,561.6713055,2022016.7,388.3081469,1397909.329,0,0,335349.027
w-singletint-clear,west,clear panel, 07/30  03:00:00,25.225,14849.99849,25.28581222,23.99960061,24.64270641,0,260.0013429,23.99960061,0.010971502,57.62597265,0,0,0,537.838037,1936216.933,363.4274513,1308338.825,0,0,335349.027
w-singletint-clear,west,clear panel, 07/30  04:00:00,25.375,14849.99849,25.1961318,23.99961983,24.59787582,0,242.5315427,23.99961983,0.011183236,58.69624673,0,0,0,524.0262695,1886494.57,347.2403254,1250065.171,0,0,335349.027
w-singletint-clear,west,clear panel, 07/30  05:00:00,25.225,14849.99849,25.11169319,23.9996427,24.55566794,0,226.6617801,23.9996427,0.011372162,59.66997776,0,0,0,507.3056503,1826300.341,330.0921354,1188331.688,0,0,335349.027
w-singletint-clear,west,clear panel, 07/30  06:00:00,24.625,14849.99849,25.01589928,23.99966391,24.5077816,0,208.4866204,23.99966391,0.011487078,60.26193526,0,0,0,478.0788746,1721083.949,306.8504018,1104661.446,0,0,335349.027
w-singletint-clear,west,clear panel, 07/30  07:00:00,24.775,55349.99437,25.08053057,23.99970033,24.54011545,0,219.4516365,23.99970033,0.011496405,60.34780492,0,0,0,499.3621088,1797703.592,319.0617275,1148622.219,0,0,335349.027
w-singletint-clear,west,clear panel, 07/30  08:00:00,26.375,55349.99437,25.45080711,23.99964086,24.72522399,0,315.0618436,23.99964086,0.011166492,58.66880577,0,0,0,649.5016601,2338205.976,428.0943395,1541139.622,0,0,335349.027
w-singletint-clear,west,clear panel, 07/30  09:00:00,27.575,75599.99231,25.89487399,23.99947752,24.94717575,0,442.8271913,23.99947752,0.010649888,56.0007842,0,0,0,817.6503551,2943541.278,565.9282518,2037341.707,0,0,335349.027
w-singletint-clear,west,clear panel, 07/30  10:00:00,28.8,75599.99231,26.3305156,23.99947548,25.16499554,0,508.9986155,23.99947548,0.010188131,53.64543521,0,0,0,880.0030794,3168011.086,642.4465483,2312807.574,0,0,335349.027
w-singletint-clear,west,clear panel, 07/30  11:00:00,28.7125,55349.99437,26.52712756,23.99954794,25.26333775,0,524.3666375,23.99954794,0.00987103,52.02151047,0,0,0,871.3658618,3136917.103,657.1445033,2365720.212,0,0,335349.027
w-singletint-clear,west,clear panel, 07/30  12:00:00,28.9875,44549.99547,26.48275161,23.99960841,25.24118001,0,512.7147039,23.99960841,0.009699067,51.09690436,0,0,0,835.8104122,3008917.484,647.7269955,2331817.184,0,0,335349.027
w-singletint-clear,west,clear panel, 07/30  13:00:00,25.9625,44549.99547,26.25583249,23.99967703,25.12775476,0,452.7396913,23.99967703,0.00958658,50.5257442,0,0,0,733.4671715,2640481.817,562.3362961,2024410.666,0,0,335349.027
w-singletint-clear,west,clear panel, 07/30  14:00:00,23.525,44549.99547,26.3992012,23.99967744,25.19943932,0,478.9477127,23.99967744,0.009547849,50.31207684,0,0,0,755.4944643,2719780.071,567.9665384,2044679.538,0,0,335349.027
w-singletint-clear,west,clear panel, 07/30  15:00:00,24.3625,44549.99547,26.91307601,23.99950836,25.45629219,0,612.3727588,23.99950836,0.009333981,49.18362593,0,0,0,926.0324502,3333716.821,708.3927324,2550213.837,0,0,335349.027
w-singletint-clear,west,clear panel, 07/30  16:00:00,25.6875,44549.99547,26.64397586,23.99962783,25.32180185,0,549.6157023,23.99962783,0.00940546,49.52297867,0,0,0,852.241528,3068069.501,657.0028516,2365210.266,0,0,335349.027
w-singletint-clear,west,clear panel, 07/30  17:00:00,26.1,44549.99547,26.50593314,23.99966591,25.25279952,0,511.6923204,23.99966591,0.009566905,50.30946,0,0,0,813.3116605,2927921.978,622.4863561,2240950.882,0,0,335349.027
w-singletint-clear,west,clear panel, 07/30  18:00:00,26.1,44549.99547,26.3130905,23.99959785,25.15634417,0,489.9770923,23.99959785,0.009613478,50.53172807,0,0,0,784.7785618,2825202.822,600.7580376,2162728.935,0,0,335349.027
w-singletint-clear,west,clear panel, 07/30  19:00:00,26.1,114749.9883,26.11136379,23.9995966,25.0554802,0,452.4645148,23.9995966,0.009788382,51.43682074,0,0,0,748.2112048,2693560.337,563.2933223,2027855.96,0,0,335349.027
w-singletint-clear,west,clear panel, 07/30  20:00:00,25.7875,134999.9863,25.79658648,23.99952055,24.89805352,0,402.6887487,23.99952055,0.010125018,53.17763158,0,0,0,698.5403626,2514745.305,510.8937863,1839217.631,0,0,335349.027
w-singletint-clear,west,clear panel, 07/30  21:00:00,25.225,134999.9863,25.58398821,23.99945782,24.79172302,0,371.9385053,23.99945782,0.010469529,54.95735439,0,0,0,676.2829048,2434618.457,475.3700322,1711332.116,0,0,335349.027
w-singletint-clear,west,clear panel, 07/30  22:00:00,24.625,134999.9863,25.44973958,23.99953434,24.72463696,0,336.8704083,23.99953434,0.010690282,56.13178821,0,0,0,637.0872345,2293514.044,435.2287919,1566823.651,0,0,335349.027
w-singletint-clear,west,clear panel, 07/30  23:00:00,23.7125,114749.9883,25.27040126,23.9996476,24.63502443,0,264.9329037,23.9996476,0.010917788,57.32694777,0,0,0,532.0389011,1915340.044,355.6132536,1280207.713,0,0,335349.027
w-singletint-clear,west,clear panel, 07/30  24:00:00,23.3,55349.99437,25.1106196,23.99970884,24.55516422,0,216.6193575,23.99970884,0.011193099,58.70963009,0,0,0,465.7918979,1676850.833,303.8281088,1093781.192,0,0,335349.027
w-singletint-clear,west,clear panel, 07/31  01:00:00,22.9875,29699.99698,24.99503162,23.9996932,24.49736241,0,205.5187895,23.9996932,0.011486572,60.19843655,0,0,0,457.2205425,1645993.953,290.0763799,1044274.968,0,0,335349.027
w-singletint-clear,west,clear panel, 07/31  02:00:00,22.8,22949.99767,24.89301511,23.99968917,24.44635214,0,187.4918149,23.99968917,0.011745032,61.52789771,0,0,0,437.3011784,1574284.242,270.4603903,973657.4049,0,0,335349.027
w-singletint-clear,west,clear panel, 07/31  03:00:00,23.4875,14849.99849,24.85414949,23.99969915,24.42692432,0,179.2318462,23.99969915,0.011966424,62.66576074,0.25,0,0,441.2439161,1588478.098,268.0073493,964826.4576,0,0,335349.027
w-singletint-clear,west,clear panel, 07/31  04:00:00,24.2125,14849.99849,24.83339739,23.99970592,24.41655166,0,175.7535979,23.99970592,0.012148479,63.60087218,1,0,0,451.8193165,1626549.539,270.6523876,974348.5953,0,0,335349.027
w-singletint-clear,west,clear panel, 07/31  05:00:00,24.0875,14849.99849,24.78198804,23.99971412,24.39085108,0,167.2859901,23.99971412,0.012276786,64.25956731,1,0,0,441.6420797,1589911.487,261.1275964,940059.3472,0,0,335349.027
w-singletint-clear,west,clear panel, 07/31  06:00:00,23.9,29699.99698,24.74616774,23.99972679,24.37294726,0,161.3229792,23.99972679,0.012393993,64.86102238,1,0,0,434.3170976,1563541.551,253.577479,912878.9243,0,0,335349.027
w-singletint-clear,west,clear panel, 07/31  07:00:00,24.2125,59399.99396,24.8847757,23.99969985,24.44223777,0,216.9809125,23.99969985,0.012224626,64.0319958,1,0,0,530.1178636,1908424.309,311.8090767,1122512.676,0,0,335349.027
w-singletint-clear,west,clear panel, 07/31  08:00:00,24.4,75599.99231,25.17937174,23.99966427,24.58951801,0,284.678389,23.99966427,0.011718938,61.45560181,0,0,0,623.1156589,2243216.372,381.0423164,1371752.339,0,0,335349.027
w-singletint-clear,west,clear panel, 07/31  09:00:00,24.775,59399.99396,25.46112741,23.99970005,24.73041373,0,294.0178089,23.99970005,0.011360068,59.60742207,0,0,0,618.764609,2227552.592,393.6113907,1417001.006,0,0,335349.027
w-singletint-clear,west,clear panel, 07/31  10:00:00,25.6875,59399.99396,25.85433779,23.99967539,24.92700659,0,369.2768632,23.99967539,0.010963632,57.56329476,0,0,0,721.6014664,2597765.279,476.5365367,1715531.532,0,0,335349.027
w-singletint-clear,west,clear panel, 07/31  11:00:00,26.7875,37799.99615,26.11415366,23.9996725,25.05691308,0,413.4107939,23.9996725,0.010575655,55.56041401,0,0,0,766.4371232,2759173.644,530.0021932,1908007.895,0,0,335349.027
w-singletint-clear,west,clear panel, 07/31  12:00:00,28.2625,37799.99615,26.31023198,23.99965425,25.15494312,0,461.2639162,23.99965425,0.010274038,53.96774261,0,0,0,816.7638972,2940350.03,590.2821741,2125015.827,0,0,335349.027
w-singletint-clear,west,clear panel, 07/31  13:00:00,29.9625,37799.99615,26.53416746,23.99963159,25.26689952,0,516.4650036,23.99963159,0.009953291,52.28960461,0,0,0,867.9510055,3124623.62,659.7273188,2375018.348,0,0,335349.027
w-singletint-clear,west,clear panel, 07/31  14:00:00,30.9125,37799.99615,27.03661444,23.99952827,25.51807135,0,646.3803581,23.99952827,0.009562874,50.23833905,0,0,0,1001.015075,3603654.269,797.4866524,2870951.949,0,0,335349.027
w-singletint-clear,west,clear panel, 07/31  15:00:00,31.1,37799.99615,27.22647064,23.99954808,25.61300936,0,700.1626853,23.99954808,0.009268178,48.66364112,0,0,0,1035.267683,3726963.658,852.9072473,3070466.09,0,0,335349.027
w-singletint-clear,west,clear panel, 07/31  16:00:00,30.7875,37799.99615,27.39001588,23.99952225,25.69476906,0,748.1180622,23.99952225,0.009134016,47.92098148,0,0,0,1076.133092,3874079.13,898.2052528,3233538.91,0,0,335349.027
w-singletint-clear,west,clear panel, 07/31  17:00:00,28.85,37799.99615,27.70709597,23.99928948,25.85319272,0,841.8585827,23.99928948,0.008938469,46.89232615,0,0,0,1164.431286,4191952.628,975.380319,3511369.148,0,0,335349.027
w-singletint-clear,west,clear panel, 07/31  18:00:00,28.1125,37799.99615,28.64964626,24.14447438,26.39706032,0,1111.324478,24.14447438,0.008528573,44.3863138,0,0,0,1422.717801,5121784.084,1229.731811,4427034.521,0,0,335349.027
w-singletint-clear,west,clear panel, 07/31  19:00:00,28.3,90449.9908,28.95198356,24.34397793,26.64798075,0,1149.975164,24.34397793,0.008488885,43.65578679,0,0,0,1453.942458,5234192.85,1280.228046,4608820.964,0,0,335349.027
w-singletint-clear,west,clear panel, 07/31  20:00:00,27.6125,120149.9878,27.32177824,24.01090742,25.66634283,0,789.5623089,24.01090742,0.008770889,45.99375006,0,0,0,1081.662287,3893984.232,916.4710334,3299295.72,0,0,335349.027
w-singletint-clear,west,clear panel, 07/31  21:00:00,26.2,134999.9863,26.51283383,23.99950196,25.25616789,0,578.7798614,23.99950196,0.009258461,48.54577645,0,0,0,866.3685386,3118926.739,690.485377,2485747.357,0,0,335349.027
w-singletint-clear,west,clear panel, 07/31  22:00:00,25.475,120149.9878,26.16667953,23.99943015,25.08305484,0,501.070747,23.99943015,0.009702814,50.87245559,0,0,0,801.7505969,2886302.149,606.6580101,2183968.836,0,0,335349.027
w-singletint-clear,west,clear panel, 07/31  23:00:00,25.2125,90449.9908,25.89456779,23.99945787,24.94701283,0,406.7503148,23.99945787,0.010126842,53.04631463,0,0,0,698.6915556,2515289.6,510.0664193,1836239.11,0,0,335349.027
w-singletint-clear,west,clear panel, 07/31  24:00:00,24.975,44549.99547,25.66480579,23.999499,24.8321524,0,339.2238291,23.999499,0.010383098,54.34595481,0,0,0,616.5947729,2219741.182,440.5304849,1585909.746,0,0,335349.027
w-singletint-clear,west,clear panel, 08/01  01:00:00,24.7125,29699.99698,25.50375424,23.99955202,24.75165313,0,304.0296051,23.99955202,0.01063985,55.66706204,0,0,0,578.4890899,2082560.724,403.1183289,1451225.984,0,0,335349.027
w-singletint-clear,west,clear panel, 08/01  02:00:00,24.475,22949.99767,25.38055854,23.99957762,24.69006808,0,278.3935647,23.99957762,0.010832559,56.65796388,0,0,0,549.3286207,1977583.035,375.4801993,1351728.718,0,0,335349.027
w-singletint-clear,west,clear panel, 08/01  03:00:00,24.2125,14849.99849,25.2643895,23.99961601,24.63200275,0,255.0863253,23.99961601,0.010931606,57.16695589,0,0,0,515.457645,1855647.522,349.9313095,1259752.714,0,0,335349.027
w-singletint-clear,west,clear panel, 08/01  04:00:00,23.975,14849.99849,25.15568894,23.99963464,24.57766179,0,234.0936608,23.99963464,0.010905256,57.0314669,0,0,0,479.7724855,1727180.948,326.9518367,1177026.612,0,0,335349.027
w-singletint-clear,west,clear panel, 08/01  05:00:00,23.525,14849.99849,25.04206878,23.99967021,24.52086949,0,213.1789536,23.99967021,0.010961608,57.32094739,0,0,0,446.1881116,1606277.202,302.264394,1088151.818,0,0,335349.027
w-singletint-clear,west,clear panel, 08/01  06:00:00,22.9875,29699.99698,24.93506007,23.99969006,24.46737507,0,194.8315639,23.99969006,0.011041288,57.73026712,0,0,0,416.6893386,1500081.619,279.4083756,1005870.152,0,0,335349.027
w-singletint-clear,west,clear panel, 08/01  07:00:00,23.1125,59399.99396,25.06987594,23.99967445,24.53477519,0,249.1360024,23.99967445,0.010977053,57.43648555,0,0,0,500.3403835,1801225.381,334.7092684,1204953.366,0,0,335349.027
w-singletint-clear,west,clear panel, 08/01  08:00:00,24.7375,75599.99231,25.37901062,23.99965728,24.68933395,0,323.5190675,23.99965728,0.010625429,55.64871149,0,0,0,609.9152112,2195694.76,422.7268333,1521816.6,0,0,335349.027
w-singletint-clear,west,clear panel, 08/01  09:00:00,26.975,59399.99396,25.67071492,23.99969265,24.83520379,0,340.0402452,23.99969265,0.010430226,54.67774743,0,0,0,639.6876301,2302875.468,458.2189725,1649588.301,0,0,335349.027
w-singletint-clear,west,clear panel, 08/01  10:00:00,28.4875,59399.99396,26.06205572,23.99968473,25.03087022,0,419.7683277,23.99968473,0.010261589,53.79457119,0,0,0,752.5747577,2709269.128,550.6593813,1982373.773,0,0,335349.027
w-singletint-clear,west,clear panel, 08/01  11:00:00,29.5875,37799.99615,26.22563191,23.99970631,25.11266911,0,442.79612,23.99970631,0.009999551,52.42257024,0,0,0,766.3139564,2758730.243,582.9078561,2098468.282,0,0,335349.027
w-singletint-clear,west,clear panel, 08/01  12:00:00,30.6875,37799.99615,26.39883253,23.99969936,25.19926595,0,484.6833092,23.99969936,0.009776567,51.27170361,0,0,0,806.5163015,2903458.686,634.0274344,2282498.764,0,0,335349.027
w-singletint-clear,west,clear panel, 08/01  13:00:00,31.475,37799.99615,26.57437465,23.99969611,25.28703538,0,528.2120823,23.99969611,0.009616827,50.44674712,0,0,0,850.2113761,3060760.954,684.1628361,2462986.21,0,0,335349.027
w-singletint-clear,west,clear panel, 08/01  14:00:00,32.3875,37799.99615,27.34033002,23.99954697,25.66993849,0,727.934737,23.99954697,0.00936906,49.13577577,0,0,0,1077.587453,3879314.831,891.4168952,3209100.823,0,0,335349.027
w-singletint-clear,west,clear panel, 08/01  15:00:00,33.1125,37799.99615,28.22116519,23.99944435,26.11030477,0,986.0179738,23.99944435,0.009060252,47.49168698,0,0,0,1354.72942,4877025.912,1155.601965,4160167.075,0,0,335349.027
w-singletint-clear,west,clear panel, 08/01  16:00:00,33.3,37799.99615,28.96662374,24.33632401,26.65147387,0,1126.361039,24.33632401,0.008940087,45.88749896,0,0,0,1467.076159,5281474.173,1283.610943,4620999.396,0,0,335349.027
w-singletint-clear,west,clear panel, 08/01  17:00:00,33.3,37799.99615,28.93273429,24.33805673,26.63539551,0,1124.210909,24.33805673,0.008986177,46.06834282,0,0,0,1467.102745,5281569.883,1297.42168,4670718.049,0,0,335349.027
w-singletint-clear,west,clear panel, 08/01  18:00:00,32.6125,37799.99615,28.5506201,24.10057099,26.32559554,0,1097.230915,24.10057099,0.008822291,45.87003062,0,0,0,1424.729625,5129026.65,1267.32591,4562373.276,0,0,335349.027
w-singletint-clear,west,clear panel, 08/01  19:00:00,31.8875,90449.9908,27.88707823,24.00002851,25.94355337,0,925.1251121,24.00002851,0.008785751,45.98959473,0,0,0,1230.689043,4430480.554,1084.628456,3904662.443,0,0,335349.027
w-singletint-clear,west,clear panel, 08/01  20:00:00,31.325,120149.9878,27.11338005,23.99940285,25.55639145,0,723.1284798,23.99940285,0.009110611,47.71569024,0,0,0,1032.1982,3715913.522,877.9200006,3160512.002,0,0,335349.027
w-singletint-clear,west,clear panel, 08/01  21:00:00,30.0375,134999.9863,26.61189792,23.99940017,25.30564905,0,602.2052452,23.99940017,0.009457999,49.55802973,0,0,0,922.4397574,3320783.127,746.1926162,2686293.418,0,0,335349.027
w-singletint-clear,west,clear panel, 08/01  22:00:00,29.0875,120149.9878,26.35842664,23.99935736,25.178892,0,547.9302954,23.99935736,0.009683284,50.7396951,0,0,0,870.5616209,3134021.835,683.8219046,2461758.856,0,0,335349.027
w-singletint-clear,west,clear panel, 08/01  23:00:00,28.2125,90449.9908,26.10035685,23.99938533,25.04987109,0,455.2457611,23.99938533,0.009850325,51.63395597,0,0,0,756.8682991,2724725.877,583.7650841,2101554.303,0,0,335349.027
w-singletint-clear,west,clear panel, 08/01  24:00:00,27.425,44549.99547,25.87933362,23.99945567,24.93939464,0,387.2929566,23.99945567,0.010054296,52.70580847,0,0,0,676.0244099,2433687.876,509.1936059,1833096.981,0,0,335349.027
w-singletint-clear,west,clear panel, 08/02  01:00:00,26.8875,29699.99698,25.70418115,23.99950142,24.85184129,0,347.9360394,23.99950142,0.010264827,53.79136271,0,0,0,633.1389722,2279300.3,465.3436841,1675237.263,0,0,335349.027
w-singletint-clear,west,clear panel, 08/02  02:00:00,26.7,22949.99767,25.56812133,23.99953602,24.78382868,0,318.5158784,23.99953602,0.010549529,55.25827363,0,0,0,609.6927975,2194894.071,434.4052266,1563858.816,0,0,335349.027
w-singletint-clear,west,clear panel, 08/02  03:00:00,26.325,14849.99849,25.4482438,23.99956036,24.72390208,0,293.4564983,23.99956036,0.01088943,56.97178228,0,0,0,591.8998445,2130839.44,406.2170364,1462381.331,0,0,335349.027
w-singletint-clear,west,clear panel, 08/02  04:00:00,26.1,14849.99849,25.33596105,23.99958072,24.66777089,0,270.6195958,23.99958072,0.011227566,58.68729503,0,0,0,576.3412615,2074828.541,381.4999149,1373399.694,0,0,335349.027
w-singletint-clear,west,clear panel, 08/02  05:00:00,26.1,14849.99849,25.24468296,23.99960279,24.62214287,0,252.7249707,23.99960279,0.011489004,60.02903752,0,0,0,563.0906267,2027126.256,363.5791914,1308885.089,0,0,335349.027
w-singletint-clear,west,clear panel, 08/02  06:00:00,25.7875,29699.99698,25.17098585,23.99961521,24.58530053,0,238.493521,23.99961521,0.011621374,60.74639107,0,0,0,545.0441015,1962158.765,346.6919349,1248090.966,0,0,335349.027
w-singletint-clear,west,clear panel, 08/02  07:00:00,25.9125,59399.99396,25.29555254,23.99958292,24.64756773,0,294.4450924,23.99958292,0.01150731,60.18383085,0,0,0,633.0100915,2278836.33,403.6197842,1453031.223,0,0,335349.027
w-singletint-clear,west,clear panel, 08/02  08:00:00,26.7875,75599.99231,25.62273694,23.99954081,24.81113888,0,376.7235568,23.99954081,0.011034454,57.79013556,0,0,0,741.0366655,2667731.996,493.213447,1775568.409,0,0,335349.027
w-singletint-clear,west,clear panel, 08/02  09:00:00,27.575,59399.99396,25.8117489,23.99962049,24.9056847,0,372.1474849,23.99962049,0.010670086,55.9353486,0,0,0,709.8741993,2555547.117,495.3594321,1783293.956,0,0,335349.027
w-singletint-clear,west,clear panel, 08/02  10:00:00,28.8,59399.99396,26.15762968,23.9996311,25.07863039,0,441.5975608,23.9996311,0.01033051,54.18419657,0,0,0,792.6023786,2853368.563,575.1073215,2070386.357,0,0,335349.027
w-singletint-clear,west,clear panel, 08/02  11:00:00,30.15,37799.99615,26.40307722,23.9996553,25.20136626,0,485.5146553,23.9996553,0.010010222,52.53083438,0,0,0,830.162522,2988585.079,630.3821904,2269375.885,0,0,335349.027
w-singletint-clear,west,clear panel, 08/02  12:00:00,31.2875,37799.99615,26.58924283,23.99965183,25.29444733,0,532.3747871,23.99965183,0.009756435,51.18738215,0,0,0,870.6420073,3134311.226,686.7846021,2472424.568,0,0,335349.027
w-singletint-clear,west,clear panel, 08/02  13:00:00,32.3875,37799.99615,26.73726891,23.99966943,25.36846917,0,569.9741326,23.99966943,0.009604636,50.35206226,0,0,0,904.4796111,3256126.6,733.6482717,2641133.778,0,0,335349.027
w-singletint-clear,west,clear panel, 08/02  14:00:00,32.8,37799.99615,27.2905858,23.99957863,25.64508221,0,713.0881041,23.99957863,0.009424754,49.37339692,0,0,0,1065.46435,3835671.66,880.1277075,3168459.747,0,0,335349.027
w-singletint-clear,west,clear panel, 08/02  15:00:00,32.8,37799.99615,28.1686886,23.99945925,26.08407393,0,972.3098428,23.99945925,0.009133154,47.84997215,0,0,0,1357.040342,4885345.23,1139.415873,4101897.142,0,0,335349.027
w-singletint-clear,west,clear panel, 08/02  16:00:00,26.175,37799.99615,26.91095936,23.99963463,25.45529699,0,629.4009365,23.99963463,0.009215316,48.33496134,0,0,0,930.5062828,3349822.618,740.898431,2667234.352,0,0,335349.027
w-singletint-clear,west,clear panel, 08/02  17:00:00,22.575,37799.99615,26.35879857,23.9996182,25.17920838,0,481.0278534,23.9996182,0.009399411,49.3234499,0,0,0,737.6363926,2655491.013,562.1040505,2023574.582,0,0,335349.027
w-singletint-clear,west,clear panel, 08/02  18:00:00,23.1125,37799.99615,26.03724703,23.99962278,25.0184349,0,431.3365644,23.99962278,0.009602159,50.33926417,0,0,0,686.2732885,2470583.838,516.9498171,1861019.342,0,0,335349.027
w-singletint-clear,west,clear panel, 08/02  19:00:00,23.3,90449.9908,25.78533363,23.99966476,24.89249919,0,375.5700641,23.99966476,0.009813187,51.40883674,0,0,0,623.7209924,2245395.572,462.7781287,1666001.263,0,0,335349.027
w-singletint-clear,west,clear panel, 08/02  20:00:00,23.675,120149.9878,25.58468361,23.99963968,24.79216165,0,342.5293866,23.99963968,0.010068071,52.7228986,0,0,0,593.815734,2137736.642,432.8959559,1558425.441,0,0,335349.027
w-singletint-clear,west,clear panel, 08/02  21:00:00,23.9,134999.9863,25.47095526,23.99959769,24.73527647,0,336.3497806,23.99959769,0.010326851,54.09035018,0,0,0,604.100399,2174761.436,428.6076685,1542987.607,0,0,335349.027
w-singletint-clear,west,clear panel, 08/02  22:00:00,23.9,120149.9878,25.38553369,23.99957004,24.69255186,0,328.7131944,23.99957004,0.010603488,55.53609248,0,0,0,610.142963,2196514.667,420.9537575,1515433.527,0,0,335349.027
w-singletint-clear,west,clear panel, 08/02  23:00:00,23.9,90449.9908,25.25975614,23.99958893,24.62967254,0,272.3561792,23.99958893,0.010873105,56.95996436,0,0,0,539.0827587,1940697.931,364.6050876,1312578.315,0,0,335349.027
w-singletint-clear,west,clear panel, 08/02  24:00:00,23.9,44549.99547,25.13866717,23.99962545,24.56914631,0,231.9571132,23.99962545,0.011150089,58.40728303,0,0,0,491.4088594,1769071.894,324.2229039,1167202.454,0,0,335349.027
w-singletint-clear,west,clear panel, 08/03  01:00:00,23.9,29699.99698,25.04605793,23.99965718,24.52285755,0,213.9561231,23.99965718,0.011459024,59.95822345,0,0,0,477.9566228,1720643.842,306.218747,1102387.489,0,0,335349.027
w-singletint-clear,west,clear panel, 08/03  02:00:00,23.9,22949.99767,24.96272935,23.99967461,24.48120198,0,198.6933067,23.99967461,0.011695811,61.11247238,0,0,0,463.9889568,1670360.244,290.9512138,1047424.37,0,0,335349.027
w-singletint-clear,west,clear panel, 08/03  03:00:00,24.2125,14849.99849,24.9026199,23.99968634,24.45115312,0,187.8342961,23.99968634,0.011904404,62.15838293,0,0,0,459.272288,1653380.237,282.7373768,1017854.556,0,0,335349.027
w-singletint-clear,west,clear panel, 08/03  04:00:00,25.15,14849.99849,24.88768466,23.99968824,24.44368645,0,185.7514809,23.99968824,0.012116337,63.2438337,1,0,0,476.7401728,1716264.622,288.5940417,1038938.55,0,0,335349.027
w-singletint-clear,west,clear panel, 08/03  05:00:00,25.6,14849.99849,24.87107233,23.9996887,24.43538051,0,183.5807715,23.9996887,0.012292377,64.10428049,1,0,0,486.6728053,1752022.099,290.2322488,1044836.096,0,0,335349.027
w-singletint-clear,west,clear panel, 08/03  06:00:00,25.6,29699.99698,24.84814023,23.9996894,24.42391481,0,179.9972599,23.9996894,0.01244002,64.83455456,1,0,0,488.3818056,1758174.5,286.6601762,1031976.634,0,0,335349.027
w-singletint-clear,west,clear panel, 08/03  07:00:00,25.9125,59399.99396,24.97504201,23.99966079,24.4873514,0,235.0525229,23.99966079,0.012341343,64.37095086,1,0,0,586.8311649,2112592.194,344.2935992,1239456.957,0,0,335349.027
w-singletint-clear,west,clear panel, 08/03  08:00:00,26.475,75599.99231,25.26195394,23.99962912,24.63079153,0,303.45744,23.99962912,0.011826208,61.79645974,0.25,0,0,679.8840385,2447582.539,417.3683276,1502525.979,0,0,335349.027
w-singletint-clear,west,clear panel, 08/03  09:00:00,26.7,59399.99396,25.54897466,23.99965595,24.7743153,0,315.382336,23.99965595,0.011348507,59.36789375,0,0,0,667.0122685,2401244.167,431.2502382,1552500.858,0,0,335349.027
w-singletint-clear,west,clear panel, 08/03  10:00:00,27.3875,59399.99396,25.82413929,23.99968156,24.91191042,0,364.8938402,23.99968156,0.01096937,57.41874818,0,0,0,724.0221935,2606479.896,486.5626827,1751625.658,0,0,335349.027
w-singletint-clear,west,clear panel, 08/03  11:00:00,28.1125,37799.99615,26.0809333,23.99968738,25.04031034,0,406.847378,23.99968738,0.010632635,55.68577979,0,0,0,765.998614,2757595.01,534.6714067,1924817.064,0,0,335349.027
w-singletint-clear,west,clear panel, 08/03  12:00:00,28.9875,37799.99615,26.27043055,23.99966988,25.13505021,0,452.0192926,23.99966988,0.01034639,54.21120631,0,0,0,810.2976128,2917071.406,587.1595326,2113774.317,0,0,335349.027
w-singletint-clear,west,clear panel, 08/03  13:00:00,30.15,37799.99615,26.57318159,23.99961665,25.28639912,0,525.7811707,23.99961665,0.009981066,52.32741285,0,0,0,881.7857655,3174428.756,670.5963937,2414147.017,0,0,335349.027
w-singletint-clear,west,clear panel, 08/03  14:00:00,31.975,37799.99615,27.27285287,23.99947526,25.63616407,0,709.6138513,23.99947526,0.009567746,50.16220046,0,0,0,1082.775382,3897991.376,869.6994543,3130918.036,0,0,335349.027
w-singletint-clear,west,clear panel, 08/03  15:00:00,32.1125,37799.99615,27.93275096,23.99936619,25.96605858,0,899.2822976,23.99936619,0.009190756,48.16602209,0,0,0,1273.415479,4584295.726,1060.423791,3817525.649,0,0,335349.027
w-singletint-clear,west,clear panel, 08/03  16:00:00,32.3875,37799.99615,28.68968273,24.09122116,26.39045195,0,1106.419031,24.09122116,0.008853139,46.15130833,0,0,0,1455.438324,5239577.967,1262.597928,4545352.541,0,0,335349.027
w-singletint-clear,west,clear panel, 08/03  17:00:00,32.8,37799.99615,29.14786727,24.47271297,26.81029012,0,1155.039335,24.47271297,0.008846815,45.07329728,0,0,0,1469.335125,5289606.449,1312.017076,4723261.472,0,0,335349.027
w-singletint-clear,west,clear panel, 08/03  18:00:00,32.8,37799.99615,28.62953356,24.19626733,26.41290044,0,1100.000885,24.19626733,0.008934356,46.27602937,0,0,0,1453.767937,5233564.573,1277.130942,4597671.39,0,0,335349.027
w-singletint-clear,west,clear panel, 08/03  19:00:00,32.1125,90449.9908,27.59894046,24.0011886,25.80006453,0,848.3211818,24.0011886,0.009064082,47.45822234,0,0,0,1183.564952,4260833.828,1010.265734,3636956.641,0,0,335349.027
w-singletint-clear,west,clear panel, 08/03  20:00:00,30.2625,120149.9878,26.86916082,23.99942766,25.43429424,0,654.7486648,23.99942766,0.009443562,49.43330413,0,0,0,991.1918016,3568290.486,800.8338402,2883001.825,0,0,335349.027
w-singletint-clear,west,clear panel, 08/03  21:00:00,29.0875,134999.9863,26.48800012,23.99939141,25.24369577,0,570.2712673,23.99939141,0.009868949,51.67772008,0,0,0,926.9462065,3337006.343,706.4290174,2543144.462,0,0,335349.027
w-singletint-clear,west,clear panel, 08/03  22:00:00,28.2125,120149.9878,26.25366777,23.99934066,25.12650421,0,522.4329454,23.99934066,0.010123719,53.01062015,0,0,0,881.9750341,3175110.123,651.122078,2344039.481,0,0,335349.027
w-singletint-clear,west,clear panel, 08/03  23:00:00,27.425,90449.9908,25.9996953,23.999384,24.99953965,0,431.5801536,23.999384,0.010368293,54.27011967,0,0,0,767.2673111,2762162.32,553.602808,1992970.109,0,0,335349.027
w-singletint-clear,west,clear panel, 08/03  24:00:00,26.8875,44549.99547,25.78285222,23.9994536,24.89115291,0,365.6562964,23.9994536,0.0106234,55.5827521,0,0,0,686.7109281,2472159.341,483.145209,1739322.752,0,0,335349.027
w-singletint-clear,west,clear panel, 08/04  01:00:00,26.325,29699.99698,25.61420175,23.99950421,24.80685298,0,328.2305107,23.99950421,0.010871953,56.8607068,0,0,0,644.0891108,2318720.799,440.966251,1587478.503,0,0,335349.027
w-singletint-clear,west,clear panel, 08/04  02:00:00,26.1,22949.99767,25.48121913,23.99953757,24.74037835,0,300.0365527,23.99953757,0.01108243,57.9421335,0,0,0,612.8892842,2206401.423,410.8699934,1479131.976,0,0,335349.027
w-singletint-clear,west,clear panel, 08/04  03:00:00,25.7875,14849.99849,25.36093273,23.99956577,24.68024925,0,275.3308058,23.99956577,0.011271927,58.87779294,0,0,0,583.0956805,2099144.45,383.5298719,1380707.539,0,0,335349.027
w-singletint-clear,west,clear panel, 08/04  04:00:00,25.6,14849.99849,25.25295395,23.99959593,24.62627494,0,253.835586,23.99959593,0.01145857,59.85026505,0,0,0,558.3776314,2010159.473,360.4525823,1297629.296,0,0,335349.027
w-singletint-clear,west,clear panel, 08/04  05:00:00,25.225,14849.99849,25.14915302,23.99962395,24.57438849,0,233.7787676,23.99962395,0.011593069,60.562754,0,0,0,529.5616013,1906421.765,337.2114293,1213961.146,0,0,335349.027
w-singletint-clear,west,clear panel, 08/04  06:00:00,25,29699.99698,25.08026848,23.99964487,24.53995668,0,220.5931427,23.99964487,0.011672262,60.96876747,0,0,0,509.7732508,1835183.703,322.1207537,1159634.713,0,0,335349.027
w-singletint-clear,west,clear panel, 08/04  07:00:00,25,59399.99396,25.2055496,23.99960875,24.60257917,0,276.1753123,23.99960875,0.011548066,60.37002841,0,0,0,597.1596441,2149774.719,377.647903,1359532.451,0,0,335349.027
w-singletint-clear,west,clear panel, 08/04  08:00:00,25.6875,75599.99231,25.47489862,23.9995956,24.73724711,0,344.3921102,23.9995956,0.011161796,58.4084931,0,0,0,691.0959663,2487945.479,451.6250436,1625850.157,0,0,335349.027
w-singletint-clear,west,clear panel, 08/04  09:00:00,27.1625,59399.99396,25.68177898,23.9996528,24.84071589,0,343.1888278,23.9996528,0.010832558,56.75077299,0,0,0,675.1289361,2430464.17,462.9327934,1666558.056,0,0,335349.027
w-singletint-clear,west,clear panel, 08/04  10:00:00,28.8,59399.99396,25.86692109,23.99969732,24.93330921,0,375.2393234,23.99969732,0.01049868,55.05139495,0,0,0,708.3084877,2549910.556,508.730733,1831430.639,0,0,335349.027
w-singletint-clear,west,clear panel, 08/04  11:00:00,30.15,37799.99615,26.05423515,23.99972819,25.02698167,0,401.9900634,23.99972819,0.01011307,53.0616367,0,0,0,720.4047505,2593457.102,546.7357296,1968248.626,0,0,335349.027
w-singletint-clear,west,clear panel, 08/04  12:00:00,31.2875,37799.99615,26.29396273,23.99970884,25.14683579,0,459.6672088,23.99970884,0.009761178,51.2117122,0,0,0,772.1025953,2779569.343,613.9385126,2210178.645,0,0,335349.027
w-singletint-clear,west,clear panel, 08/04  13:00:00,32.7,37799.99615,26.58692217,23.99970548,25.29331383,0,533.1208879,23.99970548,0.009597062,50.34462511,0,0,0,856.7304207,3084229.514,699.4110397,2517879.743,0,0,335349.027
w-singletint-clear,west,clear panel, 08/04  14:00:00,33.3,37799.99615,27.28630072,23.99959048,25.6429456,0,715.575787,23.99959048,0.009463511,49.62356473,0,0,0,1073.91468,3866092.846,886.8390755,3192620.672,0,0,335349.027
w-singletint-clear,west,clear panel, 08/04  15:00:00,33.3,37799.99615,28.26917618,24.02276359,26.14596989,0,992.8805589,24.02276359,0.009119001,47.72945011,0,0,0,1368.258486,4925730.551,1161.366104,4180917.973,0,0,335349.027
w-singletint-clear,west,clear panel, 08/04  16:00:00,33.675,37799.99615,29.64789784,24.91731539,27.28260662,0,1163.217419,24.91731539,0.009032722,44.80638481,0.75,0,0.5,1470.587444,5294114.798,1309.774162,4715186.985,0,0,335349.027
w-singletint-clear,west,clear panel, 08/04  17:00:00,34.2125,37799.99615,30.64341395,25.86254827,28.25298111,0,1201.126854,25.86254827,0.009377308,43.9151994,1,0,1,1488.533083,5358719.099,1343.699611,4837318.599,0,0,335349.027
w-singletint-clear,west,clear panel, 08/04  18:00:00,33.4,37799.99615,31.56759564,26.78876138,29.17817851,0,1233.417026,26.78876138,0.00979182,43.40343559,1,0,1,1536.629116,5531864.817,1379.193268,4965095.766,0,0,335349.027
w-singletint-clear,west,clear panel, 08/04  19:00:00,32.8,90449.9908,30.04224606,25.50236478,27.77230542,0,1140.551745,25.50236478,0.009660372,46.23115658,1,0,0.75,1528.96438,5504271.766,1320.783962,4754822.263,0,0,335349.027
w-singletint-clear,west,clear panel, 08/04  20:00:00,31.425,120149.9878,28.34550929,24.22112038,26.28331484,0,1012.375237,24.22112038,0.009285444,47.99396298,0,0,0,1415.279175,5095005.029,1182.524674,4257088.827,0,0,335349.027
w-singletint-clear,west,clear panel, 08/04  21:00:00,30.6,134999.9863,27.41916266,23.99945566,25.70930916,0,815.0450253,23.99945566,0.009183749,48.14172586,0,0,0,1161.896603,4182827.77,963.6524764,3469148.915,0,0,335349.027
w-singletint-clear,west,clear panel, 08/04  22:00:00,29.85,120149.9878,27.00362225,23.99918012,25.50140119,0,709.8833943,23.99918012,0.009288483,48.73278193,0,0,0,1040.32371,3745165.354,852.1047288,3067577.024,0,0,335349.027
w-singletint-clear,west,clear panel, 08/04  23:00:00,28.7125,90449.9908,26.63690798,23.99925378,25.31808088,0,584.1186664,23.99925378,0.009472346,49.70151796,0,0,0,895.8398307,3225023.39,716.8163698,2580538.931,0,0,335349.027
w-singletint-clear,west,clear panel, 08/04  24:00:00,27.6125,44549.99547,26.31751945,23.99934466,25.15843206,0,488.5073396,23.99934466,0.009716193,50.99332877,0,0,0,789.8072183,2843305.986,611.9992587,2203197.331,0,0,335349.027
w-singletint-clear,west,clear panel, 08/05  01:00:00,26.8875,35099.99643,26.07142298,23.99941205,25.03541751,0,429.682191,23.99941205,0.010019924,52.58168693,0,0,0,732.9528622,2638630.304,547.1322256,1969676.012,0,0,335349.027
w-singletint-clear,west,clear panel, 08/05  02:00:00,26.325,35099.99643,25.8710621,23.99945859,24.93526034,0,384.0683148,23.99945859,0.010371326,54.39534319,0,0,0,692.9127485,2494485.895,496.8092351,1788513.246,0,0,335349.027
w-singletint-clear,west,clear panel, 08/05  03:00:00,26.1,14849.99849,25.70631393,23.99949079,24.85290236,0,347.2604417,23.99949079,0.010716326,56.17404627,0,0,0,662.8575835,2386287.301,458.1233576,1649244.087,0,0,335349.027
w-singletint-clear,west,clear panel, 08/05  04:00:00,25.7875,14849.99849,25.56159638,23.99951935,24.78055786,0,316.4717683,23.99951935,0.011027195,57.77513776,0,0,0,635.0154247,2286055.529,424.690659,1528886.372,0,0,335349.027
w-singletint-clear,west,clear panel, 08/05  05:00:00,25.6,14849.99849,25.43315728,23.99954915,24.71635321,0,289.8322197,23.99954915,0.011245037,58.89614528,0,0,0,605.0777576,2178279.927,396.4386596,1427179.175,0,0,335349.027
w-singletint-clear,west,clear panel, 08/05  06:00:00,25.6,14849.99849,25.33296084,23.99957171,24.66626627,0,269.4541592,23.99957171,0.01137273,59.55285358,0,0,0,580.0297769,2088107.197,376.0553112,1353799.12,0,0,335349.027
w-singletint-clear,west,clear panel, 08/05  07:00:00,25.6,55349.99437,25.36949532,23.99961307,24.6845542,0,275.8796523,23.99961307,0.011394141,59.6628116,0,0,0,593.3667647,2136120.353,382.4620191,1376863.269,0,0,335349.027
w-singletint-clear,west,clear panel, 08/05  08:00:00,26.6,55349.99437,25.67721981,23.99956524,24.83839253,0,362.236466,23.99956524,0.011058607,57.97290091,0,0,0,717.7605374,2583937.935,477.1436877,1717717.276,0,0,335349.027
w-singletint-clear,west,clear panel, 08/05  09:00:00,28.2625,75599.99231,26.02837969,23.99943259,25.01390614,0,472.9845348,23.99943259,0.010506535,55.14835004,0,0,0,850.6293113,3062265.521,601.8546859,2166676.869,0,0,335349.027
w-singletint-clear,west,clear panel, 08/05  10:00:00,29.5875,75599.99231,26.37562522,23.99948029,25.18755276,0,519.4970699,23.99948029,0.010073103,52.90946396,0,0,0,882.6341976,3177483.111,659.579199,2374485.116,0,0,335349.027
