Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-clear,west,clear panel, 08/05  11:00:00,31.0625,55349.99437,26.63352672,23.99955723,25.31654198,0,551.7895837,23.99955723,0.009813396,51.56636282,0,0,0,904.1397907,3254903.247,704.3690208,2535728.475,0,0,335349.027
w-singletint-clear,west,clear panel, 08/05  12:00:00,32.0125,44549.99547,26.77095747,23.99956548,25.38526147,0,587.3123526,23.99956548,0.009616744,50.54869095,0,0,0,927.994556,3340780.402,747.6931731,2691695.423,0,0,335349.027
w-singletint-clear,west,clear panel, 08/05  13:00:00,33.575,44549.99547,26.97681519,23.99954276,25.48817898,0,640.8649036,23.99954276,0.009306044,48.90894294,0,0,0,955.7144928,3440572.174,814.056916,2930604.898,0,0,335349.027
w-singletint-clear,west,clear panel, 08/05  14:00:00,34.775,44549.99547,27.70177304,23.99945445,25.85061374,0,838.0183936,23.99945445,0.008957866,47.08730021,0,0,0,1138.794626,4099660.653,1020.959113,3675452.807,0,0,335349.027
w-singletint-clear,west,clear panel, 08/05  15:00:00,35,44549.99547,28.70237349,24.12970211,26.4160378,0,1099.479266,24.12970211,0.008687307,45.3040271,0,0,0,1379.103214,4964771.57,1273.56878,4584847.609,0,0,335349.027
w-singletint-clear,west,clear panel, 08/05  16:00:00,35.375,44549.99547,29.89784987,25.04830137,27.47307562,0,1203.3775,25.04830137,0.008751703,43.1781342,0.75,0,0.5,1421.57748,5117678.929,1355.494488,4879780.157,0,0,335349.027
w-singletint-clear,west,clear panel, 08/05  17:00:00,35.225,44549.99547,30.80087878,25.86885836,28.33486857,0,1241.32758,25.86885836,0.008996193,42.25348285,1,0,1,1446.419443,5207109.993,1397.419376,5030709.755,0,0,335349.027
w-singletint-clear,west,clear panel, 08/05  18:00:00,34.625,44549.99547,30.90992398,26.05759238,28.48375818,0,1237.181095,26.05759238,0.009186327,42.65893527,1,0,1,1469.710599,5290958.156,1408.47987,5070527.531,0,0,335349.027
w-singletint-clear,west,clear panel, 08/05  19:00:00,33.025,114749.9883,29.31587674,24.75086107,27.0333689,0,1144.846771,24.75086107,0.00907847,45.57230743,0.25,0,0.25,1482.875708,5338352.548,1332.777139,4797997.7,0,0,335349.027
w-singletint-clear,west,clear panel, 08/05  20:00:00,31.2,134999.9863,27.86543351,24.01662823,25.94103087,0,936.1850938,24.01662823,0.008965746,47.0621238,0,0,0,1275.070451,4590253.623,1094.71839,3940986.205,0,0,335349.027
w-singletint-clear,west,clear panel, 08/05  21:00:00,29.5375,134999.9863,27.17822089,23.99913051,25.5886757,0,758.6986054,23.99913051,0.009145524,48.06043938,0,0,0,1084.615952,3904617.428,898.2842204,3233823.194,0,0,335349.027
w-singletint-clear,west,clear panel, 08/05  22:00:00,28.525,134999.9863,26.80294018,23.9992249,25.40108254,0,651.685864,23.9992249,0.009256422,48.66513617,0,0,0,964.6774846,3472838.945,782.7344414,2817843.989,0,0,335349.027
w-singletint-clear,west,clear panel, 08/05  23:00:00,27.3,114749.9883,26.46074431,23.99941281,25.23007856,0,529.6584979,23.99941281,0.009364053,49.27176656,0,0,0,814.9933761,2933976.154,650.4597287,2341655.023,0,0,335349.027
w-singletint-clear,west,clear panel, 08/05  24:00:00,26.325,55349.99437,26.15778809,23.99951452,25.0786513,0,439.4038742,23.99951452,0.00951564,50.07593247,0,0,0,704.6512711,2536744.576,552.0131005,1987247.162,0,0,335349.027
w-singletint-clear,west,clear panel, 08/06  01:00:00,25.4125,35099.99643,25.91204443,23.99950565,24.95577504,0,393.0093048,23.99950565,0.009664026,50.84489172,0,0,0,645.9259126,2325333.285,497.9221861,1792519.87,0,0,335349.027
w-singletint-clear,west,clear panel, 08/06  02:00:00,24.625,35099.99643,25.70079378,23.99951646,24.85015512,0,346.3160994,23.99951646,0.009770762,51.39774906,0,0,0,584.3564926,2103683.373,444.6061858,1600582.269,0,0,335349.027
w-singletint-clear,west,clear panel, 08/06  03:00:00,23.7125,14849.99849,25.49993201,23.9995671,24.74974956,0,303.6754376,23.9995671,0.00984566,51.7854408,0,0,0,523.9385905,1886178.926,394.3209484,1419555.414,0,0,335349.027
w-singletint-clear,west,clear panel, 08/06  04:00:00,22.9875,14849.99849,25.32282983,23.99961009,24.66121996,0,268.3653133,23.99961009,0.009933004,52.23749154,0,0,0,474.351101,1707663.964,352.947846,1270612.245,0,0,335349.027
w-singletint-clear,west,clear panel, 08/06  05:00:00,22.8,14849.99849,25.18066898,23.99964699,24.59015798,0,241.0949243,23.99964699,0.010048322,52.83418446,0,0,0,440.2505668,1584902.041,324.1172298,1166822.027,0,0,335349.027
w-singletint-clear,west,clear panel, 08/06  06:00:00,22.425,14849.99849,25.05096972,23.9996749,24.52532231,0,216.7662073,23.9996749,0.010207301,53.65649356,0,0,0,409.9380676,1475777.043,296.6516275,1067945.859,0,0,335349.027
w-singletint-clear,west,clear panel, 08/06  07:00:00,22.575,55349.99437,25.08829887,23.99971466,24.54400676,0,220.6646017,23.99971466,0.010345717,54.40637799,0,0,0,424.329618,1527586.625,301.7948009,1086461.283,0,0,335349.027
w-singletint-clear,west,clear panel, 08/06  08:00:00,24.175,55349.99437,25.29881814,23.99972145,24.64926979,0,281.8217005,23.99972145,0.010276979,54.07112498,0,0,0,524.083129,1886699.264,376.3511127,1354864.006,0,0,335349.027
w-singletint-clear,west,clear panel, 08/06  09:00:00,26.0625,75599.99231,25.61000133,23.99963675,24.80481904,0,377.5853258,23.99963675,0.010008155,52.67934221,0,0,0,656.0108394,2361639.022,487.8989889,1756436.36,0,0,335349.027
w-singletint-clear,west,clear panel, 08/06  10:00:00,27.7,75599.99231,25.84086284,23.9996716,24.92026722,0,392.9673343,23.9996716,0.009712693,51.14798353,0,0,0,666.9933292,2401175.985,517.0731424,1861463.312,0,0,335349.027
w-singletint-clear,west,clear panel, 08/06  11:00:00,29.3625,55349.99437,25.98364127,23.99974345,24.99169236,0,393.338576,23.99974345,0.009602365,50.5756345,0,0,0,667.8955024,2404423.809,531.4922521,1913372.108,0,0,335349.027
w-singletint-clear,west,clear panel, 08/06  12:00:00,31.0625,44549.99547,26.17535349,23.99972953,25.08754151,0,439.9187592,23.99972953,0.009558853,50.34996354,0,0,0,730.4571051,2629645.579,592.315964,2132337.471,0,0,335349.027
w-singletint-clear,west,clear panel, 08/06  13:00:00,32.0125,44549.99547,26.33819522,23.99970215,25.16894869,0,479.6590379,23.99970215,0.009436798,49.68550996,0,0,0,771.4097428,2777075.074,639.9202886,2303713.039,0,0,335349.027
w-singletint-clear,west,clear panel, 08/06  14:00:00,32.575,44549.99547,27.05278382,23.99956353,25.52617367,0,661.7027915,23.99956353,0.009160589,48.20413612,0,0,0,964.1898218,3471083.359,826.4040426,2975054.553,0,0,335349.027
w-singletint-clear,west,clear panel, 08/06  15:00:00,33.1125,44549.99547,28.38093218,24.069913,26.22542259,0,1031.70776,24.069913,0.00872201,45.72144414,0,0,0,1331.61277,4793805.971,1192.854522,4294276.279,0,0,335349.027
w-singletint-clear,west,clear panel, 08/06  16:00:00,33.675,44549.99547,30.26881034,25.39322306,27.8310167,0,1240.660191,25.39322306,0.008706454,42.15130027,0.75,0,0.75,1449.914352,5219691.666,1374.34293,4947634.547,0,0,335349.027
w-singletint-clear,west,clear panel, 08/06  17:00:00,33.525,44549.99547,32.30119783,27.24681784,29.77400784,0,1340.167083,27.24681784,0.009202025,39.87625663,1,0,1,1502.781287,5410012.634,1460.335118,5257206.424,0,0,335349.027
w-singletint-clear,west,clear panel, 08/06  18:00:00,32.9875,44549.99547,33.49250892,28.34910555,30.92080723,0,1383.996767,28.34910555,0.009686552,39.33052944,1,0,1,1548.455474,5574439.705,1505.207172,5418745.821,0,0,335349.027
w-singletint-clear,west,clear panel, 08/06  19:00:00,31.7375,114749.9883,33.26906296,28.10829748,30.68868022,0,1357.534913,28.10829748,0.009782786,40.2811585,1,0,1,1574.638111,5668697.198,1496.713926,5388170.132,0,0,335349.027
w-singletint-clear,west,clear panel, 08/06  20:00:00,29.725,134999.9863,30.59275977,25.8739825,28.23337114,0,1244.246644,25.8739825,0.009346263,43.90691376,1,0,0.75,1558.545186,5610762.669,1400.625122,5042250.441,0,0,335349.027
w-singletint-clear,west,clear panel, 08/06  21:00:00,27.8375,134999.9863,28.63350167,24.22729919,26.43040043,0,1113.237815,24.22729919,0.008499476,44.12266025,0,0,0,1407.709125,5067752.849,1254.340905,4515627.257,0,0,335349.027
w-singletint-clear,west,clear panel, 08/06  22:00:00,26.5125,134999.9863,27.69984564,24.00047353,25.85015958,0,894.8716044,24.00047353,0.00809907,42.69833487,0,0,0,1111.300674,4000682.428,1008.99077,3632366.77,0,0,335349.027
w-singletint-clear,west,clear panel, 08/06  23:00:00,25.4125,114749.9883,27.12528725,23.9993438,25.56231553,0,699.1362089,23.9993438,0.008024348,42.32843033,0,0,0,883.7716763,3181578.035,803.8779875,2893960.755,0,0,335349.027
w-singletint-clear,west,clear panel, 08/06  24:00:00,24.625,55349.99437,26.68776525,23.99948131,25.34362328,0,568.2682682,23.99948131,0.008110588,42.80413028,0,0,0,743.4507647,2676422.753,666.5241153,2399486.815,0,0,335349.027
w-singletint-clear,west,clear panel, 08/07  01:00:00,23.7125,29699.99698,26.33592971,23.99947941,25.16770456,0,492.2891414,23.99947941,0.008288411,43.7191076,0,0,0,664.3468408,2391648.627,582.9416733,2098590.024,0,0,335349.027
w-singletint-clear,west,clear panel, 08/07  02:00:00,22.9875,22949.99767,26.04300768,23.99948633,25.021247,0,423.7752548,23.99948633,0.008473868,44.66737094,0,0,0,592.8041353,2134094.887,508.3828562,1830178.282,0,0,335349.027
w-singletint-clear,west,clear panel, 08/07  03:00:00,22.425,14849.99849,25.79034601,23.99953606,24.89494104,0,368.2104863,23.99953606,0.008654592,45.60680226,0,0,0,533.3811887,1920172.279,448.1271058,1613257.581,0,0,335349.027
w-singletint-clear,west,clear panel, 08/07  04:00:00,22.2,14849.99849,25.58024328,23.9995807,24.78991199,0,323.3020782,23.9995807,0.00882214,46.47724651,0,0,0,485.7744003,1748787.841,401.3482533,1444853.712,0,0,335349.027
w-singletint-clear,west,clear panel, 08/07  05:00:00,21.8875,14849.99849,25.39784545,23.99962326,24.69873435,0,285.3887019,23.99962326,0.009003659,47.41976893,0,0,0,444.8216323,1601357.876,360.8279888,1298980.76,0,0,335349.027
w-singletint-clear,west,clear panel, 08/07  06:00:00,21.325,29699.99698,25.23035807,23.99965873,24.6150084,0,251.909729,23.99965873,0.009166541,48.26506526,0,0,0,405.1575461,1458567.166,322.6537582,1161553.53,0,0,335349.027
w-singletint-clear,west,clear panel, 08/07  07:00:00,21.475,59399.99396,25.28041371,23.99965752,24.64003562,0,291.377747,23.99965752,0.009206753,48.47372455,0,0,0,460.0584914,1656210.569,363.3386095,1308018.994,0,0,335349.027
w-singletint-clear,west,clear panel, 08/07  08:00:00,23.075,75599.99231,25.51439245,23.99969531,24.75704388,0,349.5296096,23.99969531,0.009079951,47.81558939,0,0,0,540.9884111,1947558.28,434.8416537,1565429.953,0,0,335349.027
w-singletint-clear,west,clear panel, 08/07  09:00:00,25.275,59399.99396,25.74163982,23.99975004,24.87069493,0,352.0712008,23.99975004,0.009032609,47.56971411,0,0,0,555.1792944,1998645.46,455.8502937,1641061.057,0,0,335349.027
w-singletint-clear,west,clear panel, 08/07  10:00:00,27.475,59399.99396,26.04837682,23.99978452,25.02408067,0,412.8267999,23.99978452,0.009046281,47.6705982,0,0,0,644.6588062,2320771.702,535.0603215,1926217.157,0,0,335349.027
w-singletint-clear,west,clear panel, 08/07  11:00:00,28.3,37799.99615,26.30886317,23.99979733,25.15433025,0,458.6089355,23.99979733,0.009028348,47.56545065,0,0,0,703.3614062,2532101.062,587.7615515,2115941.585,0,0,335349.027
w-singletint-clear,west,clear panel, 08/07  12:00:00,29.7375,37799.99615,26.52082429,23.99976969,25.26029699,0,511.8890991,23.99976969,0.008971814,47.25403491,0,0,0,766.7811783,2760412.242,653.0439944,2350958.38,0,0,335349.027
w-singletint-clear,west,clear panel, 08/07  13:00:00,30.6,37799.99615,26.73788175,23.99974489,25.36881332,0,567.4857208,23.99974489,0.008872338,46.70813637,0,0,0,825.1470448,2970529.361,715.8093074,2576913.507,0,0,335349.027
w-singletint-clear,west,clear panel, 08/07  14:00:00,31.2875,37799.99615,27.30827448,23.99966818,25.65397133,0,717.0532749,23.99966818,0.008703909,45.78768455,0,0,0,979.9992835,3527997.421,870.9752403,3135510.865,0,0,335349.027
w-singletint-clear,west,clear panel, 08/07  15:00:00,32.0125,37799.99615,28.34820111,24.02980888,26.18900499,0,1010.376245,24.02980888,0.008417666,44.20625211,0,0,0,1266.855806,4560680.9,1166.78186,4200414.697,0,0,335349.027
w-singletint-clear,west,clear panel, 08/07  16:00:00,32.575,37799.99615,29.93381359,25.00979116,27.47180238,0,1222.752158,25.00979116,0.00840607,41.63460661,0.75,0,0.5,1414.59666,5092547.976,1357.748764,4887895.552,0,0,335349.027
w-singletint-clear,west,clear panel, 08/07  17:00:00,32.8,37799.99615,31.31624273,26.24434144,28.78029209,0,1308.102351,26.24434144,0.008842163,40.64031839,1,0,1,1481.901096,5334843.944,1438.498673,5178595.224,0,0,335349.027
w-singletint-clear,west,clear panel, 08/07  18:00:00,32.1125,37799.99615,31.45653924,26.4812242,28.96888172,0,1300.91585,26.4812242,0.009080966,41.13719764,1,0,1,1510.758023,5438728.884,1449.081732,5216694.235,0,0,335349.027
w-singletint-clear,west,clear panel, 08/07  19:00:00,31.0125,90449.9908,29.39647459,24.75740942,27.076942,0,1182.215447,24.75740942,0.008798956,44.16572448,0.25,0,0.25,1476.801091,5316483.927,1353.240264,4871664.949,0,0,335349.027
w-singletint-clear,west,clear panel, 08/07  20:00:00,29.5375,120149.9878,27.88532135,24.01626202,25.95079169,0,930.7249402,24.01626202,0.008434819,44.31298129,0,0,0,1189.803084,4283291.102,1074.769512,3869170.243,0,0,335349.027
w-singletint-clear,west,clear panel, 08/07  21:00:00,28.2125,134999.9863,27.16490773,23.99937397,25.58214085,0,744.1301338,23.99937397,0.008442586,44.41527537,0,0,0,978.9705638,3524294.03,872.3544838,3140476.142,0,0,335349.027
w-singletint-clear,west,clear panel, 08/07  22:00:00,26.425,120149.9878,26.74484969,23.99934469,25.37209719,0,642.4874669,23.99934469,0.008587159,45.16556979,0,0,0,873.8853746,3145987.348,755.7924563,2720852.843,0,0,335349.027
w-singletint-clear,west,clear panel, 08/07  23:00:00,24.85,90449.9908,26.36467884,23.99938409,25.18203147,0,516.6357561,23.99938409,0.008750501,46.01266418,0,0,0,731.3902187,2633004.787,616.7718908,2220378.807,0,0,335349.027
w-singletint-clear,west,clear panel, 08/07  24:00:00,24.0875,44549.99547,26.04392938,23.99945702,25.0216932,0,424.3578066,23.99945702,0.008902086,46.79829055,0,0,0,625.4123877,2251484.596,518.1359765,1865289.515,0,0,335349.027
w-singletint-clear,west,clear panel, 08/08  01:00:00,23.9,29699.99698,25.81983269,23.99951868,24.90967569,0,372.3680041,23.99951868,0.009061899,47.62618707,0,0,0,569.2766394,2049395.902,464.5901346,1672524.485,0,0,335349.027
w-singletint-clear,west,clear panel, 08/08  02:00:00,23.525,22949.99767,25.62651208,23.99956184,24.81303696,0,330.5103913,23.99956184,0.009187096,48.27448551,0,0,0,520.6890751,1874480.67,419.5971599,1510549.776,0,0,335349.027
w-singletint-clear,west,clear panel, 08/08  03:00:00,23.3,14849.99849,25.44383298,23.99960058,24.72171678,0,292.7699886,23.99960058,0.00925845,48.6438154,0,0,0,474.370493,1707733.775,379.9834072,1367940.266,0,0,335349.027
w-singletint-clear,west,clear panel, 08/08  04:00:00,22.9875,14849.99849,25.28226394,23.99963793,24.64095093,0,261.3193155,23.99963793,0.009301149,48.86474073,0,0,0,433.6362248,1561090.409,345.9330671,1245359.042,0,0,335349.027
w-singletint-clear,west,clear panel, 08/08  05:00:00,22.425,14849.99849,25.13657675,23.99967476,24.56812575,0,233.1410362,23.99967476,0.009338918,49.06012275,0,0,0,394.874192,1421547.091,313.0718245,1127058.568,0,0,335349.027
w-singletint-clear,west,clear panel, 08/08  06:00:00,22.575,29699.99698,25.04735387,23.99969393,24.5235239,0,215.9632075,23.99969393,0.009416332,49.46067055,0,0,0,376.9763223,1357114.76,297.1551889,1069758.68,0,0,335349.027
w-singletint-clear,west,clear panel, 08/08  07:00:00,22.8,59399.99396,25.16244038,23.99968388,24.58106213,0,266.5208106,23.99968388,0.009395096,49.38191788,0,0,0,444.5359804,1600329.529,349.5546233,1258396.644,0,0,335349.027
w-singletint-clear,west,clear panel, 08/08  08:00:00,23.8,75599.99231,25.40913179,23.9997079,24.70441985,0,328.5187945,23.9997079,0.009192892,48.35284156,0,0,0,523.8615614,1885901.621,419.8939677,1511618.284,0,0,335349.027
w-singletint-clear,west,clear panel, 08/08  09:00:00,25.4625,59399.99396,25.67733912,23.99975885,24.83854898,0,338.8364089,23.99975885,0.00910082,47.9056112,0,0,0,542.7641362,1953950.89,444.1650855,1598994.308,0,0,335349.027
w-singletint-clear,west,clear panel, 08/08  10:00:00,27.1625,59399.99396,26.07345086,23.99977225,25.03661156,0,419.2693559,23.99977225,0.009060829,47.71613851,0,0,0,652.4497702,2348819.173,538.8916818,1940010.054,0,0,335349.027
w-singletint-clear,west,clear panel, 08/08  11:00:00,28.4875,37799.99615,26.34997796,23.99979802,25.17488799,0,470.6276588,23.99979802,0.009169437,48.27967457,0,0,0,732.899302,2638437.487,601.5363943,2165531.019,0,0,335349.027
w-singletint-clear,west,clear panel, 08/08  12:00:00,30.275,37799.99615,26.42136749,23.99979626,25.21058187,0,490.0155426,23.99979626,0.00938488,49.39720009,0,0,0,780.9694774,2811490.119,636.0099786,2289635.923,0,0,335349.027
w-singletint-clear,west,clear panel, 08/08  13:00:00,31.1,37799.99615,26.6052083,23.99974039,25.30247435,0,534.4876495,23.99974039,0.009423481,49.56630757,0,0,0,840.8143584,3026931.69,687.2768969,2474196.829,0,0,335349.027
w-singletint-clear,west,clear panel, 08/08  14:00:00,31.7875,37799.99615,27.14771626,23.99960716,25.57366171,0,674.4192272,23.99960716,0.009204837,48.38460552,0,0,0,990.4051645,3565458.592,832.739206,2997861.142,0,0,335349.027
w-singletint-clear,west,clear panel, 08/08  15:00:00,31.8875,37799.99615,27.77032671,23.99949292,25.88490981,0,849.5614423,23.99949292,0.008867393,46.61831915,0,0,0,1159.835352,4175407.266,1008.571635,3630857.884,0,0,335349.027
w-singletint-clear,west,clear panel, 08/08  16:00:00,32.0125,37799.99615,28.09669604,23.99946644,26.04808124,0,950.8696592,23.99946644,0.00869114,45.70461967,0,0,0,1254.661691,4516782.086,1111.097227,3999950.018,0,0,335349.027
w-singletint-clear,west,clear panel, 08/08  17:00:00,31.8875,37799.99615,28.10345081,23.99934565,26.05139823,0,966.4772168,23.99934565,0.00870579,45.75202823,0,0,0,1269.392858,4569814.289,1125.59447,4052140.093,0,0,335349.027
w-singletint-clear,west,clear panel, 08/08  18:00:00,31.325,37799.99615,27.67327317,23.99935566,25.83631441,0,864.1647036,23.99935566,0.008723958,45.82877709,0,0,0,1153.030706,4150910.541,1018.566128,3666838.062,0,0,335349.027
w-singletint-clear,west,clear panel, 08/08  19:00:00,30.4125,90449.9908,27.80129248,23.99928515,25.90028882,0,896.2655163,23.99928515,0.008688273,45.64408843,0,0,0,1189.666446,4282799.205,1042.945955,3754605.437,0,0,335349.027
w-singletint-clear,west,clear panel, 08/08  20:00:00,29.625,120149.9878,26.91286049,23.99940406,25.45613227,0,673.3084619,23.99940406,0.008809789,46.27316399,0,0,0,937.6623013,3375584.285,813.576342,2928874.831,0,0,335349.027
w-singletint-clear,west,clear panel, 08/08  21:00:00,28.7125,134999.9863,26.37016708,23.99947457,25.18482082,0,542.6126144,23.99947457,0.00908143,47.70947817,0,0,0,805.3180471,2899144.969,675.2333766,2430840.156,0,0,335349.027
w-singletint-clear,west,clear panel, 08/08  22:00:00,28.3,120149.9878,26.14292977,23.99944903,25.0711894,0,496.1979975,23.99944903,0.009270334,48.70576259,0,0,0,761.7210335,2742195.721,625.3352821,2251207.015,0,0,335349.027
w-singletint-clear,west,clear panel, 08/08  23:00:00,27.9875,90449.9908,25.93315384,23.99947094,24.96631239,0,416.7431944,23.99947094,0.00950571,49.92370228,0,0,0,676.9808574,2437131.087,543.3110146,1955919.653,0,0,335349.027
w-singletint-clear,west,clear panel, 08/08  24:00:00,27.1125,44549.99547,25.71841055,23.99952305,24.8589668,0,351.9204643,23.99952305,0.009853858,51.72342262,0,0,0,612.6199559,2205431.841,471.231247,1696432.489,0,0,335349.027
w-singletint-clear,west,clear panel, 08/09  01:00:00,26.325,29699.99698,25.5410206,23.99956628,24.77029344,0,312.8679244,23.99956628,0.010236691,53.70031632,0,0,0,578.2348117,2081645.322,425.5547822,1531997.216,0,0,335349.027
w-singletint-clear,west,clear panel, 08/09  02:00:00,25.7875,22949.99767,25.39341187,23.99958564,24.69649875,0,282.0156141,23.99958564,0.010523476,55.17966734,0,0,0,547.5732157,1971263.576,390.1799306,1404647.75,0,0,335349.027
w-singletint-clear,west,clear panel, 08/09  03:00:00,25.225,14849.99849,25.26305419,23.99961482,24.6313345,0,255.6016334,23.99961482,0.010795473,56.58146626,0,0,0,519.3626734,1869705.624,359.028011,1292500.839,0,0,335349.027
w-singletint-clear,west,clear panel, 08/09  04:00:00,25,14849.99849,25.15831772,23.99963741,24.57897756,0,235.2317855,23.99963741,0.01101129,57.69286995,0,0,0,497.9231399,1792523.303,336.7571608,1212325.779,0,0,335349.027
w-singletint-clear,west,clear panel, 08/09  05:00:00,24.625,14849.99849,25.06143075,23.99965765,24.5305442,0,217.0166913,23.99965765,0.011186313,58.59362164,0,0,0,475.1340175,1710482.463,315.381136,1135372.09,0,0,335349.027
w-singletint-clear,west,clear panel, 08/09  06:00:00,24.0875,29699.99698,24.96538228,23.99968027,24.48253127,0,199.9204105,23.99968027,0.011340491,59.42421386,0,0,0,450.6721395,1622419.702,293.7537779,1057513.601,0,0,335349.027
w-singletint-clear,west,clear panel, 08/09  07:00:00,24.2125,59399.99396,25.08922548,23.9996575,24.54444149,0,253.2117395,23.9996575,0.011285782,59.16505257,0,0,0,536.298379,1930674.164,348.0474058,1252970.661,0,0,335349.027
w-singletint-clear,west,clear panel, 08/09  08:00:00,25.4625,75599.99231,25.37900974,23.99964298,24.68932636,0,324.4690377,23.99964298,0.010973839,57.55803345,0,0,0,643.7856909,2317628.487,429.8140355,1547330.528,0,0,335349.027
w-singletint-clear,west,clear panel, 08/09  09:00:00,27.1625,59399.99396,25.68409046,23.99967144,24.84188095,0,343.3862351,23.99967144,0.01070952,56.23046951,0,0,0,667.3530928,2402471.134,463.1286496,1667263.138,0,0,335349.027
w-singletint-clear,west,clear panel, 08/09  10:00:00,29.175,59399.99396,26.09356402,23.99964382,25.04660392,0,428.1505333,23.99964382,0.01034094,54.34748037,0,0,0,775.7040948,2792534.741,564.7590338,2033132.522,0,0,335349.027
w-singletint-clear,west,clear panel, 08/09  11:00:00,30,37799.99615,26.26138229,23.9996785,25.1305304,0,452.2202731,23.9996785,0.009912761,52.13239486,0,0,0,774.1805428,2787049.954,595.6791791,2144445.045,0,0,335349.027
w-singletint-clear,west,clear panel, 08/09  12:00:00,31.0625,37799.99615,26.42280308,23.99969345,25.21124827,0,491.4025742,23.99969345,0.009617277,50.57029003,0,0,0,803.2036554,2891533.159,643.8430755,2317835.072,0,0,335349.027
w-singletint-clear,west,clear panel, 08/09  13:00:00,32.3875,37799.99615,26.60473247,23.9997173,25.30222489,0,537.2426287,23.9997173,0.009533205,50.08421993,0,0,0,856.4665871,3083279.714,700.8970085,2523229.23,0,0,335349.027
w-singletint-clear,west,clear panel, 08/09  14:00:00,32.425,37799.99615,27.2772711,23.99958689,25.638429,0,711.9307408,23.99958689,0.00935823,49.16025054,0,0,0,1057.675709,3807632.551,875.7198208,3152591.355,0,0,335349.027
w-singletint-clear,west,clear panel, 08/09  15:00:00,32.575,37799.99615,28.53175779,24.07763235,26.30469507,0,1059.387065,24.07763235,0.008898096,46.53389907,0,0,0,1407.62573,5067452.627,1216.789159,4380440.974,0,0,335349.027
w-singletint-clear,west,clear panel, 08/09  16:00:00,33.4875,37799.99615,29.87167406,25.02433681,27.44800544,0,1202.288733,25.02433681,0.008788158,43.42225625,0.5,0,0.5,1458.970519,5252293.869,1339.097173,4820749.822,0,0,335349.027
w-singletint-clear,west,clear panel, 08/09  17:00:00,33.2125,37799.99615,31.93846384,26.94358262,29.44102323,0,1294.218907,26.94358262,0.009399683,41.3742832,1,0,1,1517.927333,5464538.399,1411.304975,5080697.91,0,0,335349.027
w-singletint-clear,west,clear panel, 08/09  18:00:00,32.1125,37799.99615,32.86202848,27.89701411,30.3795213,0,1312.79293,27.89701411,0.009980881,41.50652812,1,0,1,1580.370316,5689333.138,1442.308481,5192310.53,0,0,335349.027
w-singletint-clear,west,clear panel, 08/09  19:00:00,31.0125,90449.9908,31.46434782,26.66115853,29.06275317,0,1233.892548,26.66115853,0.009802228,43.83649148,1,0,1,1578.287065,5681833.432,1389.859162,5003492.983,0,0,335349.027
w-singletint-clear,west,clear panel, 08/09  20:00:00,29.5375,120149.9878,29.0285196,24.59158429,26.81005195,0,1124.671562,24.59158429,0.009195191,46.55719823,0.25,0,0.25,1521.021431,5475677.151,1286.459074,4631252.665,0,0,335349.027
w-singletint-clear,west,clear panel, 08/09  21:00:00,28.525,134999.9863,27.80299082,24.00272682,25.90285882,0,922.0981911,24.00272682,0.008739867,45.93082551,0,0,0,1237.367275,4454522.188,1053.958687,3794251.274,0,0,335349.027
w-singletint-clear,west,clear panel, 08/09  22:00:00,27.6125,120149.9878,27.24151052,23.99915789,25.62033421,0,771.8574124,23.99915789,0.008775971,46.14536266,0,0,0,1055.663053,3800386.991,895.139388,3222501.797,0,0,335349.027
w-singletint-clear,west,clear panel, 08/09  23:00:00,27.2,90449.9908,26.83658054,23.99924767,25.4179141,0,633.1526151,23.99924767,0.009005544,47.33496194,0,0,0,908.3034355,3269892.368,753.0772073,2711077.946,0,0,335349.027
w-singletint-clear,west,clear panel, 08/09  24:00:00,26.8875,44549.99547,26.50671327,23.99933012,25.2530217,0,533.5487211,23.99933012,0.009301854,48.86923826,0,0,0,809.290918,2913447.305,650.8889496,2343200.218,0,0,335349.027
w-singletint-clear,west,clear panel, 08/10  01:00:00,26.0125,29699.99698,26.21793886,23.99939421,25.10866653,0,463.4044265,23.99939421,0.009598719,50.40498197,0,0,0,739.4768437,2662116.637,573.4148419,2064293.431,0,0,335349.027
w-singletint-clear,west,clear panel, 08/10  02:00:00,25.225,22949.99767,25.96563778,23.99944908,24.98254343,0,404.8315736,23.99944908,0.009877869,51.84779896,0,0,0,676.8752495,2436750.898,508.2112307,1829560.43,0,0,335349.027
w-singletint-clear,west,clear panel, 08/10  03:00:00,24.625,14849.99849,25.75437689,23.9994933,24.8769351,0,357.5279661,23.9994933,0.010129019,53.1111132,0,0,0,624.1535099,2246952.636,455.8722497,1641140.099,0,0,335349.027
w-singletint-clear,west,clear panel, 08/10  04:00:00,24.0875,14849.99849,25.56959097,23.99954013,24.78456555,0,318.010012,23.99954013,0.010397605,54.51012233,0,0,0,580.4209353,2089515.367,411.8273341,1482578.403,0,0,335349.027
w-singletint-clear,west,clear panel, 08/10  05:00:00,23.525,14849.99849,25.395894,23.9995758,24.6977349,0,282.7037793,23.9995758,0.010619929,55.67698165,0,0,0,536.7300908,1932228.327,371.7819086,1338414.871,0,0,335349.027
w-singletint-clear,west,clear panel, 08/10  06:00:00,23.3,29699.99698,25.25713029,23.9996109,24.62837059,0,255.6580235,23.9996109,0.010796519,56.5868952,0,0,0,502.9478133,1810612.128,342.8383199,1234217.952,0,0,335349.027
w-singletint-clear,west,clear panel, 08/10  07:00:00,23.675,59399.99396,25.31774485,23.99960092,24.65867288,0,297.5216438,23.99960092,0.010731613,56.28793739,0,0,0,567.9711192,2044696.029,387.8077393,1396107.861,0,0,335349.027
w-singletint-clear,west,clear panel, 08/10  08:00:00,24.9625,75599.99231,25.49372332,23.99962868,24.746676,0,347.0735616,23.99962868,0.010445247,54.83141465,0,0,0,636.8118699,2292522.732,448.1792543,1613445.316,0,0,335349.027
w-singletint-clear,west,clear panel, 08/10  09:00:00,26.975,59399.99396,25.64839414,23.99970377,24.82404895,0,334.3624665,23.99970377,0.010191768,53.52204624,0,0,0,613.278547,2207802.769,452.4124413,1628684.789,0,0,335349.027
w-singletint-clear,west,clear panel, 08/10  10:00:00,28.8,59399.99396,25.83582424,23.99974048,24.91778236,0,366.8944234,23.99974048,0.009876469,51.89199519,0,0,0,648.1550317,2333358.114,500.2432949,1800875.862,0,0,335349.027
w-singletint-clear,west,clear panel, 08/10  11:00:00,30.15,37799.99615,26.00125333,23.9997856,25.00051946,0,388.9561315,23.9997856,0.009679555,50.8731615,0,0,0,670.4733741,2413704.147,533.7182501,1921385.701,0,0,335349.027
w-singletint-clear,west,clear panel, 08/10  12:00:00,31.2875,37799.99615,26.16347431,23.99978542,25.08162986,0,428.2268119,23.99978542,0.009638283,50.65956046,0,0,0,723.5420523,2604751.388,582.6342295,2097483.226,0,0,335349.027
w-singletint-clear,west,clear panel, 08/10  13:00:00,32.3875,37799.99615,26.37899405,23.99976524,25.18937965,0,480.8741757,23.99976524,0.009651968,50.69845509,0,0,0,795.7383158,2864657.937,644.5875388,2320515.14,0,0,335349.027
w-singletint-clear,west,clear panel, 08/10  14:00:00,32.8,37799.99615,27.18586306,23.99958959,25.59272632,0,688.1549786,23.99958959,0.009464883,49.71206397,0,0,0,1038.614265,3739011.355,855.052416,3078188.698,0,0,335349.027
w-singletint-clear,west,clear panel, 08/10  15:00:00,33.1125,37799.99615,28.72590733,24.19597829,26.46094281,0,1087.221856,24.19597829,0.008921728,46.33363307,0,0,0,1425.728432,5132622.354,1243.378959,4476164.254,0,0,335349.027
w-singletint-clear,west,clear panel, 08/10  16:00:00,33.675,37799.99615,30.53357698,25.65233115,28.09295406,0,1227.919731,25.65233115,0.008991647,42.75139968,1,0,0.75,1475.507205,5311825.937,1360.17776,4896639.936,0,0,335349.027
w-singletint-clear,west,clear panel, 08/10  17:00:00,33.9,37799.99615,32.26462373,27.34382414,29.80422393,0,1291.589635,27.34382414,0.009670742,41.55637855,1,0,1,1525.044653,5490160.751,1429.397857,5145832.285,0,0,335349.027
w-singletint-clear,west,clear panel, 08/10  18:00:00,32.8375,37799.99615,30.16561052,25.64827464,27.90694258,0,1165.250425,25.64827464,0.009606534,45.63016474,1,0,1,1522.798,5482072.798,1347.747715,4851891.773,0,0,335349.027
w-singletint-clear,west,clear panel, 08/10  19:00:00,30.45,90449.9908,29.30689072,24.62028613,26.96358843,0,1159.927004,24.62028613,0.008962956,45.29647271,0.25,0,0,1514.475245,5452110.881,1320.004942,4752017.79,0,0,335349.027
w-singletint-clear,west,clear panel, 08/10  20:00:00,29.775,120149.9878,27.79302841,24.02346278,25.9082456,0,904.4669665,24.02346278,0.008767958,45.97302461,0,0,0,1215.997546,4377591.167,1052.996452,3790787.226,0,0,335349.027
w-singletint-clear,west,clear panel, 08/10  21:00:00,28.625,134999.9863,27.14509152,23.9993587,25.57222511,0,739.2121973,23.9993587,0.008839962,46.45892967,0,0,0,1020.612296,3674204.267,870.9367351,3135372.246,0,0,335349.027
w-singletint-clear,west,clear panel, 08/10  22:00:00,27.425,120149.9878,26.74854791,23.99926646,25.37390719,0,643.1283155,23.99926646,0.008785785,46.19595807,0,0,0,895.3789821,3223364.335,764.7368495,2753052.658,0,0,335349.027
w-singletint-clear,west,clear panel, 08/10  23:00:00,26.8875,90449.9908,26.42477058,23.99936684,25.21206871,0,530.9876412,23.99936684,0.008987636,47.24178338,0,0,0,777.3766704,2798556.013,648.3099578,2333915.848,0,0,335349.027
w-singletint-clear,west,clear panel, 08/10  24:00:00,26.7,44549.99547,26.15362412,23.9994489,25.07653651,0,449.268531,23.9994489,0.009423774,49.49980725,0,0,0,709.1309353,2552871.367,565.0877051,2034315.738,0,0,335349.027
w-singletint-clear,west,clear panel, 08/11  01:00:00,26.0125,29699.99698,25.92568989,23.99947811,24.962584,0,396.2388459,23.99947811,0.009793922,51.41387116,0,0,0,663.0851562,2387106.562,506.2781955,1822601.504,0,0,335349.027
w-singletint-clear,west,clear panel, 08/11  02:00:00,25.225,22949.99767,25.71914943,23.99951415,24.85933179,0,350.1782356,23.99951415,0.010130096,53.15025528,0,0,0,617.9520308,2224627.311,453.5953816,1632943.374,0,0,335349.027
w-singletint-clear,west,clear panel, 08/11  03:00:00,24.3125,14849.99849,25.51982449,23.99955362,24.75968905,0,307.8674251,23.99955362,0.010426223,54.67824274,0,0,0,569.0412721,2048548.58,403.5895533,1452922.392,0,0,335349.027
w-singletint-clear,west,clear panel, 08/11  04:00:00,24.2125,14849.99849,25.36514807,23.99958727,24.68236767,0,276.0169303,23.99958727,0.010671019,55.94027289,0,0,0,535.1714879,1926617.357,370.8964302,1335227.149,0,0,335349.027
w-singletint-clear,west,clear panel, 08/11  05:00:00,24.0875,14849.99849,25.23362361,23.99961561,24.61661961,0,250.4537867,23.99961561,0.010881184,57.02298057,0,0,0,506.6100023,1823796.008,344.2800413,1239408.149,0,0,335349.027
w-singletint-clear,west,clear panel, 08/11  06:00:00,22.525,29699.99698,25.06100009,23.9996663,24.53033319,0,219.5943562,23.9996663,0.010977203,57.51729323,0,0,0,448.3307717,1613990.778,300.262887,1080946.393,0,0,335349.027
w-singletint-clear,west,clear panel, 08/11  07:00:00,22.3875,59399.99396,25.13254775,23.99965096,24.56609936,0,261.9550497,23.99965096,0.010786913,56.57282957,0,0,0,504.6372007,1816693.923,341.4276884,1229139.678,0,0,335349.027
w-singletint-clear,west,clear panel, 08/11  08:00:00,24.8625,75599.99231,25.42917188,23.99965084,24.71441136,0,333.3292978,23.99965084,0.010514712,55.18996509,0,0,0,620.5611198,2234020.031,433.6265406,1561055.546,0,0,335349.027
w-singletint-clear,west,clear panel, 08/11  09:00:00,27.1625,59399.99396,25.66656095,23.99970011,24.83313053,0,339.0477996,23.99970011,0.010384814,54.51922242,0,0,0,636.3631851,2290907.466,458.7756854,1651592.468,0,0,335349.027
w-singletint-clear,west,clear panel, 08/11  10:00:00,28.4875,59399.99396,25.87969218,23.99972599,24.93970908,0,376.9374737,23.99972599,0.010153867,53.32610623,0,0,0,682.1216013,2455637.765,507.7450734,1827882.264,0,0,335349.027
w-singletint-clear,west,clear panel, 08/11  11:00:00,29.5875,37799.99615,26.06965105,23.99974928,25.03470016,0,404.4360841,23.99974928,0.009839932,51.70298634,0,0,0,700.0572087,2520205.951,544.4158879,1959897.196,0,0,335349.027
w-singletint-clear,west,clear panel, 08/11  12:00:00,31.0625,37799.99615,26.27637357,23.99973412,25.13805384,0,454.9748828,23.99973412,0.009530431,50.10133835,0,0,0,745.3624468,2683304.808,607.2397654,2186063.156,0,0,335349.027
w-singletint-clear,west,clear panel, 08/11  13:00:00,32.3875,37799.99615,26.48218267,23.99973049,25.24095658,0,506.5164744,23.99973049,0.009256147,48.649998,0,0,0,787.2225028,2834001.01,669.7782257,2411201.612,0,0,335349.027
w-singletint-clear,west,clear panel, 08/11  14:00:00,33.1125,37799.99615,27.2461839,23.9996344,25.62290915,0,705.287281,23.9996344,0.008949029,47.04099425,0,0,0,990.1008214,3564362.957,874.4149847,3147893.945,0,0,335349.027
w-singletint-clear,west,clear panel, 08/11  15:00:00,33.675,37799.99615,28.64658639,24.14936337,26.39797488,0,1076.240635,24.14936337,0.008623223,44.9230626,0,0,0,1354.594814,4876541.331,1240.113155,4464407.357,0,0,335349.027
w-singletint-clear,west,clear panel, 08/11  16:00:00,33.9,37799.99615,30.35886531,25.43522829,27.8970468,0,1239.433537,25.43522829,0.008752894,42.20199214,1,0,0.75,1451.422238,5225120.057,1379.281988,4965415.158,0,0,335349.027
w-singletint-clear,west,clear panel, 08/11  17:00:00,33.525,37799.99615,31.96702871,26.91710262,29.44206566,0,1312.333366,26.91710262,0.009248077,40.78690412,1,0,1,1499.685525,5398867.89,1439.187475,5181074.909,0,0,335349.027
w-singletint-clear,west,clear panel, 08/11  18:00:00,32.9875,37799.99615,32.66716629,27.62274627,30.14495628,0,1331.868542,27.62274627,0.009610108,40.63319509,1,0,1,1536.776723,5532396.204,1466.69287,5280094.334,0,0,335349.027
w-singletint-clear,west,clear panel, 08/11  19:00:00,32.425,90449.9908,31.61914661,26.7195994,29.16937301,0,1258.756863,26.7195994,0.009581388,42.71949385,1,0,1,1538.097919,5537152.51,1426.025442,5133691.593,0,0,335349.027
w-singletint-clear,west,clear panel, 08/11  20:00:00,31.5125,120149.9878,29.1631094,24.65372611,26.90841775,0,1150.349305,24.65372611,0.009065808,45.71571014,0.25,0,0.25,1490.099662,5364358.785,1326.43706,4775173.417,0,0,335349.027
w-singletint-clear,west,clear panel, 08/11  21:00:00,30.7875,134999.9863,27.93602458,24.00037442,25.9681995,0,959.7217895,24.00037442,0.008624176,45.29178307,0,0,0,1246.54169,4487550.083,1109.749667,3995098.802,0,0,335349.027
w-singletint-clear,west,clear panel, 08/11  22:00:00,29.5375,120149.9878,27.37257598,23.99918879,25.68588238,0,808.0091963,23.99918879,0.008751468,46.00086856,0,0,0,1092.194725,3931901.009,947.501834,3411006.602,0,0,335349.027
w-singletint-clear,west,clear panel, 08/11  23:00:00,28.2125,90449.9908,26.92506408,23.99924512,25.4621546,0,656.7640587,23.99924512,0.009055288,47.59269003,0,0,0,944.0547413,3398597.069,785.2118987,2826762.835,0,0,335349.027
w-singletint-clear,west,clear panel, 08/11  24:00:00,27.1125,44549.99547,26.55295487,23.99930513,25.27613,0,545.3659102,23.99930513,0.009300069,48.86009872,0,0,0,824.4164048,2967899.057,664.5584083,2392410.27,0,0,335349.027
w-singletint-clear,west,clear panel, 08/12  01:00:00,26.0125,35099.99643,26.24997424,23.99937942,25.12467683,0,471.1436601,23.99937942,0.009547775,50.1415537,0,0,0,745.6168627,2684220.706,581.1434567,2092116.444,0,0,335349.027
w-singletint-clear,west,clear panel, 08/12  02:00:00,25.225,35099.99643,25.99827372,23.99944435,24.99885903,0,412.5277207,23.99944435,0.00989198,51.92066343,0,0,0,689.9580114,2483848.841,515.9496004,1857418.562,0,0,335349.027
w-singletint-clear,west,clear panel, 08/12  03:00:00,24.625,14849.99849,25.77666572,23.99949234,24.88807903,0,362.5734534,23.99949234,0.010250967,53.7401501,0,0,0,640.5901738,2306124.626,460.934862,1659365.503,0,0,335349.027
w-singletint-clear,west,clear panel, 08/12  04:00:00,24.4,14849.99849,25.59419092,23.99952717,24.79685905,0,323.2748314,23.99952717,0.010534907,55.18301808,0,0,0,599.5316847,2158314.065,419.7306078,1511030.188,0,0,335349.027
w-singletint-clear,west,clear panel, 08/12  05:00:00,24.0875,14849.99849,25.43266489,23.99956284,24.71611386,0,289.9656788,23.99956284,0.010764821,56.40244155,0,0,0,561.0600571,2019816.206,383.782576,1381617.273,0,0,335349.027
w-singletint-clear,west,clear panel, 08/12  06:00:00,23.9,14849.99849,25.30187662,23.99959476,24.65073569,0,263.3646474,23.99959476,0.010958066,57.41897946,0,0,0,529.7276171,1907019.421,355.6021782,1280167.841,0,0,335349.027
w-singletint-clear,west,clear panel, 08/12  07:00:00,23.9,55349.99437,25.32408857,23.99964025,24.66186441,0,265.7370568,23.99964025,0.01103029,57.79069907,0,0,0,538.8715407,1939937.546,357.9567703,1288644.373,0,0,335349.027
w-singletint-clear,west,clear panel, 08/12  08:00:00,24.9625,55349.99437,25.54604216,23.99963134,24.77283675,0,332.212192,23.99963134,0.010854796,56.88699057,0,0,0,642.806943,2314104.995,433.3514924,1560065.373,0,0,335349.027
w-singletint-clear,west,clear panel, 08/12  09:00:00,26.2875,75599.99231,25.84397158,23.99951973,24.92174565,0,428.8796348,23.99951973,0.01046324,54.86916123,0,0,0,768.5608671,2766819.122,541.0865894,1947911.722,0,0,335349.027
w-singletint-clear,west,clear panel, 08/12  10:00:00,27.7,75599.99231,25.95618674,23.99960487,24.97789581,0,418.3885753,23.99960487,0.010078156,52.91507275,0,0,0,730.4347226,2629565.001,542.551104,1953183.974,0,0,335349.027
w-singletint-clear,west,clear panel, 08/12  11:00:00,29.3625,55349.99437,26.06713272,23.99969805,25.03341538,0,411.6723522,23.99969805,0.009881731,51.91939075,0,0,0,712.7453581,2565883.289,549.8569637,1979485.069,0,0,335349.027
w-singletint-clear,west,clear panel, 08/12  12:00:00,31.375,44549.99547,26.22751251,23.99969028,25.11360139,0,451.3864833,23.99969028,0.009664023,50.76110522,0,0,0,750.8264007,2702975.043,606.2622402,2182544.065,0,0,335349.027
w-singletint-clear,west,clear panel, 08/12  13:00:00,32.2,44549.99547,26.40237745,23.99966822,25.20102283,0,494.4985217,23.99966822,0.009348921,49.11187495,0,0,0,779.2619895,2805343.162,656.1892685,2362281.366,0,0,335349.027
w-singletint-clear,west,clear panel, 08/12  14:00:00,32.575,44549.99547,27.15916008,23.99956946,25.57936477,0,688.9129824,23.99956946,0.009102255,47.80495985,0,0,0,990.2452752,3564882.991,853.7073253,3073346.371,0,0,335349.027
w-singletint-clear,west,clear panel, 08/12  15:00:00,32.8,44549.99547,28.45841565,24.07217217,26.26529391,0,1049.008515,24.07217217,0.008757635,45.8063207,0,0,0,1360.151689,4896546.082,1208.073911,4349066.078,0,0,335349.027
w-singletint-clear,west,clear panel, 08/12  16:00:00,33.4875,44549.99547,30.09089349,25.19940265,27.64514807,0,1224.155274,25.19940265,0.008723067,42.6328399,0.75,0,0.5,1451.279066,5224604.639,1361.523482,4901484.536,0,0,335349.027
w-singletint-clear,west,clear panel, 08/12  17:00:00,33.9,44549.99547,32.1122748,27.05323247,29.58275364,0,1320.466816,27.05323247,0.009222653,40.33689748,1,0,1,1494.899777,5381639.197,1444.291919,5199450.909,0,0,335349.027
w-singletint-clear,west,clear panel, 08/12  18:00:00,33.2125,44549.99547,33.11514041,28.02676897,30.57095469,0,1348.23828,28.02676897,0.009748831,40.24861351,1,0,1,1545.052457,5562188.845,1480.11388,5328409.967,0,0,335349.027
w-singletint-clear,west,clear panel, 08/12  19:00:00,32.1125,114749.9883,32.45838807,27.4569834,29.95768573,0,1300.639261,27.4569834,0.009779198,41.743404,1,0,1,1561.946385,5623006.986,1452.567584,5229243.303,0,0,335349.027
w-singletint-clear,west,clear panel, 08/12  20:00:00,31.0125,134999.9863,29.74403295,25.20258433,27.47330864,0,1179.279917,25.20258433,0.009337977,45.55466516,0.75,0,0.5,1529.457098,5506045.552,1351.359351,4864893.664,0,0,335349.027
w-singletint-clear,west,clear panel, 08/12  21:00:00,29.5375,134999.9863,28.25108764,24.05760873,26.15434819,0,1047.035858,24.05760873,0.008763812,45.85627266,0,0,0,1380.927629,4971339.464,1195.495016,4303782.057,0,0,335349.027
w-singletint-clear,west,clear panel, 08/12  22:00:00,28.2125,134999.9863,27.53184103,23.99930631,25.76557367,0,846.1045234,23.99930631,0.008791901,46.21009804,0,0,0,1153.005972,4150821.5,974.5653938,3508435.418,0,0,335349.027
w-singletint-clear,west,clear panel, 08/12  23:00:00,27.1125,114749.9883,27.03747174,23.99931924,25.51839549,0,675.1965063,23.99931924,0.00905095,47.56999507,0,0,0,972.6303764,3501469.355,794.4883717,2860158.138,0,0,335349.027
w-singletint-clear,west,clear panel, 08/12  24:00:00,26.325,55349.99437,26.63856962,23.99941948,25.31899455,0,555.4959295,23.99941948,0.009350714,49.12187415,0,0,0,846.0430664,3045755.039,668.1755327,2405431.918,0,0,335349.027
w-singletint-clear,west,clear panel, 08/13  01:00:00,25.7875,35099.99643,26.33874257,23.99939993,25.16907125,0,491.8546255,23.99939993,0.009649262,50.6342238,0,0,0,782.1137876,2815609.635,599.9810316,2159931.714,0,0,335349.027
w-singletint-clear,west,clear panel, 08/13  02:00:00,25.225,35099.99643,26.08682137,23.99940419,25.04311278,0,432.661774,23.99940419,0.009906616,51.94393857,0,0,0,718.0949438,2585141.798,536.0386113,1929739.001,0,0,335349.027
w-singletint-clear,west,clear panel, 08/13  03:00:00,24.625,14849.99849,25.86355918,23.99945856,24.93150887,0,381.4259658,23.99945856,0.010133564,53.11466651,0,0,0,658.6899558,2371283.841,479.7525437,1727109.157,0,0,335349.027
w-singletint-clear,west,clear panel, 08/13  04:00:00,24.4,14849.99849,25.69003148,23.99950307,24.84476728,0,343.0616928,23.99950307,0.010340085,54.21361556,0,0,0,615.92013,2217312.468,439.4961655,1582186.196,0,0,335349.027
w-singletint-clear,west,clear panel, 08/13  05:00:00,24.4,14849.99849,25.53674685,23.99953969,24.76814327,0,310.8119549,23.99953969,0.010527032,55.19818533,0,0,0,580.2883421,2089038.031,407.2536416,1466113.11,0,0,335349.027
w-singletint-clear,west,clear panel, 08/13  06:00:00,24.0875,14849.99849,25.38471574,23.99957789,24.69214681,0,279.8462313,23.99957789,0.010707662,56.12915652,0,0,0,541.9023691,1950848.529,373.6602676,1345176.963,0,0,335349.027
w-singletint-clear,west,clear panel, 08/13  07:00:00,23.9,55349.99437,25.41580075,23.99962564,24.7077132,0,283.5862,23.99962564,0.010767697,56.47397051,0,0,0,551.2172824,1984382.217,375.797798,1352872.073,0,0,335349.027
w-singletint-clear,west,clear panel, 08/13  08:00:00,25.275,55349.99437,25.68769226,23.9995995,24.84364588,0,362.4145457,23.9995995,0.010583735,55.54636647,0,0,0,672.6530652,2421551.035,466.1812615,1678252.541,0,0,335349.027
w-singletint-clear,west,clear panel, 08/13  09:00:00,26.7875,75599.99231,26.05957086,23.99947643,25.02952364,0,477.5178712,23.99947643,0.010230755,53.72409817,0,0,0,823.3417235,2964030.205,593.9202245,2138112.808,0,0,335349.027
w-singletint-clear,west,clear panel, 08/13  10:00:00,27.8875,75599.99231,26.36514436,23.99951063,25.18232749,0,514.1760997,23.99951063,0.009852359,51.76802942,0,0,0,848.1392744,3053301.388,639.9291949,2303745.102,0,0,335349.027
w-singletint-clear,west,clear panel, 08/13  11:00:00,28.9875,55349.99437,26.57557505,23.99959331,25.28758418,0,533.5084653,23.99959331,0.009645076,50.69526872,0,0,0,855.9397394,3081383.062,668.4974201,2406590.712,0,0,335349.027
w-singletint-clear,west,clear panel, 08/13  12:00:00,30.4625,44549.99547,26.82302913,23.99956282,25.41129598,0,597.4591591,23.99956282,0.009430232,49.55179429,0,0,0,920.5503683,3313981.326,744.8527106,2681469.758,0,0,335349.027
w-singletint-clear,west,clear panel, 08/13  13:00:00,31.1,44549.99547,26.93339362,23.9995907,25.46649216,0,626.2437446,23.9995907,0.009340616,49.06915349,0,0,0,947.245571,3410084.055,778.9961198,2804386.031,0,0,335349.027
w-singletint-clear,west,clear panel, 08/13  14:00:00,32.1625,44549.99547,27.50092826,23.99947174,25.7502,0,777.0910156,23.99947174,0.009171539,48.16382881,0,0,0,1112.86853,4006326.708,938.6348344,3379085.404,0,0,335349.027
w-singletint-clear,west,clear panel, 08/13  15:00:00,33.1125,44549.99547,28.43807416,24.05025082,26.24416249,0,1035.635271,24.05025082,0.008905244,46.59800734,0,0,0,1374.697374,4948910.545,1199.307191,4317505.887,0,0,335349.027
w-singletint-clear,west,clear panel, 08/13  16:00:00,33.9875,44549.99547,30.04832327,25.19282562,27.62057444,0,1198.463465,25.19282562,0.008919758,43.57639048,0.75,0,0.75,1460.266214,5256958.369,1341.422851,4829122.265,0,0,335349.027
w-singletint-clear,west,clear panel, 08/13  17:00:00,33.7125,44549.99547,31.24826356,26.31446084,28.7813622,0,1250.337537,26.31446084,0.009291052,42.41384701,1,0,1,1496.563352,5387628.066,1387.538839,4995139.82,0,0,335349.027
w-singletint-clear,west,clear panel, 08/13  18:00:00,33.3,44549.99547,31.22675156,26.40316522,28.81495839,0,1233.811142,26.40316522,0.009511985,43.17075394,1,0,1,1517.071844,5461458.638,1393.600973,5016963.501,0,0,335349.027
w-singletint-clear,west,clear panel, 08/13  19:00:00,32.6125,114749.9883,29.51393,24.95044749,27.23218874,0,1144.881822,24.95044749,0.009266599,45.8522946,0.5,0,0.5,1501.538455,5405538.437,1327.623555,4779444.797,0,0,335349.027
w-singletint-clear,west,clear panel, 08/13  20:00:00,30.825,134999.9863,27.89142414,24.02283953,25.95713183,0,942.9652049,24.02283953,0.008962856,46.93435076,0,0,0,1280.510917,4609839.301,1100.064942,3960233.79,0,0,335349.027
w-singletint-clear,west,clear panel, 08/13  21:00:00,29.3125,134999.9863,27.23526045,23.99913114,25.6171958,0,773.5996477,23.99913114,0.009069104,47.56832861,0,0,0,1090.48247,3925736.893,911.2436831,3280477.259,0,0,335349.027
w-singletint-clear,west,clear panel, 08/13  22:00:00,28.525,134999.9863,26.85562242,23.99922181,25.42742211,0,665.0567363,23.99922181,0.009172163,48.13122656,0,0,0,969.3668308,3489720.591,796.0717743,2865858.387,0,0,335349.027
w-singletint-clear,west,clear panel, 08/13  23:00:00,27.6125,114749.9883,26.514864,23.99941929,25.25714164,0,542.9251156,23.99941929,0.009366634,49.15453239,0,0,0,833.1979452,2999512.603,666.4607119,2399258.563,0,0,335349.027
w-singletint-clear,west,clear panel, 08/13  24:00:00,26.8875,55349.99437,26.2159421,23.99952113,25.10773162,0,453.2879203,23.99952113,0.009752624,51.14856031,0,0,0,745.4456699,2683604.412,570.7751579,2054790.568,0,0,335349.027
w-singletint-clear,west,clear panel, 08/14  01:00:00,26.325,29699.99698,25.98745218,23.99948383,24.99346801,0,410.024133,23.99948383,0.010117915,53.03382107,0,0,0,709.6287091,2554663.353,522.7507465,1881902.687,0,0,335349.027
w-singletint-clear,west,clear panel, 08/14  02:00:00,25.7875,22949.99767,25.79472388,23.9994761,24.89709999,0,366.6008774,23.9994761,0.010441622,54.70260534,0,0,0,667.8236886,2404165.279,474.7798537,1709207.473,0,0,335349.027
w-singletint-clear,west,clear panel, 08/14  03:00:00,25.6,14849.99849,25.63602483,23.99950819,24.81776651,0,331.9747491,23.99950819,0.01069685,56.01702335,0,0,0,632.6395311,2277502.312,438.5652014,1578834.725,0,0,335349.027
w-singletint-clear,west,clear panel, 08/14  04:00:00,25.225,14849.99849,25.49730045,23.99953916,24.7484198,0,302.7348094,23.99953916,0.010904891,57.08761842,0,0,0,598.7378828,2155456.378,406.1570819,1462165.495,0,0,335349.027
w-singletint-clear,west,clear panel, 08/14  05:00:00,25,14849.99849,25.37267807,23.99957108,24.68612458,0,277.2287743,23.99957108,0.011088765,58.0699868,0,0,0,568.9181493,2048105.338,378.7529729,1363510.703,0,0,335349.027
w-singletint-clear,west,clear panel, 08/14  06:00:00,25,29699.99698,25.274831,23.99959503,24.63721301,0,258.1876828,23.99959503,0.011248303,58.91278244,0,0,0,548.3718075,1974138.507,359.7139826,1294970.337,0,0,335349.027
