Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-clear,west,clear panel, 08/14  07:00:00,25.375,59399.99396,25.39027668,23.99956751,24.6949221,0,312.4288682,23.99956751,0.011174497,58.53311648,0,0,0,635.0114837,2286041.341,417.047234,1501370.042,0,0,335349.027
w-singletint-clear,west,clear panel, 08/14  08:00:00,25.9125,75599.99231,25.68310655,23.99954632,24.84132643,0,387.8576934,23.99954632,0.010800674,56.60840913,0,0,0,734.3273811,2643578.572,496.9738565,1789105.883,0,0,335349.027
w-singletint-clear,west,clear panel, 08/14  09:00:00,26.7875,59399.99396,25.96334747,23.99959732,24.98147239,0,404.2281976,23.99959732,0.0105044,55.0812795,0,0,0,740.6335244,2666280.688,520.7795928,1874806.534,0,0,335349.027
w-singletint-clear,west,clear panel, 08/14  10:00:00,28.2625,59399.99396,26.24240096,23.99961099,25.12100598,0,460.9988304,23.99961099,0.010147835,53.2414818,0,0,0,801.1611676,2884180.203,589.9122058,2123683.941,0,0,335349.027
w-singletint-clear,west,clear panel, 08/14  11:00:00,29.5875,37799.99615,26.3354862,23.99968369,25.16758494,0,467.9413432,23.99968369,0.009841364,51.65845212,0,0,0,787.8971186,2836429.627,608.0346528,2188924.75,0,0,335349.027
w-singletint-clear,west,clear panel, 08/14  12:00:00,31.0625,37799.99615,26.42498057,23.99971203,25.2123463,0,490.7565038,23.99971203,0.009699923,50.92735069,0,0,0,810.0908846,2916327.184,643.3105198,2315917.871,0,0,335349.027
w-singletint-clear,west,clear panel, 08/14  13:00:00,32.7,37799.99615,26.58887109,23.99971137,25.29429123,0,532.3247723,23.99971137,0.009612594,50.47581989,0,0,0,857.3326752,3086397.631,698.5711465,2514856.128,0,0,335349.027
w-singletint-clear,west,clear panel, 08/14  14:00:00,33.3,37799.99615,27.29713003,23.99957517,25.6483526,0,717.1036616,23.99957517,0.00937248,49.20309084,0,0,0,1062.462893,3824866.416,888.194537,3197500.333,0,0,335349.027
w-singletint-clear,west,clear panel, 08/14  15:00:00,33.675,37799.99615,28.6278788,24.14733872,26.38760876,0,1067.334724,24.14733872,0.00896185,46.5938247,0,0,0,1409.783445,5075220.402,1228.825727,4423772.617,0,0,335349.027
w-singletint-clear,west,clear panel, 08/14  16:00:00,33.9,37799.99615,30.29119665,25.4204828,27.85583972,0,1212.938778,25.4204828,0.008977959,43.22682996,0.75,0,0.75,1466.179936,5278247.769,1351.542499,4865552.997,0,0,335349.027
w-singletint-clear,west,clear panel, 08/14  17:00:00,33.9,37799.99615,32.28088084,27.25815532,29.76951808,0,1308.702136,27.25815532,0.009515658,41.03355864,1,0,1,1511.928488,5442942.555,1430.409223,5149473.204,0,0,335349.027
w-singletint-clear,west,clear panel, 08/14  18:00:00,33.9,37799.99615,33.28109055,28.27371344,30.777402,0,1329.213078,28.27371344,0.010076864,40.90547518,1,0,1,1554.199082,5595116.696,1465.675288,5276431.039,0,0,335349.027
w-singletint-clear,west,clear panel, 08/14  19:00:00,32.525,90449.9908,32.40003076,27.53789413,29.96896244,0,1254.965901,27.53789413,0.010195806,43.23083629,1,0,1,1582.373423,5696544.323,1413.883241,5089979.668,0,0,335349.027
w-singletint-clear,west,clear panel, 08/14  20:00:00,31.0125,120149.9878,29.79965905,25.34573472,27.57269689,0,1138.01996,25.34573472,0.009730464,46.98868905,0.75,0,0.75,1559.592205,5614531.937,1307.772082,4707979.495,0,0,335349.027
w-singletint-clear,west,clear panel, 08/14  21:00:00,29.85,134999.9863,28.33517008,24.10385568,26.21951288,0,1049.207394,24.10385568,0.009046846,47.13475132,0,0,0,1440.502159,5185807.771,1201.739095,4326260.743,0,0,335349.027
w-singletint-clear,west,clear panel, 08/14  22:00:00,28.7125,120149.9878,27.58448584,23.99936688,25.79192636,0,866.1454899,23.99936688,0.009003263,47.25719857,0,0,0,1207.709216,4347753.179,998.9076773,3596067.638,0,0,335349.027
w-singletint-clear,west,clear panel, 08/14  23:00:00,27.6125,90449.9908,27.08189858,23.99914228,25.54052043,0,697.2176564,23.99914228,0.009299452,48.80798634,0,0,0,1028.750503,3703501.81,820.7471328,2954689.678,0,0,335349.027
w-singletint-clear,west,clear panel, 08/14  24:00:00,26.8875,44549.99547,26.69555534,23.99923218,25.34739376,0,580.2854038,23.99923218,0.009623058,50.48029814,0,0,0,906.1056827,3261980.458,697.7059704,2511741.494,0,0,335349.027
w-singletint-clear,west,clear panel, 08/15  01:00:00,26.325,29699.99698,26.406811,23.99930285,25.20305692,0,508.0116071,23.99930285,0.00991365,51.98054003,0,0,0,832.7236309,2997805.071,620.7071243,2234545.648,0,0,335349.027
w-singletint-clear,west,clear panel, 08/15  02:00:00,26.1,22949.99767,26.17784149,23.99936083,25.08860116,0,453.3376925,23.99936083,0.010227409,53.59887391,0,0,0,782.2221651,2815999.794,564.1704012,2031013.444,0,0,335349.027
w-singletint-clear,west,clear panel, 08/15  03:00:00,26.1,14849.99849,25.98258225,23.99940578,24.99099401,0,408.3606024,23.99940578,0.010501225,55.00993184,0,0,0,737.7818759,2656014.753,519.1706132,1869014.208,0,0,335349.027
w-singletint-clear,west,clear panel, 08/15  04:00:00,25.7875,14849.99849,25.8043557,23.99944324,24.90189947,0,368.5545908,23.99944324,0.010684545,55.95389897,0,0,0,689.6363037,2482690.693,476.7205953,1716194.143,0,0,335349.027
w-singletint-clear,west,clear panel, 08/15  05:00:00,25.6,14849.99849,25.64886296,23.99948951,24.82417624,0,334.8266821,23.99948951,0.010876773,56.94312157,0,0,0,650.3749642,2341349.871,441.4194719,1589110.099,0,0,335349.027
w-singletint-clear,west,clear panel, 08/15  06:00:00,25.6,29699.99698,25.52511102,23.99952207,24.76231654,0,309.1860654,23.99952207,0.011056181,57.86586164,0,0,0,622.5251967,2241090.708,415.783411,1496820.279,0,0,335349.027
w-singletint-clear,west,clear panel, 08/15  07:00:00,25.6,59399.99396,25.58358446,23.99950547,24.79154497,0,352.6563681,23.99950547,0.011017999,57.70591684,0,0,0,690.7816744,2486814.028,459.1793291,1653045.585,0,0,335349.027
w-singletint-clear,west,clear panel, 08/15  08:00:00,26.2875,75599.99231,25.81333948,23.9995094,24.90642444,0,416.3369612,23.9995094,0.010685946,56.0173867,0,0,0,771.9528928,2779030.414,528.6194139,1903029.89,0,0,335349.027
w-singletint-clear,west,clear panel, 08/15  09:00:00,27.7,59399.99396,26.03439673,23.99958244,25.01698959,0,420.7943976,23.99958244,0.010393611,54.50993483,0,0,0,760.325044,2737170.158,545.0309915,1962111.569,0,0,335349.027
w-singletint-clear,west,clear panel, 08/15  10:00:00,28.9875,59399.99396,26.28894561,23.99961256,25.14427908,0,471.864706,23.99961256,0.010070661,52.87629432,0,0,0,813.5032142,2928611.571,606.9231016,2184923.166,0,0,335349.027
w-singletint-clear,west,clear panel, 08/15  11:00:00,29.775,37799.99615,26.42114202,23.99968093,25.21041148,0,487.8904729,23.99968093,0.009861412,51.78172356,0,0,0,819.5894911,2950522.168,629.6583193,2266769.949,0,0,335349.027
w-singletint-clear,west,clear panel, 08/15  12:00:00,31.0625,37799.99615,26.54417566,23.99968816,25.27193191,0,519.2587316,23.99968816,0.009745768,51.16440056,0,0,0,852.609606,3069394.582,671.8262927,2418574.654,0,0,335349.027
w-singletint-clear,west,clear panel, 08/15  13:00:00,32.3875,37799.99615,26.69234941,23.9996753,25.34601235,0,557.8010828,23.9996753,0.009600067,50.41115051,0,0,0,889.4773093,3202118.313,721.4428711,2597194.336,0,0,335349.027
w-singletint-clear,west,clear panel, 08/15  14:00:00,33.4875,37799.99615,27.25411788,23.99959625,25.62685707,0,704.3293082,23.99959625,0.009417729,49.43702985,0,0,0,1053.338223,3792017.604,877.1187696,3157627.571,0,0,335349.027
w-singletint-clear,west,clear panel, 08/15  15:00:00,34.2125,37799.99615,28.67225995,24.19092152,26.43159073,0,1062.909734,24.19092152,0.009035195,46.88018297,0,0,0,1407.774568,5067988.444,1228.667313,4423202.327,0,0,335349.027
w-singletint-clear,west,clear panel, 08/15  16:00:00,34.4,37799.99615,30.51636,25.64642646,28.08139323,0,1221.107767,25.64642646,0.009040855,42.95780131,1,0,1,1463.183129,5267459.264,1362.353802,4904473.688,0,0,335349.027
w-singletint-clear,west,clear panel, 08/15  17:00:00,34.4,37799.99615,31.86661947,26.91550111,29.39106029,0,1277.223913,26.91550111,0.00951292,41.88385485,1,0,1,1499.804011,5399294.44,1411.790713,5082446.566,0,0,335349.027
w-singletint-clear,west,clear panel, 08/15  18:00:00,34.0875,37799.99615,32.44571936,27.51341901,29.97956918,0,1287.783404,27.51341901,0.0098624,41.88088388,1,0,1,1531.6314,5513873.04,1431.929571,5154946.455,0,0,335349.027
w-singletint-clear,west,clear panel, 08/15  19:00:00,33.2125,90449.9908,31.49943791,26.7183556,29.10889676,0,1219.571381,26.7183556,0.009877656,43.96238772,1,0,1,1542.652029,5553547.304,1391.63494,5009885.784,0,0,335349.027
w-singletint-clear,west,clear panel, 08/15  20:00:00,31.7375,120149.9878,29.19581874,24.78362802,26.98972338,0,1118.483822,24.78362802,0.00945032,47.21340523,0.5,0,0.5,1525.108857,5490391.886,1298.043603,4672956.972,0,0,335349.027
w-singletint-clear,west,clear panel, 08/15  21:00:00,30.0375,134999.9863,27.93515688,24.00610948,25.97063318,0,959.1279728,24.00610948,0.009003786,47.19279151,0,0,0,1320.380361,4753369.298,1104.816793,3977340.454,0,0,335349.027
w-singletint-clear,west,clear panel, 08/15  22:00:00,28.7125,120149.9878,27.33671585,23.99911645,25.66791615,0,797.7204593,23.99911645,0.009094715,47.73101627,0,0,0,1132.447012,4076809.242,930.4313112,3349552.72,0,0,335349.027
w-singletint-clear,west,clear panel, 08/15  23:00:00,27.6125,90449.9908,26.89136899,23.99919627,25.44528263,0,647.716565,23.99919627,0.009407482,49.39770685,0,0,0,975.9257444,3513332.68,771.2594239,2776533.926,0,0,335349.027
w-singletint-clear,west,clear panel, 08/15  24:00:00,26.8875,44549.99547,26.54216952,23.99927524,25.27072238,0,542.0999259,23.99927524,0.009732241,51.09570487,0,0,0,865.2188133,3114787.728,659.5288065,2374303.703,0,0,335349.027
w-singletint-clear,west,clear panel, 08/16  01:00:00,26.325,29699.99698,26.2752643,23.99933843,25.13730136,0,476.5998064,23.99933843,0.010022801,52.56345963,0,0,0,798.1598594,2873375.494,589.3048632,2121497.508,0,0,335349.027
w-singletint-clear,west,clear panel, 08/16  02:00:00,26.1,22949.99767,26.0569434,23.99939517,25.02816928,0,425.4197531,23.99939517,0.01034488,54.2043199,0,0,0,750.9629672,2703466.682,536.2614433,1930541.196,0,0,335349.027
w-singletint-clear,west,clear panel, 08/16  03:00:00,26.1,14849.99849,25.87830551,23.99943539,24.93887045,0,384.9273305,23.99943539,0.010620686,55.62511276,0,0,0,711.8383111,2562617.92,495.7442813,1784679.413,0,0,335349.027
w-singletint-clear,west,clear panel, 08/16  04:00:00,25.7875,14849.99849,25.71570595,23.99946761,24.85758678,0,349.2403569,23.99946761,0.010798483,56.54031692,0,0,0,668.3782895,2406161.842,457.4112856,1646680.628,0,0,335349.027
w-singletint-clear,west,clear panel, 08/16  05:00:00,25.6,14849.99849,25.56818244,23.99951091,24.78384667,0,317.7559141,23.99951091,0.01098537,57.50171548,0,0,0,631.2305506,2272429.982,424.3534039,1527672.254,0,0,335349.027
w-singletint-clear,west,clear panel, 08/16  06:00:00,25.6,29699.99698,25.44596748,23.99954517,24.72275632,0,292.9023211,23.99954517,0.011133912,58.26546813,0,0,0,601.234454,2164444.035,399.4846051,1438144.578,0,0,335349.027
w-singletint-clear,west,clear panel, 08/16  07:00:00,25.6,59399.99396,25.51840916,23.99952382,24.75896649,0,338.8064863,23.99952382,0.011053128,57.88663269,0,0,0,670.9853895,2415547.402,445.3308027,1603190.89,0,0,335349.027
w-singletint-clear,west,clear panel, 08/16  08:00:00,25.9125,75599.99231,25.79457159,23.99951612,24.89704386,0,411.7108072,23.99951612,0.010691429,56.04556856,0,0,0,762.0449546,2743361.837,520.7933001,1874855.88,0,0,335349.027
w-singletint-clear,west,clear panel, 08/16  09:00:00,27.1625,59399.99396,26.00576983,23.99958065,25.00267524,0,414.4660774,23.99958065,0.010342791,54.24778175,0,0,0,743.9244244,2678127.928,534.1573035,1922966.293,0,0,335349.027
w-singletint-clear,west,clear panel, 08/16  10:00:00,28.8,59399.99396,26.12354153,23.9996653,25.06160342,0,432.9445846,23.9996653,0.01011284,53.06072155,0,0,0,760.959105,2739452.778,566.4723343,2039300.403,0,0,335349.027
w-singletint-clear,west,clear panel, 08/16  11:00:00,30.4625,37799.99615,26.34355169,23.99970741,25.17162955,0,468.7582646,23.99970741,0.009937551,52.15533891,0,0,0,800.804582,2882896.495,616.2840101,2218622.436,0,0,335349.027
w-singletint-clear,west,clear panel, 08/16  12:00:00,31.475,37799.99615,26.68843778,23.99964223,25.34404,0,556.0562892,23.99964223,0.009710443,50.98191256,0,0,0,898.1713421,3233416.832,712.0244276,2563287.939,0,0,335349.027
w-singletint-clear,west,clear panel, 08/16  13:00:00,32.3875,37799.99615,26.90252716,23.99963399,25.45108057,0,611.7651891,23.99963399,0.009510443,49.91626686,0,0,0,948.7284873,3415422.554,775.3790157,2791364.456,0,0,335349.027
w-singletint-clear,west,clear panel, 08/16  14:00:00,33.1125,37799.99615,27.55773058,23.99951375,25.77862216,0,787.8201426,23.99951375,0.009262035,48.61340056,0,0,0,1137.430641,4094750.309,957.3432152,3446435.575,0,0,335349.027
w-singletint-clear,west,clear panel, 08/16  15:00:00,33.3,37799.99615,28.22460409,23.99940922,26.11200665,0,982.5093562,23.99940922,0.008948562,46.96215575,0,0,0,1325.649291,4772337.449,1153.462793,4152466.056,0,0,335349.027
w-singletint-clear,west,clear panel, 08/16  16:00:00,33.9875,37799.99615,29.69691186,24.87521028,27.28606107,0,1183.089702,24.87521028,0.00884106,43.99904868,0.5,0,0.5,1450.499008,5221796.428,1327.39428,4778619.407,0,0,335349.027
w-singletint-clear,west,clear panel, 08/16  17:00:00,34.4,37799.99615,31.17431282,26.26671463,28.72051373,0,1248.57464,26.26671463,0.009278132,42.45639155,1,0,1,1480.799613,5330878.608,1388.493619,4998577.028,0,0,335349.027
w-singletint-clear,west,clear panel, 08/16  18:00:00,33.7125,37799.99615,32.07913812,27.17001393,29.62457603,0,1279.147785,27.17001393,0.009703279,42.05074144,1,0,1,1526.158383,5494170.179,1414.62315,5092643.341,0,0,335349.027
w-singletint-clear,west,clear panel, 08/16  19:00:00,32.3,90449.9908,31.65018009,26.81762396,29.23390203,0,1239.368656,26.81762396,0.009822197,43.46452485,1,0,1,1556.763655,5604349.157,1396.67374,5028025.463,0,0,335349.027
w-singletint-clear,west,clear panel, 08/16  20:00:00,31.0125,120149.9878,29.16418877,24.74811097,26.95614987,0,1127.096796,24.74811097,0.009377232,46.95230797,0.25,0,0.25,1529.50709,5506225.525,1300.855755,4683080.719,0,0,335349.027
w-singletint-clear,west,clear panel, 08/16  21:00:00,29.85,134999.9863,27.85650077,24.00114935,25.92882506,0,937.2282105,24.00114935,0.008967384,47.01884289,0,0,0,1288.485876,4638549.154,1079.984341,3887943.626,0,0,335349.027
w-singletint-clear,west,clear panel, 08/16  22:00:00,28.7125,120149.9878,27.27245216,23.99912553,25.63578885,0,780.5191779,23.99912553,0.009114061,47.80073575,0,0,0,1111.047229,3999770.023,913.2028659,3287530.317,0,0,335349.027
w-singletint-clear,west,clear panel, 08/16  23:00:00,27.6125,90449.9908,26.83249609,23.99920782,25.41585195,0,632.6340529,23.99920782,0.009371987,49.16433043,0,0,0,949.3483654,3417654.115,756.1295953,2722066.543,0,0,335349.027
w-singletint-clear,west,clear panel, 08/16  24:00:00,26.8875,44549.99547,26.47948507,23.99930097,25.23939302,0,526.9170901,23.99930097,0.00968532,50.80168707,0,0,0,837.9084003,3016470.241,644.3333792,2319600.165,0,0,335349.027
w-singletint-clear,west,clear panel, 08/17  01:00:00,26.325,29699.99698,26.20207798,23.99936881,25.10072339,0,459.6285903,23.99936881,0.009985644,52.31864582,0,0,0,768.8935355,2768016.728,572.3217281,2060358.221,0,0,335349.027
w-singletint-clear,west,clear panel, 08/17  02:00:00,25.7875,22949.99767,25.98526107,23.99942163,24.99234135,0,408.8780184,23.99942163,0.01027404,53.78466994,0,0,0,716.6881636,2580077.389,517.0398226,1861343.361,0,0,335349.027
w-singletint-clear,west,clear panel, 08/17  03:00:00,25.9125,14849.99849,25.82158232,23.99945644,24.91051938,0,372.1065288,23.99945644,0.010535659,55.13131742,0,0,0,683.6710771,2461215.877,481.3447145,1732840.972,0,0,335349.027
w-singletint-clear,west,clear panel, 08/17  04:00:00,25.7875,14849.99849,25.66691106,23.99949315,24.8332021,0,338.7680472,23.99949315,0.010798134,56.48125254,0,0,0,651.4853246,2345347.169,446.9593978,1609053.832,0,0,335349.027
w-singletint-clear,west,clear panel, 08/17  05:00:00,25.225,14849.99849,25.5078093,23.99953084,24.75367007,0,305.1300883,23.99953084,0.011030922,57.67754433,0,0,0,610.8412325,2199028.437,408.5663704,1470838.934,0,0,335349.027
w-singletint-clear,west,clear panel, 08/17  06:00:00,25,29699.99698,25.38565782,23.9995601,24.69260896,0,280.241398,23.9995601,0.011262245,58.86544146,0,0,0,584.8059912,2105301.568,381.7911445,1374448.12,0,0,335349.027
w-singletint-clear,west,clear panel, 08/17  07:00:00,25.375,59399.99396,25.48390904,23.99953701,24.74172303,0,331.420879,23.99953701,0.011280869,58.99837569,0,0,0,674.5520665,2428387.439,436.0669569,1569841.045,0,0,335349.027
w-singletint-clear,west,clear panel, 08/17  08:00:00,26.6,75599.99231,25.77752545,23.99950562,24.88851553,0,408.9167777,23.99950562,0.010917761,57.15381958,0,0,0,782.2542065,2816115.143,523.8506345,1885862.284,0,0,335349.027
w-singletint-clear,west,clear panel, 08/17  09:00:00,27.575,59399.99396,26.00729736,23.99957019,25.00343377,0,415.0237165,23.99957019,0.010567501,55.35073478,0,0,0,765.9128897,2757286.403,538.2179765,1937584.715,0,0,335349.027
w-singletint-clear,west,clear panel, 08/17  10:00:00,28.8,59399.99396,26.26916699,23.99960149,25.13438424,0,467.301158,23.99960149,0.010211769,53.51745251,0,0,0,818.6562687,2947162.567,600.8086337,2162911.081,0,0,335349.027
w-singletint-clear,west,clear panel, 08/17  11:00:00,30.4625,37799.99615,26.43486264,23.99966597,25.2172643,0,492.6132197,23.99966597,0.009973498,52.28828712,0,0,0,837.3821117,3014575.602,640.182771,2304657.975,0,0,335349.027
w-singletint-clear,west,clear panel, 08/17  12:00:00,31.7875,37799.99615,26.53872494,23.99967539,25.26920016,0,519.5303989,23.99967539,0.009784472,51.2802491,0,0,0,855.4543167,3079635.54,678.1257122,2441252.564,0,0,335349.027
w-singletint-clear,west,clear panel, 08/17  13:00:00,32.575,37799.99615,26.76420489,23.99966405,25.38193447,0,575.1329072,23.99966405,0.009585067,50.2319262,0,0,0,908.2876237,3269835.445,740.3369609,2665213.059,0,0,335349.027
w-singletint-clear,west,clear panel, 08/17  14:00:00,32.8,37799.99615,27.5549924,23.9995105,25.77725145,0,784.7345366,23.9995105,0.009343246,48.95292066,0,0,0,1144.500159,4120200.572,951.6671202,3426001.633,0,0,335349.027
w-singletint-clear,west,clear panel, 08/17  15:00:00,33.4875,37799.99615,28.91969288,24.30010922,26.60990105,0,1109.691373,24.30010922,0.008940203,46.02667131,0,0,0,1443.903481,5198052.533,1263.475686,4548512.469,0,0,335349.027
w-singletint-clear,west,clear panel, 08/17  16:00:00,34.2125,37799.99615,29.83810245,25.05505699,27.44657972,0,1181.010187,25.05505699,0.00896901,44.09749276,1,0,0.5,1456.76936,5244369.694,1333.534138,4800722.897,0,0,335349.027
w-singletint-clear,west,clear panel, 08/17  17:00:00,34.4,37799.99615,30.30243699,25.55365259,27.92804479,0,1191.239238,25.55365259,0.0092407,44.04406076,1,0,1,1472.197637,5299911.492,1356.628944,4883864.199,0,0,335349.027
w-singletint-clear,west,clear panel, 08/17  18:00:00,33.025,37799.99615,28.97487683,24.54085342,26.75786512,0,1099.411777,24.54085342,0.009301844,47.07862616,0.25,0,0.25,1495.263822,5382949.761,1285.31736,4627142.497,0,0,335349.027
w-singletint-clear,west,clear panel, 08/17  19:00:00,31.5125,90449.9908,28.30725564,24.02253537,26.16489551,0,1038.065606,24.02253537,0.009133783,47.68986604,0,0,0,1442.697517,5193711.06,1198.038447,4312938.409,0,0,335349.027
w-singletint-clear,west,clear panel, 08/17  20:00:00,30.7875,120149.9878,27.24196049,23.99938278,25.62067164,0,755.6782657,23.99938278,0.009335695,48.82762581,0,0,0,1108.303721,3989893.395,906.1761341,3262234.083,0,0,335349.027
w-singletint-clear,west,clear panel, 08/17  21:00:00,29.5375,134999.9863,26.79696964,23.99930048,25.39813506,0,647.815324,23.99930048,0.009649346,50.49444757,0,0,0,1006.656035,3623961.727,787.6744784,2835628.122,0,0,335349.027
w-singletint-clear,west,clear panel, 08/17  22:00:00,28.525,120149.9878,26.50501638,23.99927493,25.25214566,0,582.7357274,23.99927493,0.009825955,51.45642311,0,0,0,934.6040795,3364574.686,713.9625058,2570265.021,0,0,335349.027
w-singletint-clear,west,clear panel, 08/17  23:00:00,27.9875,90449.9908,26.23896983,23.99932951,25.11914967,0,487.0544723,23.99932951,0.010056153,52.66244934,0,0,0,821.6299925,2957867.973,613.819201,2209749.124,0,0,335349.027
w-singletint-clear,west,clear panel, 08/17  24:00:00,27.1125,44549.99547,25.98505219,23.99941185,24.99223202,0,410.9607357,23.99941185,0.010382408,54.34267697,0,0,0,736.3790447,2650964.561,530.3569011,1909284.844,0,0,335349.027
w-singletint-clear,west,clear panel, 08/18  01:00:00,26.7,29699.99698,25.79416973,23.99945896,24.89681434,0,367.1568172,23.99945896,0.010682484,55.88663167,0,0,0,693.0720211,2495059.276,483.0865107,1739111.439,0,0,335349.027
w-singletint-clear,west,clear panel, 08/18  02:00:00,26.7,22949.99767,25.65331518,23.99949213,24.82640366,0,336.5639049,23.99949213,0.010965181,57.33988484,0,0,0,667.2898057,2402243.3,452.4987347,1628995.445,0,0,335349.027
w-singletint-clear,west,clear panel, 08/18  03:00:00,26.325,14849.99849,25.5148144,23.99952267,24.75716853,0,307.1381162,23.99952267,0.011156332,58.32177056,0,0,0,631.0331967,2271719.508,419.8701043,1511532.376,0,0,335349.027
w-singletint-clear,west,clear panel, 08/18  04:00:00,26.1,14849.99849,25.39526996,23.99955267,24.69741131,0,282.4768646,23.99955267,0.011278914,58.95107154,0,0,0,597.8482361,2152253.65,393.3020266,1415887.296,0,0,335349.027
w-singletint-clear,west,clear panel, 08/18  05:00:00,25.7875,14849.99849,25.28644916,23.99958239,24.64301577,0,260.6943021,23.99958239,0.01141788,59.66419592,0,0,0,568.9023783,2048048.562,368.8903816,1328005.374,0,0,335349.027
w-singletint-clear,west,clear panel, 08/18  06:00:00,25.6,29699.99698,25.20185416,23.99961162,24.60073289,0,244.3473303,23.99961162,0.011536173,60.30914002,0,0,0,547.4444373,1970799.974,350.9415217,1263389.478,0,0,335349.027
w-singletint-clear,west,clear panel, 08/18  07:00:00,25.6,59399.99396,25.27743866,23.9995861,24.63851238,0,290.8986224,23.9995861,0.011384102,59.55102363,0,0,0,615.5467838,2215968.422,397.4209774,1430715.519,0,0,335349.027
w-singletint-clear,west,clear panel, 08/18  08:00:00,26.2875,75599.99231,25.53444223,23.99958606,24.76701414,0,357.0082659,23.99958606,0.010972812,57.43672044,0,0,0,699.849245,2519457.282,469.2828295,1689418.186,0,0,335349.027
w-singletint-clear,west,clear panel, 08/18  09:00:00,27.0125,59399.99396,25.83361487,23.99961881,24.91661684,0,375.8527983,23.99961881,0.01061155,55.61246204,0,0,0,707.1706695,2545814.41,494.3048693,1779497.53,0,0,335349.027
w-singletint-clear,west,clear panel, 08/18  10:00:00,28.95,59399.99396,26.07504425,23.9996614,25.03735283,0,422.6978585,23.9996614,0.010343281,54.25002915,0,0,0,767.0918836,2761530.781,557.5200711,2007072.256,0,0,335349.027
w-singletint-clear,west,clear panel, 08/18  11:00:00,30.375,37799.99615,26.28289777,23.99968933,25.14129355,0,456.4997688,23.99968933,0.01009098,52.94776575,0,0,0,797.9931893,2872775.481,603.2915461,2171849.566,0,0,335349.027
w-singletint-clear,west,clear panel, 08/18  12:00:00,31.6,37799.99615,26.42722152,23.99969975,25.21346064,0,492.508341,23.99969975,0.010031178,52.60562402,0,0,0,850.8024974,3062888.991,649.9791323,2339924.876,0,0,335349.027
w-singletint-clear,west,clear panel, 08/18  13:00:00,32.8875,37799.99615,26.64629349,23.99969806,25.32299577,0,547.741687,23.99969806,0.01027579,53.84725559,0,0,0,960.7580031,3458728.811,716.4025275,2579049.099,0,0,335349.027
w-singletint-clear,west,clear panel, 08/18  14:00:00,33.675,37799.99615,27.22930662,23.99947093,25.61438877,0,699.8011115,23.99947093,0.010218482,53.51877781,0,0,0,1170.891072,4215207.86,874.9094533,3149674.032,0,0,335349.027
w-singletint-clear,west,clear panel, 08/18  15:00:00,33.525,37799.99615,27.70745895,23.9992919,25.85337543,0,832.7614182,23.9992919,0.009877941,51.71128317,0,0,0,1308.014807,4708853.304,1006.480062,3623328.222,0,0,335349.027
w-singletint-clear,west,clear panel, 08/18  16:00:00,33.675,37799.99615,28.46158386,24.14300267,26.30229327,0,1014.767114,24.14300267,0.009576228,49.71145176,0,0,0,1484.455185,5344038.667,1177.758429,4239930.346,0,0,335349.027
w-singletint-clear,west,clear panel, 08/18  17:00:00,33.9,37799.99615,29.54566368,25.09091332,27.3182885,0,1089.010308,25.09091332,0.009730213,47.67808835,0.75,0,0.75,1514.086766,5450712.356,1242.107134,4471585.681,0,0,335349.027
w-singletint-clear,west,clear panel, 08/18  18:00:00,33.9,37799.99615,29.56220461,25.24945799,27.4058313,0,1069.186263,25.24945799,0.010001939,48.51387164,1,0,1,1532.092835,5515534.204,1240.419581,4465510.491,0,0,335349.027
w-singletint-clear,west,clear panel, 08/18  19:00:00,33.525,90449.9908,28.91034954,24.70090438,26.80562696,0,1029.766695,24.70090438,0.009945347,49.84729659,0.25,0,0,1531.020503,5511673.812,1216.982524,4381137.086,0,0,335349.027
w-singletint-clear,west,clear panel, 08/18  20:00:00,30.8625,120149.9878,27.42898652,24.03048236,25.72973444,0,802.509181,24.03048236,0.009664423,50.47651014,0,0,0,1221.456031,4397241.713,962.1291997,3463665.119,0,0,335349.027
w-singletint-clear,west,clear panel, 08/18  21:00:00,26.65,134999.9863,26.72042929,23.99933414,25.35988172,0,629.3418352,23.99933414,0.009343409,48.93557556,0,0,0,937.0415921,3373349.732,744.4872309,2680154.031,0,0,335349.027
w-singletint-clear,west,clear panel, 08/18  22:00:00,25.6875,120149.9878,26.35722775,23.99933356,25.17828065,0,545.5303644,23.99933356,0.009407993,49.30008343,0,0,0,835.0164766,3006059.316,652.8745324,2350348.316,0,0,335349.027
w-singletint-clear,west,clear panel, 08/18  23:00:00,26.1,90449.9908,26.10373546,23.99944055,25.05158801,0,454.1487947,23.99944055,0.010032123,52.53810929,0,0,0,766.2879764,2758636.715,565.0766468,2034275.929,0,0,335349.027
w-singletint-clear,west,clear panel, 08/18  24:00:00,26.1,44549.99547,25.88100938,23.99945344,24.94023141,0,386.465999,23.99945344,0.01051173,55.00813648,0,0,0,705.833565,2541000.834,497.3479554,1790452.639,0,0,335349.027
w-singletint-clear,west,clear panel, 08/19  01:00:00,26.1,35099.99643,25.7246775,23.99947837,24.86207794,0,351.4394149,23.99947837,0.010840773,56.7005063,0,0,0,677.1902018,2437884.727,462.294181,1664259.052,0,0,335349.027
w-singletint-clear,west,clear panel, 08/19  02:00:00,26.1,35099.99643,25.59343301,23.99950159,24.7964673,0,323.6067141,23.99950159,0.011073837,57.8981142,0,0,0,650.4484821,2341614.536,434.4544261,1564035.934,0,0,335349.027
w-singletint-clear,west,clear panel, 08/19  03:00:00,25.7875,14849.99849,25.45961227,23.99953455,24.72957341,0,295.2598864,23.99953455,0.011277809,58.94544551,0,0,0,616.8059998,2220501.599,403.4692287,1452489.223,0,0,335349.027
w-singletint-clear,west,clear panel, 08/19  04:00:00,25.6,14849.99849,25.34591258,23.99956566,24.67273912,0,272.1594171,23.99956566,0.011471597,59.93986652,0,0,0,590.2808189,2125010.948,378.785235,1363626.846,0,0,335349.027
w-singletint-clear,west,clear panel, 08/19  05:00:00,25.6,14849.99849,25.24336048,23.99959096,24.62147572,0,252.0533509,23.99959096,0.011644509,60.8266503,0,0,0,567.7679625,2043964.665,358.6831868,1291259.472,0,0,335349.027
w-singletint-clear,west,clear panel, 08/19  06:00:00,25.225,14849.99849,25.15407557,23.99961571,24.57684564,0,234.6074427,23.99961571,0.011803874,61.64352234,0,0,0,544.3749708,1959749.895,338.0635652,1217028.835,0,0,335349.027
w-singletint-clear,west,clear panel, 08/19  07:00:00,25.375,55349.99437,25.19114536,23.9996536,24.59539948,0,241.1763172,23.9996536,0.011840912,61.83320115,0,0,0,560.6887944,2018479.66,345.8838621,1245181.904,0,0,335349.027
w-singletint-clear,west,clear panel, 08/19  08:00:00,26.2875,55349.99437,25.40455736,23.99963662,24.70209699,0,305.5950776,23.99963662,0.011569979,60.48224288,0,0,0,661.9611566,2383060.164,417.9523943,1504628.619,0,0,335349.027
w-singletint-clear,west,clear panel, 08/19  09:00:00,27.3875,75599.99231,25.78226823,23.99949074,24.89087949,0,416.7587498,23.99949074,0.01101817,57.67024434,0,0,0,806.3658763,2902917.155,538.2835266,1937820.696,0,0,335349.027
w-singletint-clear,west,clear panel, 08/19  10:00:00,28.1125,75599.99231,26.15804936,23.99949689,25.07877312,0,466.2976841,23.99949689,0.010496306,54.9842198,0,0,0,842.2771082,3032197.59,594.0267331,2138496.239,0,0,335349.027
w-singletint-clear,west,clear panel, 08/19  11:00:00,30.05,55349.99437,26.40457897,23.99957534,25.20207716,0,494.4353485,23.99957534,0.010222742,53.57415069,0,0,0,862.8984799,3106434.528,638.5581859,2298809.469,0,0,335349.027
w-singletint-clear,west,clear panel, 08/19  12:00:00,31.7875,44549.99547,26.6292797,23.99955658,25.31441814,0,551.5797802,23.99955658,0.010016189,52.47577942,0,0,0,925.7724409,3332780.787,710.3863008,2557390.683,0,0,335349.027
w-singletint-clear,west,clear panel, 08/19  13:00:00,32.575,44549.99547,26.79287153,23.99955916,25.39621535,0,593.0020668,23.99955916,0.009917315,51.94612736,0,0,0,971.7236224,3498205.04,758.4677548,2730483.917,0,0,335349.027
w-singletint-clear,west,clear panel, 08/19  14:00:00,33.4875,44549.99547,27.53869163,23.99935237,25.769022,0,790.9885264,23.99935237,0.009663911,50.607782,0,0,0,1199.730183,4319028.659,963.8894293,3470001.945,0,0,335349.027
w-singletint-clear,west,clear panel, 08/19  15:00:00,34.2125,44549.99547,28.65137909,24.20545347,26.42841628,0,1058.429892,24.20545347,0.009267826,47.92747092,0,0,0,1451.789802,5226443.286,1224.042323,4406552.362,0,0,335349.027
w-singletint-clear,west,clear panel, 08/19  16:00:00,34.775,44549.99547,30.30080811,25.57419005,27.93749908,0,1169.804391,25.57419005,0.009386119,44.67236401,1,0,0.75,1478.290105,5321844.379,1317.05457,4741396.451,0,0,335349.027
w-singletint-clear,west,clear panel, 08/19  17:00:00,35,44549.99547,31.46952697,26.65021433,29.05987065,0,1219.788966,26.65021433,0.009750226,43.5016322,1,0,1,1503.566747,5412840.289,1365.214954,4914773.836,0,0,335349.027
w-singletint-clear,west,clear panel, 08/19  18:00:00,34.625,44549.99547,31.46392257,26.73669364,29.1003081,0,1206.939911,26.73669364,0.009943591,44.13125581,1,0,1,1521.457013,5477245.247,1375.649336,4952337.61,0,0,335349.027
w-singletint-clear,west,clear panel, 08/19  19:00:00,33.7125,114749.9883,29.92000543,25.42652072,27.67326308,0,1124.112532,25.42652072,0.009729641,46.672788,0.75,0,0.75,1514.397786,5451832.028,1309.552852,4714390.267,0,0,335349.027
w-singletint-clear,west,clear panel, 08/19  20:00:00,31.925,134999.9863,28.19369083,24.12022228,26.15695656,0,1004.587041,24.12022228,0.009310405,48.34272513,0,0,0,1404.507983,5056228.737,1175.664382,4232391.776,0,0,335349.027
w-singletint-clear,west,clear panel, 08/19  21:00:00,30.0375,134999.9863,27.4061322,23.99899471,25.70256346,0,820.8333839,23.99899471,0.009181475,48.0825771,0,0,0,1163.450548,4188421.972,964.5275653,3472299.235,0,0,335349.027
w-singletint-clear,west,clear panel, 08/19  22:00:00,28.7125,134999.9863,26.97059019,23.99916737,25.48487878,0,694.9312494,23.99916737,0.00926601,48.56746535,0,0,0,1020.30809,3673109.123,827.6028922,2979370.412,0,0,335349.027
w-singletint-clear,west,clear panel, 08/19  23:00:00,27.6125,114749.9883,26.5970804,23.99938952,25.29823496,0,563.1579208,23.99938952,0.009503777,49.81308467,0,0,0,873.8336561,3145801.162,686.7392562,2472261.322,0,0,335349.027
w-singletint-clear,west,clear panel, 08/19  24:00:00,26.8875,55349.99437,26.27997474,23.99948836,25.13973155,0,468.3868477,23.99948836,0.009854314,51.6542237,0,0,0,775.312824,2791126.166,585.8790039,2109164.414,0,0,335349.027
w-singletint-clear,west,clear panel, 08/20  01:00:00,26.325,35099.99643,26.03698427,23.99945807,25.01822117,0,421.4988465,23.99945807,0.010169063,53.26390785,0,0,0,729.7964316,2627267.154,534.2120217,1923163.278,0,0,335349.027
w-singletint-clear,west,clear panel, 08/20  02:00:00,25.7875,35099.99643,25.83052079,23.99945789,24.91498934,0,374.9678942,23.99945789,0.010442645,54.68730112,0,0,0,680.0151062,2448054.382,483.1350494,1739286.178,0,0,335349.027
w-singletint-clear,west,clear panel, 08/20  03:00:00,25.225,14849.99849,25.65485754,23.99949925,24.82717839,0,335.9332382,23.99949925,0.010705947,56.06386571,0,0,0,637.2460803,2294085.889,439.3693364,1581729.611,0,0,335349.027
w-singletint-clear,west,clear panel, 08/20  04:00:00,25,14849.99849,25.524427,23.99953517,24.76198108,0,307.9933527,23.99953517,0.010944402,57.29090585,0,0,0,607.9629221,2188666.52,409.5121666,1474243.8,0,0,335349.027
w-singletint-clear,west,clear panel, 08/20  05:00:00,25,14849.99849,25.40263867,23.99955835,24.70109851,0,283.2617649,23.99955835,0.011089136,58.03519732,0,0,0,578.1082598,2081189.735,384.7784829,1385202.538,0,0,335349.027
w-singletint-clear,west,clear panel, 08/20  06:00:00,24.625,14849.99849,25.27245888,23.99959354,24.63602621,0,257.3806935,23.99959354,0.011245517,58.83895906,0,0,0,543.0418895,1954950.802,355.7401725,1280664.621,0,0,335349.027
w-singletint-clear,west,clear panel, 08/20  07:00:00,24.775,55349.99437,25.29728588,23.99963663,24.64846125,0,261.1049863,23.99963663,0.011331031,59.2782466,0,0,0,557.4039404,2006654.185,360.7291947,1298625.101,0,0,335349.027
w-singletint-clear,west,clear panel, 08/20  08:00:00,25.6875,55349.99437,25.48249756,23.99963987,24.74106872,0,320.1314461,23.99963987,0.011152506,58.36064224,0,0,0,649.5648884,2338433.598,427.3874763,1538594.915,0,0,335349.027
w-singletint-clear,west,clear panel, 08/20  09:00:00,26.7875,75599.99231,25.90245535,23.99947191,24.95096363,0,442.4141764,23.99947191,0.010632725,55.72176191,0,0,0,807.6453637,2907523.309,558.8329197,2011798.511,0,0,335349.027
w-singletint-clear,west,clear panel, 08/20  10:00:00,28.2625,75599.99231,26.07092219,23.99955893,25.03524056,0,446.4245008,23.99955893,0.010255915,53.79958338,0,0,0,790.6380186,2846296.867,575.4283362,2071542.01,0,0,335349.027
w-singletint-clear,west,clear panel, 08/20  11:00:00,30.275,55349.99437,26.17869965,23.99966526,25.08918245,0,439.6837191,23.99966526,0.01013542,53.17732099,0,0,0,777.7697758,2799971.193,585.707716,2108547.778,0,0,335349.027
w-singletint-clear,west,clear panel, 08/20  12:00:00,31.7875,44549.99547,26.35955226,23.9996396,25.17959593,0,483.8810507,23.9996396,0.009954685,52.2440358,0,0,0,824.0173905,2966462.606,642.4563696,2312842.931,0,0,335349.027
w-singletint-clear,west,clear panel, 08/20  13:00:00,33.2625,44549.99547,26.55609257,23.99960841,25.27785049,0,533.8872689,23.99960841,0.009646985,50.65390212,0,0,0,859.1970194,3093109.27,704.6088427,2536591.834,0,0,335349.027
w-singletint-clear,west,clear panel, 08/20  14:00:00,34.2125,44549.99547,27.34406374,23.99947236,25.67176805,0,741.517554,23.99947236,0.009257381,48.60800325,0,0,0,1067.949021,3844616.474,919.9185272,3311706.698,0,0,335349.027
w-singletint-clear,west,clear panel, 08/20  15:00:00,34.775,44549.99547,28.82237591,24.25665962,26.53951776,0,1108.078678,24.25665962,0.008831255,45.68549603,0,0,0,1404.827917,5057380.503,1274.868351,4589526.064,0,0,335349.027
w-singletint-clear,west,clear panel, 08/20  16:00:00,35.375,44549.99547,30.71630921,25.84090097,28.27860509,0,1238.113708,25.84090097,0.008991028,42.27416413,1,0,1,1444.316159,5199538.173,1382.745604,4977884.173,0,0,335349.027
w-singletint-clear,west,clear panel, 08/20  17:00:00,35.6,44549.99547,32.45865393,27.45821601,29.95843497,0,1303.577193,27.45821601,0.009587006,40.89740508,1,0,1,1489.654964,5362757.87,1442.128922,5191664.12,0,0,335349.027
w-singletint-clear,west,clear panel, 08/20  18:00:00,35.225,44549.99547,33.18903191,28.18983497,30.68943344,0,1317.734712,28.18983497,0.010057724,41.07186361,1,0,1,1528.268396,5501766.224,1466.77888,5280403.968,0,0,335349.027
w-singletint-clear,west,clear panel, 08/20  19:00:00,34.3125,114749.9883,32.07526971,27.25278754,29.66402863,0,1241.330773,27.25278754,0.01005299,43.36475191,1,0,1,1536.776806,5532396.502,1418.018026,5104864.893,0,0,335349.027
w-singletint-clear,west,clear panel, 08/20  20:00:00,32.8375,134999.9863,29.66732403,25.22110545,27.44421474,0,1141.202815,25.22110545,0.009584491,46.66824902,0.75,0,0.5,1513.056447,5447003.21,1326.913087,4776887.115,0,0,335349.027
w-singletint-clear,west,clear panel, 08/20  21:00:00,31.2,134999.9863,28.31026637,24.09422585,26.20224611,0,1053.953002,24.09422585,0.008995913,46.94945067,0,0,0,1418.196802,5105508.488,1218.593129,4386935.263,0,0,335349.027
w-singletint-clear,west,clear panel, 08/20  22:00:00,29.85,134999.9863,27.59591638,23.99940267,25.79765952,0,864.3580492,23.99940267,0.008921172,46.87963192,0,0,0,1188.358172,4278089.419,1006.556501,3623603.403,0,0,335349.027
w-singletint-clear,west,clear panel, 08/20  23:00:00,28.7125,114749.9883,27.11012455,23.99928419,25.55470437,0,694.888879,23.99928419,0.009077863,47.70953627,0,0,0,999.7756931,3599192.495,827.5890409,2979320.547,0,0,335349.027
w-singletint-clear,west,clear panel, 08/20  24:00:00,27.3,55349.99437,26.69739436,23.99940466,25.34839951,0,570.8335652,23.99940466,0.009330564,49.01763049,0,0,0,866.1497981,3118139.273,691.712911,2490166.48,0,0,335349.027
w-singletint-clear,west,clear panel, 08/21  01:00:00,26.325,29699.99698,26.37682653,23.99939294,25.18810974,0,501.2427423,23.99939294,0.009630182,50.56768852,0,0,0,795.8007818,2864882.815,613.9020341,2210047.323,0,0,335349.027
w-singletint-clear,west,clear panel, 08/21  02:00:00,25.7875,22949.99767,26.1188588,23.99939816,25.05912848,0,440.0130623,23.99939816,0.009918672,52.05874643,0,0,0,733.6110996,2640999.958,548.1553798,1973359.367,0,0,335349.027
w-singletint-clear,west,clear panel, 08/21  03:00:00,24.85,14849.99849,25.87768975,23.99945516,24.93857246,0,385.1011344,23.99945516,0.01020312,53.52742494,0,0,0,671.7525255,2418309.092,485.3413082,1747228.71,0,0,335349.027
w-singletint-clear,west,clear panel, 08/21  04:00:00,24.0875,14849.99849,25.67210792,23.99950295,24.83580543,0,339.8504057,23.99950295,0.010444707,54.77375987,0,0,0,616.7124312,2220164.752,433.6559951,1561161.582,0,0,335349.027
w-singletint-clear,west,clear panel, 08/21  05:00:00,23.9,14849.99849,25.51067803,23.99954265,24.75511034,0,305.6313981,23.99954265,0.01065421,55.8537969,0,0,0,577.0524905,2077388.966,397.859965,1432295.874,0,0,335349.027
w-singletint-clear,west,clear panel, 08/21  06:00:00,24.2125,29699.99698,25.40199161,23.99956906,24.70078033,0,283.2538599,23.99956906,0.010871471,57.00916781,0,0,0,559.2348061,2013245.302,378.1335079,1361280.629,0,0,335349.027
w-singletint-clear,west,clear panel, 08/21  07:00:00,24.4,59399.99396,25.44499481,23.99956117,24.72227799,0,323.2985107,23.99956117,0.01091858,57.27357157,0,0,0,628.1592685,2261373.367,419.7019189,1510926.908,0,0,335349.027
w-singletint-clear,west,clear panel, 08/21  08:00:00,25.8375,75599.99231,25.66821107,23.99956795,24.83388951,0,384.3646657,23.99956795,0.010652223,55.89981426,0,0,0,716.4538269,2579233.777,492.8555721,1774280.059,0,0,335349.027
w-singletint-clear,west,clear panel, 08/21  09:00:00,27.3875,59399.99396,25.7945872,23.99965105,24.89711912,0,366.7528442,23.99965105,0.010439862,54.80360846,0,0,0,683.3464858,2460047.349,488.3924486,1758212.815,0,0,335349.027
w-singletint-clear,west,clear panel, 08/21  10:00:00,28.8,59399.99396,25.97740586,23.99969831,24.98855208,0,398.5686629,23.99969831,0.010226619,53.70211298,0,0,0,721.4138355,2597089.808,532.0704203,1915453.513,0,0,335349.027
w-singletint-clear,west,clear panel, 08/21  11:00:00,31.15,37799.99615,26.17855938,23.99972697,25.08914318,0,431.0085131,23.99972697,0.009940407,52.22267981,0,0,0,750.0005243,2700001.888,584.1511352,2102944.087,0,0,335349.027
w-singletint-clear,west,clear panel, 08/21  12:00:00,32.8875,37799.99615,26.39469706,23.99970714,25.1972021,0,485.5981762,23.99970714,0.009630482,50.58755729,0,0,0,798.2058456,2873541.044,653.2618055,2351742.5,0,0,335349.027
w-singletint-clear,west,clear panel, 08/21  13:00:00,33.9875,37799.99615,26.59207109,23.99971927,25.29589518,0,535.6967607,23.99971927,0.009438873,49.57721105,0,0,0,843.1500965,3035340.347,712.5355485,2565127.974,0,0,335349.027
w-singletint-clear,west,clear panel, 08/21  14:00:00,35.15,37799.99615,27.35823037,23.99960583,25.6789181,0,739.0114926,23.99960583,0.009171736,48.19473155,0,0,0,1052.984059,3790742.614,925.2879783,3331036.722,0,0,335349.027
w-singletint-clear,west,clear panel, 08/21  15:00:00,35.6,37799.99615,28.89745164,24.33427623,26.61586393,0,1102.474184,24.33427623,0.008862715,45.65045782,0,0,0,1396.108263,5025989.747,1275.935337,4593367.214,0,0,335349.027
w-singletint-clear,west,clear panel, 08/21  16:00:00,35.225,37799.99615,30.62572609,25.77740337,28.20156473,0,1223.940573,25.77740337,0.009068224,42.79471219,1,0,1,1451.285516,5224627.858,1372.996805,4942788.497,0,0,335349.027
w-singletint-clear,west,clear panel, 08/21  17:00:00,35.375,37799.99615,32.28635543,27.3063802,29.79636781,0,1295.756621,27.3063802,0.009585021,41.27930811,1,0,1,1490.718689,5366587.279,1432.871478,5158337.319,0,0,335349.027
w-singletint-clear,west,clear panel, 08/21  18:00:00,34.85,37799.99615,33.2897383,28.30311145,30.79642488,0,1322.875804,28.30311145,0.010104744,41.03066436,1,0,1,1539.770743,5543174.675,1468.313001,5285926.804,0,0,335349.027
w-singletint-clear,west,clear panel, 08/21  19:00:00,33.7125,90449.9908,32.09049283,27.27363172,29.68206228,0,1241.021767,27.27363172,0.010077922,43.46324027,1,0,1,1550.745402,5582683.447,1415.291014,5095047.65,0,0,335349.027
w-singletint-clear,west,clear panel, 08/21  20:00:00,32.9875,120149.9878,29.64945646,25.19189515,27.4206758,0,1134.721598,25.19189515,0.009567791,46.6858873,0.75,0,0.5,1511.871464,5442737.271,1321.849546,4758658.364,0,0,335349.027
w-singletint-clear,west,clear panel, 08/21  21:00:00,32.1125,134999.9863,28.32783157,24.09270582,26.2102687,0,1048.912819,24.09270582,0.008972732,46.83406366,0,0,0,1404.511345,5056240.844,1220.944847,4395401.448,0,0,335349.027
w-singletint-clear,west,clear panel, 08/21  22:00:00,31.0125,120149.9878,27.64486266,23.99943237,25.82214752,0,883.5930662,23.99943237,0.008933422,46.91333101,0,0,0,1205.676886,4340436.788,1035.568789,3728047.641,0,0,335349.027
w-singletint-clear,west,clear panel, 08/21  23:00:00,29.85,90449.9908,27.1694356,23.99915536,25.58429548,0,721.4169547,23.99915536,0.009194459,48.26492961,0,0,0,1042.873428,3754344.34,863.7153664,3109375.319,0,0,335349.027
w-singletint-clear,west,clear panel, 08/21  24:00:00,28.7125,44549.99547,26.77747847,23.99923116,25.38835482,0,602.1319829,23.99923116,0.00948316,49.78900762,0,0,0,922.1640118,3319790.442,734.8690801,2645528.688,0,0,335349.027
w-singletint-clear,west,clear panel, 08/22  01:00:00,27.9875,29699.99698,26.46971189,23.99929601,25.23450395,0,524.4997041,23.99929601,0.009699795,50.89570331,0,0,0,838.1748589,3017429.492,651.1264221,2344055.12,0,0,335349.027
w-singletint-clear,west,clear panel, 08/22  02:00:00,27.1125,22949.99767,26.20157319,23.99936548,25.10046933,0,459.9768076,23.99936548,0.009899841,51.90910256,0,0,0,764.1599426,2750975.793,579.2466802,2085288.049,0,0,335349.027
w-singletint-clear,west,clear panel, 08/22  03:00:00,26.325,14849.99849,25.96168689,23.9994288,24.98055785,0,404.2824768,23.9994288,0.010119519,53.04231364,0,0,0,700.468558,2521686.809,516.9525195,1861029.07,0,0,335349.027
w-singletint-clear,west,clear panel, 08/22  04:00:00,26.1,14849.99849,25.77806049,23.99947955,24.88877002,0,363.0907716,23.99947955,0.010363305,54.29904175,0,0,0,657.9592652,2368653.355,473.8755899,1705952.124,0,0,335349.027
w-singletint-clear,west,clear panel, 08/22  05:00:00,25.7875,14849.99849,25.62640733,23.99951272,24.81296003,0,330.2955179,23.99951272,0.010572382,55.37609487,0,0,0,622.0952268,2239542.816,438.4487845,1578415.624,0,0,335349.027
w-singletint-clear,west,clear panel, 08/22  06:00:00,25.6,29699.99698,25.49864814,23.99954251,24.74909533,0,303.7505285,23.99954251,0.010792448,56.50898882,0,0,0,595.7852511,2144826.904,410.345998,1477245.593,0,0,335349.027
w-singletint-clear,west,clear panel, 08/22  07:00:00,25.6,59399.99396,25.55404111,23.99953106,24.77678609,0,346.4194397,23.99953106,0.010863918,56.91277237,0,0,0,669.2892802,2409441.409,452.9721446,1630699.721,0,0,335349.027
w-singletint-clear,west,clear panel, 08/22  08:00:00,26.2875,75599.99231,25.7831321,23.99953797,24.89133504,0,409.5768209,23.99953797,0.010618685,55.67061939,0,0,0,754.8029632,2717290.668,521.8558151,1878680.934,0,0,335349.027
w-singletint-clear,west,clear panel, 08/22  09:00:00,27.3875,59399.99396,26.01824891,23.99959296,25.00892094,0,416.6021384,23.99959296,0.010373745,54.40745819,0,0,0,752.3069068,2708304.864,538.2616688,1937742.008,0,0,335349.027
w-singletint-clear,west,clear panel, 08/22  10:00:00,29.175,59399.99396,26.33535425,23.9996156,25.16748492,0,482.9528865,23.9996156,0.01016867,53.34907308,0,0,0,839.7608539,3023139.074,619.6642675,2230791.363,0,0,335349.027
w-singletint-clear,west,clear panel, 08/22  11:00:00,30.6875,37799.99615,26.55761548,23.99963751,25.2786265,0,522.4983174,23.99963751,0.009895544,51.90584232,0,0,0,870.9068522,3135264.668,671.8946906,2418820.886,0,0,335349.027
w-singletint-clear,west,clear panel, 08/22  12:00:00,32.1625,37799.99615,26.79135382,23.99962422,25.39548902,0,583.1006846,23.99962422,0.009651352,50.62529136,0,0,0,927.0802806,3337489.01,744.8491623,2681456.984,0,0,335349.027
w-singletint-clear,west,clear panel, 08/22  13:00:00,33.4875,37799.99615,26.97595426,23.99963845,25.48779636,0,632.3125111,23.99963845,0.009492668,49.77398869,0,0,0,971.5863447,3497710.841,805.1962604,2898706.537,0,0,335349.027
w-singletint-clear,west,clear panel, 08/22  14:00:00,34.2125,37799.99615,27.67045171,23.9995246,25.83498815,0,819.7806536,23.9995246,0.009304594,48.75335598,0,0,0,1177.389369,4238601.729,998.5956864,3594944.471,0,0,335349.027
w-singletint-clear,west,clear panel, 08/22  15:00:00,35.15,37799.99615,28.91304788,24.3277459,26.62039689,0,1099.165674,24.3277459,0.009032107,46.38544416,0,0,0,1429.650274,5146740.985,1264.52494,4552289.783,0,0,335349.027
w-singletint-clear,west,clear panel, 08/22  16:00:00,34.85,37799.99615,30.10620437,25.32894605,27.71757521,0,1180.188223,25.32894605,0.009156001,44.2319143,1,0,0.75,1458.287055,5249833.399,1329.206868,4785144.724,0,0,335349.027
w-singletint-clear,west,clear panel, 08/22  17:00:00,34.4,37799.99615,31.00759568,26.15493758,28.58126663,0,1223.315438,26.15493758,0.009432187,43.35128798,1,0,1,1487.616567,5355419.642,1369.629096,4930664.745,0,0,335349.027
w-singletint-clear,west,clear panel, 08/22  18:00:00,34.4,37799.99615,30.69134543,26.01566809,28.35350676,0,1188.704777,26.01566809,0.00958575,44.41751517,1,0,1,1496.978654,5389123.154,1365.848654,4917055.155,0,0,335349.027
w-singletint-clear,west,clear panel, 08/22  19:00:00,32.025,90449.9908,28.91556149,24.49980924,26.70768537,0,1094.096407,24.49980924,0.009251043,46.92592202,0.25,0,0.25,1481.474997,5333309.99,1274.113125,4586807.251,0,0,335349.027
w-singletint-clear,west,clear panel, 08/22  20:00:00,29.85,120149.9878,27.55457418,24.00158503,25.77807961,0,839.1570562,24.00158503,0.009017759,47.18230189,0,0,0,1168.092822,4205134.16,982.0489863,3535376.351,0,0,335349.027
w-singletint-clear,west,clear panel, 08/22  21:00:00,29.0875,134999.9863,27.04207608,23.99926657,25.52067132,0,710.2532354,23.99926657,0.009182957,48.0894654,0,0,0,1028.284904,3701825.654,846.1034152,3045972.295,0,0,335349.027
w-singletint-clear,west,clear panel, 08/22  22:00:00,28.525,120149.9878,26.72167372,23.99927205,25.36047288,0,636.1745267,23.99927205,0.009370849,49.0773691,0,0,0,953.3746056,3432148.58,767.31671,2762340.156,0,0,335349.027
w-singletint-clear,west,clear panel, 08/22  23:00:00,28.3,90449.9908,26.43577159,23.9993186,25.2175451,0,534.0024833,23.9993186,0.009636797,50.44878555,0,0,0,843.9535038,3038232.614,663.2963939,2387867.018,0,0,335349.027
w-singletint-clear,west,clear panel, 08/22  24:00:00,27.6125,44549.99547,26.1694486,23.99938294,25.08441577,0,453.5676806,23.99938294,0.00990808,51.84649462,0,0,0,756.5436187,2723557.027,577.0785342,2077482.723,0,0,335349.027
w-singletint-clear,west,clear panel, 08/23  01:00:00,26.8875,29699.99698,25.9459761,23.99943812,24.97270711,0,401.0823713,23.99943812,0.010169702,53.19329385,0,0,0,701.4319104,2525154.877,518.513828,1866649.781,0,0,335349.027
w-singletint-clear,west,clear panel, 08/23  02:00:00,26.325,22949.99767,25.75706944,23.9994841,24.87827677,0,358.7769535,23.9994841,0.010457604,54.67412722,0,0,0,659.058175,2372609.43,471.4931532,1697375.352,0,0,335349.027
