Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-clear,west,clear panel, 08/23  03:00:00,25.7875,14849.99849,25.58819992,23.99952106,24.79386049,0,322.1321322,23.99952106,0.010765696,56.25734375,0,0,0,622.9050715,2242458.257,430.3392024,1549221.129,0,0,335349.027
w-singletint-clear,west,clear panel, 08/23  04:00:00,25.6,14849.99849,25.4539838,23.9995533,24.72676855,0,294.0326664,23.9995533,0.011072382,57.79511953,0,0,0,598.0139044,2152850.056,400.6571646,1442365.793,0,0,335349.027
w-singletint-clear,west,clear panel, 08/23  05:00:00,25.225,14849.99849,25.32344102,23.99957845,24.66150974,0,267.7990153,23.99957845,0.011311397,58.99803152,0,0,0,567.8611678,2044300.204,371.2475608,1336491.219,0,0,335349.027
w-singletint-clear,west,clear panel, 08/23  06:00:00,25,29699.99698,25.20778713,23.99960765,24.60369739,0,245.4083504,23.99960765,0.011514584,60.07658802,0,0,0,541.888591,1950798.928,346.9533238,1249031.966,0,0,335349.027
w-singletint-clear,west,clear panel, 08/23  07:00:00,25,59399.99396,25.29130843,23.99958815,24.64544829,0,292.6251658,23.99958815,0.011465726,59.84901519,0,0,0,618.3343098,2226003.515,394.0981359,1418753.289,0,0,335349.027
w-singletint-clear,west,clear panel, 08/23  08:00:00,26.0625,75599.99231,25.5505771,23.9995754,24.77507625,0,359.942609,23.9995754,0.011085179,57.9338003,0,0,0,711.9220507,2562919.382,470.3392834,1693221.42,0,0,335349.027
w-singletint-clear,west,clear panel, 08/23  09:00:00,27.7,59399.99396,25.74642898,23.99963915,24.87303406,0,357.2939473,23.99963915,0.010713421,56.04511793,0,0,0,688.5768771,2478876.757,481.5133316,1733447.994,0,0,335349.027
w-singletint-clear,west,clear panel, 08/23  10:00:00,28.9875,59399.99396,25.92003872,23.99968674,24.95986273,0,386.6441963,23.99968674,0.010332772,54.08621816,0,0,0,711.0149619,2559653.863,521.6945396,1878100.342,0,0,335349.027
w-singletint-clear,west,clear panel, 08/23  11:00:00,30.4625,37799.99615,26.09950121,23.99973944,25.04962033,0,412.1258306,23.99973944,0.010080728,52.75451829,0,0,0,732.3594721,2636494.1,559.6119845,2014603.144,0,0,335349.027
w-singletint-clear,west,clear panel, 08/23  12:00:00,31.475,37799.99615,26.306119,23.99972277,25.15292088,0,462.3942106,23.99972277,0.009892454,51.76498171,0,0,0,787.8647533,2836313.112,618.4066341,2226263.883,0,0,335349.027
w-singletint-clear,west,clear panel, 08/23  13:00:00,32.3875,37799.99615,26.5499783,23.99970072,25.27483951,0,522.7779978,23.99970072,0.009754595,51.0548038,0,0,0,856.619861,3083831.5,686.4599122,2471255.684,0,0,335349.027
w-singletint-clear,west,clear panel, 08/23  14:00:00,33.4875,37799.99615,27.3401321,23.99953683,25.66983447,0,730.2203714,23.99953683,0.009481302,49.61500148,0,0,0,1088.295401,3917863.444,902.8806513,3250370.345,0,0,335349.027
w-singletint-clear,west,clear panel, 08/23  15:00:00,34.2125,37799.99615,28.63334151,24.17014485,26.40174318,0,1058.6811,24.17014485,0.00905225,46.88040135,0,0,0,1406.058499,5061810.598,1225.722064,4412599.43,0,0,335349.027
w-singletint-clear,west,clear panel, 08/23  16:00:00,34.4,37799.99615,30.65661791,25.79368215,28.22515003,0,1221.138527,25.79368215,0.00916026,43.03452722,1,0,1,1470.588072,5294117.06,1358.154395,4889355.822,0,0,335349.027
w-singletint-clear,west,clear panel, 08/23  17:00:00,34.775,37799.99615,31.90089756,26.99832557,29.44961156,0,1264.203843,26.99832557,0.009677952,42.279288,1,0,1,1502.595405,5409343.458,1406.138182,5062097.454,0,0,335349.027
w-singletint-clear,west,clear panel, 08/23  18:00:00,34.625,37799.99615,31.96911474,27.16652962,29.56782218,0,1244.635718,27.16652962,0.009964127,43.07399681,1,0,1,1524.044263,5486559.347,1407.197984,5065912.742,0,0,335349.027
w-singletint-clear,west,clear panel, 08/23  19:00:00,33.7125,90449.9908,30.47969572,25.85709109,28.16839341,0,1165.748565,25.85709109,0.009724649,45.42293334,1,0,1,1514.644234,5452719.241,1348.526222,4854694.4,0,0,335349.027
w-singletint-clear,west,clear panel, 08/23  20:00:00,31.6125,120149.9878,28.52665014,24.26211444,26.39438229,0,1053.198353,24.26211444,0.009243696,47.5479814,0,0,0,1451.75187,5226306.733,1227.750109,4419900.393,0,0,335349.027
w-singletint-clear,west,clear panel, 08/23  21:00:00,29.85,134999.9863,27.59245314,24.00016474,25.79630894,0,861.8838242,24.00016474,0.009161492,47.95788839,0,0,0,1221.713896,4398170.024,1004.455506,3616039.823,0,0,335349.027
w-singletint-clear,west,clear panel, 08/23  22:00:00,28.4,120149.9878,27.10385869,23.99911609,25.55148739,0,735.1786563,23.99911609,0.009195731,48.20454905,0,0,0,1059.900979,3815643.523,865.0711724,3114256.221,0,0,335349.027
w-singletint-clear,west,clear panel, 08/23  23:00:00,27.425,90449.9908,26.70807271,23.99921536,25.35364403,0,600.8982199,23.99921536,0.009247972,48.49250654,0,0,0,890.7770868,3206797.512,722.6893334,2601681.6,0,0,335349.027
w-singletint-clear,west,clear panel, 08/23  24:00:00,26.8875,44549.99547,26.38624533,23.99934565,25.19279549,0,504.3338855,23.99934565,0.009535908,49.97907973,0,0,0,791.4222565,2849120.123,621.7296054,2238226.579,0,0,335349.027
w-singletint-clear,west,clear panel, 08/24  01:00:00,26.7,29699.99698,26.14328965,23.99940953,25.07134959,0,445.9047355,23.99940953,0.009913405,51.92634274,0,0,0,744.7299392,2681027.781,561.7876573,2022435.566,0,0,335349.027
w-singletint-clear,west,clear panel, 08/24  02:00:00,26.325,22949.99767,25.93766335,23.99944722,24.96855529,0,398.6456162,23.99944722,0.010274517,53.75287833,0,0,0,704.1756208,2535032.235,511.3648941,1840913.619,0,0,335349.027
w-singletint-clear,west,clear panel, 08/24  03:00:00,26.1,14849.99849,25.75980808,23.99947804,24.87964306,0,358.9694181,23.99947804,0.01054496,55.12326587,0,0,0,664.4003356,2391841.208,469.7782131,1691201.567,0,0,335349.027
w-singletint-clear,west,clear panel, 08/24  04:00:00,25.7875,14849.99849,25.60316514,23.99951331,24.80133923,0,325.3053237,23.99951331,0.010738478,56.117608,0,0,0,624.6064377,2248583.176,433.4563238,1560442.766,0,0,335349.027
w-singletint-clear,west,clear panel, 08/24  05:00:00,25.6,14849.99849,25.46440577,23.999547,24.73197639,0,296.3317107,23.999547,0.010875996,56.82378992,0,0,0,587.8713139,2116336.73,402.9014212,1450445.116,0,0,335349.027
w-singletint-clear,west,clear panel, 08/24  06:00:00,25.225,29699.99698,25.33235917,23.99958407,24.66597162,0,270.1158214,23.99958407,0.010993123,57.46139169,0,0,0,551.4717951,1985298.462,373.5139497,1344650.219,0,0,335349.027
w-singletint-clear,west,clear panel, 08/24  07:00:00,25.375,59399.99396,25.38021792,23.99957233,24.68989513,0,310.905499,23.99957233,0.010915344,57.08350945,0,0,0,612.9239423,2206526.192,415.5258538,1495893.074,0,0,335349.027
w-singletint-clear,west,clear panel, 08/24  08:00:00,25.9125,75599.99231,25.54265647,23.99960567,24.77113107,0,358.2054481,23.99960567,0.010650494,55.75669584,0,0,0,674.2883321,2427437.995,467.33562,1682408.232,0,0,335349.027
w-singletint-clear,west,clear panel, 08/24  09:00:00,27.1625,59399.99396,25.69401627,23.99968243,24.84684935,0,344.3720187,23.99968243,0.010441376,54.70069248,0,0,0,646.6672194,2328001.99,464.0861471,1670710.13,0,0,335349.027
w-singletint-clear,west,clear panel, 08/24  10:00:00,28.8,59399.99396,25.92399317,23.9997124,24.96185278,0,386.7786469,23.9997124,0.010213645,53.56052334,0,0,0,702.2521297,2528107.667,520.274177,1872987.037,0,0,335349.027
w-singletint-clear,west,clear panel, 08/24  11:00:00,30.8375,37799.99615,26.11578841,23.9997485,25.05776846,0,416.3046755,23.9997485,0.010042727,52.69844675,0,0,0,739.2494302,2661297.949,567.0056686,2041220.407,0,0,335349.027
w-singletint-clear,west,clear panel, 08/24  12:00:00,31.7,37799.99615,26.35242048,23.99971262,25.17606655,0,474.4491901,23.99971262,0.009865102,51.748419,0,0,0,803.6717878,2893218.436,632.3098848,2276315.585,0,0,335349.027
w-singletint-clear,west,clear panel, 08/24  13:00:00,32.3875,37799.99615,26.45355254,23.99971495,25.22663374,0,499.4756357,23.99971495,0.009696379,50.82549485,0,0,0,821.5249914,2957489.969,663.1202312,2387232.832,0,0,335349.027
w-singletint-clear,west,clear panel, 08/24  14:00:00,33.8,37799.99615,27.19776101,23.99958875,25.59867488,0,692.0822498,23.99958875,0.009466179,49.61834471,0,0,0,1037.953103,3736631.17,867.3308081,3122390.909,0,0,335349.027
w-singletint-clear,west,clear panel, 08/24  15:00:00,34.775,37799.99615,28.62629356,24.1879707,26.40713213,0,1059.278842,24.1879707,0.009032481,46.825136,0,0,0,1397.488053,5030956.991,1229.947925,4427812.528,0,0,335349.027
w-singletint-clear,west,clear panel, 08/24  16:00:00,34.625,37799.99615,30.50380675,25.68742912,28.09561794,0,1213.33386,25.68742912,0.00912378,43.22503519,1,0,1,1464.755836,5273121.01,1354.486023,4876149.682,0,0,335349.027
w-singletint-clear,west,clear panel, 08/24  17:00:00,34.4,37799.99615,32.10520816,27.16460289,29.63490553,0,1283.843342,27.16460289,0.009641106,41.79641886,1,0,1,1509.618087,5434625.115,1414.374011,5091746.441,0,0,335349.027
w-singletint-clear,west,clear panel, 08/24  18:00:00,34.4,37799.99615,32.88309451,27.93853624,30.41081538,0,1304.827106,27.93853624,0.010033476,41.53410025,1,0,1,1539.226842,5541216.631,1442.109927,5191595.736,0,0,335349.027
w-singletint-clear,west,clear panel, 08/24  19:00:00,33.7125,90449.9908,32.50930724,27.62309244,30.06619984,0,1266.597353,27.62309244,0.010139744,42.75404934,1,0,1,1555.889061,5601200.62,1428.295188,5141862.676,0,0,335349.027
w-singletint-clear,west,clear panel, 08/24  20:00:00,32.3,120149.9878,29.87726418,25.44615317,27.66170868,0,1135.39943,25.44615317,0.009762018,46.84782439,0.75,0,0.75,1539.09274,5540733.863,1315.339815,4735223.333,0,0,335349.027
w-singletint-clear,west,clear panel, 08/24  21:00:00,30.6375,134999.9863,28.39710928,24.16571611,26.28141269,0,1049.944073,24.16571611,0.009208719,47.75825091,0,0,0,1463.954029,5270234.503,1211.58906,4361720.615,0,0,335349.027
w-singletint-clear,west,clear panel, 08/24  22:00:00,29.3125,120149.9878,27.61178065,23.99984836,25.8058145,0,874.3763254,23.99984836,0.009108186,47.75021429,0,0,0,1230.541337,4429948.813,1012.280101,3644208.363,0,0,335349.027
w-singletint-clear,west,clear panel, 08/24  23:00:00,28.2125,90449.9908,27.10553932,23.9991069,25.55232311,0,703.7818555,23.9991069,0.009264518,48.57830919,0,0,0,1029.477181,3706117.85,832.2585769,2996130.877,0,0,335349.027
w-singletint-clear,west,clear panel, 08/24  24:00:00,27.425,44549.99547,26.71835867,23.99922794,25.35879331,0,586.2425989,23.99922794,0.009511799,49.85500588,0,0,0,901.3149764,3244733.915,708.1545485,2549356.374,0,0,335349.027
w-singletint-clear,west,clear panel, 08/25  01:00:00,26.8875,29699.99698,26.41670549,23.99931462,25.20801006,0,510.8995684,23.99931462,0.009807579,51.38096055,0,0,0,826.8216983,2976558.114,628.3288379,2261983.817,0,0,335349.027
w-singletint-clear,west,clear panel, 08/25  02:00:00,26.325,22949.99767,26.17563129,23.99937278,25.08750204,0,453.0058424,23.99937278,0.01012115,52.99724098,0,0,0,771.6253231,2777851.163,565.7223224,2036600.36,0,0,335349.027
w-singletint-clear,west,clear panel, 08/25  03:00:00,25.7875,14849.99849,25.95597585,23.99942069,24.97769827,0,402.4445901,23.99942069,0.010424064,54.55709958,0,0,0,719.9765807,2591915.691,510.6276665,1838259.599,0,0,335349.027
w-singletint-clear,west,clear panel, 08/25  04:00:00,25.6,14849.99849,25.76232375,23.99946628,24.88089501,0,359.4174544,23.99946628,0.010688366,55.91688236,0,0,0,674.0547854,2426597.227,466.0166849,1677660.066,0,0,335349.027
w-singletint-clear,west,clear panel, 08/25  05:00:00,25.225,14849.99849,25.59295222,23.99950729,24.79622975,0,323.106789,23.99950729,0.010915971,57.12314741,0,0,0,631.757176,2274325.834,426.5360761,1535529.874,0,0,335349.027
w-singletint-clear,west,clear panel, 08/25  06:00:00,24.625,29699.99698,25.44247039,23.99954559,24.72100799,0,292.0183416,23.99954559,0.011118865,58.18808711,0,0,0,591.5011445,2129404.12,390.3767148,1405356.173,0,0,335349.027
w-singletint-clear,west,clear panel, 08/25  07:00:00,24.775,59399.99396,25.49479467,23.99953602,24.74716534,0,333.3907007,23.99953602,0.011132825,58.25990863,0,0,0,662.3169875,2384341.155,432.9647554,1558673.119,0,0,335349.027
w-singletint-clear,west,clear panel, 08/25  08:00:00,26.0625,75599.99231,25.77935055,23.99951781,24.88943418,0,408.4406713,23.99951781,0.01084484,56.81434137,0,0,0,772.6983156,2781713.936,518.8460088,1867845.632,0,0,335349.027
w-singletint-clear,west,clear panel, 08/25  09:00:00,27.7,59399.99396,25.98201736,23.99958837,24.99080286,0,408.7340965,23.99958837,0.01056222,55.37943169,0,0,0,757.4934379,2726976.376,533.0042471,1918815.289,0,0,335349.027
w-singletint-clear,west,clear panel, 08/25  10:00:00,29.3625,59399.99396,26.30293253,23.99959438,25.15126345,0,475.4124026,23.99959438,0.010194255,53.48115772,0,0,0,830.8345501,2991004.381,613.6257199,2209052.592,0,0,335349.027
w-singletint-clear,west,clear panel, 08/25  11:00:00,30.6875,37799.99615,26.50305333,23.9996442,25.25134876,0,509.2464921,23.9996442,0.009857666,51.74278466,0,0,0,848.5878442,3054916.239,658.5804731,2370889.703,0,0,335349.027
w-singletint-clear,west,clear panel, 08/25  12:00:00,32.475,37799.99615,26.68498975,23.999653,25.34232137,0,556.9132576,23.999653,0.009611416,50.46989496,0,0,0,889.074043,3200666.555,721.2470221,2596489.28,0,0,335349.027
w-singletint-clear,west,clear panel, 08/25  13:00:00,33.9875,37799.99615,26.84994808,23.99967749,25.42481278,0,600.1265488,23.99967749,0.009477372,49.74514819,0,0,0,928.9339501,3344162.22,777.1514539,2797745.234,0,0,335349.027
w-singletint-clear,west,clear panel, 08/25  14:00:00,34.775,37799.99615,27.60225799,23.99955337,25.80090568,0,801.5804092,23.99955337,0.009287291,48.74391073,0,0,0,1150.532878,4141918.362,985.0439745,3546158.308,0,0,335349.027
w-singletint-clear,west,clear panel, 08/25  15:00:00,35.375,37799.99615,28.92827931,24.33462062,26.63144996,0,1103.736206,24.33462062,0.008977971,46.18817378,0,0,0,1421.616327,5117818.776,1270.297161,4573069.781,0,0,335349.027
w-singletint-clear,west,clear panel, 08/25  16:00:00,35.6,37799.99615,30.33631717,25.52506588,27.93069153,0,1192.965907,25.52506588,0.009120938,43.66976052,1,0,1,1446.417412,5207102.683,1349.521831,4858278.591,0,0,335349.027
w-singletint-clear,west,clear panel, 08/25  17:00:00,35.6,37799.99615,31.4775053,26.61946345,29.04848438,0,1237.597197,26.61946345,0.009552602,42.83706005,1,0,1,1479.976193,5327914.296,1392.441767,5012790.362,0,0,335349.027
w-singletint-clear,west,clear panel, 08/25  18:00:00,35.225,37799.99615,31.13860137,26.45244279,28.79552208,0,1200.088649,26.45244279,0.009757908,44.15807298,1,0,1,1497.254318,5390115.547,1383.516646,4980659.926,0,0,335349.027
w-singletint-clear,west,clear panel, 08/25  19:00:00,34.3125,90449.9908,29.51612953,25.00234863,27.25923908,0,1127.576436,25.00234863,0.009387242,46.29379533,0.5,0,0.5,1477.859569,5320294.449,1322.75477,4761917.173,0,0,335349.027
w-singletint-clear,west,clear panel, 08/25  20:00:00,33.525,120149.9878,27.99923378,24.01710367,26.00816873,0,963.2993836,24.01710367,0.008959834,46.93444967,0,0,0,1287.861788,4636302.436,1141.688993,4110080.375,0,0,335349.027
w-singletint-clear,west,clear panel, 08/25  21:00:00,32.3,134999.9863,27.38159978,23.99924792,25.69042385,0,803.7148551,23.99924792,0.008998681,47.23381637,0,0,0,1112.587373,4005314.542,966.3997589,3479039.132,0,0,335349.027
w-singletint-clear,west,clear panel, 08/25  22:00:00,30.6375,120149.9878,26.98801558,23.99924489,25.49363023,0,706.2424333,23.99924489,0.009191663,48.25024999,0,0,0,1021.834508,3678604.228,855.0698552,3078251.479,0,0,335349.027
w-singletint-clear,west,clear panel, 08/25  23:00:00,28.9375,90449.9908,26.61546858,23.99928957,25.30737907,0,579.1212524,23.99928957,0.009479217,49.73685765,0,0,0,891.7411386,3210268.099,713.814975,2569733.91,0,0,335349.027
w-singletint-clear,west,clear panel, 08/25  24:00:00,27.9875,44549.99547,26.30598738,23.99936129,25.15267433,0,485.9817992,23.99936129,0.009849233,51.68062424,0,0,0,800.7682306,2882765.63,612.7024848,2205728.945,0,0,335349.027
w-singletint-clear,west,clear panel, 08/26  01:00:00,27.1125,35099.99643,26.05484433,23.99940557,25.02712495,0,426.3524195,23.99940557,0.01012001,53.09855936,0,0,0,737.0064485,2653223.214,545.6741121,1964426.804,0,0,335349.027
w-singletint-clear,west,clear panel, 08/26  02:00:00,26.0125,35099.99643,25.82714883,23.99945849,24.91330366,0,374.6212928,23.99945849,0.010345852,54.22962844,0,0,0,673.4086848,2424271.265,484.665424,1744795.526,0,0,335349.027
w-singletint-clear,west,clear panel, 08/26  03:00:00,25.225,14849.99849,25.62300556,23.99951026,24.81125791,0,329.687545,23.99951026,0.010591729,55.4757155,0,0,0,619.2556914,2229320.489,433.1151647,1559214.593,0,0,335349.027
w-singletint-clear,west,clear panel, 08/26  04:00:00,25,14849.99849,25.46587788,23.99955383,24.73271586,0,296.5931677,23.99955383,0.010869806,56.90703449,0,0,0,585.3142935,2107131.456,398.1279752,1433260.711,0,0,335349.027
w-singletint-clear,west,clear panel, 08/26  05:00:00,25,14849.99849,25.33948876,23.99958084,24.6695348,0,271.0015737,23.99958084,0.01109666,58.07379199,0,0,0,559.2235613,2013204.821,372.5345854,1341124.507,0,0,335349.027
w-singletint-clear,west,clear panel, 08/26  06:00:00,24.625,14849.99849,25.21388138,23.99960668,24.60674403,0,246.478837,23.99960668,0.011320688,59.26269795,0,0,0,530.6581388,1910369.3,344.8578869,1241488.393,0,0,335349.027
w-singletint-clear,west,clear panel, 08/26  07:00:00,24.4,55349.99437,25.23487803,23.99965605,24.61726704,0,248.5053767,23.99965605,0.011463671,60.02014675,0,0,0,541.8757419,1950752.671,344.9636717,1241869.218,0,0,335349.027
w-singletint-clear,west,clear panel, 08/26  08:00:00,25.15,55349.99437,25.48482349,23.99963058,24.74222704,0,319.9697807,23.99963058,0.011247912,58.94759589,0,0,0,653.936697,2354172.109,422.687189,1521673.881,0,0,335349.027
w-singletint-clear,west,clear panel, 08/26  09:00:00,26.6,75599.99231,25.77527556,23.99951204,24.8873938,0,414.1788335,23.99951204,0.010744731,56.37707527,0,0,0,773.4754084,2784511.47,529.0183168,1904465.94,0,0,335349.027
w-singletint-clear,west,clear panel, 08/26  10:00:00,28.575,75599.99231,25.97279029,23.99957839,24.98618434,0,423.4557888,23.99957839,0.010290143,54.03063813,0,0,0,760.8189798,2738948.327,555.0341876,1998123.075,0,0,335349.027
w-singletint-clear,west,clear panel, 08/26  11:00:00,30.4625,55349.99437,26.1540547,23.99966629,25.0768605,0,433.9387339,23.99966629,0.010082091,52.95540558,0,0,0,765.4674285,2755682.743,581.4640161,2093270.458,0,0,335349.027
w-singletint-clear,west,clear panel, 08/26  12:00:00,31.7875,44549.99547,26.34765752,23.99964862,25.17365307,0,481.3578253,23.99964862,0.009910371,52.06765551,0,0,0,818.0666331,2945039.879,639.9783025,2303921.889,0,0,335349.027
w-singletint-clear,west,clear panel, 08/26  13:00:00,32.8875,44549.99547,26.54572836,23.99962603,25.2726772,0,530.9643644,23.99962603,0.009724232,51.07267737,0,0,0,865.6214237,3116237.125,698.7331991,2515439.517,0,0,335349.027
w-singletint-clear,west,clear panel, 08/26  14:00:00,34.7375,44549.99547,27.36707593,23.99946628,25.68327111,0,748.8683303,23.99946628,0.009446454,49.58595017,0,0,0,1104.199534,3975118.323,931.9528908,3355030.407,0,0,335349.027
w-singletint-clear,west,clear panel, 08/26  15:00:00,35.6,44549.99547,28.93341337,24.40578909,26.66960123,0,1098.695363,24.40578909,0.009072009,46.50228308,0.25,0,0,1421.84421,5118639.155,1268.953163,4568231.388,0,0,335349.027
w-singletint-clear,west,clear panel, 08/26  16:00:00,35.6,44549.99547,30.91731717,26.07603662,28.49667689,0,1229.529946,26.07603662,0.009215081,42.71695147,1,0,1,1456.464776,5243273.195,1374.469191,4948089.086,0,0,335349.027
w-singletint-clear,west,clear panel, 08/26  17:00:00,35.9125,44549.99547,32.66871784,27.6930379,30.18087787,0,1302.169018,27.6930379,0.009756896,41.07039081,1,0,1,1496.80273,5388489.828,1440.507542,5185827.152,0,0,335349.027
w-singletint-clear,west,clear panel, 08/26  18:00:00,35.7875,44549.99547,33.13788527,28.19595238,30.66691883,0,1298.944624,28.19595238,0.010181548,41.59901243,1,0,1,1527.087442,5497514.79,1459.709242,5254953.271,0,0,335349.027
w-singletint-clear,west,clear panel, 08/26  19:00:00,34.85,114749.9883,31.72831608,26.98644192,29.357379,0,1214.463061,26.98644192,0.010061033,44.12567528,1,0,1,1526.00635,5493622.86,1398.396979,5034229.126,0,0,335349.027
w-singletint-clear,west,clear panel, 08/26  20:00:00,33.4,134999.9863,29.46891867,25.04593554,27.2574271,0,1129.39357,25.04593554,0.00953863,46.95131659,0.5,0,0.5,1498.547076,5394769.475,1318.884701,4747984.924,0,0,335349.027
w-singletint-clear,west,clear panel, 08/26  21:00:00,30.675,134999.9863,28.15764537,24.04592389,26.10178463,0,1023.474079,24.04592389,0.008896445,46.54299201,0,0,0,1362.866466,4906319.277,1180.616354,4250218.875,0,0,335349.027
w-singletint-clear,west,clear panel, 08/26  22:00:00,28.4,134999.9863,27.45850495,23.99923036,25.72886766,0,826.178562,23.99923036,0.008711005,45.71574761,0,0,0,1109.707852,3994948.267,955.9814136,3441533.089,0,0,335349.027
w-singletint-clear,west,clear panel, 08/26  23:00:00,28.4875,114749.9883,27.03011262,23.99932509,25.51471885,0,673.3561095,23.99932509,0.008778257,46.09269368,0,0,0,933.3781038,3360161.174,803.9711163,2894296.019,0,0,335349.027
w-singletint-clear,west,clear panel, 08/26  24:00:00,28.2125,55349.99437,26.67453115,23.99944299,25.33698707,0,565.456311,23.99944299,0.008925193,46.87068622,0,0,0,817.2326126,2942037.405,693.8267727,2497776.382,0,0,335349.027
w-singletint-clear,west,clear panel, 08/27  01:00:00,27.1125,35099.99643,26.3613294,23.99943385,25.18038162,0,498.2629291,23.99943385,0.009136657,47.96514089,0,0,0,747.1616852,2689782.067,617.4068946,2222664.821,0,0,335349.027
w-singletint-clear,west,clear panel, 08/27  02:00:00,26.325,35099.99643,26.10542807,23.99943473,25.0524314,0,437.6059442,23.99943473,0.009332131,48.97615258,0,0,0,682.8504492,2458261.617,550.1661111,1980598,0,0,335349.027
w-singletint-clear,west,clear panel, 08/27  03:00:00,25.7875,14849.99849,25.88337993,23.99948865,24.94143429,0,386.5717637,23.99948865,0.009564997,50.17958268,0,0,0,630.5890079,2270120.428,494.654185,1780755.066,0,0,335349.027
w-singletint-clear,west,clear panel, 08/27  04:00:00,23.85,14849.99849,25.63299907,23.99954132,24.8162702,0,333.182396,23.99954132,0.009749461,51.13224554,0,0,0,558.26715,2009761.74,424.9831719,1529939.419,0,0,335349.027
w-singletint-clear,west,clear panel, 08/27  05:00:00,22.425,14849.99849,25.40799528,23.99959001,24.70379265,0,287.3561342,23.99959001,0.009818495,51.48853091,0,0,0,489.1630699,1760987.052,367.2144953,1321972.183,0,0,335349.027
w-singletint-clear,west,clear panel, 08/27  06:00:00,21.8875,14849.99849,25.2344254,23.99963911,24.61703226,0,252.4905864,23.99963911,0.009869665,51.75252381,0,0,0,439.1797985,1581047.275,327.8683709,1180326.135,0,0,335349.027
w-singletint-clear,west,clear panel, 08/27  07:00:00,22.0125,55349.99437,25.21626215,23.99968941,24.60797578,0,246.5959974,23.99968941,0.009865992,51.76609022,0,0,0,433.4001202,1560240.433,323.0232933,1162883.856,0,0,335349.027
w-singletint-clear,west,clear panel, 08/27  08:00:00,24.6375,55349.99437,25.42276234,23.99970351,24.71123293,0,306.8522773,23.99970351,0.009798391,51.4363445,0,0,0,534.1415325,1922909.517,405.2811626,1459012.185,0,0,335349.027
w-singletint-clear,west,clear panel, 08/27  09:00:00,28.5375,75599.99231,25.76359807,23.99963894,24.88161851,0,413.0258616,23.99963894,0.009714871,51.0048425,0,0,0,693.0666638,2495039.99,544.1689472,1959008.21,0,0,335349.027
w-singletint-clear,west,clear panel, 08/27  10:00:00,31.375,75599.99231,26.0373076,23.99966673,25.01848716,0,441.8456829,23.99966673,0.009555825,50.18236119,0,0,0,729.9255065,2627731.823,596.7634447,2148348.401,0,0,335349.027
w-singletint-clear,west,clear panel, 08/27  11:00:00,33.575,55349.99437,26.24627499,23.99971869,25.12299684,0,460.257328,23.99971869,0.009399898,49.34443997,0,0,0,743.8198454,2677751.443,633.5248051,2280689.298,0,0,335349.027
w-singletint-clear,west,clear panel, 08/27  12:00:00,35.8375,44549.99547,26.49462189,23.99971501,25.24716845,0,523.5941123,23.99971501,0.009328441,48.95627616,0,0,0,816.4243439,2939127.638,715.896763,2577228.347,0,0,335349.027
w-singletint-clear,west,clear panel, 08/27  13:00:00,36.7,44549.99547,26.68968356,23.99971755,25.34470056,0,573.8341093,23.99971755,0.009376857,49.17547943,0,0,0,879.747084,3167089.502,773.4232019,2784323.527,0,0,335349.027
w-singletint-clear,west,clear panel, 08/27  14:00:00,37.3875,44549.99547,27.40140724,23.99959567,25.70050145,0,763.0306793,23.99959567,0.009337398,48.92246399,0,0,0,1094.043628,3938557.059,968.3379339,3486016.562,0,0,335349.027
w-singletint-clear,west,clear panel, 08/27  15:00:00,37.8,44549.99547,29.11110191,24.60445739,26.85777965,0,1096.814387,24.60445739,0.009210916,46.52552503,0.25,0,0.25,1401.350716,5044862.576,1280.420803,4609514.89,0,0,335349.027
w-singletint-clear,west,clear panel, 08/27  16:00:00,37.8,44549.99547,31.21022202,26.44301375,28.82661788,0,1210.693958,26.44301375,0.009564848,43.22586499,1,0,1,1439.432233,5181956.039,1372.177204,4939837.934,0,0,335349.027
w-singletint-clear,west,clear panel, 08/27  17:00:00,37.425,44549.99547,32.43387258,27.53101679,29.98244469,0,1260.150129,27.53101679,0.009978813,42.26687048,1,0,1,1478.852081,5323867.49,1413.226659,5087615.974,0,0,335349.027
w-singletint-clear,west,clear panel, 08/27  18:00:00,37.2,44549.99547,33.69708194,28.72622249,31.21165221,0,1310.637786,28.72622249,0.010462528,41.30085335,1,0,1,1520.712323,5474564.364,1467.565459,5283235.652,0,0,335349.027
w-singletint-clear,west,clear panel, 08/27  19:00:00,35.825,114749.9883,32.41919286,27.71326248,30.06622767,0,1220.671108,27.71326248,0.010552895,44.2008014,1,0,1,1541.475015,5549310.053,1411.144016,5080118.457,0,0,335349.027
w-singletint-clear,west,clear panel, 08/27  20:00:00,34.3125,134999.9863,29.90048828,25.48984494,27.69516661,0,1119.781,25.48984494,0.009918683,47.37798948,1,0,0.75,1507.657275,5427566.19,1311.046179,4719766.244,0,0,335349.027
w-singletint-clear,west,clear panel, 08/27  21:00:00,33.2125,134999.9863,28.65724878,24.32593369,26.49159123,0,1085.99447,24.32593369,0.009295048,47.64033145,0,0,0,1469.487208,5290153.947,1273.611323,4585000.763,0,0,335349.027
w-singletint-clear,west,clear panel, 08/27  22:00:00,31.425,134999.9863,27.84218641,24.00276339,25.9224749,0,933.070443,24.00276339,0.008968779,46.92616927,0,0,0,1265.01288,4554046.368,1089.277388,3921398.597,0,0,335349.027
w-singletint-clear,west,clear panel, 08/27  23:00:00,29.85,114749.9883,27.30653245,23.9992392,25.65288582,0,747.3694668,23.9992392,0.008991632,47.10186946,0,0,0,1047.062863,3769426.306,889.4764606,3202115.258,0,0,335349.027
w-singletint-clear,west,clear panel, 08/27  24:00:00,28.4,55349.99437,26.87345661,23.9993632,25.43640991,0,615.6382465,23.9993632,0.009106257,47.68111211,0,0,0,896.317109,3226741.592,745.6212998,2684236.679,0,0,335349.027
w-singletint-clear,west,clear panel, 08/28  01:00:00,27.425,29699.99698,26.53260092,23.99936337,25.26598215,0,539.4328849,23.99936337,0.009260664,48.49014088,0,0,0,809.6138393,2914609.821,661.1908621,2380287.104,0,0,335349.027
w-singletint-clear,west,clear panel, 08/28  02:00:00,27.2,22949.99767,26.28125942,23.99937369,25.14031655,0,478.2302193,23.99937369,0.009406205,49.2282065,0,0,0,743.0435498,2674956.779,598.134163,2153282.987,0,0,335349.027
w-singletint-clear,west,clear panel, 08/28  03:00:00,26.8875,14849.99849,26.08247921,23.99943256,25.04095589,0,431.5183412,23.99943256,0.009623525,50.3289944,0,0,0,698.025543,2512891.955,548.8452864,1975843.031,0,0,335349.027
w-singletint-clear,west,clear panel, 08/28  04:00:00,26.7,14849.99849,25.90725836,23.99946928,24.95336382,0,391.8264073,23.99946928,0.009832948,51.40708756,0,0,0,659.4047284,2373857.022,507.5852462,1827306.886,0,0,335349.027
w-singletint-clear,west,clear panel, 08/28  05:00:00,26.325,14849.99849,25.74165362,23.99950486,24.87057924,0,355.298301,23.99950486,0.009998107,52.28996496,0,0,0,618.9731917,2228303.49,467.9007005,1684442.522,0,0,335349.027
w-singletint-clear,west,clear panel, 08/28  06:00:00,26.1,29699.99698,25.58462407,23.99953989,24.79208198,0,322.1988038,23.99953989,0.010135418,53.01655938,0,0,0,580.6638807,2090389.971,432.9165757,1558499.672,0,0,335349.027
w-singletint-clear,west,clear panel, 08/28  07:00:00,25.7875,59399.99396,25.59157208,23.9995464,24.79555924,0,354.7284464,23.9995464,0.010151786,53.10078998,0,0,0,627.4940488,2258978.576,462.7957017,1666064.526,0,0,335349.027
w-singletint-clear,west,clear panel, 08/28  08:00:00,26.975,75599.99231,25.7776638,23.99959012,24.88862696,0,408.9628468,23.99959012,0.009992674,52.2815127,0,0,0,701.7364479,2526251.213,527.0037538,1897213.514,0,0,335349.027
w-singletint-clear,west,clear panel, 08/28  09:00:00,29.175,59399.99396,25.97522417,23.99966179,24.98744298,0,408.2901785,23.99966179,0.009856545,51.5802069,0,0,0,700.338834,2521219.803,544.8601521,1961496.547,0,0,335349.027
w-singletint-clear,west,clear panel, 08/28  10:00:00,31.0625,59399.99396,26.31937672,23.99967466,25.15952569,0,481.3609924,23.99967466,0.009662652,50.58100486,0,0,0,789.2456251,2841284.25,633.7593603,2281533.697,0,0,335349.027
w-singletint-clear,west,clear panel, 08/28  11:00:00,33.075,37799.99615,26.54103089,23.99972212,25.27037651,0,521.8467395,23.99972212,0.0095204,49.84746844,0,0,0,831.7985957,2994474.944,691.1757795,2488232.806,0,0,335349.027
w-singletint-clear,west,clear panel, 08/28  12:00:00,34.5875,37799.99615,26.74693192,23.99971747,25.3733247,0,575.7795821,23.99971747,0.009442089,49.4123075,0,0,0,890.8541345,3207074.884,757.7873846,2728034.585,0,0,335349.027
w-singletint-clear,west,clear panel, 08/28  13:00:00,35.6875,37799.99615,26.90763252,23.99972464,25.45367858,0,617.7567868,23.99972464,0.009431533,49.30779275,0,0,0,939.814285,3383331.426,809.0862614,2912710.541,0,0,335349.027
w-singletint-clear,west,clear panel, 08/28  14:00:00,36.475,37799.99615,27.57310404,23.99961661,25.78636032,0,797.5468643,23.99961661,0.009387798,49.06418479,0,0,0,1148.411371,4134280.936,995.4293293,3583545.586,0,0,335349.027
w-singletint-clear,west,clear panel, 08/28  15:00:00,36.7,37799.99615,27.96143802,23.99952664,25.98048233,0,913.0472885,23.99952664,0.009233768,48.24063578,0,0,0,1260.489342,4537761.63,1112.700383,4005721.377,0,0,335349.027
w-singletint-clear,west,clear panel, 08/28  16:00:00,33.8875,37799.99615,27.97273355,23.99946472,25.98609914,0,918.5143244,23.99946472,0.009104302,47.52585504,0,0,0,1262.005417,4543219.501,1094.584112,3940502.803,0,0,335349.027
w-singletint-clear,west,clear panel, 08/28  17:00:00,32.8875,37799.99615,27.61332342,23.99940251,25.80636297,0,825.5327237,23.99940251,0.009117246,47.60473362,0,0,0,1154.404282,4155855.416,993.3418148,3576030.533,0,0,335349.027
w-singletint-clear,west,clear panel, 08/28  18:00:00,30.55,37799.99615,27.09949217,23.99943857,25.54946537,0,706.0668338,23.99943857,0.009263333,48.37459114,0,0,0,1031.287056,3712633.401,854.3000157,3075480.057,0,0,335349.027
w-singletint-clear,west,clear panel, 08/28  19:00:00,28.9,90449.9908,26.66282862,23.99948923,25.33115892,0,590.0697005,23.99948923,0.00939917,49.07324191,0,0,0,898.1726007,3233421.362,724.4209186,2607915.307,0,0,335349.027
w-singletint-clear,west,clear panel, 08/28  20:00:00,28.525,120149.9878,26.21733785,23.99952761,25.10843273,0,487.6412388,23.99952761,0.009623883,50.26046023,0,0,0,781.4314903,2813153.365,618.8444193,2227839.909,0,0,335349.027
w-singletint-clear,west,clear panel, 08/28  21:00:00,27.9875,134999.9863,26.01812729,23.99948567,25.00880648,0,457.722199,23.99948567,0.009780653,51.11846684,0,0,0,752.8642597,2710311.335,584.3289639,2103584.27,0,0,335349.027
w-singletint-clear,west,clear panel, 08/28  22:00:00,27.8,120149.9878,25.87758862,23.99945897,24.93852379,0,435.4577347,23.99945897,0.00986393,51.59930749,0,0,0,728.1148683,2621213.526,560.4675894,2017683.322,0,0,335349.027
w-singletint-clear,west,clear panel, 08/28  23:00:00,27.8,90449.9908,25.71900558,23.99949107,24.85924833,0,369.525358,23.99949107,0.010059681,52.62681622,0,0,0,652.5120461,2349043.366,494.6030852,1780571.107,0,0,335349.027
w-singletint-clear,west,clear panel, 08/28  24:00:00,27.1125,44549.99547,25.54168748,23.9995452,24.77061634,0,314.6093358,23.9995452,0.01036268,54.18576765,0,0,0,592.2875409,2132235.147,433.9452671,1562202.961,0,0,335349.027
w-singletint-clear,west,clear panel, 08/29  01:00:00,26.7,29699.99698,25.40937985,23.99957856,24.7044792,0,286.0803975,23.99957856,0.010684256,55.83876685,0,0,0,568.6854826,2047267.737,401.9677381,1447083.857,0,0,335349.027
w-singletint-clear,west,clear panel, 08/29  02:00:00,26.325,22949.99767,25.30915009,23.99959596,24.65437302,0,265.6531846,23.99959596,0.010988252,57.39990398,0,0,0,553.7791574,1993604.967,378.3932964,1362215.867,0,0,335349.027
w-singletint-clear,west,clear panel, 08/29  03:00:00,26.1,14849.99849,25.21872564,23.99961451,24.60917007,0,247.6592596,23.99961451,0.011247698,58.69378845,0,0,0,538.820126,1939752.453,358.497618,1290591.425,0,0,335349.027
w-singletint-clear,west,clear panel, 08/29  04:00:00,25.7875,14849.99849,25.12908234,23.99963146,24.5643569,0,230.3912076,23.99963146,0.011448799,59.70156183,0,0,0,519.7705088,1871173.832,338.5896951,1218922.902,0,0,335349.027
w-singletint-clear,west,clear panel, 08/29  05:00:00,25.6,14849.99849,25.04507438,23.99965259,24.52236348,0,214.5605493,23.99965259,0.011626555,60.61141642,0,0,0,502.0166218,1807259.838,321.1760741,1156233.867,0,0,335349.027
w-singletint-clear,west,clear panel, 08/29  06:00:00,25.225,29699.99698,24.96702821,23.99966987,24.48334904,0,200.613972,23.99966987,0.01177641,61.37806229,0,0,0,483.180382,1739449.375,304.0615379,1094621.536,0,0,335349.027
w-singletint-clear,west,clear panel, 08/29  07:00:00,25,59399.99396,25.05525005,23.9996548,24.52745242,0,247.9503842,23.9996548,0.011695309,61.00173255,0,0,0,557.1357996,2005688.879,349.4336648,1257961.193,0,0,335349.027
w-singletint-clear,west,clear panel, 08/29  08:00:00,25.6875,75599.99231,25.31985815,23.99964404,24.65975109,0,312.7459613,23.99964404,0.011283393,58.95097234,0,0,0,646.2331882,2326439.478,419.9758061,1511912.902,0,0,335349.027
w-singletint-clear,west,clear panel, 08/29  09:00:00,27.1625,59399.99396,25.62258,23.99966796,24.81112398,0,330.4707901,23.99966796,0.010882686,56.91527952,0,0,0,656.9387093,2364979.353,450.1806962,1620650.506,0,0,335349.027
w-singletint-clear,west,clear panel, 08/29  10:00:00,29.55,59399.99396,25.91833282,23.99968491,24.95900886,0,388.4370641,23.99968491,0.010539779,55.15174551,0,0,0,734.2223485,2643200.455,528.3201031,1901952.371,0,0,335349.027
w-singletint-clear,west,clear panel, 08/29  11:00:00,31.2875,37799.99615,26.16871644,23.99970687,25.08421165,0,431.7373065,23.99970687,0.010287026,53.85063288,0,0,0,782.7157666,2817776.76,586.281411,2110613.08,0,0,335349.027
w-singletint-clear,west,clear panel, 08/29  12:00:00,33.075,37799.99615,26.40580782,23.99968449,25.20274616,0,490.5829375,23.99968449,0.010094497,52.82558338,0,0,0,850.855624,3063080.246,660.217956,2376784.642,0,0,335349.027
w-singletint-clear,west,clear panel, 08/29  13:00:00,33.525,37799.99615,26.60747434,23.99967077,25.30357256,0,540.3701322,23.99967077,0.009943681,51.99610816,0,0,0,901.0712771,3243856.598,713.7041806,2569335.05,0,0,335349.027
w-singletint-clear,west,clear panel, 08/29  14:00:00,33.675,37799.99615,27.39125433,23.99948461,25.69536947,0,745.7829539,23.99948461,0.009605006,50.23333856,0,0,0,1126.456058,4055241.808,920.0950273,3312342.098,0,0,335349.027
w-singletint-clear,west,clear panel, 08/29  15:00:00,34.5875,37799.99615,28.69194984,24.20864212,26.45029598,0,1073.407843,24.20864212,0.009117478,47.10454264,0,0,0,1430.549645,5149978.723,1240.721662,4466597.983,0,0,335349.027
w-singletint-clear,west,clear panel, 08/29  16:00:00,35,37799.99615,29.75903407,25.03778867,27.39841137,0,1163.462373,25.03778867,0.00909348,44.65785011,0.75,0,0.5,1448.578362,5214882.102,1317.021934,4741278.961,0,0,335349.027
w-singletint-clear,west,clear panel, 08/29  17:00:00,34.625,37799.99615,30.79177743,25.9860401,28.38890876,0,1210.454687,25.9860401,0.009416419,43.66864264,1,0,1,1481.005807,5331620.905,1354.302076,4875487.473,0,0,335349.027
w-singletint-clear,west,clear panel, 08/29  18:00:00,34.0875,37799.99615,31.2781079,26.50694166,28.89252478,0,1217.970565,26.50694166,0.009728688,43.73127029,1,0,1,1514.92457,5453728.451,1370.201291,4932724.646,0,0,335349.027
w-singletint-clear,west,clear panel, 08/29  19:00:00,33.2125,90449.9908,30.17251487,25.64399154,27.9082532,0,1149.843416,25.64399154,0.009713231,45.95940444,0.75,0,0.75,1522.166851,5479800.665,1333.215962,4799577.463,0,0,335349.027
w-singletint-clear,west,clear panel, 08/29  20:00:00,32.1125,120149.9878,28.12564986,24.11264644,26.11914815,0,985.2898144,24.11264644,0.009241323,47.96043301,0,0,0,1367.577429,4923278.745,1158.353648,4170073.132,0,0,335349.027
w-singletint-clear,west,clear panel, 08/29  21:00:00,31.0125,134999.9863,27.35725371,23.99924252,25.67824811,0,797.0520241,23.99924252,0.009127899,47.72658153,0,0,0,1123.742496,4045472.987,948.998889,3416396,0,0,335349.027
w-singletint-clear,west,clear panel, 08/29  22:00:00,29.5375,120149.9878,26.93453866,23.99921947,25.46687907,0,691.3805631,23.99921947,0.009256687,48.42091328,0,0,0,1008.306555,3629903.598,830.9499356,2991419.768,0,0,335349.027
w-singletint-clear,west,clear panel, 08/29  23:00:00,28.2125,90449.9908,26.56307357,23.99928486,25.28117921,0,565.218047,23.99928486,0.009463596,49.50556203,0,0,0,866.2889177,3118640.104,693.7196498,2497390.739,0,0,335349.027
w-singletint-clear,west,clear panel, 08/29  24:00:00,27.425,44549.99547,26.25792069,23.99937185,25.12864627,0,473.9049368,23.99937185,0.009776248,51.11547943,0,0,0,772.2132292,2779967.625,595.8645001,2145112.201,0,0,335349.027
w-singletint-clear,west,clear panel, 08/30  01:00:00,26.8875,29699.99698,26.02141362,23.99943056,25.01042209,0,417.9652614,23.99943056,0.010136162,52.96695287,0,0,0,722.7587371,2601931.454,535.4328581,1927558.289,0,0,335349.027
w-singletint-clear,west,clear panel, 08/30  02:00:00,26.325,22949.99767,25.8165997,23.99946909,24.90803439,0,371.7490249,23.99946909,0.010479689,54.76703413,0,0,0,680.3858439,2449389.038,484.4926259,1744173.453,0,0,335349.027
w-singletint-clear,west,clear panel, 08/30  03:00:00,25.7875,14849.99849,25.63759774,23.99950718,24.81855246,0,332.540924,23.99950718,0.010799367,56.43035684,0,0,0,641.3247735,2308769.185,440.7447036,1586680.933,0,0,335349.027
w-singletint-clear,west,clear panel, 08/30  04:00:00,25.6,14849.99849,25.49651212,23.99953705,24.74802458,0,302.7742815,23.99953705,0.011056142,57.74857562,0,0,0,611.103026,2199970.894,409.3871369,1473793.693,0,0,335349.027
w-singletint-clear,west,clear panel, 08/30  05:00:00,25.225,14849.99849,25.36553469,23.99956611,24.6825504,0,276.1051287,23.99956611,0.011265613,58.8231305,0,0,0,579.0207308,2084474.631,379.546537,1366367.533,0,0,335349.027
w-singletint-clear,west,clear panel, 08/30  06:00:00,25,29699.99698,25.2562105,23.99959473,24.62790261,0,254.6230893,23.99959473,0.011454352,59.75277429,0,0,0,553.3273708,1991978.535,356.1639288,1282190.144,0,0,335349.027
w-singletint-clear,west,clear panel, 08/30  07:00:00,25.375,59399.99396,25.333304,23.99957596,24.66643998,0,301.2930218,23.99957596,0.011407817,59.52951345,0,0,0,631.6269017,2273856.846,405.9355898,1461368.123,0,0,335349.027
w-singletint-clear,west,clear panel, 08/30  08:00:00,26.2875,75599.99231,25.59327448,23.99956703,24.79642076,0,368.7922162,23.99956703,0.01106759,57.80714618,0,0,0,726.7231839,2616203.462,481.1174217,1732022.718,0,0,335349.027
w-singletint-clear,west,clear panel, 08/30  09:00:00,27.7,59399.99396,25.90912044,23.99959803,24.95435924,0,393.0502132,23.99959803,0.010759191,56.25916626,0,0,0,748.6452683,2695122.966,517.3383429,1862418.034,0,0,335349.027
w-singletint-clear,west,clear panel, 08/30  10:00:00,29.7375,59399.99396,26.1824922,23.9996145,25.09105335,0,448.7543019,23.9996145,0.010406418,54.4655984,0,0,0,812.6767058,2925636.141,590.2080625,2124749.025,0,0,335349.027
w-singletint-clear,west,clear panel, 08/30  11:00:00,31.2875,37799.99615,26.36226445,23.99966761,25.18096603,0,476.6082695,23.99966761,0.010149609,53.1429718,0,0,0,834.1875567,3003075.204,631.1924189,2272292.708,0,0,335349.027
w-singletint-clear,west,clear panel, 08/30  12:00:00,32.7,37799.99615,26.54383021,23.99966275,25.27174648,0,522.065279,23.99966275,0.009937504,52.01703274,0,0,0,874.5419166,3148350.9,688.3529416,2478070.59,0,0,335349.027
w-singletint-clear,west,clear panel, 08/30  13:00:00,33.9875,37799.99615,26.80257813,23.9996359,25.40110702,0,588.3472197,23.9996359,0.009656893,50.51951601,0,0,0,930.5601266,3350016.456,765.3627517,2755305.906,0,0,335349.027
w-singletint-clear,west,clear panel, 08/30  14:00:00,35.15,37799.99615,27.49637507,23.99955024,25.74796266,0,774.0184513,23.99955024,0.009422518,49.26195951,0,0,0,1129.565628,4066436.26,960.6858348,3458469.005,0,0,335349.027
w-singletint-clear,west,clear panel, 08/30  15:00:00,35.225,37799.99615,28.8448525,24.30065785,26.57275517,0,1083.336096,24.30065785,0.009104727,46.73665971,0,0,0,1421.381995,5116975.182,1252.525416,4509091.496,0,0,335349.027
w-singletint-clear,west,clear panel, 08/30  16:00:00,35.6875,37799.99615,30.68758169,25.86916177,28.27837173,0,1201.925712,25.86916177,0.009312362,43.49373499,1,0,1,1457.559823,5247215.362,1350.302626,4861089.454,0,0,335349.027
w-singletint-clear,west,clear panel, 08/30  17:00:00,35.7875,37799.99615,32.17126581,27.29787553,29.73457067,0,1252.164538,27.29787553,0.009962005,42.69811243,1,0,1,1504.116151,5414818.143,1399.551852,5038386.668,0,0,335349.027
w-singletint-clear,west,clear panel, 08/30  18:00:00,35.225,37799.99615,32.18741214,27.41165751,29.79953482,0,1230.130988,27.41165751,0.010255692,43.63742668,1,0,1,1532.666953,5517601.032,1397.759375,5031933.749,0,0,335349.027
w-singletint-clear,west,clear panel, 08/30  19:00:00,34.3125,90449.9908,30.30856575,25.82056202,28.06456389,0,1132.857687,25.82056202,0.009951144,46.51991731,1,0,1,1517.329828,5462387.382,1328.564122,4782830.84,0,0,335349.027
w-singletint-clear,west,clear panel, 08/30  20:00:00,33.525,120149.9878,28.49852595,24.23614795,26.36733695,0,1046.461673,24.23614795,0.00933426,48.02981568,0,0,0,1439.331958,5181595.049,1233.584832,4440905.394,0,0,335349.027
w-singletint-clear,west,clear panel, 08/30  21:00:00,31.925,134999.9863,27.6516171,24.00022494,25.82592102,0,878.4054336,24.00022494,0.009184344,47.99634816,0,0,0,1231.923634,4434925.084,1038.369411,3738129.879,0,0,335349.027
w-singletint-clear,west,clear panel, 08/30  22:00:00,30.4125,120149.9878,27.18377169,23.99914214,25.59145691,0,756.7450084,23.99914214,0.009322165,48.72761528,0,0,0,1101.299247,3964677.29,903.7612361,3253540.45,0,0,335349.027
w-singletint-clear,west,clear panel, 08/30  23:00:00,29.3125,90449.9908,26.79645285,23.99920576,25.3978293,0,624.1692272,23.99920576,0.009529681,49.82743188,0,0,0,953.1139536,3431210.233,761.959647,2743054.729,0,0,335349.027
w-singletint-clear,west,clear panel, 08/30  24:00:00,28.525,44549.99547,26.47295916,23.99929456,25.23612686,0,526.1393165,23.99929456,0.009782533,51.14810153,0,0,0,847.7226225,3051801.441,657.3578667,2366488.32,0,0,335349.027
w-singletint-clear,west,clear panel, 08/31  01:00:00,27.6125,29699.99698,26.20406875,23.99936742,25.10171809,0,460.8594758,23.99936742,0.010072542,52.64002113,0,0,0,781.5235009,2813484.603,584.426712,2103936.163,0,0,335349.027
w-singletint-clear,west,clear panel, 08/31  02:00:00,27.2,22949.99767,25.98824949,23.99941726,24.99383337,0,410.5476492,23.99941726,0.010343423,54.03236954,0,0,0,730.534206,2629923.142,530.6399004,1910303.641,0,0,335349.027
w-singletint-clear,west,clear panel, 08/31  03:00:00,26.8875,14849.99849,25.80575513,23.99945727,24.9026062,0,369.5918813,23.99945727,0.010561466,55.15225153,0,0,0,685.4380706,2467577.054,487.041904,1753350.854,0,0,335349.027
w-singletint-clear,west,clear panel, 08/31  04:00:00,26.325,14849.99849,25.62961631,23.99950022,24.81455827,0,331.3930508,23.99950022,0.010787308,56.31133665,0,0,0,641.41894,2309108.184,444.1268538,1598856.674,0,0,335349.027
w-singletint-clear,west,clear panel, 08/31  05:00:00,25.7875,14849.99849,25.4727957,23.99954355,24.73616963,0,298.3636537,23.99954355,0.011057906,57.69907709,0,0,0,605.0180954,2178065.143,406.5696631,1463650.787,0,0,335349.027
w-singletint-clear,west,clear panel, 08/31  06:00:00,25.6,29699.99698,25.35042492,23.99957182,24.67499837,0,273.806306,23.99957182,0.011289571,58.88624736,0,0,0,579.3722837,2085740.221,380.424184,1369527.063,0,0,335349.027
w-singletint-clear,west,clear panel, 08/31  07:00:00,24.85,59399.99396,25.38603625,23.99956329,24.69279977,0,311.6965344,23.99956329,0.01124896,58.71530284,0,0,0,632.9065067,2278463.424,411.8856763,1482788.435,0,0,335349.027
w-singletint-clear,west,clear panel, 08/31  08:00:00,26.525,75599.99231,25.64015117,23.99956031,24.81985574,0,378.7905383,23.99956031,0.010910219,56.99939554,0,0,0,730.7009506,2630523.422,493.1230053,1775242.819,0,0,335349.027
w-singletint-clear,west,clear panel, 08/31  09:00:00,28.8,59399.99396,25.89696162,23.99961305,24.94828733,0,391.4588032,23.99961305,0.010660288,55.71552667,0,0,0,742.808346,2674110.046,525.038382,1890138.175,0,0,335349.027
w-singletint-clear,west,clear panel, 08/31  10:00:00,30.4625,59399.99396,26.10470782,23.99964895,25.05217839,0,430.785441,23.99964895,0.010375451,54.25113942,0,0,0,785.6536997,2828353.319,578.3789135,2082164.088,0,0,335349.027
w-singletint-clear,west,clear panel, 08/31  11:00:00,32.85,37799.99615,26.32800052,23.99969484,25.16384768,0,469.5873844,23.99969484,0.010192878,53.31178134,0,0,0,830.9970744,2991589.468,637.3610238,2294499.686,0,0,335349.027
w-singletint-clear,west,clear panel, 08/31  12:00:00,34.5875,37799.99615,26.56476133,23.99966484,25.28221309,0,530.2791978,23.99966484,0.00999093,52.27228608,0,0,0,892.8568811,3214284.772,712.4671295,2564881.666,0,0,335349.027
w-singletint-clear,west,clear panel, 08/31  13:00:00,35.375,37799.99615,26.77522974,23.99966646,25.3874481,0,583.9416677,23.99966646,0.009856822,51.51623167,0,0,0,951.4400686,3425184.247,773.0466607,2782967.979,0,0,335349.027
w-singletint-clear,west,clear panel, 08/31  14:00:00,36.2875,37799.99615,27.61843631,23.99954568,25.808991,0,811.5118746,23.99954568,0.009858778,51.48751203,0,0,0,1251.275902,4504593.248,1008.519002,3630668.407,0,0,335349.027
w-singletint-clear,west,clear panel, 08/31  15:00:00,37.3875,37799.99615,29.16184954,24.70227206,26.9320608,0,1069.660296,24.70227206,0.009551086,47.84373179,0.5,0,0.25,1430.897857,5151232.284,1248.026511,4492895.439,0,0,335349.027
w-singletint-clear,west,clear panel, 08/31  16:00:00,37.1125,37799.99615,31.02492145,26.24616643,28.63554394,0,1200.40037,26.24616643,0.009561356,43.63224828,1,0,1,1448.234553,5213644.392,1361.116691,4900020.088,0,0,335349.027
w-singletint-clear,west,clear panel, 08/31  17:00:00,36.7,37799.99615,32.21883151,27.34886003,29.78384577,0,1250.929788,27.34886003,0.009997573,42.70713288,1,0,1,1488.250868,5357703.125,1407.481414,5066933.092,0,0,335349.027
w-singletint-clear,west,clear panel, 08/31  18:00:00,36.7,37799.99615,32.3365244,27.53262445,29.93457443,0,1238.175283,27.53262445,0.010227198,43.21010965,1,0,1,1504.07712,5414677.634,1414.600468,5092561.685,0,0,335349.027
w-singletint-clear,west,clear panel, 08/31  19:00:00,35.2625,90449.9908,30.62556415,26.09856071,28.36206243,0,1147.103838,26.09856071,0.010004073,46.00215868,1,0,1,1504.68375,5416861.501,1347.991208,4852768.347,0,0,335349.027
w-singletint-clear,west,clear panel, 08/31  20:00:00,34.4,120149.9878,28.73125764,24.38617618,26.55871691,0,1072.36446,24.38617618,0.009362412,47.74036878,0,0,0,1451.896491,5226827.368,1270.392628,4573413.461,0,0,335349.027
w-singletint-clear,west,clear panel, 08/31  21:00:00,29.5875,134999.9863,27.7016853,24.0031948,25.85244005,0,891.8051638,24.0031948,0.009041405,47.28136635,0,0,0,1232.978937,4438724.173,1032.732127,3717835.656,0,0,335349.027
w-singletint-clear,west,clear panel, 08/31  22:00:00,26.7625,120149.9878,27.12840969,23.99911395,25.56376182,0,740.4636764,23.99911395,0.00895807,46.89914456,0,0,0,1035.665719,3728396.59,856.5591386,3083612.899,0,0,335349.027
