Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-clear,west,clear panel, 08/31  23:00:00,26.8,90449.9908,26.74852797,23.99923705,25.37388251,0,610.2714529,23.99923705,0.009070437,47.50878161,0,0,0,881.669996,3174011.986,726.7933742,2616456.147,0,0,335349.027
w-singletint-clear,west,clear panel, 08/31  24:00:00,26.8625,44549.99547,26.44500257,23.99934649,25.22217453,0,517.9966339,23.99934649,0.009375398,49.1005421,0,0,0,794.0530206,2858590.874,635.1765888,2286635.72,0,0,335349.027
w-singletint-clear,west,clear panel, 09/01  01:00:00,26.9625,29699.99698,26.22639778,23.99941041,25.11290409,0,464.9506697,23.99941041,0.009892503,51.53463079,0,0,0,768.5022134,2766607.968,583.1627854,2099386.027,0,0,335349.027
w-singletint-clear,west,clear panel, 09/01  02:00:00,27.0625,22949.99767,26.04786125,23.99943652,25.02364889,0,423.7067518,23.99943652,0.010484113,54.421773,0,0,0,758.7108754,2731359.151,542.7803784,1954009.362,0,0,335349.027
w-singletint-clear,west,clear panel, 09/01  03:00:00,27.1,14849.99849,25.88823269,23.99943088,24.94383179,0,387.7861369,23.99943088,0.010877623,56.42940714,0,0,0,738.0847532,2657105.112,507.1675076,1825803.027,0,0,335349.027
w-singletint-clear,west,clear panel, 09/01  04:00:00,27.1625,14849.99849,25.75219606,23.99945282,24.87582444,0,358.0828751,23.99945282,0.011163666,57.88711911,0,0,0,714.4336297,2571961.067,477.9605986,1720658.155,0,0,335349.027
w-singletint-clear,west,clear panel, 09/01  05:00:00,26.8875,14849.99849,25.61717579,23.99947623,24.80832601,0,329.1704571,23.99947623,0.011337541,58.77249316,0,0,0,679.4172584,2445902.13,446.7096015,1608154.565,0,0,335349.027
w-singletint-clear,west,clear panel, 09/01  06:00:00,26.7,29699.99698,25.50119908,23.99951142,24.75035525,0,305.0996102,23.99951142,0.011514755,59.63620641,0,0,0,651.2974203,2344670.713,421.0586503,1515811.141,0,0,335349.027
w-singletint-clear,west,clear panel, 09/01  07:00:00,26.7,59399.99396,25.51575763,23.99950037,24.757629,0,340.3319141,23.99950037,0.011510376,59.66723485,0,0,0,712.5532685,2565191.766,456.2531619,1642511.383,0,0,335349.027
w-singletint-clear,west,clear panel, 09/01  08:00:00,26.7,75599.99231,25.62023644,23.99954681,24.80989162,0,375.6115921,23.99954681,0.011305051,58.66660367,0,0,0,758.5966714,2730948.017,491.5182023,1769465.528,0,0,335349.027
w-singletint-clear,west,clear panel, 09/01  09:00:00,27.0125,59399.99396,25.79102444,23.99962751,24.89532598,0,364.7724911,23.99962751,0.011166101,57.99489804,0,0,0,732.1553942,2635759.419,483.3851824,1740186.657,0,0,335349.027
w-singletint-clear,west,clear panel, 09/01  10:00:00,27.575,59399.99396,26.12610701,23.9996128,25.0628599,0,430.6264617,23.9996128,0.010887907,56.56061077,0,0,0,817.2436922,2942077.292,553.9076865,1994067.671,0,0,335349.027
w-singletint-clear,west,clear panel, 09/01  11:00:00,29.8625,37799.99615,26.41683507,23.99961295,25.20822401,0,486.5317764,23.99961295,0.010585158,54.99309913,0,0,0,884.6062545,3184582.516,629.2729208,2265382.515,0,0,335349.027
w-singletint-clear,west,clear panel, 09/01  12:00:00,30.7875,37799.99615,26.58556769,23.99960529,25.29258649,0,529.8769837,23.99960529,0.010416353,54.09616465,0,0,0,933.2388056,3359659.7,680.4448724,2449601.541,0,0,335349.027
w-singletint-clear,west,clear panel, 09/01  13:00:00,31.2875,37799.99615,26.78687582,23.99957494,25.39322538,0,579.2492705,23.99957494,0.010214588,53.0449622,0,0,0,980.468752,3529687.507,733.9424014,2642192.645,0,0,335349.027
w-singletint-clear,west,clear panel, 09/01  14:00:00,32.3875,37799.99615,27.59574649,23.99936204,25.79755426,0,795.7601432,23.99936204,0.009873625,51.23747285,0,0,0,1237.721265,4455796.553,959.6232178,3454643.584,0,0,335349.027
w-singletint-clear,west,clear panel, 09/01  15:00:00,32.8,37799.99615,28.57920398,24.14312471,26.36116435,0,1050.030225,24.14312471,0.009434961,48.54134542,0,0,0,1489.981625,5363933.849,1208.010002,4348836.008,0,0,335349.027
w-singletint-clear,west,clear panel, 09/01  16:00:00,33.1125,37799.99615,29.07160063,24.51917228,26.79538645,0,1098.217209,24.51917228,0.009346762,47.04901409,0,0,0,1493.594821,5376941.356,1253.211232,4511560.435,0,0,335349.027
w-singletint-clear,west,clear panel, 09/01  17:00:00,31.6125,37799.99615,29.59996923,25.02588727,27.31292825,0,1126.789284,25.02588727,0.009533717,46.56411281,1,0,0.5,1536.108664,5529991.191,1271.444559,4577200.413,0,0,335349.027
w-singletint-clear,west,clear panel, 09/01  18:00:00,27.475,37799.99615,28.1784017,24.14896763,26.16368467,0,978.9052357,24.14896763,0.009227517,47.53963567,0,0,0,1387.285653,4994228.35,1112.768189,4005965.482,0,0,335349.027
w-singletint-clear,west,clear panel, 09/01  19:00:00,25.6,90449.9908,26.95732171,23.99947539,25.47839855,0,668.368885,23.99947539,0.008984972,46.78059378,0,0,0,948.3160849,3413937.906,774.8747992,2789549.277,0,0,335349.027
w-singletint-clear,west,clear panel, 09/01  20:00:00,25.225,120149.9878,26.45359205,23.999488,25.22654002,0,542.451193,23.999488,0.009222237,48.01610302,0,0,0,804.6045066,2896576.224,645.8393748,2325021.749,0,0,335349.027
w-singletint-clear,west,clear panel, 09/01  21:00:00,24.625,134999.9863,26.18634202,23.99946165,25.09290183,0,494.5866781,23.99946165,0.009401533,48.93583323,0,0,0,753.8996367,2714038.692,592.8776594,2134359.574,0,0,335349.027
w-singletint-clear,west,clear panel, 09/01  22:00:00,24.4,120149.9878,25.98312066,23.99945049,24.99128557,0,457.3150123,23.99945049,0.00956899,49.82608105,0,0,0,716.6827629,2580057.947,553.7452192,1993482.789,0,0,335349.027
w-singletint-clear,west,clear panel, 09/01  23:00:00,24.0875,90449.9908,25.75417771,23.99949983,24.87683877,0,375.2939819,23.99949983,0.009919131,51.60704708,0,0,0,626.8441981,2256639.113,469.1331552,1688879.359,0,0,335349.027
w-singletint-clear,west,clear panel, 09/01  24:00:00,23.9,44549.99547,25.54739543,23.99954954,24.77347248,0,314.1054167,23.99954954,0.010299316,53.53238751,0,0,0,562.6260283,2025453.702,406.3711542,1462936.155,0,0,335349.027
w-singletint-clear,west,clear panel, 09/02  01:00:00,23.9,35099.99643,25.3961372,23.99958608,24.69786164,0,282.2903591,23.99958608,0.01063538,55.24969281,0,0,0,535.1684042,1926606.255,374.5451695,1348362.61,0,0,335349.027
w-singletint-clear,west,clear panel, 09/02  02:00:00,23.9,35099.99643,25.27785218,23.99960875,24.63873047,0,258.5325479,23.99960875,0.010884922,56.52368604,0,0,0,512.9116757,1846482.032,350.7800981,1262808.353,0,0,335349.027
w-singletint-clear,west,clear panel, 09/02  03:00:00,23.9,14849.99849,25.1790222,23.99963146,24.58932683,0,238.5639462,23.99963146,0.011082291,57.53058407,0,0,0,492.4713959,1772897.025,330.8102943,1190917.06,0,0,335349.027
w-singletint-clear,west,clear panel, 09/02  04:00:00,23.9,14849.99849,25.08922623,23.99964764,24.54443694,0,221.6753647,23.99964764,0.011275447,58.51537323,0,0,0,476.1462008,1714126.323,313.9305451,1130149.962,0,0,335349.027
w-singletint-clear,west,clear panel, 09/02  05:00:00,23.525,14849.99849,24.98555032,23.9996701,24.49261021,0,203.040924,23.9996701,0.01150786,59.73764596,0,0,0,454.457594,1636047.339,292.1353742,1051687.347,0,0,335349.027
w-singletint-clear,west,clear panel, 09/02  06:00:00,23.3,14849.99849,24.8993248,23.99969069,24.44950774,0,187.63978,23.99969069,0.011720106,60.84211987,0,0,0,436.9883534,1573158.072,274.8333433,989400.036,0,0,335349.027
w-singletint-clear,west,clear panel, 09/02  07:00:00,23.675,55349.99437,24.92878081,23.99972587,24.46425334,0,191.7199161,23.99972587,0.011827787,61.39058157,0,0,0,454.271337,1635376.813,282.0710105,1015455.638,0,0,335349.027
w-singletint-clear,west,clear panel, 09/02  08:00:00,24.2125,55349.99437,25.15274366,23.99972342,24.57623354,0,253.5558451,23.99972342,0.011680884,60.68058922,0,0,0,558.0715581,2009057.609,348.3940595,1254218.614,0,0,335349.027
w-singletint-clear,west,clear panel, 09/02  09:00:00,26.15,75599.99231,25.57592928,23.99957332,24.7877513,0,370.8617815,23.99957332,0.011241997,58.46392553,0,0,0,738.4354351,2658367.566,481.98992,1735163.712,0,0,335349.027
w-singletint-clear,west,clear panel, 09/02  10:00:00,28.2625,75599.99231,25.89961294,23.99958287,24.94959791,0,407.2570665,23.99958287,0.010809483,56.2531074,0,0,0,774.9669885,2789881.159,536.2863597,1930630.895,0,0,335349.027
w-singletint-clear,west,clear panel, 09/02  11:00:00,28.9,55349.99437,26.20174965,23.99960004,25.10067484,0,444.8692769,23.99960004,0.010424418,54.28218842,0,0,0,799.2351101,2877246.396,579.215612,2085176.203,0,0,335349.027
w-singletint-clear,west,clear panel, 09/02  12:00:00,29.9625,44549.99547,26.31366751,23.99962015,25.15664383,0,471.5549427,23.99962015,0.010122486,52.73512961,0,0,0,812.507108,2925025.589,614.8363371,2213410.814,0,0,335349.027
w-singletint-clear,west,clear panel, 09/02  13:00:00,30.9125,44549.99547,26.65681245,23.99956768,25.32819006,0,555.424884,23.99956768,0.009825295,51.17863075,0,0,0,897.6132696,3231407.77,706.5565189,2543603.468,0,0,335349.027
w-singletint-clear,west,clear panel, 09/02  14:00:00,31.7875,44549.99547,27.13619878,23.99947215,25.56783546,0,681.9496071,23.99947215,0.009498993,49.45442097,0,0,0,1027.551307,3699184.704,840.4433246,3025595.969,0,0,335349.027
w-singletint-clear,west,clear panel, 09/02  15:00:00,32.2,44549.99547,27.36841098,23.99949663,25.6839538,0,745.6418462,23.99949663,0.009341303,48.62685635,0,0,0,1087.234236,3914043.25,907.6112421,3267400.471,0,0,335349.027
w-singletint-clear,west,clear panel, 09/02  16:00:00,32.575,44549.99547,28.10970986,23.99936703,26.05453845,0,958.913689,23.99936703,0.009109105,47.40580109,0,0,0,1318.139645,4745302.722,1123.937945,4046176.603,0,0,335349.027
w-singletint-clear,west,clear panel, 09/02  17:00:00,32.425,44549.99547,28.26022338,23.99950039,26.12986189,0,1012.282485,23.99950039,0.008993213,46.79293297,0,0,0,1368.15167,4925346.013,1176.245267,4234482.962,0,0,335349.027
w-singletint-clear,west,clear panel, 09/02  18:00:00,31.8875,44549.99547,27.79110533,23.99936763,25.89523648,0,895.1590524,23.99936763,0.009096517,47.32304925,0,0,0,1239.429847,4461947.451,1054.694074,3796898.666,0,0,335349.027
w-singletint-clear,west,clear panel, 09/02  19:00:00,29.95,114749.9883,27.11597739,23.99941467,25.55769603,0,714.9382177,23.99941467,0.009284064,48.31511405,0,0,0,1043.931653,3758153.95,858.2047939,3089537.258,0,0,335349.027
w-singletint-clear,west,clear panel, 09/02  20:00:00,28.525,134999.9863,26.42721945,23.99941808,25.21331877,0,550.9679773,23.99941808,0.009704605,50.48907305,0,0,0,870.8842056,3135183.14,682.3374494,2456414.818,0,0,335349.027
w-singletint-clear,west,clear panel, 09/02  21:00:00,28.3,134999.9863,26.18283737,23.99932139,25.09107938,0,507.1680831,23.99932139,0.010167868,52.89470427,0,0,0,857.9118608,3088482.699,636.6756542,2292032.355,0,0,335349.027
w-singletint-clear,west,clear panel, 09/02  22:00:00,28.3,134999.9863,26.03164091,23.99939116,25.01551604,0,465.1507906,23.99939116,0.01047722,54.53260446,0,0,0,830.5026966,2989809.708,594.6626795,2140785.646,0,0,335349.027
w-singletint-clear,west,clear panel, 09/02  23:00:00,25.8625,114749.9883,25.77085092,23.999526,24.88518846,0,369.7381999,23.999526,0.010610412,55.23478941,0,0,0,682.4479501,2456812.62,478.5271749,1722697.83,0,0,335349.027
w-singletint-clear,west,clear panel, 09/02  24:00:00,24.0875,55349.99437,25.50365862,23.99961287,24.75163574,0,294.272396,23.99961287,0.010703066,55.67309652,0,0,0,562.1392593,2023701.333,388.1101713,1397196.617,0,0,335349.027
w-singletint-clear,west,clear panel, 09/03  01:00:00,24.2125,35099.99643,25.35292018,23.99962391,24.67627205,0,273.1950978,23.99962391,0.010985155,57.12966094,0,0,0,545.2651625,1962954.585,368.0785979,1325082.952,0,0,335349.027
w-singletint-clear,west,clear panel, 09/03  02:00:00,24.0875,35099.99643,25.24323285,23.99960396,24.6214184,0,251.4069347,23.99960396,0.011192641,58.21182114,0,0,0,522.3200001,1880352,345.2387268,1242859.417,0,0,335349.027
w-singletint-clear,west,clear panel, 09/03  03:00:00,24.5875,14849.99849,25.16648246,23.99962574,24.5830541,0,236.1211976,23.99962574,0.01146408,59.59791126,0,0,0,517.9089811,1864472.332,334.1928286,1203094.183,0,0,335349.027
w-singletint-clear,west,clear panel, 09/03  04:00:00,24.625,14849.99849,25.09147403,23.99963971,24.54555687,0,222.2913717,23.99963971,0.011707609,60.84051907,0,0,0,508.8118694,1831722.73,320.6759919,1154433.571,0,0,335349.027
w-singletint-clear,west,clear panel, 09/03  05:00:00,24.4,14849.99849,25.01058019,23.99965923,24.50511971,0,207.2717659,23.99965923,0.011898321,61.81292048,0,0,0,491.4457897,1769204.843,303.750333,1093501.199,0,0,335349.027
w-singletint-clear,west,clear panel, 09/03  06:00:00,24.4,14849.99849,24.94697309,23.99967026,24.47332168,0,195.8550016,23.99967026,0.012077706,62.76700601,1,0,0,481.9527575,1735029.927,292.3420446,1052431.361,0,0,335349.027
w-singletint-clear,west,clear panel, 09/03  07:00:00,24.0875,55349.99437,24.94495998,23.99971802,24.472339,0,194.9003213,23.99971802,0.012169819,63.2603913,1,0,0,482.9100465,1738476.167,288.7266245,1039415.848,0,0,335349.027
w-singletint-clear,west,clear panel, 09/03  08:00:00,24.2125,55349.99437,25.1930322,23.99971018,24.59637119,0,260.7994777,23.99971018,0.011912469,61.98687087,0.25,0,0,586.5645402,2111632.345,355.6106308,1280198.271,0,0,335349.027
w-singletint-clear,west,clear panel, 09/03  09:00:00,25.8375,75599.99231,25.78458962,23.99947257,24.8920311,0,415.3991669,23.99947257,0.011276492,58.75961716,0,0,0,816.1200432,2938032.155,523.8119433,1885722.996,0,0,335349.027
w-singletint-clear,west,clear panel, 09/03  10:00:00,27.3875,75599.99231,26.1580473,23.99947174,25.07875952,0,466.6523917,23.99947174,0.01068641,55.73693233,0,0,0,854.6412539,3076708.514,588.2376462,2117655.526,0,0,335349.027
w-singletint-clear,west,clear panel, 09/03  11:00:00,28.1125,55349.99437,26.33624738,23.99956985,25.16790862,0,475.8217578,23.99956985,0.010360542,54.06496398,0,0,0,840.6033493,3026172.057,603.6291021,2173064.768,0,0,335349.027
w-singletint-clear,west,clear panel, 09/03  12:00:00,28.9875,44549.99547,26.64668116,23.99953215,25.32310666,0,550.7236542,23.99953215,0.010130368,52.88317173,0,0,0,928.3513416,3342064.83,685.8587246,2469091.409,0,0,335349.027
w-singletint-clear,west,clear panel, 09/03  13:00:00,29.4,44549.99547,26.98481147,23.9994374,25.49212443,0,638.9544872,23.9994374,0.009828532,51.29985575,0,0,0,1020.057346,3672206.446,777.5323555,2799116.48,0,0,335349.027
w-singletint-clear,west,clear panel, 09/03  14:00:00,29.4,44549.99547,26.91070094,23.99951942,25.45511018,0,621.208917,23.99951942,0.009729179,50.76960903,0,0,0,984.6395484,3544702.374,759.9387164,2735779.379,0,0,335349.027
w-singletint-clear,west,clear panel, 09/03  15:00:00,27.7125,44549.99547,26.75006074,23.99958527,25.37482301,0,574.5490438,23.99958527,0.009749493,50.87377351,0,0,0,917.4454932,3302803.775,698.9597775,2516255.199,0,0,335349.027
w-singletint-clear,west,clear panel, 09/03  16:00:00,27.0125,44549.99547,26.92740665,23.99950507,25.46345586,0,617.6730583,23.99950507,0.009599743,50.07270926,0,0,0,958.888522,3451998.679,736.0902981,2649925.073,0,0,335349.027
w-singletint-clear,west,clear panel, 09/03  17:00:00,27.2,44549.99547,26.66443709,23.99959693,25.33201701,0,554.8926523,23.99959693,0.00956504,49.87508819,0,0,0,868.7453185,3127483.147,674.9717866,2429898.432,0,0,335349.027
w-singletint-clear,west,clear panel, 09/03  18:00:00,26.5125,44549.99547,26.17185742,23.99964353,25.08575048,0,457.9700472,23.99964353,0.009739999,50.77312626,0,0,0,746.9147684,2688893.166,572.2902438,2060244.878,0,0,335349.027
w-singletint-clear,west,clear panel, 09/03  19:00:00,25.7875,114749.9883,25.85898952,23.99965157,24.92932055,0,394.2609811,23.99965157,0.0099646,51.95856387,0,0,0,672.1957086,2419904.551,502.4405718,1808786.059,0,0,335349.027
w-singletint-clear,west,clear panel, 09/03  20:00:00,25.6,134999.9863,25.66404647,23.99955337,24.83179992,0,370.8146446,23.99955337,0.010180428,53.12010145,0,0,0,649.3699678,2337731.884,477.3689387,1718528.179,0,0,335349.027
w-singletint-clear,west,clear panel, 09/03  21:00:00,24.5375,134999.9863,25.53509789,23.99946632,24.7672821,0,360.6458508,23.99946632,0.010329185,53.90435098,0,0,0,638.493873,2298577.943,458.2178704,1649584.334,0,0,335349.027
w-singletint-clear,west,clear panel, 09/03  22:00:00,23.9,134999.9863,25.4054828,23.9995504,24.7025166,0,327.3238376,23.9995504,0.010454089,54.54512956,0,0,0,595.8247388,2144969.06,419.5527834,1510390.02,0,0,335349.027
w-singletint-clear,west,clear panel, 09/03  23:00:00,23.9,114749.9883,25.25469703,23.9996586,24.62717782,0,261.3343544,23.9996586,0.010742143,56.02210788,0,0,0,514.5468728,1852368.742,353.6221695,1273039.81,0,0,335349.027
w-singletint-clear,west,clear panel, 09/03  24:00:00,23.9,55349.99437,25.13029173,23.99971324,24.56500249,0,219.6821636,23.99971324,0.011141105,58.10296931,0,0,0,471.072223,1695860.003,311.972831,1123102.192,0,0,335349.027
w-singletint-clear,west,clear panel, 09/04  01:00:00,23.9,35099.99643,25.04636209,23.9996876,24.52302485,0,214.0012435,23.9996876,0.011470659,59.81325635,0,0,0,476.9680864,1717085.111,306.2686969,1102567.309,0,0,335349.027
w-singletint-clear,west,clear panel, 09/04  02:00:00,23.9,35099.99643,24.97236078,23.99967342,24.4860171,0,200.5658418,23.99967342,0.011714358,61.06060145,0,0,0,466.8305711,1680590.056,292.8227733,1054161.984,0,0,335349.027
w-singletint-clear,west,clear panel, 09/04  03:00:00,23.9,14849.99849,24.90203218,23.99968916,24.45086067,0,187.6346121,23.99968916,0.011897015,61.99477623,0,0,0,453.9176347,1634103.485,279.8897631,1007603.147,0,0,335349.027
w-singletint-clear,west,clear panel, 09/04  04:00:00,24.2125,14849.99849,24.85609223,23.9996982,24.42789522,0,179.6461114,23.9996982,0.012062229,62.87918967,0.75,0,0,452.1504202,1627741.513,274.5466972,988368.11,0,0,335349.027
w-singletint-clear,west,clear panel, 09/04  05:00:00,24.4,14849.99849,24.8126687,23.9997077,24.4061882,0,172.5177989,23.9997077,0.012225133,63.7361354,1,0,0,449.8936801,1619617.249,269.0040946,968414.7405,0,0,335349.027
w-singletint-clear,west,clear panel, 09/04  06:00:00,24.775,14849.99849,24.78604785,23.99971108,24.39287946,0,168.2192677,23.99971108,0.012374892,64.50166235,1,0,0,454.164559,1634992.413,267.8859157,964389.2965,0,0,335349.027
w-singletint-clear,west,clear panel, 09/04  07:00:00,25,55349.99437,24.85520116,23.99973368,24.42746742,0,179.8402542,23.99973368,0.012461472,64.94400349,1,0,0,483.8167906,1741740.446,281.4101561,1013076.562,0,0,335349.027
w-singletint-clear,west,clear panel, 09/04  08:00:00,25.6875,55349.99437,25.16174972,23.99970529,24.58072751,0,257.6379339,23.99970529,0.012189923,63.59598423,0.75,0,0,616.7829613,2220418.661,364.943909,1313798.072,0,0,335349.027
w-singletint-clear,west,clear panel, 09/04  09:00:00,26.7875,75599.99231,25.60862148,23.99950768,24.80406458,0,380.2400832,23.99950768,0.011512032,60.1471777,0,0,0,788.227395,2837618.622,496.7276665,1788219.599,0,0,335349.027
w-singletint-clear,west,clear panel, 09/04  10:00:00,27.575,75599.99231,25.86658039,23.99955764,24.93306901,0,400.2547716,23.99955764,0.010948017,57.25135967,0,0,0,778.0174173,2800862.702,523.4713592,1884496.893,0,0,335349.027
w-singletint-clear,west,clear panel, 09/04  11:00:00,28.1125,55349.99437,26.16682864,23.99959462,25.08321163,0,435.6984676,23.99959462,0.010544559,55.17662235,0,0,0,799.0093354,2876433.607,563.4471619,2028409.783,0,0,335349.027
w-singletint-clear,west,clear panel, 09/04  12:00:00,30.05,44549.99547,26.36624921,23.99958574,25.18291747,0,485.015021,23.99958574,0.010199359,53.39945412,0,0,0,843.7371269,3037453.657,629.0150469,2264454.169,0,0,335349.027
w-singletint-clear,west,clear panel, 09/04  13:00:00,31.475,44549.99547,26.6276017,23.99956028,25.31358099,0,550.1019454,23.99956028,0.009892799,51.78700316,0,0,0,906.4146037,3263092.573,706.1187467,2542027.488,0,0,335349.027
w-singletint-clear,west,clear panel, 09/04  14:00:00,31.7,44549.99547,27.32356745,23.99940864,25.66148804,0,731.0818937,23.99940864,0.009581603,50.1322889,0,0,0,1108.539901,3990743.644,888.7877862,3199636.03,0,0,335349.027
w-singletint-clear,west,clear panel, 09/04  15:00:00,32.0125,44549.99547,28.4809445,24.06685027,26.27389738,0,1051.560365,24.06685027,0.009064141,47.22786005,0,0,0,1430.761262,5150740.542,1205.316499,4339139.395,0,0,335349.027
w-singletint-clear,west,clear panel, 09/04  16:00:00,32.2,44549.99547,29.52455849,24.76323085,27.14389467,0,1179.085924,24.76323085,0.008887028,44.40832528,0.5,0,0.25,1484.920375,5345713.35,1314.509372,4732233.738,0,0,335349.027
w-singletint-clear,west,clear panel, 09/04  17:00:00,32.575,44549.99547,30.01191882,25.19573479,27.6038268,0,1198.749284,25.19573479,0.008989069,43.76496007,1,0,1,1488.185289,5357467.039,1346.469399,4847289.835,0,0,335349.027
w-singletint-clear,west,clear panel, 09/04  18:00:00,31.7375,44549.99547,29.91744776,25.18363703,27.5505424,0,1189.6843,25.18363703,0.009088566,44.27873495,1,0,0.75,1508.763413,5431548.287,1348.829259,4855785.332,0,0,335349.027
w-singletint-clear,west,clear panel, 09/04  19:00:00,30.7875,114749.9883,28.36694363,24.1671615,26.26705256,0,1034.066917,24.1671615,0.008939153,46.31446676,0,0,0,1389.080436,5000689.57,1195.219068,4302788.647,0,0,335349.027
w-singletint-clear,west,clear panel, 09/04  20:00:00,29.5375,134999.9863,27.18891808,23.99942949,25.59417379,0,749.4946006,23.99942949,0.009092934,47.62438288,0,0,0,1062.324317,3824367.54,889.2051965,3201138.707,0,0,335349.027
w-singletint-clear,west,clear panel, 09/04  21:00:00,28.525,134999.9863,26.74398835,23.99917556,25.37158196,0,644.5581453,23.99917556,0.009336616,48.9010308,0,0,0,957.4149282,3446693.742,775.6202554,2792232.919,0,0,335349.027
w-singletint-clear,west,clear panel, 09/04  22:00:00,27.6125,134999.9863,26.44557886,23.99931384,25.22244635,0,562.4738817,23.99931384,0.009438247,49.45630362,0,0,0,862.8646903,3106312.885,685.8878779,2469196.361,0,0,335349.027
w-singletint-clear,west,clear panel, 09/04  23:00:00,26.8875,114749.9883,26.15571642,23.99948975,25.07760308,0,456.6989433,23.99948975,0.009630343,50.43405269,0,0,0,737.278619,2654203.028,574.1043417,2066775.63,0,0,335349.027
w-singletint-clear,west,clear panel, 09/04  24:00:00,26.0125,55349.99437,25.88842625,23.99957574,24.94400099,0,378.0628701,23.99957574,0.009918876,51.90148114,0,0,0,647.569766,2331251.157,488.1374528,1757294.83,0,0,335349.027
w-singletint-clear,west,clear panel, 09/05  01:00:00,24.85,29699.99698,25.66247768,23.99956364,24.83102066,0,338.2093233,23.99956364,0.010222307,53.46360121,0,0,0,602.1432795,2167715.806,438.4576104,1578447.397,0,0,335349.027
w-singletint-clear,west,clear panel, 09/05  02:00:00,24.4,22949.99767,25.49259709,23.99955901,24.74607805,0,301.7315977,23.99955901,0.010439738,54.58204753,0,0,0,559.2712082,2013376.35,398.1772587,1433438.131,0,0,335349.027
w-singletint-clear,west,clear panel, 09/05  03:00:00,23.4,14849.99849,25.31695416,23.99959863,24.6582764,0,266.934902,23.99959863,0.010608904,55.45154763,0,0,0,508.9489004,1832216.041,354.9610092,1277859.633,0,0,335349.027
w-singletint-clear,west,clear panel, 09/05  04:00:00,22.425,14849.99849,25.14333782,23.99964051,24.57148916,0,234.2012672,23.99964051,0.010749556,56.17408609,0,0,0,458.3613062,1650100.702,314.034115,1130522.814,0,0,335349.027
w-singletint-clear,west,clear panel, 09/05  05:00:00,21.5125,14849.99849,24.98627368,23.99968604,24.49297986,0,204.5624569,23.99968604,0.010896716,56.96581334,0,0,0,411.1631787,1480187.443,276.7357449,996248.6816,0,0,335349.027
w-singletint-clear,west,clear panel, 09/05  06:00:00,21.1,29699.99698,24.86268492,23.99971846,24.43120169,0,181.9433804,23.99971846,0.011025806,57.65062765,0,0,0,377.3969843,1358629.144,250.6619252,902382.9306,0,0,335349.027
w-singletint-clear,west,clear panel, 09/05  07:00:00,21.1,59399.99396,24.90676506,23.99971809,24.45324157,0,221.1924956,23.99971809,0.010979939,57.45118964,0,0,0,437.7848071,1576025.306,289.8727476,1043541.892,0,0,335349.027
w-singletint-clear,west,clear panel, 09/05  08:00:00,22.475,75599.99231,25.24444483,23.99969838,24.62207161,0,294.31836,23.99969838,0.010712571,56.09730556,0,0,0,553.9039737,1994054.305,374.5104987,1348237.795,0,0,335349.027
w-singletint-clear,west,clear panel, 09/05  09:00:00,25.05,59399.99396,25.58459563,23.99971597,24.7921558,0,319.1857518,23.99971597,0.010643966,55.74407797,0,0,0,610.4828562,2197738.282,421.1503942,1516141.419,0,0,335349.027
w-singletint-clear,west,clear panel, 09/05  10:00:00,27.85,59399.99396,25.90675823,23.99971698,24.95323761,0,382.8101865,23.99971698,0.010557957,55.30112482,0,0,0,720.4863582,2593750.889,508.4157616,1830296.742,0,0,335349.027
w-singletint-clear,west,clear panel, 09/05  11:00:00,29.5875,37799.99615,26.21185019,23.99969137,25.10577078,0,438.9476912,23.99969137,0.010323154,54.09140351,0,0,0,791.5287484,2849503.494,579.1747725,2085029.181,0,0,335349.027
w-singletint-clear,west,clear panel, 09/05  12:00:00,30.6875,37799.99615,26.39952713,23.9996677,25.19959741,0,485.2810398,23.9996677,0.010072454,52.76552689,0,0,0,836.4994258,3011397.933,634.7347795,2285045.206,0,0,335349.027
w-singletint-clear,west,clear panel, 09/05  13:00:00,31.7875,37799.99615,26.64168243,23.99964715,25.32066479,0,545.2150416,23.99964715,0.009850551,51.60157778,0,0,0,897.4930895,3230975.122,703.8871938,2533993.898,0,0,335349.027
w-singletint-clear,west,clear panel, 09/05  14:00:00,32.2,37799.99615,27.26019459,23.99952606,25.62986033,0,705.5018742,23.99952606,0.009565559,50.1000204,0,0,0,1076.129863,3874067.507,867.5187769,3123067.597,0,0,335349.027
w-singletint-clear,west,clear panel, 09/05  15:00:00,32.575,37799.99615,28.32342337,24.04119873,26.18231105,0,1000.84078,24.04119873,0.009150971,47.7943072,0,0,0,1386.47364,4991305.104,1161.176899,4180236.835,0,0,335349.027
w-singletint-clear,west,clear panel, 09/05  16:00:00,32.425,37799.99615,29.60991428,24.88325535,27.24658482,0,1168.159743,24.88325535,0.009014288,44.76008026,0.75,0,0.25,1491.660283,5369977.018,1313.799825,4729679.372,0,0,335349.027
w-singletint-clear,west,clear panel, 09/05  17:00:00,32.2,37799.99615,28.83898121,24.28553251,26.56225686,0,1116.569106,24.28553251,0.009031692,46.47618021,0,0,0,1491.02133,5367676.788,1290.52032,4645873.153,0,0,335349.027
w-singletint-clear,west,clear panel, 09/05  18:00:00,31.5125,37799.99615,28.95453949,24.3673541,26.6609468,0,1141.829053,24.3673541,0.008936786,45.73917607,0,0,0,1497.492723,5390973.801,1291.305669,4648700.408,0,0,335349.027
w-singletint-clear,west,clear panel, 09/05  19:00:00,29.725,90449.9908,27.94066433,24.0215782,25.98112126,0,946.537373,24.0215782,0.008951825,46.75632964,0,0,0,1301.226699,4684416.116,1094.24203,3939271.308,0,0,335349.027
w-singletint-clear,west,clear panel, 09/05  20:00:00,28.525,120149.9878,26.86805114,23.99951518,25.43378316,0,653.257233,23.99951518,0.009239412,48.33103391,0,0,0,962.8094582,3466114.049,784.5813124,2824492.725,0,0,335349.027
w-singletint-clear,west,clear panel, 09/05  21:00:00,27.9875,134999.9863,26.49378365,23.99940095,25.2465923,0,570.9353751,23.99940095,0.009589692,50.18672793,0,0,0,892.543883,3213157.979,697.6837682,2511661.566,0,0,335349.027
w-singletint-clear,west,clear panel, 09/05  22:00:00,27.8,120149.9878,26.26502621,23.99936803,25.13219712,0,524.5058944,23.99936803,0.009853207,51.56389258,0,0,0,853.6800166,3073248.06,649.6482287,2338733.623,0,0,335349.027
w-singletint-clear,west,clear panel, 09/05  23:00:00,27.1125,90449.9908,26.00912289,23.9994071,25.00426499,0,433.5381356,23.9994071,0.010174004,53.21548719,0,0,0,751.0627675,2703825.963,552.9388341,1990579.803,0,0,335349.027
w-singletint-clear,west,clear panel, 09/05  24:00:00,26.325,44549.99547,25.77844022,23.9994738,24.88895701,0,364.3459059,23.9994738,0.010523038,55.01057858,0,0,0,672.4766676,2420916.003,477.0753049,1717471.098,0,0,335349.027
w-singletint-clear,west,clear panel, 09/06  01:00:00,25.7875,29699.99698,25.60335759,23.99951012,24.80143386,0,325.5872442,23.99951012,0.010789307,56.37867567,0,0,0,629.7799079,2267207.669,433.7844484,1561624.014,0,0,335349.027
w-singletint-clear,west,clear panel, 09/06  02:00:00,25.225,22949.99767,25.44442127,23.99955229,24.72198678,0,292.1835054,23.99955229,0.011075868,57.84974151,0,0,0,592.6869987,2133673.195,395.6333991,1424280.237,0,0,335349.027
w-singletint-clear,west,clear panel, 09/06  03:00:00,25,14849.99849,25.30855486,23.99958403,24.65406944,0,264.49961,23.99958403,0.011317262,59.08792586,0,0,0,561.5891307,2021720.871,366.0450634,1317762.228,0,0,335349.027
w-singletint-clear,west,clear panel, 09/06  04:00:00,25,14849.99849,25.20904892,23.99960885,24.60432889,0,244.8992784,23.99960885,0.01151779,60.11577535,0,0,0,541.4645299,1949272.308,346.4438433,1247197.836,0,0,335349.027
w-singletint-clear,west,clear panel, 09/06  05:00:00,24.625,14849.99849,25.11250422,23.99963099,24.5560676,0,226.5189748,23.99963099,0.011687239,60.98380745,0,0,0,516.9888168,1861159.74,324.8933998,1169616.239,0,0,335349.027
w-singletint-clear,west,clear panel, 09/06  06:00:00,24.0875,29699.99698,25.00952953,23.99965969,24.50459461,0,207.9678965,23.99965969,0.011823593,61.72102728,0,0,0,487.6078581,1755388.289,301.7932417,1086455.67,0,0,335349.027
w-singletint-clear,west,clear panel, 09/06  07:00:00,23.9,59399.99396,25.07124244,23.99965071,24.53544657,0,250.1378331,23.99965071,0.011707598,61.14986115,0,0,0,552.0044821,1987216.135,342.3196777,1232350.84,0,0,335349.027
w-singletint-clear,west,clear panel, 09/06  08:00:00,24.9625,75599.99231,25.42970924,23.99961168,24.71466046,0,333.6023158,23.99961168,0.011288062,59.034803,0,0,0,677.3349049,2438405.658,434.7146145,1564972.612,0,0,335349.027
w-singletint-clear,west,clear panel, 09/06  09:00:00,26.975,59399.99396,25.77762003,23.99962547,24.88862275,0,363.7486996,23.99962547,0.010960824,57.37504106,0,0,0,716.7984454,2580474.403,481.9393677,1734981.724,0,0,335349.027
w-singletint-clear,west,clear panel, 09/06  10:00:00,28.8,59399.99396,26.08679025,23.99962522,25.04320774,0,425.8802889,23.99962522,0.010576272,55.39564484,0,0,0,790.9385008,2847378.603,559.4013585,2013844.891,0,0,335349.027
w-singletint-clear,west,clear panel, 09/06  11:00:00,30.15,37799.99615,26.33512254,23.99964763,25.16738509,0,468.9963063,23.99964763,0.0101785,53.34576675,0,0,0,822.4273572,2960738.486,613.8884724,2209998.501,0,0,335349.027
w-singletint-clear,west,clear panel, 09/06  12:00:00,30.9125,37799.99615,26.53014399,23.99964605,25.26489502,0,517.2592757,23.99964605,0.009874209,51.74330618,0,0,0,859.973932,3095906.155,668.4869156,2406552.896,0,0,335349.027
w-singletint-clear,west,clear panel, 09/06  13:00:00,31.7875,37799.99615,26.70617491,23.99964742,25.35291116,0,561.4455301,23.99964742,0.009607104,50.34569219,0,0,0,891.654873,3209957.543,719.9780392,2591920.941,0,0,335349.027
w-singletint-clear,west,clear panel, 09/06  14:00:00,32.575,37799.99615,27.37719369,23.99955119,25.68837244,0,737.9304979,23.99955119,0.0093615,49.04702854,0,0,0,1088.578009,3918880.833,903.0253843,3250891.384,0,0,335349.027
w-singletint-clear,west,clear panel, 09/06  15:00:00,33.1125,37799.99615,28.52345338,24.08816208,26.30580773,0,1051.332153,24.08816208,0.009022853,47.03306728,0,0,0,1416.971418,5101097.103,1212.861354,4366300.875,0,0,335349.027
w-singletint-clear,west,clear panel, 09/06  16:00:00,33.675,37799.99615,29.68626426,24.94788407,27.31707417,0,1172.354489,24.94788407,0.008993255,44.50034436,0.75,0,0.5,1467.604106,5283374.781,1312.596672,4725348.019,0,0,335349.027
w-singletint-clear,west,clear panel, 09/06  17:00:00,33.2125,37799.99615,30.67230678,25.84791714,28.26011196,0,1218.526379,25.84791714,0.009298992,43.54837868,1,0,1,1499.294024,5397458.488,1352.270411,4868173.481,0,0,335349.027
w-singletint-clear,west,clear panel, 09/06  18:00:00,32.1125,37799.99615,31.19192007,26.35457574,28.77324791,0,1243.127157,26.35457574,0.009487198,43.09229903,1,0,1,1534.613934,5524610.162,1384.507314,4984226.331,0,0,335349.027
w-singletint-clear,west,clear panel, 09/06  19:00:00,31.325,90449.9908,29.58999588,25.03880226,27.31439907,0,1155.443547,25.03880226,0.009288186,45.66185385,0.5,0,0.5,1527.056322,5497402.76,1330.672349,4790420.455,0,0,335349.027
w-singletint-clear,west,clear panel, 09/06  20:00:00,30.0375,120149.9878,27.76754653,24.00777292,25.88765972,0,899.8537996,24.00777292,0.009023567,47.2126253,0,0,0,1246.246664,4486487.989,1046.144791,3766121.249,0,0,335349.027
w-singletint-clear,west,clear panel, 09/06  21:00:00,28.7125,134999.9863,27.11143103,23.99927468,25.55535286,0,729.8053633,23.99927468,0.009211236,48.23538086,0,0,0,1059.480768,3814130.764,862.5898326,3105323.398,0,0,335349.027
w-singletint-clear,west,clear panel, 09/06  22:00:00,27.9875,120149.9878,26.74506562,23.99925997,25.3721628,0,642.0754852,23.99925997,0.009468702,49.61368698,0,0,0,974.9084825,3509670.537,768.7715892,2767577.721,0,0,335349.027
w-singletint-clear,west,clear panel, 09/06  23:00:00,27.8,90449.9908,26.44961791,23.99930519,25.22446155,0,536.9480243,23.99930519,0.009809584,51.3912943,0,0,0,867.5391795,3123141.046,662.1443665,2383719.72,0,0,335349.027
w-singletint-clear,west,clear panel, 09/06  24:00:00,27.425,44549.99547,26.18882814,23.99936653,25.09409733,0,457.8107235,23.99936653,0.01016939,53.24579801,0,0,0,787.8014286,2836085.143,579.8369948,2087413.181,0,0,335349.027
w-singletint-clear,west,clear panel, 09/07  01:00:00,26.8875,29699.99698,25.97051064,23.99941225,24.98496145,0,406.5305392,23.99941225,0.010441759,54.64821842,0,0,0,733.3995337,2640238.321,524.0042405,1886415.266,0,0,335349.027
w-singletint-clear,west,clear panel, 09/07  02:00:00,26.0125,22949.99767,25.76644158,23.99946128,24.88295143,0,360.7478157,23.99946128,0.010715846,56.05820664,0,0,0,681.4131755,2453087.432,470.8588918,1695092.011,0,0,335349.027
w-singletint-clear,west,clear panel, 09/07  03:00:00,25.6,14849.99849,25.59842937,23.99950855,24.79896896,0,324.0261796,23.99950855,0.01101665,57.60427981,0,0,0,643.492541,2316573.148,430.6547575,1550357.127,0,0,335349.027
w-singletint-clear,west,clear panel, 09/07  04:00:00,25.225,14849.99849,25.45788894,23.9995403,24.72871462,0,294.6899333,23.9995403,0.011227609,58.68771149,0,0,0,607.3556487,2186480.335,398.1216167,1433237.82,0,0,335349.027
w-singletint-clear,west,clear panel, 09/07  05:00:00,25,14849.99849,25.32876785,23.99956904,24.66416844,0,268.5119987,23.99956904,0.011397517,59.55973629,0,0,0,574.1801574,2067048.566,370.0571532,1332205.752,0,0,335349.027
w-singletint-clear,west,clear panel, 09/07  06:00:00,25,29699.99698,25.23038871,23.99959895,24.61499383,0,249.5605847,23.99959895,0.011613625,60.66824344,0,0,0,556.1627335,2002185.84,351.1140348,1264010.525,0,0,335349.027
w-singletint-clear,west,clear panel, 09/07  07:00:00,25,59399.99396,25.27445871,23.999587,24.63702286,0,289.6271923,23.999587,0.011588848,60.57943617,0,0,0,623.6839145,2245262.092,391.1133646,1408008.113,0,0,335349.027
w-singletint-clear,west,clear panel, 09/07  08:00:00,25.6875,75599.99231,25.54510615,23.9995727,24.77233942,0,358.0310671,23.9995727,0.011215193,58.71992311,0,0,0,719.1296519,2588866.747,465.2669366,1674960.972,0,0,335349.027
w-singletint-clear,west,clear panel, 09/07  09:00:00,27.1625,59399.99396,25.85968254,23.9996014,24.92964197,0,381.0630896,23.9996014,0.010862045,56.92443141,0,0,0,738.1420649,2657311.434,500.826621,1802975.836,0,0,335349.027
w-singletint-clear,west,clear panel, 09/07  10:00:00,28.1125,59399.99396,26.1782942,23.99960629,25.08895025,0,445.0704537,23.99960629,0.010472881,54.91860533,0,0,0,808.3803903,2910169.405,572.7724528,2061980.83,0,0,335349.027
w-singletint-clear,west,clear panel, 09/07  11:00:00,29.3625,37799.99615,26.47959134,23.99961556,25.23960345,0,502.1852882,23.99961556,0.010074651,52.86367187,0,0,0,858.7919125,3091650.885,640.4459532,2305605.432,0,0,335349.027
w-singletint-clear,west,clear panel, 09/07  12:00:00,30.6875,37799.99615,26.68054995,23.99961793,25.34008394,0,554.3935181,23.99961793,0.009822577,51.5615734,0,0,0,908.6910431,3271287.755,703.8265812,2533775.692,0,0,335349.027
w-singletint-clear,west,clear panel, 09/07  13:00:00,31.475,37799.99615,26.81194417,23.99962957,25.40578687,0,587.8560107,23.99962957,0.009642613,50.59939039,0,0,0,933.6462262,3361126.414,743.8865788,2677991.684,0,0,335349.027
w-singletint-clear,west,clear panel, 09/07  14:00:00,32.7,37799.99615,27.33839071,23.99955252,25.66897162,0,726.0572178,23.99955252,0.009439258,49.49840194,0,0,0,1085.436462,3907571.265,892.2733506,3212184.062,0,0,335349.027
w-singletint-clear,west,clear panel, 09/07  15:00:00,32.9875,37799.99615,28.51916092,24.06977029,26.2944656,0,1050.516377,24.06977029,0.009040986,47.1962007,0,0,0,1421.986797,5119152.471,1212.660933,4365579.358,0,0,335349.027
w-singletint-clear,west,clear panel, 09/07  16:00:00,32.425,37799.99615,29.34373558,24.59862905,26.97118232,0,1161.732735,24.59862905,0.008873114,44.86751361,0,0,0,1480.820101,5330952.365,1306.064066,4701830.639,0,0,335349.027
w-singletint-clear,west,clear panel, 09/07  17:00:00,32.575,37799.99615,29.75108899,25.00683579,27.37896239,0,1175.241934,25.00683579,0.009054423,44.63874594,1,0,0.5,1491.016993,5367661.175,1324.601279,4768564.606,0,0,335349.027
w-singletint-clear,west,clear panel, 09/07  18:00:00,31.7375,37799.99615,29.45346346,24.84829449,27.15087898,0,1153.813636,24.84829449,0.009147913,45.5081303,0.5,0,0.5,1510.431993,5437555.173,1316.709023,4740152.481,0,0,335349.027
w-singletint-clear,west,clear panel, 09/07  19:00:00,30.7875,90449.9908,27.96252903,24.02773753,25.99513328,0,950.6494174,24.02773753,0.008961586,46.83656207,0,0,0,1301.614403,4685811.851,1107.13782,3985696.151,0,0,335349.027
w-singletint-clear,west,clear panel, 09/07  20:00:00,30.225,120149.9878,27.02810238,23.99944026,25.51377132,0,693.641185,23.99944026,0.009203746,48.19625705,0,0,0,1009.687969,3634876.687,839.2125428,3021165.154,0,0,335349.027
w-singletint-clear,west,clear panel, 09/07  21:00:00,29.625,134999.9863,26.65824785,23.99936121,25.32880453,0,612.3102411,23.99936121,0.009468772,49.61373949,0,0,0,936.1717494,3370218.298,752.7665465,2709959.567,0,0,335349.027
w-singletint-clear,west,clear panel, 09/07  22:00:00,28.7125,120149.9878,26.39523401,23.9993382,25.1972861,0,556.2667051,23.9993382,0.009642479,50.52919448,0,0,0,877.2300814,3158028.293,689.0035886,2480412.919,0,0,335349.027
w-singletint-clear,west,clear panel, 09/07  23:00:00,27.6125,90449.9908,26.11930202,23.99938609,25.05934406,0,459.0479637,23.99938609,0.00986863,51.69560003,0,0,0,761.6910145,2742087.652,582.5594333,2097213.96,0,0,335349.027
w-singletint-clear,west,clear panel, 09/07  24:00:00,26.2,44549.99547,25.85457574,23.99946104,24.92701839,0,381.3497363,23.99946104,0.010167253,53.23447669,0,0,0,670.0812052,2412292.339,492.9961612,1774786.18,0,0,335349.027
w-singletint-clear,west,clear panel, 09/08  01:00:00,26.2875,29699.99698,25.69103665,23.99950804,24.84527234,0,344.2461478,23.99950804,0.010470177,54.79416816,0,0,0,638.6283406,2299062.026,456.6339065,1643882.064,0,0,335349.027
w-singletint-clear,west,clear panel, 09/08  02:00:00,26.325,22949.99767,25.56445229,23.99952738,24.78198984,0,317.5228841,23.99952738,0.010713651,56.04671836,0,0,0,615.9768372,2217516.614,430.2392002,1548861.121,0,0,335349.027
w-singletint-clear,west,clear panel, 09/08  03:00:00,26.1,14849.99849,25.44414729,23.99955776,24.72185253,0,292.2294865,23.99955776,0.010947851,57.25061352,0,0,0,591.157949,2128168.616,403.0504844,1450981.744,0,0,335349.027
w-singletint-clear,west,clear panel, 09/08  04:00:00,25.4125,14849.99849,25.32227976,23.99958515,24.66093246,0,267.5144321,23.99958515,0.011113505,58.10159973,0,0,0,556.9316328,2004953.878,372.5140103,1341050.437,0,0,335349.027
w-singletint-clear,west,clear panel, 09/08  05:00:00,25.375,14849.99849,25.23076413,23.99961037,24.61518725,0,249.2578911,23.99961037,0.011225795,58.6781595,0,0,0,534.2227357,1923201.849,353.9379577,1274176.648,0,0,335349.027
w-singletint-clear,west,clear panel, 09/08  06:00:00,22.7875,29699.99698,25.05262805,23.99965431,24.52614118,0,216.7947455,23.99965431,0.011290625,59.04817804,0,0,0,461.1733115,1660223.921,299.6604325,1078777.557,0,0,335349.027
w-singletint-clear,west,clear panel, 09/08  07:00:00,22.1625,59399.99396,25.07427593,23.99966329,24.53696961,0,250.3538503,23.99966329,0.011161259,58.4424352,0,0,0,504.4583091,1816049.913,327.9143266,1180491.576,0,0,335349.027
w-singletint-clear,west,clear panel, 09/08  08:00:00,24.175,75599.99231,25.46603024,23.99963045,24.73283034,0,339.80188,23.99963045,0.010883205,57.03331633,0,0,0,652.5112393,2349040.462,434.2977089,1563471.752,0,0,335349.027
w-singletint-clear,west,clear panel, 09/08  09:00:00,25.6875,59399.99396,25.85127025,23.99963515,24.9254527,0,378.0982816,23.99963515,0.010754402,56.36982383,0,0,0,716.7591943,2580333.1,485.4403818,1747585.374,0,0,335349.027
w-singletint-clear,west,clear panel, 09/08  10:00:00,26.475,59399.99396,26.03897791,23.99965255,25.01931523,0,412.5706313,23.99965255,0.010578299,55.49703446,0,0,0,763.1201349,2747232.486,526.5490313,1895576.513,0,0,335349.027
w-singletint-clear,west,clear panel, 09/08  11:00:00,26.7,37799.99615,26.02172932,23.99973442,25.01073187,0,389.8438227,23.99973442,0.010406276,54.62991099,0,0,0,714.236955,2571253.038,505.7143113,1820571.521,0,0,335349.027
w-singletint-clear,west,clear panel, 09/08  12:00:00,27.7,37799.99615,26.41358174,23.999646,25.20661387,0,482.2649812,23.999646,0.010103401,53.06554496,0,0,0,827.8264285,2980175.143,606.4831737,2183339.425,0,0,335349.027
w-singletint-clear,west,clear panel, 09/08  13:00:00,29.3625,37799.99615,26.64462101,23.99961919,25.3221201,0,543.197534,23.99961919,0.009836602,51.65368328,0,0,0,893.3671628,3216121.786,681.4857561,2453348.722,0,0,335349.027
w-singletint-clear,west,clear panel, 09/08  14:00:00,30,37799.99615,26.8799746,23.99961133,25.43979296,0,601.3272875,23.99961133,0.009642166,50.62899955,0,0,0,950.7308921,3422631.212,744.8948184,2681621.346,0,0,335349.027
w-singletint-clear,west,clear panel, 09/08  15:00:00,30.375,37799.99615,27.82492296,23.99934337,25.91213316,0,856.5255716,23.99934337,0.009220578,48.41794448,0,0,0,1232.450205,4436820.739,1002.996854,3610788.676,0,0,335349.027
w-singletint-clear,west,clear panel, 09/08  16:00:00,30.6,37799.99615,28.75441688,24.12563025,26.44002356,0,1110.494367,24.12563025,0.008814546,45.92334544,0,0,0,1472.267687,5300163.673,1249.805657,4499300.365,0,0,335349.027
w-singletint-clear,west,clear panel, 09/08  17:00:00,30.225,37799.99615,29.30731867,24.55240575,26.92986221,0,1173.835468,24.55240575,0.008777622,44.55832325,0,0,0,1501.386925,5404992.931,1306.08276,4701897.936,0,0,335349.027
w-singletint-clear,west,clear panel, 09/08  18:00:00,29.625,37799.99615,29.28533171,24.5967484,26.94104006,0,1178.822987,24.5967484,0.00878071,44.4572949,0,0,0,1514.413733,5451889.438,1321.745246,4758282.886,0,0,335349.027
w-singletint-clear,west,clear panel, 09/08  19:00:00,28.4,90449.9908,27.84209953,24.02769659,25.93489806,0,918.5192078,24.02769659,0.008707023,45.64606541,0,0,0,1235.326575,4447175.67,1056.742357,3804272.486,0,0,335349.027
w-singletint-clear,west,clear panel, 09/08  20:00:00,26.7375,120149.9878,26.77441665,23.9995774,25.38699703,0,628.100831,23.9995774,0.00894484,46.97197291,0,0,0,897.9003062,3232441.102,744.2637305,2679349.43,0,0,335349.027
w-singletint-clear,west,clear panel, 09/08  21:00:00,25.4125,134999.9863,26.35620926,23.99943962,25.17782444,0,536.7858527,23.99943962,0.009173125,48.18427711,0,0,0,798.9278818,2876140.374,641.6866144,2310071.812,0,0,335349.027
w-singletint-clear,west,clear panel, 09/08  22:00:00,23.9375,120149.9878,26.06102846,23.99943217,25.03023031,0,476.3595206,23.99943217,0.009294816,48.83254568,0,0,0,723.5047797,2604617.207,568.8720421,2047939.352,0,0,335349.027
w-singletint-clear,west,clear panel, 09/08  23:00:00,23.3,90449.9908,25.78893334,23.99949248,24.89421291,0,383.7336394,23.99949248,0.009497556,49.88149314,0,0,0,609.1099062,2192795.662,470.9111609,1695280.179,0,0,335349.027
w-singletint-clear,west,clear panel, 09/08  24:00:00,22.9875,44549.99547,25.55551168,23.99955132,24.7775315,0,317.3564484,23.99955132,0.00957487,50.28122938,0,0,0,521.2933868,1876656.193,401.9219795,1446919.126,0,0,335349.027
w-singletint-clear,west,clear panel, 09/09  01:00:00,22.425,35099.99643,25.35532765,23.99961001,24.67746883,0,276.749386,23.99961001,0.009539053,50.09580385,0,0,0,460.6404612,1658305.66,356.6298177,1283867.344,0,0,335349.027
w-singletint-clear,west,clear panel, 09/09  02:00:00,21.5125,35099.99643,25.16482129,23.99966102,24.58224116,0,239.1590179,23.99966102,0.009500122,49.89427441,0,0,0,402.3530876,1448471.115,311.4476268,1121211.456,0,0,335349.027
w-singletint-clear,west,clear panel, 09/09  03:00:00,20.4125,14849.99849,24.980362,23.99971134,24.49003667,0,202.4389537,23.99971134,0.009561938,50.18211631,0,0,0,346.9120883,1248883.518,265.5586763,956011.2348,0,0,335349.027
w-singletint-clear,west,clear panel, 09/09  04:00:00,19.3125,14849.99849,24.8085685,23.99975685,24.40416267,0,169.323305,23.99975685,0.009662661,50.68332147,0,0,0,295.8578828,1065088.378,223.2809611,803811.46,0,0,335349.027
w-singletint-clear,west,clear panel, 09/09  05:00:00,18.9,14849.99849,24.66961854,23.99979194,24.33470524,0,143.9827047,23.99979194,0.009738224,51.07345805,0,0,0,259.7273223,935018.3603,194.5257692,700292.7692,0,0,335349.027
w-singletint-clear,west,clear panel, 09/09  06:00:00,19.2125,14849.99849,24.57502673,23.99982184,24.28742428,0,128.5053413,23.99982184,0.009756771,51.16913614,0,0,0,241.87799,870760.764,181.6969231,654108.923,0,0,335349.027
w-singletint-clear,west,clear panel, 09/09  07:00:00,20.15,55349.99437,24.6238367,23.99984648,24.31184159,0,138.1723434,23.99984648,0.009617654,50.48234717,0,0,0,260.6687091,938407.3529,199.1913203,717088.7531,0,0,335349.027
w-singletint-clear,west,clear panel, 09/09  08:00:00,22.2875,55349.99437,24.93814616,23.99982087,24.46898351,0,213.1698856,23.99982087,0.0093011,48.86385808,0,0,0,367.544572,1323160.459,291.9625071,1051065.026,0,0,335349.027
w-singletint-clear,west,clear panel, 09/09  09:00:00,24.7375,75599.99231,25.25739409,23.99975271,24.6285734,0,304.6554563,23.99975271,0.0089424,47.00633191,0,0,0,483.8393916,1741821.81,403.8335445,1453800.76,0,0,335349.027
w-singletint-clear,west,clear panel, 09/09  10:00:00,26.6,75599.99231,25.50260376,23.99979078,24.75119727,0,318.9701052,23.99979078,0.008657244,45.52789113,0,0,0,498.6545075,1795156.227,433.6939195,1561298.11,0,0,335349.027
w-singletint-clear,west,clear panel, 09/09  11:00:00,27.8875,55349.99437,25.69323736,23.99983621,24.84653678,0,327.209359,23.99983621,0.008471761,44.56545889,0,0,0,504.9952567,1817982.924,452.6690295,1629608.506,0,0,335349.027
w-singletint-clear,west,clear panel, 09/09  12:00:00,28.9875,44549.99547,25.90869545,23.99982586,24.95426065,0,375.6712382,23.99982586,0.008367702,43.99758617,0,0,0,558.1821339,2009455.682,510.3141831,1837131.059,0,0,335349.027
w-singletint-clear,west,clear panel, 09/09  13:00:00,30.15,44549.99547,26.14913753,23.99981662,25.07447707,0,432.3681348,23.99981662,0.008344751,43.83417321,0,0,0,622.29259,2240253.324,576.7026262,2076129.454,0,0,335349.027
w-singletint-clear,west,clear panel, 09/09  14:00:00,30.9125,44549.99547,26.99324662,23.99972949,25.49648806,0,645.9767671,23.99972949,0.008287523,43.52120693,0,0,0,850.2712036,3060976.333,796.5914655,2867729.276,0,0,335349.027
w-singletint-clear,west,clear panel, 09/09  15:00:00,31.475,44549.99547,28.53761701,24.14025158,26.33893429,0,1057.94422,24.14025158,0.008172934,42.54331529,0,0,0,1266.253044,4558510.959,1203.745461,4333483.658,0,0,335349.027
w-singletint-clear,west,clear panel, 09/09  16:00:00,32.0125,44549.99547,30.41325071,25.43771807,27.92548439,0,1270.336115,25.43771807,0.0083491,40.14105983,1,0,0.75,1418.075789,5105072.84,1395.082714,5022297.77,0,0,335349.027
w-singletint-clear,west,clear panel, 09/09  17:00:00,31.8875,44549.99547,31.98808094,26.77707928,29.38258011,0,1370.727735,26.77707928,0.008756528,38.83720568,1,0,1,1494.94309,5381795.122,1487.638802,5355499.687,0,0,335349.027
w-singletint-clear,west,clear panel, 09/09  18:00:00,31.0125,44549.99547,32.23458683,27.04146066,29.63802375,0,1365.087019,27.04146066,0.009031074,39.42614675,1,0,1,1528.43631,5502370.716,1497.326652,5390375.947,0,0,335349.027
