Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-clear,west,clear panel, 09/09  19:00:00,29.1625,114749.9883,30.03622036,25.30479915,27.67050976,0,1234.20516,25.30479915,0.008850703,42.87076645,0.5,0,0.5,1518.152533,5465349.118,1392.335965,5012409.474,0,0,335349.027
w-singletint-clear,west,clear panel, 09/09  20:00:00,27.3,134999.9863,27.94010844,24.01201167,25.97606005,0,961.7917877,24.01201167,0.008477595,44.38286528,0,0,0,1237.247583,4454091.297,1087.149013,3913736.447,0,0,335349.027
w-singletint-clear,west,clear panel, 09/09  21:00:00,25.6375,134999.9863,27.18386195,23.99909881,25.59148038,0,760.6718128,23.99909881,0.008528792,44.71050461,0,0,0,1005.501547,3619805.571,867.3154173,3122335.502,0,0,335349.027
w-singletint-clear,west,clear panel, 09/09  22:00:00,24.3125,134999.9863,26.73136246,23.99929258,25.36532752,0,633.8656696,23.99929258,0.008614694,45.1712704,0,0,0,863.4138688,3108289.928,729.4701641,2626092.591,0,0,335349.027
w-singletint-clear,west,clear panel, 09/09  23:00:00,23.2125,114749.9883,26.34209047,23.99948478,25.17078763,0,501.8008263,23.99948478,0.008773176,45.99015557,0,0,0,710.9703867,2559493.392,588.2688798,2117767.967,0,0,335349.027
w-singletint-clear,west,clear panel, 09/09  24:00:00,22.425,55349.99437,26.00418445,23.99957729,25.00188087,0,406.3930762,23.99957729,0.008993738,47.12963514,0,0,0,601.7475449,2166291.162,486.2769729,1750597.102,0,0,335349.027
w-singletint-clear,west,clear panel, 09/10  01:00:00,21.8875,35099.99643,25.74174102,23.99956629,24.87065366,0,358.7769079,23.99956629,0.009216469,48.27978017,0,0,0,548.6780928,1975241.134,434.1554575,1562959.647,0,0,335349.027
w-singletint-clear,west,clear panel, 09/10  02:00:00,21.0125,35099.99643,25.50310512,23.99958585,24.75134549,0,308.0438419,23.99958585,0.009425818,49.36003751,0,0,0,486.6026254,1751769.452,376.0966781,1353948.041,0,0,335349.027
w-singletint-clear,west,clear panel, 09/10  03:00:00,20.225,14849.99849,25.28504691,23.99963628,24.6423416,0,262.0080051,23.99963628,0.009582655,50.16873041,0,0,0,426.0792161,1533885.178,323.4855626,1164548.025,0,0,335349.027
w-singletint-clear,west,clear panel, 09/10  04:00:00,19.625,14849.99849,25.09765086,23.99968284,24.54866685,0,224.1117706,23.99968284,0.009760927,51.08747679,0,0,0,376.5432301,1355555.628,280.57815,1010081.34,0,0,335349.027
w-singletint-clear,west,clear panel, 09/10  05:00:00,19.4,14849.99849,24.94199499,23.99972329,24.47085914,0,193.981824,23.99972329,0.009928462,51.95044643,0,0,0,338.5444172,1218759.902,248.5850719,894906.2588,0,0,335349.027
w-singletint-clear,west,clear panel, 09/10  06:00:00,19.4,14849.99849,24.81457615,23.99975017,24.40716316,0,170.57803,23.99975017,0.010054865,52.60124093,0,0,0,309.7264484,1115015.214,225.1967074,810708.1466,0,0,335349.027
w-singletint-clear,west,clear panel, 09/10  07:00:00,20.15,55349.99437,24.82147746,23.99978499,24.41063123,0,172.2345387,23.99978499,0.010124319,52.99220379,0,0,0,322.2290156,1160024.456,233.1117383,839202.2577,0,0,335349.027
w-singletint-clear,west,clear panel, 09/10  08:00:00,22.2875,55349.99437,25.09634142,23.99977266,24.54805704,0,242.0485981,23.99977266,0.010023771,52.49420865,0,0,0,436.6605869,1571978.113,320.7733169,1154783.941,0,0,335349.027
w-singletint-clear,west,clear panel, 09/10  09:00:00,25.05,75599.99231,25.41557141,23.99970276,24.70763709,0,336.0223128,23.99970276,0.009791081,51.29467363,0,0,0,573.6035222,2064972.68,437.837338,1576214.417,0,0,335349.027
w-singletint-clear,west,clear panel, 09/10  10:00:00,27.1625,75599.99231,25.68672208,23.99972366,24.84322287,0,358.0072072,23.99972366,0.009517558,49.91474214,0,0,0,600.6705433,2162413.956,477.563824,1719229.766,0,0,335349.027
w-singletint-clear,west,clear panel, 09/10  11:00:00,28.1125,55349.99437,25.88209587,23.99977437,24.94093512,0,368.7223575,23.99977437,0.009420873,49.40271557,0,0,0,614.0675348,2210643.125,496.3249235,1786769.725,0,0,335349.027
w-singletint-clear,west,clear panel, 09/10  12:00:00,28.9875,44549.99547,26.09644396,23.99975791,25.04810093,0,417.9678383,23.99975791,0.0093992,49.27209942,0,0,0,678.6651018,2443194.367,552.9060253,1990461.691,0,0,335349.027
w-singletint-clear,west,clear panel, 09/10  13:00:00,29.775,44549.99547,26.35831295,23.999714,25.17901347,0,480.753884,23.999714,0.009317063,48.81714211,0,0,0,753.4707511,2712494.704,622.2640136,2240150.449,0,0,335349.027
w-singletint-clear,west,clear panel, 09/10  14:00:00,30.6875,44549.99547,27.23301868,23.99953892,25.6162788,0,706.6150532,23.99953892,0.009108963,47.66461842,0,0,0,1011.89481,3642821.317,855.6295539,3080266.394,0,0,335349.027
w-singletint-clear,west,clear panel, 09/10  15:00:00,31.1,44549.99547,28.69288757,24.17337137,26.43312947,0,1086.875211,24.17337137,0.00872397,45.1777602,0,0,0,1398.244722,5033681,1227.693744,4419697.477,0,0,335349.027
w-singletint-clear,west,clear panel, 09/10  16:00:00,31.475,44549.99547,30.29779189,25.3450455,27.82141869,0,1244.583621,25.3450455,0.008739701,42.19295168,1,0,0.75,1487.257385,5354126.585,1368.979039,4928324.539,0,0,335349.027
w-singletint-clear,west,clear panel, 09/10  17:00:00,31.325,44549.99547,31.46421158,26.39901076,28.93161117,0,1301.589866,26.39901076,0.009056892,41.05575901,1,0,1,1523.389585,5484202.505,1418.423219,5106323.587,0,0,335349.027
w-singletint-clear,west,clear panel, 09/10  18:00:00,30.4125,44549.99547,31.34927758,26.36330328,28.85629043,0,1282.293424,26.36330328,0.009226551,41.90687736,1,0,1,1549.153912,5576954.083,1420.869419,5115129.908,0,0,335349.027
w-singletint-clear,west,clear panel, 09/10  19:00:00,29.3125,114749.9883,29.32619127,24.76952511,27.04785819,0,1163.171634,24.76952511,0.008951771,44.71641412,0.5,0,0.5,1501.512405,5405444.659,1320.485493,4753747.774,0,0,335349.027
w-singletint-clear,west,clear panel, 09/10  20:00:00,28.525,134999.9863,27.6584511,24.00074519,25.82959815,0,880.4732933,24.00074519,0.008720332,45.62091513,0,0,0,1169.439099,4209980.757,1011.777202,3642397.927,0,0,335349.027
w-singletint-clear,west,clear panel, 09/10  21:00:00,27.3,134999.9863,27.05984895,23.99910507,25.52947701,0,726.3281559,23.99910507,0.008799199,46.06151121,0,0,0,993.3494613,3576058.061,846.897175,3048829.83,0,0,335349.027
w-singletint-clear,west,clear panel, 09/10  22:00:00,26.325,134999.9863,26.68312372,23.99928517,25.34120444,0,620.608961,23.99928517,0.008809842,46.13347729,0,0,0,867.761999,3123943.196,733.0535757,2638992.873,0,0,335349.027
w-singletint-clear,west,clear panel, 09/10  23:00:00,25.7875,114749.9883,26.35444091,23.99947876,25.17695983,0,503.3384843,23.99947876,0.008903334,46.61558911,0,0,0,730.5129962,2629846.786,611.3671388,2200921.7,0,0,335349.027
w-singletint-clear,west,clear panel, 09/10  24:00:00,24.85,55349.99437,26.0450886,23.99957137,25.02232999,0,413.4872513,23.99957137,0.009042203,47.36204254,0,0,0,624.8463159,2249446.737,513.6719693,1849219.09,0,0,335349.027
w-singletint-clear,west,clear panel, 09/11  01:00:00,24.0875,29699.99698,25.79792586,23.99955718,24.89874152,0,367.723066,23.99955718,0.009234462,48.3726739,0,0,0,574.1148403,2066813.425,461.5434057,1661556.261,0,0,335349.027
w-singletint-clear,west,clear panel, 09/11  02:00:00,23.2125,22949.99767,25.57517714,23.9995693,24.78737322,0,320.6908638,23.9995693,0.009515451,49.82236852,0,0,0,523.4368504,1884372.662,407.1770983,1465837.554,0,0,335349.027
w-singletint-clear,west,clear panel, 09/11  03:00:00,22.1125,14849.99849,25.36044118,23.9996113,24.68002624,0,277.6546354,23.9996113,0.009747727,51.01966989,0,0,0,469.5996369,1690558.693,354.9161003,1277697.961,0,0,335349.027
w-singletint-clear,west,clear panel, 09/11  04:00:00,21.0125,14849.99849,25.16245069,23.99966067,24.58105568,0,238.0312562,23.99966067,0.009940047,52.01029971,0,0,0,414.6524547,1492748.837,306.0815745,1101893.668,0,0,335349.027
w-singletint-clear,west,clear panel, 09/11  05:00:00,20.225,14849.99849,24.99019303,23.99970162,24.49494732,0,204.1546772,23.99970162,0.010103047,52.84941595,0,0,0,366.5859223,1319709.32,265.6203547,956233.2769,0,0,335349.027
w-singletint-clear,west,clear panel, 09/11  06:00:00,20,29699.99698,24.85807514,23.99973352,24.42890433,0,179.7171335,23.99973352,0.010275191,53.76926693,0,0,0,335.7936577,1208857.168,239.3040633,861494.6279,0,0,335349.027
w-singletint-clear,west,clear panel, 09/11  07:00:00,20.375,59399.99396,24.88348169,23.99973637,24.44160903,0,216.6837157,23.99973637,0.010276782,53.83178169,0,0,0,393.6923806,1417292.57,279.3811336,1005772.081,0,0,335349.027
w-singletint-clear,west,clear panel, 09/11  08:00:00,22.2875,75599.99231,25.15293809,23.99973851,24.5763383,0,277.8403089,23.99973851,0.010038719,52.62453288,0,0,0,488.9269596,1760137.055,356.5271304,1283497.669,0,0,335349.027
w-singletint-clear,west,clear panel, 09/11  09:00:00,25.05,59399.99396,25.42266904,23.99977169,24.71122037,0,284.8793404,23.99977169,0.009926763,52.07970275,0,0,0,515.1379804,1854496.729,386.8021741,1392487.827,0,0,335349.027
w-singletint-clear,west,clear panel, 09/11  10:00:00,27.1625,59399.99396,25.72026098,23.99979005,24.86002551,0,339.9846351,23.99979005,0.009879194,51.85361399,0,0,0,603.8171911,2173741.888,459.6807038,1654850.534,0,0,335349.027
w-singletint-clear,west,clear panel, 09/11  11:00:00,28.1125,37799.99615,25.91996405,23.99980513,24.95988459,0,368.567582,23.99980513,0.00979482,51.41756993,0,0,0,642.0040997,2311214.759,496.238479,1786458.524,0,0,335349.027
w-singletint-clear,west,clear panel, 09/11  12:00:00,29.3625,37799.99615,26.13328027,23.99977449,25.06652738,0,418.896564,23.99977449,0.009704354,50.91791183,0,0,0,708.7409935,2551467.577,557.1257918,2005652.85,0,0,335349.027
w-singletint-clear,west,clear panel, 09/11  13:00:00,30.375,37799.99615,26.3762784,23.9997525,25.18801545,0,477.6341364,23.9997525,0.009679269,50.73705503,0,0,0,787.3344321,2834403.956,624.4026187,2247849.427,0,0,335349.027
w-singletint-clear,west,clear panel, 09/11  14:00:00,31.2875,37799.99615,27.25124144,23.99955567,25.62539855,0,704.1263696,23.99955567,0.009457568,49.57398098,0,0,0,1059.900014,3815640.052,858.3824093,3090176.673,0,0,335349.027
w-singletint-clear,west,clear panel, 09/11  15:00:00,31.7,37799.99615,28.70451316,24.1678986,26.43620588,0,1085.815236,24.1678986,0.008954578,46.48360623,0,0,0,1448.380612,5214170.203,1232.095877,4435545.158,0,0,335349.027
w-singletint-clear,west,clear panel, 09/11  16:00:00,31.7,37799.99615,30.30152413,25.3945031,27.84801362,0,1230.661863,25.3945031,0.008898161,42.90992013,1,0,0.75,1501.461445,5405261.203,1355.023114,4878083.211,0,0,335349.027
w-singletint-clear,west,clear panel, 09/11  17:00:00,31.7,37799.99615,31.08971302,26.17276102,28.63123702,0,1258.052446,26.17276102,0.009234005,42.46771482,1,0,1,1526.571618,5495657.827,1387.333102,4994399.167,0,0,335349.027
w-singletint-clear,west,clear panel, 09/11  18:00:00,31.0125,37799.99615,30.75553604,25.96469792,28.36011698,0,1224.820111,25.96469792,0.009383297,43.66681752,1,0,1,1546.299996,5566679.986,1374.031423,4946513.123,0,0,335349.027
w-singletint-clear,west,clear panel, 09/11  19:00:00,30.225,90449.9908,28.80155398,24.44815286,26.62485342,0,1083.074844,24.44815286,0.009021633,46.00169237,0.25,0,0.25,1448.359265,5214093.354,1247.433543,4490760.755,0,0,335349.027
w-singletint-clear,west,clear panel, 09/11  20:00:00,28.9375,120149.9878,27.4246673,23.99973795,25.71220262,0,803.6654499,23.99973795,0.00890571,46.6744164,0,0,0,1110.298548,3997074.774,938.3169398,3377940.983,0,0,335349.027
w-singletint-clear,west,clear panel, 09/11  21:00:00,27.9875,134999.9863,26.91977833,23.99929765,25.45953799,0,678.3788718,23.99929765,0.009066475,47.53626644,0,0,0,973.584308,3504903.509,804.9112419,2897680.471,0,0,335349.027
w-singletint-clear,west,clear panel, 09/11  22:00:00,26.7375,120149.9878,26.57479938,23.99930937,25.28705438,0,599.4167947,23.99930937,0.009188398,48.18441911,0,0,0,882.3040377,3176294.536,715.4214595,2575517.254,0,0,335349.027
w-singletint-clear,west,clear panel, 09/11  23:00:00,25.4125,90449.9908,26.23586988,23.99937248,25.11762118,0,485.6381068,23.99937248,0.009351583,49.02729738,0,0,0,743.3244685,2675968.086,590.5330348,2125918.925,0,0,335349.027
w-singletint-clear,west,clear panel, 09/11  24:00:00,25,44549.99547,25.96841412,23.99945021,24.98393216,0,406.1343228,23.99945021,0.009534429,50.00288075,0,0,0,650.3046928,2341096.894,507.5847838,1827305.222,0,0,335349.027
w-singletint-clear,west,clear panel, 09/12  01:00:00,25,29699.99698,25.77191689,23.99950593,24.88571141,0,361.5707248,23.99950593,0.00972008,50.98061992,0,0,0,602.9323511,2170556.464,463.030476,1666909.714,0,0,335349.027
w-singletint-clear,west,clear panel, 09/12  02:00:00,24.625,22949.99767,25.59229154,23.99954826,24.7959199,0,322.8598693,23.99954826,0.009896392,51.89074066,0,0,0,558.5574927,2010806.974,421.1801671,1516248.601,0,0,335349.027
w-singletint-clear,west,clear panel, 09/12  03:00:00,23.4,14849.99849,25.3960036,23.99959048,24.69779704,0,282.9162787,23.99959048,0.010083964,52.82494047,0,0,0,504.4712963,1816096.667,370.9592482,1335453.294,0,0,335349.027
w-singletint-clear,west,clear panel, 09/12  04:00:00,22.1125,14849.99849,25.20199233,23.99963694,24.60081463,0,245.7966783,23.99963694,0.010285071,53.84079941,0,0,0,451.0305994,1623710.158,323.0320214,1162915.277,0,0,335349.027
w-singletint-clear,west,clear panel, 09/12  05:00:00,21.325,14849.99849,25.03849339,23.99967883,24.51908611,0,214.2092275,23.99967883,0.010482836,54.85877557,0,0,0,406.6907156,1464086.576,284.8382946,1025417.86,0,0,335349.027
w-singletint-clear,west,clear panel, 09/12  06:00:00,21.1,29699.99698,24.91620209,23.99971364,24.45795786,0,191.6240764,23.99971364,0.010649421,55.75106637,0,0,0,377.6115541,1359401.595,260.3745969,937348.5488,0,0,335349.027
w-singletint-clear,west,clear panel, 09/12  07:00:00,21.475,59399.99396,24.96946883,23.99970753,24.48458818,0,232.3765327,23.99970753,0.010583248,55.43140633,0,0,0,440.0868909,1584312.807,304.2404554,1095265.64,0,0,335349.027
w-singletint-clear,west,clear panel, 09/12  08:00:00,22.7,75599.99231,25.30852485,23.99969606,24.65411045,0,306.8531391,23.99969606,0.010270883,53.82190922,0,0,0,547.1227135,1969641.769,388.9513833,1400224.98,0,0,335349.027
w-singletint-clear,west,clear panel, 09/12  09:00:00,25.05,59399.99396,25.65451012,23.9997136,24.82711186,0,333.8946544,23.9997136,0.010130007,53.12910723,0,0,0,597.7852844,2152027.024,435.8382817,1569017.814,0,0,335349.027
w-singletint-clear,west,clear panel, 09/12  10:00:00,27.475,59399.99396,25.91097874,23.9997454,24.95536207,0,383.3214469,23.9997454,0.010080802,52.89505024,0,0,0,680.4417252,2449590.211,505.6626446,1820385.521,0,0,335349.027
w-singletint-clear,west,clear panel, 09/12  11:00:00,29.3625,37799.99615,26.15614234,23.99974089,25.07794162,0,424.6875868,23.99974089,0.009865525,51.78311261,0,0,0,729.0865418,2624711.55,562.8618577,2026302.688,0,0,335349.027
w-singletint-clear,west,clear panel, 09/12  12:00:00,30.6875,37799.99615,26.41740276,23.99970953,25.20855615,0,488.9259787,23.99970953,0.009652741,50.65148686,0,0,0,800.285274,2881026.986,638.2157844,2297576.824,0,0,335349.027
w-singletint-clear,west,clear panel, 09/12  13:00:00,31.475,37799.99615,26.66108257,23.99969738,25.33038998,0,549.6491148,23.99969738,0.009524911,49.97186383,0,0,0,869.7386588,3131059.172,705.641137,2540308.093,0,0,335349.027
w-singletint-clear,west,clear panel, 09/12  14:00:00,32.0125,37799.99615,27.37588806,23.9995615,25.68772478,0,737.6606623,23.9995615,0.00936352,49.107106,0,0,0,1091.407888,3929068.395,898.0526323,3232989.476,0,0,335349.027
w-singletint-clear,west,clear panel, 09/12  15:00:00,32.575,37799.99615,28.57996901,24.09658975,26.33827938,0,1066.004004,24.09658975,0.008975447,46.78434386,0,0,0,1430.442648,5149593.532,1222.593869,4401337.928,0,0,335349.027
w-singletint-clear,west,clear panel, 09/12  16:00:00,32.8,37799.99615,29.41589174,24.69040804,27.05314989,0,1163.677786,24.69040804,0.0089036,44.74372346,0,0,0,1476.382231,5314976.033,1312.176202,4723834.327,0,0,335349.027
w-singletint-clear,west,clear panel, 09/12  17:00:00,32.425,37799.99615,29.29163027,24.64709413,26.9693622,0,1147.569694,24.64709413,0.009023188,45.43858338,0,0,0,1488.949253,5360217.312,1315.854711,4737076.958,0,0,335349.027
w-singletint-clear,west,clear panel, 09/12  18:00:00,31.5125,37799.99615,28.19570547,24.06029907,26.12800227,0,1004.88617,24.06029907,0.008910494,46.48202331,0,0,0,1350.35308,4861271.089,1170.611198,4214200.312,0,0,335349.027
w-singletint-clear,west,clear panel, 09/12  19:00:00,30.4125,90449.9908,27.17778601,23.99969279,25.5887394,0,730.3576705,23.99969279,0.008960617,46.91062436,0,0,0,1025.98282,3693538.153,877.4346586,3158764.771,0,0,335349.027
w-singletint-clear,west,clear panel, 09/12  20:00:00,28.9375,120149.9878,26.60751821,23.999484,25.30350111,0,583.1077327,23.999484,0.009241901,48.36225165,0,0,0,870.1455041,3132523.815,717.7117403,2583762.265,0,0,335349.027
w-singletint-clear,west,clear panel, 09/12  21:00:00,27.9875,134999.9863,26.33470704,23.99942717,25.1670671,0,531.6804441,23.99942717,0.009372016,49.06433419,0,0,0,814.5743266,2932467.576,658.2067732,2369544.383,0,0,335349.027
w-singletint-clear,west,clear panel, 09/12  22:00:00,27.8,120149.9878,26.14996697,23.99941151,25.07468924,0,497.3514077,23.99941151,0.009454803,49.51007543,0,0,0,775.6794416,2792445.99,622.2953842,2240263.383,0,0,335349.027
w-singletint-clear,west,clear panel, 09/12  23:00:00,27.1125,90449.9908,25.92619654,23.99945574,24.96282614,0,414.7732511,23.99945574,0.009628639,50.40633827,0,0,0,677.5758209,2439272.955,533.9815569,1922333.605,0,0,335349.027
w-singletint-clear,west,clear panel, 09/12  24:00:00,26.7,44549.99547,25.72791798,23.99951336,24.86371567,0,353.4995688,23.99951336,0.009839259,51.49159173,0,0,0,608.2742199,2189787.192,469.2561528,1689322.15,0,0,335349.027
w-singletint-clear,west,clear panel, 09/13  01:00:00,26.325,29699.99698,25.56892961,23.99954797,24.78423879,0,318.8205693,23.99954797,0.010123763,52.95645036,0,0,0,578.1710589,2081415.812,431.5127765,1553445.995,0,0,335349.027
w-singletint-clear,west,clear panel, 09/13  02:00:00,25.7875,22949.99767,25.42310541,23.99958849,24.71134695,0,288.0922834,23.99958849,0.010519779,54.99342552,0,0,0,554.7270172,1997017.262,396.2745748,1426588.469,0,0,335349.027
w-singletint-clear,west,clear panel, 09/13  03:00:00,25.6,14849.99849,25.30659157,23.999596,24.65309379,0,264.3569341,23.999596,0.010883969,56.86445099,0,0,0,540.5946295,1946140.666,371.0014088,1335605.072,0,0,335349.027
w-singletint-clear,west,clear panel, 09/13  04:00:00,25.225,14849.99849,25.19516124,23.9996229,24.59739207,0,242.5723467,23.9996229,0.011306675,59.03344877,0,0,0,527.707155,1899745.758,346.0527691,1245789.969,0,0,335349.027
w-singletint-clear,west,clear panel, 09/13  05:00:00,25,14849.99849,25.09800396,23.99964029,24.54882212,0,223.9406339,23.99964029,0.011604017,60.55745315,0,0,0,511.8087544,1842511.516,325.5023581,1171808.489,0,0,335349.027
w-singletint-clear,west,clear panel, 09/13  06:00:00,24.625,29699.99698,25.01186566,23.99965686,24.50576126,0,208.413167,23.99965686,0.011814889,61.63736223,0,0,0,493.4375218,1776375.078,306.7972199,1104469.992,0,0,335349.027
w-singletint-clear,west,clear panel, 09/13  07:00:00,23.7125,59399.99396,25.04443249,23.99966332,24.52204791,0,245.4481112,23.99966332,0.011699267,61.04520046,0,0,0,540.2008042,1944722.895,336.0385898,1209738.923,0,0,335349.027
w-singletint-clear,west,clear panel, 09/13  08:00:00,24.7375,75599.99231,25.32594251,23.99964025,24.66279138,0,312.5610268,23.99964025,0.011211672,58.58298545,0,0,0,633.5359547,2280729.437,411.7811597,1482412.175,0,0,335349.027
w-singletint-clear,west,clear panel, 09/13  09:00:00,26.6,59399.99396,25.64554931,23.99967087,24.82261009,0,334.2045508,23.99967087,0.010935839,57.18849251,0,0,0,664.2604293,2391337.545,449.2237317,1617205.434,0,0,335349.027
w-singletint-clear,west,clear panel, 09/13  10:00:00,28.575,59399.99396,25.91705074,23.99968458,24.95836766,0,386.1422483,23.99968458,0.010609539,55.51060803,0,0,0,731.024762,2631689.143,517.7604021,1863937.448,0,0,335349.027
w-singletint-clear,west,clear panel, 09/13  11:00:00,30.15,37799.99615,26.24119362,23.99968202,25.12043782,0,445.4720452,23.99968202,0.010235363,53.58461522,0,0,0,792.7058411,2853741.028,590.3615409,2125301.547,0,0,335349.027
w-singletint-clear,west,clear panel, 09/13  12:00:00,30.6,37799.99615,26.63649241,23.99961371,25.31805306,0,543.4378102,23.99961371,0.009918163,51.91753537,0,0,0,900.3377907,3241216.047,692.0977077,2491551.748,0,0,335349.027
w-singletint-clear,west,clear panel, 09/13  13:00:00,31.6,37799.99615,26.80988556,23.99962645,25.40475601,0,588.6862734,23.99962645,0.009730926,50.90085321,0,0,0,942.5110651,3393039.834,745.8521736,2685067.825,0,0,335349.027
w-singletint-clear,west,clear panel, 09/13  14:00:00,32.575,37799.99615,27.38345564,23.99951369,25.69148467,0,740.8541571,23.99951369,0.009511983,49.72275482,0,0,0,1111.098856,3999955.881,906.0023637,3261608.509,0,0,335349.027
w-singletint-clear,west,clear panel, 09/13  15:00:00,33.1125,37799.99615,27.99343945,23.99935899,25.99639922,0,922.7874259,23.99935899,0.009141824,47.73753147,0,0,0,1283.00429,4618815.443,1092.317147,3932341.73,0,0,335349.027
w-singletint-clear,west,clear panel, 09/13  16:00:00,33.3,37799.99615,27.70220533,23.9995429,25.85087412,0,841.9947603,23.9995429,0.009084354,47.40487251,0,0,0,1170.761645,4214741.922,1013.291171,3647848.217,0,0,335349.027
w-singletint-clear,west,clear panel, 09/13  17:00:00,32.6125,37799.99615,28.03906635,23.99925601,26.01916118,0,949.7077466,23.99925601,0.009037844,47.16644809,0,0,0,1292.428549,4652742.777,1114.981161,4013932.179,0,0,335349.027
w-singletint-clear,west,clear panel, 09/13  18:00:00,31.8875,37799.99615,27.20204813,23.99941583,25.60073198,0,739.8654183,23.99941583,0.009102049,47.46588949,0,0,0,1048.574653,3774868.75,899.3020278,3237487.3,0,0,335349.027
w-singletint-clear,west,clear panel, 09/13  19:00:00,29.2625,90449.9908,26.473275,23.99957998,25.23642749,0,544.1634595,23.99957998,0.009344845,48.72542601,0,0,0,830.2207014,2988794.525,681.5347148,2453524.973,0,0,335349.027
w-singletint-clear,west,clear panel, 09/13  20:00:00,27.8,120149.9878,26.13756001,23.99954492,25.06855247,0,467.6648759,23.99954492,0.009544957,49.7720726,0,0,0,744.0949294,2678741.746,592.725586,2133812.11,0,0,335349.027
w-singletint-clear,west,clear panel, 09/13  21:00:00,26.7375,134999.9863,25.95233288,23.9995133,24.97592309,0,441.8234545,23.9995133,0.009779195,51.00720026,0,0,0,725.6771482,2612437.734,557.9742726,2008707.381,0,0,335349.027
w-singletint-clear,west,clear panel, 09/13  22:00:00,26.1,120149.9878,25.80298472,23.99948868,24.9012367,0,417.6212693,23.99948868,0.010019772,52.26203424,0,0,0,707.566891,2547240.807,528.3956731,1902224.423,0,0,335349.027
w-singletint-clear,west,clear panel, 09/13  23:00:00,26.1,90449.9908,25.64236295,23.99950713,24.82093504,0,351.6441333,23.99950713,0.010288406,53.64031565,0,0,0,632.532328,2277116.381,462.4411365,1664788.091,0,0,335349.027
w-singletint-clear,west,clear panel, 09/13  24:00:00,25.4125,44549.99547,25.46368183,23.99955851,24.73162017,0,297.0923783,23.99955851,0.010577364,55.12148969,0,0,0,566.9047194,2040856.99,402.0982911,1447553.848,0,0,335349.027
w-singletint-clear,west,clear panel, 09/14  01:00:00,24.625,29699.99698,25.30952973,23.99959528,24.65456251,0,264.7058298,23.99959528,0.010877816,56.66016517,0,0,0,530.4269473,1909537.01,363.0894445,1307122,0,0,335349.027
w-singletint-clear,west,clear panel, 09/14  02:00:00,24.4,22949.99767,25.19362655,23.99962591,24.59662623,0,241.6896618,23.99962591,0.011204652,58.33237487,0,0,0,510.8719178,1839138.904,338.1734055,1217424.26,0,0,335349.027
w-singletint-clear,west,clear panel, 09/14  03:00:00,24.775,14849.99849,25.1184824,23.99963595,24.55905917,0,227.2629331,23.99963595,0.011480124,59.74048002,0,0,0,506.6139025,1823810.049,326.9232543,1176923.715,0,0,335349.027
w-singletint-clear,west,clear panel, 09/14  04:00:00,25.375,14849.99849,25.07199284,23.99964724,24.53582004,0,219.0951427,23.99964724,0.011735626,61.04543023,0,0,0,512.8459631,1846245.467,323.8272716,1165778.178,0,0,335349.027
w-singletint-clear,west,clear panel, 09/14  05:00:00,25.6,14849.99849,25.02594052,23.99964911,24.51279481,0,211.0542195,23.99964911,0.011931206,62.04362702,0.25,0,0,512.7747539,1845989.114,317.7005865,1143722.111,0,0,335349.027
w-singletint-clear,west,clear panel, 09/14  06:00:00,25.6,29699.99698,24.97456909,23.99966123,24.48711516,0,202.2321699,23.99966123,0.012127943,63.00696161,1,0,0,508.2341607,1829642.978,308.8826265,1111977.455,0,0,335349.027
w-singletint-clear,west,clear panel, 09/14  07:00:00,25.6,59399.99396,25.05841245,23.99964336,24.5290279,0,249.2618429,23.99964336,0.012062212,62.64818595,0.75,0,0,587.1408424,2113707.033,355.843849,1281037.856,0,0,335349.027
w-singletint-clear,west,clear panel, 09/14  08:00:00,25.9125,75599.99231,25.37330506,23.99960987,24.68645746,0,323.9969943,23.99960987,0.011579185,60.22319893,0,0,0,686.7431504,2472275.342,433.1196863,1559230.871,0,0,335349.027
w-singletint-clear,west,clear panel, 09/14  09:00:00,26.7875,59399.99396,25.64573036,23.99964438,24.82268737,0,335.1419714,23.99964438,0.011112053,57.85867347,0,0,0,676.9555329,2437039.919,451.7161933,1626178.296,0,0,335349.027
w-singletint-clear,west,clear panel, 09/14  10:00:00,27.575,59399.99396,25.96160339,23.99966394,24.98063366,0,394.6464605,23.99966394,0.010705771,55.77888959,0,0,0,743.7225672,2677401.242,517.8261647,1864174.193,0,0,335349.027
w-singletint-clear,west,clear panel, 09/14  11:00:00,29.175,37799.99615,26.41606739,23.99962131,25.20784435,0,486.7973781,23.99962131,0.01029533,53.67544542,0,0,0,852.5650398,3069234.143,623.5229826,2244682.737,0,0,335349.027
w-singletint-clear,west,clear panel, 09/14  12:00:00,30,37799.99615,26.57485077,23.99961789,25.28723433,0,529.2776376,23.99961789,0.010038182,52.3561254,0,0,0,890.4051213,3205458.437,672.9822518,2422736.107,0,0,335349.027
w-singletint-clear,west,clear panel, 09/14  13:00:00,30.375,37799.99615,26.4310969,23.99970462,25.21540076,0,492.0783529,23.99970462,0.010018776,52.22299708,0,0,0,838.8351819,3019806.655,639.1378009,2300896.083,0,0,335349.027
w-singletint-clear,west,clear panel, 09/14  14:00:00,30.9125,37799.99615,27.14035529,23.99954567,25.56995048,0,669.2992529,23.99954567,0.009946233,51.76592653,0,0,0,1075.409481,3871474.132,820.7092923,2954553.452,0,0,335349.027
w-singletint-clear,west,clear panel, 09/14  15:00:00,31.475,37799.99615,28.02293547,23.99918937,26.01106242,0,926.3324995,23.99918937,0.00946532,49.26356682,0,0,0,1357.972668,4888701.606,1082.312875,3896326.349,0,0,335349.027
w-singletint-clear,west,clear panel, 09/14  16:00:00,28.575,37799.99615,27.63005894,23.9993025,25.81468072,0,827.2916669,23.9993025,0.009052449,47.1452004,0,0,0,1160.446821,4177608.555,958.5387187,3450739.387,0,0,335349.027
w-singletint-clear,west,clear panel, 09/14  17:00:00,23.8875,37799.99615,26.35506705,23.99958437,25.17732571,0,493.9281862,23.99958437,0.008905893,46.42167653,0,0,0,711.7817928,2562414.454,586.0543728,2109795.742,0,0,335349.027
w-singletint-clear,west,clear panel, 09/14  18:00:00,22.575,37799.99615,25.87963866,23.9996899,24.93966428,0,395.6512126,23.9996899,0.009210084,47.97130179,0,0,0,603.0279182,2170900.506,476.8181568,1716545.365,0,0,335349.027
w-singletint-clear,west,clear panel, 09/14  19:00:00,22.425,90449.9908,25.79709143,23.99969031,24.89839087,0,378.8315247,23.99969031,0.009494876,49.47680939,0,0,0,597.5525652,2151189.235,458.6952557,1651302.921,0,0,335349.027
w-singletint-clear,west,clear panel, 09/14  20:00:00,22.2,120149.9878,25.49192402,23.99966444,24.74579423,0,325.3423917,23.99966444,0.00979144,51.03701115,0,0,0,539.7838869,1943221.993,403.3218211,1451958.556,0,0,335349.027
w-singletint-clear,west,clear panel, 09/14  21:00:00,22.575,134999.9863,25.39200625,23.9996321,24.69581918,0,320.9329716,23.9996321,0.010105271,52.74753535,0,0,0,554.9322112,1997755.96,402.0300945,1447308.34,0,0,335349.027
w-singletint-clear,west,clear panel, 09/14  22:00:00,22.425,120149.9878,25.30010543,23.99959179,24.64984861,0,312.7349519,23.99959179,0.010298101,53.76475657,0,0,0,552.3329796,1988398.727,392.548039,1413172.94,0,0,335349.027
w-singletint-clear,west,clear panel, 09/14  23:00:00,22.2,90449.9908,25.1547219,23.9996205,24.5771712,0,253.4108455,23.9996205,0.010537009,54.93531598,0,0,0,474.1853176,1707067.143,331.3570895,1192885.522,0,0,335349.027
w-singletint-clear,west,clear panel, 09/14  24:00:00,22.2,44549.99547,25.02226298,23.99966853,24.51096576,0,211.5606472,23.99966853,0.010767021,56.05697325,0,0,0,421.1700207,1516212.074,289.5216592,1042277.973,0,0,335349.027
w-singletint-clear,west,clear panel, 09/15  01:00:00,21.8875,29699.99698,24.90073576,23.99970241,24.45021909,0,189.1101061,23.99970241,0.010944854,56.98135182,0,0,0,391.4405518,1409185.986,264.4494877,952018.1556,0,0,335349.027
w-singletint-clear,west,clear panel, 09/15  02:00:00,21.7,22949.99767,24.7970781,23.99972414,24.39840112,0,170.6239266,23.99972414,0.011147581,58.04016319,0,0,0,369.2331487,1329239.335,244.385189,879786.6804,0,0,335349.027
w-singletint-clear,west,clear panel, 09/15  03:00:00,22.0125,14849.99849,24.72360841,23.99974342,24.36167592,0,158.0177292,23.99974342,0.011370773,59.18129855,0,0,0,360.8372752,1299014.191,234.4035288,843852.7036,0,0,335349.027
w-singletint-clear,west,clear panel, 09/15  04:00:00,21.5125,14849.99849,24.64453522,23.99976468,24.32214995,0,144.691518,23.99976468,0.011525232,59.97052038,0,0,0,339.3243646,1221567.712,216.878244,780761.6786,0,0,335349.027
w-singletint-clear,west,clear panel, 09/15  05:00:00,21.7875,14849.99849,24.59948401,23.99976863,24.29962632,0,137.4661524,23.99976863,0.011668449,60.70198569,0,0,0,335.9085547,1209270.797,211.9594687,763054.0873,0,0,335349.027
w-singletint-clear,west,clear panel, 09/15  06:00:00,22.2,29699.99698,24.57669476,23.99977172,24.28823324,0,134.7912509,23.99977172,0.011856585,61.70163548,0,0,0,342.8873476,1234394.451,212.7445206,765880.2742,0,0,335349.027
w-singletint-clear,west,clear panel, 09/15  07:00:00,22.2,59399.99396,24.61622581,23.99976809,24.30799695,0,173.6348448,23.99976809,0.01180527,61.46290265,0,0,0,406.881529,1464773.504,251.5513248,905584.7693,0,0,335349.027
w-singletint-clear,west,clear panel, 09/15  08:00:00,22.2,75599.99231,24.72363474,23.99979993,24.36171733,0,203.1908813,23.99979993,0.011475202,59.81311425,0,0,0,443.1371893,1595293.881,281.0919084,1011930.87,0,0,335349.027
w-singletint-clear,west,clear panel, 09/15  09:00:00,22.2,59399.99396,24.89842747,23.9998428,24.44913513,0,182.5198825,23.9998428,0.011227123,58.6024354,0,0,0,400.0535256,1440192.692,260.4631193,937667.2294,0,0,335349.027
w-singletint-clear,west,clear panel, 09/15  10:00:00,23.575,59399.99396,25.28480829,23.99984224,24.64232527,0,245.2707821,23.99984224,0.011010142,57.51141315,0,0,0,503.9260301,1814133.709,334.7624141,1205144.691,0,0,335349.027
w-singletint-clear,west,clear panel, 09/15  11:00:00,25.4625,37799.99615,25.580705,23.9998245,24.79026475,0,291.6358741,23.9998245,0.010766225,56.25906754,0,0,0,578.1908271,2081486.978,397.0439039,1429358.054,0,0,335349.027
w-singletint-clear,west,clear panel, 09/15  12:00:00,27.475,37799.99615,25.96071084,23.99974791,24.98022938,0,378.1112071,23.99974791,0.010509299,54.93905721,0,0,0,705.3271984,2539177.914,500.51182,1801842.552,0,0,335349.027
w-singletint-clear,west,clear panel, 09/15  13:00:00,28.675,37799.99615,26.23422064,23.99970131,25.11696097,0,443.3756182,23.99970131,0.010263675,53.64212268,0,0,0,785.4040778,2827454.68,575.8507102,2073062.557,0,0,335349.027
w-singletint-clear,west,clear panel, 09/15  14:00:00,29.9625,37799.99615,26.88871024,23.99954091,25.44412558,0,606.6971272,23.99954091,0.009837329,51.39687342,0,0,0,972.8691061,3502328.782,749.8365954,2699411.743,0,0,335349.027
w-singletint-clear,west,clear panel, 09/15  15:00:00,31.6,37799.99615,28.03460716,23.99923423,26.01692069,0,932.4954556,23.99923423,0.009238349,48.29538518,0,0,0,1317.617329,4743422.386,1089.091815,3920730.534,0,0,335349.027
w-singletint-clear,west,clear panel, 09/15  16:00:00,31.8875,37799.99615,29.54593989,24.73807785,27.14200887,0,1190.346445,24.73807785,0.008817794,44.11937769,0.5,0,0.25,1481.060986,5331819.549,1321.65329,4757951.842,0,0,335349.027
w-singletint-clear,west,clear panel, 09/15  17:00:00,31.0125,37799.99615,31.00565552,26.02017624,28.51291588,0,1284.493752,26.02017624,0.008986269,41.61891215,1,0,1,1519.170509,5469013.834,1401.697155,5046109.757,0,0,335349.027
w-singletint-clear,west,clear panel, 09/15  18:00:00,30.6,37799.99615,31.09200404,26.19994574,28.64597489,0,1267.117502,26.19994574,0.009226631,42.29771572,1,0,1,1544.855824,5561480.965,1404.711747,5056962.289,0,0,335349.027
w-singletint-clear,west,clear panel, 09/15  19:00:00,29.1625,90449.9908,28.97080975,24.57458359,26.77269667,0,1107.654684,24.57458359,0.008988359,45.41452272,0.25,0,0.25,1462.691603,5265689.77,1259.863794,4535509.659,0,0,335349.027
w-singletint-clear,west,clear panel, 09/15  20:00:00,27.3,120149.9878,27.37891562,23.99936436,25.68913999,0,793.6433353,23.99936436,0.008795692,46.04272669,0,0,0,1084.445619,3904004.228,914.3914212,3291809.116,0,0,335349.027
w-singletint-clear,west,clear panel, 09/15  21:00:00,26.0125,134999.9863,26.81372861,23.99932157,25.40652509,0,651.5729015,23.99932157,0.008956032,46.9178094,0,0,0,924.8478695,3329452.33,761.4994823,2741398.136,0,0,335349.027
w-singletint-clear,west,clear panel, 09/15  22:00:00,25.6,120149.9878,26.48560519,23.99934504,25.24247511,0,576.8535117,23.99934504,0.009122585,47.82608026,0,0,0,844.3403251,3039625.17,683.3216841,2459958.063,0,0,335349.027
w-singletint-clear,west,clear panel, 09/15  23:00:00,24.5375,90449.9908,26.15669935,23.99940319,25.07805127,0,467.2648079,23.99940319,0.009363171,49.08703065,0,0,0,717.0791499,2581484.94,564.8424963,2033432.987,0,0,335349.027
w-singletint-clear,west,clear panel, 09/15  24:00:00,23.2125,44549.99547,25.8435721,23.99948223,24.92152717,0,379.4147364,23.99948223,0.009639555,50.51363813,0,0,0,611.6490704,2201936.653,465.8693599,1677129.696,0,0,335349.027
w-singletint-clear,west,clear panel, 09/16  01:00:00,22.1125,35099.99643,25.58574245,23.99954345,24.79264295,0,324.7582302,23.99954345,0.009871746,51.71120331,0,0,0,542.4088368,1952671.813,401.9705424,1447093.953,0,0,335349.027
w-singletint-clear,west,clear panel, 09/16  02:00:00,21.7,35099.99643,25.39231662,23.99959481,24.69595572,0,284.2403968,23.99959481,0.010029843,52.52607299,0,0,0,490.2399696,1764863.891,358.0013575,1288804.887,0,0,335349.027
w-singletint-clear,west,clear panel, 09/16  03:00:00,21.7,14849.99849,25.23595578,23.99963229,24.61779403,0,252.2623556,23.99963229,0.010153755,53.164448,0,0,0,450.5778052,1622080.099,326.0399035,1173743.653,0,0,335349.027
w-singletint-clear,west,clear panel, 09/16  04:00:00,21.325,14849.99849,25.08494026,23.99967396,24.54230711,0,222.9366506,23.99967396,0.010279461,53.81180942,0,0,0,410.4915423,1477769.552,293.5842329,1056903.239,0,0,335349.027
w-singletint-clear,west,clear panel, 09/16  05:00:00,21.1,14849.99849,24.95272105,23.99970581,24.47621343,0,197.9380828,23.99970581,0.010383588,54.34784489,0,0,0,376.3797399,1354967.064,266.7138347,960169.8051,0,0,335349.027
w-singletint-clear,west,clear panel, 09/16  06:00:00,21.475,14849.99849,24.85872682,23.9997243,24.42922556,0,181.0377848,23.9997243,0.010526494,55.11821417,0,0,0,360.8797679,1299167.164,252.9583905,910650.206,0,0,335349.027
w-singletint-clear,west,clear panel, 09/16  07:00:00,21.7,55349.99437,24.87234688,23.99975813,24.43605251,0,182.6538426,23.99975813,0.010647897,55.7994434,0,0,0,371.3987158,1337035.377,256.4446529,923200.7505,0,0,335349.027
w-singletint-clear,west,clear panel, 09/16  08:00:00,23.3875,55349.99437,25.16786826,23.99974928,24.58380877,0,255.4428582,23.99974928,0.010564123,55.38872494,0,0,0,492.8088165,1774111.739,343.3589012,1236092.044,0,0,335349.027
w-singletint-clear,west,clear panel, 09/16  09:00:00,25.15,75599.99231,25.53073983,23.99964593,24.76519288,0,360.2166812,23.99964593,0.010280458,53.95980573,0,0,0,644.1669219,2319000.919,462.8815823,1666373.696,0,0,335349.027
w-singletint-clear,west,clear panel, 09/16  10:00:00,27.2875,75599.99231,25.82900228,23.99966598,24.91433413,0,389.789682,23.99966598,0.009983721,52.47982973,0,0,0,680.2549291,2448917.745,510.4708849,1837695.185,0,0,335349.027
w-singletint-clear,west,clear panel, 09/16  11:00:00,28.9875,55349.99437,26.1085283,23.99969734,25.05411282,0,422.2333972,23.99969734,0.009767666,51.34884318,0,0,0,715.8099962,2576915.986,557.2060485,2005941.774,0,0,335349.027
w-singletint-clear,west,clear panel, 09/16  12:00:00,30.15,44549.99547,26.37528784,23.99966694,25.18747739,0,486.4882096,23.99966694,0.009595283,50.43733079,0,0,0,790.7218972,2846598.83,631.2475824,2272491.296,0,0,335349.027
w-singletint-clear,west,clear panel, 09/16  13:00:00,30.9125,44549.99547,26.63252409,23.99962898,25.31607654,0,550.5401845,23.99962898,0.009421851,49.53937453,0,0,0,857.0594861,3085414.15,701.5760635,2525673.829,0,0,335349.027
w-singletint-clear,west,clear panel, 09/16  14:00:00,31.1,44549.99547,27.2135243,23.99951647,25.60652038,0,700.1300845,23.99951647,0.009135174,48.0541771,0,0,0,1014.35645,3651683.221,852.6405211,3069505.876,0,0,335349.027
w-singletint-clear,west,clear panel, 09/16  15:00:00,29.35,44549.99547,28.29627798,24.00309622,26.1496871,0,1011.824565,24.00309622,0.008704869,45.7834593,0,0,0,1343.976927,4838316.936,1148.918575,4136106.869,0,0,335349.027
w-singletint-clear,west,clear panel, 09/16  16:00:00,29.3625,44549.99547,28.90463223,24.24926116,26.57694669,0,1139.310841,24.24926116,0.00838084,43.43920001,0,0,0,1420.957899,5115448.437,1270.535963,4573929.465,0,0,335349.027
w-singletint-clear,west,clear panel, 09/16  17:00:00,29.3125,44549.99547,28.31134085,24.01593496,26.16363791,0,1018.584173,24.01593496,0.008385034,44.07266607,0,0,0,1300.636038,4682289.737,1160.911585,4179281.705,0,0,335349.027
w-singletint-clear,west,clear panel, 09/16  18:00:00,28.525,44549.99547,28.53553413,24.04816031,26.29184722,0,1096.617143,24.04816031,0.008328167,43.72099567,0,0,0,1380.808716,4970911.376,1226.742703,4416273.729,0,0,335349.027
w-singletint-clear,west,clear panel, 09/16  19:00:00,27.3,114749.9883,27.4200069,24.00050128,25.71025409,0,807.886559,24.00050128,0.008374735,44.13245561,0,0,0,1054.431901,3795954.843,928.8656994,3343916.518,0,0,335349.027
w-singletint-clear,west,clear panel, 09/16  20:00:00,26.0125,134999.9863,26.53097631,23.99944491,25.26521061,0,576.7722284,23.99944491,0.008623828,45.47586777,0,0,0,799.7635239,2879148.686,686.7030596,2472131.014,0,0,335349.027
w-singletint-clear,west,clear panel, 09/16  21:00:00,24.5375,134999.9863,26.17120385,23.99938183,25.08529284,0,503.5976428,23.99938183,0.008891414,46.91441855,0,0,0,728.9477124,2624211.765,601.1451948,2164122.701,0,0,335349.027
w-singletint-clear,west,clear panel, 09/16  22:00:00,23.2125,134999.9863,25.90579622,23.99948794,24.95264208,0,435.5664064,23.99948794,0.009043925,47.72522555,0,0,0,650.5379526,2341936.629,522.0137698,1879249.571,0,0,335349.027
w-singletint-clear,west,clear panel, 09/16  23:00:00,22.425,114749.9883,25.636812,23.99961974,24.81821587,0,341.9241149,23.99961974,0.009169674,48.37878704,0,0,0,532.1264144,1915655.092,421.8104951,1518517.782,0,0,335349.027
w-singletint-clear,west,clear panel, 09/16  24:00:00,22.2,55349.99437,25.40695035,23.99969893,24.70332464,0,277.0887796,23.99969893,0.009164186,48.38035735,0,0,0,445.2515159,1602905.457,355.1170823,1278421.496,0,0,335349.027
w-singletint-clear,west,clear panel, 09/17  01:00:00,21.2,35099.99643,25.20025558,23.99969771,24.59997665,0,245.8860003,23.99969771,0.0089813,47.4762456,0,0,0,389.2456014,1401284.165,315.6255951,1136252.142,0,0,335349.027
w-singletint-clear,west,clear panel, 09/17  02:00:00,19.85,35099.99643,24.99767643,23.99972194,24.49869919,0,205.525164,23.99972194,0.008815999,46.6322434,0,0,0,323.0837549,1163101.518,264.0805062,950689.8222,0,0,335349.027
w-singletint-clear,west,clear panel, 09/17  03:00:00,18.7125,14849.99849,24.80692637,23.99978342,24.40335489,0,167.8894777,23.99978342,0.008694632,45.99894029,0,0,0,263.8776148,949959.4133,217.060217,781416.781,0,0,335349.027
w-singletint-clear,west,clear panel, 09/17  04:00:00,17.6125,14849.99849,24.62889027,23.99983055,24.31436041,0,134.0623463,23.99983055,0.008511158,45.0694366,0,0,0,209.421278,753916.6007,174.1814261,627053.1338,0,0,335349.027
w-singletint-clear,west,clear panel, 09/17  05:00:00,16.8875,14849.99849,24.47531652,23.99986263,24.23758958,0,106.4617162,23.99986263,0.008370018,44.34865905,0,0,0,167.5812984,603292.6744,140.6001408,506160.507,0,0,335349.027
w-singletint-clear,west,clear panel, 09/17  06:00:00,16.0125,14849.99849,24.32613543,23.99988853,24.16301198,0,80.51936599,23.99988853,0.0083124,44.07493556,0,0,0,128.0512554,460984.5195,107.4144814,386692.1332,0,0,335349.027
w-singletint-clear,west,clear panel, 09/17  07:00:00,15.9125,55349.99437,24.29417297,23.99991923,24.1470461,0,76.06396055,23.99991923,0.008238629,43.70523249,0,0,0,121.3224749,436760.9098,102.1337111,367681.3598,0,0,335349.027
w-singletint-clear,west,clear panel, 09/17  08:00:00,17.85,55349.99437,24.51287203,23.99990884,24.25639044,0,137.4287483,23.99990884,0.008035937,42.6702741,0,0,0,207.3918722,746610.7399,179.5391794,646341.0458,0,0,335349.027
w-singletint-clear,west,clear panel, 09/17  09:00:00,19.9625,75599.99231,24.91388634,23.99983981,24.45686307,0,238.0965375,23.99983981,0.007741347,41.14094256,0,0,0,330.4664017,1189679.046,297.7037822,1071733.616,0,0,335349.027
w-singletint-clear,west,clear panel, 09/17  10:00:00,21.6,75599.99231,25.15123467,23.9998659,24.57555029,0,243.6212633,23.9998659,0.007422203,39.48940021,0,0,0,337.895937,1216425.373,316.8223017,1140560.286,0,0,335349.027
w-singletint-clear,west,clear panel, 09/17  11:00:00,22.8875,55349.99437,25.34258983,24.00020232,24.67139608,0,247.6412403,24.00020232,0.007199797,38.30949724,0,0,0,342.5220855,1233079.508,331.5191342,1193468.883,0,0,335349.027
w-singletint-clear,west,clear panel, 09/17  12:00:00,23.9875,44549.99547,25.56014384,24.00002192,24.78008288,0,292.8238379,24.00002192,0.007062465,37.57321473,0,0,0,389.752046,1403107.366,385.8329929,1388998.774,0,0,335349.027
w-singletint-clear,west,clear panel, 09/17  13:00:00,25.15,44549.99547,25.80308282,23.99988647,24.90148465,0,346.4917822,23.99988647,0.007006135,37.25387219,0,0,0,449.1317966,1616874.468,449.1317966,1616874.468,0,0,335349.027
w-singletint-clear,west,clear panel, 09/17  14:00:00,25.6,44549.99547,26.65380207,23.99982749,25.32681478,0,551.1044143,23.99982749,0.006977652,37.06706249,0,0,0,657.4530101,2366830.836,657.4530101,2366830.836,0,0,335349.027
w-singletint-clear,west,clear panel, 09/17  15:00:00,26.2875,44549.99547,28.14401481,24.02429033,26.08415257,0,972.5887499,24.02429033,0.006968447,36.92739196,0,0,0,1081.889335,3894801.607,1081.889335,3894801.607,0,0,335349.027
w-singletint-clear,west,clear panel, 09/17  16:00:00,26.325,44549.99547,29.72940448,24.91639023,27.32289735,0,1210.414872,24.91639023,0.006992301,35.120792,0.5,0,0.5,1293.751215,4657504.373,1293.751215,4657504.373,0,0,335349.027
w-singletint-clear,west,clear panel, 09/17  17:00:00,25.7875,44549.99547,31.05285691,25.9566213,28.5047391,0,1325.814725,25.9566213,0.007016536,33.12298883,1,0,1,1398.727369,5035418.528,1398.727369,5035418.528,0,0,335349.027
w-singletint-clear,west,clear panel, 09/17  18:00:00,24.5375,44549.99547,30.9663235,25.89144174,28.42888262,0,1318.680638,25.89144174,0.007070528,33.50770845,1,0,1,1413.024853,5086889.47,1413.024853,5086889.47,0,0,335349.027
w-singletint-clear,west,clear panel, 09/17  19:00:00,22.8375,114749.9883,28.65641484,24.40192155,26.5291682,0,1070.6719,24.40192155,0.007089975,36.72018799,0.25,0,0.25,1180.854485,4251076.145,1172.343828,4220437.781,0,0,335349.027
w-singletint-clear,west,clear panel, 09/17  20:00:00,20.825,134999.9863,27.03842715,24.00000664,25.51921689,0,720.8576535,24.00000664,0.007063381,37.51230188,0,0,0,813.3135029,2927928.61,787.6566203,2835563.833,0,0,335349.027
w-singletint-clear,west,clear panel, 09/17  21:00:00,18.9375,134999.9863,26.41209343,23.99938699,25.20574021,0,571.2190362,23.99938699,0.007100736,37.73815684,0,0,0,655.8317628,2360994.346,622.2628411,2240146.228,0,0,335349.027
w-singletint-clear,west,clear panel, 09/17  22:00:00,16.925,134999.9863,25.98076055,23.99953965,24.9901501,0,458.0964935,23.99953965,0.007050259,37.49597813,0,0,0,526.2059117,1894341.282,492.4985685,1772994.847,0,0,335349.027
w-singletint-clear,west,clear panel, 09/17  23:00:00,15.7875,114749.9883,25.60486939,23.99968951,24.80227945,0,333.7282989,23.99968951,0.007005326,37.29668604,0,0,0,384.8277677,1385379.964,358.7633532,1291548.072,0,0,335349.027
w-singletint-clear,west,clear panel, 09/17  24:00:00,15.225,55349.99437,25.28655328,23.99976924,24.64316126,0,246.2900364,23.99976924,0.007026422,37.42160074,0,0,0,287.4703883,1034893.398,266.6943662,960099.7184,0,0,335349.027
w-singletint-clear,west,clear panel, 09/18  01:00:00,14.3125,29699.99698,25.01479945,23.99977888,24.50728917,0,198.6996766,23.99977888,0.007125363,37.91876864,0,0,0,230.7033777,830532.1596,211.5602207,761616.7947,0,0,335349.027
w-singletint-clear,west,clear panel, 09/18  02:00:00,13.525,22949.99767,24.7777555,23.99980167,24.38877859,0,150.7337932,23.99980167,0.007258219,38.60314875,0,0,0,174.0745169,626668.2607,157.0758727,565473.1417,0,0,335349.027
w-singletint-clear,west,clear panel, 09/18  03:00:00,13.675,14849.99849,24.59836132,23.99983719,24.29909925,0,118.0670592,23.99983719,0.007386052,39.27496789,0,0,0,140.5903718,506125.3386,125.658978,452372.3209,0,0,335349.027
w-singletint-clear,west,clear panel, 09/18  04:00:00,13.525,14849.99849,24.43811628,23.99994326,24.21902977,0,90.54286782,23.99994326,0.007503315,39.89082438,0,0,0,109.5127237,394245.8053,96.88643898,348791.1803,0,0,335349.027
w-singletint-clear,west,clear panel, 09/18  05:00:00,13.3,14849.99849,24.29628231,24.000309,24.14829565,0,67.58859306,24.000309,0.007624034,40.52395473,0,0,0,82.40744899,296666.8164,72.07225682,259460.1246,0,0,335349.027
w-singletint-clear,west,clear panel, 09/18  06:00:00,13.3,29699.99698,24.17600292,24.0002855,24.08814421,0,50.15421289,24.0002855,0.007737339,41.14463494,0,0,0,63.08052072,227089.8746,54.64581234,196724.9244,0,0,335349.027
w-singletint-clear,west,clear panel, 09/18  07:00:00,13.3,59399.99396,24.17855947,23.99995324,24.08925636,0,83.71246225,23.99995324,0.007746709,41.23581129,0,0,0,102.3248419,368369.4308,88.20727859,317546.2029,0,0,335349.027
w-singletint-clear,west,clear panel, 09/18  08:00:00,13.3,75599.99231,24.32076053,23.9999243,24.16034242,0,120.809567,23.9999243,0.007586561,40.40882495,0,0,0,144.026015,518493.6541,125.2688878,450967.9959,0,0,335349.027
w-singletint-clear,west,clear panel, 09/18  09:00:00,16.1125,59399.99396,24.53646286,23.9999458,24.26820433,0,116.0482149,23.9999458,0.007421022,39.56208596,0,0,0,159.4338512,573961.8642,143.8165714,517739.6571,0,0,335349.027
w-singletint-clear,west,clear panel, 09/18  10:00:00,19.8625,59399.99396,24.86678722,24.0000154,24.43340131,0,165.6317387,24.0000154,0.007216427,38.49817635,0,0,0,238.538566,858738.8375,224.4648178,808073.3441,0,0,335349.027
w-singletint-clear,west,clear panel, 09/18  11:00:00,21.7875,37799.99615,25.12841835,24.00021858,24.56431846,0,195.7298649,24.00021858,0.007022478,37.45129712,0,0,0,278.093575,1001136.87,270.527272,973898.1793,0,0,335349.027
w-singletint-clear,west,clear panel, 09/18  12:00:00,22.575,37799.99615,25.37064941,24.00001411,24.68533176,0,243.8509953,24.00001411,0.006854177,36.5274486,0,0,0,326.8939899,1176818.364,325.1779825,1170640.737,0,0,335349.027
w-singletint-clear,west,clear panel, 09/18  13:00:00,23.8,37799.99615,25.63707279,23.99993191,24.81850235,0,300.6474769,23.99993191,0.006753094,35.95872506,0,0,0,392.1119858,1411603.149,392.1119858,1411603.149,0,0,335349.027
w-singletint-clear,west,clear panel, 09/18  14:00:00,24.4,37799.99615,26.5578075,23.9998863,25.2788469,0,519.5393719,23.9998863,0.006679632,35.53620953,0,0,0,615.953825,2217433.77,615.953825,2217433.77,0,0,335349.027
