Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-clear,west,clear panel, 09/18  15:00:00,24.0875,37799.99615,28.19687737,24.05323903,26.1250582,0,973.4907024,24.05323903,0.006600351,34.97279246,0,0,0,1061.331426,3820793.135,1061.331426,3820793.135,0,0,335349.027
w-singletint-clear,west,clear panel, 09/18  16:00:00,24.5875,37799.99615,30.01675597,25.12960046,27.57317822,0,1233.044039,25.12960046,0.006538498,32.48604681,0.5,0,0.5,1299.892718,4679613.785,1299.892718,4679613.785,0,0,335349.027
w-singletint-clear,west,clear panel, 09/18  17:00:00,25,37799.99615,31.51440918,26.29818564,28.90629741,0,1362.676198,26.29818564,0.006625311,30.67982922,1,0,1,1431.525198,5153490.711,1431.525198,5153490.711,0,0,335349.027
w-singletint-clear,west,clear panel, 09/18  18:00:00,23.9375,37799.99615,31.60095581,26.38525673,28.99310627,0,1372.631267,26.38525673,0.006753443,31.09993482,1,0,1,1453.893967,5234018.282,1453.893967,5234018.282,0,0,335349.027
w-singletint-clear,west,clear panel, 09/18  19:00:00,21.6125,90449.9908,28.87533058,24.56013859,26.71773459,0,1110.244369,24.56013859,0.006861962,35.23642641,0.25,0,0.25,1207.706845,4347744.641,1201.492071,4325371.455,0,0,335349.027
w-singletint-clear,west,clear panel, 09/18  20:00:00,19.5375,120149.9878,27.0933435,24.00065088,25.54699719,0,726.6790302,24.00065088,0.006916276,36.71517738,0,0,0,808.4761389,2910514.1,783.0082594,2818829.734,0,0,335349.027
w-singletint-clear,west,clear panel, 09/18  21:00:00,17.8375,134999.9863,26.424632,23.99953537,25.21208369,0,563.0476702,23.99953537,0.006952122,36.91969501,0,0,0,635.9170675,2289301.443,604.9974817,2177990.934,0,0,335349.027
w-singletint-clear,west,clear panel, 09/18  22:00:00,15.825,120149.9878,25.97527987,23.99956494,24.98742241,0,460.8405006,23.99956494,0.007007482,37.21033765,0,0,0,521.1696442,1876210.719,486.0998319,1749959.395,0,0,335349.027
w-singletint-clear,west,clear panel, 09/18  23:00:00,13.9375,90449.9908,25.55549809,23.99963425,24.77756617,0,330.2204907,23.99963425,0.007139237,37.90186675,0,0,0,372.8972469,1342430.089,339.8542379,1223475.256,0,0,335349.027
w-singletint-clear,west,clear panel, 09/18  24:00:00,12.6125,44549.99547,25.19162118,23.99971546,24.59566832,0,231.7597101,23.99971546,0.007272492,38.60094605,0,0,0,257.7521681,927907.8051,230.4443457,829599.6444,0,0,335349.027
w-singletint-clear,west,clear panel, 09/19  01:00:00,11.5125,29699.99698,24.88959807,23.99978558,24.44469183,0,166.9960318,23.99978558,0.007407389,39.30835902,0,0,0,178.2233212,641603.9562,156.6016948,563766.1011,0,0,335349.027
w-singletint-clear,west,clear panel, 09/19  02:00:00,10.7875,22949.99767,24.6360858,23.99984043,24.31796312,0,116.5809876,23.99984043,0.007525791,39.90396256,0,0,0,115.5540758,415994.6728,100.2277688,360819.9677,0,0,335349.027
w-singletint-clear,west,clear panel, 09/19  03:00:00,9.85,14849.99849,24.39853403,24.00018216,24.1993581,0,71.66377717,24.00018216,0.007645888,40.51697556,0,0,0,55.57071445,200054.572,47.56299164,171226.7699,0,0,335349.027
w-singletint-clear,west,clear panel, 09/19  04:00:00,9.0875,14849.99849,24.18411005,24.00325647,24.09368326,0,34.11696683,24.00325647,0.007788009,41.25329933,0,0,0,5.152552017,18549.18726,4.359149149,15692.93694,0,0,335349.027
w-singletint-clear,west,clear panel, 09/19  05:00:00,8.525,14849.99849,23.96964063,23.83149152,23.90056607,0,27.51603491,23.83149152,0.007898294,42.23847557,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 09/19  06:00:00,8.3,29699.99698,23.74262182,23.60465047,23.67363614,0,28.21260918,23.60465047,0.007969892,43.21310463,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 09/19  07:00:00,9.3625,59399.99396,23.75078149,23.7682357,23.7595086,0,39.11260053,23.7682357,0.007963746,42.77394201,0,0,0,3.543197672,12755.51162,2.919828792,10511.38365,0,0,335349.027
w-singletint-clear,west,clear panel, 09/19  08:00:00,12.4375,75599.99231,24.13782374,23.98886777,24.06334575,0,94.85834256,23.98886777,0.007816499,41.43819042,0,0,0,105.7270311,380617.3119,90.20660751,324743.787,0,0,335349.027
w-singletint-clear,west,clear panel, 09/19  09:00:00,16.65,59399.99396,24.40429694,23.9997963,24.20204662,0,97.37568076,23.9997963,0.007671074,40.64976047,0,0,0,145.7196431,524590.7152,129.5281773,466301.4382,0,0,335349.027
w-singletint-clear,west,clear panel, 09/19  10:00:00,21.1125,59399.99396,24.77299808,24.00003005,24.38651406,0,150.3814837,24.00003005,0.007489457,39.69822406,0,0,0,235.6650902,848394.3247,219.554362,790395.7031,0,0,335349.027
w-singletint-clear,west,clear panel, 09/19  11:00:00,23.1125,37799.99615,25.00636352,24.00030731,24.50333542,0,174.7997417,24.00030731,0.007305875,38.71155981,0,0,0,270.9430421,975394.9514,260.5661814,938038.2532,0,0,335349.027
w-singletint-clear,west,clear panel, 09/19  12:00:00,22.9875,37799.99615,25.27944987,24.00025538,24.63985262,0,226.2416129,24.00025538,0.007211634,38.17962271,0,0,0,321.1415676,1156109.644,310.9732947,1119503.861,0,0,335349.027
w-singletint-clear,west,clear panel, 09/19  13:00:00,23.8,37799.99615,25.57151779,24.00018624,24.78585202,0,287.089611,24.00018624,0.007192178,38.03965513,0,0,0,387.1474957,1393730.984,378.5634843,1362828.544,0,0,335349.027
w-singletint-clear,west,clear panel, 09/19  14:00:00,24.775,37799.99615,26.56590245,24.00004485,25.28297365,0,523.3968663,24.00004485,0.007175349,37.91377391,0,0,0,630.4207019,2269514.527,622.9426154,2242593.415,0,0,335349.027
w-singletint-clear,west,clear panel, 09/19  15:00:00,25.6875,37799.99615,28.22173349,24.05036347,26.13604848,0,984.9747115,24.05036347,0.007175199,37.76098872,0,0,0,1089.468855,3922087.878,1086.474955,3911309.836,0,0,335349.027
w-singletint-clear,west,clear panel, 09/19  16:00:00,26.1,37799.99615,29.96267935,25.08460014,27.52363974,0,1229.582104,25.08460014,0.007224345,35.73038651,0.5,0,0.5,1308.677459,4711238.851,1308.677459,4711238.851,0,0,335349.027
w-singletint-clear,west,clear panel, 09/19  17:00:00,25.4125,37799.99615,31.28511283,26.11033146,28.69772215,0,1343.60171,26.11033146,0.007348815,34.16323197,1,0,1,1418.054976,5104997.915,1418.054976,5104997.915,0,0,335349.027
w-singletint-clear,west,clear panel, 09/19  18:00:00,24.625,37799.99615,31.26259233,26.1194043,28.69099832,0,1344.985537,26.1194043,0.007502628,34.84445673,1,0,1,1435.244501,5166880.202,1435.244501,5166880.202,0,0,335349.027
w-singletint-clear,west,clear panel, 09/19  19:00:00,23.4,90449.9908,28.67078803,24.4234013,26.54709467,0,1080.749519,24.4234013,0.007478344,38.42115385,0.25,0,0.25,1221.060107,4395816.385,1186.988388,4273158.197,0,0,335349.027
w-singletint-clear,west,clear panel, 09/19  20:00:00,21.7375,120149.9878,27.07746083,23.99978794,25.53862438,0,715.8519977,23.99978794,0.007276211,38.34914237,0,0,0,825.7779713,2972800.697,790.1474494,2844530.818,0,0,335349.027
w-singletint-clear,west,clear panel, 09/19  21:00:00,20.4125,134999.9863,26.47087797,23.99949756,25.23518777,0,572.3159384,23.99949756,0.007234859,38.13436888,0,0,0,668.2088626,2405551.905,635.5764764,2288075.315,0,0,335349.027
w-singletint-clear,west,clear panel, 09/19  22:00:00,19.3125,120149.9878,26.08307883,23.99953151,25.04130517,0,487.5228903,23.99953151,0.007237226,38.14662602,0,0,0,573.9317047,2066154.137,541.6905298,1950085.907,0,0,335349.027
w-singletint-clear,west,clear panel, 09/19  23:00:00,17.8375,90449.9908,25.70939413,23.99959166,24.8544929,0,369.502334,23.99959166,0.007327433,38.59199584,0,0,0,443.5475866,1596771.312,411.4619137,1481262.889,0,0,335349.027
w-singletint-clear,west,clear panel, 09/19  24:00:00,17.575,44549.99547,25.42141896,23.99964985,24.7105344,0,288.7083821,23.99964985,0.007486655,39.40553543,0,0,0,360.0862949,1296310.662,328.465905,1182477.258,0,0,335349.027
w-singletint-clear,west,clear panel, 09/20  01:00:00,17.1125,29699.99698,25.18744757,23.99970052,24.59357405,0,239.0353959,23.99970052,0.007787271,40.96809242,0,0,0,310.7808474,1118811.051,274.8822574,989576.1265,0,0,335349.027
w-singletint-clear,west,clear panel, 09/20  02:00:00,16.0125,22949.99767,24.95192435,23.99974311,24.47583373,0,190.2904657,23.99974311,0.008120733,42.6996866,0,0,0,254.6585529,916770.7905,216.9430925,780995.1328,0,0,335349.027
w-singletint-clear,west,clear panel, 09/20  03:00:00,13.475,14849.99849,24.67162551,23.99981574,24.33572063,0,131.8255084,23.99981574,0.008362408,43.92562897,0,0,0,166.9253407,600931.2266,137.5010186,495003.6671,0,0,335349.027
w-singletint-clear,west,clear panel, 09/20  04:00:00,11.8875,14849.99849,24.42553313,23.99986681,24.21269997,0,83.73112745,23.99986681,0.008477266,44.50385155,0,0,0,94.35173836,339666.2581,76.27949662,274606.1878,0,0,335349.027
w-singletint-clear,west,clear panel, 09/20  05:00:00,11.7,14849.99849,24.25251514,24.00006133,24.12628824,0,55.39276829,24.00006133,0.008664438,45.47242049,0,0,0,58.25921132,209733.1607,46.35164723,166865.93,0,0,335349.027
w-singletint-clear,west,clear panel, 09/20  06:00:00,11.0125,29699.99698,24.0890539,24.01415765,24.05160577,0,27.5047893,24.01415765,0.008876863,46.5319297,0,0,0,15.30660156,55103.76561,11.99900574,43196.42065,0,0,335349.027
w-singletint-clear,west,clear panel, 09/20  07:00:00,11.6,59399.99396,24.09770676,24.00349887,24.05060281,0,66.02935775,24.00349887,0.008977795,47.083879,0,0,0,73.57597188,264873.4988,56.76277942,204346.0059,0,0,335349.027
w-singletint-clear,west,clear panel, 09/20  08:00:00,14.6375,75599.99231,24.38553101,23.99996482,24.19274791,0,135.7808081,23.99996482,0.008845241,46.40826876,0,0,0,191.1602448,688176.8811,151.0277971,543700.0696,0,0,335349.027
w-singletint-clear,west,clear panel, 09/20  09:00:00,19.225,59399.99396,24.73554472,23.99989812,24.36772142,0,153.7474594,23.99989812,0.008756147,45.97659664,0,0,0,252.8007284,910082.6224,207.0869825,745513.1368,0,0,335349.027
w-singletint-clear,west,clear panel, 09/20  10:00:00,22.85,59399.99396,25.11285281,23.99990331,24.55637806,0,211.5038489,23.99990331,0.00872652,45.84054436,0,0,0,351.7007414,1266122.669,295.0339569,1062122.245,0,0,335349.027
w-singletint-clear,west,clear panel, 09/20  11:00:00,24.9625,37799.99615,25.38906711,23.99991073,24.69448892,0,251.1691609,23.99991073,0.008669745,45.51762139,0,0,0,411.0846255,1479904.652,352.32164,1268357.904,0,0,335349.027
w-singletint-clear,west,clear panel, 09/20  12:00:00,26.6,37799.99615,25.66202855,23.99988856,24.83095856,0,310.2633327,23.99988856,0.008603751,45.13022485,0,0,0,486.4441599,1751198.976,425.0736145,1530265.012,0,0,335349.027
w-singletint-clear,west,clear panel, 09/20  13:00:00,27.8875,37799.99615,25.96133967,23.99986724,24.98060346,0,377.9891752,23.99986724,0.008545345,44.81102088,0,0,0,567.1857338,2041868.642,503.5338519,1812721.867,0,0,335349.027
w-singletint-clear,west,clear panel, 09/20  14:00:00,28.675,37799.99615,26.89524051,23.99976351,25.44750201,0,609.3227608,23.99976351,0.008405049,44.02972636,0,0,0,820.3922704,2953412.174,741.3391546,2668820.956,0,0,335349.027
w-singletint-clear,west,clear panel, 09/20  15:00:00,28.9,37799.99615,28.2094828,23.99959552,26.10453916,0,988.7934964,23.99959552,0.008125692,42.55301494,0,0,0,1211.668606,4362006.983,1122.521822,4041078.561,0,0,335349.027
w-singletint-clear,west,clear panel, 09/20  16:00:00,28.9,37799.99615,29.01482692,24.33099238,26.67290965,0,1147.538916,24.33099238,0.007990035,41.0026063,0,0,0,1335.958767,4809451.562,1267.040779,4561346.803,0,0,335349.027
w-singletint-clear,west,clear panel, 09/20  17:00:00,28.525,37799.99615,29.10725735,24.42396894,26.76561314,0,1158.041899,24.42396894,0.008099025,41.30899256,0,0,0,1364.875724,4913552.608,1290.595128,4646142.459,0,0,335349.027
w-singletint-clear,west,clear panel, 09/20  18:00:00,27.9875,37799.99615,28.12666605,24.03268877,26.07967741,0,995.0962989,24.03268877,0.008090922,42.2462643,0,0,0,1214.593479,4372536.526,1127.250783,4058102.818,0,0,335349.027
w-singletint-clear,west,clear panel, 09/20  19:00:00,26.7375,90449.9908,26.91723893,23.99970412,25.45847152,0,664.4215634,23.99970412,0.00814108,42.58904896,0,0,0,853.1670592,3071401.413,780.3672726,2809322.181,0,0,335349.027
w-singletint-clear,west,clear panel, 09/20  20:00:00,25.0375,120149.9878,26.28706663,23.99959178,25.1433292,0,504.315508,23.99959178,0.008299593,43.43529429,0,0,0,680.4974601,2449790.856,606.048335,2181774.006,0,0,335349.027
w-singletint-clear,west,clear panel, 09/20  21:00:00,24.0875,134999.9863,26.00176769,23.99956636,25.00066703,0,452.6925488,23.99956636,0.008452624,44.24227258,0,0,0,628.7333011,2263439.884,546.5020045,1967407.216,0,0,335349.027
w-singletint-clear,west,clear panel, 09/20  22:00:00,23.2125,120149.9878,25.78573139,23.99955911,24.89264525,0,414.2736467,23.99955911,0.008643462,45.25624394,0,0,0,590.5850893,2126106.321,500.7662099,1802758.356,0,0,335349.027
w-singletint-clear,west,clear panel, 09/20  23:00:00,22.1125,90449.9908,25.52405351,23.99958277,24.76181814,0,328.9363251,23.99958277,0.008846576,46.32228049,0,0,0,490.9647417,1767473.07,406.2530137,1462510.849,0,0,335349.027
w-singletint-clear,west,clear panel, 09/20  24:00:00,21.325,44549.99547,25.28402895,23.99964257,24.64183576,0,263.2177049,23.99964257,0.009068631,47.46812023,0,0,0,413.6064892,1488983.361,333.9665371,1202279.534,0,0,335349.027
w-singletint-clear,west,clear panel, 09/21  01:00:00,19.725,29699.99698,25.05440847,23.99970052,24.52705449,0,216.3736609,23.99970052,0.009268413,48.46752684,0,0,0,348.4069412,1254264.988,273.7720941,985579.5386,0,0,335349.027
w-singletint-clear,west,clear panel, 09/21  02:00:00,17.15,22949.99767,24.80013732,23.9997596,24.39994846,0,164.4696964,23.9997596,0.009432184,49.29226868,0,0,0,262.6146779,945412.8406,200.408947,721472.2091,0,0,335349.027
w-singletint-clear,west,clear panel, 09/21  03:00:00,15.7875,14849.99849,24.589622,23.99981311,24.29471756,0,123.4690119,23.99981311,0.00960397,50.17620982,0,0,0,198.3817252,714174.2108,148.0850072,533106.0259,0,0,335349.027
w-singletint-clear,west,clear panel, 09/21  04:00:00,15.6,14849.99849,24.44173265,23.99984298,24.22078781,0,98.18029554,23.99984298,0.00976732,51.01634784,0,0,0,164.7353295,593047.1863,121.2512079,436504.3486,0,0,335349.027
w-singletint-clear,west,clear panel, 09/21  05:00:00,15.6,14849.99849,24.32220654,23.99986332,24.16103493,0,79.53419733,23.99986332,0.009940202,51.90507205,0,0,0,141.3917019,509010.1269,102.6075421,369387.1515,0,0,335349.027
w-singletint-clear,west,clear panel, 09/21  06:00:00,15.6,29699.99698,24.23712352,23.9998724,24.11849796,0,68.21308354,23.9998724,0.010128033,52.9037555,0,0,0,127.9244485,460528.0147,91.26259131,328545.3287,0,0,335349.027
w-singletint-clear,west,clear panel, 09/21  07:00:00,16.975,59399.99396,24.35257256,23.99985865,24.1762156,0,122.9790733,23.99985865,0.010186185,53.22284111,0,0,0,221.6905088,798085.8317,157.423137,566723.2931,0,0,335349.027
w-singletint-clear,west,clear panel, 09/21  08:00:00,19.8625,75599.99231,24.75908725,23.99982954,24.3794584,0,205.7774968,23.99982954,0.009990902,52.2516607,0,0,0,362.8744237,1306347.925,264.2436521,951277.1474,0,0,335349.027
w-singletint-clear,west,clear panel, 09/21  09:00:00,22.85,59399.99396,25.18046548,23.99982594,24.59014571,0,235.4225658,23.99982594,0.009850975,51.55100812,0,0,0,424.7714574,1529177.247,318.8835076,1147980.627,0,0,335349.027
w-singletint-clear,west,clear panel, 09/21  10:00:00,24.5875,59399.99396,25.63910263,23.99980836,24.8194555,0,321.1672795,23.99980836,0.009727853,50.94886348,0,0,0,551.1038333,1983973.8,419.1893836,1509081.781,0,0,335349.027
w-singletint-clear,west,clear panel, 09/21  11:00:00,26.0625,37799.99615,25.99943308,23.99979706,24.99961507,0,386.3472106,23.99979706,0.009648519,50.52702369,0,0,0,643.9691393,2318288.901,496.7872913,1788434.249,0,0,335349.027
w-singletint-clear,west,clear panel, 09/21  12:00:00,28.075,37799.99615,26.16821252,23.99977598,25.08399425,0,428.0727382,23.99977598,0.009609259,50.30548425,0,0,0,706.4035888,2543052.92,555.4586696,1999651.211,0,0,335349.027
w-singletint-clear,west,clear panel, 09/21  13:00:00,29.9625,37799.99615,26.36360599,23.99975755,25.18168177,0,475.167375,23.99975755,0.009559553,49.98595254,0,0,0,768.699195,2767317.102,618.3787942,2226163.659,0,0,335349.027
w-singletint-clear,west,clear panel, 09/21  14:00:00,30.6,37799.99615,27.32525865,23.99954842,25.66240354,0,724.0797037,23.99954842,0.009279608,48.47653917,0,0,0,1056.74649,3804287.363,872.4027471,3140649.89,0,0,335349.027
w-singletint-clear,west,clear panel, 09/21  15:00:00,31.2875,37799.99615,28.71616461,24.16280086,26.43948274,0,1085.801023,24.16280086,0.008788402,45.48956856,0,0,0,1410.470218,5077692.785,1228.822274,4423760.187,0,0,335349.027
w-singletint-clear,west,clear panel, 09/21  16:00:00,32.0125,37799.99615,30.47362967,25.51970579,27.99666773,0,1247.939279,25.51970579,0.008842151,42.19478587,1,0,0.75,1488.875938,5359953.377,1374.113688,4946809.276,0,0,335349.027
w-singletint-clear,west,clear panel, 09/21  17:00:00,31.5125,37799.99615,30.2441609,25.43142211,27.8377915,0,1209.302605,25.43142211,0.009117703,43.72612572,1,0,1,1515.269454,5454970.036,1373.119518,4943230.265,0,0,335349.027
w-singletint-clear,west,clear panel, 09/21  18:00:00,30.4125,37799.99615,29.0087313,24.44884591,26.72878861,0,1140.436203,24.44884591,0.008905109,45.29359073,0.25,0,0,1487.209497,5353954.189,1304.454857,4696037.486,0,0,335349.027
w-singletint-clear,west,clear panel, 09/21  19:00:00,28.9375,90449.9908,27.45869511,24.00388161,25.73128836,0,808.2061765,24.00388161,0.008791107,45.9599535,0,0,0,1101.143916,3964118.097,944.0236731,3398485.223,0,0,335349.027
w-singletint-clear,west,clear panel, 09/21  20:00:00,27.6125,120149.9878,26.77965822,23.99946225,25.38956023,0,625.8741332,23.99946225,0.009013621,47.13695049,0,0,0,898.0936432,3233137.116,749.2977865,2697472.031,0,0,335349.027
w-singletint-clear,west,clear panel, 09/21  21:00:00,26.8875,134999.9863,26.45142362,23.99941429,25.22541896,0,559.0304398,23.99941429,0.009170198,47.97450986,0,0,0,827.8122575,2980124.127,676.3172851,2434742.226,0,0,335349.027
w-singletint-clear,west,clear panel, 09/21  22:00:00,25.6375,120149.9878,26.18953961,23.99941465,25.09447713,0,505.6354034,23.99941465,0.009322833,48.81072001,0,0,0,768.433316,2766359.938,612.4343441,2204763.639,0,0,335349.027
w-singletint-clear,west,clear panel, 09/21  23:00:00,24.625,90449.9908,25.91978108,23.99946286,24.95962197,0,411.9346719,23.99946286,0.00961581,50.3401074,0,0,0,662.6516654,2385545.996,510.2922822,1837052.216,0,0,335349.027
w-singletint-clear,west,clear panel, 09/21  24:00:00,23.7125,44549.99547,25.66439412,23.99953132,24.83196272,0,339.3333637,23.99953132,0.009979642,52.21457173,0,0,0,580.5107105,2089838.558,430.0056825,1548020.457,0,0,335349.027
w-singletint-clear,west,clear panel, 09/22  01:00:00,23.3,29699.99698,25.46796973,23.99956896,24.73376934,0,297.2769809,23.99956896,0.010256642,53.60615326,0,0,0,533.7491295,1921496.866,384.4777314,1384119.833,0,0,335349.027
w-singletint-clear,west,clear panel, 09/22  02:00:00,22.9875,22949.99767,25.3096228,23.99960695,24.65461488,0,265.5288094,23.99960695,0.010517187,54.92437895,0,0,0,498.2993077,1793877.508,350.0948981,1260341.633,0,0,335349.027
w-singletint-clear,west,clear panel, 09/22  03:00:00,21.7375,14849.99849,25.12557933,23.99964941,24.56261437,0,230.8535167,23.99964941,0.010687827,55.80033567,0,0,0,443.5347844,1596725.224,304.9129017,1097686.446,0,0,335349.027
w-singletint-clear,west,clear panel, 09/22  04:00:00,20.7875,14849.99849,24.96416664,23.99970108,24.48193386,0,199.8050125,23.99970108,0.010793751,56.37949641,0,0,0,391.8548401,1410677.424,265.9102664,957276.9589,0,0,335349.027
w-singletint-clear,west,clear panel, 09/22  05:00:00,19.85,14849.99849,24.80985482,23.99974104,24.40479793,0,170.8279961,23.99974104,0.010833348,56.60413445,0,0,0,339.6960223,1222905.68,229.1091067,824792.7843,0,0,335349.027
w-singletint-clear,west,clear panel, 09/22  06:00:00,19.775,29699.99698,24.70161431,23.99976595,24.35069013,0,151.8235932,23.99976595,0.010915488,57.06197976,0,0,0,312.87685,1126356.66,209.4819749,754135.1096,0,0,335349.027
w-singletint-clear,west,clear panel, 09/22  07:00:00,20.6875,59399.99396,24.79187991,23.99975135,24.39581563,0,200.315892,23.99975135,0.01088758,56.94020095,0,0,0,396.6761791,1428034.245,265.575148,956070.5326,0,0,335349.027
w-singletint-clear,west,clear panel, 09/22  08:00:00,21.7875,75599.99231,25.10613297,23.99973726,24.55293511,0,267.788742,23.99973726,0.010612706,55.56175573,0,0,0,500.2883236,1801037.965,342.2255914,1232012.129,0,0,335349.027
w-singletint-clear,west,clear panel, 09/22  09:00:00,24.6375,59399.99396,25.4475104,23.99975287,24.72363164,0,290.1921783,23.99975287,0.010421667,54.59891685,0,0,0,547.368921,1970528.116,388.6330254,1399078.891,0,0,335349.027
w-singletint-clear,west,clear panel, 09/22  10:00:00,27.475,59399.99396,25.81391802,23.99974882,24.90683342,0,361.5821643,23.99974882,0.010101528,52.94835073,0,0,0,646.8826542,2328777.555,483.7502749,1741500.99,0,0,335349.027
w-singletint-clear,west,clear panel, 09/22  11:00:00,29.3625,37799.99615,26.25437781,23.99970428,25.12704105,0,448.4740926,23.99970428,0.009586119,50.28799115,0,0,0,734.1651966,2642994.708,586.4347357,2111165.049,0,0,335349.027
w-singletint-clear,west,clear panel, 09/22  12:00:00,30.375,37799.99615,26.6135958,23.99969476,25.30664528,0,538.046673,23.99969476,0.009304137,48.83065047,0,0,0,829.0956804,2984744.449,684.6026743,2464569.628,0,0,335349.027
w-singletint-clear,west,clear panel, 09/22  13:00:00,30.225,37799.99615,26.90608322,23.99967671,25.45287996,0,611.5055778,23.99967671,0.009152599,48.01662448,0,0,0,905.8874691,3261194.889,756.8050327,2724498.118,0,0,335349.027
w-singletint-clear,west,clear panel, 09/22  14:00:00,30.6875,37799.99615,27.6537872,23.99954098,25.82666409,0,812.7607413,23.99954098,0.00893271,46.83233811,0,0,0,1126.156603,4054163.772,961.8289762,3462584.314,0,0,335349.027
w-singletint-clear,west,clear panel, 09/22  15:00:00,31.475,37799.99615,28.9727099,24.28463042,26.62867016,0,1126.902135,24.28463042,0.008627044,44.47774581,0,0,0,1420.933587,5115360.914,1265.514575,4555852.469,0,0,335349.027
w-singletint-clear,west,clear panel, 09/22  16:00:00,31.7,37799.99615,30.36136385,25.3739597,27.86766178,0,1253.772706,25.3739597,0.008683084,41.90842532,1,0,1,1481.605754,5333780.715,1386.768657,4992367.167,0,0,335349.027
w-singletint-clear,west,clear panel, 09/22  17:00:00,31.325,37799.99615,29.89367182,25.0382848,27.46597831,0,1219.044799,25.0382848,0.00874328,43.03355648,0.75,0,0.5,1482.69211,5337691.594,1385.397679,4987431.643,0,0,335349.027
w-singletint-clear,west,clear panel, 09/22  18:00:00,30.4125,37799.99615,28.42962943,24.11901483,26.27432213,0,1056.427539,24.11901483,0.008450478,43.98651438,0,0,0,1326.340292,4774825.052,1215.203823,4374733.764,0,0,335349.027
w-singletint-clear,west,clear panel, 09/22  19:00:00,28.625,90449.9908,27.26067754,23.99997797,25.63032776,0,752.2956181,23.99997797,0.008423136,44.17842883,0,0,0,986.3168402,3550740.625,884.1857732,3183068.784,0,0,335349.027
w-singletint-clear,west,clear panel, 09/22  20:00:00,26.425,120149.9878,26.62300115,23.99951904,25.3112601,0,585.6392296,23.99951904,0.008650685,45.35675036,0,0,0,811.5129735,2921446.705,699.0351267,2516526.456,0,0,335349.027
w-singletint-clear,west,clear panel, 09/22  21:00:00,24.85,134999.9863,26.28683148,23.99948396,25.14315772,0,519.0966904,23.99948396,0.008844933,46.39048384,0,0,0,743.9568907,2678244.807,619.2798159,2229407.337,0,0,335349.027
w-singletint-clear,west,clear panel, 09/22  22:00:00,25.15,120149.9878,26.09272395,23.99947186,25.04609791,0,482.3203556,23.99947186,0.009094183,47.72725073,0,0,0,719.6660899,2590797.924,585.0713711,2106256.936,0,0,335349.027
w-singletint-clear,west,clear panel, 09/22  23:00:00,25.225,90449.9908,25.8845765,23.99949906,24.94203778,0,404.116315,23.99949906,0.009497027,49.82825496,0,0,0,647.680188,2331648.677,507.5332396,1827119.663,0,0,335349.027
w-singletint-clear,west,clear panel, 09/22  24:00:00,24.625,44549.99547,25.65753567,23.99953925,24.82853746,0,337.6085619,23.99953925,0.00991055,51.96375149,0,0,0,581.4467353,2093208.247,435.9860061,1569549.622,0,0,335349.027
w-singletint-clear,west,clear panel, 09/23  01:00:00,24.0875,35099.99643,25.4857386,23.99957421,24.7426564,0,300.5025217,23.99957421,0.010297945,53.96180389,0,0,0,548.5360132,1974729.647,394.3483746,1419654.148,0,0,335349.027
w-singletint-clear,west,clear panel, 09/23  02:00:00,23.9,35099.99643,25.35437277,23.99959533,24.67698405,0,273.5642228,23.99959533,0.01064385,55.74381011,0,0,0,527.3324002,1898396.641,365.8274297,1316978.747,0,0,335349.027
w-singletint-clear,west,clear panel, 09/23  03:00:00,23.9,14849.99849,25.24015214,23.99961933,24.61988574,0,250.4008368,23.99961933,0.010950439,57.32164275,0,0,0,508.669427,1831209.937,342.6568798,1233564.767,0,0,335349.027
w-singletint-clear,west,clear panel, 09/23  04:00:00,23.9,14849.99849,25.14542788,23.99963341,24.57253064,0,232.1507595,23.99963341,0.011216403,58.6891485,0,0,0,494.543305,1780355.898,324.4110204,1167879.674,0,0,335349.027
w-singletint-clear,west,clear panel, 09/23  05:00:00,23.9,14849.99849,25.06072169,23.99965442,24.53018806,0,216.321972,23.99965442,0.011488489,60.08694443,0,0,0,483.0995824,1739158.497,308.5793143,1110885.531,0,0,335349.027
w-singletint-clear,west,clear panel, 09/23  06:00:00,23.9,14849.99849,24.98602043,23.99967035,24.49284539,0,202.6884927,23.99967035,0.011693714,61.14046072,0,0,0,470.8451098,1695042.395,294.9411891,1061788.281,0,0,335349.027
w-singletint-clear,west,clear panel, 09/23  07:00:00,23.9,55349.99437,24.95680661,23.99972095,24.47826378,0,197.4287958,23.99972095,0.011743224,61.43312754,0,0,0,465.4652735,1675674.985,289.6656938,1042796.498,0,0,335349.027
w-singletint-clear,west,clear panel, 09/23  08:00:00,23.9,55349.99437,25.08831722,23.99974199,24.5440296,0,241.1313921,23.99974199,0.011494908,60.21816403,0,0,0,526.8130539,1896526.994,333.3217641,1199958.351,0,0,335349.027
w-singletint-clear,west,clear panel, 09/23  09:00:00,24.5875,75599.99231,25.55453342,23.99958927,24.77706135,0,363.8325737,23.99958927,0.010973215,57.5548771,0,0,0,699.1167051,2516820.138,461.7167873,1662180.434,0,0,335349.027
w-singletint-clear,west,clear panel, 09/23  10:00:00,26.375,75599.99231,25.8987777,23.99959042,24.94918406,0,404.828267,23.99959042,0.010460598,54.91071371,0,0,0,735.5059877,2647821.556,517.8087613,1864111.541,0,0,335349.027
w-singletint-clear,west,clear panel, 09/23  11:00:00,28.575,55349.99437,26.09387856,23.99964926,25.04676391,0,419.1385305,23.99964926,0.010041822,52.74723864,0,0,0,731.6255293,2633851.906,550.6143444,1982211.64,0,0,335349.027
w-singletint-clear,west,clear panel, 09/23  12:00:00,30.15,44549.99547,26.2176732,23.99966239,25.1086678,0,449.0976921,23.99966239,0.00967152,50.83187267,0,0,0,745.7033414,2684532.029,593.6879084,2137276.47,0,0,335349.027
w-singletint-clear,west,clear panel, 09/23  13:00:00,31.2875,44549.99547,26.43982615,23.99965717,25.21974166,0,502.6063585,23.99965717,0.009333134,49.0488732,0,0,0,785.8171628,2828941.786,656.6256413,2363852.309,0,0,335349.027
w-singletint-clear,west,clear panel, 09/23  14:00:00,32.0125,44549.99547,27.38780895,23.99949338,25.69365116,0,750.9067567,23.99949338,0.008971114,47.15581371,0,0,0,1048.640577,3775106.078,910.8313785,3278992.963,0,0,335349.027
w-singletint-clear,west,clear panel, 09/23  15:00:00,32.2,44549.99547,28.87134355,24.26318557,26.56726456,0,1116.299314,24.26318557,0.008596425,44.48695403,0,0,0,1395.630992,5024271.571,1261.204427,4540335.937,0,0,335349.027
w-singletint-clear,west,clear panel, 09/23  16:00:00,31.8875,44549.99547,30.65622618,25.61303496,28.13463057,0,1278.284362,25.61303496,0.008637074,41.21564402,1,0,1,1477.244095,5318078.743,1401.546716,5045568.178,0,0,335349.027
w-singletint-clear,west,clear panel, 09/23  17:00:00,31.325,44549.99547,31.59529687,26.43630875,29.01580281,0,1328.878749,26.43630875,0.008834026,40.13415382,1,0,1,1511.336622,5440811.839,1452.704751,5229737.105,0,0,335349.027
w-singletint-clear,west,clear panel, 09/23  18:00:00,30.4125,44549.99547,31.20152671,26.15701628,28.67927149,0,1296.830508,26.15701628,0.008940598,41.29260872,1,0,1,1531.362813,5512906.128,1440.896927,5187228.937,0,0,335349.027
w-singletint-clear,west,clear panel, 09/23  19:00:00,28.9375,114749.9883,28.87774454,24.46238656,26.67006555,0,1119.193221,24.46238656,0.008660676,44.25803913,0.25,0,0.25,1424.078476,5126682.514,1271.658103,4577969.172,0,0,335349.027
w-singletint-clear,west,clear panel, 09/23  20:00:00,27.6125,134999.9863,27.48320727,24.00007804,25.74164266,0,828.9688018,24.00007804,0.008542571,44.91531324,0,0,0,1091.164741,3928193.067,952.4429021,3428794.448,0,0,335349.027
w-singletint-clear,west,clear panel, 09/23  21:00:00,26.5125,134999.9863,26.94528924,23.99917948,25.47223436,0,695.095237,23.99917948,0.008778724,46.15953317,0,0,0,960.113745,3456409.482,809.2065378,2913143.536,0,0,335349.027
w-singletint-clear,west,clear panel, 09/23  22:00:00,25.0375,134999.9863,26.57311072,23.99933849,25.2862246,0,592.8074883,23.99933849,0.009041308,47.55010879,0,0,0,861.097669,3099951.608,694.5903009,2500525.083,0,0,335349.027
w-singletint-clear,west,clear panel, 09/23  23:00:00,24.0875,114749.9883,26.24922931,23.99949375,25.12436153,0,477.2484322,23.99949375,0.009362065,49.23004762,0,0,0,734.9697418,2645891.07,571.0931352,2055935.287,0,0,335349.027
w-singletint-clear,west,clear panel, 09/23  24:00:00,23.9,55349.99437,25.98641137,23.99956537,24.99298837,0,398.7672967,23.99956537,0.009774107,51.36295251,0,0,0,658.5610601,2370819.816,491.0642673,1767831.362,0,0,335349.027
w-singletint-clear,west,clear panel, 09/24  01:00:00,23.9,35099.99643,25.78431056,23.99954294,24.89192675,0,363.6992434,23.99954294,0.010207934,53.6400006,0,0,0,636.2254231,2290411.523,455.9497844,1641419.224,0,0,335349.027
w-singletint-clear,west,clear panel, 09/24  02:00:00,23.525,35099.99643,25.59848248,23.99952578,24.79900413,0,323.988236,23.99952578,0.010444804,54.88484818,0,0,0,589.618478,2122626.521,413.0466021,1486967.767,0,0,335349.027
w-singletint-clear,west,clear panel, 09/24  03:00:00,22.9875,14849.99849,25.42392968,23.99956594,24.71174781,0,287.3254917,23.99956594,0.010614599,55.72676315,0,0,0,539.8705852,1943534.107,371.8647529,1338713.11,0,0,335349.027
w-singletint-clear,west,clear panel, 09/24  04:00:00,22.8,14849.99849,25.27365077,23.99960441,24.63662759,0,257.7780628,23.99960441,0.010807744,56.70194354,0,0,0,503.4607829,1812458.818,340.7471939,1226689.898,0,0,335349.027
w-singletint-clear,west,clear panel, 09/24  05:00:00,22.8,14849.99849,25.14381052,23.9996371,24.57172381,0,233.4085207,23.9996371,0.010974238,57.56019965,0,0,0,473.7292775,1705425.399,316.3814342,1138973.163,0,0,335349.027
w-singletint-clear,west,clear panel, 09/24  06:00:00,22.8,14849.99849,25.03569129,23.99966779,24.51767954,0,213.401262,23.99966779,0.011060944,58.04353661,0,0,0,446.3895968,1607002.549,296.3806876,1066970.475,0,0,335349.027
w-singletint-clear,west,clear panel, 09/24  07:00:00,22.425,55349.99437,25.01240488,23.99971793,24.5060614,0,207.5444224,23.99971793,0.011041009,57.9624651,0,0,0,433.9237935,1562125.657,287.3708849,1034535.186,0,0,335349.027
w-singletint-clear,west,clear panel, 09/24  08:00:00,23.2625,55349.99437,25.29179872,23.99971091,24.64575482,0,278.9975622,23.99971091,0.01078059,56.61854261,0,0,0,540.2860665,1945029.839,365.8080283,1316908.902,0,0,335349.027
w-singletint-clear,west,clear panel, 09/24  09:00:00,25.275,75599.99231,25.68767501,23.99958261,24.84362881,0,393.1695078,23.99958261,0.010319546,54.27106266,0,0,0,697.6453432,2511523.235,496.8412233,1788628.404,0,0,335349.027
w-singletint-clear,west,clear panel, 09/24  10:00:00,27.85,75599.99231,26.0675915,23.99959687,25.03359418,0,444.5069139,23.99959687,0.009960624,52.43326181,0,0,0,760.0231217,2736083.238,569.9418025,2051790.489,0,0,335349.027
w-singletint-clear,west,clear panel, 09/24  11:00:00,29.2125,55349.99437,26.34101989,23.99964699,25.17033344,0,478.0095805,23.99964699,0.009810355,51.65440507,0,0,0,800.3554912,2881279.768,615.0144564,2214052.043,0,0,335349.027
w-singletint-clear,west,clear panel, 09/24  12:00:00,30.4625,44549.99547,26.52209392,23.99962714,25.26086053,0,523.3825035,23.99962714,0.009708549,51.09453506,0,0,0,853.6965836,3073307.701,670.8483892,2415054.201,0,0,335349.027
w-singletint-clear,west,clear panel, 09/24  13:00:00,30.7875,44549.99547,26.68137966,23.99960487,25.34049227,0,562.2606743,23.99960487,0.00955754,50.26118931,0,0,0,889.4970455,3202189.364,712.4224643,2564720.872,0,0,335349.027
w-singletint-clear,west,clear panel, 09/24  14:00:00,31.2875,44549.99547,27.23756345,23.99949709,25.61853027,0,706.0761276,23.99949709,0.009377086,49.27689643,0,0,0,1054.793543,3797256.755,860.3713255,3097336.772,0,0,335349.027
w-singletint-clear,west,clear panel, 09/24  15:00:00,32.0125,44549.99547,28.30275785,24.0032561,26.15300697,0,1016.745288,24.0032561,0.00900251,47.30798431,0,0,0,1389.261595,5001341.742,1176.396317,4235026.74,0,0,335349.027
w-singletint-clear,west,clear panel, 09/24  16:00:00,31.8875,44549.99547,29.03616886,24.3338685,26.68501868,0,1149.505793,24.3338685,0.008722999,44.93496225,0,0,0,1465.874014,5277146.449,1290.612981,4646206.73,0,0,335349.027
w-singletint-clear,west,clear panel, 09/24  17:00:00,31.7,44549.99547,30.19789222,25.26962373,27.73375798,0,1228.618218,25.26962373,0.008804755,42.86559425,1,0,0.75,1495.873224,5385143.608,1357.222802,4886002.087,0,0,335349.027
w-singletint-clear,west,clear panel, 09/24  18:00:00,31.0125,44549.99547,30.40460336,25.55774579,27.98117457,0,1230.376094,25.55774579,0.009026782,43.18869179,1,0,1,1523.268471,5483766.496,1373.381243,4944172.476,0,0,335349.027
w-singletint-clear,west,clear panel, 09/24  19:00:00,29.5375,114749.9883,28.31116648,24.21561523,26.26339086,0,1009.692458,24.21561523,0.008827524,45.76789556,0,0,0,1347.92251,4852521.034,1164.861984,4193503.141,0,0,335349.027
w-singletint-clear,west,clear panel, 09/24  20:00:00,28.2125,134999.9863,27.12995792,23.99942721,25.56469256,0,733.2143961,23.99942721,0.008876991,46.65071498,0,0,0,1017.891168,3664408.203,861.6504917,3101941.77,0,0,335349.027
w-singletint-clear,west,clear panel, 09/24  21:00:00,27.1125,134999.9863,26.67231269,23.99921155,25.33576212,0,625.7984866,23.99921155,0.009075498,47.72768783,0,0,0,905.5995763,3260158.475,744.9236127,2681725.006,0,0,335349.027
w-singletint-clear,west,clear panel, 09/24  22:00:00,26.0125,134999.9863,26.36172909,23.99935671,25.1805429,0,541.3747829,23.99935671,0.009185729,48.31675786,0,0,0,808.9932785,2912375.803,651.3008402,2344683.025,0,0,335349.027
w-singletint-clear,west,clear panel, 09/24  23:00:00,24.85,114749.9883,26.05371708,23.99952505,25.02662106,0,432.5239831,23.99952505,0.0093624,49.23174473,0,0,0,676.631203,2435872.331,532.7475643,1917891.231,0,0,335349.027
w-singletint-clear,west,clear panel, 09/24  24:00:00,23.7125,55349.99437,25.76333502,23.99960933,24.88147217,0,350.4658279,23.99960933,0.009603745,50.48127789,0,0,0,576.6774155,2076038.696,441.1527459,1588149.885,0,0,335349.027
w-singletint-clear,west,clear panel, 09/25  01:00:00,22.9875,29699.99698,25.53791156,23.99959753,24.76875455,0,312.8036763,23.99959753,0.009916292,52.09837923,0,0,0,536.7449544,1932281.836,397.3925325,1430613.117,0,0,335349.027
w-singletint-clear,west,clear panel, 09/25  02:00:00,22.8,22949.99767,25.38280333,23.99959628,24.6911998,0,279.8656445,23.99959628,0.010230928,53.72470429,0,0,0,505.4001537,1819440.553,362.8657081,1306316.549,0,0,335349.027
w-singletint-clear,west,clear panel, 09/25  03:00:00,22.425,14849.99849,25.24437697,23.9996222,24.62199958,0,252.4468045,23.9996222,0.010474973,54.95016814,0,0,0,474.1507897,1706942.843,332.2884132,1196238.288,0,0,335349.027
w-singletint-clear,west,clear panel, 09/25  04:00:00,21.8875,14849.99849,25.07591434,23.99966409,24.53778922,0,221.5080201,23.99966409,0.010674949,55.96028497,0,0,0,432.0130927,1555247.134,296.8362923,1068610.652,0,0,335349.027
w-singletint-clear,west,clear panel, 09/25  05:00:00,21.325,14849.99849,24.92367447,23.99970708,24.46169077,0,192.819731,23.99970708,0.01082017,56.70840804,0,0,0,388.9200364,1400112.131,263.4384942,948378.5792,0,0,335349.027
w-singletint-clear,west,clear panel, 09/25  06:00:00,20.7875,29699.99698,24.8138333,23.99973329,24.4067833,0,172.8795347,23.99973329,0.010934652,57.29794987,0,0,0,357.2957285,1286264.622,238.9958377,860385.0157,0,0,335349.027
w-singletint-clear,west,clear panel, 09/25  07:00:00,20.6,59399.99396,24.84016305,23.99973633,24.41994969,0,209.2099876,23.99973633,0.010893743,57.08725437,0,0,0,410.8170218,1478941.279,273.7181262,985385.2542,0,0,335349.027
w-singletint-clear,west,clear panel, 09/25  08:00:00,22.2875,75599.99231,25.1504683,23.99972757,24.57509793,0,276.5782725,23.99972757,0.010590311,55.55863043,0,0,0,517.3526328,1862469.478,355.2105276,1278757.899,0,0,335349.027
w-singletint-clear,west,clear panel, 09/25  09:00:00,25.05,59399.99396,25.50719994,23.99973722,24.75346858,0,302.7153555,23.99973722,0.010355269,54.36652526,0,0,0,566.0675017,2037843.006,404.6187976,1456627.671,0,0,335349.027
w-singletint-clear,west,clear panel, 09/25  10:00:00,27.475,59399.99396,25.84634198,23.99973875,24.92304036,0,369.1212696,23.99973875,0.010134561,53.22631816,0,0,0,664.3683413,2391726.029,491.4239621,1769126.263,0,0,335349.027
w-singletint-clear,west,clear panel, 09/25  11:00:00,28.675,37799.99615,26.05960485,23.99975328,25.02967906,0,402.3505636,23.99975328,0.009879469,51.90748926,0,0,0,697.237069,2510053.448,534.7134881,1924968.557,0,0,335349.027
w-singletint-clear,west,clear panel, 09/25  12:00:00,30.275,37799.99615,26.25166091,23.9997342,25.12569756,0,449.0467664,23.9997342,0.009594054,50.39903538,0,0,0,740.4217434,2665518.276,594.7317155,2141034.176,0,0,335349.027
w-singletint-clear,west,clear panel, 09/25  13:00:00,31.475,37799.99615,26.4407752,23.99972562,25.22025041,0,495.7877076,23.99972562,0.009279033,48.71929025,0,0,0,773.3720424,2784139.353,651.3833761,2344980.154,0,0,335349.027
w-singletint-clear,west,clear panel, 09/25  14:00:00,31.7,37799.99615,27.30025436,23.99960182,25.64992809,0,719.7951709,23.99960182,0.00891129,46.76876502,0,0,0,1004.110145,3614796.523,877.1070041,3157585.215,0,0,335349.027
w-singletint-clear,west,clear panel, 09/25  15:00:00,32.0125,37799.99615,28.87474319,24.26458313,26.56966316,0,1112.341634,24.26458313,0.008513656,43.97262069,0,0,0,1373.934635,4946164.687,1255.485472,4519747.7,0,0,335349.027
w-singletint-clear,west,clear panel, 09/25  16:00:00,31.8875,37799.99615,30.73255945,25.67872597,28.20564271,0,1286.458863,25.67872597,0.008600224,40.77162701,1,0,1,1469.529303,5290305.493,1408.720449,5071393.616,0,0,335349.027
w-singletint-clear,west,clear panel, 09/25  17:00:00,31.7,37799.99615,31.83215368,26.6806457,29.25639969,0,1336.926768,26.6806457,0.008984374,40.10063514,1,0,1,1511.501857,5441406.684,1458.109383,5249193.778,0,0,335349.027
w-singletint-clear,west,clear panel, 09/25  18:00:00,31.0125,37799.99615,31.70443252,26.67699046,29.19071149,0,1304.288874,26.67699046,0.009235067,41.22001515,1,0,1,1541.639673,5549902.823,1442.562327,5193224.378,0,0,335349.027
w-singletint-clear,west,clear panel, 09/25  19:00:00,29.85,90449.9908,29.29916765,24.76416297,27.03166531,0,1155.048581,24.76416297,0.008931801,44.66300051,0.5,0,0.25,1483.64239,5341112.605,1318.665919,4747197.307,0,0,335349.027
w-singletint-clear,west,clear panel, 09/25  20:00:00,28.4,120149.9878,27.69624051,24.00405549,25.850148,0,877.7996319,24.00405549,0.008581326,44.96885125,0,0,0,1154.82779,4157380.045,1009.05363,3632593.068,0,0,335349.027
w-singletint-clear,west,clear panel, 09/25  21:00:00,27.1125,134999.9863,27.08621703,23.9993317,25.54277436,0,721.4061434,23.9993317,0.008826338,46.2653526,0,0,0,999.7914055,3599249.06,840.6344943,3026284.18,0,0,335349.027
w-singletint-clear,west,clear panel, 09/25  22:00:00,26.0125,120149.9878,26.70352492,23.99931464,25.35141978,0,630.7606508,23.99931464,0.009107232,47.74685,0,0,0,915.2167712,3294780.376,740.7513107,2666704.718,0,0,335349.027
w-singletint-clear,west,clear panel, 09/25  23:00:00,24.85,90449.9908,26.35043288,23.99935529,25.17489408,0,512.3403235,23.99935529,0.009425111,49.40703552,0,0,0,785.1418518,2826510.667,612.5603097,2205217.115,0,0,335349.027
w-singletint-clear,west,clear panel, 09/25  24:00:00,24.4,44549.99547,26.05988531,23.99942264,25.02965398,0,426.6931305,23.99942264,0.009751835,51.0930789,0,0,0,693.0623139,2495024.33,523.1456827,1883324.458,0,0,335349.027
w-singletint-clear,west,clear panel, 09/26  01:00:00,24.4,29699.99698,25.85335322,23.9994768,24.92641501,0,378.9607082,23.9994768,0.010075955,52.76404013,0,0,0,649.1823329,2337056.398,475.4088146,1711471.733,0,0,335349.027
w-singletint-clear,west,clear panel, 09/26  02:00:00,23.7125,22949.99767,25.65101496,23.99951534,24.82526515,0,335.1652634,23.99951534,0.010328815,54.0321385,0,0,0,597.3426079,2150433.388,425.81408,1532930.688,0,0,335349.027
w-singletint-clear,west,clear panel, 09/26  03:00:00,22.9875,14849.99849,25.4477072,23.99956115,24.72363417,0,293.3151802,23.99956115,0.010561533,55.20817981,0,0,0,543.5472164,1956769.979,377.8616983,1360302.114,0,0,335349.027
w-singletint-clear,west,clear panel, 09/26  04:00:00,22.8,14849.99849,25.29067548,23.99959716,24.64513632,0,262.2006549,23.99959716,0.010791049,56.38734845,0,0,0,507.3695177,1826530.264,345.1715867,1242617.712,0,0,335349.027
w-singletint-clear,west,clear panel, 09/26  05:00:00,22.8,14849.99849,25.16822857,23.99962806,24.58392831,0,238.3464151,23.99962806,0.010998025,57.44998554,0,0,0,481.0766438,1731875.918,321.3199278,1156751.74,0,0,335349.027
w-singletint-clear,west,clear panel, 09/26  06:00:00,22.8,29699.99698,25.06957267,23.99965311,24.53461289,0,219.9011593,23.99965311,0.011181152,58.38960474,0,0,0,460.982426,1659536.734,302.8761436,1090354.117,0,0,335349.027
w-singletint-clear,west,clear panel, 09/26  07:00:00,23.1125,59399.99396,25.11758986,23.99964977,24.55861982,0,259.0942265,23.99964977,0.011153483,58.24766755,0,0,0,525.7550178,1892718.064,344.6537709,1240753.575,0,0,335349.027
w-singletint-clear,west,clear panel, 09/26  08:00:00,23.9875,75599.99231,25.37694695,23.99965091,24.68829893,0,321.9108525,23.99965091,0.010861244,56.78342363,0,0,0,618.4251575,2226330.567,414.8147865,1493333.231,0,0,335349.027
w-singletint-clear,west,clear panel, 09/26  09:00:00,25.15,59399.99396,25.65410587,23.99968896,24.82689741,0,333.6493144,23.99968896,0.010677603,55.86080848,0,0,0,634.438915,2283980.094,436.4183531,1571106.071,0,0,335349.027
w-singletint-clear,west,clear panel, 09/26  10:00:00,26.975,59399.99396,25.92747847,23.99969802,24.96358824,0,386.2240159,23.99969802,0.010416405,54.51671805,0,0,0,706.4315096,2543153.435,504.3208135,1815554.929,0,0,335349.027
w-singletint-clear,west,clear panel, 09/26  11:00:00,28.8,37799.99615,26.08746516,23.99972798,25.04359657,0,407.6367883,23.99972798,0.010112827,52.95326001,0,0,0,722.7771405,2601997.706,541.136823,1948092.563,0,0,335349.027
w-singletint-clear,west,clear panel, 09/26  12:00:00,30.15,37799.99615,26.35899029,23.999701,25.17934564,0,473.3915729,23.999701,0.009888208,51.79558114,0,0,0,799.1234867,2876844.552,618.2215308,2225597.511,0,0,335349.027
w-singletint-clear,west,clear panel, 09/26  13:00:00,31.6,37799.99615,26.6028617,23.999679,25.30127035,0,534.7538343,23.999679,0.009670219,50.63931917,0,0,0,862.0644426,3103431.993,691.7289557,2490224.241,0,0,335349.027
w-singletint-clear,west,clear panel, 09/26  14:00:00,32.8875,37799.99615,27.44790607,23.99951555,25.72371081,0,758.6848481,23.99951555,0.009371033,49.04660755,0,0,0,1112.462886,4004866.39,926.3228117,3334762.122,0,0,335349.027
w-singletint-clear,west,clear panel, 09/26  15:00:00,33.3,37799.99615,28.49783601,24.04369252,26.27076426,0,1058.436544,24.04369252,0.008970525,46.81036951,0,0,0,1412.736527,5085851.498,1224.985242,4409946.873,0,0,335349.027
w-singletint-clear,west,clear panel, 09/26  16:00:00,32.3,37799.99615,29.24113794,24.49277543,26.86695669,0,1167.278282,24.49277543,0.008776861,44.57913034,0,0,0,1471.120526,5296033.894,1314.697385,4732910.587,0,0,335349.027
w-singletint-clear,west,clear panel, 09/26  17:00:00,31.325,37799.99615,29.16599216,24.45499935,26.81049575,0,1163.054513,24.45499935,0.008799435,44.7936619,0,0,0,1487.336882,5354412.775,1320.820634,4754954.282,0,0,335349.027
w-singletint-clear,west,clear panel, 09/26  18:00:00,30.7875,37799.99615,28.62869424,24.14262234,26.38565829,0,1108.151111,24.14262234,0.008796536,45.62478905,0,0,0,1455.510685,5239838.465,1264.525396,4552291.425,0,0,335349.027
w-singletint-clear,west,clear panel, 09/26  19:00:00,29.85,90449.9908,27.30005433,24.0006075,25.65033092,0,770.6233121,24.0006075,0.008949477,46.83287048,0,0,0,1076.575884,3875673.181,913.3412782,3288028.601,0,0,335349.027
w-singletint-clear,west,clear panel, 09/26  20:00:00,28.7125,120149.9878,26.64587883,23.99947687,25.32267785,0,593.2360983,23.99947687,0.00928602,48.62064934,0,0,0,889.4594001,3202053.84,726.0242526,2613687.309,0,0,335349.027
w-singletint-clear,west,clear panel, 09/26  21:00:00,27.6125,134999.9863,26.33574617,23.99942252,25.16758435,0,532.0042992,23.99942252,0.009461108,49.57396572,0,0,0,823.8729087,2965942.471,655.4100758,2359476.273,0,0,335349.027
w-singletint-clear,west,clear panel, 09/26  22:00:00,26.2,120149.9878,26.08819494,23.9994123,25.04380362,0,482.4521774,23.9994123,0.009545315,50.05921211,0,0,0,760.5948464,2738141.447,593.9829567,2138338.644,0,0,335349.027
w-singletint-clear,west,clear panel, 09/26  23:00:00,25.225,90449.9908,25.83889482,23.99947108,24.91918295,0,394.1499891,23.99947108,0.009766819,51.22205209,0,0,0,652.9397024,2350582.929,497.5279851,1791100.746,0,0,335349.027
w-singletint-clear,west,clear panel, 09/26  24:00:00,24.625,44549.99547,25.61029214,23.99953342,24.80491278,0,327.6991325,23.99953342,0.010058658,52.72802141,0,0,0,576.5176359,2075463.489,426.0586694,1533811.21,0,0,335349.027
w-singletint-clear,west,clear panel, 09/27  01:00:00,23.7125,29699.99698,25.40490307,23.99958794,24.7022455,0,284.9204659,23.99958794,0.010348026,54.21994601,0,0,0,524.9424721,1889792.899,375.5890018,1352120.407,0,0,335349.027
w-singletint-clear,west,clear panel, 09/27  02:00:00,22.6125,22949.99767,25.20835684,23.99962856,24.6039927,0,247.3596307,23.99962856,0.010522705,55.11985432,0,0,0,469.4763184,1690114.746,328.7756219,1183592.239,0,0,335349.027
w-singletint-clear,west,clear panel, 09/27  03:00:00,21.8875,14849.99849,25.05765242,23.99966929,24.52866086,0,217.8219728,23.99966929,0.010673694,55.89728145,0,0,0,425.9029931,1533250.775,293.1546339,1055356.682,0,0,335349.027
w-singletint-clear,west,clear panel, 09/27  04:00:00,21.7,14849.99849,24.94591806,23.99969728,24.47280767,0,196.9175087,23.99969728,0.010839799,56.75216049,0,0,0,399.460528,1438057.901,270.6793778,974445.7601,0,0,335349.027
w-singletint-clear,west,clear panel, 09/27  05:00:00,21.7,14849.99849,24.85386709,23.99971939,24.42679324,0,180.2943445,23.99971939,0.011001081,57.58180902,0,0,0,380.274362,1368987.703,254.0593108,914613.519,0,0,335349.027
w-singletint-clear,west,clear panel, 09/27  06:00:00,22.0125,29699.99698,24.79702557,23.99973401,24.39837979,0,170.7966799,23.99973401,0.011133484,58.29946576,0,0,0,373.8463385,1345846.819,247.188609,889878.9924,0,0,335349.027
w-singletint-clear,west,clear panel, 09/27  07:00:00,22.2,59399.99396,24.87219592,23.99971741,24.43595667,0,214.6979374,23.99971741,0.011075538,58.0233283,0,0,0,443.3695158,1596130.257,292.6232477,1053443.692,0,0,335349.027
w-singletint-clear,west,clear panel, 09/27  08:00:00,23.2625,75599.99231,25.1762476,23.99971472,24.58798116,0,281.9835302,23.99971472,0.010786355,56.56963182,0,0,0,545.606107,1964181.985,368.7987589,1327675.532,0,0,335349.027
w-singletint-clear,west,clear panel, 09/27  09:00:00,25.65,59399.99396,25.56616057,23.99971735,24.78293896,0,315.9989952,23.99971735,0.010556801,55.40700193,0,0,0,603.7146116,2173372.602,422.9758031,1522712.891,0,0,335349.027
w-singletint-clear,west,clear panel, 09/27  10:00:00,27.3875,59399.99396,26.00110431,23.99968697,25.00039564,0,404.4862513,23.99968697,0.010271396,53.96724492,0,0,0,726.3892566,2615001.324,526.0369395,1893732.982,0,0,335349.027
