Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-clear,west,clear panel, 09/27  11:00:00,28.4875,37799.99615,26.21016551,23.99970055,25.10493303,0,437.899768,23.99970055,0.009928491,52.21380527,0,0,0,751.3198365,2704751.411,568.7150553,2047374.199,0,0,335349.027
w-singletint-clear,west,clear panel, 09/27  12:00:00,29.9625,37799.99615,26.42749132,23.99968964,25.21359048,0,491.1754964,23.99968964,0.009646423,50.75308056,0,0,0,802.1349759,2887685.913,634.3010157,2283483.657,0,0,335349.027
w-singletint-clear,west,clear panel, 09/27  13:00:00,31.2875,37799.99615,26.62770597,23.99967698,25.31369148,0,541.9844847,23.99967698,0.009340516,49.1366009,0,0,0,839.7130196,3022966.871,696.1148342,2506013.403,0,0,335349.027
w-singletint-clear,west,clear panel, 09/27  14:00:00,31.7,37799.99615,27.08214931,23.99964084,25.54089507,0,658.6265983,23.99964084,0.009063686,47.6532159,0,0,0,953.8164854,3433739.348,816.145136,2938122.49,0,0,335349.027
w-singletint-clear,west,clear panel, 09/27  15:00:00,32.0125,37799.99615,28.30351136,24.04265898,26.17308517,0,995.4116427,24.04265898,0.008685461,45.55955945,0,0,0,1293.845847,4657845.049,1150.418111,4141505.2,0,0,335349.027
w-singletint-clear,west,clear panel, 09/27  16:00:00,32.2,37799.99615,29.95966718,25.04407282,27.50187,0,1227.459542,25.04407282,0.008531919,42.16545742,0.75,0,0.5,1445.353463,5203272.468,1358.872132,4891939.677,0,0,335349.027
w-singletint-clear,west,clear panel, 09/27  17:00:00,31.8875,37799.99615,30.64774462,25.6428828,28.14531371,0,1272.248923,25.6428828,0.008748268,41.70157613,1,0,1,1488.416368,5358298.924,1408.639326,5071101.575,0,0,335349.027
w-singletint-clear,west,clear panel, 09/27  18:00:00,30.6375,37799.99615,30.74233185,25.76370609,28.25301897,0,1280.64106,25.76370609,0.008811866,41.70376096,1,0,1,1515.771424,5456777.126,1418.787586,5107635.31,0,0,335349.027
w-singletint-clear,west,clear panel, 09/27  19:00:00,28.625,90449.9908,28.47335487,24.26726867,26.37031177,0,1049.549321,24.26726867,0.008519402,44.0987856,0.25,0,0,1334.529231,4804305.233,1194.813428,4301328.341,0,0,335349.027
w-singletint-clear,west,clear panel, 09/27  20:00:00,26.7375,120149.9878,27.17865677,23.99942663,25.5890417,0,735.6472039,23.99942663,0.00842543,44.3541206,0,0,0,970.0542823,3492195.416,851.5666839,3065640.062,0,0,335349.027
w-singletint-clear,west,clear panel, 09/27  21:00:00,25.0375,134999.9863,26.65688938,23.99940059,25.32814499,0,611.0362816,23.99940059,0.00853916,44.99015299,0,0,0,832.6274608,2997458.859,712.7321525,2565835.749,0,0,335349.027
w-singletint-clear,west,clear panel, 09/27  22:00:00,24.4,120149.9878,26.33551645,23.99941424,25.16746535,0,540.3674224,23.99941424,0.008657979,45.62474423,0,0,0,754.6836695,2716861.21,636.7416267,2292269.856,0,0,335349.027
w-singletint-clear,west,clear panel, 09/27  23:00:00,24.775,90449.9908,26.07469344,23.99946186,25.03707765,0,447.3155702,23.99946186,0.008925769,47.01572479,0,0,0,661.7877105,2382435.758,546.9140509,1968890.583,0,0,335349.027
w-singletint-clear,west,clear panel, 09/27  24:00:00,24.625,44549.99547,25.83631761,23.99952329,24.91792045,0,376.6200457,23.99952329,0.009353914,49.23732411,0,0,0,600.0159676,2160057.483,474.9907463,1709966.687,0,0,335349.027
w-singletint-clear,west,clear panel, 09/28  01:00:00,23.4,29699.99698,25.59435164,23.99956213,24.79695689,0,324.7995675,23.99956213,0.009746342,51.27106203,0,0,0,546.6348167,1967885.34,412.8604333,1486297.56,0,0,335349.027
w-singletint-clear,west,clear panel, 09/28  02:00:00,21.7375,22949.99767,25.35215144,23.99960993,24.67588068,0,276.2619411,23.99960993,0.010005648,52.61346063,0,0,0,479.8453227,1727443.162,350.3482631,1261253.747,0,0,335349.027
w-singletint-clear,west,clear panel, 09/28  03:00:00,21.1,14849.99849,25.16719658,23.99965575,24.58342617,0,238.7033172,23.99965575,0.010136105,53.25470353,0,0,0,426.5324232,1535516.723,307.4607031,1106858.531,0,0,335349.027
w-singletint-clear,west,clear panel, 09/28  04:00:00,20.4125,14849.99849,25.00116264,23.9996975,24.50043007,0,206.3860818,23.9996975,0.010229339,53.7162114,0,0,0,377.4206186,1358714.227,269.4080968,969869.1483,0,0,335349.027
w-singletint-clear,west,clear panel, 09/28  05:00:00,19.625,14849.99849,24.84017581,23.99973797,24.41995689,0,175.519967,23.99973797,0.010340107,54.28822247,0,0,0,329.2448102,1185281.317,231.9653399,835075.2237,0,0,335349.027
w-singletint-clear,west,clear panel, 09/28  06:00:00,19.4,29699.99698,24.71878654,23.99976193,24.35927423,0,153.8935221,23.99976193,0.010509337,55.16186709,0,0,0,300.7376835,1082655.661,208.4475652,750411.2349,0,0,335349.027
w-singletint-clear,west,clear panel, 09/28  07:00:00,19.0875,59399.99396,24.70895215,23.99978068,24.35436642,0,184.1971459,23.99978068,0.01052189,55.26136477,0,0,0,343.5794512,1236886.024,236.1266946,850056.1007,0,0,335349.027
w-singletint-clear,west,clear panel, 09/28  08:00:00,20.9625,75599.99231,24.93270275,23.99977846,24.4662406,0,237.854234,23.99977846,0.010260587,53.93170621,0,0,0,432.2704377,1556173.576,305.4476781,1099611.641,0,0,335349.027
w-singletint-clear,west,clear panel, 09/28  09:00:00,24.6375,59399.99396,25.20895609,23.99980959,24.60438284,0,242.0554844,23.99980959,0.010166135,53.47681995,0,0,0,465.3685863,1675326.911,340.5102468,1225836.888,0,0,335349.027
w-singletint-clear,west,clear panel, 09/28  10:00:00,27.475,59399.99396,25.52766245,23.99981507,24.76373876,0,299.5058852,23.99981507,0.009980703,52.53659043,0,0,0,556.4431205,2003195.234,421.7427928,1518274.054,0,0,335349.027
w-singletint-clear,west,clear panel, 09/28  11:00:00,28.9875,37799.99615,25.79424283,23.9998161,24.89702947,0,342.0278259,23.9998161,0.0096973,51.06770837,0,0,0,604.2410911,2175267.928,476.9095979,1716874.552,0,0,335349.027
w-singletint-clear,west,clear panel, 09/28  12:00:00,29.775,37799.99615,26.06621464,23.99978393,25.03299929,0,404.8465995,23.99978393,0.00943455,49.70480878,0,0,0,671.1630524,2416186.989,546.3196962,1966750.906,0,0,335349.027
w-singletint-clear,west,clear panel, 09/28  13:00:00,30.6875,37799.99615,26.33117991,23.99976396,25.16547194,0,468.3281666,23.99976396,0.009204631,48.48079115,0,0,0,733.7488949,2641496.022,617.3425181,2222433.065,0,0,335349.027
w-singletint-clear,west,clear panel, 09/28  14:00:00,31.475,37799.99615,27.24141631,23.99961419,25.62051525,0,704.2744195,23.99961419,0.008839004,46.53549128,0,0,0,979.5351537,3526326.553,859.655035,3094758.126,0,0,335349.027
w-singletint-clear,west,clear panel, 09/28  15:00:00,32.0125,37799.99615,28.7406011,24.19320803,26.46690456,0,1093.12215,24.19320803,0.008439863,43.91302607,0,0,0,1349.559089,4858412.722,1240.197953,4464712.631,0,0,335349.027
w-singletint-clear,west,clear panel, 09/28  16:00:00,31.8875,37799.99615,30.45756576,25.44197052,27.94976814,0,1267.476947,25.44197052,0.008499038,41.01889694,1,0,0.75,1455.397037,5239429.334,1393.489364,5016561.71,0,0,335349.027
w-singletint-clear,west,clear panel, 09/28  17:00:00,31.7,37799.99615,31.65716652,26.52281578,29.08999115,0,1328.206861,26.52281578,0.008900379,40.26413064,1,0,1,1508.657453,5431166.831,1451.945814,5227004.93,0,0,335349.027
w-singletint-clear,west,clear panel, 09/28  18:00:00,30.6375,37799.99615,31.32136453,26.32638105,28.82387279,0,1294.252263,26.32638105,0.009069695,41.50485996,1,0,1,1536.997107,5533189.585,1439.096381,5180746.971,0,0,335349.027
w-singletint-clear,west,clear panel, 09/28  19:00:00,28.9375,90449.9908,28.87313485,24.4766302,26.67488253,0,1116.948545,24.4766302,0.008707694,44.50009838,0.25,0,0.25,1429.999516,5147998.257,1271.234435,4576443.965,0,0,335349.027
w-singletint-clear,west,clear panel, 09/28  20:00:00,27.9875,120149.9878,27.47998977,24.000205,25.74009738,0,816.9095834,24.000205,0.008506279,44.77190371,0,0,0,1076.076712,3873876.165,943.5386732,3396739.224,0,0,335349.027
w-singletint-clear,west,clear panel, 09/28  21:00:00,27.425,134999.9863,26.9658231,23.99933478,25.48257894,0,689.5421993,23.99933478,0.008611065,45.33537935,0,0,0,935.9783999,3369522.24,811.206323,2920342.763,0,0,335349.027
w-singletint-clear,west,clear panel, 09/28  22:00:00,26.2,120149.9878,26.60912368,23.99934186,25.30423277,0,607.3005991,23.99934186,0.008668855,45.66422749,0,0,0,840.0781866,3024281.472,718.6853091,2587267.113,0,0,335349.027
w-singletint-clear,west,clear panel, 09/28  23:00:00,25.225,90449.9908,26.26934999,23.99940237,25.13437618,0,493.1596979,23.99940237,0.008814248,46.43672823,0,0,0,710.8816502,2559173.941,596.465478,2147275.721,0,0,335349.027
w-singletint-clear,west,clear panel, 09/28  24:00:00,23.9375,44549.99547,25.9448031,23.99948831,24.97214571,0,401.9162135,23.99948831,0.009096467,47.87155975,0,0,0,610.9639427,2199470.194,494.4767888,1780116.44,0,0,335349.027
w-singletint-clear,west,clear panel, 09/29  01:00:00,21.925,29699.99698,25.63884258,23.99955368,24.81919813,0,336.4849124,23.99955368,0.009340402,49.11770618,0,0,0,527.9012879,1900444.637,412.171447,1483817.209,0,0,335349.027
w-singletint-clear,west,clear panel, 09/29  02:00:00,20.7875,22949.99767,25.39561234,23.99960758,24.69760996,0,284.949054,23.99960758,0.009477382,49.82706281,0,0,0,458.1885346,1649478.725,351.1276911,1264059.688,0,0,335349.027
w-singletint-clear,west,clear panel, 09/29  03:00:00,19.5375,14849.99849,25.16925344,23.99966925,24.58446135,0,238.1345408,23.99966925,0.009599658,50.42811927,0,0,0,389.6463194,1402726.75,293.8906336,1058006.281,0,0,335349.027
w-singletint-clear,west,clear panel, 09/29  04:00:00,18.525,14849.99849,24.96638687,23.99971951,24.48305319,0,197.2194839,23.99971951,0.009697885,50.91678351,0,0,0,328.4231719,1182323.419,244.5437172,880357.3821,0,0,335349.027
w-singletint-clear,west,clear panel, 09/29  05:00:00,18.3,14849.99849,24.81097473,23.99975221,24.40536347,0,167.8612423,23.99975221,0.009861727,51.76346023,0,0,0,290.869805,1047131.298,213.2985623,767874.8244,0,0,335349.027
w-singletint-clear,west,clear panel, 09/29  06:00:00,18.675,29699.99698,24.70524066,23.99977509,24.35250788,0,149.9782587,23.99977509,0.010074234,52.86104288,0,0,0,275.1874597,990674.8548,198.541685,714750.0661,0,0,335349.027
w-singletint-clear,west,clear panel, 09/29  07:00:00,18.9,59399.99396,24.72269618,23.99977865,24.36123741,0,186.0437915,23.99977865,0.010108059,53.03569888,0,0,0,330.1387333,1188499.44,236.4631671,851267.4015,0,0,335349.027
w-singletint-clear,west,clear panel, 09/29  08:00:00,20.9625,75599.99231,24.98606779,23.99977834,24.49292307,0,246.9953684,23.99977834,0.009918921,52.091644,0,0,0,429.6005663,1546562.039,314.6205351,1132633.926,0,0,335349.027
w-singletint-clear,west,clear panel, 09/29  09:00:00,24.325,59399.99396,25.26305624,23.99980129,24.63142876,0,252.377937,23.99980129,0.009889362,51.95853924,0,0,0,464.038756,1670539.521,348.233512,1253640.643,0,0,335349.027
w-singletint-clear,west,clear panel, 09/29  10:00:00,27.2875,59399.99396,25.57970469,23.99982285,24.78976377,0,310.1050979,23.99982285,0.009839122,51.69859316,0,0,0,560.041589,2016149.72,430.7703464,1550773.247,0,0,335349.027
w-singletint-clear,west,clear panel, 09/29  11:00:00,28.9875,37799.99615,25.84545624,23.99981238,24.92263431,0,353.4433975,23.99981238,0.009556826,50.23776205,0,0,0,608.3078421,2189908.232,488.2860431,1757829.755,0,0,335349.027
w-singletint-clear,west,clear panel, 09/29  12:00:00,29.4,37799.99615,26.0771126,23.99979096,25.03845178,0,406.6041201,23.99979096,0.009292056,48.83577463,0,0,0,659.2383659,2373258.117,544.8843066,1961583.504,0,0,335349.027
w-singletint-clear,west,clear panel, 09/29  13:00:00,30.4625,37799.99615,26.36986662,23.99977309,25.18481985,0,476.6097665,23.99977309,0.009097272,47.77857276,0,0,0,732.6697151,2637610.974,623.7642001,2245551.12,0,0,335349.027
w-singletint-clear,west,clear panel, 09/29  14:00:00,31.1,37799.99615,27.31965335,23.99963047,25.65964191,0,723.4207557,23.99963047,0.008836786,46.38315276,0,0,0,1001.379194,3604965.097,875.7608005,3152738.882,0,0,335349.027
w-singletint-clear,west,clear panel, 09/29  15:00:00,31.1,37799.99615,28.75688286,24.18498263,26.47093274,0,1098.745314,24.18498263,0.008466455,43.96534044,0,0,0,1367.824576,4924168.473,1236.091699,4449930.116,0,0,335349.027
w-singletint-clear,west,clear panel, 09/29  16:00:00,31.475,37799.99615,30.21570187,25.24280888,27.72925537,0,1248.924444,25.24280888,0.008516604,41.4803938,0.75,0,0.75,1455.829464,5240986.072,1372.909435,4942473.965,0,0,335349.027
w-singletint-clear,west,clear panel, 09/29  17:00:00,31.0125,37799.99615,31.10194615,26.01397486,28.55796051,0,1306.794457,26.01397486,0.008791005,40.86738078,1,0,1,1507.309517,5426314.26,1431.841577,5154629.677,0,0,335349.027
w-singletint-clear,west,clear panel, 09/29  18:00:00,29.85,37799.99615,30.50275559,25.57022571,28.03649065,0,1266.533182,25.57022571,0.008815476,42.07695231,1,0,1,1525.803819,5492893.747,1414.957505,5093847.02,0,0,335349.027
w-singletint-clear,west,clear panel, 09/29  19:00:00,28.7125,90449.9908,28.29166202,24.16386535,26.22776369,0,1015.231417,24.16386535,0.008494414,44.10938552,0,0,0,1297.675792,4671632.851,1161.532475,4181516.909,0,0,335349.027
w-singletint-clear,west,clear panel, 09/29  20:00:00,27.3,120149.9878,27.17280856,23.99950508,25.58615682,0,732.0864049,23.99950508,0.008467055,44.43512639,0,0,0,967.0838247,3481501.769,852.7502965,3069901.068,0,0,335349.027
w-singletint-clear,west,clear panel, 09/29  21:00:00,26.325,134999.9863,26.70961734,23.99940978,25.35451356,0,623.6814417,23.99940978,0.008665629,45.50922989,0,0,0,861.3014801,3100685.328,736.245004,2650482.014,0,0,335349.027
w-singletint-clear,west,clear panel, 09/29  22:00:00,25.4125,120149.9878,26.40321134,23.99941522,25.20131328,0,556.5349923,23.99941522,0.008947405,46.98573871,0,0,0,802.1536737,2887753.225,661.4569799,2381245.128,0,0,335349.027
w-singletint-clear,west,clear panel, 09/29  23:00:00,24.3125,90449.9908,26.0914692,23.99943958,25.04545439,0,451.5133655,23.99943958,0.009238391,48.49135169,0,0,0,686.155286,2470159.03,547.2114596,1969961.254,0,0,335349.027
w-singletint-clear,west,clear panel, 09/29  24:00:00,22.8375,44549.99547,25.77588362,23.99950552,24.88769457,0,365.2203074,23.99950552,0.00952719,49.98416963,0,0,0,583.1054204,2099179.514,448.5381878,1614737.476,0,0,335349.027
w-singletint-clear,west,clear panel, 09/30  01:00:00,21.5125,35099.99643,25.51158923,23.99957081,24.75558002,0,309.46811,23.99957081,0.009766793,51.22162834,0,0,0,511.2217642,1840398.351,381.6645615,1373992.421,0,0,335349.027
w-singletint-clear,west,clear panel, 09/30  02:00:00,21.1,35099.99643,25.3213882,23.99961666,24.66050243,0,269.860412,23.99961666,0.009953067,52.1830126,0,0,0,461.9126602,1662885.577,338.6069083,1218984.87,0,0,335349.027
w-singletint-clear,west,clear panel, 09/30  03:00:00,21.1,14849.99849,25.16669735,23.99965117,24.58317426,0,238.5601554,23.99965117,0.010166956,53.25247439,0,0,0,427.0371105,1537333.598,307.3092572,1106313.326,0,0,335349.027
w-singletint-clear,west,clear panel, 09/30  04:00:00,20.7875,14849.99849,25.02309965,23.99968941,24.51139453,0,210.796592,23.99968941,0.010401531,54.44025333,0,0,0,393.3564637,1416083.269,276.92597,996933.4921,0,0,335349.027
w-singletint-clear,west,clear panel, 09/30  05:00:00,20.6,14849.99849,24.90800382,23.99971585,24.45385984,0,189.1562459,23.99971585,0.010575687,55.33644087,0,0,0,366.2399804,1318463.93,253.7197956,913391.2642,0,0,335349.027
w-singletint-clear,west,clear panel, 09/30  06:00:00,20.6,14849.99849,24.81476837,23.99973117,24.40724977,0,172.6065194,23.99973117,0.010757685,56.27247696,0,0,0,348.1255499,1253251.98,237.1633829,853788.1783,0,0,335349.027
w-singletint-clear,west,clear panel, 09/30  07:00:00,21.6,55349.99437,24.83745047,23.99976075,24.41860561,0,176.0038078,23.99976075,0.010924677,57.1670283,0,0,0,370.8270058,1334977.221,248.9347842,896165.2232,0,0,335349.027
w-singletint-clear,west,clear panel, 09/30  08:00:00,22.575,55349.99437,25.08590652,23.99975896,24.54283274,0,239.3712003,23.99975896,0.010907518,57.10039384,0,0,0,479.3202944,1725553.06,320.4445408,1153600.347,0,0,335349.027
w-singletint-clear,west,clear panel, 09/30  09:00:00,24.175,75599.99231,25.50619209,23.99964519,24.75291864,0,353.422107,23.99964519,0.010635542,55.70083012,0,0,0,652.1116548,2347601.957,447.874259,1612347.332,0,0,335349.027
w-singletint-clear,west,clear panel, 09/30  10:00:00,25.6875,75599.99231,25.84835458,23.99963462,24.9239946,0,392.3296541,23.99963462,0.010237929,53.65219983,0,0,0,693.1571845,2495365.864,499.5266979,1798296.113,0,0,335349.027
w-singletint-clear,west,clear panel, 09/30  11:00:00,28.1625,55349.99437,26.10110503,23.99967531,25.05039017,0,419.8290627,23.99967531,0.009937211,52.10099415,0,0,0,721.0883179,2595917.944,547.8841485,1972382.935,0,0,335349.027
w-singletint-clear,west,clear panel, 09/30  12:00:00,30.15,44549.99547,26.32344098,23.99965813,25.16154955,0,474.4177259,23.99965813,0.009695317,50.8522466,0,0,0,780.9592842,2811453.423,619.1152532,2228814.912,0,0,335349.027
w-singletint-clear,west,clear panel, 09/30  13:00:00,30.9125,44549.99547,26.59437095,23.99962504,25.296998,0,540.5971146,23.99962504,0.009435511,49.47883164,0,0,0,842.7829137,3034018.489,691.6004116,2489761.482,0,0,335349.027
w-singletint-clear,west,clear panel, 09/30  14:00:00,31.7875,44549.99547,27.17838624,23.9995183,25.58895227,0,694.7515645,23.9995183,0.009150456,47.95744875,0,0,0,1003.992603,3614373.37,853.0187727,3070867.582,0,0,335349.027
w-singletint-clear,west,clear panel, 09/30  15:00:00,32.2,44549.99547,27.47658405,23.99953525,25.73805965,0,777.1505849,23.99953525,0.008979243,47.02515098,0,0,0,1081.39886,3893035.895,938.911723,3380082.203,0,0,335349.027
w-singletint-clear,west,clear panel, 09/30  16:00:00,32.2,44549.99547,28.92348145,24.29378366,26.60863256,0,1119.849133,24.29378366,0.008726169,44.91232841,0,0,0,1418.437808,5106376.108,1263.863465,4549908.474,0,0,335349.027
w-singletint-clear,west,clear panel, 09/30  17:00:00,31.8875,44549.99547,30.40090965,25.43000006,27.91545485,0,1252.073015,25.43000006,0.008751661,42.07931319,1,0,1,1485.750604,5348702.175,1387.798947,4996076.209,0,0,335349.027
w-singletint-clear,west,clear panel, 09/30  18:00:00,31.0125,44549.99547,29.86691612,25.0733633,27.47013971,0,1213.242918,25.0733633,0.00884289,43.42977542,0.75,0,0.5,1503.981917,5414334.9,1376.296485,4954667.345,0,0,335349.027
w-singletint-clear,west,clear panel, 09/30  19:00:00,29.85,114749.9883,27.86826456,24.04972001,25.95899229,0,924.1123544,24.04972001,0.008714496,45.50328448,0,0,0,1227.979027,4420724.498,1074.912758,3869685.93,0,0,335349.027
w-singletint-clear,west,clear panel, 09/30  20:00:00,29.0875,134999.9863,26.97389652,23.99948783,25.48669217,0,690.2030732,23.99948783,0.008979893,47.04058709,0,0,0,973.7120815,3505363.493,826.0780847,2973881.105,0,0,335349.027
w-singletint-clear,west,clear panel, 09/30  21:00:00,28.2125,134999.9863,26.60147039,23.9992485,25.30035945,0,608.2328657,23.9992485,0.009277172,48.62489584,0,0,0,903.8633928,3253908.214,736.687202,2652073.927,0,0,335349.027
w-singletint-clear,west,clear panel, 09/30  22:00:00,27.55,134999.9863,26.33905719,23.99936488,25.16921103,0,536.4785547,23.99936488,0.009490067,49.74241883,0,0,0,834.8606679,3005498.405,659.4511225,2374024.041,0,0,335349.027
w-singletint-clear,west,clear panel, 09/30  23:00:00,27.15,114749.9883,26.08316802,23.99951757,25.0413428,0,439.8227402,23.99951757,0.009826102,51.47582769,0,0,0,733.6104919,2640997.771,559.5356174,2014328.223,0,0,335349.027
w-singletint-clear,west,clear panel, 09/30  24:00:00,26.75,55349.99437,25.85309446,23.99958001,24.92633724,0,370.3006873,23.99958001,0.010262113,53.72262491,0,0,0,668.6926997,2407293.719,486.7106739,1752158.426,0,0,335349.027
w-singletint-clear,west,clear panel, 10/01  01:00:00,26.35,35099.99643,25.67451979,23.99955342,24.8370366,0,341.0957798,23.99955342,0.010677688,55.5780435,0,0,0,646.1333708,2326080.135,454.0523496,1634588.459,0,0,335349.027
w-singletint-clear,west,clear panel, 10/01  02:00:00,25.95,35099.99643,25.52312629,23.99953268,24.76132949,0,308.9467801,23.99953268,0.010885677,56.50626829,0,0,0,606.5551601,2183598.576,418.4843011,1506543.484,0,0,335349.027
w-singletint-clear,west,clear panel, 10/01  03:00:00,25.55,14849.99849,25.38253598,23.99956761,24.6910518,0,279.5390145,23.99956761,0.011075043,57.49382989,0,0,0,570.6198182,2054231.346,385.7134324,1388568.357,0,0,335349.027
w-singletint-clear,west,clear panel, 10/01  04:00:00,25.15,14849.99849,25.26277599,23.99960095,24.63118847,0,255.4881153,23.99960095,0.011264952,58.46205641,0,0,0,540.6833967,1946460.228,358.2842586,1289823.331,0,0,335349.027
w-singletint-clear,west,clear panel, 10/01  05:00:00,25,14849.99849,25.16647083,23.99962326,24.58304705,0,236.7718228,23.99962326,0.011426213,59.28378245,0,0,0,518.6795915,1867246.529,338.3064188,1217903.108,0,0,335349.027
w-singletint-clear,west,clear panel, 10/01  06:00:00,25,14849.99849,25.08923595,23.99964207,24.54443901,0,222.1971117,23.99964207,0.011596035,60.14868833,0,0,0,504.4584687,1816050.487,323.7400155,1165464.056,0,0,335349.027
w-singletint-clear,west,clear panel, 10/01  07:00:00,25.375,55349.99437,25.10890897,23.99968583,24.5542974,0,225.4980126,23.99968583,0.011660143,60.47495541,0,0,0,517.9924172,1864772.702,330.1912453,1188688.483,0,0,335349.027
w-singletint-clear,west,clear panel, 10/01  08:00:00,25.9125,55349.99437,25.36399012,23.99966148,24.6818258,0,296.6582345,23.99966148,0.011375518,59.02523657,0,0,0,622.7332357,2241839.648,405.8089223,1460912.12,0,0,335349.027
w-singletint-clear,west,clear panel, 10/01  09:00:00,26.475,75599.99231,25.68524838,23.99954691,24.84239765,0,394.5035607,23.99954691,0.010862943,56.44727306,0,0,0,743.870867,2677935.121,508.3105213,1829917.877,0,0,335349.027
w-singletint-clear,west,clear panel, 10/01  10:00:00,27.6375,75599.99231,25.9856383,23.9995778,24.99260805,0,425.5139279,23.9995778,0.010410877,54.15776722,0,0,0,762.1431051,2743715.178,549.1839333,1977062.16,0,0,335349.027
w-singletint-clear,west,clear panel, 10/01  11:00:00,29.075,55349.99437,26.17013694,23.9996541,25.08489552,0,436.6388727,23.9996541,0.010177326,52.96221101,0,0,0,765.1193808,2754429.771,572.4996786,2060998.843,0,0,335349.027
w-singletint-clear,west,clear panel, 10/01  12:00:00,30.5375,44549.99547,26.4119992,23.99963353,25.20581637,0,494.7612033,23.99963353,0.010016312,52.10452981,0,0,0,834.7170477,3004981.372,642.9027317,2314449.834,0,0,335349.027
w-singletint-clear,west,clear panel, 10/01  13:00:00,31.6625,44549.99547,26.73821932,23.99956933,25.36889433,0,577.4276504,23.99956933,0.009812977,51.04382673,0,0,0,927.3078597,3338308.295,735.0017632,2646006.347,0,0,335349.027
w-singletint-clear,west,clear panel, 10/01  14:00:00,32.625,44549.99547,27.28575647,23.99946989,25.64261318,0,722.2921523,23.99946989,0.009605009,49.97877786,0,0,0,1092.95891,3934652.077,887.9305433,3196549.956,0,0,335349.027
w-singletint-clear,west,clear panel, 10/01  15:00:00,33.5625,44549.99547,28.295804,24.01108262,26.15344331,0,1014.348678,24.01108262,0.009271194,48.20351946,0,0,0,1410.52382,5077885.75,1186.394502,4271020.209,0,0,335349.027
w-singletint-clear,west,clear panel, 10/01  16:00:00,33.775,44549.99547,28.75800752,24.19924666,26.47862709,0,1098.695231,24.19924666,0.009084401,46.73214438,0,0,0,1459.606691,5254584.089,1262.612166,4545403.799,0,0,335349.027
w-singletint-clear,west,clear panel, 10/01  17:00:00,33.575,44549.99547,30.42428954,25.60191271,28.01310112,0,1197.112576,25.60191271,0.009273387,43.87387836,1,0,1,1489.353458,5361672.45,1335.098846,4806355.847,0,0,335349.027
w-singletint-clear,west,clear panel, 10/01  18:00:00,33.375,44549.99547,30.76346533,26.04915929,28.40631231,0,1195.976463,26.04915929,0.009615851,44.2844947,1,0,1,1516.157938,5458168.577,1353.472089,4872499.519,0,0,335349.027
w-singletint-clear,west,clear panel, 10/01  19:00:00,32.4875,114749.9883,28.67617004,24.51473029,26.59545017,0,1047.506809,24.51473029,0.009498239,47.96718749,0.25,0,0.25,1461.619634,5261830.683,1230.617614,4430223.409,0,0,335349.027
w-singletint-clear,west,clear panel, 10/01  20:00:00,31.1875,134999.9863,27.38499007,24.00039741,25.69269374,0,803.4364753,24.00039741,0.009446467,49.21356538,0,0,0,1175.175846,4230633.044,957.4675815,3446883.293,0,0,335349.027
w-singletint-clear,west,clear panel, 10/01  21:00:00,29.8875,134999.9863,26.89389916,23.99909405,25.44649661,0,683.558222,23.99909405,0.00969986,50.54958365,0,0,0,1052.973947,3790706.208,826.3117212,2974722.196,0,0,335349.027
w-singletint-clear,west,clear panel, 10/01  22:00:00,28.8375,134999.9863,26.57886993,23.99924098,25.28905546,0,595.4861748,23.99924098,0.009870419,51.47640605,0,0,0,956.1979278,3442312.54,729.3985792,2625834.885,0,0,335349.027
w-singletint-clear,west,clear panel, 10/01  23:00:00,27.9375,114749.9883,26.28454864,23.99942113,25.14198488,0,487.3358338,23.99942113,0.010081156,52.57729729,0,0,0,823.5371747,2964733.829,613.7132695,2209367.77,0,0,335349.027
w-singletint-clear,west,clear panel, 10/01  24:00:00,27.0375,55349.99437,26.01273641,23.99951571,25.00612606,0,406.3517797,23.99951571,0.010349739,53.98920935,0,0,0,726.340044,2614824.159,525.1356852,1890488.467,0,0,335349.027
w-singletint-clear,west,clear panel, 10/02  01:00:00,26.7,29699.99698,25.81658884,23.99949747,24.90804316,0,371.8859149,23.99949747,0.010627863,55.43672372,0,0,0,693.1057513,2495180.705,487.7968512,1756068.664,0,0,335349.027
w-singletint-clear,west,clear panel, 10/02  02:00:00,26.7,22949.99767,25.67127296,23.99948865,24.8353808,0,340.2256698,23.99948865,0.010861962,56.67293074,0,0,0,662.7203941,2385793.419,456.1260783,1642053.882,0,0,335349.027
w-singletint-clear,west,clear panel, 10/02  03:00:00,26.7,14849.99849,25.54875437,23.99951652,24.77413544,0,314.245226,23.99951652,0.011046567,57.64106034,0,0,0,635.8086034,2288910.972,430.1459065,1548525.263,0,0,335349.027
w-singletint-clear,west,clear panel, 10/02  04:00:00,26.7,14849.99849,25.44438131,23.99954263,24.72196197,0,292.8739532,23.99954263,0.01120316,58.48072466,0,0,0,613.2306874,2207630.475,408.7760444,1471593.76,0,0,335349.027
w-singletint-clear,west,clear panel, 10/02  05:00:00,26.7,14849.99849,25.35406898,23.99956534,24.67681716,0,274.7707181,23.99956534,0.011338494,59.19688096,0,0,0,593.4907485,2136566.694,390.6759314,1406433.353,0,0,335349.027
w-singletint-clear,west,clear panel, 10/02  06:00:00,26.7,29699.99698,25.28089598,23.99958398,24.64023998,0,260.8060084,23.99958398,0.011455367,59.83386853,0,0,0,578.7820043,2083615.215,376.7119368,1356162.972,0,0,335349.027
w-singletint-clear,west,clear panel, 10/02  07:00:00,26.95,59399.99396,25.32039333,23.99957122,24.65998227,0,301.0370183,23.99957122,0.011365246,59.39410806,0,0,0,641.3924051,2309012.658,418.9874209,1508354.715,0,0,335349.027
w-singletint-clear,west,clear panel, 10/02  08:00:00,27.2875,75599.99231,25.51820877,23.9995846,24.75889668,0,355.0288813,23.9995846,0.010999984,57.55451581,0,0,0,706.0886901,2541919.284,475.7798516,1712807.466,0,0,335349.027
w-singletint-clear,west,clear panel, 10/02  09:00:00,27.65,59399.99396,25.73976415,23.99964844,24.8697063,0,355.614219,23.99964844,0.010704568,56.09162168,0,0,0,687.5522921,2475188.252,479.4728753,1726102.351,0,0,335349.027
w-singletint-clear,west,clear panel, 10/02  10:00:00,26.6125,59399.99396,25.95940112,23.99968482,24.97954297,0,392.2600028,23.99968482,0.010398676,54.56995603,0,0,0,714.8318878,2573394.796,507.3086377,1826311.096,0,0,335349.027
w-singletint-clear,west,clear panel, 10/02  11:00:00,24.775,37799.99615,26.13232108,23.99970256,25.06601182,0,413.5800532,23.99970256,0.010055375,52.8503518,0,0,0,709.6664739,2554799.306,513.1256222,1847252.24,0,0,335349.027
w-singletint-clear,west,clear panel, 10/02  12:00:00,22.9125,37799.99615,25.96286205,23.99977126,24.98131666,0,372.3259315,23.99977126,0.009875406,51.9388141,0,0,0,625.3295109,2251186.239,456.2290172,1642424.462,0,0,335349.027
w-singletint-clear,west,clear panel, 10/02  13:00:00,23.45,37799.99615,26.21046489,23.99974601,25.10510545,0,426.4617099,23.99974601,0.00967741,50.88149802,0,0,0,689.5040785,2482214.683,514.8471364,1853449.691,0,0,335349.027
w-singletint-clear,west,clear panel, 10/02  14:00:00,25.5125,37799.99615,26.97106799,23.99956901,25.4853185,0,620.3246144,23.99956901,0.009266218,48.73309026,0,0,0,923.8616462,3325901.926,725.8829156,2613178.496,0,0,335349.027
w-singletint-clear,west,clear panel, 10/02  15:00:00,27.55,37799.99615,28.28013954,24.02629475,26.15321714,0,994.520116,24.02629475,0.008616988,45.26634095,0,0,0,1313.728087,4729421.115,1113.888647,4009999.13,0,0,335349.027
w-singletint-clear,west,clear panel, 10/02  16:00:00,28.05,37799.99615,29.3147079,24.57332721,26.94401756,0,1175.108243,24.57332721,0.008273669,42.06785221,0,0,0,1422.298629,5120275.065,1286.809187,4632513.074,0,0,335349.027
w-singletint-clear,west,clear panel, 10/02  17:00:00,27.7125,37799.99615,28.13812298,24.06117722,26.0996501,0,974.1044833,24.06117722,0.008248604,43.2479466,0,0,0,1226.752455,4416308.837,1105.651575,3980345.672,0,0,335349.027
w-singletint-clear,west,clear panel, 10/02  18:00:00,27.35,37799.99615,27.4862738,23.99959494,25.74293437,0,809.5065377,23.99959494,0.008235944,43.36915414,0,0,0,1035.169911,3726611.678,930.5250157,3349890.057,0,0,335349.027
w-singletint-clear,west,clear panel, 10/02  19:00:00,26.5125,90449.9908,26.67912794,23.99956607,25.33934701,0,598.5394035,23.99956607,0.008257513,43.49778564,0,0,0,795.3397627,2863223.146,712.56745,2565242.82,0,0,335349.027
w-singletint-clear,west,clear panel, 10/02  20:00:00,25.4125,120149.9878,26.17814335,23.99959601,25.08886968,0,477.4439718,23.99959601,0.008356629,44.04068655,0,0,0,658.846438,2371847.177,582.2866098,2096231.795,0,0,335349.027
w-singletint-clear,west,clear panel, 10/02  21:00:00,24.3125,134999.9863,25.91748227,23.99957095,24.95852661,0,433.9008331,23.99957095,0.008383197,44.22342026,0,0,0,605.8972041,2181229.935,529.5397558,1906343.121,0,0,335349.027
w-singletint-clear,west,clear panel, 10/02  22:00:00,23.525,120149.9878,25.71941892,23.99956169,24.8594903,0,399.8051491,23.99956169,0.008380528,44.22626397,0,0,0,561.6014123,2021765.084,488.8865652,1759991.635,0,0,335349.027
w-singletint-clear,west,clear panel, 10/02  23:00:00,22.9875,90449.9908,25.50137408,23.99959472,24.7504844,0,323.0186718,23.99959472,0.008452781,44.60235091,0,0,0,471.7517682,1698306.366,407.6546094,1467556.594,0,0,335349.027
w-singletint-clear,west,clear panel, 10/02  24:00:00,22.425,44549.99547,25.29097337,23.99965037,24.64531187,0,264.3808806,23.99965037,0.008556582,45.17094326,0,0,0,403.512562,1452645.223,344.348385,1239654.186,0,0,335349.027
w-singletint-clear,west,clear panel, 10/03  01:00:00,21.8875,29699.99698,25.11908816,23.99969351,24.55939084,0,230.0898567,23.99969351,0.008639141,45.61786666,0,0,0,362.0097341,1303235.043,305.5921133,1100131.608,0,0,335349.027
w-singletint-clear,west,clear panel, 10/03  02:00:00,21.325,22949.99767,24.96689677,23.99972688,24.48331183,0,200.8926421,23.99972688,0.008712652,46.00057531,0,0,0,325.1316257,1170473.852,271.7220565,978199.4034,0,0,335349.027
w-singletint-clear,west,clear panel, 10/03  03:00:00,20.7875,14849.99849,24.82846262,23.99975807,24.41411034,0,174.9329145,23.99975807,0.008787132,46.38824415,0,0,0,291.5654409,1049635.587,241.2982993,868673.8774,0,0,335349.027
w-singletint-clear,west,clear panel, 10/03  04:00:00,20.475,14849.99849,24.71684145,23.9997814,24.35831143,0,154.9430212,23.9997814,0.008857374,46.78321582,0,0,0,266.5212248,959476.4092,218.7143007,787371.4826,0,0,335349.027
w-singletint-clear,west,clear panel, 10/03  05:00:00,20.275,14849.99849,24.62636038,23.9997967,24.31307854,0,139.5298869,23.9997967,0.008943012,47.24685924,0,0,0,247.9883149,892757.9335,201.6353469,725887.2489,0,0,335349.027
w-singletint-clear,west,clear panel, 10/03  06:00:00,20.075,29699.99698,24.55222208,23.99981043,24.27601625,0,127.6426061,23.99981043,0.009047025,47.78845672,0,0,0,233.7832951,841619.8622,188.0807692,677090.7691,0,0,335349.027
w-singletint-clear,west,clear panel, 10/03  07:00:00,20,59399.99396,24.58215685,23.9998065,24.29098168,0,164.9987662,23.9998065,0.009035456,47.75817248,0,0,0,280.7056613,1010540.381,224.7898093,809243.3136,0,0,335349.027
w-singletint-clear,west,clear panel, 10/03  08:00:00,20,75599.99231,24.73846478,23.99983582,24.3691503,0,204.3499198,23.99983582,0.00885094,46.8433953,0,0,0,326.3913411,1175008.828,264.1195381,950830.3373,0,0,335349.027
w-singletint-clear,west,clear panel, 10/03  09:00:00,20,59399.99396,24.96739245,23.99987111,24.48363178,0,194.0133505,23.99987111,0.008688923,46.04387697,0,0,0,309.1934605,1113096.458,253.7940853,913658.7071,0,0,335349.027
w-singletint-clear,west,clear panel, 10/03  10:00:00,20.6875,59399.99396,25.30018064,23.99988871,24.65003468,0,244.9154934,23.99988871,0.008515082,45.123861,0,0,0,371.6500836,1337940.301,310.407424,1117466.726,0,0,335349.027
w-singletint-clear,west,clear panel, 10/03  11:00:00,21.7875,37799.99615,25.61056744,23.99988928,24.80522836,0,293.1074142,23.99988928,0.008318915,44.08138045,0,0,0,429.3188076,1545547.707,367.7638097,1323949.715,0,0,335349.027
w-singletint-clear,west,clear panel, 10/03  12:00:00,22.8875,37799.99615,25.79232626,23.9998773,24.89610178,0,333.8508224,23.9998773,0.008175758,43.33267962,0,0,0,477.2025267,1717929.096,417.6763578,1503634.888,0,0,335349.027
w-singletint-clear,west,clear panel, 10/03  13:00:00,23.8625,37799.99615,26.12590801,23.99985163,25.06287982,0,409.4579146,23.99985163,0.00804725,42.63365004,0,0,0,561.6760228,2022033.682,501.3927753,1805013.991,0,0,335349.027
w-singletint-clear,west,clear panel, 10/03  14:00:00,24.825,37799.99615,26.55446651,23.99981317,25.27713984,0,514.4428329,23.99981317,0.007905013,41.84760186,0,0,0,673.5048023,2424617.288,614.373841,2211745.828,0,0,335349.027
w-singletint-clear,west,clear panel, 10/03  15:00:00,25.7625,37799.99615,27.25745444,23.99974727,25.62860085,0,701.056692,23.99974727,0.007750625,40.99929652,0,0,0,866.5211347,3119476.085,808.7468906,2911488.806,0,0,335349.027
w-singletint-clear,west,clear panel, 10/03  16:00:00,25.6625,37799.99615,27.84845624,23.99964041,25.92404833,0,879.8174571,23.99964041,0.007604695,40.22170337,0,0,0,1042.563233,3753227.64,986.6188313,3551827.793,0,0,335349.027
w-singletint-clear,west,clear panel, 10/03  17:00:00,24.9,37799.99615,28.10354926,23.99946357,26.05150642,0,969.9317971,23.99946357,0.007511608,39.71070697,0,0,0,1125.399209,4051437.154,1070.356972,3853285.1,0,0,335349.027
w-singletint-clear,west,clear panel, 10/03  18:00:00,24.1625,37799.99615,27.85563794,23.99941729,25.92752761,0,920.6469929,23.99941729,0.007444544,39.34558989,0,0,0,1065.633014,3836278.851,1014.941679,3653790.045,0,0,335349.027
w-singletint-clear,west,clear panel, 10/03  19:00:00,23.2125,90449.9908,26.42607308,23.99964737,25.21286022,0,543.8808955,23.99964737,0.007465999,39.4570875,0,0,0,665.9231309,2397323.271,630.4150865,2269494.311,0,0,335349.027
w-singletint-clear,west,clear panel, 10/03  20:00:00,22.1125,120149.9878,25.90759384,23.99967252,24.95363318,0,418.3389231,23.99967252,0.007607142,40.21929408,0,0,0,534.2427997,1923274.079,495.7453515,1784683.266,0,0,335349.027
w-singletint-clear,west,clear panel, 10/03  21:00:00,21.0125,134999.9863,25.62822707,23.999655,24.81394103,0,373.7892807,23.999655,0.007731608,40.88468211,0,0,0,486.5276765,1751499.635,442.0363511,1591330.864,0,0,335349.027
w-singletint-clear,west,clear panel, 10/03  22:00:00,20.6,120149.9878,25.44209825,23.99964423,24.72087124,0,343.4603853,23.99964423,0.007848644,41.49587971,0,0,0,455.2226593,1638801.573,408.2744717,1469788.098,0,0,335349.027
w-singletint-clear,west,clear panel, 10/03  23:00:00,20.6,90449.9908,25.2520578,23.99966729,24.62586255,0,273.1283527,23.99966729,0.008021119,42.39607593,0,0,0,381.806745,1374504.282,337.9534736,1216632.505,0,0,335349.027
w-singletint-clear,west,clear panel, 10/03  24:00:00,20.6,44549.99547,25.07554987,23.99970706,24.53762846,0,221.5536332,23.99970706,0.00820784,43.37004203,0,0,0,328.7465725,1183487.661,286.3824231,1030976.723,0,0,335349.027
w-singletint-clear,west,clear panel, 10/04  01:00:00,19.7875,29699.99698,24.90146315,23.99974606,24.45060461,0,187.4870693,23.99974606,0.008375653,44.24488476,0,0,0,287.690843,1035687.035,245.5608404,884019.0256,0,0,335349.027
w-singletint-clear,west,clear panel, 10/04  02:00:00,18.4875,22949.99767,24.71874607,23.99978409,24.35926508,0,152.2648258,23.99978409,0.008513845,44.93660779,0,0,0,238.6203109,859033.1192,199.5355318,718327.9146,0,0,335349.027
w-singletint-clear,west,clear panel, 10/04  03:00:00,17.1875,14849.99849,24.53935915,23.99982365,24.2695914,0,118.4286597,23.99982365,0.008646604,45.61043486,0,0,0,188.865006,679914.0216,154.9066214,557663.8371,0,0,335349.027
w-singletint-clear,west,clear panel, 10/04  04:00:00,16.2,14849.99849,24.379279,23.99985739,24.1895682,0,89.8573714,23.99985739,0.008771464,46.25981555,0,0,0,146.4533331,527231.9992,118.1431473,425315.3303,0,0,335349.027
w-singletint-clear,west,clear panel, 10/04  05:00:00,15.4625,14849.99849,24.23643974,23.99988562,24.11816268,0,66.08197248,23.99988562,0.00889784,46.91683134,0,0,0,111.0257833,399692.8197,88.25539683,317719.4286,0,0,335349.027
w-singletint-clear,west,clear panel, 10/04  06:00:00,14.7,29699.99698,24.10367771,23.99990976,24.05179374,0,45.43754287,23.99990976,0.009022601,47.56519487,0,0,0,78.23462842,281644.6623,61.29176697,220650.3611,0,0,335349.027
w-singletint-clear,west,clear panel, 10/04  07:00:00,15.4625,59399.99396,24.14484988,23.99991092,24.0723804,0,86.78605902,23.99991092,0.009011884,47.5393501,0,0,0,138.9184698,500106.4912,108.9699744,392291.9077,0,0,335349.027
w-singletint-clear,west,clear panel, 10/04  08:00:00,17.1,75599.99231,24.39185091,23.99991155,24.19588123,0,143.0356787,23.99991155,0.008739401,46.13925157,0,0,0,221.4103373,797077.2144,178.8065942,643703.739,0,0,335349.027
w-singletint-clear,west,clear panel, 10/04  09:00:00,18.7625,59399.99396,24.5616787,23.99993735,24.28080803,0,125.9511074,23.99993735,0.008450059,44.66009988,0,0,0,209.1802225,753048.801,175.5606298,632018.2671,0,0,335349.027
w-singletint-clear,west,clear panel, 10/04  10:00:00,20.2125,59399.99396,24.78270223,23.99995001,24.39132612,0,151.9794392,23.99995001,0.008167268,43.17418128,0,0,0,246.1656792,886196.445,213.6349717,769085.898,0,0,335349.027
w-singletint-clear,west,clear panel, 10/04  11:00:00,21.5125,37799.99615,24.97906511,23.99995758,24.48951135,0,167.9643041,23.99995758,0.007931908,41.92974852,0,0,0,268.4954638,966583.6695,240.4235357,865524.7286,0,0,335349.027
w-singletint-clear,west,clear panel, 10/04  12:00:00,22.8125,37799.99615,25.21456688,23.99994107,24.60725398,0,213.0357693,23.99994107,0.00776391,41.05267892,0,0,0,322.6343192,1161483.549,296.2908718,1066647.139,0,0,335349.027
w-singletint-clear,west,clear panel, 10/04  13:00:00,23.9875,37799.99615,25.47810583,23.99992377,24.7390148,0,267.4682452,23.99992377,0.007637787,40.36856758,0,0,0,384.1866086,1383071.791,360.4804,1297729.44,0,0,335349.027
w-singletint-clear,west,clear panel, 10/04  14:00:00,25.15,37799.99615,26.4592193,23.99986116,25.22954023,0,497.678201,23.99986116,0.007534857,39.79110819,0,0,0,627.8654974,2260315.791,600.3160851,2161137.906,0,0,335349.027
w-singletint-clear,west,clear panel, 10/04  15:00:00,26.2875,37799.99615,28.13270573,24.03484717,26.08377645,0,964.1570459,24.03484717,0.007431738,39.13175484,0,0,0,1100.647513,3962331.047,1072.300653,3860282.352,0,0,335349.027
w-singletint-clear,west,clear panel, 10/04  16:00:00,26.45,37799.99615,29.88355387,25.0362293,27.45989158,0,1224.854067,25.0362293,0.00751685,37.23767247,0.5,0,0.5,1313.803272,4729691.778,1308.618138,4711025.297,0,0,335349.027
w-singletint-clear,west,clear panel, 10/04  17:00:00,26.1125,37799.99615,31.23033946,26.08900849,28.65967398,0,1342.446391,26.08900849,0.007872815,36.59893702,1,0,1,1425.839049,5133020.575,1423.698976,5125316.315,0,0,335349.027
w-singletint-clear,west,clear panel, 10/04  18:00:00,25.75,37799.99615,31.05362984,25.97170135,28.5126656,0,1329.987599,25.97170135,0.008069517,37.77112723,1,0,1,1463.189404,5267481.854,1434.078695,5162683.303,0,0,335349.027
w-singletint-clear,west,clear panel, 10/04  19:00:00,24.7875,90449.9908,28.12016296,24.16524374,26.14270335,0,991.9071208,24.16524374,0.007836592,40.85633456,0,0,0,1184.238393,4263258.214,1105.001313,3978004.727,0,0,335349.027
w-singletint-clear,west,clear panel, 10/04  20:00:00,23.4875,120149.9878,26.95966402,23.99966168,25.47966285,0,679.6627327,23.99966168,0.007739004,40.78438501,0,0,0,832.2926205,2996253.434,768.4566272,2766443.858,0,0,335349.027
w-singletint-clear,west,clear panel, 10/04  21:00:00,22.1875,134999.9863,26.44335565,23.99949236,25.221424,0,561.6035444,23.99949236,0.0078361,41.30572147,0,0,0,707.0956435,2545544.317,639.5489194,2302376.11,0,0,335349.027
w-singletint-clear,west,clear panel, 10/04  22:00:00,21.325,120149.9878,26.10676372,23.99950604,25.05313488,0,491.4260727,23.99950604,0.007991798,42.11597617,0,0,0,634.7257543,2285012.715,562.1901104,2023884.397,0,0,335349.027
w-singletint-clear,west,clear panel, 10/04  23:00:00,20.7875,90449.9908,25.79760516,23.99954835,24.89857676,0,389.7680497,23.99954835,0.008235007,43.38078051,0,0,0,527.6651192,1899594.429,456.0611431,1641820.115,0,0,335349.027
w-singletint-clear,west,clear panel, 10/04  24:00:00,20.225,44549.99547,25.52027941,23.9996079,24.75994366,0,312.1179699,23.9996079,0.008519254,44.85775464,0,0,0,445.3303958,1603189.425,373.7133134,1345367.928,0,0,335349.027
w-singletint-clear,west,clear panel, 10/05  01:00:00,19.3125,29699.99698,25.27641389,23.99966182,24.63803785,0,259.9258659,23.99966182,0.008793762,46.28287968,0,0,0,385.7812047,1388812.337,313.8982257,1130033.612,0,0,335349.027
w-singletint-clear,west,clear panel, 10/05  02:00:00,18.2125,22949.99767,25.05210944,23.99971004,24.52590974,0,213.5288803,23.99971004,0.009022769,47.47081729,0,0,0,326.1765754,1174235.671,258.3311141,929992.0109,0,0,335349.027
w-singletint-clear,west,clear panel, 10/05  03:00:00,17.1125,14849.99849,24.84433523,23.99975532,24.42204528,0,171.8377691,23.99975532,0.009224624,48.5171739,0,0,0,268.2847658,965825.1569,207.4786345,746923.0843,0,0,335349.027
w-singletint-clear,west,clear panel, 10/05  04:00:00,16.575,14849.99849,24.67307264,23.99979398,24.33643331,0,139.5286326,23.99979398,0.009422019,49.53977583,0,0,0,225.1138733,810409.944,170.7021185,614527.6267,0,0,335349.027
w-singletint-clear,west,clear panel, 10/05  05:00:00,16.375,14849.99849,24.5346299,23.99982301,24.26722645,0,115.3496864,23.99982301,0.009600975,50.46631617,0,0,0,194.0858285,698708.9826,144.8717235,521538.2047,0,0,335349.027
w-singletint-clear,west,clear panel, 10/05  06:00:00,16.175,29699.99698,24.41534989,23.99984718,24.20759853,0,95.88059354,23.99984718,0.009760301,51.29078426,0,0,0,168.1517126,605346.1653,123.7512524,445504.5087,0,0,335349.027
w-singletint-clear,west,clear panel, 10/05  07:00:00,17.1625,59399.99396,24.45483728,23.99984467,24.22734098,0,137.4402948,23.99984467,0.009772782,51.38772804,0,0,0,235.9958424,849585.0326,173.5056733,624620.4238,0,0,335349.027
w-singletint-clear,west,clear panel, 10/05  08:00:00,18.8,75599.99231,24.67958994,23.99984792,24.33971893,0,192.6595438,23.99984792,0.009556908,50.28876718,0,0,0,322.1591906,1159773.086,242.336535,872411.5259,0,0,335349.027
w-singletint-clear,west,clear panel, 10/05  09:00:00,20.4625,59399.99396,24.87108246,23.99987331,24.43547789,0,178.3611336,23.99987331,0.009382786,49.41720656,0,0,0,312.8028504,1126090.261,241.9250654,870930.2354,0,0,335349.027
w-singletint-clear,west,clear panel, 10/05  10:00:00,22.35,59399.99396,25.17277371,23.99989164,24.58633268,0,221.8055452,23.99989164,0.009240205,48.66503562,0,0,0,380.5219946,1369879.181,301.1194442,1084029.999,0,0,335349.027
w-singletint-clear,west,clear panel, 10/05  11:00:00,24.4125,37799.99615,25.45903951,23.99989186,24.72946568,0,263.9234275,23.99989186,0.009091425,47.87459012,0,0,0,442.901497,1594445.389,360.4797949,1297727.262,0,0,335349.027
w-singletint-clear,west,clear panel, 10/05  12:00:00,26.45,37799.99615,25.77088496,23.99986082,24.88537289,0,333.6791451,23.99986082,0.008968852,47.20868425,0,0,0,535.0801785,1926288.642,447.2572901,1610126.244,0,0,335349.027
w-singletint-clear,west,clear panel, 10/05  13:00:00,27.575,37799.99615,25.99552002,23.99984085,24.99768043,0,385.3942407,23.99984085,0.008847958,46.56365033,0,0,0,595.8821501,2145175.74,508.3670369,1830121.333,0,0,335349.027
w-singletint-clear,west,clear panel, 10/05  14:00:00,28.1125,37799.99615,26.89939253,23.99971304,25.44955278,0,609.3927715,23.99971304,0.00862034,45.35395316,0,0,0,844.2601643,3039336.591,736.7118005,2652162.482,0,0,335349.027
w-singletint-clear,west,clear panel, 10/05  15:00:00,28.675,37799.99615,28.21819216,24.01196734,26.11507975,0,988.6793827,24.01196734,0.008230836,43.25638569,0,0,0,1234.597082,4444549.496,1119.148557,4028934.805,0,0,335349.027
w-singletint-clear,west,clear panel, 10/05  16:00:00,28.65,37799.99615,29.31098068,24.56988098,26.94043083,0,1174.247951,24.56988098,0.008075124,41.03854832,0,0,0,1371.149626,4936138.653,1282.51843,4617066.348,0,0,335349.027
w-singletint-clear,west,clear panel, 10/05  17:00:00,28.3125,37799.99615,29.51676673,24.75696446,27.1368656,0,1195.277392,24.75696446,0.008213037,41.26844043,0.5,0,0,1413.9919,5090370.839,1323.574163,4764866.988,0,0,335349.027
w-singletint-clear,west,clear panel, 10/05  18:00:00,27.95,37799.99615,28.00119765,24.04060922,26.02090344,0,960.7904488,24.04060922,0.008192935,42.9961778,0,0,0,1200.609734,4322195.044,1093.223373,3935604.141,0,0,335349.027
w-singletint-clear,west,clear panel, 10/05  19:00:00,27.2375,90449.9908,26.79605582,23.99971659,25.3978862,0,630.0206323,23.99971659,0.008320386,43.77996709,0,0,0,838.4864754,3018551.311,750.2364853,2700851.347,0,0,335349.027
w-singletint-clear,west,clear panel, 10/05  20:00:00,26.275,120149.9878,26.33899153,23.9995808,25.16928616,0,516.1262173,23.9995808,0.008572513,45.11748945,0,0,0,724.0156606,2606456.378,628.2638634,2261749.908,0,0,335349.027
w-singletint-clear,west,clear panel, 10/05  21:00:00,25.3375,134999.9863,26.07597853,23.99954147,25.03776,0,469.9873011,23.99954147,0.008775744,46.2189199,0,0,0,681.4769937,2453317.177,574.2518459,2067306.645,0,0,335349.027
w-singletint-clear,west,clear panel, 10/05  22:00:00,24.5625,120149.9878,25.87363716,23.99952034,24.93657875,0,433.3200356,23.99952034,0.008933535,47.05597199,0,0,0,643.35402,2316074.472,531.0875,1911915,0,0,335349.027
w-singletint-clear,west,clear panel, 10/05  23:00:00,23.8,90449.9908,25.64369647,23.99954983,24.82162315,0,351.8881352,23.99954983,0.009137775,48.11608969,0,0,0,548.6666317,1975199.874,443.2948475,1595861.451,0,0,335349.027
w-singletint-clear,west,clear panel, 10/05  24:00:00,23.0625,44549.99547,25.42389032,23.99960211,24.71174621,0,289.4113848,23.99960211,0.009365176,49.29558459,0,0,0,475.3801495,1711368.538,374.654402,1348755.847,0,0,335349.027
w-singletint-clear,west,clear panel, 10/06  01:00:00,22.675,29699.99698,25.2548894,23.9996384,24.6272639,0,255.4270274,23.9996384,0.00957979,50.40800945,0,0,0,437.7981512,1576073.344,337.4278562,1214740.282,0,0,335349.027
w-singletint-clear,west,clear panel, 10/06  02:00:00,22.475,22949.99767,25.11957137,23.99967016,24.55962077,0,229.3352425,23.99967016,0.009780141,51.44583076,0,0,0,409.6595823,1474774.496,309.6614763,1114781.315,0,0,335349.027
w-singletint-clear,west,clear panel, 10/06  03:00:00,22.275,14849.99849,25.00189245,23.99969514,24.5007938,0,207.1612534,23.99969514,0.009961864,52.41966765,0,0,0,385.133556,1386480.802,285.8131522,1028927.348,0,0,335349.027
w-singletint-clear,west,clear panel, 10/06  04:00:00,21.8875,14849.99849,24.8882803,23.99972055,24.44400042,0,186.6339192,23.99972055,0.010135493,53.33865115,0,0,0,359.674091,1294826.728,262.0410352,943347.7267,0,0,335349.027
w-singletint-clear,west,clear panel, 10/06  05:00:00,21.325,14849.99849,24.77344394,23.99974913,24.38659654,0,166.1069772,23.99974913,0.010278883,54.08089626,0,0,0,330.2010715,1188723.857,236.8103393,852517.2215,0,0,335349.027
w-singletint-clear,west,clear panel, 10/06  06:00:00,20.7875,29699.99698,24.66971269,23.99977305,24.33474287,0,148.1771589,23.99977305,0.010389684,54.68865216,0,0,0,302.9008896,1090443.202,214.389491,771802.1674,0,0,335349.027
