Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-clear,west,clear panel, 10/06  07:00:00,21.0375,59399.99396,24.71450627,23.99977143,24.35713885,0,187.7720771,23.99977143,0.010349145,54.53347522,0,0,0,362.304358,1304295.689,256.04628,921766.608,0,0,335349.027
w-singletint-clear,west,clear panel, 10/06  08:00:00,21.8,75599.99231,24.97799742,23.999774,24.48888571,0,245.2719381,23.999774,0.010059913,53.05363563,0,0,0,441.7838767,1590421.956,319.8933111,1151615.92,0,0,335349.027
w-singletint-clear,west,clear panel, 10/06  09:00:00,22.5375,59399.99396,25.16846901,23.99981813,24.58414357,0,232.6036378,23.99981813,0.009830401,51.89453638,0,0,0,420.9787582,1515523.53,313.4381906,1128377.486,0,0,335349.027
w-singletint-clear,west,clear panel, 10/06  10:00:00,23.7375,59399.99396,25.49086614,23.99983413,24.74535014,0,286.8716155,23.99983413,0.00961677,50.77127976,0,0,0,495.1029782,1782370.721,377.7400955,1359864.344,0,0,335349.027
w-singletint-clear,west,clear panel, 10/06  11:00:00,25.175,37799.99615,25.76023499,23.9998333,24.88003414,0,329.7646735,23.9998333,0.009376539,49.50308306,0,0,0,548.6953627,1975303.306,432.6808169,1557650.941,0,0,335349.027
w-singletint-clear,west,clear panel, 10/06  12:00:00,26.6375,37799.99615,25.94450513,23.99981906,24.9721621,0,372.511494,23.99981906,0.009191249,48.53915069,0,0,0,600.5250395,2161890.142,487.6770915,1755637.53,0,0,335349.027
w-singletint-clear,west,clear panel, 10/06  13:00:00,27.575,37799.99615,26.22658909,23.99979031,25.1131897,0,438.2325141,23.99979031,0.009005782,47.54394887,0,0,0,673.4730474,2424502.971,561.2069341,2020344.963,0,0,335349.027
w-singletint-clear,west,clear panel, 10/06  14:00:00,28.1125,37799.99615,27.04766579,23.99965204,25.52365891,0,646.6112141,23.99965204,0.008693117,45.87026429,0,0,0,899.1184745,3236826.508,773.9158946,2786097.22,0,0,335349.027
w-singletint-clear,west,clear panel, 10/06  15:00:00,28.675,37799.99615,28.14986241,23.99944054,26.07465148,0,968.1832791,23.99944054,0.008261025,43.57681234,0,0,0,1221.62784,4397860.223,1100.03299,3960118.762,0,0,335349.027
w-singletint-clear,west,clear panel, 10/06  16:00:00,28.525,37799.99615,29.04903,24.34371672,26.69637336,0,1149.053933,24.34371672,0.008022037,41.45642386,0,0,0,1355.455674,4879640.426,1260.021322,4536076.76,0,0,335349.027
w-singletint-clear,west,clear panel, 10/06  17:00:00,27.9875,37799.99615,30.0058659,25.11403801,27.55995195,0,1234.744735,25.11403801,0.008131218,40.09349659,1,0,0.75,1414.761999,5093143.196,1340.97212,4827499.631,0,0,335349.027
w-singletint-clear,west,clear panel, 10/06  18:00:00,27.425,37799.99615,29.28731851,24.61729353,26.95230602,0,1179.793946,24.61729353,0.008188428,41.57491716,0.25,0,0,1415.770254,5096772.913,1315.64972,4736338.992,0,0,335349.027
w-singletint-clear,west,clear panel, 10/06  19:00:00,26.7625,90449.9908,27.29450664,24.00780056,25.6511536,0,771.1164998,24.00780056,0.008082417,42.56621027,0,0,0,974.6112752,3508600.591,889.575407,3202471.465,0,0,335349.027
w-singletint-clear,west,clear panel, 10/06  20:00:00,26,120149.9878,26.6224628,23.99956494,25.31101387,0,587.2300499,23.99956494,0.00815167,42.94745705,0,0,0,769.2142433,2769171.276,696.9507489,2509022.696,0,0,335349.027
w-singletint-clear,west,clear panel, 10/06  21:00:00,25.2625,134999.9863,26.29472897,23.99950975,25.14711936,0,521.2361387,23.99950975,0.008188962,43.16873159,0,0,0,695.6351884,2504286.678,624.76967,2249170.812,0,0,335349.027
w-singletint-clear,west,clear panel, 10/06  22:00:00,24.4375,120149.9878,26.05173494,23.99950883,25.02562189,0,473.5476255,23.99950883,0.008247083,43.48754004,0,0,0,642.5860754,2313309.871,570.2418864,2052870.791,0,0,335349.027
w-singletint-clear,west,clear panel, 10/06  23:00:00,23.475,90449.9908,25.77773579,23.99955036,24.88864308,0,381.1861222,23.99955036,0.008467266,44.63284245,0,0,0,544.2274378,1959218.776,469.8950397,1691622.143,0,0,335349.027
w-singletint-clear,west,clear panel, 10/06  24:00:00,22.5375,44549.99547,25.51654415,23.99959985,24.758072,0,309.916655,23.99959985,0.00876626,46.18685046,0,0,0,468.9615154,1688261.455,390.8046753,1406896.831,0,0,335349.027
w-singletint-clear,west,clear panel, 10/07  01:00:00,21.5125,35099.99643,25.29601461,23.9996479,24.64783125,0,265.0531529,23.9996479,0.009062436,47.69461186,0,0,0,419.0762584,1508674.53,337.3660284,1214517.702,0,0,335349.027
w-singletint-clear,west,clear panel, 10/07  02:00:00,20.4125,35099.99643,25.0967685,23.99968732,24.54822791,0,225.2098241,23.99968732,0.00931565,48.9890504,0,0,0,369.2025477,1329129.172,288.3235208,1037964.675,0,0,335349.027
w-singletint-clear,west,clear panel, 10/07  03:00:00,19.3125,14849.99849,24.90477161,23.99972948,24.45225054,0,187.0218937,23.99972948,0.009557968,50.21215497,0,0,0,317.3070694,1142305.45,240.9426982,867393.7135,0,0,335349.027
w-singletint-clear,west,clear panel, 10/07  04:00:00,18.525,14849.99849,24.74069986,23.99976891,24.37023438,0,155.8416629,23.99976891,0.009773852,51.30929993,0,0,0,273.8125557,985725.2005,203.1962925,731506.653,0,0,335349.027
w-singletint-clear,west,clear panel, 10/07  05:00:00,17.9875,14849.99849,24.59621387,23.99980133,24.2980076,0,129.676164,23.99980133,0.009947971,52.1758522,0,0,0,236.5087948,851431.6613,172.561695,621222.1019,0,0,335349.027
w-singletint-clear,west,clear panel, 10/07  06:00:00,17.425,14849.99849,24.46215022,23.99983191,24.23099107,0,106.2569992,23.99983191,0.010100351,52.94219214,0,0,0,201.0200244,723672.0878,144.4706282,520094.2615,0,0,335349.027
w-singletint-clear,west,clear panel, 10/07  07:00:00,18.2625,55349.99437,24.46527567,23.99986185,24.23256876,0,108.9594355,23.99986185,0.01017235,53.31342957,0,0,0,215.389969,775403.8884,154.1476803,554931.6492,0,0,335349.027
w-singletint-clear,west,clear panel, 10/07  08:00:00,19.9,55349.99437,24.76649112,23.99984733,24.38316923,0,182.3171641,23.99984733,0.010033862,52.63227931,0,0,0,332.147603,1195731.371,241.122082,868039.4951,0,0,335349.027
w-singletint-clear,west,clear panel, 10/07  09:00:00,21.5625,75599.99231,25.23878035,23.99974783,24.61926409,0,296.8730834,23.99974783,0.009708635,50.97218788,0,0,0,492.2750632,1772190.228,369.4986082,1330194.989,0,0,335349.027
w-singletint-clear,west,clear panel, 10/07  10:00:00,23.7,75599.99231,25.61720998,23.99974191,24.80847594,0,339.8077608,23.99974191,0.00938825,49.28415477,0,0,0,549.330165,1977588.594,430.3383114,1549217.921,0,0,335349.027
w-singletint-clear,west,clear panel, 10/07  11:00:00,26.1,55349.99437,25.86570096,23.99977803,24.93273949,0,363.6964385,23.99977803,0.009220064,48.3650869,0,0,0,583.7855835,2101628.101,474.3612726,1707700.581,0,0,335349.027
w-singletint-clear,west,clear panel, 10/07  12:00:00,28.5,44549.99547,26.11402753,23.99975764,25.05689259,0,422.8327859,23.99975764,0.009118609,47.79223164,0,0,0,660.7237315,2378605.433,553.5864325,1992911.157,0,0,335349.027
w-singletint-clear,west,clear panel, 10/07  13:00:00,29.65,44549.99547,26.379,23.99973203,25.18936601,0,486.1165245,23.99973203,0.009030097,47.28709654,0,0,0,734.0475012,2642571.004,626.4829451,2255338.602,0,0,335349.027
w-singletint-clear,west,clear panel, 10/07  14:00:00,30.05,44549.99547,27.04924306,23.99961678,25.52442992,0,656.7462657,23.99961678,0.008882655,46.44963947,0,0,0,924.6535849,3328752.906,800.4036377,2881453.096,0,0,335349.027
w-singletint-clear,west,clear panel, 10/07  15:00:00,30.45,44549.99547,27.71991685,23.99950574,25.8597113,0,843.9899963,23.99950574,0.008702702,45.45827433,0,0,0,1123.597828,4044952.181,990.9469197,3567408.911,0,0,335349.027
w-singletint-clear,west,clear panel, 10/07  16:00:00,30.6,44549.99547,28.92787379,24.27689692,26.60238536,0,1133.590942,24.27689692,0.008489335,43.58791207,0,0,0,1400.134886,5040485.591,1266.004513,4557616.247,0,0,335349.027
w-singletint-clear,west,clear panel, 10/07  17:00:00,30.6,44549.99547,29.38251075,24.6148596,26.99868517,0,1180.176443,24.6148596,0.00850857,42.78874734,0,0,0,1436.17451,5170228.238,1323.244974,4763681.905,0,0,335349.027
w-singletint-clear,west,clear panel, 10/07  18:00:00,30.6,44549.99547,28.70808654,24.21456459,26.46132556,0,1108.689471,24.21456459,0.008556856,44.07441535,0,0,0,1395.275734,5022992.644,1268.115965,4565217.473,0,0,335349.027
w-singletint-clear,west,clear panel, 10/07  19:00:00,30.0375,114749.9883,27.12321404,24.00125867,25.56223635,0,723.388733,24.00125867,0.008702083,45.38668454,0,0,0,980.6766415,3530435.91,867.6442253,3123519.211,0,0,335349.027
w-singletint-clear,west,clear panel, 10/07  20:00:00,29.075,134999.9863,26.58661491,23.99945516,25.29303504,0,589.9567018,23.99945516,0.009101686,47.44583097,0,0,0,858.2115306,3089561.51,725.7151967,2612574.708,0,0,335349.027
w-singletint-clear,west,clear panel, 10/07  21:00:00,28.1375,134999.9863,26.30343298,23.9993365,25.15138474,0,535.5618355,23.9993365,0.009451936,49.27618953,0,0,0,822.2797337,2960207.041,663.4231018,2388323.167,0,0,335349.027
w-singletint-clear,west,clear panel, 10/07  22:00:00,27.3625,134999.9863,26.09386979,23.99942461,25.0466472,0,478.8238821,23.99942461,0.009663864,50.38300804,0,0,0,767.5744032,2763267.851,600.1957876,2160704.835,0,0,335349.027
w-singletint-clear,west,clear panel, 10/07  23:00:00,26.6,114749.9883,25.86321959,23.99955649,24.93138804,0,389.9814547,23.99955649,0.009905975,51.62503733,0,0,0,663.2116771,2387562.037,504.9907933,1817966.856,0,0,335349.027
w-singletint-clear,west,clear panel, 10/07  24:00:00,25.8625,55349.99437,25.64025256,23.99962366,24.81993811,0,323.7449374,23.99962366,0.010204615,53.15604636,0,0,0,586.917806,2112904.102,432.5668827,1557240.778,0,0,335349.027
w-singletint-clear,west,clear panel, 10/08  01:00:00,25.225,35099.99643,25.46594996,23.99960701,24.73277848,0,296.9375066,23.99960701,0.010514215,54.74203016,0,0,0,560.6809057,2018451.261,400.3602545,1441296.916,0,0,335349.027
w-singletint-clear,west,clear panel, 10/08  02:00:00,24.6875,35099.99643,25.31872493,23.9996003,24.65916262,0,267.0485775,23.9996003,0.010727302,55.83270082,0,0,0,524.1625308,1886985.111,365.9233173,1317323.942,0,0,335349.027
w-singletint-clear,west,clear panel, 10/08  03:00:00,24.125,14849.99849,25.17765357,23.99963296,24.58864326,0,239.1831253,23.99963296,0.01087585,56.55642975,0,0,0,484.7814774,1745213.319,333.3192939,1199949.458,0,0,335349.027
w-singletint-clear,west,clear panel, 10/08  04:00:00,23.525,14849.99849,25.05045879,23.99966349,24.52506114,0,215.694466,23.99966349,0.010986721,57.10112276,0,0,0,448.6287358,1615063.449,304.7835666,1097220.84,0,0,335349.027
w-singletint-clear,west,clear panel, 10/08  05:00:00,22.9875,14849.99849,24.9337086,23.99969527,24.46670193,0,195.1335707,23.99969527,0.011062984,57.49044824,0,0,0,415.1925019,1494693.007,279.7084219,1006950.319,0,0,335349.027
w-singletint-clear,west,clear panel, 10/08  06:00:00,22.425,14849.99849,24.82421894,23.99972568,24.41197231,0,175.7768746,23.99972568,0.011115802,57.76000254,0,0,0,381.8515458,1374665.565,255.6361342,920290.0831,0,0,335349.027
w-singletint-clear,west,clear panel, 10/08  07:00:00,22.8875,55349.99437,24.83117617,23.99976258,24.41546938,0,175.4950593,23.99976258,0.011119387,57.81493963,0,0,0,387.5342564,1395123.323,259.240196,933264.7056,0,0,335349.027
w-singletint-clear,west,clear panel, 10/08  08:00:00,24.05,55349.99437,25.07937817,23.9997587,24.53956844,0,239.5202105,23.9997587,0.010948047,56.96117838,0,0,0,490.6487244,1766335.408,332.9974709,1198790.895,0,0,335349.027
w-singletint-clear,west,clear panel, 10/08  09:00:00,25.1875,75599.99231,25.41433879,23.99966197,24.70700038,0,336.1249293,23.99966197,0.010613147,55.24825425,0,0,0,626.9766563,2257115.963,439.1233118,1580843.922,0,0,335349.027
w-singletint-clear,west,clear panel, 10/08  10:00:00,26.6625,75599.99231,25.68139468,23.99968554,24.84054011,0,356.9898914,23.99968554,0.010342012,53.85988858,0,0,0,651.4726943,2345301.7,472.4726841,1700901.663,0,0,335349.027
w-singletint-clear,west,clear panel, 10/08  11:00:00,28.3,55349.99437,25.82744271,23.99974421,24.91359346,0,357.2769189,23.99974421,0.01024466,53.32702653,0,0,0,654.5667679,2356440.365,486.6206889,1751834.48,0,0,335349.027
w-singletint-clear,west,clear panel, 10/08  12:00:00,29.9625,44549.99547,26.10476996,23.99970551,25.05223773,0,421.4294688,23.99970551,0.010159484,52.87069228,0,0,0,744.9008042,2681642.895,564.7566141,2033123.811,0,0,335349.027
w-singletint-clear,west,clear panel, 10/08  13:00:00,30.225,44549.99547,26.40595872,23.99964168,25.2028002,0,493.4090926,23.99964168,0.010004056,52.04175548,0,0,0,831.276076,2992593.874,638.9245621,2300128.424,0,0,335349.027
w-singletint-clear,west,clear panel, 10/08  14:00:00,29.6875,44549.99547,26.98688199,23.9994927,25.49318735,0,639.2590808,23.9994927,0.009730755,50.62288755,0,0,0,1000.225938,3600813.377,780.1173296,2808422.387,0,0,335349.027
w-singletint-clear,west,clear panel, 10/08  15:00:00,29.125,44549.99547,27.73294834,23.99922055,25.86608445,0,849.7920814,23.99922055,0.009280654,48.2858757,0,0,0,1225.623855,4412245.879,985.7804918,3548809.771,0,0,335349.027
w-singletint-clear,west,clear panel, 10/08  16:00:00,28.4625,44549.99547,27.2887015,23.99947789,25.64408969,0,728.4662464,23.99947789,0.009125064,47.46911327,0,0,0,1045.531827,3763914.578,859.086299,3092710.676,0,0,335349.027
w-singletint-clear,west,clear panel, 10/08  17:00:00,27.7,44549.99547,27.07415478,23.99956272,25.53685875,0,661.9028961,23.99956272,0.009093455,47.33694444,0,0,0,954.9077033,3437667.732,786.0396226,2829742.641,0,0,335349.027
w-singletint-clear,west,clear panel, 10/08  18:00:00,26.9625,44549.99547,26.62311569,23.99956187,25.31133878,0,572.3856764,23.99956187,0.009077489,47.27313653,0,0,0,835.1275139,3006459.05,690.3038275,2485093.779,0,0,335349.027
w-singletint-clear,west,clear panel, 10/08  19:00:00,26.45,114749.9883,26.02194593,23.99965272,25.01079933,0,433.2295847,23.99965272,0.009196199,47.91263449,0,0,0,667.3936817,2402617.254,546.8900637,1968804.229,0,0,335349.027
w-singletint-clear,west,clear panel, 10/08  20:00:00,26.1125,134999.9863,25.80662435,23.99956129,24.90309282,0,402.4442381,23.99956129,0.009416868,49.09542745,0,0,0,638.3179719,2297944.699,513.2427463,1847673.887,0,0,335349.027
w-singletint-clear,west,clear panel, 10/08  21:00:00,25.75,134999.9863,25.68432548,23.99946876,24.84189712,0,392.7376007,23.99946876,0.009559673,49.8796311,0,0,0,633.6228675,2281042.323,500.4477832,1801612.02,0,0,335349.027
w-singletint-clear,west,clear panel, 10/08  22:00:00,24.9125,134999.9863,25.54892274,23.99954985,24.7742363,0,357.2761583,23.99954985,0.009527207,49.76299113,0,0,0,581.8094526,2094514.029,457.9379699,1648576.692,0,0,335349.027
w-singletint-clear,west,clear panel, 10/08  23:00:00,23.75,114749.9883,25.34537715,23.99967256,24.67252485,0,279.5425286,23.99967256,0.009416456,49.24276225,0,0,0,467.2306345,1682030.284,370.5120343,1333843.324,0,0,335349.027
w-singletint-clear,west,clear panel, 10/08  24:00:00,22.6125,55349.99437,25.13102975,23.99974975,24.56538975,0,221.8538935,23.99974975,0.00931033,48.74513096,0,0,0,380.2882883,1369037.838,303.3557895,1092080.842,0,0,335349.027
w-singletint-clear,west,clear panel, 10/09  01:00:00,21.7625,29699.99698,24.96286346,23.99975842,24.48131094,0,200.5345777,23.99975842,0.009167004,48.02389093,0,0,0,340.1909716,1224687.498,274.9814362,989933.1704,0,0,335349.027
w-singletint-clear,west,clear panel, 10/09  02:00:00,21,22949.99767,24.81630892,23.99977927,24.4080441,0,173.3342821,23.99977927,0.008900896,46.64937029,0,0,0,291.9055601,1050860.016,241.4990251,869396.4905,0,0,335349.027
w-singletint-clear,west,clear panel, 10/09  03:00:00,20.2625,14849.99849,24.67871162,23.99982614,24.33926888,0,148.2109318,23.99982614,0.00852209,44.69072093,0,0,0,246.0536572,885793.1658,210.3369464,757213.0072,0,0,335349.027
w-singletint-clear,west,clear panel, 10/09  04:00:00,19.625,14849.99849,24.55585565,23.99985674,24.2778562,0,126.5745722,23.99985674,0.008120497,42.61181169,0,0,0,207.609771,747395.1754,183.4835487,660540.7755,0,0,335349.027
w-singletint-clear,west,clear panel, 10/09  05:00:00,19.0875,14849.99849,24.44505139,23.99987818,24.22246479,0,107.7861068,23.99987818,0.007806638,41.01109709,0,0,0,176.9938049,637177.6977,160.2828947,577018.421,0,0,335349.027
w-singletint-clear,west,clear panel, 10/09  06:00:00,18.525,29699.99698,24.34383268,24.00019192,24.1720123,0,91.35947104,24.00019192,0.007561584,39.75366151,0,0,0,151.0193341,543669.6028,139.2248125,501209.3251,0,0,335349.027
w-singletint-clear,west,clear panel, 10/09  07:00:00,18.8625,59399.99396,24.39206304,24.00031313,24.19618808,0,132.0416379,24.00031313,0.007292543,38.35531988,0,0,0,193.4747655,696509.1558,182.6967894,657708.4417,0,0,335349.027
w-singletint-clear,west,clear panel, 10/09  08:00:00,19.825,75599.99231,24.68371082,24.00015329,24.34193205,0,194.3662577,24.00015329,0.006984352,36.77583583,0,0,0,259.7948016,935261.2859,252.9621778,910663.8399,0,0,335349.027
w-singletint-clear,west,clear panel, 10/09  09:00:00,20.7625,59399.99396,24.94717801,23.99994127,24.47355964,0,190.8486589,23.99994127,0.006743221,35.53388147,0,0,0,257.7275886,927819.3189,257.2047915,925937.2493,0,0,335349.027
w-singletint-clear,west,clear panel, 10/09  10:00:00,21.7875,59399.99396,25.25149317,23.99992082,24.625707,0,236.998588,23.99992082,0.006542801,34.48878089,0,0,0,311.8160697,1122537.851,311.8160697,1122537.851,0,0,335349.027
w-singletint-clear,west,clear panel, 10/09  11:00:00,22.8875,37799.99615,25.47726424,23.99993495,24.73859959,0,266.5651507,23.99993495,0.006389454,33.66741342,0,0,0,350.4837686,1261741.567,350.4837686,1261741.567,0,0,335349.027
w-singletint-clear,west,clear panel, 10/09  12:00:00,23.9875,37799.99615,25.71773201,23.99992686,24.85882943,0,318.0072847,23.99992686,0.006330336,33.34637432,0,0,0,411.0322952,1479716.263,411.0322952,1479716.263,0,0,335349.027
w-singletint-clear,west,clear panel, 10/09  13:00:00,24.9,37799.99615,26.08831382,23.99991485,25.04411433,0,402.0859134,23.99991485,0.006342973,33.39113021,0,0,0,502.682588,1809657.317,502.682588,1809657.317,0,0,335349.027
w-singletint-clear,west,clear panel, 10/09  14:00:00,25.6375,37799.99615,26.78238408,23.99990642,25.39114525,0,574.1817914,23.99990642,0.006449832,33.91347756,0,0,0,680.9262058,2451334.341,680.9262058,2451334.341,0,0,335349.027
w-singletint-clear,west,clear panel, 10/09  15:00:00,26.4,37799.99615,27.56865708,23.99990725,25.78428216,0,795.036583,23.99990725,0.006639709,34.86587654,0,0,0,908.1666096,3269399.794,908.1666096,3269399.794,0,0,335349.027
w-singletint-clear,west,clear panel, 10/09  16:00:00,26.2,37799.99615,27.66197625,23.99989387,25.83093506,0,828.5780212,23.99989387,0.006958032,36.50509648,0,0,0,940.139078,3384500.681,940.139078,3384500.681,0,0,335349.027
w-singletint-clear,west,clear panel, 10/09  17:00:00,25.4625,37799.99615,27.49555824,23.99992104,25.74773964,0,789.8304705,23.99992104,0.007406321,38.82929971,0,0,0,916.6704683,3300013.686,895.2388349,3222859.806,0,0,335349.027
w-singletint-clear,west,clear panel, 10/09  18:00:00,24.7,37799.99615,26.70428542,23.99969,25.35198771,0,605.8388429,23.99969,0.007738041,40.52181102,0,0,0,752.0490728,2707376.662,704.8298813,2537387.573,0,0,335349.027
w-singletint-clear,west,clear panel, 10/09  19:00:00,24.4,90449.9908,25.98680562,23.99973986,24.99327274,0,425.1108207,23.99973986,0.008040186,42.06782846,0,0,0,573.9618947,2066262.821,521.6003691,1877761.329,0,0,335349.027
w-singletint-clear,west,clear panel, 10/09  20:00:00,24.4,120149.9878,25.73430286,23.99969869,24.86700077,0,374.8825288,23.99969869,0.008359383,43.74378557,0,0,0,533.8406836,1921826.461,471.3573815,1696886.573,0,0,335349.027
w-singletint-clear,west,clear panel, 10/09  21:00:00,24.4,134999.9863,25.60949566,23.9996497,24.80457268,0,365.0756827,23.9996497,0.008624551,45.12961952,0,0,0,536.9379932,1932976.776,461.526154,1661494.154,0,0,335349.027
w-singletint-clear,west,clear panel, 10/09  22:00:00,24.0875,120149.9878,25.50185435,23.99961577,24.75073506,0,352.2857816,23.99961577,0.008834178,46.21127354,0,0,0,530.4168648,1909500.713,446.1060668,1605981.841,0,0,335349.027
w-singletint-clear,west,clear panel, 10/09  23:00:00,23.525,90449.9908,25.33412623,23.99962757,24.6668769,0,287.031841,23.99962757,0.009047446,47.31083241,0,0,0,456.8807673,1644770.762,376.1605636,1354178.029,0,0,335349.027
w-singletint-clear,west,clear panel, 10/09  24:00:00,22.9875,44549.99547,25.16386597,23.99966675,24.58176636,0,237.1352985,23.99966675,0.0092631,48.39106059,0,0,0,399.5344923,1438324.172,321.7787621,1158403.544,0,0,335349.027
w-singletint-clear,west,clear panel, 10/10  01:00:00,22.425,29699.99698,25.02272992,23.99969368,24.5112118,0,210.8409384,23.99969368,0.009473689,49.45584443,0,0,0,369.6134119,1330608.283,290.7833652,1046820.115,0,0,335349.027
w-singletint-clear,west,clear panel, 10/10  02:00:00,21.8875,22949.99767,24.89920719,23.99971753,24.44946236,0,188.5311322,23.99971753,0.009717705,50.67769241,0,0,0,344.5279415,1240300.589,263.972771,950301.9756,0,0,335349.027
w-singletint-clear,west,clear panel, 10/10  03:00:00,21.325,14849.99849,24.78372576,23.99973895,24.39173235,0,167.8622559,23.99973895,0.009992125,52.03311576,0,0,0,320.4936126,1153777.005,238.5852359,858906.8492,0,0,335349.027
w-singletint-clear,west,clear panel, 10/10  04:00:00,21.1,14849.99849,24.69064065,23.99976265,24.34520165,0,151.7811742,23.99976265,0.010246532,53.31615548,0,0,0,303.6548851,1093157.586,220.6152612,794214.9405,0,0,335349.027
w-singletint-clear,west,clear panel, 10/10  05:00:00,21.1,14849.99849,24.61936065,23.99978078,24.30957071,0,140.0631819,23.99978078,0.010418094,54.19410245,0,0,0,291.8919169,1050810.901,208.9001572,752040.5659,0,0,335349.027
w-singletint-clear,west,clear panel, 10/10  06:00:00,21.1,29699.99698,24.56275448,23.99979544,24.28127496,0,131.4322117,23.99979544,0.010526373,54.74794374,0,0,0,282.4314332,1016753.159,200.2740482,720986.5735,0,0,335349.027
w-singletint-clear,west,clear panel, 10/10  07:00:00,20.975,59399.99396,24.6081338,23.99978528,24.30395954,0,170.8075699,23.99978528,0.01048481,54.57005281,0,0,0,337.9577123,1216647.764,238.568094,858845.1385,0,0,335349.027
w-singletint-clear,west,clear panel, 10/10  08:00:00,20.8375,75599.99231,24.81235978,23.99979973,24.40607976,0,216.7585639,23.99979973,0.010286983,53.57758484,0,0,0,397.9908783,1432767.162,283.3249561,1019969.842,0,0,335349.027
w-singletint-clear,west,clear panel, 10/10  09:00:00,20.675,59399.99396,24.97200671,23.99984434,24.48592552,0,194.6720495,23.99984434,0.010208069,53.20693195,0,0,0,362.8336759,1306201.233,259.8852857,935587.0285,0,0,335349.027
w-singletint-clear,west,clear panel, 10/10  10:00:00,21.85,59399.99396,25.41041618,23.99984682,24.7051315,0,267.9013551,23.99984682,0.010114939,52.71591497,0,0,0,474.957297,1709846.269,342.9237208,1234525.395,0,0,335349.027
w-singletint-clear,west,clear panel, 10/10  11:00:00,23.9125,37799.99615,25.72367715,23.99982915,24.86175315,0,320.3929508,23.99982915,0.009988971,52.04992559,0,0,0,559.1332567,2012879.724,412.7513269,1485904.777,0,0,335349.027
w-singletint-clear,west,clear panel, 10/10  12:00:00,25.95,37799.99615,25.95321287,23.99979746,24.97650516,0,374.0854026,23.99979746,0.009942313,51.81073238,0,0,0,645.1435723,2322516.86,483.61805,1741024.98,0,0,335349.027
w-singletint-clear,west,clear panel, 10/10  13:00:00,27.3875,37799.99615,26.18816531,23.99976356,25.09396443,0,429.5139422,23.99976356,0.009914198,51.63380209,0,0,0,727.1990198,2617916.471,551.1591223,1984172.84,0,0,335349.027
w-singletint-clear,west,clear panel, 10/10  14:00:00,28.4875,37799.99615,26.67506821,23.99966582,25.33736701,0,548.5059728,23.99966582,0.009753525,50.75853827,0,0,0,878.2556578,3161720.368,679.3220837,2445559.501,0,0,335349.027
w-singletint-clear,west,clear panel, 10/10  15:00:00,29.5875,37799.99615,27.82090793,23.99929836,25.91010314,0,865.1848184,23.99929836,0.009278669,48.27543528,0,0,0,1242.295235,4472262.847,1004.992925,3617974.53,0,0,335349.027
w-singletint-clear,west,clear panel, 10/10  16:00:00,29.75,37799.99615,28.39832531,24.01041058,26.20436794,0,1042.049827,24.01041058,0.008892833,46.24802407,0,0,0,1404.468399,5056086.236,1182.031044,4255311.759,0,0,335349.027
w-singletint-clear,west,clear panel, 10/10  17:00:00,29.4125,37799.99615,29.2967599,24.54471807,26.92073898,0,1172.989123,24.54471807,0.008783892,44.24990442,0,0,0,1493.225764,5375612.75,1292.9061,4654461.961,0,0,335349.027
w-singletint-clear,west,clear panel, 10/10  18:00:00,29.05,37799.99615,28.64022004,24.28910848,26.46466426,0,1085.827509,24.28910848,0.008819981,45.11664529,0,0,0,1429.671679,5146818.045,1232.714953,4437773.831,0,0,335349.027
w-singletint-clear,west,clear panel, 10/10  19:00:00,27.9625,90449.9908,26.9320225,24.00372732,25.46787491,0,666.2025486,24.00372732,0.00904605,47.08216852,0,0,0,954.2273736,3435218.545,793.8804971,2857969.789,0,0,335349.027
w-singletint-clear,west,clear panel, 10/10  20:00:00,26.4625,120149.9878,26.35715809,23.99954694,25.17835252,0,520.9708668,23.99954694,0.009411187,48.98500873,0,0,0,797.844703,2872240.931,634.8434147,2285436.293,0,0,335349.027
w-singletint-clear,west,clear panel, 10/10  21:00:00,24.9625,134999.9863,26.04496047,23.99949166,25.02222606,0,462.6666568,23.99949166,0.009672385,50.35608633,0,0,0,736.0021864,2649607.871,563.8388488,2029819.856,0,0,335349.027
w-singletint-clear,west,clear panel, 10/10  22:00:00,23.9625,120149.9878,25.82078065,23.99947672,24.91012869,0,421.4995694,23.99947672,0.009855518,51.31419877,0,0,0,687.3915399,2474609.543,514.2381975,1851257.511,0,0,335349.027
w-singletint-clear,west,clear panel, 10/10  23:00:00,23.2,90449.9908,25.58082766,23.99952195,24.79017481,0,339.2005681,23.99952195,0.01012429,52.69100933,0,0,0,583.3967388,2100228.26,425.5506859,1531982.469,0,0,335349.027
w-singletint-clear,west,clear panel, 10/10  24:00:00,22.4625,44549.99547,25.35169287,23.999586,24.67563944,0,276.4508529,23.999586,0.010437744,54.29521428,0,0,0,504.5182782,1816265.801,356.6024895,1283768.962,0,0,335349.027
w-singletint-clear,west,clear panel, 10/11  01:00:00,21.8875,29699.99698,25.17688515,23.99963874,24.58826194,0,240.9985106,23.99963874,0.010720506,55.7765937,0,0,0,460.804836,1658897.41,316.3080563,1138709.003,0,0,335349.027
w-singletint-clear,west,clear panel, 10/11  02:00:00,21.325,22949.99767,25.03090998,23.99967392,24.51529195,0,212.6576847,23.99967392,0.010929814,56.86826453,0,0,0,421.7062734,1518142.584,283.2404775,1019665.719,0,0,335349.027
w-singletint-clear,west,clear panel, 10/11  03:00:00,20.7875,14849.99849,24.90138395,23.99970833,24.45054614,0,188.1468538,23.99970833,0.011103405,57.7555149,0,0,0,385.2161747,1386778.229,254.2212217,915196.3982,0,0,335349.027
w-singletint-clear,west,clear panel, 10/11  04:00:00,19.7875,14849.99849,24.75870562,23.99976574,24.37923568,0,161.7920732,23.99976574,0.01114111,58.02159044,0,0,0,334.2722712,1203380.176,219.5469358,790368.9689,0,0,335349.027
w-singletint-clear,west,clear panel, 10/11  05:00:00,18.4875,14849.99849,24.6005953,23.99982998,24.30021264,0,132.4415503,23.99982998,0.010907658,56.94176755,0,0,0,267.8978894,964432.4018,179.4756392,646112.301,0,0,335349.027
w-singletint-clear,west,clear panel, 10/11  06:00:00,17.1875,29699.99698,24.44414542,23.99989321,24.22201932,0,104.1165525,23.99989321,0.010514759,55.03580377,0,0,0,202.7899636,730043.8691,140.5023743,505808.5474,0,0,335349.027
w-singletint-clear,west,clear panel, 10/11  07:00:00,16.575,59399.99396,24.40852789,23.99989983,24.20421386,0,129.2073246,23.99989983,0.009948505,52.19107179,0,0,0,221.4565338,797243.5216,160.5778513,578080.2646,0,0,335349.027
w-singletint-clear,west,clear panel, 10/11  08:00:00,16.375,75599.99231,24.57035214,23.99990429,24.28512821,0,169.3883754,23.99990429,0.009264125,48.73282803,0,0,0,259.772856,935182.2817,199.1256833,716852.46,0,0,335349.027
w-singletint-clear,west,clear panel, 10/11  09:00:00,16.175,59399.99396,24.77432639,23.99992693,24.38712666,0,158.0571491,23.99992693,0.008658001,45.65183681,0,0,0,230.1957803,828704.8092,186.2027105,670329.7577,0,0,335349.027
w-singletint-clear,west,clear panel, 10/11  10:00:00,17.1625,59399.99396,24.97812733,23.99994341,24.48903537,0,185.6411769,23.99994341,0.008120338,42.8964407,0,0,0,260.2236812,936805.2522,222.0223904,799280.6053,0,0,335349.027
w-singletint-clear,west,clear panel, 10/11  11:00:00,18.8,37799.99615,25.2099907,23.999949,24.60496985,0,210.4269226,23.999949,0.007595892,40.17481195,0,0,0,287.429423,1034745.923,260.4407399,937586.6636,0,0,335349.027
w-singletint-clear,west,clear panel, 10/11  12:00:00,20.4625,37799.99615,25.44470485,24.00003801,24.72237143,0,256.9238034,24.00003801,0.007107337,37.61983349,0,0,0,333.6539644,1201154.272,320.7360386,1154649.739,0,0,335349.027
w-singletint-clear,west,clear panel, 10/11  13:00:00,21.475,37799.99615,25.66846114,23.99995489,24.83420802,0,304.1927031,23.99995489,0.006681934,35.3922883,0,0,0,377.0292514,1357305.305,376.4092362,1355073.25,0,0,335349.027
w-singletint-clear,west,clear panel, 10/11  14:00:00,22.0125,37799.99615,26.30008551,23.9998724,25.14997895,0,448.0100232,23.9998724,0.006344523,33.602343,0,0,0,524.6414962,1888709.386,524.6414962,1888709.386,0,0,335349.027
w-singletint-clear,west,clear panel, 10/11  15:00:00,22.575,37799.99615,27.62792596,23.99976904,25.8138475,0,808.7939782,23.99976904,0.006059813,32.09695535,0,0,0,890.0019326,3204006.957,890.0019326,3204006.957,0,0,335349.027
w-singletint-clear,west,clear panel, 10/11  16:00:00,22.2375,37799.99615,28.52403994,24.01796461,26.27100227,0,1089.986337,24.01796461,0.005822792,30.81977957,0,0,0,1167.489707,4202962.944,1167.489707,4202962.944,0,0,335349.027
w-singletint-clear,west,clear panel, 10/11  17:00:00,21.275,37799.99615,28.3830459,24.00186048,26.19245319,0,1056.293032,24.00186048,0.00567513,30.07407461,0,0,0,1127.431483,4058753.34,1127.431483,4058753.34,0,0,335349.027
w-singletint-clear,west,clear panel, 10/11  18:00:00,20.3375,37799.99615,27.92320999,23.99948708,25.96134853,0,956.0650352,23.99948708,0.005569713,29.54315806,0,0,0,1018.79653,3667667.509,1018.79653,3667667.509,0,0,335349.027
w-singletint-clear,west,clear panel, 10/11  19:00:00,18.75,90449.9908,26.25607239,23.99969113,25.12788176,0,505.853654,23.99969113,0.005467925,29.03681285,0,0,0,555.5958396,2000145.022,555.5958396,2000145.022,0,0,335349.027
w-singletint-clear,west,clear panel, 10/11  20:00:00,16.6875,120149.9878,25.64666494,23.99973376,24.82319935,0,360.7590616,23.99973376,0.005465934,29.05549416,0,0,0,393.5254496,1416691.618,393.5254496,1416691.618,0,0,335349.027
w-singletint-clear,west,clear panel, 10/11  21:00:00,14.65,134999.9863,25.28909592,23.99974516,24.64442054,0,295.4746799,23.99974516,0.005502387,29.27692179,0,0,0,311.4456155,1121204.216,311.4456155,1121204.216,0,0,335349.027
w-singletint-clear,west,clear panel, 10/11  22:00:00,13.65,120149.9878,25.03791282,23.99975729,24.51883505,0,250.6905691,23.99975729,0.00555677,29.5748068,0,0,0,258.4299479,930347.8123,258.4299479,930347.8123,0,0,335349.027
w-singletint-clear,west,clear panel, 10/11  23:00:00,13.3125,90449.9908,24.79164288,23.99979731,24.3957201,0,170.3825577,23.99979731,0.005631826,29.98943823,0,0,0,175.3649854,631313.9474,175.3649854,631313.9474,0,0,335349.027
w-singletint-clear,west,clear panel, 10/11  24:00:00,12.95,44549.99547,24.55844329,23.99985368,24.27914848,0,109.9263736,23.99985368,0.005692906,30.32300141,0,0,0,111.9464205,403007.1139,111.9464205,403007.1139,0,0,335349.027
w-singletint-clear,west,clear panel, 10/12  01:00:00,12.425,29699.99698,24.35741093,23.99989647,24.1786537,0,73.66822372,23.99989647,0.005729559,30.51636964,0,0,0,71.37162772,256937.8598,71.37162772,256937.8598,0,0,335349.027
w-singletint-clear,west,clear panel, 10/12  02:00:00,11.8875,22949.99767,24.17831154,23.99993321,24.08912237,0,43.81077722,23.99993321,0.005759486,30.69345639,0,0,0,37.09268871,133533.6793,37.09268871,133533.6793,0,0,335349.027
w-singletint-clear,west,clear panel, 10/12  03:00:00,11.325,14849.99849,24.010583,24.01568451,24.01313375,0,15.84082976,24.01568451,0.005780176,30.78513114,0,0,0,4.311651815,15521.94653,4.311651815,15521.94653,0,0,335349.027
w-singletint-clear,west,clear panel, 10/12  04:00:00,11.35,14849.99849,23.86466765,23.93565548,23.90016156,0,8.045368687,23.93565548,0.005789193,30.98133154,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 10/12  05:00:00,11.6875,14849.99849,23.73257406,23.84926502,23.79091954,0,4.892088916,23.84926502,0.005756235,30.98623243,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 10/12  06:00:00,12.05,29699.99698,23.61906661,23.78364146,23.70135403,0,2.144777301,23.78364146,0.00567757,30.69901717,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 10/12  07:00:00,13.0125,59399.99396,23.67355558,23.95786038,23.81570798,0,26.42929811,23.95786038,0.005539369,29.66526778,0,0,0,23.59454768,84940.37164,23.59454768,84940.37164,0,0,335349.027
w-singletint-clear,west,clear panel, 10/12  08:00:00,14.3125,75599.99231,23.94506528,23.99892905,23.97199716,0,73.84592742,23.99892905,0.005331053,28.49895937,0,0,0,87.0095986,313234.5549,87.0095986,313234.5549,0,0,335349.027
w-singletint-clear,west,clear panel, 10/12  09:00:00,15.6125,59399.99396,24.15402752,23.99996974,24.07699863,0,58.36368919,23.99996974,0.005128798,27.44192019,0,0,0,82.38210516,296575.5786,82.38210516,296575.5786,0,0,335349.027
w-singletint-clear,west,clear panel, 10/12  10:00:00,17.2875,59399.99396,24.42868822,23.99999144,24.21433983,0,92.29592101,23.99999144,0.00492232,26.35569126,0,0,0,130.1179245,468424.5283,130.1179245,468424.5283,0,0,335349.027
w-singletint-clear,west,clear panel, 10/12  11:00:00,19.125,37799.99615,24.69706605,23.99999495,24.3485305,0,119.6003541,23.99999495,0.004675756,25.02983514,0,0,0,172.5772226,621278.0014,172.5772226,621278.0014,0,0,335349.027
w-singletint-clear,west,clear panel, 10/12  12:00:00,20.9875,37799.99615,24.99174613,23.99997726,24.49586169,0,169.8809917,23.99997726,0.004410139,23.60903565,0,0,0,238.2008389,857523.02,238.2008389,857523.02,0,0,335349.027
w-singletint-clear,west,clear panel, 10/12  13:00:00,21.825,37799.99615,25.29967379,23.99995087,24.64981233,0,229.0956791,23.99995087,0.004138083,22.14855725,0,0,0,304.3049232,1095497.723,304.3049232,1095497.723,0,0,335349.027
w-singletint-clear,west,clear panel, 10/12  14:00:00,21.9625,37799.99615,26.23858434,23.99988825,25.11923629,0,438.4786096,23.99988825,0.003910135,20.9152667,0,0,0,514.7872852,1853234.227,514.7872852,1853234.227,0,0,335349.027
w-singletint-clear,west,clear panel, 10/12  15:00:00,22.125,37799.99615,27.64309323,23.99978888,25.82144106,0,819.6346312,23.99978888,0.003711796,19.84089063,0,0,0,897.2272963,3230018.267,897.2272963,3230018.267,0,0,335349.027
w-singletint-clear,west,clear panel, 10/12  16:00:00,21.7625,37799.99615,28.74687547,24.17534664,26.46111106,0,1109.963104,24.17534664,0.00358739,18.97347715,0,0,0,1172.895053,4222422.191,1172.895053,4222422.191,0,0,335349.027
w-singletint-clear,west,clear panel, 10/12  17:00:00,21,37799.99615,29.26236377,24.57060644,26.91648511,0,1164.770893,24.57060644,0.003593421,18.55933308,0,0,0,1228.106575,4421183.671,1228.106575,4421183.671,0,0,335349.027
w-singletint-clear,west,clear panel, 10/12  18:00:00,20.2625,37799.99615,28.02541192,24.0752288,26.05032036,0,970.2046747,24.0752288,0.003666733,19.50621083,0,0,0,1042.272217,3752179.982,1042.272217,3752179.982,0,0,335349.027
w-singletint-clear,west,clear panel, 10/12  19:00:00,18.0625,90449.9908,26.27563426,24.00007214,25.1378532,0,510.6723874,24.00007214,0.003769965,20.14197623,0,0,0,554.9708899,1997895.204,554.9708899,1997895.204,0,0,335349.027
w-singletint-clear,west,clear panel, 10/12  20:00:00,14.9,120149.9878,25.609039,23.99976044,24.80439972,0,350.2359246,23.99976044,0.004031338,21.54339866,0,0,0,368.3492991,1326057.477,368.3492991,1326057.477,0,0,335349.027
w-singletint-clear,west,clear panel, 10/12  21:00:00,11.7625,134999.9863,25.18466408,23.99977276,24.59221842,0,267.4327573,23.99977276,0.004349222,23.23894322,0,0,0,259.6363182,934690.7455,259.6363182,934690.7455,0,0,335349.027
w-singletint-clear,west,clear panel, 10/12  22:00:00,9.7875,120149.9878,24.86665187,23.99979179,24.43322183,0,206.4352232,23.99979179,0.004639873,24.78045063,0,0,0,182.3543439,656475.6382,182.3543439,656475.6382,0,0,335349.027
w-singletint-clear,west,clear panel, 10/12  23:00:00,8.4875,90449.9908,24.55009818,23.99984518,24.27497168,0,110.7464873,23.99984518,0.004894911,26.13184433,0,0,0,75.9826982,273537.7135,75.9826982,273537.7135,0,0,335349.027
w-singletint-clear,west,clear panel, 10/12  24:00:00,7.1875,44549.99547,24.23967517,23.94978911,24.09473214,0,45.21391894,23.94978911,0.005082257,27.20645934,0,0,0,3.685942989,13269.39476,3.685942989,13269.39476,0,0,335349.027
w-singletint-clear,west,clear panel, 10/13  01:00:00,6.2,29699.99698,23.92247635,23.64296711,23.78272173,0,41.60303695,23.64296711,0.00520482,28.37670454,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 10/13  02:00:00,5.4625,22949.99767,23.58639258,23.28675647,23.43657452,0,44.61868083,23.28675647,0.005288422,29.43602771,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 10/13  03:00:00,4.7,14849.99849,23.23855194,22.91947657,23.07901425,0,47.45768799,22.91947657,0.005345739,30.40911597,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 10/13  04:00:00,4.15,14849.99849,22.89343459,22.56122158,22.72732808,0,49.81282418,22.56122158,0.00537327,31.21577248,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 10/13  05:00:00,3.8125,14849.99849,22.5623311,22.23163709,22.3969841,0,50.40856144,22.23163709,0.005380872,31.88023558,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 10/13  06:00:00,3.45,29699.99698,22.24312403,21.91544076,22.07928239,0,50.97836838,21.91544076,0.005371657,32.44541506,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 10/13  07:00:00,6.55,59399.99396,22.21632262,22.09539452,22.15585857,0,54.42733465,22.09539452,0.00533889,31.89849622,0,0,0,6.629748554,23867.09479,6.505401617,23419.44582,0,0,335349.027
w-singletint-clear,west,clear panel, 10/13  08:00:00,11.75,75599.99231,22.6703605,22.88096331,22.7756619,0,44.73255457,22.88096331,0.00529393,30.18091718,0,0,0,21.57157454,77657.66836,21.56409129,77630.72864,0,0,335349.027
w-singletint-clear,west,clear panel, 10/13  09:00:00,16.95,59399.99396,23.2099453,23.64385298,23.42689914,3.517129094,3.064491967,23.64385298,0.005235692,28.51606456,0,0,0,20.70382926,74533.78534,20.70382926,74533.78534,0,0,335349.027
w-singletint-clear,west,clear panel, 10/13  10:00:00,19.9625,59399.99396,23.78129822,23.98834504,23.88482163,0,26.81160359,23.98834504,0.005076011,27.08263012,0,0,0,84.57532555,304471.172,84.57532555,304471.172,0,0,335349.027
w-singletint-clear,west,clear panel, 10/13  11:00:00,21.6,37799.99615,24.21740321,23.99978606,24.10859463,0,54.4438704,23.99978606,0.004850984,25.85721567,0,0,0,127.7727833,459982.0198,127.7727833,459982.0198,0,0,335349.027
w-singletint-clear,west,clear panel, 10/13  12:00:00,23.2625,37799.99615,24.62357751,23.99999941,24.31178846,0,113.772813,23.99999941,0.00458628,24.4469681,0,0,0,200.8262139,722974.3701,200.8262139,722974.3701,0,0,335349.027
w-singletint-clear,west,clear panel, 10/13  13:00:00,24.275,37799.99615,25.02209024,23.99996838,24.51102931,0,183.1798399,23.99996838,0.004321945,23.03337072,0,0,0,278.5592482,1002813.293,278.5592482,1002813.293,0,0,335349.027
w-singletint-clear,west,clear panel, 10/13  14:00:00,24.8125,37799.99615,26.10938301,23.99989652,25.05463976,0,419.451643,23.99989652,0.00412414,21.96415229,0,0,0,519.2273974,1869218.631,519.2273974,1869218.631,0,0,335349.027
w-singletint-clear,west,clear panel, 10/13  15:00:00,25.375,37799.99615,27.72186851,23.99979864,25.86083357,0,857.6638145,23.99979864,0.003986374,21.21389783,0,0,0,962.030477,3463309.717,962.030477,3463309.717,0,0,335349.027
w-singletint-clear,west,clear panel, 10/13  16:00:00,25.0375,37799.99615,29.11632197,24.4709677,26.79364484,0,1154.539814,24.4709677,0.003923829,20.28451962,0,0,0,1231.680268,4434048.965,1231.680268,4434048.965,0,0,335349.027
w-singletint-clear,west,clear panel, 10/13  17:00:00,24.075,37799.99615,29.78684642,24.99251416,27.38968029,0,1212.077147,24.99251416,0.003962034,19.84207868,0,0,0.5,1296.110694,4665998.498,1296.110694,4665998.498,0,0,335349.027
w-singletint-clear,west,clear panel, 10/13  18:00:00,23.1375,37799.99615,28.55372379,24.31209359,26.43290869,0,1067.619358,24.31209359,0.004013863,20.93759887,0,0,0,1167.859678,4204294.84,1167.859678,4204294.84,0,0,335349.027
w-singletint-clear,west,clear panel, 10/13  19:00:00,21.8625,90449.9908,26.6084877,24.00065782,25.30457276,0,592.3159091,24.00065782,0.004063695,21.59164826,0,0,0,668.0583864,2405010.191,668.0583864,2405010.191,0,0,335349.027
w-singletint-clear,west,clear panel, 10/13  20:00:00,20.3625,120149.9878,25.96165941,23.99970687,24.98068314,0,434.9381137,23.99970687,0.004218662,22.41073938,0,0,0,498.0787373,1793083.454,498.0787373,1793083.454,0,0,335349.027
w-singletint-clear,west,clear panel, 10/13  21:00:00,18.8625,134999.9863,25.60961171,23.99970015,24.80465593,0,370.1522678,23.99970015,0.004420227,23.47396545,0,0,0,420.9206302,1515314.269,420.9206302,1515314.269,0,0,335349.027
w-singletint-clear,west,clear panel, 10/13  22:00:00,17.6125,120149.9878,25.3497176,23.9997038,24.6747107,0,322.0809359,23.9997038,0.004657195,24.72302566,0,0,0,362.529399,1305105.836,362.529399,1305105.836,0,0,335349.027
w-singletint-clear,west,clear panel, 10/13  23:00:00,16.5125,90449.9908,25.0745851,23.99973434,24.53715972,0,232.6089627,23.99973434,0.004935624,26.18939847,0,0,0,263.9736208,950305.035,263.9736208,950305.035,0,0,335349.027
w-singletint-clear,west,clear panel, 10/13  24:00:00,15.4125,44549.99547,24.81015513,23.99978463,24.40496988,0,162.2385443,23.99978463,0.005199573,27.57828273,0,0,0,184.5169742,664261.107,184.5169742,664261.107,0,0,335349.027
w-singletint-clear,west,clear panel, 10/14  01:00:00,13.25,35099.99643,24.54098702,23.99983742,24.27041222,0,107.5139089,23.99983742,0.005439453,28.82123294,0,0,0,111.9330425,402958.9531,111.9330425,402958.9531,0,0,335349.027
w-singletint-clear,west,clear panel, 10/14  02:00:00,10.5125,35099.99643,24.2557077,24.00293393,24.12932082,0,50.31735926,24.00293393,0.0056404,29.85960595,0,0,0,31.82283149,114562.1934,31.82283149,114562.1934,0,0,335349.027
w-singletint-clear,west,clear panel, 10/14  03:00:00,7.75,14849.99849,23.93874391,23.79434051,23.86654221,0,26.30690526,23.79434051,0.005775362,30.95534931,0,0,0,0,0,0,0,11561.68922,3.21158034,335349.027
w-singletint-clear,west,clear panel, 10/14  04:00:00,6.2,14849.99849,23.58551729,23.37508267,23.48029998,0,32.51323361,23.37508267,0.005845913,32.13065488,0,0,0,0,0,0,0,21771.39143,6.04760873,335349.027
w-singletint-clear,west,clear panel, 10/14  05:00:00,5.4625,14849.99849,23.24942634,22.98741394,23.11842014,0,41.23788884,22.98741394,0.005884215,33.10583149,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 10/14  06:00:00,4.7,14849.99849,22.90659604,22.61638323,22.76148963,0,45.23762286,22.61638323,0.005896164,33.94815706,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 10/14  07:00:00,6.9625,55349.99437,22.76007934,22.53277028,22.64642481,0,39.81441228,22.53277028,0.005888415,34.08878732,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 10/14  08:00:00,11.0625,55349.99437,23.03105757,23.07490309,23.05298033,0,36.19263795,23.07490309,0.00595617,33.38349057,0,0,0,13.08844175,47118.39029,12.69267389,45693.62599,0,0,335349.027
w-singletint-clear,west,clear panel, 10/14  09:00:00,15.1625,75599.99231,23.57670914,23.89179204,23.73425059,0,55.36039834,23.89179204,0.006179529,32.96887778,0,0,0,65.37752505,235359.0902,65.25891785,234932.1043,0,0,335349.027
w-singletint-clear,west,clear panel, 10/14  10:00:00,18.325,75599.99231,24.03362058,23.99831177,24.01596618,0,70.44366067,23.99831177,0.006467187,34.26994547,0,0,0,116.5815043,419693.4153,116.3013654,418684.9155,0,0,335349.027
w-singletint-clear,west,clear panel, 10/14  11:00:00,20.8625,55349.99437,24.36016353,23.99991251,24.18003802,0,79.91884281,23.99991251,0.006695047,35.46115641,0,0,0,147.2902652,530244.9546,147.0493906,529377.8061,0,0,335349.027
w-singletint-clear,west,clear panel, 10/14  12:00:00,23.425,44549.99547,24.69828923,23.99993391,24.34911157,0,131.9150797,23.99993391,0.006873068,36.37078814,0,0,0,220.3000632,793080.2275,220.3000632,793080.2275,0,0,335349.027
w-singletint-clear,west,clear panel, 10/14  13:00:00,24.9,44549.99547,25.10587828,23.99992159,24.55289993,0,206.19539,23.99992159,0.006987745,36.93373264,0,0,0,306.8032769,1104491.797,306.8032769,1104491.797,0,0,335349.027
w-singletint-clear,west,clear panel, 10/14  14:00:00,25.6375,44549.99547,26.13106022,23.99986891,25.06546456,0,432.6173934,23.99986891,0.007059015,37.26875182,0,0,0,539.3193788,1941549.764,539.3193788,1941549.764,0,0,335349.027
w-singletint-clear,west,clear panel, 10/14  15:00:00,26.4,44549.99547,27.68076317,23.9997617,25.84026243,0,855.6582945,23.9997617,0.007090425,37.39521332,0,0,0,968.6337158,3487081.377,968.6337158,3487081.377,0,0,335349.027
w-singletint-clear,west,clear panel, 10/14  16:00:00,26.2,44549.99547,29.04620013,24.41835349,26.73227681,0,1155.459034,24.41835349,0.007132523,36.67146586,0,0,0,1243.768017,4477564.861,1243.768017,4477564.861,0,0,335349.027
w-singletint-clear,west,clear panel, 10/14  17:00:00,25.4625,44549.99547,29.93249624,25.07268914,27.50259269,0,1228.311276,25.07268914,0.007289173,36.02806879,0.75,0,0.75,1317.11854,4741626.745,1317.11854,4741626.745,0,0,335349.027
w-singletint-clear,west,clear panel, 10/14  18:00:00,24.7,44549.99547,29.13910566,24.63470897,26.88690732,0,1141.49344,24.63470897,0.00752453,38.17498397,0.25,0,0.25,1277.700734,4599722.644,1254.482406,4516136.661,0,0,335349.027
w-singletint-clear,west,clear panel, 10/14  19:00:00,23.7125,114749.9883,26.94686323,24.00179065,25.47432694,0,677.7450909,24.00179065,0.007534205,39.68785569,0,0,0,813.9052742,2930058.987,769.0147101,2768452.956,0,0,335349.027
w-singletint-clear,west,clear panel, 10/14  20:00:00,22.6125,134999.9863,26.24592168,23.99955757,25.12273963,0,509.4113941,23.99955757,0.007711121,40.63952872,0,0,0,638.7765213,2299595.477,590.9507929,2127422.854,0,0,335349.027
w-singletint-clear,west,clear panel, 10/14  21:00:00,21.5125,134999.9863,25.88434656,23.99948879,24.94191767,0,441.9802365,23.99948879,0.007911107,41.69613465,0,0,0,572.2416403,2060069.905,514.3377744,1851615.988,0,0,335349.027
w-singletint-clear,west,clear panel, 10/14  22:00:00,20.4125,134999.9863,25.61997075,23.99959435,24.80978255,0,376.6359989,23.99959435,0.00799888,42.15262255,0,0,0,498.6965201,1795307.472,439.8425907,1583433.327,0,0,335349.027
w-singletint-clear,west,clear panel, 10/14  23:00:00,19.3125,114749.9883,25.3421706,23.99971371,24.67094215,0,280.8263338,23.99971371,0.00808426,42.59647071,0,0,0,385.1204479,1386433.612,334.9103554,1205677.279,0,0,335349.027
w-singletint-clear,west,clear panel, 10/14  24:00:00,18.2125,55349.99437,25.07438896,23.9997815,24.53708523,0,208.0676451,23.9997815,0.008225578,43.33118404,0,0,0,296.4719055,1067298.86,253.0140081,910850.429,0,0,335349.027
w-singletint-clear,west,clear panel, 10/15  01:00:00,16.8625,35099.99643,24.8434227,23.99978565,24.42160417,0,171.5148734,23.99978565,0.008426307,44.37443263,0,0,0,246.3459003,886845.241,205.2319478,738835.0123,0,0,335349.027
w-singletint-clear,west,clear panel, 10/15  02:00:00,15.3625,35099.99643,24.62567254,23.99980775,24.31274014,0,128.6691328,23.99980775,0.008651864,45.54590896,0,0,0,185.1550165,666558.0595,149.9189533,539708.2318,0,0,335349.027
w-singletint-clear,west,clear panel, 10/15  03:00:00,13.8625,14849.99849,24.40927008,23.99985113,24.20456061,0,87.24388104,23.99985113,0.008868398,46.69918268,0,0,0,121.8488805,438655.9697,96.03941396,345741.8903,0,0,335349.027
w-singletint-clear,west,clear panel, 10/15  04:00:00,13.05,14849.99849,24.22952572,23.99988817,24.11470695,0,56.35100914,23.99988817,0.009086784,47.8504912,0,0,0,75.8407702,273026.7727,58.42091067,210315.2784,0,0,335349.027
