Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-clear,west,clear panel, 10/15  05:00:00,12.7125,14849.99849,24.08186125,24.00017533,24.04101829,0,34.13186566,24.00017533,0.009281863,48.86182655,0,0,0,44.13297902,158878.7245,33.41527528,120294.991,0,0,335349.027
w-singletint-clear,west,clear panel, 10/15  06:00:00,12.35,14849.99849,23.94582941,24.01672875,23.98127908,0,13.19025949,24.01672875,0.00946197,49.77744168,0,0,0,11.25124946,40504.49807,8.409804875,30275.29755,0,0,335349.027
w-singletint-clear,west,clear panel, 10/15  07:00:00,13.825,55349.99437,23.94632259,24.00580828,23.97606543,0,22.12527293,24.00580828,0.009571008,50.42639049,0,0,0,42.54493037,153161.7493,31.53029713,113509.0697,0,0,335349.027
w-singletint-clear,west,clear panel, 10/15  08:00:00,16.425,55349.99437,24.1777936,24.00007255,24.08893307,0,84.86031366,24.00007255,0.009514153,50.19896885,0,0,0,153.1299769,551267.9169,114.9244371,413727.9736,0,0,335349.027
w-singletint-clear,west,clear panel, 10/15  09:00:00,19.025,75599.99231,24.51115575,23.99988361,24.25551968,0,170.7485354,23.99988361,0.009331342,49.26784764,0,0,0,288.5157495,1038656.698,222.3645059,800512.2212,0,0,335349.027
w-singletint-clear,west,clear panel, 10/15  10:00:00,21.0625,75599.99231,24.78952719,23.99988666,24.39470693,0,178.4541959,23.99988666,0.009164804,48.40132437,0,0,0,312.117685,1123623.666,247.0496133,889378.6077,0,0,335349.027
w-singletint-clear,west,clear panel, 10/15  11:00:00,22.7,55349.99437,25.03948386,23.99990339,24.51969362,0,189.2321385,23.99990339,0.009053158,47.82012378,0,0,0,335.5427811,1207954.012,271.4986769,977395.2367,0,0,335349.027
w-singletint-clear,west,clear panel, 10/15  12:00:00,24.3625,44549.99547,25.28761167,23.99988278,24.64374722,0,238.3354154,23.99988278,0.008957792,47.32358772,0,0,0,405.104321,1458375.556,334.4679242,1204084.527,0,0,335349.027
w-singletint-clear,west,clear panel, 10/15  13:00:00,25.8125,44549.99547,25.616317,23.99984681,24.80808191,0,307.7885001,23.99984681,0.008807649,46.54155133,0,0,0,491.4720668,1769299.441,415.9880052,1497556.819,0,0,335349.027
w-singletint-clear,west,clear panel, 10/15  14:00:00,27.1125,44549.99547,26.6713521,23.9996724,25.33551225,0,560.8047503,23.9996724,0.008493888,44.87824915,0,0,0,773.9907631,2786366.747,679.6937883,2446897.638,0,0,335349.027
w-singletint-clear,west,clear panel, 10/15  15:00:00,28.4125,44549.99547,27.85133417,23.99945955,25.92539686,0,892.7432296,23.99945955,0.008092363,42.74152979,0,0,0,1108.528573,3990702.863,1022.334333,3680403.597,0,0,335349.027
w-singletint-clear,west,clear panel, 10/15  16:00:00,28.2125,44549.99547,28.75107538,24.1591328,26.45510409,0,1121.357878,24.1591328,0.007826233,40.94659046,0,0,0,1307.337516,4706415.056,1239.389891,4461803.608,0,0,335349.027
w-singletint-clear,west,clear panel, 10/15  17:00:00,27.1125,44549.99547,28.9984208,24.33653898,26.66747989,0,1147.638741,24.33653898,0.007725728,40.02231374,0,0,0,1323.298669,4763875.207,1269.757135,4571125.687,0,0,335349.027
w-singletint-clear,west,clear panel, 10/15  18:00:00,26.0125,44549.99547,27.53833041,24.00787548,25.77310294,0,834.2034908,24.00787548,0.007669695,40.54126292,0,0,0,998.7960686,3595665.847,946.3716921,3406938.092,0,0,335349.027
w-singletint-clear,west,clear panel, 10/15  19:00:00,24.5375,114749.9883,26.38875227,23.99970423,25.19422825,0,525.4939217,23.99970423,0.007665225,40.56327331,0,0,0,663.5822091,2388895.953,623.0155767,2242856.076,0,0,335349.027
w-singletint-clear,west,clear panel, 10/15  20:00:00,22.9,134999.9863,25.93845181,23.99958087,24.96901634,0,435.1588196,23.99958087,0.007650041,40.52492343,0,0,0,556.0336362,2001721.09,519.0615132,1868621.448,0,0,335349.027
w-singletint-clear,west,clear panel, 10/15  21:00:00,21.2375,134999.9863,25.64618088,23.99952935,24.82285511,0,389.0747896,23.99952935,0.00755849,40.06096305,0,0,0,493.6586981,1777171.313,459.1975313,1653111.113,0,0,335349.027
w-singletint-clear,west,clear panel, 10/15  22:00:00,19.5375,134999.9863,25.3971696,23.99963988,24.69840474,0,328.6507591,23.99963988,0.007359905,39.04488119,0,0,0,412.5068104,1485024.518,384.7406038,1385066.174,0,0,335349.027
w-singletint-clear,west,clear panel, 10/15  23:00:00,17.9,114749.9883,25.11850102,23.9997694,24.55913521,0,233.5333806,23.9997694,0.007229773,38.37669341,0,0,0,296.0676318,1065843.475,276.1152419,994014.8707,0,0,335349.027
w-singletint-clear,west,clear panel, 10/15  24:00:00,16.2375,55349.99437,24.83754774,23.99984213,24.41869494,0,158.7730687,23.99984213,0.007181718,38.12435481,0,0,0,202.5989364,729356.171,187.6203365,675433.2113,0,0,335349.027
w-singletint-clear,west,clear panel, 10/16  01:00:00,15.0375,29699.99698,24.61384021,23.99993276,24.30688649,0,125.0918754,23.99993276,0.00720374,38.26369996,0,0,0,156.7611069,564339.9849,144.0369956,518533.1843,0,0,335349.027
w-singletint-clear,west,clear panel, 10/16  02:00:00,14.075,22949.99767,24.42067175,24.00026686,24.2104693,0,89.45043963,24.00026686,0.007223337,38.38023649,0,0,0,110.1931707,396695.4146,100.4829477,361738.6118,0,0,335349.027
w-singletint-clear,west,clear panel, 10/16  03:00:00,13.1375,14849.99849,24.23843161,24.00020793,24.11931977,0,57.6880864,24.00020793,0.007211053,38.31584677,0,0,0,67.21945377,241990.0336,61.02636089,219694.8992,0,0,335349.027
w-singletint-clear,west,clear panel, 10/16  04:00:00,12.425,14849.99849,24.07443277,24.00011852,24.03727565,0,31.6788412,24.00011852,0.007164588,38.07197181,0,0,0,32.16162853,115781.8627,29.19537316,105103.3434,0,0,335349.027
w-singletint-clear,west,clear panel, 10/16  05:00:00,11.8875,14849.99849,23.92657828,24.00878721,23.96768275,0,9.926858161,24.00878721,0.00708578,37.66183035,0,0,0,3.437397786,12374.63203,3.127387326,11258.59437,0,0,335349.027
w-singletint-clear,west,clear panel, 10/16  06:00:00,11.325,29699.99698,23.77596863,23.88915229,23.83256046,0,5.963897938,23.88915229,0.006975373,37.36269136,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 10/16  07:00:00,12.1625,59399.99396,23.7802651,23.96748578,23.87387544,0,31.80144192,23.96748578,0.006773496,36.12360683,0,0,0,24.42843893,87942.38015,22.95106191,82623.82287,0,0,335349.027
w-singletint-clear,west,clear panel, 10/16  08:00:00,13.8,75599.99231,23.99639112,23.9994293,23.99791021,0,76.79588868,23.9994293,0.006459284,34.41973194,0,0,0,88.36645736,318119.2465,85.66266843,308385.6063,0,0,335349.027
w-singletint-clear,west,clear panel, 10/16  09:00:00,15.4625,59399.99396,24.16840861,24.00001744,24.08421303,0,58.67282367,24.00001744,0.006135833,32.72425694,0,0,0,81.51173065,293442.2304,81.39319284,293015.4942,0,0,335349.027
w-singletint-clear,west,clear panel, 10/16  10:00:00,17.0375,59399.99396,24.39200722,24.00000763,24.19600743,0,85.52844409,24.00000763,0.005812169,31.01403561,0,0,0,121.2375095,436455.0341,121.2375095,436455.0341,0,0,335349.027
w-singletint-clear,west,clear panel, 10/16  11:00:00,18.5375,37799.99615,24.60831946,24.00000382,24.30416164,0,104.8230141,24.00000382,0.005511188,29.40384121,0,0,0,152.9032171,550451.5815,152.9032171,550451.5815,0,0,335349.027
w-singletint-clear,west,clear panel, 10/16  12:00:00,20.0375,37799.99615,24.87108552,23.99998181,24.43553367,0,147.9045047,23.99998181,0.005264183,28.08645675,0,0,0,208.3528149,750070.1335,208.3528149,750070.1335,0,0,335349.027
w-singletint-clear,west,clear panel, 10/16  13:00:00,21.2875,37799.99615,25.17175604,23.99995825,24.58585715,0,203.337151,23.99995825,0.005062971,26.98796171,0,0,0,274.0879381,986716.5773,274.0879381,986716.5773,0,0,335349.027
w-singletint-clear,west,clear panel, 10/16  14:00:00,22.3875,37799.99615,26.21733929,23.99989826,25.10861878,0,436.7783462,23.99989826,0.004921726,26.20482338,0,0,0,516.5762643,1859674.552,516.5762643,1859674.552,0,0,335349.027
w-singletint-clear,west,clear panel, 10/16  15:00:00,23.4875,37799.99615,27.90180328,23.99980469,25.95080399,0,905.2351869,23.99980469,0.004829428,25.69151253,0,0,0,994.0685404,3578646.745,994.0685404,3578646.745,0,0,335349.027
w-singletint-clear,west,clear panel, 10/16  16:00:00,23.4625,37799.99615,29.52876493,24.76659693,27.14768093,0,1189.035352,24.76659693,0.004801185,24.39251287,0,0,0.25,1248.097355,4493150.479,1248.097355,4493150.479,0,0,335349.027
w-singletint-clear,west,clear panel, 10/16  17:00:00,22.7,37799.99615,30.60462246,25.60700466,28.10581356,0,1281.962174,25.60700466,0.004879286,23.55592458,1,0,1,1340.648929,4826336.143,1340.648929,4826336.143,0,0,335349.027
w-singletint-clear,west,clear panel, 10/16  18:00:00,21.9625,37799.99615,29.69509202,25.03835909,27.36672556,0,1206.307253,25.03835909,0.004987711,24.91221007,0.5,0,0.75,1294.181353,4659052.872,1294.181353,4659052.872,0,0,335349.027
w-singletint-clear,west,clear panel, 10/16  19:00:00,20.45,90449.9908,27.09053056,24.00082636,25.54567846,0,724.3140196,24.00082636,0.005079167,26.97031787,0,0,0,788.4312048,2838352.337,788.4312048,2838352.337,0,0,335349.027
w-singletint-clear,west,clear panel, 10/16  20:00:00,18.3875,120149.9878,26.22753655,23.9996829,25.11360973,0,499.8842864,23.9996829,0.005271621,27.98553328,0,0,0,546.6514951,1967945.382,546.6514951,1967945.382,0,0,335349.027
w-singletint-clear,west,clear panel, 10/16  21:00:00,16.35,134999.9863,25.76861836,23.99968955,24.88415395,0,404.1505807,23.99968955,0.005520469,29.29497082,0,0,0,434.0688705,1562647.934,434.0688705,1562647.934,0,0,335349.027
w-singletint-clear,west,clear panel, 10/16  22:00:00,14.4125,120149.9878,25.42706176,23.99970224,24.713382,0,334.2248179,23.99970224,0.005774422,30.63017269,0,0,0,348.119181,1253229.051,348.119181,1253229.051,0,0,335349.027
w-singletint-clear,west,clear panel, 10/16  23:00:00,12.575,90449.9908,25.07466487,23.99976967,24.53721727,0,224.731322,23.99976967,0.006039789,32.02414102,0,0,0,224.2320655,807235.4357,223.4362928,804370.654,0,0,335349.027
w-singletint-clear,west,clear panel, 10/16  24:00:00,10.7125,44549.99547,24.7327077,23.99994737,24.36632753,0,135.3890419,23.99994737,0.006243398,33.09265424,0,0,0,122.1479004,439732.4416,118.7155086,427375.8309,0,0,335349.027
w-singletint-clear,west,clear panel, 10/17  01:00:00,9.625,29699.99698,24.45863034,24.00000171,24.22931602,0,81.33718646,24.00000171,0.006384321,33.81059404,0,0,0,58.42050112,210313.804,55.70963813,200554.6973,0,0,335349.027
w-singletint-clear,west,clear panel, 10/17  02:00:00,9.0875,22949.99767,24.23756598,24.00845297,24.12300948,0,41.51553534,24.00845297,0.006494174,34.35592294,0,0,0,11.75247852,42308.92267,11.09961852,39958.62669,0,0,335349.027
w-singletint-clear,west,clear panel, 10/17  03:00:00,8.525,14849.99849,24.02198697,23.87944531,23.95071614,0,27.90861042,23.87944531,0.006582887,35.06995949,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 10/17  04:00:00,8.05,14849.99849,23.77760274,23.62772215,23.70266245,0,29.02639362,23.62772215,0.006639519,35.89486877,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 10/17  05:00:00,7.7125,14849.99849,23.52851923,23.37617878,23.45234901,0,29.88840576,23.37617878,0.006701548,36.78035344,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 10/17  06:00:00,7.35,29699.99698,23.28293249,23.12900841,23.20597045,0,30.89738333,23.12900841,0.006772154,37.7228405,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 10/17  07:00:00,9.3875,59399.99396,23.27054016,23.31363157,23.29208586,0,37.32125601,23.31363157,0.00684034,37.69872386,0,0,0,3.643457336,13116.44641,3.270904147,11775.25493,0,0,335349.027
w-singletint-clear,west,clear panel, 10/17  08:00:00,12.95,75599.99231,23.61870868,23.86454298,23.74162583,0,47.87731249,23.86454298,0.006962707,37.12653247,0,0,0,41.71089108,150159.2079,38.31164682,137921.9285,0,0,335349.027
w-singletint-clear,west,clear panel, 10/17  09:00:00,16.4875,59399.99396,23.96525556,23.99670925,23.9809824,0,40.59023998,23.99670925,0.007212772,38.16486797,0,0,0,76.83126431,276592.5515,70.80992804,254915.7409,0,0,335349.027
w-singletint-clear,west,clear panel, 10/17  10:00:00,19.3,59399.99396,24.31261737,24.00014141,24.15637939,0,79.84094694,24.00014141,0.007499264,39.64446573,0,0,0,146.2869693,526633.0895,133.9005059,482041.8211,0,0,335349.027
w-singletint-clear,west,clear panel, 10/17  11:00:00,21.7,37799.99615,24.62353673,23.99995468,24.31174571,0,108.9632278,23.99995468,0.007698342,40.6692242,0,0,0,199.7225412,719001.1482,182.9864766,658751.3159,0,0,335349.027
w-singletint-clear,west,clear panel, 10/17  12:00:00,24.1,37799.99615,24.964413,23.99994652,24.48217976,0,169.4406181,23.99994652,0.00781584,41.25626475,0,0,0,284.9780939,1025921.138,263.4220649,948319.4335,0,0,335349.027
w-singletint-clear,west,clear panel, 10/17  13:00:00,25.4375,37799.99615,25.25900135,23.99993499,24.62946817,0,227.326334,23.99993499,0.007877128,41.53387622,0,0,0,357.7667831,1287960.419,332.4289546,1196744.236,0,0,335349.027
w-singletint-clear,west,clear panel, 10/17  14:00:00,26.2,37799.99615,26.12244993,23.99988692,25.06116843,0,419.6063245,23.99988692,0.007895311,41.56047072,0,0,0,569.8946662,2051620.798,531.0353382,1911727.217,0,0,335349.027
w-singletint-clear,west,clear panel, 10/17  15:00:00,26.9375,37799.99615,27.64976151,23.99972553,25.82474352,0,834.4097635,23.99972553,0.007809061,41.0554022,0,0,0,1010.988805,3639559.697,951.8811145,3426772.012,0,0,335349.027
w-singletint-clear,west,clear panel, 10/17  16:00:00,26.95,37799.99615,28.99271298,24.35223884,26.67247591,0,1149.319706,24.35223884,0.00771031,39.68414109,0,0,0,1304.703937,4696934.174,1246.86646,4488719.256,0,0,335349.027
w-singletint-clear,west,clear panel, 10/17  17:00:00,26.6125,37799.99615,29.69928154,24.89698415,27.29813285,0,1210.014299,24.89698415,0.007853555,39.11240469,0.5,0,0,1361.625719,4901852.588,1312.624867,4725449.521,0,0,335349.027
w-singletint-clear,west,clear panel, 10/17  18:00:00,26.25,37799.99615,28.81971125,24.45152353,26.63561739,0,1105.298171,24.45152353,0.007922946,40.52292216,0,0,0,1300.570106,4682052.38,1228.543144,4422755.319,0,0,335349.027
w-singletint-clear,west,clear panel, 10/17  19:00:00,25.4125,90449.9908,26.88008587,24.00533936,25.44271261,0,655.164702,24.00533936,0.00793279,41.66782419,0,0,0,826.8143596,2976531.695,761.5889575,2741720.247,0,0,335349.027
w-singletint-clear,west,clear panel, 10/17  20:00:00,24.3125,120149.9878,26.25598586,23.99963845,25.12781215,0,498.039927,23.99963845,0.008102914,42.59144105,0,0,0,659.643536,2374716.73,593.7421055,2137471.58,0,0,335349.027
w-singletint-clear,west,clear panel, 10/17  21:00:00,23.2125,134999.9863,25.93696561,23.99958614,24.96827587,0,439.1058395,23.99958614,0.008261917,43.43278553,0,0,0,598.71367,2155369.212,525.6113136,1892200.729,0,0,335349.027
w-singletint-clear,west,clear panel, 10/17  22:00:00,22.2375,120149.9878,25.70401623,23.99957343,24.85179483,0,398.1285997,23.99957343,0.00842617,44.28474266,0,0,0,555.2418451,1998870.643,476.4975852,1715391.307,0,0,335349.027
w-singletint-clear,west,clear panel, 10/17  23:00:00,21.275,90449.9908,25.44770155,23.99960892,24.72365524,0,313.5845578,23.99960892,0.0086703,45.55003949,0,0,0,459.7845853,1655224.507,383.9305032,1382149.811,0,0,335349.027
w-singletint-clear,west,clear panel, 10/17  24:00:00,20.3375,44549.99547,25.20484536,23.99966463,24.602255,0,246.9174067,23.99966463,0.008952718,47.01252218,0,0,0,382.4606938,1376858.498,309.4338441,1113961.839,0,0,335349.027
w-singletint-clear,west,clear panel, 10/18  01:00:00,18.9375,29699.99698,24.97937869,23.99971993,24.48954931,0,200.9395382,23.99971993,0.009216843,48.34844725,0,0,0,321.2133353,1156368.007,251.7727638,906381.9495,0,0,335349.027
w-singletint-clear,west,clear panel, 10/18  02:00:00,17.3,22949.99767,24.75827138,23.99977252,24.37902195,0,156.8829871,23.99977252,0.00940397,49.26542314,0,0,0,253.7832805,913619.8097,194.0920661,698731.438,0,0,335349.027
w-singletint-clear,west,clear panel, 10/18  03:00:00,15.6375,14849.99849,24.54143637,23.99982397,24.27063017,0,114.705375,23.99982397,0.009551222,49.97437051,0,0,0,184.2240667,663206.6401,138.1114175,497201.103,0,0,335349.027
w-singletint-clear,west,clear panel, 10/18  04:00:00,14.625,14849.99849,24.35903977,23.99986573,24.17945275,0,81.7615958,23.99986573,0.009693116,50.7182421,0,0,0,131.2676848,472563.6651,96.78057303,348410.0629,0,0,335349.027
w-singletint-clear,west,clear panel, 10/18  05:00:00,14.0875,14849.99849,24.2090767,23.99989466,24.10448568,0,57.39784721,23.99989466,0.009835086,51.50158281,0,0,0,93.54195376,336751.0335,67.97529144,244711.0492,0,0,335349.027
w-singletint-clear,west,clear panel, 10/18  06:00:00,13.525,29699.99698,24.07321142,24.00000757,24.0366095,0,36.93931321,24.00000757,0.009976486,52.28286332,0,0,0,59.84002972,215424.107,42.86134937,154300.8577,0,0,335349.027
w-singletint-clear,west,clear panel, 10/18  07:00:00,14.8,59399.99396,24.12990708,23.99996195,24.06493451,0,82.67154416,23.99996195,0.009981743,52.36294978,0,0,0,138.4776541,498519.5547,99.15628915,356962.6409,0,0,335349.027
w-singletint-clear,west,clear panel, 10/18  08:00:00,17.2625,75599.99231,24.46842549,23.99989057,24.23415803,0,155.7311965,23.99989057,0.009781094,51.34632853,0,0,0,262.9401667,946584.6002,192.5973157,693350.3365,0,0,335349.027
w-singletint-clear,west,clear panel, 10/18  09:00:00,19.7,59399.99396,24.82148006,23.99987989,24.41067997,0,168.146139,23.99987989,0.009655229,50.72776529,0,0,0,300.2692541,1080969.315,225.306612,811103.8034,0,0,335349.027
w-singletint-clear,west,clear panel, 10/18  10:00:00,21.6625,59399.99396,25.17849347,23.99988796,24.58919071,0,223.0839142,23.99988796,0.009545491,50.17888096,0,0,0,388.4138405,1398289.826,296.6213316,1067836.794,0,0,335349.027
w-singletint-clear,west,clear panel, 10/18  11:00:00,23.3,37799.99615,25.41208252,23.99989101,24.70598677,0,254.0793355,23.99989101,0.009378976,49.28550054,0,0,0,434.9576655,1565847.596,341.3202155,1228752.776,0,0,335349.027
w-singletint-clear,west,clear panel, 10/18  12:00:00,24.9625,37799.99615,25.67396039,23.99986298,24.83691169,0,310.8656402,23.99986298,0.00920333,48.3576526,0,0,0,510.3572368,1837286.053,412.0017169,1483206.181,0,0,335349.027
w-singletint-clear,west,clear panel, 10/18  13:00:00,26.0375,37799.99615,25.96822092,23.99982908,24.984025,0,377.1335005,23.99982908,0.008988538,47.21549243,0,0,0,586.2743863,2110587.791,487.223399,1754004.236,0,0,335349.027
w-singletint-clear,west,clear panel, 10/18  14:00:00,26.8,37799.99615,26.67988168,23.99972638,25.33980403,0,550.036606,23.99972638,0.008675094,45.54586152,0,0,0,774.72733,2789018.388,666.3928239,2399014.166,0,0,335349.027
w-singletint-clear,west,clear panel, 10/18  15:00:00,27.5375,37799.99615,28.08734266,23.99944723,26.04339494,0,947.1468448,23.99944723,0.00821668,43.12751364,0,0,0,1186.545579,4271564.083,1069.426727,3849936.217,0,0,335349.027
w-singletint-clear,west,clear panel, 10/18  16:00:00,27.675,37799.99615,29.15076362,24.43527499,26.79301931,0,1159.037331,24.43527499,0.007930828,40.56007304,0,0,0,1341.390197,4829004.708,1261.955889,4543041.2,0,0,335349.027
w-singletint-clear,west,clear panel, 10/18  17:00:00,27.475,37799.99615,29.53307281,24.74182684,27.13744982,0,1193.147898,24.74182684,0.008003202,40.17881826,0,0,0,1373.999719,4946398.989,1309.319717,4713550.981,0,0,335349.027
w-singletint-clear,west,clear panel, 10/18  18:00:00,27.275,37799.99615,28.62361952,24.29162216,26.45762084,0,1079.828598,24.29162216,0.008002998,41.27649376,0,0,0,1288.89256,4640013.216,1213.26218,4367743.849,0,0,335349.027
w-singletint-clear,west,clear panel, 10/18  19:00:00,26.2625,90449.9908,26.90450519,24.00284,25.45367259,0,659.3020964,24.00284,0.007994753,41.97952166,0,0,0,836.3118644,3010722.712,772.1009698,2779563.491,0,0,335349.027
w-singletint-clear,west,clear panel, 10/18  20:00:00,24.825,120149.9878,26.32067452,23.99960859,25.16014156,0,512.3325671,23.99960859,0.008121201,42.65933898,0,0,0,677.9580378,2440648.936,612.2887347,2204239.445,0,0,335349.027
w-singletint-clear,west,clear panel, 10/18  21:00:00,23.3625,134999.9863,25.99661019,23.99957216,24.99809118,0,452.3833865,23.99957216,0.008238308,43.2939502,0,0,0,612.6616585,2205581.971,540.1261791,1944454.245,0,0,335349.027
w-singletint-clear,west,clear panel, 10/18  22:00:00,22.425,120149.9878,25.76019182,23.99955877,24.87987529,0,410.1158827,23.99955877,0.008355569,43.91865662,0,0,0,566.0768693,2037876.73,490.0474297,1764170.747,0,0,335349.027
w-singletint-clear,west,clear panel, 10/18  23:00:00,21.8875,90449.9908,25.51721698,23.99959464,24.75840581,0,327.8260182,23.99959464,0.008602001,45.19614185,0,0,0,477.7860894,1720029.922,403.2906408,1451846.307,0,0,335349.027
w-singletint-clear,west,clear panel, 10/18  24:00:00,21.325,44549.99547,25.28729946,23.99964824,24.64347385,0,263.8398962,23.99964824,0.008933317,46.91211599,0,0,0,410.2188526,1476787.869,334.6000022,1204560.008,0,0,335349.027
w-singletint-clear,west,clear panel, 10/19  01:00:00,19.975,29699.99698,25.06612377,23.99969909,24.53291143,0,218.7310129,23.99969909,0.009230473,48.44965987,0,0,0,353.4768347,1272516.605,278.2071232,1001545.644,0,0,335349.027
w-singletint-clear,west,clear panel, 10/19  02:00:00,18.1125,22949.99767,24.84036081,23.99975225,24.42005653,0,173.2342821,23.99975225,0.009432037,49.49170617,0,0,0,283.9660893,1022277.922,217.1902053,781884.7392,0,0,335349.027
w-singletint-clear,west,clear panel, 10/19  03:00:00,16.275,14849.99849,24.61838727,23.99980549,24.30909638,0,129.3348007,23.99980549,0.009580142,50.25689482,0,0,0,211.2434239,760476.3262,158.0142626,568851.3452,0,0,335349.027
w-singletint-clear,west,clear panel, 10/19  04:00:00,15.475,14849.99849,24.44445576,23.999842,24.22214888,0,97.74557779,23.999842,0.009741934,51.09244166,0,0,0,162.9991334,586796.8802,119.7722539,431180.114,0,0,335349.027
w-singletint-clear,west,clear panel, 10/19  05:00:00,15.275,14849.99849,24.31136044,23.99986046,24.15561045,0,76.33356411,23.99986046,0.009950181,52.16734528,0,0,0,134.0458622,482565.1041,96.6748545,348029.4762,0,0,335349.027
w-singletint-clear,west,clear panel, 10/19  06:00:00,15.075,29699.99698,24.19734734,23.99987561,24.09861148,0,59.51381694,23.99987561,0.010194688,53.42852994,0,0,0,110.8124403,398924.7849,78.17040187,281413.4467,0,0,335349.027
w-singletint-clear,west,clear panel, 10/19  07:00:00,16.5,59399.99396,24.25791665,23.99987018,24.12889342,0,105.8935754,23.99987018,0.010307525,54.01030677,0,0,0,195.1340372,702482.534,136.3567087,490884.1512,0,0,335349.027
w-singletint-clear,west,clear panel, 10/19  08:00:00,18.9,75599.99231,24.53916535,23.99986242,24.26951389,0,169.4767399,23.99986242,0.010203996,53.51030625,0,0,0,310.4306003,1117550.161,219.8891859,791601.0694,0,0,335349.027
w-singletint-clear,west,clear panel, 10/19  09:00:00,21.3,59399.99396,24.85507032,23.99986212,24.42746622,0,174.8313576,23.99986212,0.01016,53.33725627,0,0,0,340.6471778,1226329.84,245.3109865,883119.5515,0,0,335349.027
w-singletint-clear,west,clear panel, 10/19  10:00:00,23.1375,59399.99396,25.15028539,23.99988044,24.57508291,0,219.2537852,23.99988044,0.010106572,53.04783958,0,0,0,418.406516,1506263.458,305.1183979,1098426.232,0,0,335349.027
w-singletint-clear,west,clear panel, 10/19  11:00:00,24.6375,37799.99615,25.35489246,23.99988745,24.67738996,0,243.7638909,23.99988745,0.009935658,52.14499636,0,0,0,456.5292493,1643505.298,342.206791,1231944.448,0,0,335349.027
w-singletint-clear,west,clear panel, 10/19  12:00:00,26.1375,37799.99615,25.63657473,23.99985135,24.81821304,0,304.1964219,23.99985135,0.009684988,50.84965838,0,0,0,535.1959931,1926705.575,415.172821,1494622.156,0,0,335349.027
w-singletint-clear,west,clear panel, 10/19  13:00:00,27.1375,37799.99615,25.9076828,23.99981506,24.95374893,0,365.1317881,23.99981506,0.009375409,49.21753268,0,0,0,600.9761399,2163514.104,484.4366699,1743972.012,0,0,335349.027
w-singletint-clear,west,clear panel, 10/19  14:00:00,27.9,37799.99615,26.825967,23.99965341,25.41281021,0,591.2174874,23.99965341,0.008937936,46.90645281,0,0,0,849.703108,3058931.189,716.7120112,2580163.24,0,0,335349.027
w-singletint-clear,west,clear panel, 10/19  15:00:00,28.6375,37799.99615,28.25440756,24.03770994,26.14605875,0,988.1602654,24.03770994,0.008356741,43.75495731,0,0,0,1245.921083,4485315.898,1115.328601,4015182.965,0,0,335349.027
w-singletint-clear,west,clear panel, 10/19  16:00:00,28.525,37799.99615,29.86008503,24.98408136,27.42208319,0,1220.428336,24.98408136,0.008144236,40.29790354,0.75,0,0.5,1398.434024,5034362.487,1321.399977,4757039.919,0,0,335349.027
w-singletint-clear,west,clear panel, 10/19  17:00:00,27.9875,37799.99615,30.58686059,25.55126895,28.06906477,0,1283.76392,25.55126895,0.008310418,39.73823738,1,0,1,1462.438972,5264780.298,1393.80381,5017693.716,0,0,335349.027
w-singletint-clear,west,clear panel, 10/19  18:00:00,27.425,37799.99615,29.60093479,24.91584568,27.25839023,0,1202.494784,24.91584568,0.008323876,41.34796286,0.5,0,0.5,1433.516092,5160657.932,1335.719741,4808591.067,0,0,335349.027
w-singletint-clear,west,clear panel, 10/19  19:00:00,26.5125,90449.9908,27.36470905,24.00030499,25.68250702,0,785.5028936,24.00030499,0.008147208,42.7490941,0,0,0,993.7651421,3577554.512,899.7255272,3239011.898,0,0,335349.027
w-singletint-clear,west,clear panel, 10/19  20:00:00,25.4125,120149.9878,26.64562836,23.99952366,25.32257601,0,593.0042334,23.99952366,0.008283953,43.48680127,0,0,0,785.2319677,2826835.084,697.8800663,2512368.239,0,0,335349.027
w-singletint-clear,west,clear panel, 10/19  21:00:00,24.3125,134999.9863,26.27501694,23.9995132,25.13726507,0,516.8910436,23.9995132,0.008470482,44.46966206,0,0,0,708.9091889,2552073.08,612.5646429,2205232.714,0,0,335349.027
w-singletint-clear,west,clear panel, 10/19  22:00:00,23.4625,120149.9878,26.01658349,23.99950377,25.00804363,0,465.7987565,23.99950377,0.008658648,45.44397326,0,0,0,657.4530288,2366830.904,554.3707942,1995734.859,0,0,335349.027
w-singletint-clear,west,clear panel, 10/19  23:00:00,22.7,90449.9908,25.74829304,23.99953487,24.87391396,0,375.4632272,23.99953487,0.008957002,46.98748375,0,0,0,560.4705949,2017694.142,457.6775321,1647639.116,0,0,335349.027
w-singletint-clear,west,clear panel, 10/19  24:00:00,21.9625,44549.99547,25.49747414,23.99958913,24.74853164,0,306.4179786,23.99958913,0.009319953,48.89427607,0,0,0,487.1859047,1753869.257,382.450075,1376820.27,0,0,335349.027
w-singletint-clear,west,clear panel, 10/20  01:00:00,21.1375,29699.99698,25.28431542,23.99963964,24.64197753,0,262.3336173,23.99963964,0.009637489,50.52156917,0,0,0,436.8353652,1572607.315,331.4427996,1193194.079,0,0,335349.027
w-singletint-clear,west,clear panel, 10/20  02:00:00,20.175,22949.99767,25.09048102,23.99968301,24.54508202,0,223.3947049,23.99968301,0.009846865,51.58247061,0,0,0,383.7792327,1381605.238,284.455554,1024039.994,0,0,335349.027
w-singletint-clear,west,clear panel, 10/20  03:00:00,19.2375,14849.99849,24.91019348,23.99972721,24.45496034,0,187.9739127,23.99972721,0.009993326,52.33743889,0,0,0,331.0590098,1191812.435,241.2159833,868377.5399,0,0,335349.027
w-singletint-clear,west,clear panel, 10/20  04:00:00,19.025,14849.99849,24.77265767,23.99975849,24.38620808,0,162.4877609,23.99975849,0.010133241,53.05835588,0,0,0,297.4069534,1070665.032,213.9629084,770266.4703,0,0,335349.027
w-singletint-clear,west,clear panel, 10/20  05:00:00,19.1625,14849.99849,24.67314578,23.99977828,24.33646203,0,145.5182111,23.99977828,0.010296203,53.89767532,0,0,0,279.0603346,1004617.205,198.1411703,713308.213,0,0,335349.027
w-singletint-clear,west,clear panel, 10/20  06:00:00,19.325,29699.99698,24.59667238,23.99979233,24.29823236,0,133.5186402,23.99979233,0.010459723,54.77415052,0,0,0,267.818081,964145.0915,187.4958957,674985.2245,0,0,335349.027
w-singletint-clear,west,clear panel, 10/20  07:00:00,19.9625,59399.99396,24.64737694,23.99978632,24.32358163,0,175.431192,23.99978632,0.01046915,54.84345579,0,0,0,336.5640727,1211630.662,234.7036642,844933.191,0,0,335349.027
w-singletint-clear,west,clear panel, 10/20  08:00:00,20.925,75599.99231,24.9212112,23.99978682,24.46049901,0,234.7327172,23.99978682,0.010244352,53.71866266,0,0,0,425.5202721,1531872.979,302.0146791,1087252.845,0,0,335349.027
w-singletint-clear,west,clear panel, 10/20  09:00:00,21.8625,59399.99396,25.20561516,23.9998114,24.60271328,0,238.8490438,23.9998114,0.010069338,52.83566429,0,0,0,432.8497776,1558259.199,314.0029303,1130410.549,0,0,335349.027
w-singletint-clear,west,clear panel, 10/20  10:00:00,23.2625,59399.99396,25.46858889,23.99983022,24.73420955,0,282.5218426,23.99983022,0.009884769,51.88225519,0,0,0,497.5272253,1791098.011,369.4029714,1329850.697,0,0,335349.027
w-singletint-clear,west,clear panel, 10/20  11:00:00,24.9,37799.99615,25.62550204,23.99984616,24.8126741,0,300.4796765,23.99984616,0.009646539,50.6509112,0,0,0,520.7911824,1874848.257,401.0979326,1443952.557,0,0,335349.027
w-singletint-clear,west,clear panel, 10/20  12:00:00,26.5625,37799.99615,25.75528212,23.99983857,24.87756035,0,329.7576054,23.99983857,0.009409078,49.39157753,0,0,0,555.0210702,1998075.853,444.2819099,1599414.876,0,0,335349.027
w-singletint-clear,west,clear panel, 10/20  13:00:00,27.7625,37799.99615,26.02620227,23.99981179,25.01300703,0,391.2759846,23.99981179,0.009161137,48.06039253,0,0,0,622.3768915,2240556.809,515.8095597,1856914.415,0,0,335349.027
w-singletint-clear,west,clear panel, 10/20  14:00:00,28.725,37799.99615,26.86530775,23.99968463,25.43249619,0,600.2008135,23.99968463,0.008841112,46.35843661,0,0,0,852.7355736,3069848.065,732.6560517,2637561.786,0,0,335349.027
w-singletint-clear,west,clear panel, 10/20  15:00:00,29.6625,37799.99615,28.01312546,23.99954267,26.00633407,0,926.884351,23.99954267,0.008436067,44.24641793,0,0,0,1187.858713,4276291.368,1067.018949,3841268.215,0,0,335349.027
w-singletint-clear,west,clear panel, 10/20  16:00:00,29.4375,37799.99615,29.34123856,24.57114442,26.95619149,0,1174.730038,24.57114442,0.008213897,41.62531546,0.25,0,0,1383.333402,4980000.247,1290.401488,4645445.357,0,0,335349.027
w-singletint-clear,west,clear panel, 10/20  17:00:00,28.475,37799.99615,29.82676875,24.97648197,27.40162536,0,1219.862579,24.97648197,0.00828471,40.95520043,0.75,0,0.75,1428.422182,5142319.855,1345.462099,4843663.555,0,0,335349.027
w-singletint-clear,west,clear panel, 10/20  18:00:00,27.5375,37799.99615,28.35701266,24.17811207,26.26756236,0,1036.514647,24.17811207,0.00819152,42.47925905,0,0,0,1274.272701,4587381.723,1170.899865,4215239.515,0,0,335349.027
w-singletint-clear,west,clear panel, 10/20  19:00:00,26.2625,90449.9908,26.84884786,23.99997121,25.42440954,0,642.7982215,23.99997121,0.008159298,42.79633913,0,0,0,832.8744581,2998348.049,754.8435665,2717436.839,0,0,335349.027
w-singletint-clear,west,clear panel, 10/20  20:00:00,24.825,120149.9878,26.31520042,23.99958352,25.15739197,0,510.3773318,23.99958352,0.00831595,43.62468355,0,0,0,690.080575,2484290.07,610.347071,2197249.456,0,0,335349.027
w-singletint-clear,west,clear panel, 10/20  21:00:00,23.3625,134999.9863,26.00065807,23.99956122,25.00010964,0,453.3543799,23.99956122,0.008460278,44.39987359,0,0,0,628.2436187,2261677.027,541.0902433,1947924.876,0,0,335349.027
w-singletint-clear,west,clear panel, 10/20  22:00:00,22.425,120149.9878,25.765843,23.99954665,24.88269483,0,411.5808861,23.99954665,0.008589808,45.08749171,0,0,0,581.6769904,2094037.165,491.4910754,1769367.872,0,0,335349.027
w-singletint-clear,west,clear panel, 10/20  23:00:00,21.8875,90449.9908,25.52367503,23.99958549,24.76163026,0,329.333264,23.99958549,0.008833591,46.34903572,0,0,0,490.7127362,1766565.85,404.7724517,1457180.826,0,0,335349.027
w-singletint-clear,west,clear panel, 10/20  24:00:00,21.325,44549.99547,25.29637073,23.99963997,24.64800535,0,265.6727755,23.99963997,0.0091403,47.9348355,0,0,0,420.8581376,1515089.295,336.4086698,1211071.211,0,0,335349.027
w-singletint-clear,west,clear panel, 10/21  01:00:00,20.2875,35099.99643,25.09590937,23.99968789,24.54779863,0,224.906647,23.99968789,0.009431236,49.43769385,0,0,0,371.1149167,1336013.7,286.9600623,1033056.224,0,0,335349.027
w-singletint-clear,west,clear panel, 10/21  02:00:00,18.9875,35099.99643,24.90748026,23.99973091,24.45360558,0,187.6299341,23.99973091,0.009649462,50.56402784,0,0,0,317.3598338,1142495.402,238.8294699,859786.0917,0,0,335349.027
w-singletint-clear,west,clear panel, 10/21  03:00:00,17.6875,14849.99849,24.72043015,23.99977414,24.36010214,0,151.0302419,23.99977414,0.00982638,51.47654743,0,0,0,260.0700305,936252.1098,191.3941759,689019.0333,0,0,335349.027
w-singletint-clear,west,clear panel, 10/21  04:00:00,17.075,14849.99849,24.5707864,23.99980794,24.28529717,0,123.8042804,23.99980794,0.010004623,52.39540305,0,0,0,220.1766895,792636.0823,159.0663663,572638.9188,0,0,335349.027
w-singletint-clear,west,clear panel, 10/21  05:00:00,16.9375,14849.99849,24.45917207,23.9998289,24.22950049,0,105.4934217,23.9998289,0.010190265,53.35189227,0,0,0,196.4730041,707302.8149,139.6068404,502584.6254,0,0,335349.027
w-singletint-clear,west,clear panel, 10/21  06:00:00,16.775,14849.99849,24.36396611,23.99984604,24.18190608,0,90.78124338,23.99984604,0.010376162,54.30914629,0,0,0,176.8180385,636544.9386,123.5375355,444735.1277,0,0,335349.027
w-singletint-clear,west,clear panel, 10/21  07:00:00,17.5125,55349.99437,24.36145959,23.99986557,24.18066258,0,92.81953812,23.99986557,0.010514227,55.05457002,0,0,0,190.9018065,687246.5034,131.6851645,474066.5923,0,0,335349.027
w-singletint-clear,west,clear panel, 10/21  08:00:00,18.8125,55349.99437,24.57715674,23.99986648,24.28851161,0,150.9159216,23.99986648,0.01051141,55.09565045,0,0,0,291.4070073,1049065.226,200.5637416,722029.4699,0,0,335349.027
w-singletint-clear,west,clear panel, 10/21  09:00:00,20.1125,75599.99231,24.98115742,23.99978913,24.49047328,0,248.32756,23.99978913,0.010334017,54.20183155,0,0,0,442.4837883,1592941.638,308.7626404,1111545.505,0,0,335349.027
w-singletint-clear,west,clear panel, 10/21  10:00:00,21.725,75599.99231,25.29031549,23.99979315,24.64505432,0,270.2499993,23.99979315,0.010133656,53.16778277,0,0,0,480.5763671,1730074.922,344.2098393,1239155.422,0,0,335349.027
w-singletint-clear,west,clear panel, 10/21  11:00:00,23.5875,55349.99437,25.5156294,23.99981382,24.75772161,0,284.3321013,23.99981382,0.00999012,52.42655932,0,0,0,508.2276853,1829619.667,373.9537496,1346233.498,0,0,335349.027
w-singletint-clear,west,clear panel, 10/21  12:00:00,25.425,44549.99547,25.77888444,23.99977781,24.88933112,0,342.4803838,23.99977781,0.009839619,51.61661696,0,0,0,592.1653913,2131795.409,447.5091262,1611032.854,0,0,335349.027
w-singletint-clear,west,clear panel, 10/21  13:00:00,26.7875,44549.99547,26.01717725,23.99973696,25.0084571,0,397.6215201,23.99973696,0.009628428,50.47470518,0,0,0,659.1410392,2372907.741,514.0569481,1850605.013,0,0,335349.027
w-singletint-clear,west,clear panel, 10/21  14:00:00,27.8875,44549.99547,26.77738506,23.99957148,25.38847827,0,585.3480824,23.99957148,0.009263143,48.53918787,0,0,0,874.6359137,3148689.289,710.8220614,2558959.421,0,0,335349.027
w-singletint-clear,west,clear panel, 10/21  15:00:00,28.9875,44549.99547,27.73417797,23.99932041,25.86674919,0,853.3449743,23.99932041,0.008730948,45.74340423,0,0,0,1146.195556,4126304.003,987.8701234,3556332.444,0,0,335349.027
w-singletint-clear,west,clear panel, 10/21  16:00:00,27.775,44549.99547,27.84003844,23.99942501,25.91973172,0,884.5994469,23.99942501,0.008429425,44.1676347,0,0,0,1147.663486,4131588.549,1009.119117,3632828.82,0,0,335349.027
w-singletint-clear,west,clear panel, 10/21  17:00:00,25.2375,44549.99547,27.3684759,23.99955977,25.68401784,0,749.503128,23.99955977,0.008346658,43.76710702,0,0,0,982.6899719,3537683.899,852.904303,3070455.491,0,0,335349.027
w-singletint-clear,west,clear panel, 10/21  18:00:00,22.675,44549.99547,26.39120703,23.99966613,25.19543658,0,517.7696011,23.99966613,0.008509459,44.62587476,0,0,0,710.635183,2558286.659,599.7826228,2159217.442,0,0,335349.027
w-singletint-clear,west,clear panel, 10/21  19:00:00,21.45,114749.9883,25.77621349,23.99971399,24.88796374,0,378.9961095,23.99971399,0.0088055,46.18592545,0,0,0,553.1052266,1991178.816,450.7549218,1622717.719,0,0,335349.027
w-singletint-clear,west,clear panel, 10/21  20:00:00,21.1125,134999.9863,25.532353,23.99962986,24.76599143,0,345.4220147,23.99962986,0.009208329,48.31709653,0,0,0,527.6476899,1899531.684,414.3183325,1491545.997,0,0,335349.027
w-singletint-clear,west,clear panel, 10/21  21:00:00,20.75,134999.9863,25.38211326,23.99955292,24.69083309,0,331.4712214,23.99955292,0.009563025,50.20100474,0,0,0,526.0136207,1893649.034,397.2730722,1430183.06,0,0,335349.027
w-singletint-clear,west,clear panel, 10/21  22:00:00,20.6,134999.9863,25.25919958,23.99961964,24.62940961,0,300.0308883,23.99961964,0.009783406,51.3266568,0,0,0,494.171629,1779017.864,364.5616055,1312421.78,0,0,335349.027
w-singletint-clear,west,clear panel, 10/21  23:00:00,20.6,114749.9883,25.09912554,23.99971423,24.54941989,0,232.633267,23.99971423,0.010018534,52.5204684,0,0,0,409.8116447,1475321.921,297.1933709,1069896.135,0,0,335349.027
w-singletint-clear,west,clear panel, 10/21  24:00:00,20.6,55349.99437,24.9384647,23.99976621,24.46911545,0,185.2066145,23.99976621,0.010318258,54.06590446,0,0,0,353.046932,1270968.955,249.7748413,899189.4287,0,0,335349.027
w-singletint-clear,west,clear panel, 10/22  01:00:00,20.6,35099.99643,24.82354892,23.99975217,24.41165054,0,174.5194533,23.99975217,0.010637657,55.67606523,0,0,0,347.1993256,1249917.572,239.0759527,860673.4296,0,0,335349.027
w-singletint-clear,west,clear panel, 10/22  02:00:00,20.6,35099.99643,24.73476569,23.99974358,24.36725464,0,159.0516371,23.99974358,0.010943383,57.22698648,0,0,0,334.0729312,1202662.552,223.5923606,804932.4983,0,0,335349.027
w-singletint-clear,west,clear panel, 10/22  03:00:00,20.6,14849.99849,24.65246249,23.99975997,24.32611123,0,144.8304598,23.99975997,0.01122296,58.66303993,0,0,0,321.1145626,1156012.425,209.3598397,753695.4227,0,0,335349.027
w-singletint-clear,west,clear panel, 10/22  04:00:00,20.6,14849.99849,24.57912707,23.99977553,24.2894513,0,132.8786017,23.99977553,0.011472706,59.94478512,0,0,0,309.9539407,1115834.186,197.3996772,710638.8379,0,0,335349.027
w-singletint-clear,west,clear panel, 10/22  05:00:00,20.6,14849.99849,24.51427915,23.99978905,24.2570341,0,122.6508618,23.99978905,0.011698923,61.10490031,0,0,0,300.2218569,1080798.685,187.1642826,673791.4173,0,0,335349.027
w-singletint-clear,west,clear panel, 10/22  06:00:00,20.6,14849.99849,24.45614735,23.99980089,24.22797412,0,113.7730669,23.99980089,0.011908085,62.17682037,0,0,0,291.7000164,1050120.059,178.2791432,641804.9156,0,0,335349.027
w-singletint-clear,west,clear panel, 10/22  07:00:00,19.9125,55349.99437,24.41869912,23.99985767,24.2092784,0,107.1769068,23.99985767,0.01196589,62.47274963,0,0,0,274.135977,986889.5172,165.9395863,597382.5108,0,0,335349.027
w-singletint-clear,west,clear panel, 10/22  08:00:00,18.75,55349.99437,24.48772206,23.99990889,24.24381548,0,137.1162909,23.99990889,0.011607029,60.67124303,0,0,0,300.4622584,1081664.13,186.1957959,670304.8654,0,0,335349.027
w-singletint-clear,west,clear panel, 10/22  09:00:00,17.6125,75599.99231,24.6628879,23.99987326,24.33138058,0,193.3885846,23.99987326,0.010917574,57.15134767,0,0,0,355.4497025,1279618.929,233.012038,838843.3369,0,0,335349.027
w-singletint-clear,west,clear panel, 10/22  10:00:00,18.575,75599.99231,25.03683099,23.99985038,24.51834069,0,219.1559408,23.99985038,0.010201874,53.4654621,0,0,0,378.8693337,1363929.601,266.8411014,960627.9652,0,0,335349.027
w-singletint-clear,west,clear panel, 10/22  11:00:00,20.8375,55349.99437,25.31266278,23.99985311,24.65625795,0,239.7490884,23.99985311,0.009763522,51.20384489,0,0,0,411.7596547,1482334.757,306.3525711,1102869.256,0,0,335349.027
w-singletint-clear,west,clear panel, 10/22  12:00:00,23.075,44549.99547,25.50348462,23.99983379,24.75165921,0,280.6130216,23.99983379,0.009548199,50.09177091,0,0,0,475.3101714,1711116.617,365.9468249,1317408.57,0,0,335349.027
w-singletint-clear,west,clear panel, 10/22  13:00:00,24.15,44549.99547,25.75309363,23.99980621,24.87644992,0,334.193133,23.99980621,0.009397642,49.28266107,0,0,0,545.2341907,1962843.087,428.5157089,1542656.552,0,0,335349.027
w-singletint-clear,west,clear panel, 10/22  14:00:00,24.4875,44549.99547,26.58214658,23.99964326,25.29089492,0,530.8679777,23.99964326,0.009080104,47.62359366,0,0,0,779.2127046,2805165.736,627.8657254,2260316.611,0,0,335349.027
w-singletint-clear,west,clear panel, 10/22  15:00:00,24.85,44549.99547,27.86597646,23.99924275,25.9326096,0,891.60541,23.99924275,0.008488772,44.5369388,0,0,0,1171.443193,4217195.493,991.381247,3568972.489,0,0,335349.027
w-singletint-clear,west,clear panel, 10/22  16:00:00,24.4375,44549.99547,28.3250126,23.99925391,26.16213325,0,1035.370913,23.99925391,0.008071446,42.35930231,0,0,0,1289.816261,4643338.54,1131.835281,4074607.013,0,0,335349.027
w-singletint-clear,west,clear panel, 10/22  17:00:00,23.475,44549.99547,27.98140991,23.99946132,25.99043562,0,929.2199318,23.99946132,0.007983315,41.90215544,0,0,0,1155.195037,4158702.135,1017.817663,3664143.587,0,0,335349.027
w-singletint-clear,west,clear panel, 10/22  18:00:00,22.5375,44549.99547,26.95078643,23.99959189,25.47518916,0,666.7210038,23.99959189,0.0081834,42.93829685,0,0,0,863.5722832,3108860.219,747.5931934,2691335.496,0,0,335349.027
w-singletint-clear,west,clear panel, 10/22  19:00:00,21.8875,114749.9883,26.0302678,23.99969966,25.01498373,0,439.5341495,23.99969966,0.008573974,44.98809359,0,0,0,616.9646446,2221072.721,514.9783905,1853922.206,0,0,335349.027
w-singletint-clear,west,clear panel, 10/22  20:00:00,21.325,134999.9863,25.68816457,23.99960705,24.84388581,0,380.5196569,23.99960705,0.008974403,47.07725825,0,0,0,560.5361726,2017930.221,451.211531,1624361.512,0,0,335349.027
w-singletint-clear,west,clear panel, 10/22  21:00:00,20.7875,134999.9863,25.48749444,23.99953233,24.74351338,0,354.3215923,23.99953233,0.009246481,48.51463164,0,0,0,538.2725646,1937781.233,420.4725417,1513701.15,0,0,335349.027
w-singletint-clear,west,clear panel, 10/22  22:00:00,20.475,134999.9863,25.33394449,23.99961045,24.66677747,0,315.5768257,23.99961045,0.009368524,49.13272152,0,0,0,492.2691459,1772168.925,379.1176625,1364823.585,0,0,335349.027
w-singletint-clear,west,clear panel, 10/22  23:00:00,20.275,114749.9883,25.1519597,23.99971579,24.57583775,0,242.8988845,23.99971579,0.00951322,49.86090887,0,0,0,399.6975417,1438911.15,304.8069901,1097305.164,0,0,335349.027
w-singletint-clear,west,clear panel, 10/22  24:00:00,20.075,55349.99437,24.97372313,23.99977279,24.48674796,0,191.2832275,23.99977279,0.009719875,50.92718687,0,0,0,335.5058178,1207820.944,251.5362919,905530.651,0,0,335349.027
w-singletint-clear,west,clear panel, 10/23  01:00:00,19.625,29699.99698,24.8313549,23.99976382,24.41555936,0,174.6542068,23.99976382,0.009960087,52.16595509,0,0,0,315.1652176,1134594.783,231.1407146,832106.5726,0,0,335349.027
w-singletint-clear,west,clear panel, 10/23  02:00:00,19.0875,22949.99767,24.70059602,23.99976594,24.35018098,0,150.7384548,23.99976594,0.010204694,53.42640264,0,0,0,283.4068319,1020264.595,202.7232264,729803.615,0,0,335349.027
w-singletint-clear,west,clear panel, 10/23  03:00:00,18.525,14849.99849,24.57999457,23.99979182,24.2898932,0,129.2986215,23.99979182,0.010435684,54.61571006,0,0,0,252.7647329,909953.0385,176.5766752,635676.0306,0,0,335349.027
w-singletint-clear,west,clear panel, 10/23  04:00:00,18.05,14849.99849,24.47086469,23.99981879,24.23534174,0,110.7963866,23.99981879,0.010637319,55.6531571,0,0,0,225.0524127,810188.6856,154.1158209,554816.9552,0,0,335349.027
w-singletint-clear,west,clear panel, 10/23  05:00:00,17.7125,14849.99849,24.37153284,23.99984227,24.18568755,0,94.73880882,23.99984227,0.010793206,56.41898608,0,0,0,200.3347982,721205.2734,135.2570573,486925.4063,0,0,335349.027
w-singletint-clear,west,clear panel, 10/23  06:00:00,17.35,29699.99698,24.28228375,23.99986351,24.14107363,0,81.12974735,23.99986351,0.010918109,57.03894217,0,0,0,177.7836238,640021.0457,118.6420375,427111.3349,0,0,335349.027
w-singletint-clear,west,clear panel, 10/23  07:00:00,18.1375,59399.99396,24.32963828,23.99986601,24.16475214,0,122.3516283,23.99986601,0.010849339,56.72161955,0,0,0,248.3376535,894015.5525,166.4231289,599123.2639,0,0,335349.027
w-singletint-clear,west,clear panel, 10/23  08:00:00,19.6375,75599.99231,24.57257645,23.99986206,24.28621926,0,176.5082478,23.99986206,0.010511899,55.04226607,0,0,0,337.0014028,1213205.05,233.0750714,839070.257,0,0,335349.027
w-singletint-clear,west,clear panel, 10/23  09:00:00,21.1375,59399.99396,24.81424271,23.99987833,24.40706052,0,168.1031783,23.99987833,0.010232417,53.62306995,0,0,0,330.5873608,1190114.499,237.2373646,854054.5127,0,0,335349.027
w-singletint-clear,west,clear panel, 10/23  10:00:00,22.3875,59399.99396,25.10208123,23.99989353,24.55098738,0,208.9714727,23.99989353,0.009970496,52.27203435,0,0,0,390.6902239,1406484.806,288.5551968,1038798.708,0,0,335349.027
w-singletint-clear,west,clear panel, 10/23  11:00:00,23.4875,37799.99615,25.38815449,23.99989143,24.69402296,0,248.5640275,23.99989143,0.009667588,50.70830644,0,0,0,440.8194045,1586949.856,337.3511529,1214464.151,0,0,335349.027
w-singletint-clear,west,clear panel, 10/23  12:00:00,24.5875,37799.99615,25.73064151,23.99984357,24.86524254,0,322.4984684,23.99984357,0.009342371,48.99700253,0,0,0,529.3395857,1905622.509,420.4643928,1513671.814,0,0,335349.027
w-singletint-clear,west,clear panel, 10/23  13:00:00,25.25,37799.99615,26.02541375,23.99980911,25.01261143,0,389.1708284,23.99980911,0.009046502,47.41960643,0,0,0,600.2358612,2160849.1,492.6683034,1773605.892,0,0,335349.027
w-singletint-clear,west,clear panel, 10/23  14:00:00,25.5875,37799.99615,26.47147407,23.9997439,25.23560899,0,497.1382072,23.9997439,0.008754693,45.8938723,0,0,0,714.7906004,2573246.161,603.4196829,2172310.859,0,0,335349.027
w-singletint-clear,west,clear panel, 10/23  15:00:00,25.95,37799.99615,26.54266381,23.99976495,25.27121438,0,515.6686795,23.99976495,0.008556866,44.84252217,0,0,0,722.8457072,2602244.546,625.0197657,2250071.156,0,0,335349.027
w-singletint-clear,west,clear panel, 10/23  16:00:00,24.35,37799.99615,27.07616919,23.99963582,25.53790251,0,659.4813405,23.99963582,0.008373172,43.87623291,0,0,0,874.2205983,3147194.154,755.3768996,2719356.838,0,0,335349.027
w-singletint-clear,west,clear panel, 10/23  17:00:00,21.6125,37799.99615,26.65694228,23.99959883,25.32827056,0,565.9638217,23.99959883,0.008305663,43.52726614,0,0,0,748.0556607,2693000.379,639.0361757,2300530.233,0,0,335349.027
w-singletint-clear,west,clear panel, 10/23  18:00:00,18.85,37799.99615,25.74003189,23.99970608,24.86986898,0,376.044493,23.99970608,0.008456716,44.27978466,0,0,0,512.8868965,1846392.827,426.0870649,1533913.434,0,0,335349.027
w-singletint-clear,west,clear panel, 10/23  19:00:00,17.8,90449.9908,25.25311003,23.99979028,24.62645015,0,266.7069924,23.99979028,0.008703102,45.5635817,0,0,0,380.923151,1371323.344,307.9940627,1108778.626,0,0,335349.027
w-singletint-clear,west,clear panel, 10/23  20:00:00,17.8,120149.9878,25.05806228,23.99977408,24.52891818,0,235.9749039,23.99977408,0.009008559,47.15776578,0,0,0,351.5921518,1265731.747,277.2469965,998089.1874,0,0,335349.027
w-singletint-clear,west,clear panel, 10/23  21:00:00,17.8,134999.9863,24.9529531,23.99974655,24.47634982,0,233.484245,23.99974655,0.009266249,48.51785223,0,0,0,357.1727549,1285821.918,274.7291029,989024.7705,0,0,335349.027
w-singletint-clear,west,clear panel, 10/23  22:00:00,18.05,120149.9878,24.87332301,23.9997235,24.43652325,0,228.7845308,23.9997235,0.009473604,49.63759686,0,0,0,359.9681835,1295885.46,272.1011116,979564.0018,0,0,335349.027
w-singletint-clear,west,clear panel, 10/23  23:00:00,18.3875,90449.9908,24.75138251,23.99973701,24.37555976,0,176.1493481,23.99973701,0.009752027,51.09311687,0,0,0,299.8052128,1079298.766,222.2937047,800257.337,0,0,335349.027
w-singletint-clear,west,clear panel, 10/23  24:00:00,18.75,44549.99547,24.63162337,23.99976997,24.31569667,0,139.2601963,23.99976997,0.010083657,52.83631894,0,0,0,260.9265628,939335.626,188.4321987,678355.9152,0,0,335349.027
w-singletint-clear,west,clear panel, 10/24  01:00:00,18.775,29699.99698,24.53213741,23.99979519,24.2659663,0,122.4269073,23.99979519,0.010385339,54.37704856,0,0,0,244.2829138,879418.4896,171.8016683,618486.006,0,0,335349.027
