Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-clear,west,clear panel, 10/24  02:00:00,18.575,22949.99767,24.43806345,23.99981563,24.21893954,0,107.0191965,23.99981563,0.010639889,55.63106064,0,0,0,225.1060117,810381.6422,154.7188189,556987.7479,0,0,335349.027
w-singletint-clear,west,clear panel, 10/24  03:00:00,18.375,14849.99849,24.35100254,23.99983416,24.17541835,0,93.26738338,23.99983416,0.010863094,56.75654525,0,0,0,206.8749915,744749.9693,139.2936043,501456.9754,0,0,335349.027
w-singletint-clear,west,clear panel, 10/24  04:00:00,18.175,14849.99849,24.27294723,23.99985502,24.13640113,0,81.62908267,23.99985502,0.01104731,57.70216718,0,0,0,190.328067,685181.0412,125.9959598,453585.4553,0,0,335349.027
w-singletint-clear,west,clear panel, 10/24  05:00:00,18.0375,14849.99849,24.19924079,23.99987431,24.09955755,0,71.13533042,23.99987431,0.011174466,58.39153787,0,0,0,174.8143189,629331.5479,114.3729063,411742.4625,0,0,335349.027
w-singletint-clear,west,clear panel, 10/24  06:00:00,17.875,29699.99698,24.13529327,23.9998917,24.06759249,0,62.71837093,23.9998917,0.011259849,58.85200489,0,0,0,161.1715972,580217.7501,104.6199408,376631.7868,0,0,335349.027
w-singletint-clear,west,clear panel, 10/24  07:00:00,17.925,59399.99396,24.18041465,23.99989446,24.09015455,0,101.6995677,23.99989446,0.011149178,58.28370302,0,0,0,220.9906412,795566.3083,144.0034477,518412.4118,0,0,335349.027
w-singletint-clear,west,clear panel, 10/24  08:00:00,18.0625,75599.99231,24.39909949,23.99990157,24.19950053,0,147.5935324,23.99990157,0.010780463,56.38890805,0,0,0,285.2731106,1026983.198,191.0156307,687656.2704,0,0,335349.027
w-singletint-clear,west,clear panel, 10/24  09:00:00,18.225,59399.99396,24.65461791,23.99991253,24.32726522,0,140.5430278,23.99991253,0.01044739,54.71005007,0,0,0,268.0052965,964819.0675,185.3339251,667202.1304,0,0,335349.027
w-singletint-clear,west,clear panel, 10/24  10:00:00,19.3625,59399.99396,25.01723882,23.99991665,24.50857773,0,190.3556628,23.99991665,0.010115041,52.98426265,0,0,0,342.2062295,1231942.426,244.6321315,880675.6736,0,0,335349.027
w-singletint-clear,west,clear panel, 10/24  11:00:00,21,37799.99615,25.36146984,23.99989808,24.68068396,0,240.7667273,23.99989808,0.009733661,50.99786367,0,0,0,413.0756896,1487072.483,308.7315953,1111433.743,0,0,335349.027
w-singletint-clear,west,clear panel, 10/24  12:00:00,22.6625,37799.99615,25.7158748,23.99984267,24.85785874,0,317.6584567,23.99984267,0.009351054,49.02311144,0,0,0,511.0175457,1839663.164,399.5097498,1438235.099,0,0,335349.027
w-singletint-clear,west,clear panel, 10/24  13:00:00,23.675,37799.99615,25.9538834,23.99981709,24.97685025,0,371.3612151,23.99981709,0.009031313,47.34111053,0,0,0,568.7021494,2047327.738,461.6854368,1662067.573,0,0,335349.027
w-singletint-clear,west,clear panel, 10/24  14:00:00,24.2125,37799.99615,26.64458517,23.99972047,25.32215282,0,537.0285698,23.99972047,0.00870124,45.61754323,0,0,0,754.2978808,2715472.371,631.763752,2274349.507,0,0,335349.027
w-singletint-clear,west,clear panel, 10/24  15:00:00,24.775,37799.99615,27.91062669,23.99943528,25.95503098,0,891.7781983,23.99943528,0.008223979,43.12163588,0,0,0,1133.652764,4081149.949,991.0172516,3567662.106,0,0,335349.027
w-singletint-clear,west,clear panel, 10/24  16:00:00,24.625,37799.99615,28.65804335,24.07222101,26.36513218,0,1110.165705,24.07222101,0.007860903,41.04763822,0,0,0,1328.95431,4784235.517,1203.316397,4331939.028,0,0,335349.027
w-singletint-clear,west,clear panel, 10/24  17:00:00,24.0875,37799.99615,28.68870687,24.14402329,26.41636508,0,1109.301771,24.14402329,0.007800266,40.55909831,0,0,0,1316.621362,4739836.905,1205.40475,4339457.099,0,0,335349.027
w-singletint-clear,west,clear panel, 10/24  18:00:00,23.525,37799.99615,27.38238477,24.00151763,25.6919512,0,798.9574996,24.00151763,0.007873094,41.31014522,0,0,0,982.8817062,3538374.142,888.6327032,3199077.731,0,0,335349.027
w-singletint-clear,west,clear panel, 10/24  19:00:00,22.4875,90449.9908,26.24210166,23.99968499,25.12089333,0,490.9246346,23.99968499,0.00812254,42.6228661,0,0,0,649.1401166,2336904.42,571.4219056,2057118.86,0,0,335349.027
w-singletint-clear,west,clear panel, 10/24  20:00:00,21.1875,120149.9878,25.79894349,23.99966829,24.89930589,0,395.1461845,23.99966829,0.008445697,44.32412329,0,0,0,548.6600281,1975176.101,464.7534654,1673112.475,0,0,335349.027
w-singletint-clear,west,clear panel, 10/24  21:00:00,19.8875,134999.9863,25.53071597,23.99964849,24.76518223,0,352.9971728,23.99964849,0.008723843,45.7810073,0,0,0,504.1496224,1814938.641,411.6973047,1482110.297,0,0,335349.027
w-singletint-clear,west,clear panel, 10/24  22:00:00,18.7125,120149.9878,25.31594108,23.99964407,24.65779257,0,316.3768697,23.99964407,0.008930898,46.85223773,0,0,0,458.7959002,1651665.241,365.2499437,1314899.797,0,0,335349.027
w-singletint-clear,west,clear panel, 10/24  23:00:00,17.6125,90449.9908,25.06733314,23.99968613,24.53350964,0,233.452329,23.99968613,0.009150876,47.98938759,0,0,0,350.7563228,1262722.762,273.179941,983447.7875,0,0,335349.027
w-singletint-clear,west,clear panel, 10/24  24:00:00,16.5125,44549.99547,24.82226088,23.99975281,24.41100685,0,167.5584801,23.99975281,0.009396227,49.28798012,0,0,0,261.0390554,939740.5994,198.1470845,713329.5042,0,0,335349.027
w-singletint-clear,west,clear panel, 10/25  01:00:00,15.85,29699.99698,24.62774921,23.99980092,24.31377506,0,130.1444084,23.99980092,0.009625427,50.45883718,0,0,0,209.1276035,752859.3725,155.2333101,558839.9163,0,0,335349.027
w-singletint-clear,west,clear panel, 10/25  02:00:00,15.5125,22949.99767,24.46971042,23.99983106,24.23477074,0,102.2613095,23.99983106,0.009852825,51.61272998,0,0,0,171.2388118,616459.7224,124.5411861,448348.27,0,0,335349.027
w-singletint-clear,west,clear panel, 10/25  03:00:00,15.15,14849.99849,24.32569377,23.99985803,24.1627759,0,78.16080205,23.99985803,0.010087478,52.82223052,0,0,0,136.8479909,492652.7674,97.42827846,350741.8024,0,0,335349.027
w-singletint-clear,west,clear panel, 10/25  04:00:00,14.625,14849.99849,24.18789908,23.99988758,24.09389333,0,56.20226792,23.99988758,0.010299146,53.94665068,0,0,0,101.9507652,367022.7547,71.13204451,256075.3602,0,0,335349.027
w-singletint-clear,west,clear panel, 10/25  05:00:00,14.0875,14849.99849,24.05735066,23.99991739,24.02863402,0,36.68016348,23.99991739,0.010466661,54.83019604,0,0,0,68.72456976,247408.4511,47.18766818,169875.6054,0,0,335349.027
w-singletint-clear,west,clear panel, 10/25  06:00:00,13.525,29699.99698,23.93701426,24.00023414,23.9686242,0,20.3628487,24.00023414,0.010596741,55.49915673,0,0,0,38.67708699,139237.5132,26.22957161,94426.4578,0,0,335349.027
w-singletint-clear,west,clear panel, 10/25  07:00:00,14.675,59399.99396,23.96975567,24.00000248,23.98487908,0,61.76689973,24.00000248,0.01056226,55.35725852,0,0,0,113.5439413,408758.1887,77.17861007,277842.9963,0,0,335349.027
w-singletint-clear,west,clear panel, 10/25  08:00:00,16.9375,75599.99231,24.21111701,23.9999344,24.1055257,0,116.0781315,23.9999344,0.010313497,54.09545805,0,0,0,215.2837847,775021.6249,150.2299128,540827.686,0,0,335349.027
w-singletint-clear,west,clear panel, 10/25  09:00:00,19.175,59399.99396,24.41742846,23.99992703,24.20867774,0,104.4202905,23.99992703,0.010158278,53.32812166,0,0,0,219.2963111,789466.7199,157.2050763,565938.2747,0,0,335349.027
w-singletint-clear,west,clear panel, 10/25  10:00:00,21.0625,59399.99396,24.6775446,23.99994167,24.33874314,0,134.6582508,23.99994167,0.010057901,52.82949672,0,0,0,278.708795,1003351.662,203.1985789,731514.8841,0,0,335349.027
w-singletint-clear,west,clear panel, 10/25  11:00:00,22.7,37799.99615,24.93926878,23.99994588,24.46960733,0,162.0225326,23.99994588,0.009887551,51.94870726,0,0,0,326.437707,1175175.745,244.2597094,879334.9538,0,0,335349.027
w-singletint-clear,west,clear panel, 10/25  12:00:00,24.3625,37799.99615,25.24770639,23.9999153,24.62381085,0,222.0901613,23.9999153,0.009658116,50.76176743,0,0,0,412.2038141,1483933.731,318.2158015,1145576.886,0,0,335349.027
w-singletint-clear,west,clear panel, 10/25  13:00:00,25.375,37799.99615,25.5596761,23.99987353,24.77977482,0,287.5012453,23.99987353,0.009378406,49.28262152,0,0,0,491.6544322,1769955.956,392.0717507,1411458.302,0,0,335349.027
w-singletint-clear,west,clear panel, 10/25  14:00:00,25.9125,37799.99615,26.09573639,23.99979844,25.04776742,0,407.9637303,23.99979844,0.009039778,47.51071809,0,0,0,627.0165102,2257259.437,516.963094,1861067.138,0,0,335349.027
w-singletint-clear,west,clear panel, 10/25  15:00:00,26.475,37799.99615,26.88911997,23.99966115,25.44439056,0,606.918045,23.99966115,0.008624152,45.32805525,0,0,0,839.0813509,3020692.863,720.5187508,2593867.503,0,0,335349.027
w-singletint-clear,west,clear panel, 10/25  16:00:00,26.325,37799.99615,27.67995351,23.99947979,25.83971665,0,835.8190441,23.99947979,0.0082403,43.32085773,0,0,0,1068.807596,3847707.345,948.1024618,3413168.863,0,0,335349.027
w-singletint-clear,west,clear panel, 10/25  17:00:00,25.7875,37799.99615,27.58410917,23.99943597,25.79177257,0,823.4871035,23.99943597,0.008091751,42.55011148,0,0,0,1035.121215,3726436.376,931.3861619,3352990.183,0,0,335349.027
w-singletint-clear,west,clear panel, 10/25  18:00:00,25.225,37799.99615,26.70540669,23.99956613,25.35248641,0,610.0390078,23.99956613,0.008170141,42.95662363,0,0,0,798.3173728,2873942.542,713.3508104,2568062.917,0,0,335349.027
w-singletint-clear,west,clear panel, 10/25  19:00:00,23.8125,90449.9908,25.87267676,23.9997198,24.93619828,0,400.8073605,23.9997198,0.008396885,44.13247541,0,0,0,567.3724381,2042540.777,492.3743952,1772547.823,0,0,335349.027
w-singletint-clear,west,clear panel, 10/25  20:00:00,21.975,120149.9878,25.52650177,23.99970289,24.76310233,0,333.86228,23.99970289,0.008696432,45.71415762,0,0,0,492.4254877,1772731.756,410.0527234,1476189.804,0,0,335349.027
w-singletint-clear,west,clear panel, 10/25  21:00:00,20.1125,134999.9863,25.29638383,23.99968411,24.64803397,0,303.7883364,23.99968411,0.008952185,47.0572744,0,0,0,454.8937925,1637617.653,364.3707591,1311734.733,0,0,335349.027
w-singletint-clear,west,clear panel, 10/25  22:00:00,18.9625,120149.9878,25.11599394,23.99967832,24.55783613,0,276.2352848,23.99967832,0.009141121,48.0360555,0,0,0,418.3727167,1506141.78,327.199362,1177917.703,0,0,335349.027
w-singletint-clear,west,clear panel, 10/25  23:00:00,18.2,90449.9908,24.91031861,23.99971358,24.45501609,0,204.3432146,23.99971358,0.009367335,49.20703239,0,0,0,324.922334,1169720.403,248.9700006,896292.0021,0,0,335349.027
w-singletint-clear,west,clear panel, 10/25  24:00:00,17.4625,44549.99547,24.70677699,23.99976899,24.35327299,0,148.8980803,23.99976899,0.009628838,50.5596063,0,0,0,250.7413624,902668.9046,187.3923979,674612.6325,0,0,335349.027
w-singletint-clear,west,clear panel, 10/26  01:00:00,16.8875,29699.99698,24.5413086,23.99981105,24.27055982,0,118.38776,23.99981105,0.009870361,51.80788277,0,0,0,208.3486279,750055.0603,152.1030106,547570.8382,0,0,335349.027
w-singletint-clear,west,clear panel, 10/26  02:00:00,16.325,22949.99767,24.39612144,23.99984355,24.1979825,0,93.2185938,23.99984355,0.010075611,52.86794028,0,0,0,170.8497934,615059.2562,122.2669725,440161.101,0,0,335349.027
w-singletint-clear,west,clear panel, 10/26  03:00:00,15.7875,14849.99849,24.26021062,23.99987169,24.13004115,0,70.79450942,23.99987169,0.010255449,53.7961779,0,0,0,135.6307568,488270.7246,95.3869487,343393.0153,0,0,335349.027
w-singletint-clear,west,clear panel, 10/26  04:00:00,15.35,14849.99849,24.13774693,23.99989668,24.0688218,0,52.17728106,23.99989668,0.010420396,54.64709316,0,0,0,105.6408502,380307.0608,73.15134768,263344.8516,0,0,335349.027
w-singletint-clear,west,clear panel, 10/26  05:00:00,14.95,14849.99849,24.02674536,23.99991883,24.0133321,0,36.64922896,23.99991883,0.010563846,55.38674446,0,0,0,79.50785397,286228.2743,54.32203569,195559.3285,0,0,335349.027
w-singletint-clear,west,clear panel, 10/26  06:00:00,14.55,29699.99698,23.92596123,23.99993772,23.96294947,0,24.04630674,23.99993772,0.010686267,56.01770309,0,0,0,56.89171871,204810.1873,38.41980462,138311.2966,0,0,335349.027
w-singletint-clear,west,clear panel, 10/26  07:00:00,15.9,59399.99396,23.98313609,23.99993769,23.99153689,0,68.64448069,23.99993769,0.01063659,55.79679579,0,0,0,138.7966543,499667.9553,94.21951195,339190.243,0,0,335349.027
w-singletint-clear,west,clear panel, 10/26  08:00:00,18.3625,75599.99231,24.27827123,23.9999205,24.13909587,0,129.9323846,23.9999205,0.010342808,54.30150228,0,0,0,251.110409,903997.4723,175.9528657,633430.3164,0,0,335349.027
w-singletint-clear,west,clear panel, 10/26  09:00:00,20.8,59399.99396,24.52860466,23.99991622,24.26426044,0,122.8732314,23.99991622,0.010129068,53.23091469,0,0,0,260.8991668,939237.0006,189.2349575,681245.8471,0,0,335349.027
w-singletint-clear,west,clear panel, 10/26  10:00:00,22.7625,59399.99396,24.81668193,23.99993011,24.40830602,0,158.5077642,23.99993011,0.009954627,52.31549537,0,0,0,324.2120232,1167163.284,241.2651889,868554.6802,0,0,335349.027
w-singletint-clear,west,clear panel, 10/26  11:00:00,24.4,37799.99615,25.06101819,23.99993212,24.53047516,0,186.7814685,23.99993212,0.009725233,51.10905736,0,0,0,368.2270583,1325617.41,283.2341259,1019642.853,0,0,335349.027
w-singletint-clear,west,clear panel, 10/26  12:00:00,26.0625,37799.99615,25.33202887,23.99990317,24.66596602,0,241.5533512,23.99990317,0.009469328,49.78443595,0,0,0,441.3974693,1589030.89,351.8844628,1266784.066,0,0,335349.027
w-singletint-clear,west,clear panel, 10/26  13:00:00,26.825,37799.99615,25.61659475,23.99987055,24.80823265,0,301.6212102,23.99987055,0.009190163,48.30783508,0,0,0,508.1595122,1829374.244,418.2950354,1505862.127,0,0,335349.027
w-singletint-clear,west,clear panel, 10/26  14:00:00,26.9625,37799.99615,26.58301187,23.99972331,25.29136759,0,531.4727468,23.99972331,0.008800107,46.23977079,0,0,0,762.833817,2746201.741,649.1442265,2336919.216,0,0,335349.027
w-singletint-clear,west,clear panel, 10/26  15:00:00,27.125,37799.99615,28.11438797,24.01561929,26.06500363,0,961.600178,24.01561929,0.008230399,43.22851881,0,0,0,1207.234903,4346045.651,1078.580649,3882890.336,0,0,335349.027
w-singletint-clear,west,clear panel, 10/26  16:00:00,26.8875,37799.99615,29.54636608,24.75398462,27.15017535,0,1194.469916,24.75398462,0.007965898,40.02539734,0.5,0,0.25,1370.711621,4934561.835,1283.354208,4620075.148,0,0,335349.027
w-singletint-clear,west,clear panel, 10/26  17:00:00,26.325,37799.99615,30.19389034,25.27068647,27.7322884,0,1252.107904,25.27068647,0.008107304,39.47261515,1,0,1,1431.513727,5153449.416,1353.923079,4874123.085,0,0,335349.027
w-singletint-clear,west,clear panel, 10/26  18:00:00,25.7875,37799.99615,28.78203598,24.41847574,26.60025586,0,1099.883509,24.41847574,0.008074382,41.36842663,0.25,0,0,1327.536481,4779131.33,1222.737023,4401853.281,0,0,335349.027
w-singletint-clear,west,clear panel, 10/26  19:00:00,24.9125,90449.9908,26.93729222,24.00187586,25.46958404,0,670.164547,24.00187586,0.008055542,42.3399484,0,0,0,856.0598781,3081815.561,771.4928801,2777374.368,0,0,335349.027
w-singletint-clear,west,clear panel, 10/26  20:00:00,23.75,120149.9878,26.32217813,23.99959436,25.16088625,0,513.927455,23.99959436,0.008254958,43.39664371,0,0,0,688.035531,2476927.911,604.9297788,2177747.204,0,0,335349.027
w-singletint-clear,west,clear panel, 10/26  21:00:00,22.6125,134999.9863,25.98752609,23.99956042,24.99354326,0,452.0342959,23.99956042,0.008423779,44.27238993,0,0,0,622.3206059,2240354.181,533.5130293,1920646.905,0,0,335349.027
w-singletint-clear,west,clear panel, 10/26  22:00:00,21.075,120149.9878,25.71806051,23.99956016,24.85881034,0,403.2366399,23.99956016,0.008573428,45.0481999,0,0,0,564.1046972,2030776.91,471.8659443,1698717.399,0,0,335349.027
w-singletint-clear,west,clear panel, 10/26  23:00:00,19.2125,90449.9908,25.41017542,23.99961252,24.70489397,0,305.3872686,23.99961252,0.008777052,46.1030688,0,0,0,440.8739459,1587146.205,358.4877176,1290555.783,0,0,335349.027
w-singletint-clear,west,clear panel, 10/26  24:00:00,17.375,44549.99547,25.1111449,23.99969027,24.55541759,0,225.0327041,23.99969027,0.009018296,47.38193548,0,0,0,333.7120855,1201363.508,262.8182221,946145.5997,0,0,335349.027
w-singletint-clear,west,clear panel, 10/27  01:00:00,16.575,29699.99698,24.89043344,23.99974556,24.4450895,0,179.8479554,23.99974556,0.009260127,48.62122377,0,0,0,274.7502264,989100.8149,210.9695938,759490.5378,0,0,335349.027
w-singletint-clear,west,clear panel, 10/27  02:00:00,16.375,22949.99767,24.72615811,23.99977959,24.36296885,0,149.1987981,23.99977959,0.00949611,49.82275377,0,0,0,237.5294902,855106.1648,178.6554008,643159.4429,0,0,335349.027
w-singletint-clear,west,clear panel, 10/27  03:00:00,16.175,14849.99849,24.58536096,23.99980734,24.29258415,0,124.2287428,23.99980734,0.009722044,50.98982939,0,0,0,206.2425814,742473.2929,152.0199057,547271.6605,0,0,335349.027
w-singletint-clear,west,clear panel, 10/27  04:00:00,16.225,14849.99849,24.46611583,23.99982833,24.23297208,0,104.6031669,23.99982833,0.009943769,52.13435853,0,0,0,183.5713902,660857.0048,132.8049723,478097.9005,0,0,335349.027
w-singletint-clear,west,clear panel, 10/27  05:00:00,16.425,14849.99849,24.3624657,23.9998446,24.18115515,0,88.72530259,23.9998446,0.010171211,53.3075765,0,0,0,166.9694132,601089.8877,118.5832178,426899.5842,0,0,335349.027
w-singletint-clear,west,clear panel, 10/27  06:00:00,16.625,29699.99698,24.27736102,23.99985781,24.13860941,0,76.89745482,23.99985781,0.010397505,54.47404793,0,0,0,155.5344405,559923.9856,108.4112846,390280.6246,0,0,335349.027
w-singletint-clear,west,clear panel, 10/27  07:00:00,17.6375,59399.99396,24.32419821,23.9998551,24.16202666,0,119.3923143,23.9998551,0.010470086,54.8480589,0,0,0,230.306196,829102.3057,159.3067759,573504.3931,0,0,335349.027
w-singletint-clear,west,clear panel, 10/27  08:00:00,19.075,75599.99231,24.58728391,23.99985528,24.29356959,0,178.0455015,23.99985528,0.010297895,53.99465877,0,0,0,327.4456351,1178804.286,229.90774,827667.8641,0,0,335349.027
w-singletint-clear,west,clear panel, 10/27  09:00:00,20.5375,59399.99396,24.80818183,23.99986895,24.40402539,0,167.0602796,23.99986895,0.010177736,53.39511686,0,0,0,322.6321246,1161475.649,231.1575876,832167.3154,0,0,335349.027
w-singletint-clear,west,clear panel, 10/27  10:00:00,21.7875,59399.99396,25.07949101,23.99989469,24.53969285,0,204.0139473,23.99989469,0.010076597,52.87286393,0,0,0,383.6681555,1381205.36,278.5638311,1002829.792,0,0,335349.027
w-singletint-clear,west,clear panel, 10/27  11:00:00,22.8875,37799.99615,25.39475037,23.99988844,24.6973194,0,249.2049705,23.99988844,0.009847336,51.68865816,0,0,0,446.210123,1606356.443,332.9621127,1198663.606,0,0,335349.027
w-singletint-clear,west,clear panel, 10/27  12:00:00,23.9875,37799.99615,25.70309656,23.9998417,24.85146913,0,316.0509364,23.9998417,0.009548546,50.14414276,0,0,0,529.8036346,1907293.085,408.9979208,1472392.515,0,0,335349.027
w-singletint-clear,west,clear panel, 10/27  13:00:00,24.275,37799.99615,25.87723731,23.99981631,24.93852681,0,355.41407,23.99981631,0.009281652,48.73256738,0,0,0,568.6222119,2047039.963,450.7802795,1622809.006,0,0,335349.027
w-singletint-clear,west,clear panel, 10/27  14:00:00,24.1375,37799.99615,25.879318,23.99982288,24.93957044,0,357.0819534,23.99982288,0.009143852,48.00126592,0,0,0,562.2984304,2024274.349,451.3269466,1624777.008,0,0,335349.027
w-singletint-clear,west,clear panel, 10/27  15:00:00,23.975,37799.99615,25.63290623,23.99986627,24.81638625,0,301.2691291,23.99986627,0.009181619,48.16600755,0,0,0,491.8385482,1770618.773,394.1952499,1419102.9,0,0,335349.027
w-singletint-clear,west,clear panel, 10/27  16:00:00,23.525,37799.99615,25.70171555,23.99984167,24.85077861,0,318.5957379,23.99984167,0.009278397,48.64788798,0,0,0,515.5521895,1855987.882,407.7337387,1467841.459,0,0,335349.027
w-singletint-clear,west,clear panel, 10/27  17:00:00,22.9875,37799.99615,25.52942191,23.99978499,24.76460345,0,294.7982282,23.99978499,0.009445724,49.51221386,0,0,0,488.2253783,1757611.362,379.4321034,1365955.572,0,0,335349.027
w-singletint-clear,west,clear panel, 10/27  18:00:00,22.425,37799.99615,25.22073049,23.99977513,24.61025281,0,259.1490204,23.99977513,0.009700136,50.82533547,0,0,0,448.388897,1614200.029,339.0551126,1220598.405,0,0,335349.027
w-singletint-clear,west,clear panel, 10/27  19:00:00,21.8875,90449.9908,25.02597848,23.99979987,24.51288918,0,223.5094421,23.99979987,0.009927199,51.9963179,0,0,0,404.5827512,1456497.904,298.9007735,1076042.785,0,0,335349.027
w-singletint-clear,west,clear panel, 10/27  20:00:00,21.325,120149.9878,24.92082815,23.99977459,24.46030137,0,213.7393662,23.99977459,0.010085918,52.84793969,0,0,0,391.1373011,1408094.284,284.409953,1023875.831,0,0,335349.027
w-singletint-clear,west,clear panel, 10/27  21:00:00,20.7875,134999.9863,24.85749912,23.99974316,24.42862114,0,219.8861302,23.99974316,0.010127806,53.08409438,0,0,0,396.5620016,1427623.206,286.046522,1029767.479,0,0,335349.027
w-singletint-clear,west,clear panel, 10/27  22:00:00,20.475,120149.9878,24.8009204,23.99971746,24.40031893,0,219.3924081,23.99971746,0.010126608,53.07799434,0,0,0,392.4671906,1412881.886,282.9392437,1018581.277,0,0,335349.027
w-singletint-clear,west,clear panel, 10/27  23:00:00,20.275,90449.9908,24.69059565,23.99973757,24.34516661,0,168.8740583,23.99973757,0.010264011,53.78639689,0,0,0,322.9639165,1162670.099,230.7725176,830781.0633,0,0,335349.027
w-singletint-clear,west,clear panel, 10/27  24:00:00,20.075,44549.99547,24.57303526,23.99977608,24.28640567,0,132.2454987,23.99977608,0.010503904,55.02249268,0,0,0,275.0122267,990044.016,192.4777754,692919.9913,0,0,335349.027
w-singletint-clear,west,clear panel, 10/28  01:00:00,19.625,35099.99643,24.46793843,23.99980403,24.23387123,0,114.274412,23.99980403,0.010741702,56.24691365,0,0,0,249.8207593,899354.7335,170.7382047,614657.5369,0,0,335349.027
w-singletint-clear,west,clear panel, 10/28  02:00:00,19.0875,35099.99643,24.36483188,23.99982316,24.18232752,0,97.20076813,23.99982316,0.010974497,57.44469706,0,0,0,223.5725203,804861.0729,149.1563479,536962.8523,0,0,335349.027
w-singletint-clear,west,clear panel, 10/28  03:00:00,18.525,14849.99849,24.26002176,23.99984314,24.12993245,0,80.0006983,23.99984314,0.01122356,58.72520846,0,0,0,195.6019146,704166.8925,127.2421416,458071.7097,0,0,335349.027
w-singletint-clear,west,clear panel, 10/28  04:00:00,18.425,14849.99849,24.18689778,23.99986128,24.09337953,0,69.79080167,23.99986128,0.01145417,59.9099592,0,0,0,182.503421,657012.3154,116.1948182,418301.3454,0,0,335349.027
w-singletint-clear,west,clear panel, 10/28  05:00:00,18.625,14849.99849,24.14116906,23.99987543,24.07052225,0,64.95196754,23.99987543,0.011631133,60.81852138,0,0,0,180.2060259,648741.6934,113.035966,406929.4774,0,0,335349.027
w-singletint-clear,west,clear panel, 10/28  06:00:00,18.825,14849.99849,24.10702572,23.9998851,24.05345541,0,61.87648851,23.9998851,0.011751244,61.434898,0,0,0,179.7394131,647061.887,111.6385089,401898.6319,0,0,335349.027
w-singletint-clear,west,clear panel, 10/28  07:00:00,19.3375,55349.99437,24.12527029,23.99990519,24.06258774,0,65.90051266,23.99990519,0.011786847,61.61750285,0,0,0,193.8570781,697885.4812,119.9373244,431774.3678,0,0,335349.027
w-singletint-clear,west,clear panel, 10/28  08:00:00,20.1,55349.99437,24.36337763,23.9999125,24.18164507,0,121.2612228,23.9999125,0.011593985,60.66581783,0,0,0,290.0691393,1044248.901,181.6386574,653899.1668,0,0,335349.027
w-singletint-clear,west,clear panel, 10/28  09:00:00,20.8375,75599.99231,24.71997094,23.99983566,24.3599033,0,204.4370023,23.99983566,0.01115947,58.49142677,0,0,0,417.7384268,1503858.336,270.9279113,975340.4808,0,0,335349.027
w-singletint-clear,west,clear panel, 10/28  10:00:00,22.0375,75599.99231,25.05569434,23.99982464,24.52775949,0,225.9177617,23.99982464,0.010719743,56.21194669,0,0,0,444.9042913,1601655.449,302.4888011,1088959.684,0,0,335349.027
w-singletint-clear,west,clear panel, 10/28  11:00:00,23.5375,55349.99437,25.30260787,23.99984061,24.65122424,0,241.4089356,23.99984061,0.010413539,54.61188592,0,0,0,467.0122501,1681244.1,330.5983657,1190154.116,0,0,335349.027
w-singletint-clear,west,clear panel, 10/28  12:00:00,25.0375,44549.99547,25.58123642,23.99980084,24.79051863,0,300.0397406,23.99980084,0.010135764,53.17861241,0,0,0,548.1284866,1973262.552,401.803758,1446493.529,0,0,335349.027
w-singletint-clear,west,clear panel, 10/28  13:00:00,25.85,44549.99547,25.84486638,23.99975457,24.92231048,0,358.2214086,23.99975457,0.009826649,51.54972154,0,0,0,614.7426572,2213073.566,466.7729628,1680382.666,0,0,335349.027
w-singletint-clear,west,clear panel, 10/28  14:00:00,26.1875,44549.99547,26.57181243,23.99959712,25.28570477,0,532.2588854,23.99959712,0.009384986,49.21785978,0,0,0,813.8309409,2929791.387,643.4814492,2316533.217,0,0,335349.027
w-singletint-clear,west,clear panel, 10/28  15:00:00,26.55,44549.99547,27.64744489,23.99929521,25.82337005,0,826.4193147,23.99929521,0.008754331,45.9395217,0,0,0,1122.72419,4041807.083,940.4553962,3385639.426,0,0,335349.027
w-singletint-clear,west,clear panel, 10/28  16:00:00,26.575,44549.99547,29.13582081,24.4242325,26.78002666,0,1157.124896,24.4242325,0.00822396,42.09441154,0,0,0,1405.215835,5058777.005,1246.897386,4488830.588,0,0,335349.027
w-singletint-clear,west,clear panel, 10/28  17:00:00,26.375,44549.99547,30.0325842,25.11896401,27.5757741,0,1235.515335,25.11896401,0.008214901,40.31035344,1,0,1,1449.99396,5219978.258,1332.432033,4796755.32,0,0,335349.027
w-singletint-clear,west,clear panel, 10/28  18:00:00,26.175,44549.99547,28.64912481,24.42513859,26.5371317,0,1049.703631,24.42513859,0.008287631,42.39622932,0.25,0,0,1306.176411,4702235.081,1176.372002,4234939.206,0,0,335349.027
w-singletint-clear,west,clear panel, 10/28  19:00:00,25.1625,114749.9883,26.82884826,24.00022861,25.41453844,0,642.5430214,24.00022861,0.008423965,44.18204102,0,0,0,860.1188089,3096427.712,745.5676285,2684043.463,0,0,335349.027
w-singletint-clear,west,clear panel, 10/28  20:00:00,23.725,134999.9863,26.24603335,23.99950563,25.12276949,0,506.1033581,23.99950563,0.008764819,45.94683893,0,0,0,715.3976305,2575431.47,596.8982059,2148833.541,0,0,335349.027
w-singletint-clear,west,clear panel, 10/28  21:00:00,22.2625,134999.9863,25.91382933,23.99942885,24.95662909,0,446.445828,23.99942885,0.009052483,47.46360354,0,0,0,654.7376538,2357055.554,524.9290888,1889744.72,0,0,335349.027
w-singletint-clear,west,clear panel, 10/28  22:00:00,21.575,134999.9863,25.68195529,23.99952938,24.84074234,0,388.9937257,23.99952938,0.00922927,48.39496766,0,0,0,590.1207703,2124434.773,461.7196128,1662190.606,0,0,335349.027
w-singletint-clear,west,clear panel, 10/28  23:00:00,21.375,114749.9883,25.45663988,23.99965397,24.72814693,0,304.8907602,23.99965397,0.00953183,49.95708628,0,0,0,493.9031851,1778051.467,375.9653128,1353475.126,0,0,335349.027
w-singletint-clear,west,clear panel, 10/28  24:00:00,21.175,55349.99437,25.24461713,23.999713,24.62216507,0,244.3437296,23.999713,0.009972862,52.23186697,0,0,0,429.590027,1546524.097,313.7237873,1129405.634,0,0,335349.027
w-singletint-clear,west,clear panel, 10/29  01:00:00,20.85,35099.99643,25.07704833,23.99970574,24.53837703,0,221.4264593,23.99970574,0.010413269,54.50056184,0,0,0,410.7815796,1478813.687,288.0539552,1036994.239,0,0,335349.027
w-singletint-clear,west,clear panel, 10/29  02:00:00,20.5125,35099.99643,24.93348582,23.99970848,24.46659715,0,194.0964902,23.99970848,0.01069886,55.93455793,0,0,0,377.4928059,1358974.101,257.8957362,928424.6504,0,0,335349.027
w-singletint-clear,west,clear panel, 10/29  03:00:00,20.15,14849.99849,24.79770954,23.99974228,24.39872591,0,168.6002527,23.99974228,0.010868647,56.78538849,0,0,0,340.8091482,1226912.934,229.3801928,825768.6941,0,0,335349.027
w-singletint-clear,west,clear panel, 10/29  04:00:00,20,14849.99849,24.68664128,23.99976989,24.34320559,0,148.9849349,23.99976989,0.010991077,57.41384687,0,0,0,313.0043002,1126815.481,208.5247295,750689.0261,0,0,335349.027
w-singletint-clear,west,clear panel, 10/29  05:00:00,20,14849.99849,24.59954185,23.99979012,24.29966599,0,134.5143067,23.99979012,0.011100473,57.97521022,0,0,0,293.8175345,1057743.124,194.0657197,698636.5908,0,0,335349.027
w-singletint-clear,west,clear panel, 10/29  06:00:00,20,14849.99849,24.52303012,23.99980723,24.26141867,0,122.3192645,23.99980723,0.011195159,58.46093012,0,0,0,277.4172917,998702.2502,181.8816788,654774.0435,0,0,335349.027
w-singletint-clear,west,clear panel, 10/29  07:00:00,20.25,55349.99437,24.50431528,23.99983679,24.25207604,0,119.9801234,23.99983679,0.011232579,58.68992115,0,0,0,278.5408919,1002747.211,181.6280455,653860.9637,0,0,335349.027
w-singletint-clear,west,clear panel, 10/29  08:00:00,20.5875,55349.99437,24.69160703,23.99984443,24.34572573,0,171.5157688,23.99984443,0.011093968,58.00031403,0,0,0,359.7568699,1295124.732,235.9467917,849408.4501,0,0,335349.027
w-singletint-clear,west,clear panel, 10/29  09:00:00,20.95,75599.99231,25.05176112,23.99976535,24.52576324,0,261.2706075,23.99976535,0.010742105,56.22753133,0,0,0,488.4707342,1758494.643,328.6653461,1183195.246,0,0,335349.027
w-singletint-clear,west,clear panel, 10/29  10:00:00,21.7875,75599.99231,25.42399785,23.99974979,24.71187382,0,296.8820776,23.99974979,0.010357386,54.23345807,0,0,0,531.4195415,1913110.349,371.3112348,1336720.445,0,0,335349.027
w-singletint-clear,west,clear panel, 10/29  11:00:00,22.8875,55349.99437,25.57285999,23.99978989,24.78632494,0,295.9308344,23.99978989,0.010163814,53.21577576,0,0,0,528.8323709,1903796.535,379.6528937,1366750.417,0,0,335349.027
w-singletint-clear,west,clear panel, 10/29  12:00:00,23.9875,44549.99547,25.74420557,23.99977786,24.87199171,0,332.7799226,23.99977786,0.010087873,52.82454851,0,0,0,585.6563555,2108362.88,425.7517134,1532706.168,0,0,335349.027
w-singletint-clear,west,clear panel, 10/29  13:00:00,25.0875,44549.99547,25.96528214,23.99974164,24.98251189,0,382.5179612,23.99974164,0.009964298,52.15481566,0,0,0,654.2891672,2355441.002,484.7148032,1744973.292,0,0,335349.027
w-singletint-clear,west,clear panel, 10/29  14:00:00,26.25,44549.99547,26.74084739,23.99953994,25.37019366,0,571.899794,23.99953994,0.009585042,50.14958632,0,0,0,887.5981039,3195353.174,683.6787859,2461243.629,0,0,335349.027
w-singletint-clear,west,clear panel, 10/29  15:00:00,27.3875,44549.99547,27.73739714,23.99922928,25.86831321,0,849.1186437,23.99922928,0.008975275,46.9283032,0,0,0,1181.549064,4253576.63,970.2565217,3492923.478,0,0,335349.027
w-singletint-clear,west,clear panel, 10/29  16:00:00,27.425,44549.99547,28.54769237,24.03609192,26.29189214,0,1084.8755,24.03609192,0.008501934,44.35560551,0,0,0,1401.397699,5045031.718,1203.011251,4330840.505,0,0,335349.027
w-singletint-clear,west,clear panel, 10/29  17:00:00,26.8875,44549.99547,28.78137296,24.18164834,26.48151065,0,1119.944507,24.18164834,0.008367669,43.28425468,0,0,0,1418.306251,5105902.504,1237.498228,4454993.622,0,0,335349.027
w-singletint-clear,west,clear panel, 10/29  18:00:00,26.325,44549.99547,27.32143216,24.00345325,25.6624427,0,775.3421096,24.00345325,0.008599966,44.94680547,0,0,0,1042.65541,3753559.475,889.2287729,3201223.582,0,0,335349.027
w-singletint-clear,west,clear panel, 10/29  19:00:00,25.725,114749.9883,26.35453863,23.99967127,25.17710495,0,513.7742523,23.99967127,0.009107126,47.60024094,0,0,0,765.4445216,2755600.278,621.4948853,2237381.587,0,0,335349.027
w-singletint-clear,west,clear panel, 10/29  20:00:00,25.1875,134999.9863,26.01608936,23.99952476,25.00780706,0,449.739991,23.99952476,0.009560055,49.95102061,0,0,0,711.2575402,2560527.145,552.8564483,1990283.214,0,0,335349.027
w-singletint-clear,west,clear panel, 10/29  21:00:00,24.625,134999.9863,25.82336371,23.99942206,24.91139288,0,422.7552232,23.99942206,0.009858821,51.48810738,0,0,0,693.7840667,2497622.64,521.0699583,1875851.85,0,0,335349.027
w-singletint-clear,west,clear panel, 10/29  22:00:00,23.8375,134999.9863,25.65294718,23.99950534,24.82622626,0,379.1259061,23.99950534,0.010008404,52.25669538,0,0,0,640.5888732,2306119.943,470.8140394,1694930.542,0,0,335349.027
w-singletint-clear,west,clear panel, 10/29  23:00:00,22.9375,114749.9883,25.43577537,23.9996307,24.71770303,0,298.3267871,23.9996307,0.010224941,53.36857023,0,0,0,532.0811652,1915492.195,382.4845863,1376944.511,0,0,335349.027
w-singletint-clear,west,clear panel, 10/29  24:00:00,22.0375,55349.99437,25.21391633,23.99970107,24.6068087,0,238.2392776,23.99970107,0.01053572,54.96339898,0,0,0,452.232106,1628035.581,314.8291881,1133385.077,0,0,335349.027
w-singletint-clear,west,clear panel, 10/30  01:00:00,21.45,29699.99698,25.04699127,23.99970133,24.5233463,0,215.9176953,23.99970133,0.010848173,56.56550377,0,0,0,425.4852366,1531746.852,287.5548561,1035197.482,0,0,335349.027
w-singletint-clear,west,clear panel, 10/30  02:00:00,21.1125,22949.99767,24.91426455,23.99970654,24.45698554,0,190.9223203,23.99970654,0.01105319,57.61586944,0,0,0,391.5810463,1409691.767,259.7313532,935032.8715,0,0,335349.027
w-singletint-clear,west,clear panel, 10/30  03:00:00,20.75,14849.99849,24.79532238,23.99973831,24.39753035,0,169.1716767,23.99973831,0.011166395,58.19545281,0,0,0,357.7812512,1288012.504,234.9568733,845844.744,0,0,335349.027
w-singletint-clear,west,clear panel, 10/30  04:00:00,20.475,14849.99849,24.69368282,23.99976389,24.34672336,0,151.3483042,23.99976389,0.011247249,58.60926415,0,0,0,329.4646289,1186072.664,214.8425243,773433.0876,0,0,335349.027
w-singletint-clear,west,clear panel, 10/30  05:00:00,20.275,14849.99849,24.60815769,23.99978428,24.30397099,0,136.9611202,23.99978428,0.011331544,59.04059199,0,0,0,307.1118291,1105602.585,198.7892129,715641.1665,0,0,335349.027
w-singletint-clear,west,clear panel, 10/30  06:00:00,20.075,29699.99698,24.53911899,23.99980093,24.26945996,0,126.0484869,23.99980093,0.011410084,59.44237705,0,0,0,289.7662871,1043158.634,186.2092978,670353.4719,0,0,335349.027
w-singletint-clear,west,clear panel, 10/30  07:00:00,20.375,59399.99396,24.56777813,23.99979463,24.28378638,0,163.6507586,23.99979463,0.011326632,59.01540635,0,0,0,351.3425901,1264833.325,226.292778,814654.0008,0,0,335349.027
w-singletint-clear,west,clear panel, 10/30  08:00:00,20.9125,75599.99231,24.73778803,23.9998079,24.36879797,0,204.6099997,23.9998079,0.011057398,57.63701452,0,0,0,413.3166282,1487939.861,271.7262905,978214.646,0,0,335349.027
w-singletint-clear,west,clear panel, 10/30  09:00:00,21.475,59399.99396,24.94958341,23.99983745,24.47471043,0,191.3843366,23.99983745,0.010892838,56.79397022,0,0,0,392.4158148,1412696.933,263.2472419,947690.0708,0,0,335349.027
w-singletint-clear,west,clear panel, 10/30  10:00:00,22.5125,59399.99396,25.19252055,23.99986846,24.59619451,0,225.8687558,23.99986846,0.010746543,56.04401475,0,0,0,449.3766605,1617755.978,306.4360277,1103169.7,0,0,335349.027
w-singletint-clear,west,clear panel, 10/30  11:00:00,23.8125,37799.99615,25.57441024,23.99984128,24.78712576,0,287.1862102,23.99984128,0.010419829,54.36829002,0,0,0,535.0702203,1926252.793,378.6550805,1363158.29,0,0,335349.027
w-singletint-clear,west,clear panel, 10/30  12:00:00,25.1125,37799.99615,25.84928849,23.99978829,24.92453839,0,349.5359704,23.99978829,0.010025588,52.3440213,0,0,0,609.8737035,2195545.333,451.9028032,1626850.092,0,0,335349.027
w-singletint-clear,west,clear panel, 10/30  13:00:00,25.85,37799.99615,26.08490826,23.99975653,25.0423324,0,403.7621664,23.99975653,0.009685711,50.56486547,0,0,0,665.7727372,2396781.854,512.3303703,1844389.333,0,0,335349.027
w-singletint-clear,west,clear panel, 10/30  14:00:00,26.1875,37799.99615,26.34294943,23.99973569,25.17134256,0,464.7433328,23.99973569,0.009438007,49.24103077,0,0,0,729.4254677,2625931.684,576.1394312,2074101.952,0,0,335349.027
w-singletint-clear,west,clear panel, 10/30  15:00:00,26.55,37799.99615,27.04181655,23.99959357,25.52070506,0,643.3320043,23.99959357,0.009112028,47.5168882,0,0,0,932.2449668,3356081.881,757.6616236,2727581.845,0,0,335349.027
w-singletint-clear,west,clear panel, 10/30  16:00:00,26.575,37799.99615,27.43643354,23.99946869,25.71795112,0,761.7624685,23.99946869,0.008785997,45.82314718,0,0,0,1044.626935,3760656.965,876.2730655,3154583.036,0,0,335349.027
w-singletint-clear,west,clear panel, 10/30  17:00:00,26.375,37799.99615,27.24696935,23.9994458,25.62320757,0,722.6876205,23.9994458,0.008673646,45.24534612,0,0,0,979.9166275,3527699.859,835.5985477,3008154.772,0,0,335349.027
w-singletint-clear,west,clear panel, 10/30  18:00:00,26.175,37799.99615,26.37224461,23.99958684,25.18591573,0,523.8336717,23.99958684,0.008786825,45.82709495,0,0,0,747.3089816,2690312.334,635.1605691,2286578.049,0,0,335349.027
w-singletint-clear,west,clear panel, 10/30  19:00:00,25.725,90449.9908,25.84879183,23.99970213,24.92424698,0,392.552206,23.99970213,0.009021242,47.0318645,0,0,0,601.5530916,2165591.13,500.1445365,1800520.331,0,0,335349.027
w-singletint-clear,west,clear panel, 10/30  20:00:00,25.1875,120149.9878,25.63288724,23.99967329,24.81628026,0,353.0603198,23.99967329,0.009299654,48.49300878,0,0,0,564.8932038,2033615.534,456.1400592,1642104.213,0,0,335349.027
w-singletint-clear,west,clear panel, 10/30  21:00:00,24.625,134999.9863,25.50549243,23.99962832,24.75256038,0,343.5844373,23.99962832,0.009518964,49.63834161,0,0,0,562.4464412,2024807.188,441.9223228,1590920.362,0,0,335349.027
w-singletint-clear,west,clear panel, 10/30  22:00:00,23.9625,120149.9878,25.38876099,23.99960045,24.69418072,0,329.5340297,23.99960045,0.009703225,50.58452691,0,0,0,549.581916,1978494.898,422.3031142,1520291.211,0,0,335349.027
w-singletint-clear,west,clear panel, 10/30  23:00:00,23.2,90449.9908,25.21513773,23.99962135,24.60737954,0,264.5997652,23.99962135,0.009966234,51.96705521,0,0,0,469.4077038,1689867.734,350.991086,1263567.91,0,0,335349.027
w-singletint-clear,west,clear panel, 10/30  24:00:00,22.4625,44549.99547,25.03583428,23.99966978,24.51775203,0,214.7920376,23.99966978,0.010289754,53.64669352,0,0,0,408.1490307,1469336.51,294.9948624,1061981.505,0,0,335349.027
w-singletint-clear,west,clear panel, 10/31  01:00:00,22.325,29699.99698,24.91445791,23.99970372,24.45708082,0,191.7039403,23.99970372,0.010588032,55.17567303,0,0,0,385.4826412,1387737.508,270.746163,974686.1868,0,0,335349.027
w-singletint-clear,west,clear panel, 10/31  02:00:00,22.525,22949.99767,24.83877799,23.99971938,24.41924868,0,177.9429991,23.99971938,0.010836878,56.45020001,0,0,0,376.4879388,1355356.58,258.6593393,931173.6216,0,0,335349.027
w-singletint-clear,west,clear panel, 10/31  03:00:00,22.725,14849.99849,24.78400513,23.99972944,24.39186728,0,168.0735598,23.99972944,0.011046661,57.48726884,0,0,0,371.19569,1336304.484,250.4660879,901677.9163,0,0,335349.027
w-singletint-clear,west,clear panel, 10/31  04:00:00,22.675,14849.99849,24.72878881,23.99974145,24.36426513,0,158.8794968,23.99974145,0.011221171,58.39428158,0,0,0,363.041933,1306950.959,240.8482042,867053.5353,0,0,335349.027
w-singletint-clear,west,clear panel, 10/31  05:00:00,22.475,14849.99849,24.66169492,23.99975688,24.3307259,0,148.10847,23.99975688,0.011362317,59.13804495,0,0,0,349.3103442,1257517.239,228.3961074,822225.9866,0,0,335349.027
w-singletint-clear,west,clear panel, 10/31  06:00:00,22.275,29699.99698,24.60305432,23.99977118,24.30141275,0,139.0537397,23.99977118,0.011487197,59.77617666,0,0,0,337.1299029,1213667.65,217.6607147,783578.5729,0,0,335349.027
w-singletint-clear,west,clear panel, 10/31  07:00:00,22.2,59399.99396,24.6283264,23.99976844,24.31404742,0,175.5025316,23.99976844,0.011431018,59.48911419,0,0,0,393.5390937,1416740.737,253.4463434,912406.8362,0,0,335349.027
w-singletint-clear,west,clear panel, 10/31  08:00:00,22.2,75599.99231,24.74754113,23.9997942,24.37366766,0,207.1346391,23.9997942,0.011162095,58.1508997,0,0,0,434.724048,1565006.573,285.0586896,1026211.283,0,0,335349.027
w-singletint-clear,west,clear panel, 10/31  09:00:00,22.2,59399.99396,24.86284743,23.99984712,24.43134727,0,176.7700946,23.99984712,0.011019517,57.44293291,0,0,0,381.9733267,1375103.976,254.7343219,917043.5588,0,0,335349.027
w-singletint-clear,west,clear panel, 10/31  10:00:00,22.7625,59399.99396,25.2016809,23.99986614,24.60077352,0,227.6220127,23.99986614,0.010841187,56.52912475,0,0,0,458.8368558,1651812.681,310.2847025,1117024.929,0,0,335349.027
w-singletint-clear,west,clear panel, 10/31  11:00:00,23.725,37799.99615,25.50192958,23.99984701,24.7508883,0,272.5208698,23.99984701,0.010561327,55.09430281,0,0,0,521.5022441,1877408.079,363.2765795,1307795.686,0,0,335349.027
w-singletint-clear,west,clear panel, 10/31  12:00:00,24.6625,37799.99615,25.74698808,23.99980604,24.87339706,0,326.6232791,23.99980604,0.010308858,53.76483949,0,0,0,593.5733045,2136863.896,425.2586649,1530931.194,0,0,335349.027
w-singletint-clear,west,clear panel, 10/31  13:00:00,25.375,37799.99615,25.90868199,23.9997823,24.95423214,0,363.2530969,23.9997823,0.010090009,52.62160884,0,0,0,636.5976065,2291751.383,467.88921,1684401.156,0,0,335349.027
w-singletint-clear,west,clear panel, 10/31  14:00:00,25.9125,37799.99615,26.09807704,23.99976357,25.04892031,0,406.0209381,23.99976357,0.009891057,51.56764077,0,0,0,684.6980138,2464912.85,515.159112,1854572.803,0,0,335349.027
w-singletint-clear,west,clear panel, 10/31  15:00:00,26.475,37799.99615,26.85693076,23.9995926,25.42826168,0,594.0291696,23.9995926,0.00951535,49.58838922,0,0,0,909.3529998,3273670.799,707.7230028,2547802.81,0,0,335349.027
w-singletint-clear,west,clear panel, 10/31  16:00:00,26.575,37799.99615,27.99275057,23.99915394,25.99595225,0,923.9246444,23.99915394,0.008890833,46.36289243,0,0,0,1268.354671,4566076.816,1038.207402,3737546.646,0,0,335349.027
w-singletint-clear,west,clear panel, 10/31  17:00:00,26.375,37799.99615,27.94593451,23.99919647,25.97256549,0,928.8503536,23.99919647,0.008627282,44.9788235,0,0,0,1232.785366,4438027.316,1041.730243,3750228.875,0,0,335349.027
w-singletint-clear,west,clear panel, 10/31  18:00:00,26.175,37799.99615,26.98031672,23.99943273,25.48987472,0,689.3559833,23.99943273,0.00879458,45.82061767,0,0,0,954.5247636,3436289.149,800.7726739,2882781.626,0,0,335349.027
w-singletint-clear,west,clear panel, 10/31  19:00:00,25.725,90449.9908,26.09325888,23.9996724,25.04646564,0,451.3081483,23.9996724,0.009238779,48.10036936,0,0,0,692.2191265,2491988.855,558.9980236,2012392.885,0,0,335349.027
w-singletint-clear,west,clear panel, 10/31  20:00:00,25.1875,120149.9878,25.7952181,23.99963442,24.89742626,0,388.8645932,23.99963442,0.00963139,50.11341649,0,0,0,633.5522556,2280788.12,491.9914936,1771169.377,0,0,335349.027
w-singletint-clear,west,clear panel, 10/31  21:00:00,24.625,134999.9863,25.63966909,23.99958537,24.81962723,0,371.762487,23.99958537,0.009890114,51.43874297,0,0,0,623.8996777,2246038.84,470.1052178,1692378.784,0,0,335349.027
w-singletint-clear,west,clear panel, 10/31  22:00:00,23.275,120149.9878,25.47833335,23.99956024,24.7389468,0,348.005321,23.99956024,0.009992878,51.96486522,0,0,0,586.7836262,2112421.054,434.9576667,1565847.6,0,0,335349.027
w-singletint-clear,west,clear panel, 10/31  23:00:00,21.475,90449.9908,25.24022066,23.9996067,24.61991368,0,270.7384309,23.9996067,0.010046876,52.24105297,0,0,0,466.5435743,1679556.868,342.6289544,1233464.236,0,0,335349.027
w-singletint-clear,west,clear panel, 10/31  24:00:00,19.675,44549.99547,24.99440455,23.99969457,24.49704956,0,205.7678709,23.99969457,0.010102156,52.52362617,0,0,0,361.5016177,1301405.824,262.6490858,945536.7089,0,0,335349.027
w-singletint-clear,west,clear panel, 11/01  01:00:00,17.8125,29699.99698,24.76566616,23.99979211,24.38272913,0,160.1613073,23.99979211,0.009999535,52.29525743,0,0,0,277.4642825,998871.4171,201.6602073,725976.7462,0,0,335349.027
w-singletint-clear,west,clear panel, 11/01  02:00:00,15.975,22949.99767,24.54206828,23.99984796,24.27095812,0,116.5869615,23.99984796,0.009722097,51.07368707,0,0,0,193.672032,697219.3151,142.9191301,514508.8682,0,0,335349.027
w-singletint-clear,west,clear panel, 11/01  03:00:00,14.175,14849.99849,24.34273061,23.99990704,24.17131882,0,79.40282349,23.99990704,0.009561864,50.23196497,0,0,0,122.2280835,440021.1005,90.89776106,327231.9398,0,0,335349.027
w-singletint-clear,west,clear panel, 11/01  04:00:00,12.375,14849.99849,24.13414791,24.00010427,24.06712609,0,42.12016683,24.00010427,0.009351893,49.12597404,0,0,0,51.69495529,186101.839,38.88202659,139975.2957,0,0,335349.027
w-singletint-clear,west,clear panel, 11/01  05:00:00,11.0125,14849.99849,23.92846667,23.98049825,23.95448246,0,11.93621087,23.98049825,0.009163023,48.20471863,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/01  06:00:00,10.9125,29699.99698,23.78208845,23.84305672,23.81257258,0,11.86082829,23.84305672,0.009049428,48.01087262,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/01  07:00:00,10.7875,59399.99396,23.74279553,23.99331482,23.86805518,0,21.55740094,23.99331482,0.008882805,46.71646649,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/01  08:00:00,11.975,75599.99231,23.93570267,24.00510959,23.97040613,0,63.91462468,24.00510959,0.008533099,44.86924826,0,0,0,72.28297699,260218.7171,58.21259256,209565.3332,0,0,335349.027
w-singletint-clear,west,clear panel, 11/01  09:00:00,14.8625,59399.99396,24.12987549,24.00034865,24.06511207,0,52.84490235,24.00034865,0.008122523,42.75056664,0,0,0,82.57210136,297259.5649,70.34271294,253233.7666,0,0,335349.027
w-singletint-clear,west,clear panel, 11/01  10:00:00,17.475,59399.99396,24.39445705,24.00003448,24.19724576,0,87.43604624,24.00003448,0.007652786,40.33424255,0,0,0,140.7379844,506656.7437,126.5733699,455664.1317,0,0,335349.027
w-singletint-clear,west,clear panel, 11/01  11:00:00,19.7375,37799.99615,24.6718564,24.00034083,24.33609862,0,114.9072709,24.00034083,0.007236368,38.15481345,0,0,0,182.2791059,656204.7812,172.748741,621895.4676,0,0,335349.027
w-singletint-clear,west,clear panel, 11/01  12:00:00,21.2875,37799.99615,25.00814694,24.00015176,24.50414935,0,172.5048097,24.00015176,0.006966553,36.7343383,0,0,0,247.5118838,891042.7818,243.1829948,875458.7812,0,0,335349.027
w-singletint-clear,west,clear panel, 11/01  13:00:00,22.3875,37799.99615,25.39984403,23.99995398,24.699899,0,250.1429212,23.99995398,0.006771236,35.69348945,0,0,0,329.9469531,1187809.031,329.9181048,1187705.177,0,0,335349.027
w-singletint-clear,west,clear panel, 11/01  14:00:00,22.8,37799.99615,25.94831854,23.99991335,24.97411595,0,370.0248214,23.99991335,0.006671245,35.1364949,0,0,0,453.2144371,1631571.974,453.2144371,1631571.974,0,0,335349.027
w-singletint-clear,west,clear panel, 11/01  15:00:00,23.4875,37799.99615,27.57169984,23.99986833,25.78578409,0,797.097061,23.99986833,0.006711056,35.33060599,0,0,0,886.0000301,3189600.108,886.0000301,3189600.108,0,0,335349.027
w-singletint-clear,west,clear panel, 11/01  16:00:00,24.2125,37799.99615,28.87392621,24.25513924,26.56453273,0,1131.803212,24.25513924,0.006851267,35.51210719,0,0,0,1212.563787,4365229.634,1212.563787,4365229.634,0,0,335349.027
w-singletint-clear,west,clear panel, 11/01  17:00:00,24.0875,37799.99615,29.01182899,24.3723664,26.6920977,0,1150.180065,24.3723664,0.007101248,36.54202105,0,0,0,1252.302429,4508288.745,1250.211817,4500762.541,0,0,335349.027
w-singletint-clear,west,clear panel, 11/01  18:00:00,22.525,37799.99615,27.38615059,24.00916335,25.69765697,0,810.0287976,24.00916335,0.007238379,38.0535671,0,0,0,923.1437093,3323317.353,893.5666771,3216840.038,0,0,335349.027
w-singletint-clear,west,clear panel, 11/01  19:00:00,20.2625,90449.9908,26.0930528,23.99976281,25.0464078,0,460.1367895,23.99976281,0.007293787,38.3874017,0,0,0,553.7490089,1993496.432,522.2018224,1879926.561,0,0,335349.027
w-singletint-clear,west,clear panel, 11/01  20:00:00,18.7125,120149.9878,25.61965603,23.99971804,24.80968704,0,355.2851087,23.99971804,0.007429342,39.13208026,0,0,0,439.0372749,1580534.19,404.4632436,1456067.677,0,0,335349.027
w-singletint-clear,west,clear panel, 11/01  21:00:00,17.6125,134999.9863,25.35245747,23.99970993,24.6760837,0,313.097683,23.99970993,0.007576383,39.96281949,0,0,0,392.1996738,1411918.826,353.1236667,1271245.2,0,0,335349.027
