Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-clear,west,clear panel, 11/01  22:00:00,16.8875,120149.9878,25.1465856,23.99971208,24.57314884,0,279.0808278,23.99971208,0.007640412,40.35225834,0,0,0,350.949352,1263417.667,313.1397025,1127302.929,0,0,335349.027
w-singletint-clear,west,clear panel, 11/01  23:00:00,16.0125,90449.9908,24.89971726,23.99975879,24.44973802,0,197.627466,23.99975879,0.007605386,40.1845687,0,0,0,251.3264047,904775.0568,224.5509135,808383.2886,0,0,335349.027
w-singletint-clear,west,clear panel, 11/01  24:00:00,14.1625,44549.99547,24.61925089,23.99983572,24.3095433,0,124.417942,23.99983572,0.007538093,39.88318612,0,0,0,153.1187949,551227.6616,136.1110365,489999.7313,0,0,335349.027
w-singletint-clear,west,clear panel, 11/02  01:00:00,12.3,29699.99698,24.35865882,24.00012855,24.17939369,0,73.29555493,24.00012855,0.007488319,39.65220703,0,0,0,78.91117032,284080.2131,69.64245304,250712.8309,0,0,335349.027
w-singletint-clear,west,clear panel, 11/02  02:00:00,11.325,22949.99767,24.15620075,24.00013645,24.0781686,0,38.65765912,24.00013645,0.007433398,39.36480103,0,0,0,30.64665088,110327.9432,27.02440121,97287.84435,0,0,335349.027
w-singletint-clear,west,clear panel, 11/02  03:00:00,10.7875,14849.99849,23.98486858,23.99242186,23.98864522,0,14.4592723,23.99242186,0.007366219,39.0311427,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/02  04:00:00,10.225,14849.99849,23.7966637,23.80960823,23.80313597,0,13.4274936,23.80960823,0.007237833,38.80635662,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/02  05:00:00,9.3125,14849.99849,23.56846396,23.54681169,23.55763783,0,16.71882909,23.54681169,0.007037821,38.36216578,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/02  06:00:00,8.525,29699.99698,23.32151757,23.25692707,23.28922232,0,21.28798363,23.25692707,0.00682924,37.91844109,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/02  07:00:00,7.9875,59399.99396,23.17605855,23.22025147,23.19815501,0,33.92186405,23.22025147,0.006575733,36.62147098,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/02  08:00:00,8.1125,75599.99231,23.22529111,23.34350937,23.28440024,0,37.76786033,23.34350937,0.00625986,34.64460146,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/02  09:00:00,8.9875,59399.99396,23.27627496,23.25652886,23.26640191,0,17.01465482,23.25652886,0.005980286,33.31757824,0,0,0,0,0,0,0,11068.81686,3.074671351,335349.027
w-singletint-clear,west,clear panel, 11/02  10:00:00,10.4625,59399.99396,23.40783598,23.33247965,23.37015781,0,18.12701409,23.33247965,0.005738604,31.85136009,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/02  11:00:00,12.475,37799.99615,23.6610722,23.6085023,23.63478725,0,6.660477201,23.6085023,0.005551088,30.31114448,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/02  12:00:00,13.9875,37799.99615,23.91607343,23.93422122,23.92514733,0.294220367,5.814603848,23.93422122,0.005424085,29.02940333,0,0,0,10.40808157,37469.09367,10.40808157,37469.09367,0,0,335349.027
w-singletint-clear,west,clear panel, 11/02  13:00:00,15.4625,37799.99615,24.26671526,23.99859997,24.13265761,0,49.17857753,23.99859997,0.005334341,28.41373056,0,0,0,71.59032415,257725.1669,71.59032415,257725.1669,0,0,335349.027
w-singletint-clear,west,clear panel, 11/02  14:00:00,16.475,37799.99615,25.27073211,23.99993684,24.63533448,0,223.582154,23.99993684,0.005247375,27.94158146,0,0,0,254.5941287,916538.8634,254.5941287,916538.8634,0,0,335349.027
w-singletint-clear,west,clear panel, 11/02  15:00:00,17.0125,37799.99615,26.96849688,23.99985164,25.48417426,0,640.8118941,23.99985164,0.005125043,27.27857649,0,0,0,676.2280174,2434420.863,676.2280174,2434420.863,0,0,335349.027
w-singletint-clear,west,clear panel, 11/02  16:00:00,17.2,37799.99615,28.40985505,24.06226533,26.23606019,0,1055.151159,24.06226533,0.005044065,26.74124821,0,0,0,1086.3381,3910817.159,1086.3381,3910817.159,0,0,335349.027
w-singletint-clear,west,clear panel, 11/02  17:00:00,16.5125,37799.99615,29.05311672,24.44306975,26.74809324,0,1153.799308,24.44306975,0.005045206,26.14323924,0,0,0,1178.282902,4241818.446,1178.282902,4241818.446,0,0,335349.027
w-singletint-clear,west,clear panel, 11/02  18:00:00,15.0375,37799.99615,27.44892234,24.048214,25.74856817,0,841.5725319,24.048214,0.005081841,26.96214509,0,0,0,868.5198191,3126671.349,868.5198191,3126671.349,0,0,335349.027
w-singletint-clear,west,clear panel, 11/02  19:00:00,13.025,90449.9908,25.71903143,24.00002328,24.85952736,0,373.7570077,24.00002328,0.005125653,27.28835217,0,0,0,376.3561183,1354882.026,376.3561183,1354882.026,0,0,335349.027
w-singletint-clear,west,clear panel, 11/02  20:00:00,10.825,120149.9878,25.11144871,23.99982275,24.55563573,0,234.3431291,23.99982275,0.005251953,27.96594204,0,0,0,218.7443597,787479.695,218.7443597,787479.695,0,0,335349.027
w-singletint-clear,west,clear panel, 11/02  21:00:00,9.625,134999.9863,24.78264069,23.99983198,24.39123634,0,180.3871388,23.99983198,0.005369433,28.58614135,0,0,0,154.9054326,557659.5575,154.9054326,557659.5575,0,0,335349.027
w-singletint-clear,west,clear panel, 11/02  22:00:00,8.4,120149.9878,24.52919625,23.99984447,24.26452036,0,138.7046176,23.99984447,0.005504589,29.29934806,0,0,0,103.0870124,371113.2445,103.0870124,371113.2445,0,0,335349.027
w-singletint-clear,west,clear panel, 11/02  23:00:00,7.1125,90449.9908,24.23676714,23.9870596,24.11191337,0,55.12310286,23.9870596,0.005669009,30.18999295,0,0,0,10.2582229,36929.60243,10.24203883,36871.33978,0,0,335349.027
w-singletint-clear,west,clear panel, 11/02  24:00:00,6.0125,44549.99547,23.90885454,23.67244069,23.79064761,0,35.15386933,23.67244069,0.005771877,31.32137455,0,0,0,0,0,0,0,23231.69978,6.453249939,335349.027
w-singletint-clear,west,clear panel, 11/03  01:00:00,5.9125,29699.99698,23.58450324,23.31067373,23.44758848,0,42.29545233,23.31067373,0.00582038,32.2774332,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/03  02:00:00,5.7875,22949.99767,23.30041977,23.04104851,23.17073414,0,42.02992168,23.04104851,0.005803003,32.71053874,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/03  03:00:00,4.85,14849.99849,22.97676837,22.70009949,22.83843393,0,44.04019467,22.70009949,0.005769734,33.20386665,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/03  04:00:00,3.4,14849.99849,22.60844125,22.28778913,22.44811519,0,49.22078451,22.28778913,0.005735399,33.8244327,0,0,0,0,0,0,0,10054.55945,2.79293318,335349.027
w-singletint-clear,west,clear panel, 11/03  05:00:00,2.425,14849.99849,22.23230297,21.89019867,22.06125082,0,51.03592002,21.89019867,0.00570434,34.47674157,0,0,0,0,0,0,0,21822.0428,6.061678556,335349.027
w-singletint-clear,west,clear panel, 11/03  06:00:00,2.575,29699.99698,21.89834142,21.55248983,21.72541562,0,52.98288067,21.55248983,0.005647317,34.85986465,0,0,0,0,0,0,0,10790.31757,2.997310435,335349.027
w-singletint-clear,west,clear panel, 11/03  07:00:00,2.425,59399.99396,21.70729444,21.4787307,21.59301257,0,64.16142226,21.4787307,0.005545245,34.39013675,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/03  08:00:00,3.2625,75599.99231,21.7343827,21.59660305,21.66549287,0,64.05740604,21.59660305,0.005370498,33.07803565,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/03  09:00:00,7.3375,59399.99396,21.9067629,21.75603064,21.83139677,0,35.00744986,21.75603064,0.005222901,31.8648005,0,0,0,3.180681185,11450.45226,3.167020968,11401.27548,0,0,335349.027
w-singletint-clear,west,clear panel, 11/03  10:00:00,11.15,59399.99396,22.25331401,22.21960762,22.23646082,0,20.84333575,22.21960762,0.005066312,30.05736002,0,0,0,10.2090317,36752.51412,10.2090317,36752.51412,0,0,335349.027
w-singletint-clear,west,clear panel, 11/03  11:00:00,13.95,37799.99615,22.63855432,22.71158334,22.67506883,0.82286297,3.460197232,22.71158334,0.004879224,28.08557874,0,0,0,10.55347805,37992.52099,10.55347805,37992.52099,0,0,335349.027
w-singletint-clear,west,clear panel, 11/03  12:00:00,15.375,37799.99615,23.07457727,23.2572689,23.16592309,1.057480913,0.282945607,23.2572689,0.004712061,26.22238754,0,0,0,13.9841086,50342.79097,13.9841086,50342.79097,0,0,335349.027
w-singletint-clear,west,clear panel, 11/03  13:00:00,16.2875,37799.99615,23.55616478,23.76038765,23.65827622,3.8790846,3.533508268,23.76038765,0.004551891,24.55508013,0,0,0,18.74746009,67490.85632,18.74746009,67490.85632,0,0,335349.027
w-singletint-clear,west,clear panel, 11/03  14:00:00,17.0125,37799.99615,24.77223013,23.99138505,24.38180759,0,141.9661211,23.99138505,0.004441064,23.58985655,0,0,0,176.0328562,633718.2823,176.0328562,633718.2823,0,0,335349.027
w-singletint-clear,west,clear panel, 11/03  15:00:00,17.575,37799.99615,25.96434225,23.99982144,24.98208184,0,387.3640491,23.99982144,0.004364028,23.13954452,0,0,0,427.4967278,1538988.22,427.4967278,1538988.22,0,0,335349.027
w-singletint-clear,west,clear panel, 11/03  16:00:00,17.8,37799.99615,27.28541668,23.99979698,25.64260683,0,742.1605552,23.99979698,0.004326097,22.93114516,0,0,0,784.1384447,2822898.401,784.1384447,2822898.401,0,0,335349.027
w-singletint-clear,west,clear panel, 11/03  17:00:00,17.1125,37799.99615,26.19904145,23.99977626,25.09940886,0,473.5582038,23.99977626,0.004342883,23.01952838,0,0,0,509.8978892,1835632.401,509.8978892,1835632.401,0,0,335349.027
w-singletint-clear,west,clear panel, 11/03  18:00:00,16.325,37799.99615,25.36480688,23.99981408,24.68231048,0,298.8562911,23.99981408,0.004444984,23.54190685,0,0,0,328.697723,1183311.803,328.697723,1183311.803,0,0,335349.027
w-singletint-clear,west,clear panel, 11/03  19:00:00,15.7875,90449.9908,24.74208947,23.99987745,24.37098346,0,166.01444,23.99987745,0.004591681,24.3193249,0,0,0,191.3995566,689038.4037,191.3995566,689038.4037,0,0,335349.027
w-singletint-clear,west,clear panel, 11/03  20:00:00,14.85,120149.9878,24.49253529,23.99987039,24.24620284,0,126.8496498,23.99987039,0.0048211,25.53464761,0,0,0,144.4781049,520121.1778,144.4781049,520121.1778,0,0,335349.027
w-singletint-clear,west,clear panel, 11/03  21:00:00,14.0875,134999.9863,24.35284045,23.99985295,24.1763467,0,119.0774438,23.99985295,0.005084346,26.91763357,0,0,0,130.3729463,469342.6066,130.3729463,469342.6066,0,0,335349.027
w-singletint-clear,west,clear panel, 11/03  22:00:00,12.8375,120149.9878,24.21895268,23.99983998,24.10939633,0,104.4966107,23.99983998,0.005411277,28.63352747,0,0,0,105.3864226,379391.1215,105.3864226,379391.1215,0,0,335349.027
w-singletint-clear,west,clear panel, 11/03  23:00:00,11.5125,90449.9908,24.01828021,23.99987477,24.00907749,0,40.25809764,23.99987477,0.005804773,30.69638047,0,0,0,30.15693918,108564.981,30.15204813,108547.3733,0,0,335349.027
w-singletint-clear,west,clear panel, 11/03  24:00:00,10.4125,44549.99547,23.79633738,23.85920345,23.82777042,0,11.66436542,23.85920345,0.006150502,32.76449813,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/04  01:00:00,9.3125,35099.99643,23.55345689,23.55557284,23.55451486,0,16.66350975,23.55557284,0.006445091,34.93793561,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/04  02:00:00,8.9,35099.99643,23.32387138,23.29345021,23.30866079,0,20.32935339,23.29345021,0.006707976,36.92554596,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/04  03:00:00,8.525,14849.99849,23.10137701,23.06784369,23.08461035,0,20.86579719,23.06784369,0.006897378,38.45364545,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/04  04:00:00,8.3,14849.99849,22.88452881,22.84289133,22.86371007,0,22.02640213,22.84289133,0.007049553,39.81563714,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/04  05:00:00,7.6125,14849.99849,22.65334125,22.59919679,22.62626902,0,23.36499094,22.59919679,0.007137199,40.90565047,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/04  06:00:00,7.575,14849.99849,22.42869159,22.36247174,22.39558166,0,24.79699331,22.36247174,0.007193737,41.82247891,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/04  07:00:00,7.8,55349.99437,22.28530046,22.2351754,22.26023793,0,23.5728631,22.2351754,0.007196552,42.16371391,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/04  08:00:00,8.8,55349.99437,22.40892769,22.4588142,22.43387095,0,33.28003725,22.4588142,0.007158678,41.37891506,0,0,0,3.557546106,12807.16598,3.023653394,10885.15222,0,0,335349.027
w-singletint-clear,west,clear panel, 11/04  09:00:00,12.2125,75599.99231,22.88123506,23.21807535,23.0496552,0,45.35166602,23.21807535,0.00722432,39.90156532,0,0,0,24.74006571,89064.23655,21.66876132,78007.54075,0,0,335349.027
w-singletint-clear,west,clear panel, 11/04  10:00:00,16.3375,75599.99231,23.5332149,23.89368852,23.71345171,0,26.8499605,23.89368852,0.007480374,39.66268277,0,0,0,52.70470223,189736.928,47.31288965,170326.4028,0,0,335349.027
w-singletint-clear,west,clear panel, 11/04  11:00:00,19.8625,55349.99437,24.00661548,23.99837712,24.0024963,0,38.86908668,23.99837712,0.007847016,41.29717168,0,0,0,108.8246678,391768.8041,97.2642866,350151.4318,0,0,335349.027
w-singletint-clear,west,clear panel, 11/04  12:00:00,22.1625,44549.99547,24.52714714,23.99990301,24.26352507,0,107.106554,23.99990301,0.00820571,43.1129034,0,0,0,210.1745187,756628.2673,184.9466675,665808.0029,0,0,335349.027
w-singletint-clear,west,clear panel, 11/04  13:00:00,23.4875,44549.99547,24.90668302,23.99991337,24.45329819,0,170.571037,23.99991337,0.008438567,44.27519237,0,0,0,298.3400769,1074024.277,259.4478458,934012.2448,0,0,335349.027
w-singletint-clear,west,clear panel, 11/04  14:00:00,24.2125,44549.99547,25.75518018,23.99985244,24.87751631,0,343.3753687,23.99985244,0.008480518,44.44755694,0,0,0,505.3888128,1819399.726,438.2413335,1577668.8,0,0,335349.027
w-singletint-clear,west,clear panel, 11/04  15:00:00,24.4,44549.99547,27.16374896,23.99957761,25.58166328,0,701.9159421,23.99957761,0.008213109,43.0213747,0,0,0,904.3669668,3255721.081,798.145437,2873323.573,0,0,335349.027
w-singletint-clear,west,clear panel, 11/04  16:00:00,24.4,44549.99547,27.61975458,23.99952286,25.80963872,0,833.2332869,23.99952286,0.007938038,41.55658317,0,0,0,1027.523682,3699085.257,929.5174568,3346262.845,0,0,335349.027
w-singletint-clear,west,clear panel, 11/04  17:00:00,24.4,44549.99547,27.7515153,23.99956865,25.87554197,0,866.4735477,23.99956865,0.007862371,41.14956035,0,0,0,1057.072613,3805461.408,962.8333994,3466200.238,0,0,335349.027
w-singletint-clear,west,clear panel, 11/04  18:00:00,23.7125,44549.99547,26.74118436,23.99964205,25.3704132,0,624.4592751,23.99964205,0.007995465,41.83706132,0,0,0,793.5949903,2856941.965,715.1762771,2574634.598,0,0,335349.027
w-singletint-clear,west,clear panel, 11/04  19:00:00,22.6125,114749.9883,25.75192406,23.99974572,24.87583489,0,378.0573077,23.99974572,0.008306336,43.44201569,0,0,0,527.4752003,1898910.721,459.6106391,1654598.301,0,0,335349.027
w-singletint-clear,west,clear panel, 11/04  20:00:00,21.8875,134999.9863,25.42801096,23.99966636,24.71383866,0,325.502351,23.99966636,0.008651231,45.22125808,0,0,0,475.4751854,1711710.667,400.9750661,1443510.238,0,0,335349.027
w-singletint-clear,west,clear panel, 11/04  21:00:00,21.0125,134999.9863,25.247054,23.99960273,24.62332837,0,305.190895,23.99960273,0.008925925,46.66675038,0,0,0,457.6247953,1647449.263,373.3197413,1343951.069,0,0,335349.027
w-singletint-clear,west,clear panel, 11/04  22:00:00,20.225,134999.9863,25.09664172,23.99967009,24.5481559,0,268.3310002,23.99967009,0.009098532,47.57400881,0,0,0,414.6035432,1492572.756,329.865323,1187515.163,0,0,335349.027
w-singletint-clear,west,clear panel, 11/04  23:00:00,20,114749.9883,24.92880705,23.99975037,24.46427871,0,199.9314358,23.99975037,0.009426862,49.26478403,0,0,0,336.5552593,1211598.933,259.5592196,934413.1906,0,0,335349.027
w-singletint-clear,west,clear panel, 11/04  24:00:00,20.375,55349.99437,24.80317376,23.99978575,24.40147976,0,160.2671091,23.99978575,0.009926255,51.83349072,0,0,0,301.9178755,1086904.352,222.9985999,802794.9597,0,0,335349.027
w-singletint-clear,west,clear panel, 11/05  01:00:00,20.6,35099.99643,24.72324729,23.99976381,24.36150555,0,156.9868048,23.99976381,0.010422303,54.38118558,0,0,0,313.4274424,1128338.793,221.5720351,797659.3262,0,0,335349.027
w-singletint-clear,west,clear panel, 11/05  02:00:00,20.9125,35099.99643,24.66022083,23.99975686,24.32998884,0,146.8035918,23.99975686,0.010836896,56.47149915,0,0,0,313.9674861,1130282.95,213.9930728,770375.062,0,0,335349.027
w-singletint-clear,west,clear panel, 11/05  03:00:00,21.1,14849.99849,24.59702104,23.99977167,24.29839636,0,136.430939,23.99977167,0.011121383,57.90599038,0,0,0,308.6279607,1111060.658,205.1891693,738681.0095,0,0,335349.027
w-singletint-clear,west,clear panel, 11/05  04:00:00,21.1,14849.99849,24.5380618,23.99978718,24.26892449,0,127.1486601,23.99978718,0.011330611,59.0133863,0,0,0,300.6023311,1082168.392,195.904159,705254.9725,0,0,335349.027
w-singletint-clear,west,clear panel, 11/05  05:00:00,21.1,14849.99849,24.48537452,23.99980004,24.24258728,0,119.1175856,23.99980004,0.01149043,59.85335068,0,0,0,292.6479968,1053532.789,187.8723318,676340.3945,0,0,335349.027
w-singletint-clear,west,clear panel, 11/05  06:00:00,21.1,14849.99849,24.4380623,23.99981109,24.21893669,0,112.0973029,23.99981109,0.011620707,60.51947799,0,0,0,285.0802132,1026288.768,180.8520883,651067.5178,0,0,335349.027
w-singletint-clear,west,clear panel, 11/05  07:00:00,21.1,55349.99437,24.42936416,23.99984429,24.21460422,0,110.9572406,23.99984429,0.01166216,60.73127899,0,0,0,285.1284576,1026462.447,179.7092714,646953.3769,0,0,335349.027
w-singletint-clear,west,clear panel, 11/05  08:00:00,21.475,55349.99437,24.62319022,23.99986048,24.31152535,0,160.5376884,23.99986048,0.011454983,59.70947994,0,0,0,363.8119055,1309722.86,232.4058008,836660.8829,0,0,335349.027
w-singletint-clear,west,clear panel, 11/05  09:00:00,22.0125,75599.99231,25.00083897,23.99977182,24.5003054,0,253.0954117,23.99977182,0.010958391,57.2238468,0,0,0,494.6901939,1780884.698,329.4044804,1185856.13,0,0,335349.027
w-singletint-clear,west,clear panel, 11/05  10:00:00,23.575,75599.99231,25.31618289,23.9997632,24.65797305,0,278.1230515,23.9997632,0.01041223,54.43979526,0,0,0,518.6999711,1867319.896,367.5705572,1323254.006,0,0,335349.027
w-singletint-clear,west,clear panel, 11/05  11:00:00,24.4,55349.99437,25.39032757,23.99982229,24.69507493,0,260.2578614,23.99982229,0.010052928,52.59101286,0,0,0,481.2871987,1732633.915,356.681657,1284053.965,0,0,335349.027
w-singletint-clear,west,clear panel, 11/05  12:00:00,24.775,44549.99547,25.57618348,23.99981177,24.78799762,0,298.0241195,23.99981177,0.009776416,51.13458234,0,0,0,520.7117786,1874562.403,397.5725682,1431261.246,0,0,335349.027
w-singletint-clear,west,clear panel, 11/05  13:00:00,25.6875,44549.99547,25.71717812,23.99979456,24.85848634,0,328.9851257,23.99979456,0.009526265,49.79544164,0,0,0,553.2213052,1991596.699,436.1848211,1570265.356,0,0,335349.027
w-singletint-clear,west,clear panel, 11/05  14:00:00,26.475,44549.99547,26.01029586,23.99975368,25.00502477,0,395.4818726,23.99975368,0.009320357,48.68567396,0,0,0,630.192232,2268692.035,509.2654365,1833355.571,0,0,335349.027
w-singletint-clear,west,clear panel, 11/05  15:00:00,27.0125,44549.99547,26.12227341,23.99974779,25.0610106,0,422.2680996,23.99974779,0.009151451,47.79790279,0,0,0,654.375678,2355752.441,540.5433153,1945955.935,0,0,335349.027
w-singletint-clear,west,clear panel, 11/05  16:00:00,26.8875,44549.99547,26.37561274,23.99970505,25.1876589,0,483.8189046,23.99970505,0.008985469,46.943453,0,0,0,718.8111665,2587720.199,601.0461508,2163766.143,0,0,335349.027
w-singletint-clear,west,clear panel, 11/05  17:00:00,26.7,44549.99547,26.1655038,23.99975104,25.08262742,0,435.8434401,23.99975104,0.008953357,46.77794996,0,0,0,657.3595897,2366494.523,551.5686603,1985647.177,0,0,335349.027
w-singletint-clear,west,clear panel, 11/05  18:00:00,26.0125,44549.99547,25.66900813,23.9997665,24.83438732,0,346.5369606,23.9997665,0.009129195,47.68325273,0,0,0,553.4341383,1992362.898,456.5514802,1643585.329,0,0,335349.027
w-singletint-clear,west,clear panel, 11/05  19:00:00,24.1625,114749.9883,25.3493242,23.99976969,24.67454694,0,286.3003546,23.99976969,0.009400623,49.07986748,0,0,0,480.3255732,1729172.064,380.799562,1370878.423,0,0,335349.027
w-singletint-clear,west,clear panel, 11/05  20:00:00,22.9875,134999.9863,25.18680695,23.99967947,24.59324321,0,274.5113955,23.99967947,0.009688834,50.59400146,0,0,0,468.1639548,1685390.237,359.131507,1292873.425,0,0,335349.027
w-singletint-clear,west,clear panel, 11/05  21:00:00,23.1125,134999.9863,25.1240574,23.99959243,24.56182492,0,279.7647555,23.99959243,0.00993671,51.92097336,0,0,0,489.068819,1760647.748,365.4087033,1315471.332,0,0,335349.027
w-singletint-clear,west,clear panel, 11/05  22:00:00,22.9875,134999.9863,25.06184922,23.99964715,24.53074818,0,261.9506205,23.99964715,0.010140448,53.02201599,0,0,0,475.4265906,1711535.726,346.541434,1247549.162,0,0,335349.027
w-singletint-clear,west,clear panel, 11/05  23:00:00,22.8,114749.9883,24.94144917,23.99972906,24.47058912,0,204.1054678,23.99972906,0.010417243,54.46576594,0,0,0,404.0137904,1454449.645,287.1452152,1033722.775,0,0,335349.027
w-singletint-clear,west,clear panel, 11/05  24:00:00,22.425,55349.99437,24.80774278,23.99977517,24.40375898,0,163.2467021,23.99977517,0.010785554,56.32263335,0,0,0,354.0633352,1274628.007,243.1318607,875274.6984,0,0,335349.027
w-singletint-clear,west,clear panel, 11/06  01:00:00,21.8875,29699.99698,24.69438133,23.9997661,24.34707372,0,153.5293411,23.9997661,0.011142906,58.13398269,0,0,0,345.1920808,1242691.491,228.8800277,823968.0998,0,0,335349.027
w-singletint-clear,west,clear panel, 11/06  02:00:00,22.0125,22949.99767,24.62290838,23.99976328,24.31133583,0,141.5108211,23.99976328,0.011436585,59.63853324,0,0,0,337.5800661,1215288.238,217.905363,784459.307,0,0,335349.027
w-singletint-clear,west,clear panel, 11/06  03:00:00,21.8875,14849.99849,24.54898136,23.99978332,24.27438234,0,129.5421526,23.99978332,0.011622025,60.58776404,0,0,0,322.8441712,1162239.016,204.8890252,737600.4908,0,0,335349.027
w-singletint-clear,west,clear panel, 11/06  04:00:00,21.325,14849.99849,24.45992754,23.99980371,24.22986563,0,114.8363147,23.99980371,0.011756968,61.23921999,0,0,0,296.4054828,1067059.738,185.4618643,667662.7114,0,0,335349.027
w-singletint-clear,west,clear panel, 11/06  05:00:00,20.7875,14849.99849,24.37972115,23.99981807,24.18976961,0,101.894744,23.99981807,0.011918437,62.08027394,0,0,0,273.3958066,984224.9037,168.0009403,604803.385,0,0,335349.027
w-singletint-clear,west,clear panel, 11/06  06:00:00,20.6,29699.99698,24.32149851,23.99984185,24.16067018,0,93.50546825,23.99984185,0.012062301,62.83912713,1,0,0,260.7558965,938721.2273,158.0484922,568974.5718,0,0,335349.027
w-singletint-clear,west,clear panel, 11/06  07:00:00,20.9125,59399.99396,24.38455491,23.99983795,24.19219643,0,136.2009347,23.99983795,0.011932465,62.175449,0.25,0,0,333.5341955,1200723.104,203.3394787,732022.1232,0,0,335349.027
w-singletint-clear,west,clear panel, 11/06  08:00:00,21.1,75599.99231,24.57679785,23.99984141,24.28831963,0,179.2017238,23.99984141,0.011548423,60.24868756,0,0,0,395.0907131,1422326.567,247.8829717,892378.6983,0,0,335349.027
w-singletint-clear,west,clear panel, 11/06  09:00:00,22.475,59399.99396,24.83443302,23.99986218,24.4171476,0,171.9679849,23.99986218,0.011259163,58.78900662,0,0,0,386.8726196,1392741.431,252.235533,908047.9187,0,0,335349.027
w-singletint-clear,west,clear panel, 11/06  10:00:00,23.9875,59399.99396,25.19968507,23.99985979,24.59977243,0,229.7532348,23.99985979,0.010948554,57.19515701,0,0,0,479.0370361,1724533.33,322.7097475,1161755.091,0,0,335349.027
w-singletint-clear,west,clear panel, 11/06  11:00:00,25.15,37799.99615,25.46194532,23.99984975,24.73089754,0,266.7562697,23.99984975,0.010568526,55.24311682,0,0,0,524.7592551,1889133.318,369.48533,1330147.188,0,0,335349.027
w-singletint-clear,west,clear panel, 11/06  12:00:00,26.6,37799.99615,25.74890269,23.99980156,24.87435213,0,330.0764514,23.99980156,0.010174687,53.21772904,0,0,0,602.4546898,2168836.883,444.9517763,1601826.395,0,0,335349.027
w-singletint-clear,west,clear panel, 11/06  13:00:00,27.575,37799.99615,25.94371101,23.99978035,24.97174568,0,374.4819943,23.99978035,0.009837564,51.41703996,0,0,0,646.2489806,2326496.33,497.5558976,1791201.231,0,0,335349.027
w-singletint-clear,west,clear panel, 11/06  14:00:00,28.4875,37799.99615,26.70627388,23.99964777,25.35296082,0,560.1680521,23.99964777,0.009460424,49.40665802,0,0,0,861.7912307,3102448.43,690.741925,2486670.93,0,0,335349.027
w-singletint-clear,west,clear panel, 11/06  15:00:00,28.9,37799.99615,28.00187483,23.99929128,26.00058306,0,923.9636178,23.99929128,0.008847357,46.20381918,0,0,0,1250.252318,4500908.343,1057.738673,3807859.224,0,0,335349.027
w-singletint-clear,west,clear panel, 11/06  16:00:00,28.9,37799.99615,29.02154429,24.3313889,26.6764666,0,1148.655543,24.3313889,0.008474623,43.39727532,0,0,0,1431.348194,5152853.499,1265.821079,4556955.884,0,0,335349.027
w-singletint-clear,west,clear panel, 11/06  17:00:00,28.525,37799.99615,29.36680348,24.62019003,26.99349676,0,1180.796124,24.62019003,0.008536824,42.95962756,0,0,0,1461.819995,5262551.98,1308.807163,4711705.785,0,0,335349.027
w-singletint-clear,west,clear panel, 11/06  18:00:00,27.6125,37799.99615,27.89731451,24.09030486,25.99380968,0,928.8252053,24.09030486,0.008559842,44.4637823,0,0,0,1215.97114,4377496.104,1062.978552,3826722.786,0,0,335349.027
w-singletint-clear,west,clear panel, 11/06  19:00:00,26.2,90449.9908,26.57366015,24.00003742,25.28684879,0,570.7958718,24.00003742,0.008840294,46.14772464,0,0,0,811.6729183,2922022.506,682.533721,2457121.396,0,0,335349.027
w-singletint-clear,west,clear panel, 11/06  20:00:00,24.85,120149.9878,26.10912258,23.99958771,25.05435514,0,461.3857604,23.99958771,0.009160283,47.79516098,0,0,0,693.7255002,2497411.801,561.6381708,2021897.415,0,0,335349.027
w-singletint-clear,west,clear panel, 11/06  21:00:00,24.775,134999.9863,25.90241982,23.9995452,24.95098251,0,429.5415246,23.9995452,0.009414885,49.13524016,0,0,0,671.3215593,2416757.613,529.1422475,1904912.091,0,0,335349.027
w-singletint-clear,west,clear panel, 11/06  22:00:00,24.3125,120149.9878,25.73602691,23.99952243,24.86777467,0,402.8435175,23.99952243,0.009665699,50.44336642,0,0,0,650.5304074,2341909.467,498.5554121,1794799.483,0,0,335349.027
w-singletint-clear,west,clear panel, 11/06  23:00:00,23.525,90449.9908,25.51565249,23.99955226,24.75760238,0,325.007024,23.99955226,0.010016372,52.24430825,0,0,0,560.1464601,2016527.256,414.119516,1490830.258,0,0,335349.027
w-singletint-clear,west,clear panel, 11/06  24:00:00,22.9875,44549.99547,25.31344232,23.99959752,24.65651992,0,267.7759577,23.99959752,0.010446148,54.41399313,0,0,0,497.7230226,1791802.881,352.3676299,1268523.468,0,0,335349.027
w-singletint-clear,west,clear panel, 11/07  01:00:00,22.425,29699.99698,25.15675239,23.99964344,24.57819792,0,236.6924038,23.99964344,0.010838193,56.43577172,0,0,0,465.5301309,1675908.471,316.5252592,1139490.933,0,0,335349.027
w-singletint-clear,west,clear panel, 11/07  02:00:00,22.575,22949.99767,25.06322081,23.99965626,24.53143853,0,217.5807941,23.99965626,0.011101243,57.76653848,0,0,0,449.8913272,1619608.778,298.672252,1075220.107,0,0,335349.027
w-singletint-clear,west,clear panel, 11/07  03:00:00,22.8,14849.99849,24.98461011,23.99967485,24.49214248,0,202.5995518,23.99967485,0.011353784,59.03464311,0,0,0,439.7703934,1583173.416,285.5822414,1028096.069,0,0,335349.027
w-singletint-clear,west,clear panel, 11/07  04:00:00,22.8,14849.99849,24.90408785,23.99969156,24.4518897,0,188.4112818,23.99969156,0.011554594,60.05967215,0,0,0,425.7707929,1532774.854,271.3916439,977009.918,0,0,335349.027
w-singletint-clear,west,clear panel, 11/07  05:00:00,22.8,14849.99849,24.83291868,23.99970664,24.41631266,0,176.2592652,23.99970664,0.011718497,60.89582211,0,0,0,412.8676668,1486323.601,259.239501,933262.2037,0,0,335349.027
w-singletint-clear,west,clear panel, 11/07  06:00:00,22.8,29699.99698,24.77541062,23.99972173,24.38756618,0,166.9597766,23.99972173,0.011854714,61.59039038,0,0,0,403.0914728,1451129.302,249.9398722,899783.5398,0,0,335349.027
w-singletint-clear,west,clear panel, 11/07  07:00:00,22.425,59399.99396,24.78070254,23.99972206,24.3902123,0,200.4894245,23.99972206,0.011787604,61.24819279,0,0,0,453.5188689,1632667.928,280.2709278,1008975.34,0,0,335349.027
w-singletint-clear,west,clear panel, 11/07  08:00:00,22.2,75599.99231,24.89401303,23.99975602,24.44688453,0,231.2299906,23.99975602,0.011488708,59.7231178,0,0,0,489.843469,1763436.489,309.0959418,1112745.39,0,0,335349.027
w-singletint-clear,west,clear panel, 11/07  09:00:00,22.575,59399.99396,25.03902881,23.99981297,24.51942089,0,208.2055751,23.99981297,0.011299614,58.75754551,0,0,0,447.1729071,1609822.465,289.2808656,1041411.116,0,0,335349.027
w-singletint-clear,west,clear panel, 11/07  10:00:00,23.4875,59399.99396,25.33892149,23.99983071,24.6693761,0,255.5521161,23.99983071,0.011063027,57.54866376,0,0,0,519.9834818,1871940.534,344.2867885,1239432.439,0,0,335349.027
w-singletint-clear,west,clear panel, 11/07  11:00:00,24.2125,37799.99615,25.59345021,23.99981691,24.79663356,0,292.5643129,23.99981691,0.010700457,55.69456012,0,0,0,562.7448284,2025881.382,387.399525,1394638.29,0,0,335349.027
w-singletint-clear,west,clear panel, 11/07  12:00:00,25.4625,37799.99615,25.73825796,23.99980048,24.86902922,0,325.1628763,23.99980048,0.010393125,54.08700835,0,0,0,600.9342199,2163363.192,430.534043,1549922.555,0,0,335349.027
w-singletint-clear,west,clear panel, 11/07  13:00:00,27.475,37799.99615,26.04327063,23.99976004,25.02151533,0,395.0847949,23.99976004,0.010156409,52.78765006,0,0,0,695.8905125,2505205.845,517.4177526,1862703.909,0,0,335349.027
w-singletint-clear,west,clear panel, 11/07  14:00:00,28.9875,37799.99615,26.66006945,23.99962645,25.32984795,0,547.1417573,23.99962645,0.009837174,51.0828801,0,0,0,882.8541697,3178275.011,682.0990487,2455556.575,0,0,335349.027
w-singletint-clear,west,clear panel, 11/07  15:00:00,29.4,37799.99615,26.94479172,23.99957386,25.47218279,0,624.0419311,23.99957386,0.009478941,49.20043425,0,0,0,948.3887472,3414199.49,762.448951,2744816.224,0,0,335349.027
w-singletint-clear,west,clear panel, 11/07  16:00:00,29.4,37799.99615,27.04666085,23.99955712,25.52310898,0,656.0964297,23.99955712,0.009253516,48.02906183,0,0,0,961.5606242,3461618.247,794.4518224,2860026.561,0,0,335349.027
w-singletint-clear,west,clear panel, 11/07  17:00:00,29.775,37799.99615,26.89649606,23.99951739,25.44800672,0,628.8386018,23.99951739,0.009185708,47.6823738,0,0,0,916.9510165,3301023.659,770.3814607,2773373.259,0,0,335349.027
w-singletint-clear,west,clear panel, 11/07  18:00:00,28.9375,37799.99615,26.32201292,23.9995838,25.16079836,0,510.2200953,23.9995838,0.009321894,48.37863437,0,0,0,780.4860696,2809749.851,644.8348528,2321405.47,0,0,335349.027
w-singletint-clear,west,clear panel, 11/07  19:00:00,27.6125,90449.9908,25.82974591,23.99968979,24.91471785,0,389.3242839,23.99968979,0.009600541,49.80245297,0,0,0,643.1961159,2315506.017,512.8410793,1846227.886,0,0,335349.027
w-singletint-clear,west,clear panel, 11/07  20:00:00,27.2,120149.9878,25.65064173,23.99964754,24.82514464,0,358.0629847,23.99964754,0.009833313,50.99130729,0,0,0,613.2142007,2207571.122,478.0609534,1721019.432,0,0,335349.027
w-singletint-clear,west,clear panel, 11/07  21:00:00,25.45,134999.9863,25.49637522,23.99960394,24.74798958,0,342.7555786,23.99960394,0.009963105,51.6869429,0,0,0,591.03268,2127717.648,448.0191998,1612869.119,0,0,335349.027
w-singletint-clear,west,clear panel, 11/07  22:00:00,24.4,120149.9878,25.36219871,23.99958697,24.68089284,0,324.5136635,23.99958697,0.010117987,52.49768539,0,0,0,568.5714682,2046857.285,420.9622722,1515464.18,0,0,335349.027
w-singletint-clear,west,clear panel, 11/07  23:00:00,23.7125,90449.9908,25.19495607,23.99961198,24.59728403,0,261.1078789,23.99961198,0.010433226,54.10617986,0,0,0,490.3410694,1765227.85,351.806247,1266502.489,0,0,335349.027
w-singletint-clear,west,clear panel, 11/07  24:00:00,23.3,44549.99547,25.04652101,23.99965151,24.52308626,0,215.9445928,23.99965151,0.010850858,56.23471302,0,0,0,440.5940869,1586138.713,303.1739498,1091426.219,0,0,335349.027
w-singletint-clear,west,clear panel, 11/08  01:00:00,23.3,29699.99698,24.96625875,23.99967552,24.48296713,0,199.4842819,23.99967552,0.011260194,58.31832124,0,0,0,434.0465545,1562567.596,286.7035863,1032132.911,0,0,335349.027
w-singletint-clear,west,clear panel, 11/08  02:00:00,23.3,22949.99767,24.89771358,23.99969262,24.4487031,0,186.9641411,23.99969262,0.01160879,60.09066048,0,0,0,429.5559137,1546401.289,274.170279,987013.0044,0,0,335349.027
w-singletint-clear,west,clear panel, 11/08  03:00:00,23.3,14849.99849,24.83056966,23.99970738,24.41513852,0,175.1991347,23.99970738,0.011853687,61.33458904,0,0,0,420.8736346,1515145.085,262.397732,944631.8352,0,0,335349.027
w-singletint-clear,west,clear panel, 11/08  04:00:00,22.9875,14849.99849,24.75971224,23.9997197,24.37971597,0,163.6637093,23.9997197,0.012041726,62.28904176,0.75,0,0,406.0969292,1461948.945,248.2223043,893600.2956,0,0,335349.027
w-singletint-clear,west,clear panel, 11/08  05:00:00,22.8,14849.99849,24.69535666,23.99973672,24.34754669,0,153.3901387,23.99973672,0.012206588,63.12536319,1,0,0,393.1886058,1415478.981,236.36523,850914.8279,0,0,335349.027
w-singletint-clear,west,clear panel, 11/08  06:00:00,22.8,29699.99698,24.65112939,23.99974929,24.32543934,0,146.669493,23.99974929,0.012336582,63.82526516,1,0,0,386.9863617,1393150.902,229.6433107,826715.9184,0,0,335349.027
w-singletint-clear,west,clear panel, 11/08  07:00:00,22.8,59399.99396,24.68148886,23.99974458,24.34061672,0,183.9434859,23.99974458,0.012238233,63.35044769,1,0,0,449.3449787,1617641.923,266.8778982,960760.4334,0,0,335349.027
w-singletint-clear,west,clear panel, 11/08  08:00:00,22.8,75599.99231,24.84670039,23.99976885,24.42323462,0,222.7880816,23.99976885,0.011849734,61.41571258,0.25,0,0,499.1848552,1797065.479,305.6927465,1100493.887,0,0,335349.027
w-singletint-clear,west,clear panel, 11/08  09:00:00,23.8,59399.99396,25.04247497,23.99981296,24.52114396,0,210.4056524,23.99981296,0.011471736,59.51497398,0,0,0,469.1271646,1688857.793,301.7849481,1086425.813,0,0,335349.027
w-singletint-clear,west,clear panel, 11/08  10:00:00,25.4625,59399.99396,25.26097752,23.99984122,24.63040937,0,243.0356825,23.99984122,0.011017437,57.19886084,0,0,0,511.9860319,1843149.715,348.3649329,1254113.758,0,0,335349.027
w-singletint-clear,west,clear panel, 11/08  11:00:00,27.1625,37799.99615,25.47237974,23.99984423,24.73611198,0,270.4835434,23.99984423,0.010467326,54.39016169,0,0,0,534.5734217,1924464.318,390.0597705,1404215.174,0,0,335349.027
w-singletint-clear,west,clear panel, 11/08  12:00:00,29.175,37799.99615,25.75413326,23.99981786,24.87697556,0,333.2439268,23.99981786,0.009691277,50.38726822,0,0,0,578.694412,2083299.883,469.1938654,1689097.915,0,0,335349.027
w-singletint-clear,west,clear panel, 11/08  13:00:00,30.6875,37799.99615,26.04954363,23.99975012,25.02464687,0,402.0160092,23.99975012,0.008555212,44.51561165,0,0,0,593.275635,2135792.286,550.2106026,1980758.17,0,0,335349.027
w-singletint-clear,west,clear panel, 11/08  14:00:00,31.7875,37799.99615,26.95524055,23.99976624,25.4775034,0,629.4205819,23.99976624,0.007794487,40.59062173,0,0,0,789.2217717,2841198.378,786.5946195,2831740.63,0,0,335349.027
w-singletint-clear,west,clear panel, 11/08  15:00:00,31.8875,37799.99615,28.2570182,24.01597321,26.1364957,0,999.5184233,24.01597321,0.007162624,37.30247873,0,0,0,1155.479885,4159727.586,1155.479885,4159727.586,0,0,335349.027
w-singletint-clear,west,clear panel, 11/08  16:00:00,31.325,37799.99615,29.31498053,24.57438443,26.94468248,0,1171.968784,24.57438443,0.006648621,33.52024461,0,0,0,1302.422822,4688722.16,1302.422822,4688722.16,0,0,335349.027
w-singletint-clear,west,clear panel, 11/08  17:00:00,30.0375,37799.99615,29.40389427,24.66605528,27.03497477,0,1181.413098,24.66605528,0.006357525,31.90379747,0,0,0,1328.581617,4782893.821,1328.581617,4782893.821,0,0,335349.027
w-singletint-clear,west,clear panel, 11/08  18:00:00,27.7125,37799.99615,27.68511954,24.03588176,25.86050065,0,880.0435215,24.03588176,0.006123537,31.95698816,0,0,0,1012.775781,3645992.812,1012.775781,3645992.812,0,0,335349.027
w-singletint-clear,west,clear panel, 11/08  19:00:00,24.575,90449.9908,26.48522858,23.99984195,25.24253527,0,547.8520042,23.99984195,0.00597,31.28322727,0,0,0,645.6748343,2324429.404,645.6748343,2324429.404,0,0,335349.027
w-singletint-clear,west,clear panel, 11/08  20:00:00,22.6125,120149.9878,26.00279984,23.9996813,25.00124057,0,438.6934771,23.9996813,0.006029946,31.63899888,0,0,0,520.3282397,1873181.663,520.3282397,1873181.663,0,0,335349.027
w-singletint-clear,west,clear panel, 11/08  21:00:00,21.5125,134999.9863,25.72829377,23.99968299,24.86398838,0,395.4731764,23.99968299,0.006258195,32.8580571,0,0,0,468.0172159,1684861.977,468.0172159,1684861.977,0,0,335349.027
w-singletint-clear,west,clear panel, 11/08  22:00:00,20.0375,120149.9878,25.48820073,23.99968283,24.74394178,0,353.3890007,23.99968283,0.006483852,34.06517439,0,0,0,413.7278708,1489420.335,413.7278708,1489420.335,0,0,335349.027
w-singletint-clear,west,clear panel, 11/08  23:00:00,18.025,90449.9908,25.18975928,23.99976418,24.59476173,0,258.3933803,23.99976418,0.006650395,34.94395728,0,0,0,304.1487918,1094935.65,302.0912986,1087528.675,0,0,335349.027
w-singletint-clear,west,clear panel, 11/08  24:00:00,17.2,44549.99547,24.93833804,23.99992051,24.46912928,0,190.1898607,23.99992051,0.006730153,35.38064449,0,0,0,231.3152212,832734.7964,227.12047,817633.692,0,0,335349.027
w-singletint-clear,west,clear panel, 11/09  01:00:00,16.8875,29699.99698,24.75268269,23.99991696,24.37629983,0,154.3371541,23.99991696,0.006655627,35.00631488,0,0,0,191.3374895,688814.9622,188.7482956,679493.8643,0,0,335349.027
w-singletint-clear,west,clear panel, 11/09  02:00:00,16.0125,22949.99767,24.56974206,23.99992603,24.28483405,0,119.9118215,23.99992603,0.006556308,34.51116556,0,0,0,148.8836623,535981.1844,147.1297925,529667.2528,0,0,335349.027
w-singletint-clear,west,clear panel, 11/09  03:00:00,14.1625,14849.99849,24.35587852,23.99997294,24.17792573,0,79.22275494,23.99997294,0.006471223,34.08078723,0,0,0,92.8640018,334310.4065,91.19354381,328296.7577,0,0,335349.027
w-singletint-clear,west,clear panel, 11/09  04:00:00,12.9875,14849.99849,24.16801046,23.99999548,24.08400297,0,46.70600335,23.99999548,0.006410768,33.76560063,0,0,0,50.09237904,180332.5645,48.99052324,176365.8837,0,0,335349.027
w-singletint-clear,west,clear panel, 11/09  05:00:00,12.1125,14849.99849,24.00077297,24.00191019,24.00134158,0,20.25845974,24.00191019,0.006374115,33.59187568,0,0,0,15.49613483,55786.08539,15.12039599,54433.42556,0,0,335349.027
w-singletint-clear,west,clear panel, 11/09  06:00:00,10.6375,29699.99698,23.81576775,23.88141795,23.84859285,0,10.04543158,23.88141795,0.006368132,33.81802183,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/09  07:00:00,9.625,59399.99396,23.70176069,23.84928537,23.77552303,0,26.45762135,23.84928537,0.006340524,33.75877821,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/09  08:00:00,10.15,75599.99231,23.79075602,23.96975989,23.88025795,0,40.41936187,23.96975989,0.006211529,32.85285801,0,0,0,16.30365639,58693.16301,15.81611657,56938.01966,0,0,335349.027
w-singletint-clear,west,clear panel, 11/09  09:00:00,13.725,59399.99396,23.97933299,24.00035718,23.98984509,0,28.02950917,24.00035718,0.006095548,32.20604099,0,0,0,36.2268759,130416.7532,36.1998553,130319.4791,0,0,335349.027
w-singletint-clear,west,clear panel, 11/09  10:00:00,17.6625,59399.99396,24.27685515,24.00001583,24.13843549,0,69.82879559,24.00001583,0.005894327,31.16529199,0,0,0,110.6630129,398386.8465,110.6630129,398386.8465,0,0,335349.027
w-singletint-clear,west,clear panel, 11/09  11:00:00,20.65,37799.99615,24.57044781,24.00000507,24.28522644,0,99.84575654,24.00000507,0.005614202,29.69745479,0,0,0,165.3412897,595228.6429,165.3412897,595228.6429,0,0,335349.027
w-singletint-clear,west,clear panel, 11/09  12:00:00,22.7,37799.99615,24.87264831,23.99998444,24.43631637,0,150.2449261,23.99998444,0.005366375,28.37996601,0,0,0,232.6442566,837519.3237,232.6442566,837519.3237,0,0,335349.027
w-singletint-clear,west,clear panel, 11/09  13:00:00,23.675,37799.99615,25.16242867,23.99996211,24.58119539,0,204.9142215,23.99996211,0.005092297,26.91511604,0,0,0,295.3419484,1063231.014,295.3419484,1063231.014,0,0,335349.027
w-singletint-clear,west,clear panel, 11/09  14:00:00,24.2125,37799.99615,26.18832911,23.99988539,25.09410725,0,433.2835134,23.99988539,0.004818692,25.45447117,0,0,0,528.0897118,1901122.963,528.0897118,1901122.963,0,0,335349.027
w-singletint-clear,west,clear panel, 11/09  15:00:00,24.775,37799.99615,27.86142324,23.99975316,25.9305882,0,893.5906088,23.99975316,0.004567474,24.1128703,0,0,0,992.9545439,3574636.358,992.9545439,3574636.358,0,0,335349.027
w-singletint-clear,west,clear panel, 11/09  16:00:00,25,37799.99615,29.44300847,24.70110592,27.0720572,0,1181.008922,24.70110592,0.004412994,22.34357574,0,0,0.25,1253.323786,4511965.629,1253.323786,4511965.629,0,0,335349.027
w-singletint-clear,west,clear panel, 11/09  17:00:00,24.3125,37799.99615,30.31291532,25.39516933,27.85404232,0,1257.502609,25.39516933,0.004406667,21.40086277,0.75,0,1,1337.747639,4815891.499,1337.747639,4815891.499,0,0,335349.027
w-singletint-clear,west,clear panel, 11/09  18:00:00,22.8375,37799.99615,28.57345128,24.46250769,26.51797948,0,1035.858793,24.46250769,0.004519271,23.2128034,0,0,0.25,1135.553373,4087992.143,1135.553373,4087992.143,0,0,335349.027
w-singletint-clear,west,clear panel, 11/09  19:00:00,21.2,90449.9908,26.61551051,24.00038748,25.30794899,0,595.8524902,24.00038748,0.004637132,24.48313181,0,0,0,666.0429971,2397754.79,666.0429971,2397754.79,0,0,335349.027
w-singletint-clear,west,clear panel, 11/09  20:00:00,17.475,120149.9878,25.89917335,23.9997174,24.94944538,0,419.8469253,23.9997174,0.004852281,25.6209218,0,0,0,459.1046658,1652776.797,459.1046658,1652776.797,0,0,335349.027
w-singletint-clear,west,clear panel, 11/09  21:00:00,14.1625,134999.9863,25.4583711,23.99973515,24.72905313,0,331.5156273,23.99973515,0.005255338,27.74895827,0,0,0,343.3126175,1235925.423,343.3126175,1235925.423,0,0,335349.027
w-singletint-clear,west,clear panel, 11/09  22:00:00,12.3,120149.9878,25.14565569,23.99974992,24.5727028,0,270.3933542,23.99974992,0.005725473,30.21993549,0,0,0,266.7311858,960232.2689,266.7311858,960232.2689,0,0,335349.027
w-singletint-clear,west,clear panel, 11/09  23:00:00,11.7,90449.9908,24.85782256,23.9998401,24.42883133,0,179.4041095,23.9998401,0.006124987,32.30796497,0,0,0,172.6081262,621389.2542,170.7979864,614872.7512,0,0,335349.027
w-singletint-clear,west,clear panel, 11/09  24:00:00,10.2625,44549.99547,24.55528658,23.99998204,24.27763431,0,101.8696103,23.99998204,0.006389703,33.68984041,0,0,0,84.755245,305118.882,81.41098267,293079.5376,0,0,335349.027
w-singletint-clear,west,clear panel, 11/10  01:00:00,9.4,29699.99698,24.30546528,23.9999879,24.15272659,0,55.28238128,23.9999879,0.006587424,34.72140631,0,0,0,29.52429525,106287.4629,27.70924668,99753.28804,0,0,335349.027
w-singletint-clear,west,clear panel, 11/10  02:00:00,8.7125,22949.99767,24.09772773,23.95280857,24.02526815,0,29.54353291,23.95280857,0.006762519,35.73653826,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/10  03:00:00,8.3,14849.99849,23.86991387,23.72932453,23.7996192,0,28.83523833,23.72932453,0.006906744,36.98398012,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/10  04:00:00,8.675,14849.99849,23.65927343,23.55031929,23.60479636,0,25.90940277,23.55031929,0.00702657,38.02593241,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/10  05:00:00,8.525,14849.99849,23.44892761,23.36313542,23.40603151,0,23.85555271,23.36313542,0.007156465,39.16114005,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/10  06:00:00,7.9875,29699.99698,23.22593375,23.12601898,23.17597637,0,26.17253645,23.12601898,0.007280682,40.40755419,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/10  07:00:00,8.1125,59399.99396,23.13075023,23.17574163,23.15324593,0,36.28491883,23.17574163,0.007362261,40.75693671,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/10  08:00:00,9.3625,75599.99231,23.26425415,23.46351384,23.363884,0,36.36453891,23.46351384,0.007414396,40.35146299,0,0,0,3.274884331,11789.58359,2.814338211,10131.61756,0,0,335349.027
w-singletint-clear,west,clear panel, 11/10  09:00:00,13.125,59399.99396,23.59121553,23.77360904,23.68241229,0,13.48150865,23.77360904,0.007543809,40.31032482,0,0,0,10.87765314,39159.55129,9.528789659,34303.64277,0,0,335349.027
w-singletint-clear,west,clear panel, 11/10  10:00:00,17.75,59399.99396,23.98858326,23.99083522,23.98970924,0,39.92900463,23.99083522,0.007865813,41.48164019,0,0,0,90.92350513,327324.6185,79.66968373,286810.8614,0,0,335349.027
w-singletint-clear,west,clear panel, 11/10  11:00:00,20.8375,37799.99615,24.32123697,23.99976467,24.16050082,0,65.38415788,23.99976467,0.00812479,42.80714849,0,0,0,150.4122867,541484.2322,132.1781303,475841.2692,0,0,335349.027
w-singletint-clear,west,clear panel, 11/10  12:00:00,22.7,37799.99615,24.64281304,23.99999279,24.32140292,0,113.2648411,23.99999279,0.00797954,42.02453579,0,0,0,215.9236971,777325.3097,195.600302,704161.0872,0,0,335349.027
w-singletint-clear,west,clear panel, 11/10  13:00:00,24.3625,37799.99615,25.010594,23.99996078,24.50527739,0,179.2957803,23.99996078,0.007699969,40.55479636,0,0,0,292.5532659,1053191.757,275.4210316,991515.7136,0,0,335349.027
w-singletint-clear,west,clear panel, 11/10  14:00:00,25,37799.99615,26.12780069,23.99994332,25.063872,0,424.5723075,23.99994332,0.007490909,39.44201994,0,0,0,545.2938527,1963057.87,525.9176658,1893303.597,0,0,335349.027
w-singletint-clear,west,clear panel, 11/10  15:00:00,25.375,37799.99615,27.69489906,23.99992137,25.84741021,0,849.3619592,23.99992137,0.007271539,38.28577231,0,0,0,966.1384307,3478098.351,953.7785278,3433602.7,0,0,335349.027
w-singletint-clear,west,clear panel, 11/10  16:00:00,25.9125,37799.99615,29.20358215,24.50603715,26.85480965,0,1165.435907,24.50603715,0.00724673,37.02138917,0,0,0,1252.595215,4509342.773,1251.116185,4504018.267,0,0,335349.027
w-singletint-clear,west,clear panel, 11/10  17:00:00,25.4125,37799.99615,30.05116401,25.1897515,27.62045776,0,1241.563903,25.1897515,0.007399475,36.25466356,1,0,1,1333.734343,4801443.634,1333.734343,4801443.634,0,0,335349.027
w-singletint-clear,west,clear panel, 11/10  18:00:00,23.9375,37799.99615,28.3272322,24.33316715,26.33019968,0,1002.659242,24.33316715,0.007414782,38.24782883,0,0,0,1131.294601,4072660.563,1109.650248,3994740.894,0,0,335349.027
w-singletint-clear,west,clear panel, 11/10  19:00:00,21.925,90449.9908,26.51069044,24.0000862,25.25538832,0,566.1199501,24.0000862,0.007266557,38.25947654,0,0,0,669.1595555,2408974.4,642.0605247,2311417.889,0,0,335349.027
w-singletint-clear,west,clear panel, 11/10  20:00:00,19.725,120149.9878,25.88644746,23.99967366,24.94306056,0,417.0702214,23.99967366,0.007242906,38.16142826,0,0,0,501.1132708,1804007.775,474.6939986,1708898.395,0,0,335349.027
w-singletint-clear,west,clear panel, 11/10  21:00:00,16.0875,134999.9863,25.46621106,23.99968618,24.73294862,0,336.2965516,23.99968618,0.007239632,38.15880349,0,0,0,395.1402336,1422504.841,363.7472625,1309490.145,0,0,335349.027
w-singletint-clear,west,clear panel, 11/10  22:00:00,13.4,120149.9878,25.13701551,23.99972133,24.56836842,0,271.0806897,23.99972133,0.007314631,38.5494358,0,0,0,307.7723642,1107980.511,276.2536765,994513.2354,0,0,335349.027
w-singletint-clear,west,clear panel, 11/10  23:00:00,12.425,90449.9908,24.8428861,23.99977031,24.42132821,0,178.4755152,23.99977031,0.007456911,39.29025351,0,0,0,198.7795232,715606.2834,175.5792263,632085.2146,0,0,335349.027
