Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-clear,west,clear panel, 11/10  24:00:00,12.575,44549.99547,24.61378198,23.99982351,24.30680274,0,119.1636057,23.99982351,0.007670507,40.40184301,0,0,0,135.1898097,486683.3149,117.5088203,423031.7531,0,0,335349.027
w-singletint-clear,west,clear panel, 11/11  01:00:00,12.1125,35099.99643,24.41149921,23.99993845,24.20571883,0,82.53843441,23.99993845,0.007868455,41.4311666,0,0,0,90.25892652,324932.1355,77.06743873,277442.7794,0,0,335349.027
w-singletint-clear,west,clear panel, 11/11  02:00:00,11.0125,35099.99643,24.20392572,24.00017486,24.10205029,0,45.71393808,24.00017486,0.008050767,42.37825505,0,0,0,37.21436296,133971.7067,31.14794645,112132.6072,0,0,335349.027
w-singletint-clear,west,clear panel, 11/11  03:00:00,10.6,14849.99849,24.03600471,24.01578365,24.02589418,0,17.86899368,24.01578365,0.00825595,43.40371043,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/11  04:00:00,10.225,14849.99849,23.87752611,23.88498915,23.88125763,0,15.54865988,23.88498915,0.008436702,44.69190215,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/11  05:00:00,10.375,14849.99849,23.72922689,23.74913239,23.73917964,0,15.69641054,23.74913239,0.008610886,45.97550638,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/11  06:00:00,11.6,14849.99849,23.66052961,23.77244844,23.71648903,0,10.35281861,23.77244844,0.008851333,47.17397879,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/11  07:00:00,12.575,55349.99437,23.65846546,23.89356982,23.77601764,0,3.925732065,23.89356982,0.009128445,48.30712714,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/11  08:00:00,13.8,55349.99437,23.81571104,23.98918188,23.90244646,0,39.44380872,23.98918188,0.009394036,49.4574076,0,0,0,61.57227732,221660.1984,45.96750107,165483.0039,0,0,335349.027
w-singletint-clear,west,clear panel, 11/11  09:00:00,15.4625,75599.99231,24.25995605,23.99964225,24.12979915,0,128.9914303,23.99964225,0.009562002,50.31583888,0,0,0,204.3481388,735653.2996,150.7622654,542744.1554,0,0,335349.027
w-singletint-clear,west,clear panel, 11/11  10:00:00,17.1625,75599.99231,24.73058441,23.99989254,24.36523848,0,165.2091462,23.99989254,0.009578434,50.40023695,0,0,0,271.4002752,977040.9909,201.159266,724173.3575,0,0,335349.027
w-singletint-clear,west,clear panel, 11/11  11:00:00,19.55,55349.99437,25.07863144,23.99989867,24.53926506,0,194.1323524,23.99989867,0.009501577,50.00189649,0,0,0,330.2428036,1188874.093,250.0222139,900079.97,0,0,335349.027
w-singletint-clear,west,clear panel, 11/11  12:00:00,21.975,44549.99547,25.35373361,23.999866,24.67679981,0,250.0015657,23.999866,0.009411846,49.53682364,0,0,0,421.4144183,1517091.906,326.1514054,1174145.059,0,0,335349.027
w-singletint-clear,west,clear panel, 11/11  13:00:00,23.1125,44549.99547,25.69319235,23.99982083,24.84650659,0,321.8242964,23.99982083,0.009230264,48.53417333,0,0,0,513.602433,1848968.759,407.4515979,1466825.752,0,0,335349.027
w-singletint-clear,west,clear panel, 11/11  14:00:00,23.9875,44549.99547,26.4451904,23.99967007,25.22243024,0,499.22154,23.99967007,0.008812852,46.33496961,0,0,0,714.3414455,2571629.204,592.0301049,2131308.378,0,0,335349.027
w-singletint-clear,west,clear panel, 11/11  15:00:00,24.775,44549.99547,27.63765722,23.99938486,25.81852104,0,825.0295677,23.99938486,0.008226682,43.26692817,0,0,0,1052.900142,3790440.511,924.2259467,3327213.408,0,0,335349.027
w-singletint-clear,west,clear panel, 11/11  16:00:00,25.375,44549.99547,28.94791713,24.30774146,26.62782929,0,1138.082928,24.30774146,0.007780342,40.19158769,0,0,0,1320.29221,4753051.957,1224.070693,4406654.495,0,0,335349.027
w-singletint-clear,west,clear panel, 11/11  17:00:00,25.6,44549.99547,29.50886316,24.72931647,27.11908981,0,1191.216717,24.72931647,0.007743527,38.99999912,0,0,0,1352.372405,4868540.659,1293.278601,4655802.962,0,0,335349.027
w-singletint-clear,west,clear panel, 11/11  18:00:00,24.5375,44549.99547,27.76726595,24.08913406,25.9282,0,889.3957295,24.08913406,0.007782782,40.72675743,0,0,0,1074.238854,3867259.875,999.9267308,3599736.231,0,0,335349.027
w-singletint-clear,west,clear panel, 11/11  19:00:00,22.15,114749.9883,26.35291652,24.00010382,25.17651017,0,521.6609931,24.00010382,0.00789587,41.53132102,0,0,0,667.3617409,2402502.267,599.4415487,2157989.575,0,0,335349.027
w-singletint-clear,west,clear panel, 11/11  20:00:00,19.725,134999.9863,25.84352577,23.99959764,24.9215617,0,416.8049817,23.99959764,0.008108425,42.63620922,0,0,0,546.0461987,1965766.315,474.2446405,1707280.706,0,0,335349.027
w-singletint-clear,west,clear panel, 11/11  21:00:00,18.525,134999.9863,25.55290201,23.99954689,24.77622445,0,367.8850462,23.99954689,0.008305396,43.68610048,0,0,0,491.5892707,1769721.375,415.3015601,1495085.616,0,0,335349.027
w-singletint-clear,west,clear panel, 11/11  22:00:00,19.3625,134999.9863,25.38143365,23.9996341,24.69053388,0,324.4884908,23.9996341,0.008411211,44.25173381,0,0,0,450.5849692,1622105.889,378.8988152,1364035.735,0,0,335349.027
w-singletint-clear,west,clear panel, 11/11  23:00:00,19.625,114749.9883,25.19368701,23.99972572,24.59670637,0,250.4754381,23.99972572,0.00858393,45.14774438,0,0,0,369.7048993,1330937.637,307.0780109,1105480.839,0,0,335349.027
w-singletint-clear,west,clear panel, 11/11  24:00:00,18.7125,55349.99437,24.96481673,23.99978085,24.48229879,0,187.6026589,23.99978085,0.00893405,46.99275753,0,0,0,295.7520946,1064707.541,236.5506522,851582.3478,0,0,335349.027
w-singletint-clear,west,clear panel, 11/12  01:00:00,17.3,35099.99643,24.75369346,23.99978611,24.37673979,0,156.1051097,23.99978611,0.009335451,49.09129168,0,0,0,252.1560696,907761.8506,193.2477098,695691.7554,0,0,335349.027
w-singletint-clear,west,clear panel, 11/12  02:00:00,16.0125,35099.99643,24.57040421,23.99980992,24.28510706,0,121.2827287,23.99980992,0.009645297,50.66368561,0,0,0,199.294415,717459.8941,147.7292397,531825.2629,0,0,335349.027
w-singletint-clear,west,clear panel, 11/12  03:00:00,15.9125,14849.99849,24.45052922,23.99983367,24.22518145,0,101.3139069,23.99983367,0.009863555,51.77264613,0,0,0,174.5683756,628446.1523,126.9337464,456961.4871,0,0,335349.027
w-singletint-clear,west,clear panel, 11/12  04:00:00,16.475,14849.99849,24.3801082,23.99984491,24.18997655,0,92.5356324,23.99984491,0.0100779,52.87975136,0,0,0,171.5645479,617632.3723,122.8324251,442196.7304,0,0,335349.027
w-singletint-clear,west,clear panel, 11/12  05:00:00,17.0125,14849.99849,24.3200428,23.99985038,24.15994659,0,85.38506134,23.99985038,0.01027094,53.87618156,0,0,0,170.2090151,612752.4544,120.146494,432527.3785,0,0,335349.027
w-singletint-clear,west,clear panel, 11/12  06:00:00,17.2,14849.99849,24.25495725,23.99985329,24.12740527,0,76.89601856,23.99985329,0.010488019,54.99596332,0,0,0,163.3778668,588160.3205,113.1883985,407478.2346,0,0,335349.027
w-singletint-clear,west,clear panel, 11/12  07:00:00,17.8875,55349.99437,24.24412288,23.99987811,24.1220005,0,77.40575051,23.99987811,0.010660676,55.92134363,0,0,0,175.0630169,630226.8608,119.4079592,429868.6532,0,0,335349.027
w-singletint-clear,west,clear panel, 11/12  08:00:00,18.3,55349.99437,24.38082393,23.99990312,24.19036353,0,119.9283496,23.99990312,0.010611497,55.72367191,0,0,0,242.5864006,873311.0423,165.351989,595267.1603,0,0,335349.027
w-singletint-clear,west,clear panel, 11/12  09:00:00,18.675,75599.99231,24.67014538,23.99985325,24.33499931,0,196.0325736,23.99985325,0.010328278,54.28141044,0,0,0,351.2797978,1264607.272,244.5355499,880327.9796,0,0,335349.027
w-singletint-clear,west,clear panel, 11/12  10:00:00,19.5875,75599.99231,24.94142105,23.99985644,24.47063874,0,203.3135809,23.99985644,0.010047882,52.83121663,0,0,0,361.9681101,1303085.197,259.4422308,933992.0308,0,0,335349.027
w-singletint-clear,west,clear panel, 11/12  11:00:00,21.75,55349.99437,25.22602037,23.99986929,24.61294483,0,223.5881668,23.99986929,0.009884658,51.98640187,0,0,0,403.5871995,1452913.918,297.8279721,1072180.7,0,0,335349.027
w-singletint-clear,west,clear panel, 11/12  12:00:00,23.1125,44549.99547,25.44477593,23.99984311,24.72230952,0,268.7256644,23.99984311,0.009751418,51.26429116,0,0,0,470.7493201,1694697.552,354.369555,1275730.398,0,0,335349.027
w-singletint-clear,west,clear panel, 11/12  13:00:00,23.9875,44549.99547,25.74267934,23.99979696,24.87123815,0,332.4092264,23.99979696,0.009548038,50.16076935,0,0,0,551.3131347,1984727.285,425.3521499,1531267.74,0,0,335349.027
w-singletint-clear,west,clear panel, 11/12  14:00:00,25.4625,44549.99547,26.1311842,23.99971813,25.06545117,0,423.4171763,23.99971813,0.009237044,48.50208011,0,0,0,658.0484324,2368974.356,528.663618,1903189.025,0,0,335349.027
w-singletint-clear,west,clear panel, 11/12  15:00:00,26.475,44549.99547,26.50160412,23.99967997,25.25064204,0,512.0624631,23.99967997,0.008933338,46.8826271,0,0,0,749.3249411,2697569.788,625.7407881,2252666.837,0,0,335349.027
w-singletint-clear,west,clear panel, 11/12  16:00:00,26.7,44549.99547,27.71407033,23.99935984,25.85671509,0,846.0688491,23.99935984,0.008484003,44.53997547,0,0,0,1111.580255,4001688.917,961.4365821,3461171.696,0,0,335349.027
w-singletint-clear,west,clear panel, 11/12  17:00:00,26.7,44549.99547,27.38515454,23.99954643,25.69235048,0,762.7817598,23.99954643,0.008276592,43.46504042,0,0,0,989.5025404,3562209.146,878.3843164,3162183.539,0,0,335349.027
w-singletint-clear,west,clear panel, 11/12  18:00:00,26.0125,44549.99547,26.39533659,23.99968039,25.19750849,0,524.6106685,23.99968039,0.008396786,44.08745349,0,0,0,719.6862238,2590870.406,634.5577102,2284407.757,0,0,335349.027
w-singletint-clear,west,clear panel, 11/12  19:00:00,24.85,114749.9883,25.80982017,23.99972755,24.90477386,0,385.158314,23.99972755,0.008610127,45.19219632,0,0,0,565.5695492,2036050.377,485.3866648,1747391.993,0,0,335349.027
w-singletint-clear,west,clear panel, 11/12  20:00:00,24.0875,134999.9863,25.56193995,23.9996374,24.78078868,0,349.8928185,23.9996374,0.008773248,46.03672816,0,0,0,524.0354333,1886527.56,443.6869703,1597273.093,0,0,335349.027
w-singletint-clear,west,clear panel, 11/12  21:00:00,23.2125,134999.9863,25.40239864,23.99955093,24.70097479,0,334.4882372,23.99955093,0.008795478,46.1812123,0,0,0,501.9535659,1807032.837,420.9697554,1515491.12,0,0,335349.027
w-singletint-clear,west,clear panel, 11/12  22:00:00,22.1125,134999.9863,25.27203626,23.99962669,24.63583147,0,302.3586592,23.99962669,0.008951562,47.00663993,0,0,0,466.4094209,1679073.915,379.6783348,1366842.005,0,0,335349.027
w-singletint-clear,west,clear panel, 11/12  23:00:00,21.325,114749.9883,25.09196422,23.99973886,24.54585154,0,231.7565799,23.99973886,0.009294551,48.78091648,0,0,0,384.9297023,1385746.928,302.4910128,1088967.646,0,0,335349.027
w-singletint-clear,west,clear panel, 11/12  24:00:00,20.7875,55349.99437,24.90220823,23.999771,24.45098962,0,178.8659119,23.999771,0.009614014,50.43188583,0,0,0,322.1760155,1159833.656,245.0887122,882319.3641,0,0,335349.027
w-singletint-clear,west,clear panel, 11/13  01:00:00,20.6,35099.99643,24.77552546,23.99976373,24.38764459,0,165.8894114,23.99976373,0.010067698,52.77387587,0,0,0,315.9761296,1137514.066,230.5117452,829842.2827,0,0,335349.027
w-singletint-clear,west,clear panel, 11/13  02:00:00,20.6,35099.99643,24.68750894,23.99975862,24.34363378,0,150.8510712,23.99975862,0.0104303,54.64333076,0,0,0,305.4054773,1099459.718,215.4614163,775661.0986,0,0,335349.027
w-singletint-clear,west,clear panel, 11/13  03:00:00,20.6,14849.99849,24.61401357,23.99976991,24.30689174,0,138.2981698,23.99976991,0.010720873,56.10419308,0,0,0,295.449897,1063619.629,202.8929602,730414.6568,0,0,335349.027
w-singletint-clear,west,clear panel, 11/13  04:00:00,20.6,14849.99849,24.55122119,23.99978488,24.27550304,0,128.4173691,23.99978488,0.010989817,57.50191333,0,0,0,288.2863046,1037830.697,193.0008355,694803.0079,0,0,335349.027
w-singletint-clear,west,clear panel, 11/13  05:00:00,20.6,14849.99849,24.49156016,23.9997993,24.24567973,0,119.2001595,23.9997993,0.01119669,58.55017721,0,0,0,279.7394579,1007062.048,183.7813294,661612.7857,0,0,335349.027
w-singletint-clear,west,clear panel, 11/13  06:00:00,20.225,14849.99849,24.42308114,23.99981364,24.21144739,0,108.3553347,23.99981364,0.011369803,59.41664757,0,0,0,263.0104651,946837.6742,169.7906351,611246.2864,0,0,335349.027
w-singletint-clear,west,clear panel, 11/13  07:00:00,20,55349.99437,24.38849271,23.99985251,24.19417261,0,103.0403912,23.99985251,0.01145833,59.94655593,0,0,0,255.1945378,918700.3361,162.5873184,585314.3463,0,0,335349.027
w-singletint-clear,west,clear panel, 11/13  08:00:00,18.25,55349.99437,24.40512755,23.99991474,24.20252115,0,123.5925411,23.99991474,0.011250251,58.92157059,0,0,0,263.0363386,946930.8188,168.5539592,606794.2532,0,0,335349.027
w-singletint-clear,west,clear panel, 11/13  09:00:00,18.575,75599.99231,24.61487668,23.99987781,24.30737724,0,186.7383584,23.99987781,0.010682597,55.96364037,0,0,0,346.8116074,1248521.787,234.4309026,843951.2494,0,0,335349.027
w-singletint-clear,west,clear panel, 11/13  10:00:00,19.0875,75599.99231,24.72963427,23.99987915,24.36475671,0,169.311583,23.99987915,0.010214987,53.56689704,0,0,0,313.0708592,1127055.093,221.2956041,796664.1748,0,0,335349.027
w-singletint-clear,west,clear panel, 11/13  11:00:00,18.9,55349.99437,24.78939702,23.99990964,24.39465333,0,142.9056024,23.99990964,0.010153139,53.20068018,0,0,0,271.8579418,978688.5904,193.2859597,695829.4549,0,0,335349.027
w-singletint-clear,west,clear panel, 11/13  12:00:00,21.3375,44549.99547,25.26058898,23.99988115,24.63023506,0,227.8868773,23.99988115,0.010128253,53.03226668,0,0,0,414.5670363,1492441.331,298.6402702,1075104.973,0,0,335349.027
w-singletint-clear,west,clear panel, 11/13  13:00:00,22.8,44549.99547,25.51688754,23.99982939,24.75835846,0,283.0794694,23.99982939,0.009919035,51.92135677,0,0,0,494.5796269,1780486.657,366.0744255,1317867.932,0,0,335349.027
w-singletint-clear,west,clear panel, 11/13  14:00:00,22.1125,44549.99547,25.8029413,23.99976932,24.90135531,0,344.3313303,23.99976932,0.009610107,50.2780835,0,0,0,557.408283,2006669.819,421.5338459,1517521.845,0,0,335349.027
w-singletint-clear,west,clear panel, 11/13  15:00:00,22.0125,44549.99547,25.79864209,23.99977228,24.89920719,0,345.0887841,23.99977228,0.009420276,49.24971111,0,0,0,547.3995311,1970638.312,421.4894009,1517361.843,0,0,335349.027
w-singletint-clear,west,clear panel, 11/13  16:00:00,22.2,44549.99547,25.60909147,23.99981888,24.80445518,0,303.2315629,23.99981888,0.009478342,49.5296998,0,0,0,495.9025972,1785249.35,381.2409877,1372467.556,0,0,335349.027
w-singletint-clear,west,clear panel, 11/13  17:00:00,22.2,44549.99547,25.57919499,23.99982558,24.78951028,0,296.304451,23.99982558,0.00961959,50.25653606,0,0,0,493.986406,1778351.062,374.3071153,1347505.615,0,0,335349.027
w-singletint-clear,west,clear panel, 11/13  18:00:00,22.2,44549.99547,25.37556382,23.99978513,24.68767448,0,283.5162256,23.99978513,0.009778599,51.04204145,0,0,0,482.5003576,1737001.287,361.5099989,1301435.996,0,0,335349.027
w-singletint-clear,west,clear panel, 11/13  19:00:00,21.5125,114749.9883,25.01790198,23.99979831,24.50885014,0,224.0184485,23.99979831,0.010003702,52.1785639,0,0,0,403.9375413,1454175.149,296.2531571,1066511.366,0,0,335349.027
w-singletint-clear,west,clear panel, 11/13  20:00:00,20.7875,134999.9863,24.90102606,23.99972755,24.4503768,0,221.3209288,23.99972755,0.010293162,53.69820217,0,0,0,403.4920572,1452571.406,287.4494555,1034818.04,0,0,335349.027
w-singletint-clear,west,clear panel, 11/13  21:00:00,20.6,134999.9863,24.85420337,23.99965739,24.42693038,0,230.0895134,23.99965739,0.010501238,54.78669541,0,0,0,423.2014148,1523525.093,294.6145861,1060612.51,0,0,335349.027
w-singletint-clear,west,clear panel, 11/13  22:00:00,20.6,134999.9863,24.80722658,23.99970677,24.40346668,0,215.2374758,23.99970677,0.010551645,55.04514251,0,0,0,404.0919558,1454731.041,279.7728454,1007182.244,0,0,335349.027
w-singletint-clear,west,clear panel, 11/13  23:00:00,20.9125,114749.9883,24.72011195,23.99977628,24.35994411,0,164.2343361,23.99977628,0.0106501,55.54984743,0,0,0,335.1393307,1206501.59,231.4250511,833130.184,0,0,335349.027
w-singletint-clear,west,clear panel, 11/13  24:00:00,21.1,55349.99437,24.62176615,23.99981431,24.31079023,0,130.9989094,23.99981431,0.010895699,56.80866662,0,0,0,294.8360953,1061409.943,199.7676866,719163.6716,0,0,335349.027
w-singletint-clear,west,clear panel, 11/14  01:00:00,21.1,29699.99698,24.54903664,23.99979588,24.27441626,0,129.2971282,23.99979588,0.011186215,58.29666451,0,0,0,300.0487155,1080175.376,198.050501,712981.8034,0,0,335349.027
w-singletint-clear,west,clear panel, 11/14  02:00:00,21.475,22949.99767,24.50658436,23.99977957,24.25318196,0,122.9523949,23.99977957,0.011498002,59.85398409,0,0,0,303.5054029,1092619.45,194.8372189,701413.9879,0,0,335349.027
w-singletint-clear,west,clear panel, 11/14  03:00:00,21.7,14849.99849,24.47063892,23.99978958,24.23521425,0,117.7616836,23.99978958,0.011768876,61.21464621,0,0,0,305.7499238,1100699.726,191.527713,689499.7667,0,0,335349.027
w-singletint-clear,west,clear panel, 11/14  04:00:00,22.0125,14849.99849,24.44424348,23.99980229,24.22202288,0,114.2007584,23.99980229,0.011953547,62.15705289,0.25,0,0,309.097905,1112752.458,190.5926879,686133.6763,0,0,335349.027
w-singletint-clear,west,clear panel, 11/14  05:00:00,21.8875,14849.99849,24.40399429,23.9998092,24.20190174,0,108.4120692,23.9998092,0.01207773,62.79046693,1,0,0,301.7322776,1086236.2,183.7515404,661505.5453,0,0,335349.027
w-singletint-clear,west,clear panel, 11/14  06:00:00,21.7,29699.99698,24.36508099,23.9998104,24.1824457,0,102.9384244,23.9998104,0.012233598,63.58515327,1,0,0,295.1400349,1062504.125,176.6898869,636083.5928,0,0,335349.027
w-singletint-clear,west,clear panel, 11/14  07:00:00,21.325,59399.99396,24.3901959,23.99982026,24.19500808,0,138.7665564,23.99982026,0.012204394,63.43624304,1,0,0,352.2808504,1268211.062,209.3324215,753596.7174,0,0,335349.027
w-singletint-clear,west,clear panel, 11/14  08:00:00,21.475,75599.99231,24.57834985,23.99983592,24.28909288,0,179.0106108,23.99983592,0.011858133,61.70895518,0.25,0,0,411.5879921,1481716.772,250.8091161,902912.818,0,0,335349.027
w-singletint-clear,west,clear panel, 11/14  09:00:00,22.3875,59399.99396,24.84622378,23.99985841,24.4230411,0,173.8809484,23.99985841,0.011577698,60.2993914,0,0,0,401.6116312,1445801.872,253.3868818,912192.7745,0,0,335349.027
w-singletint-clear,west,clear panel, 11/14  10:00:00,23.4875,59399.99396,25.17462794,23.99985944,24.58724369,0,224.5035356,23.99985944,0.011228972,58.51526015,0,0,0,479.7692541,1727169.315,313.2454814,1127683.733,0,0,335349.027
w-singletint-clear,west,clear panel, 11/14  11:00:00,24.5875,37799.99615,25.43240859,23.99984814,24.71612837,0,260.4205607,23.99984814,0.010814684,56.39330541,0,0,0,523.6338852,1885081.987,358.4144653,1290292.075,0,0,335349.027
w-singletint-clear,west,clear panel, 11/14  12:00:00,26.0625,37799.99615,25.59313496,23.9998227,24.79647883,0,295.816546,23.9998227,0.010421496,54.34255752,0,0,0,564.2405711,2031266.056,406.2094463,1462354.007,0,0,335349.027
w-singletint-clear,west,clear panel, 11/14  13:00:00,27.0125,37799.99615,25.74238237,23.99981317,24.87109777,0,328.3248319,23.99981317,0.010125184,52.76856827,0,0,0,597.809224,2152113.206,446.7129325,1608166.557,0,0,335349.027
w-singletint-clear,west,clear panel, 11/14  14:00:00,27.575,37799.99615,26.54844784,23.99966529,25.27405656,0,520.5012345,23.99966529,0.009753499,50.81009807,0,0,0,834.7448003,3005081.281,643.484859,2316545.492,0,0,335349.027
w-singletint-clear,west,clear panel, 11/14  15:00:00,27.8,37799.99615,27.95070714,23.99919656,25.97495185,0,914.5100547,23.99919656,0.009061883,47.21203651,0,0,0,1276.886394,4596791.018,1039.043921,3740558.115,0,0,335349.027
w-singletint-clear,west,clear panel, 11/14  16:00:00,27.8,37799.99615,29.08367515,24.39423544,26.7389553,0,1155.87337,24.39423544,0.008568819,43.62217386,0,0,0,1460.689479,5258482.126,1260.095705,4536344.538,0,0,335349.027
w-singletint-clear,west,clear panel, 11/14  17:00:00,26.7375,37799.99615,29.60004752,24.80979573,27.20492162,0,1201.982122,24.80979573,0.00857947,42.57098524,0.75,0,0,1492.879106,5374364.782,1312.418031,4724704.913,0,0,335349.027
w-singletint-clear,west,clear panel, 11/14  18:00:00,25.4125,37799.99615,27.87298616,24.11208471,25.99253544,0,920.0542802,24.11208471,0.00855507,44.24627466,0,0,0,1211.761637,4362341.893,1039.582097,3742495.55,0,0,335349.027
w-singletint-clear,west,clear panel, 11/14  19:00:00,24.3125,90449.9908,26.51528118,24.00014606,25.25771362,0,557.274479,24.00014606,0.008849569,46.08368459,0,0,0,790.098065,2844353.034,653.193671,2351497.216,0,0,335349.027
w-singletint-clear,west,clear panel, 11/14  20:00:00,22.8375,120149.9878,26.02191078,23.99959788,25.01075433,0,443.0733935,23.99959788,0.009218576,47.99697012,0,0,0,664.3783711,2391762.136,526.4194795,1895110.126,0,0,335349.027
w-singletint-clear,west,clear panel, 11/14  21:00:00,21.5125,134999.9863,25.73227632,23.99956743,24.86592188,0,396.3632743,23.99956743,0.009467691,49.27470383,0,0,0,611.0214453,2199677.203,468.5342322,1686723.236,0,0,335349.027
w-singletint-clear,west,clear panel, 11/14  22:00:00,20.4125,120149.9878,25.5069726,23.99956437,24.75326849,0,357.5066877,23.99956437,0.00964176,50.16682337,0,0,0,560.4159398,2017497.383,420.4378819,1513576.375,0,0,335349.027
w-singletint-clear,west,clear panel, 11/14  23:00:00,19.625,90449.9908,25.2638793,23.99961843,24.63174887,0,275.1799192,23.99961843,0.009911732,51.54927321,0,0,0,452.6098988,1629395.636,331.5402813,1193545.013,0,0,335349.027
w-singletint-clear,west,clear panel, 11/14  24:00:00,19.775,44549.99547,25.09983096,23.99967056,24.54975076,0,225.2886976,23.99967056,0.010196315,53.00531571,0,0,0,394.7920913,1421251.529,282.9279027,1018540.45,0,0,335349.027
w-singletint-clear,west,clear panel, 11/15  01:00:00,20.6875,29699.99698,25.01061303,23.99968528,24.50514915,0,208.2547322,23.99968528,0.010474448,54.42717389,0,0,0,389.5048765,1402217.555,273.5349063,984725.6626,0,0,335349.027
w-singletint-clear,west,clear panel, 11/15  02:00:00,22.1625,22949.99767,24.96447474,23.99968155,24.48207815,0,199.477515,23.99968155,0.010855823,56.37482662,0,0,0,406.3980344,1463032.924,277.1324633,997676.868,0,0,335349.027
w-singletint-clear,west,clear panel, 11/15  03:00:00,22.8,14849.99849,24.9128598,23.9996908,24.4562753,0,189.8968677,23.9996908,0.011282601,58.55164012,0,0,0,415.6324244,1496276.728,272.8990836,982436.7009,0,0,335349.027
w-singletint-clear,west,clear panel, 11/15  04:00:00,22.425,14849.99849,24.82831731,23.99971326,24.41401529,0,175.7836642,23.99971326,0.011553997,59.93435451,0,0,0,400.1218553,1440438.679,255.6144286,920211.943,0,0,335349.027
w-singletint-clear,west,clear panel, 11/15  05:00:00,22.2,14849.99849,24.74914488,23.99973323,24.37443906,0,162.4070766,23.99973323,0.011708607,60.72148867,0,0,0,381.9362889,1374970.64,240.3440185,865238.4667,0,0,335349.027
w-singletint-clear,west,clear panel, 11/15  06:00:00,22.2,29699.99698,24.69260808,23.99974709,24.34617758,0,153.3934618,23.99974709,0.011837716,61.37849943,0,0,0,371.9531698,1339031.411,231.3310776,832791.8793,0,0,335349.027
w-singletint-clear,west,clear panel, 11/15  07:00:00,22.2,59399.99396,24.70677522,23.99974495,24.35326008,0,188.4359854,23.99974495,0.011763215,61.03815387,0,0,0,428.6121643,1543003.792,266.3388706,958819.9341,0,0,335349.027
w-singletint-clear,west,clear panel, 11/15  08:00:00,22.2,75599.99231,24.8465408,23.99977423,24.42315751,0,222.724444,23.99977423,0.011449159,59.49828943,0,0,0,473.0093834,1702833.78,300.6049962,1082177.986,0,0,335349.027
w-singletint-clear,west,clear panel, 11/15  09:00:00,21.8875,59399.99396,25.03494165,23.9998371,24.51738937,0,206.8595312,23.9998371,0.011068399,57.64886995,0,0,0,426.1985382,1534314.738,282.1668432,1015800.636,0,0,335349.027
w-singletint-clear,west,clear panel, 11/15  10:00:00,19.575,59399.99396,25.15622449,23.99991261,24.57806855,0,218.7038698,23.99991261,0.010162542,53.11231092,0,0,0,383.96935,1382289.66,274.8724995,989540.9981,0,0,335349.027
w-singletint-clear,west,clear panel, 11/15  11:00:00,17.9875,37799.99615,25.23320094,23.99992663,24.61656378,0,215.9828166,23.99992663,0.008869435,46.51469269,0,0,0,322.6046532,1161376.752,259.1770488,933037.3759,0,0,335349.027
w-singletint-clear,west,clear panel, 11/15  12:00:00,18.4875,37799.99615,25.36469512,23.9999186,24.68230686,0,240.264178,23.9999186,0.00797147,41.88167279,0,0,0,328.257764,1181727.95,287.6548642,1035557.511,0,0,335349.027
w-singletint-clear,west,clear panel, 11/15  13:00:00,19.5875,37799.99615,25.54827893,23.99990802,24.77409347,0,276.7683624,23.99990802,0.007378585,38.80340589,0,0,0,357.0804985,1285489.794,333.3019757,1199887.113,0,0,335349.027
w-singletint-clear,west,clear panel, 11/15  14:00:00,20.6875,37799.99615,26.25263466,24.00001501,25.12632484,0,435.0222221,24.00001501,0.006976993,36.71471876,0,0,0,512.0940965,1843538.747,500.6521014,1802347.565,0,0,335349.027
w-singletint-clear,west,clear panel, 11/15  15:00:00,21.1,37799.99615,27.14853159,23.99982109,25.57417634,0,673.0095044,23.99982109,0.006670285,35.14036451,0,0,0,742.3405911,2672426.128,742.0364906,2671331.366,0,0,335349.027
w-singletint-clear,west,clear panel, 11/15  16:00:00,20.4125,37799.99615,27.87707375,23.99966524,25.93836949,0,888.0407006,23.99966524,0.006339626,33.45004626,0,0,0,951.3290549,3424784.598,951.3290549,3424784.598,0,0,335349.027
w-singletint-clear,west,clear panel, 11/15  17:00:00,19.625,37799.99615,28.12164794,23.9994833,26.06056562,0,978.6180566,23.9994833,0.006048506,31.94140897,0,0,0,1035.396143,3727426.115,1035.396143,3727426.115,0,0,335349.027
w-singletint-clear,west,clear panel, 11/15  18:00:00,18.025,37799.99615,26.67070537,23.99960011,25.33515274,0,619.687416,23.99960011,0.005790095,30.62753708,0,0,0,663.3992136,2388237.169,663.3992136,2388237.169,0,0,335349.027
w-singletint-clear,west,clear panel, 11/15  19:00:00,16.2,90449.9908,25.62486533,23.99977224,24.81231878,0,348.6950985,23.99977224,0.00554066,29.36026899,0,0,0,377.4723004,1358900.281,377.4723004,1358900.281,0,0,335349.027
w-singletint-clear,west,clear panel, 11/15  20:00:00,14.5375,120149.9878,25.19515348,23.99979944,24.59747646,0,258.0943748,23.99979944,0.005408558,28.69520105,0,0,0,273.2093613,983553.7008,273.2093613,983553.7008,0,0,335349.027
w-singletint-clear,west,clear panel, 11/15  21:00:00,12.8375,134999.9863,24.9191888,23.99980725,24.45949802,0,215.4926638,23.99980725,0.005332253,28.32226601,0,0,0,216.624537,779848.3332,216.624537,779848.3332,0,0,335349.027
w-singletint-clear,west,clear panel, 11/15  22:00:00,11.5125,120149.9878,24.69179035,23.99981998,24.34580517,0,178.0239733,23.99981998,0.005290462,28.13043031,0,0,0,168.2562482,605722.4935,168.2562482,605722.4935,0,0,335349.027
w-singletint-clear,west,clear panel, 11/15  23:00:00,10.0375,90449.9908,24.41399871,23.99987196,24.20693534,0,92.34338585,23.99987196,0.005331915,28.3595576,0,0,0,70.39368443,253417.2639,70.39368443,253417.2639,0,0,335349.027
w-singletint-clear,west,clear panel, 11/15  24:00:00,8.4,44549.99547,24.1302702,23.94461572,24.03744296,0,34.22050112,23.94461572,0.005455091,29.12473387,0,0,0,2.832153666,10195.7532,2.832153666,10195.7532,0,0,335349.027
w-singletint-clear,west,clear panel, 11/16  01:00:00,7.8,29699.99698,23.86361491,23.68867585,23.77614538,0,31.2794752,23.68867585,0.005576587,30.24059366,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/16  02:00:00,7.1125,22949.99767,23.58458079,23.4004804,23.49253059,0,32.78559313,23.4004804,0.005633952,31.08451365,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/16  03:00:00,6.0125,14849.99849,23.26473387,23.03806616,23.15140002,0,37.69736182,23.03806616,0.005693961,32.10842594,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/16  04:00:00,5.225,14849.99849,22.9351974,22.67638493,22.80579117,0,41.87420432,22.67638493,0.005738358,33.07282085,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/16  05:00:00,4.625,14849.99849,22.61173589,22.33712966,22.47443278,0,44.2845,22.33712966,0.005733596,33.75477692,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/16  06:00:00,4.0875,29699.99698,22.30039777,22.01436667,22.15738222,0,46.64243904,22.01436667,0.005705586,34.27085363,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/16  07:00:00,3.9,59399.99396,22.10087957,21.93829971,22.01958964,0,55.93188787,21.93829971,0.005598377,33.80988812,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/16  08:00:00,4.9625,75599.99231,22.1794058,22.11179933,22.14560256,0,56.96371749,22.11179933,0.00537819,32.1852792,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/16  09:00:00,7.2875,59399.99396,22.38811126,22.25513721,22.32162423,0,33.18481103,22.25513721,0.00515519,30.60313596,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/16  10:00:00,10.425,59399.99396,22.77895332,22.65866839,22.71881085,0,30.60970437,22.65866839,0.004952993,28.70349136,0,0,0,10.06176084,36222.33902,10.06176084,36222.33902,0,0,335349.027
w-singletint-clear,west,clear panel, 11/16  11:00:00,12.7,37799.99615,23.20097199,23.15792727,23.17944963,0,12.96517255,23.15792727,0.004718216,26.53794463,0,0,0,7.461761029,26862.33971,7.461761029,26862.33971,0,0,335349.027
w-singletint-clear,west,clear panel, 11/16  12:00:00,13.9875,37799.99615,23.62555443,23.66952632,23.64754037,0,7.318345207,23.66952632,0.00448347,24.43024988,0,0,0,7.767981681,27964.73405,7.767981681,27964.73405,0,0,335349.027
w-singletint-clear,west,clear panel, 11/16  13:00:00,14.775,37799.99615,24.12979109,23.98139955,24.05559532,0,37.18646127,23.98139955,0.004249133,22.69633125,0,0,0,51.37037322,184933.3436,51.37037322,184933.3436,0,0,335349.027
w-singletint-clear,west,clear panel, 11/16  14:00:00,15,37799.99615,25.10340462,23.99968342,24.55154402,0,190.4188494,23.99968342,0.00405968,21.64508754,0,0,0,209.4024883,753848.9579,209.4024883,753848.9579,0,0,335349.027
w-singletint-clear,west,clear panel, 11/16  15:00:00,14.625,37799.99615,26.00801347,23.99990496,25.00395921,0,387.0803895,23.99990496,0.003896559,20.75965149,0,0,0,403.0188407,1450867.826,403.0188407,1450867.826,0,0,335349.027
w-singletint-clear,west,clear panel, 11/16  16:00:00,14.4,37799.99615,26.77752546,23.99981528,25.38867037,0,596.1128133,23.99981528,0.003761279,20.02321337,0,0,0,610.1885334,2196678.72,610.1885334,2196678.72,0,0,335349.027
w-singletint-clear,west,clear panel, 11/16  17:00:00,14.0875,37799.99615,25.69820806,23.99982359,24.84901582,0,350.2105344,23.99982359,0.003717817,19.78570654,0,0,0,361.7585202,1302330.673,361.7585202,1302330.673,0,0,335349.027
w-singletint-clear,west,clear panel, 11/16  18:00:00,13.2125,37799.99615,25.11880526,23.99984537,24.55932532,0,240.7286219,23.99984537,0.003731387,19.85746594,0,0,0,245.0836559,882301.1611,245.0836559,882301.1611,0,0,335349.027
w-singletint-clear,west,clear panel, 11/16  19:00:00,12.1125,90449.9908,24.51160396,23.9999134,24.25575868,0,113.9683325,23.9999134,0.003769706,20.06007746,0,0,0,109.2588747,393331.9489,109.2588747,393331.9489,0,0,335349.027
w-singletint-clear,west,clear panel, 11/16  20:00:00,11.0125,120149.9878,24.25687785,23.99990927,24.12839356,0,76.12856184,23.99990927,0.003915131,20.81588941,0,0,0,62.31069698,224318.5091,62.31069698,224318.5091,0,0,335349.027
w-singletint-clear,west,clear panel, 11/16  21:00:00,9.85,134999.9863,24.09785659,23.99989049,24.04887354,0,66.24203535,23.99989049,0.004156964,22.08489264,0,0,0,42.74719739,153889.9106,42.74719739,153889.9106,0,0,335349.027
w-singletint-clear,west,clear panel, 11/16  22:00:00,9.4,120149.9878,23.97639199,23.99989448,23.98814323,0,57.83985609,23.99989448,0.004431815,23.51987257,0,0,0,30.65032407,110341.1666,30.65032407,110341.1666,0,0,335349.027
w-singletint-clear,west,clear panel, 11/16  23:00:00,9.0875,90449.9908,23.79239309,23.85744719,23.82492014,0,22.66137143,23.85744719,0.004659899,24.92620893,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/16  24:00:00,8.9,44549.99547,23.55306205,23.54898358,23.55102282,0,16.23874498,23.54898358,0.004859614,26.47318046,0,0,0,0,0,0,0,10351.67308,2.875464743,335349.027
w-singletint-clear,west,clear panel, 11/17  01:00:00,8.9,29699.99698,23.31972785,23.28957115,23.3046495,0,19.53539157,23.28957115,0.004964454,27.44785521,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/17  02:00:00,8.9,22949.99767,23.10816706,23.08802551,23.09809628,0,18.82899706,23.08802551,0.004980782,27.86413648,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/17  03:00:00,8.9,14849.99849,22.91413129,22.91006157,22.91209643,0,17.80862507,22.91006157,0.004989131,28.19497928,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/17  04:00:00,8.9,14849.99849,22.73332382,22.74575631,22.73954006,0,16.80479168,22.74575631,0.005017035,28.62441268,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/17  05:00:00,9.2125,14849.99849,22.57718081,22.61935911,22.59826996,0,14.80722682,22.61935911,0.005061005,29.09542454,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/17  06:00:00,9.775,29699.99698,22.45637166,22.55556412,22.50596789,0,10.88270192,22.55556412,0.005103734,29.45284482,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/17  07:00:00,10,59399.99396,22.43846749,22.75628292,22.59737521,0,19.48314283,22.75628292,0.005084403,28.98746368,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/17  08:00:00,10.375,75599.99231,22.5897186,23.06411416,22.82691638,0,20.82551517,23.06411416,0.004997795,27.97221749,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/17  09:00:00,10.9125,59399.99396,22.81410214,23.08176092,22.94793153,0,4.878830711,23.08176092,0.004928935,27.57622635,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/17  10:00:00,11.475,59399.99396,23.18595553,23.27766008,23.23180781,0,12.41149372,23.27766008,0.004860241,26.88617684,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/17  11:00:00,11.7,37799.99615,23.57565279,23.54653281,23.5610928,0,13.30826368,23.54653281,0.004825661,26.24936239,0,0,0,2.950536649,10621.93194,2.950536649,10621.93194,0,0,335349.027
w-singletint-clear,west,clear panel, 11/17  12:00:00,12.7,37799.99615,23.84182141,23.85078361,23.84630251,0,10.35463169,23.85078361,0.00485793,25.93343339,0,0,0,3.447823249,12412.1637,3.447823249,12412.1637,0,0,335349.027
w-singletint-clear,west,clear panel, 11/17  13:00:00,13.3,37799.99615,24.1192236,23.99499403,24.05710882,0,30.62309764,23.99499403,0.004976586,26.31604377,0,0,0,34.48242041,124136.7135,34.48242041,124136.7135,0,0,335349.027
w-singletint-clear,west,clear panel, 11/17  14:00:00,13.3,37799.99615,24.38808061,23.99987506,24.19397783,0,67.08581101,23.99987506,0.005142268,27.14958749,0,0,0,71.73296413,258238.6709,71.73296413,258238.6709,0,0,335349.027
w-singletint-clear,west,clear panel, 11/17  15:00:00,13.675,37799.99615,24.46138942,23.99995145,24.23067044,0,78.18747372,23.99995145,0.005325471,28.08004895,0,0,0,85.90846354,309270.4688,85.90846354,309270.4688,0,0,335349.027
w-singletint-clear,west,clear panel, 11/17  16:00:00,13.525,37799.99615,24.42596278,23.99994273,24.21295275,0,75.65450395,23.99994273,0.00555506,29.28751069,0,0,0,82.09845819,295554.4495,82.09845819,295554.4495,0,0,335349.027
w-singletint-clear,west,clear panel, 11/17  17:00:00,12.9875,37799.99615,24.27678401,23.99992449,24.13835425,0,59.5705455,23.99992449,0.005842397,30.79991284,0,0,0,61.55352984,221592.7074,61.55352984,221592.7074,0,0,335349.027
w-singletint-clear,west,clear panel, 11/17  18:00:00,13.1125,37799.99615,23.99729512,23.99992437,23.99860975,0,41.75148382,23.99992437,0.006141725,32.38308252,0,0,0,45.00349657,162012.5877,44.71823104,160985.6317,0,0,335349.027
w-singletint-clear,west,clear panel, 11/17  19:00:00,12.9875,90449.9908,23.81457307,23.99996326,23.90726816,0,19.82247854,23.99996326,0.006426304,33.8808796,0,0,0,22.43093355,80751.36077,21.74298105,78274.7318,0,0,335349.027
w-singletint-clear,west,clear panel, 11/17  20:00:00,12.425,120149.9878,23.71804857,23.99996617,23.85900737,0,20.07414454,23.99996617,0.006719433,35.4097561,0,0,0,18.3155987,65936.15532,17.29571325,62264.56768,0,0,335349.027
w-singletint-clear,west,clear panel, 11/17  21:00:00,11.8875,134999.9863,23.66170345,24.00000542,23.83085443,0,30.99802228,24.00000542,0.007075054,37.2863209,0,0,0,25.97485848,93509.49053,23.67560677,85232.18439,0,0,335349.027
w-singletint-clear,west,clear panel, 11/17  22:00:00,12.0125,120149.9878,23.62370779,24.00009347,23.81190063,0,37.86663909,24.00009347,0.007443369,39.2189302,0,0,0,35.70944579,128554.0048,31.54979282,113579.2541,0,0,335349.027
w-singletint-clear,west,clear panel, 11/17  23:00:00,12.2,90449.9908,23.53017559,23.96803381,23.7491047,0,3.051634805,23.96803381,0.007835204,41.33810055,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/17  24:00:00,12.2,44549.99547,23.39446332,23.75889252,23.57667792,3.926238482,0,23.75889252,0.008271976,44.16635447,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/18  01:00:00,12.2,35099.99643,23.25960252,23.59104229,23.4253224,1.824440103,0,23.59104229,0.008665438,46.73576852,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/18  02:00:00,12.2,35099.99643,23.14583133,23.48386318,23.31484726,1.892430947,0,23.48386318,0.008977177,48.7246284,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/18  03:00:00,11.8875,14849.99849,23.01857871,23.35271644,23.18564757,1.990930825,0,23.35271644,0.009237129,50.5136297,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/18  04:00:00,11.7,14849.99849,22.89036937,23.20280387,23.04658662,0.756582945,0,23.20280387,0.009472453,52.25158971,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/18  05:00:00,11.7,14849.99849,22.77714933,23.09983082,22.93849007,0.856950558,0,23.09983082,0.009658331,53.59361183,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/18  06:00:00,11.325,14849.99849,22.65376615,22.97008675,22.81192645,0.529393151,0.037378473,22.97008675,0.009781755,54.73033534,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/18  07:00:00,11.475,55349.99437,22.56749973,22.86262063,22.71506018,0.010725463,0.400034761,22.86262063,0.009796174,55.18787936,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/18  08:00:00,11.7,55349.99437,22.64287229,23.06635251,22.8546124,0,9.152435718,23.06635251,0.009749585,54.2913868,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/18  09:00:00,11.7,75599.99231,22.93787742,23.47774304,23.20781023,0,24.36961066,23.47774304,0.009668678,52.58025388,0,0,0,10.42287797,37522.36071,7.388908238,26600.06966,0,0,335349.027
w-singletint-clear,west,clear panel, 11/18  10:00:00,12.0125,75599.99231,23.36407727,23.75224588,23.55816158,0,10.47034858,23.75224588,0.009573283,51.26573441,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/18  11:00:00,12.575,55349.99437,23.55356437,23.77917813,23.66637125,2.399644044,0.318164226,23.77917813,0.009516765,50.90310984,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/18  12:00:00,13.1125,44549.99547,23.76074833,23.92186815,23.84130824,0,2.646356338,23.92186815,0.009502427,50.39362279,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/18  13:00:00,13.675,44549.99547,23.94239963,24.00210789,23.97225376,0,16.59521811,24.00210789,0.009514223,50.18065453,0,0,0,32.50451257,117016.2453,24.02084336,86475.0361,0,0,335349.027
w-singletint-clear,west,clear panel, 11/18  14:00:00,13.9,44549.99547,24.07213659,24.00023358,24.03618509,0,31.19417671,24.00023358,0.009507893,50.13450626,0,0,0,54.40701697,195865.2611,40.23366535,144841.1953,0,0,335349.027
w-singletint-clear,west,clear panel, 11/18  15:00:00,14.5875,44549.99547,24.1756875,23.99999029,24.0878389,0,44.60957795,23.99999029,0.009485839,50.02069241,0,0,0,79.81980075,287351.2827,59.32928385,213585.4218,0,0,335349.027
w-singletint-clear,west,clear panel, 11/18  16:00:00,15,44549.99547,24.41436351,23.99997886,24.20717119,0,80.10284267,23.99997886,0.009415597,49.65584175,0,0,0,131.3893537,473001.6735,98.23711085,353653.5991,0,0,335349.027
w-singletint-clear,west,clear panel, 11/18  17:00:00,14.625,44549.99547,24.32125303,23.99997158,24.1606123,0,64.49614713,23.99997158,0.009343735,49.28249502,0,0,0,105.8254022,380971.4479,79.51256291,286245.2265,0,0,335349.027
w-singletint-clear,west,clear panel, 11/18  18:00:00,14.0875,44549.99547,24.01507224,24.00002805,24.00755015,0,40.45172531,24.00002805,0.009422478,49.69143068,0,0,0,68.19630655,245506.7036,50.97544324,183511.5957,0,0,335349.027
w-singletint-clear,west,clear panel, 11/18  19:00:00,13.9,114749.9883,23.84527777,24.00021934,23.92274856,0,28.48255903,24.00021934,0.009608828,50.69057795,0,0,0,50.99904034,183596.5452,37.43782378,134776.1656,0,0,335349.027
w-singletint-clear,west,clear panel, 11/18  20:00:00,13.9,134999.9863,23.78404223,24.00001074,23.89202648,0,43.64515967,24.00001074,0.009803053,51.71937064,0,0,0,72.72627893,261814.6042,52.68942681,189681.9365,0,0,335349.027
w-singletint-clear,west,clear panel, 11/18  21:00:00,13.9,134999.9863,23.767755,23.99988253,23.88381876,0,60.14970885,23.99988253,0.009903698,52.27529645,0,0,0,96.54610425,347565.9753,69.19021644,249084.7792,0,0,335349.027
w-singletint-clear,west,clear panel, 11/18  22:00:00,13.9,134999.9863,23.74991232,23.99990957,23.87491094,0,52.4751851,23.99990957,0.009918118,52.36981866,0,0,0,86.11525708,310014.9255,61.52571644,221492.5792,0,0,335349.027
w-singletint-clear,west,clear panel, 11/18  23:00:00,13.525,114749.9883,23.6448359,24.0213852,23.83311055,0.89989012,4.661068459,24.0213852,0.009967148,52.55657046,0,0,0,11.54001889,41544.068,8.25362816,29713.06137,0,0,335349.027
w-singletint-clear,west,clear panel, 11/18  24:00:00,13.3,55349.99437,23.51453358,23.88986531,23.70219945,11.00063986,0,23.88986531,0.010104808,53.69479024,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/19  01:00:00,13.3,35099.99643,23.40550733,23.81830765,23.61190749,5.920277248,0,23.81830765,0.010271063,54.79822063,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/19  02:00:00,12.9875,35099.99643,23.30882918,23.73346782,23.5211485,6.843153801,0,23.73346782,0.010447689,56.0107731,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/19  03:00:00,12.8,14849.99849,23.19951766,23.60895347,23.40423556,6.008497059,0,23.60895347,0.010594551,57.21204788,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/19  04:00:00,12.8,14849.99849,23.10503824,23.5206069,23.31282257,6.046550122,0,23.5206069,0.01068608,57.96930299,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/19  05:00:00,12.8,14849.99849,23.01580307,23.44190457,23.22885382,6.650171652,0,23.44190457,0.01069048,58.24661769,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/19  06:00:00,12.8,14849.99849,22.93146695,23.36717683,23.14932189,7.174357305,0,23.36717683,0.010631685,58.19337947,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/19  07:00:00,12.8,55349.99437,22.87644145,23.31094124,23.09369135,7.026440726,0,23.31094124,0.010484259,57.63102479,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/19  08:00:00,12.8,55349.99437,22.98974381,23.4941015,23.24192265,0,3.378945378,23.4941015,0.010278907,55.95765811,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/19  09:00:00,12.8,75599.99231,23.26425257,23.8731972,23.56872488,0,18.81929218,23.8731972,0.010116575,53.86527946,0,0,0,14.01064483,50438.32137,9.748015642,35092.85631,0,0,335349.027
w-singletint-clear,west,clear panel, 11/19  10:00:00,13.1125,75599.99231,23.59860328,23.990064,23.79433364,0.597728699,14.02389963,23.990064,0.009995212,52.88787521,0,0,0,22.01446045,79252.05762,15.53178251,55914.41703,0,0,335349.027
w-singletint-clear,west,clear panel, 11/19  11:00:00,13.9875,55349.99437,24.04208017,24.00011731,24.02109874,0,30.1694412,24.00011731,0.009883872,52.29596135,0,0,0,55.81585825,200937.0897,39.90234751,143648.451,0,0,335349.027
w-singletint-clear,west,clear panel, 11/19  12:00:00,15.15,44549.99547,24.39751462,24.00000653,24.19876057,0,79.54745478,24.00000653,0.009681108,51.17590296,0,0,0,135.5118318,487842.5944,98.94752212,356211.0796,0,0,335349.027
w-singletint-clear,west,clear panel, 11/19  13:00:00,15.9125,44549.99547,24.67229319,23.99996416,24.33612867,0,123.1087325,23.99996416,0.009438896,49.87705492,0,0,0,199.2707986,717374.875,148.8099168,535715.7006,0,0,335349.027
w-singletint-clear,west,clear panel, 11/19  14:00:00,16.1,44549.99547,24.6135867,23.99994738,24.30676704,0,114.7498115,23.99994738,0.009295495,49.09972517,0,0,0,187.4335983,674760.954,141.9832671,511139.7615,0,0,335349.027
w-singletint-clear,west,clear panel, 11/19  15:00:00,16.475,44549.99547,24.5958699,23.99994719,24.29790854,0,110.6026389,23.99994719,0.009272883,48.96356943,0,0,0,185.1281292,666461.2652,140.9495118,507418.2424,0,0,335349.027
w-singletint-clear,west,clear panel, 11/19  16:00:00,16.7,44549.99547,24.49789366,23.99994264,24.24891815,0,94.31789216,23.99994264,0.009307702,49.14472106,0,0,0,166.3496821,598858.8556,126.5209531,455475.4312,0,0,335349.027
w-singletint-clear,west,clear panel, 11/19  17:00:00,16.325,44549.99547,24.33081366,23.99994425,24.16537896,0,66.04071858,23.99994425,0.009441269,49.83939359,0,0,0,126.5924129,455732.6866,95.10284699,342370.2491,0,0,335349.027
w-singletint-clear,west,clear panel, 11/19  18:00:00,15.7875,44549.99547,24.1367838,23.9999298,24.0683568,0,59.22241405,23.9999298,0.0096492,50.92029003,0,0,0,113.7060578,409341.8081,83.78984341,301643.4363,0,0,335349.027
w-singletint-clear,west,clear panel, 11/19  19:00:00,15.6,114749.9883,24.04148143,23.99992133,24.02070138,0,55.95357261,23.99992133,0.009879669,52.1503541,0,0,0,109.598185,394553.4661,78.94884241,284215.8327,0,0,335349.027
w-singletint-clear,west,clear panel, 11/19  20:00:00,15.6,134999.9863,24.00980815,23.99987435,24.00484125,0,72.77265044,23.99987435,0.010147736,53.56284021,0,0,0,135.8550894,489078.3217,95.74243754,344672.7751,0,0,335349.027
w-singletint-clear,west,clear panel, 11/19  21:00:00,15.9125,134999.9863,24.01859505,23.99983364,24.00921435,0,92.48713575,23.99983364,0.010386638,54.80330788,0,0,0,171.2289461,616424.2061,118.0427585,424953.9308,0,0,335349.027
w-singletint-clear,west,clear panel, 11/19  22:00:00,16.1,134999.9863,24.01998725,23.99986311,24.00992518,0,86.91289245,23.99986311,0.010471056,55.24126938,0,0,0,166.8469998,600649.1993,114.0327158,410517.7769,0,0,335349.027
w-singletint-clear,west,clear panel, 11/19  23:00:00,15.7875,114749.9883,23.93327566,23.99990669,23.96659117,0,40.11050202,23.99990669,0.010594429,55.88107306,0,0,0,95.34641122,343247.0804,64.65262926,232749.4653,0,0,335349.027
w-singletint-clear,west,clear panel, 11/19  24:00:00,15.6,55349.99437,23.82139754,23.99992264,23.91066009,0,12.92616099,23.99992264,0.010802556,56.92420597,0,0,0,53.84996694,193859.881,35.91687982,129300.7674,0,0,335349.027
w-singletint-clear,west,clear panel, 11/20  01:00:00,15.6,29699.99698,23.74338034,23.99992167,23.871651,0,18.10646417,23.99992167,0.011047446,58.17030858,0,0,0,62.86964763,226330.7315,41.09730622,147950.3024,0,0,335349.027
w-singletint-clear,west,clear panel, 11/20  02:00:00,15.6,22949.99767,23.67640096,23.99992736,23.83816416,0,12.11506907,23.99992736,0.011280516,59.33827846,0,0,0,54.79073622,197246.6504,35.10398488,126374.3456,0,0,335349.027
w-singletint-clear,west,clear panel, 11/20  03:00:00,15.6,14849.99849,23.62118443,23.99994577,23.8105651,0,6.511769134,23.99994577,0.011488212,60.38824744,0,0,0,46.88641044,168791.0776,29.49981058,106199.3181,0,0,335349.027
w-singletint-clear,west,clear panel, 11/20  04:00:00,15.9125,14849.99849,23.58839939,23.99995364,23.79417652,0,4.079760567,23.99995364,0.011681702,61.38655822,0,0,0,47.91757529,172503.271,29.6517334,106746.2402,0,0,335349.027
