Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-clear,west,clear panel, 11/20  05:00:00,16.1,14849.99849,23.56004488,23.99996034,23.78000261,0,1.477766783,23.99996034,0.011872831,62.37209165,0,0,0,46.97645882,169115.2517,28.60021261,102960.7654,0,0,335349.027
w-singletint-clear,west,clear panel, 11/20  06:00:00,15.7875,29699.99698,23.52273717,24.00025651,23.76149684,3.799261322,0,24.00025651,0.012052004,63.29432779,0.75,0,0,34.5819965,124495.1874,20.69872777,74515.41997,0,0,335349.027
w-singletint-clear,west,clear panel, 11/20  07:00:00,15.6,59399.99396,23.55542326,24.00004617,23.77773472,0,31.93551231,24.00004617,0.012032212,63.2328228,0.75,0,0,92.45635001,332842.86,54.88892519,197600.1307,0,0,335349.027
w-singletint-clear,west,clear panel, 11/20  08:00:00,15.6,75599.99231,23.69625924,24.00002359,23.84814141,0,61.94291013,24.00002359,0.011688092,61.48091919,0,0,0,139.429792,501947.2513,84.90465715,305656.7657,0,0,335349.027
w-singletint-clear,west,clear panel, 11/20  09:00:00,15.9125,59399.99396,23.9347338,24.00002747,23.96738064,0,39.79288484,24.00002747,0.01132769,59.61915209,0,0,0,103.2964541,371867.2347,65.39794839,235432.6142,0,0,335349.027
w-singletint-clear,west,clear panel, 11/20  10:00:00,16.475,59399.99396,24.2934816,24.00002942,24.14675551,0,74.20160411,24.00002942,0.010956496,57.6992432,0,0,0,159.8843389,575583.6199,104.4719048,376098.8571,0,0,335349.027
w-singletint-clear,west,clear panel, 11/20  11:00:00,17.7,37799.99615,24.67589711,24.00001007,24.33795359,0,113.5704312,24.00001007,0.010518902,55.3985173,0,0,0,225.3982448,811433.6812,154.045535,554563.9261,0,0,335349.027
w-singletint-clear,west,clear panel, 11/20  12:00:00,18.675,37799.99615,24.98015514,23.99995926,24.4900572,0,166.6404591,23.99995926,0.010055941,52.94596642,0,0,0,301.3216454,1084757.923,215.2263083,774814.71,0,0,335349.027
w-singletint-clear,west,clear panel, 11/20  13:00:00,19.9625,37799.99615,25.18168685,23.99992728,24.59080706,0,205.3415606,23.99992728,0.00968958,50.99533298,0,0,0,355.3914114,1279409.081,264.6707688,952814.7677,0,0,335349.027
w-singletint-clear,west,clear panel, 11/20  14:00:00,21.975,37799.99615,25.62266853,23.99987308,24.81127081,0,296.6887727,23.99987308,0.00935451,49.20854626,0,0,0,479.7763101,1727194.716,372.8029792,1342090.725,0,0,335349.027
w-singletint-clear,west,clear panel, 11/20  15:00:00,22.8,37799.99615,26.74162966,23.99963541,25.37063254,0,566.8576592,23.99963541,0.00881759,46.40630621,0,0,0,798.2183057,2873585.9,649.6583982,2338770.233,0,0,335349.027
w-singletint-clear,west,clear panel, 11/20  16:00:00,22.8,37799.99615,27.71797976,23.9993221,25.85865093,0,851.7052391,23.9993221,0.008166345,42.99731379,0,0,0,1087.1092,3913593.119,934.4163993,3363899.038,0,0,335349.027
w-singletint-clear,west,clear panel, 11/20  17:00:00,21.7375,37799.99615,26.85440788,23.9995562,25.42698204,0,630.626092,23.9995562,0.008082011,42.54219009,0,0,0,810.198988,2916716.357,704.7624876,2537144.955,0,0,335349.027
w-singletint-clear,west,clear panel, 11/20  18:00:00,20.4125,37799.99615,25.94497862,23.99968255,24.97233059,0,425.1685644,23.99968255,0.008308081,43.71613352,0,0,0,575.8042942,2072895.459,488.2821248,1757815.649,0,0,335349.027
w-singletint-clear,west,clear panel, 11/20  19:00:00,19.625,90449.9908,25.33781168,23.99978385,24.66879776,0,286.9207408,23.99978385,0.008608338,45.27421761,0,0,0,416.9183196,1500905.951,343.4757165,1236512.58,0,0,335349.027
w-singletint-clear,west,clear panel, 11/20  20:00:00,18.7125,120149.9878,25.08390596,23.99976913,24.54183755,0,242.5097469,23.99976913,0.008891454,46.74227021,0,0,0,364.0813642,1310692.911,291.4350372,1049166.134,0,0,335349.027
w-singletint-clear,west,clear panel, 11/20  21:00:00,17.9875,134999.9863,24.93374502,23.99975099,24.46674801,0,229.9318969,23.99975099,0.009130425,48.01081699,0,0,0,350.3980889,1261433.12,272.7800886,982008.3189,0,0,335349.027
w-singletint-clear,west,clear panel, 11/20  22:00:00,17.425,120149.9878,24.81126859,23.99973917,24.40550388,0,216.0163764,23.99973917,0.009326142,49.01226601,0,0,0,333.0868306,1199112.59,254.1586743,914971.2274,0,0,335349.027
w-singletint-clear,west,clear panel, 11/20  23:00:00,16.8875,90449.9908,24.63584495,23.99976878,24.31780687,0,152.3404894,23.99976878,0.009582616,50.32057997,0,0,0,248.9541604,896234.9775,186.0258854,669693.1876,0,0,335349.027
w-singletint-clear,west,clear panel, 11/20  24:00:00,16.7,44549.99547,24.47277209,23.99981144,24.23629177,0,107.5847677,23.99981144,0.009877814,51.84636484,0,0,0,191.6752203,690030.7932,139.7215225,502997.481,0,0,335349.027
w-singletint-clear,west,clear panel, 11/21  01:00:00,16.325,29699.99698,24.35200221,23.99983732,24.17591976,0,87.68103711,23.99983732,0.010169998,53.32141789,0,0,0,164.4463168,592006.7406,116.6804112,420049.4803,0,0,335349.027
w-singletint-clear,west,clear panel, 11/21  02:00:00,16.475,22949.99767,24.26108677,23.99984943,24.1304681,0,74.72031411,23.99984943,0.01046308,54.81192448,0,0,0,151.7156656,546176.3962,104.9416652,377789.9946,0,0,335349.027
w-singletint-clear,west,clear panel, 11/21  03:00:00,16.7,14849.99849,24.18825486,23.99987048,24.09406267,0,65.49911322,23.99987048,0.01072429,56.12149811,0,0,0,144.0714549,518657.2377,97.6130635,351407.0286,0,0,335349.027
w-singletint-clear,west,clear panel, 11/21  04:00:00,16.7,14849.99849,24.1183225,23.99988831,24.0591054,0,56.6960913,23.99988831,0.010891747,56.96115477,0,0,0,132.9574489,478646.8159,88.82916874,319785.0075,0,0,335349.027
w-singletint-clear,west,clear panel, 11/21  05:00:00,16.7,14849.99849,24.05037,23.99989918,24.02513459,0,48.39458436,23.99989918,0.011040938,57.72773964,0,0,0,122.0948636,439541.5091,80.52826562,289901.7562,0,0,335349.027
w-singletint-clear,west,clear panel, 11/21  06:00:00,16.7,29699.99698,23.99470822,23.99990815,23.99730819,0,42.54656729,23.99990815,0.011178326,58.43336757,0,0,0,114.6045328,412576.3181,74.68053787,268849.9363,0,0,335349.027
w-singletint-clear,west,clear panel, 11/21  07:00:00,16.325,59399.99396,23.99365962,23.99991588,23.99678775,0,73.73088928,23.99991588,0.011147558,58.27533603,0,0,0,158.5407917,570746.85,102.7187751,369787.5905,0,0,335349.027
w-singletint-clear,west,clear panel, 11/21  08:00:00,16.1,75599.99231,24.10131152,23.99994744,24.05062948,0,100.4668363,23.99994744,0.010899415,57.00029988,0,0,0,193.852904,697870.4545,127.5630612,459227.0203,0,0,335349.027
w-singletint-clear,west,clear panel, 11/21  09:00:00,16.475,59399.99396,24.28813915,23.99996397,24.14405156,0,81.29709178,23.99996397,0.010664452,55.7922375,0,0,0,165.1157088,594416.5517,111.5419982,401551.1935,0,0,335349.027
w-singletint-clear,west,clear panel, 11/21  10:00:00,17.0125,59399.99396,24.55876347,23.9999744,24.27936894,0,113.1919286,23.9999744,0.010405218,54.45826647,0,0,0,214.2591139,771332.8101,147.9001686,532440.6071,0,0,335349.027
w-singletint-clear,west,clear panel, 11/21  11:00:00,17.575,37799.99615,24.77429204,23.99997127,24.38713166,0,131.1092633,23.99997127,0.010139898,53.09195268,0,0,0,240.62348,866244.5278,170.5039019,613814.047,0,0,335349.027
w-singletint-clear,west,clear panel, 11/21  12:00:00,18.8,37799.99615,25.005482,23.99994679,24.5027144,0,170.7566567,23.99994679,0.009893622,51.75735946,0,0,0,302.1768778,1087836.76,220.3667336,793320.2411,0,0,335349.027
w-singletint-clear,west,clear panel, 11/21  13:00:00,20.4625,37799.99615,25.16930355,23.99992959,24.58461657,0,202.5621935,23.99992959,0.009661323,50.45829158,0,0,0,352.679547,1269646.369,266.0727293,957861.8255,0,0,335349.027
w-singletint-clear,west,clear panel, 11/21  14:00:00,21.7875,37799.99615,25.80393331,23.99984345,24.90188838,0,336.7618816,23.99984345,0.009310364,48.58457629,0,0,0,525.5041404,1891814.905,411.2817003,1480614.121,0,0,335349.027
w-singletint-clear,west,clear panel, 11/21  15:00:00,21.8875,37799.99615,25.86325288,23.9998043,24.93152859,0,357.0721415,23.9998043,0.008978907,46.8319705,0,0,0,536.0405827,1929746.098,432.4592137,1556853.169,0,0,335349.027
w-singletint-clear,west,clear panel, 11/21  16:00:00,21.7,37799.99615,25.44518398,23.99986022,24.7225221,0,269.0395611,23.99986022,0.008976347,46.80072349,0,0,0,422.5489492,1521176.217,342.9231736,1234523.425,0,0,335349.027
w-singletint-clear,west,clear panel, 11/21  17:00:00,20.6375,37799.99615,25.19540739,23.99983856,24.59762297,0,227.7679289,23.99983856,0.009158253,47.73541788,0,0,0,368.1587279,1325371.42,292.7660504,1053957.781,0,0,335349.027
w-singletint-clear,west,clear panel, 11/21  18:00:00,19.3125,37799.99615,24.92756896,23.99982434,24.46369665,0,204.2794694,23.99982434,0.009345052,48.69470676,0,0,0,333.2814749,1199813.31,258.1819097,929454.8749,0,0,335349.027
w-singletint-clear,west,clear panel, 11/21  19:00:00,18.9,90449.9908,24.71874095,23.99985019,24.35929557,0,165.8946533,23.99985019,0.009551867,49.75598737,0,0,0,284.9661381,1025878.097,216.3487197,778855.391,0,0,335349.027
w-singletint-clear,west,clear panel, 11/21  20:00:00,18.2125,120149.9878,24.60623157,23.99982962,24.3030306,0,154.918122,23.99982962,0.00978333,50.94306488,0,0,0,269.040796,968546.8654,199.6159596,718617.4546,0,0,335349.027
w-singletint-clear,west,clear panel, 11/21  21:00:00,17.8,134999.9863,24.54636857,23.99980333,24.27308595,0,161.82572,23.99980333,0.009998115,52.04388149,0,0,0,280.4311796,1009552.246,203.0360124,730929.6448,0,0,335349.027
w-singletint-clear,west,clear panel, 11/21  22:00:00,17.8,120149.9878,24.5078698,23.99978158,24.25382569,0,165.5960855,23.99978158,0.010199352,53.07457059,0,0,0,290.8787468,1047163.489,206.7824512,744416.8243,0,0,335349.027
w-singletint-clear,west,clear panel, 11/21  23:00:00,17.8,90449.9908,24.40739573,23.99979143,24.20359358,0,118.5440942,23.99979143,0.010472013,54.43504538,0,0,0,229.1271078,824857.5881,159.7399733,575063.904,0,0,335349.027
w-singletint-clear,west,clear panel, 11/21  24:00:00,17.8,44549.99547,24.30293565,23.99981467,24.15137516,0,86.36295201,23.99981467,0.010835712,56.23574458,0,0,0,188.5622623,678824.1442,127.5387389,459139.4602,0,0,335349.027
w-singletint-clear,west,clear panel, 11/22  01:00:00,18.1125,29699.99698,24.23520749,23.99983624,24.11752187,0,77.14914742,23.99983624,0.011200074,58.03402243,0,0,0,184.3317135,663594.1686,120.9269909,435337.1674,0,0,335349.027
w-singletint-clear,west,clear panel, 11/22  02:00:00,17.9875,22949.99767,24.1626269,23.99985294,24.08123992,0,66.97805996,23.99985294,0.011488243,59.51550268,0,0,0,171.758088,618329.1168,109.7069902,394945.1647,0,0,335349.027
w-singletint-clear,west,clear panel, 11/22  03:00:00,18.1125,14849.99849,24.10576296,23.99986307,24.05281301,0,59.97438889,23.99986307,0.01175428,60.89131702,0,0,0,166.474195,599307.1021,103.7299202,373427.7127,0,0,335349.027
w-singletint-clear,west,clear panel, 11/22  04:00:00,18.3,14849.99849,24.06580165,23.99989119,24.03284642,0,56.14334258,23.99989119,0.011942689,61.84888743,0,0,0,165.3637939,595309.6579,101.5043528,365415.6701,0,0,335349.027
w-singletint-clear,west,clear panel, 11/22  05:00:00,17.9875,14849.99849,24.00944823,23.99990474,24.00467649,0,49.07140292,23.99990474,0.012005822,62.16959983,0.5,0,0,150.6092283,542193.222,91.83862525,330619.0509,0,0,335349.027
w-singletint-clear,west,clear panel, 11/22  06:00:00,17.425,29699.99698,23.94487887,23.99991633,23.9723976,0,40.95230765,23.99991633,0.012088979,62.59195757,1,0,0,130.8281334,470981.2801,79.03189655,284514.8276,0,0,335349.027
w-singletint-clear,west,clear panel, 11/22  07:00:00,17.2,59399.99396,23.96166041,23.99993268,23.98079655,0,74.50718228,23.99993268,0.011956749,61.92013592,0.25,0,0,182.5146826,657052.8575,110.7078333,398548.2,0,0,335349.027
w-singletint-clear,west,clear panel, 11/22  08:00:00,16.8875,75599.99231,24.08931429,23.99996075,24.04463752,0,102.1675893,23.99996075,0.011562611,59.91605761,0,0,0,217.4562266,782842.4158,135.7648907,488753.6065,0,0,335349.027
w-singletint-clear,west,clear panel, 11/22  09:00:00,17.0125,59399.99396,24.22797225,23.9999789,24.11397557,0,74.26665925,23.9999789,0.011220547,58.24898491,0,0,0,168.3297375,605987.0549,108.9523492,392228.4572,0,0,335349.027
w-singletint-clear,west,clear panel, 11/22  10:00:00,17.2,59399.99396,24.47548009,23.99999548,24.23773778,0,100.3691952,23.99999548,0.010885745,56.61996952,0,0,0,205.5693255,740049.572,136.6218131,491838.5271,0,0,335349.027
w-singletint-clear,west,clear panel, 11/22  11:00:00,17.8875,37799.99615,24.78231943,23.9999799,24.39114967,0,131.3082829,23.9999799,0.010509504,54.71665407,0,0,0,251.6667755,906000.3919,173.2832641,623819.7509,0,0,335349.027
w-singletint-clear,west,clear panel, 11/22  12:00:00,20.05,37799.99615,24.99319446,23.99994741,24.49657093,0,169.7036187,23.99994741,0.010207031,53.13371899,0,0,0,320.6394576,1154302.048,229.7357523,827048.7084,0,0,335349.027
w-singletint-clear,west,clear panel, 11/22  13:00:00,22.85,37799.99615,25.23708498,23.99991303,24.618499,0,218.3413248,23.99991303,0.009967388,51.88611156,0,0,0,404.973464,1457904.47,301.8023602,1086488.497,0,0,335349.027
w-singletint-clear,west,clear panel, 11/22  14:00:00,24.2125,37799.99615,25.93511427,23.99981065,24.96746246,0,370.440468,23.99981065,0.009449556,49.23061433,0,0,0,587.5851537,2115306.553,465.1191874,1674429.075,0,0,335349.027
w-singletint-clear,west,clear panel, 11/22  15:00:00,23.4,37799.99615,26.88981059,23.99952383,25.44466721,0,616.0876281,23.99952383,0.008478183,44.2666175,0,0,0,823.5008011,2964602.884,703.8471684,2533849.806,0,0,335349.027
w-singletint-clear,west,clear panel, 11/22  16:00:00,19.9875,37799.99615,26.28809389,23.99971165,25.14390277,0,471.0557122,23.99971165,0.007993851,41.81253602,0,0,0,605.5285221,2179902.68,530.6486403,1910335.105,0,0,335349.027
w-singletint-clear,west,clear panel, 11/22  17:00:00,16.6125,37799.99615,25.75250055,23.99976934,24.87613494,0,348.8600307,23.99976934,0.007863955,41.2617236,0,0,0,438.2392656,1577661.356,380.4662642,1369678.551,0,0,335349.027
w-singletint-clear,west,clear panel, 11/22  18:00:00,15.225,37799.99615,25.21620323,23.99980314,24.60800319,0,260.1418336,23.99980314,0.007809614,41.0684062,0,0,0,323.9710304,1166295.709,280.294387,1009059.793,0,0,335349.027
w-singletint-clear,west,clear panel, 11/22  19:00:00,14.3125,90449.9908,24.74403733,23.99989907,24.3719682,0,160.0645631,23.99989907,0.007713155,40.63361369,0,0,0,198.3518664,714066.719,172.8659218,622317.3186,0,0,335349.027
w-singletint-clear,west,clear panel, 11/22  20:00:00,13.525,120149.9878,24.51457177,23.99991714,24.25724446,0,124.9649871,23.99991714,0.007455883,39.34889804,0,0,0,147.5938401,531337.8245,131.4631765,473267.4354,0,0,335349.027
w-singletint-clear,west,clear panel, 11/22  21:00:00,12.6125,134999.9863,24.36275393,24.00007683,24.18141538,0,114.3247503,24.00007683,0.00718635,38.00442996,0,0,0,125.1115934,450401.7362,113.3207839,407954.8221,0,0,335349.027
w-singletint-clear,west,clear panel, 11/22  22:00:00,11.8875,120149.9878,24.22643663,24.00028219,24.11335941,0,99.94948776,24.00028219,0.007012171,37.14457972,0,0,0,101.5518256,365586.5722,93.01686508,334860.7143,0,0,335349.027
w-singletint-clear,west,clear panel, 11/22  23:00:00,11.325,90449.9908,24.04114842,24.00010332,24.02062587,0,39.53751757,24.00010332,0.006871492,36.42171623,0,0,0,30.34367585,109237.2331,28.08067226,101090.4201,0,0,335349.027
w-singletint-clear,west,clear panel, 11/22  24:00:00,10.7875,44549.99547,23.83812721,23.89303061,23.86557891,0,10.0677412,23.89303061,0.006702169,35.78470857,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/23  01:00:00,10.225,35099.99643,23.62537275,23.6607054,23.64303907,0,11.35810611,23.6607054,0.00649389,35.20786893,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/23  02:00:00,9.625,35099.99643,23.40164281,23.4102247,23.40593376,0,13.90927575,23.4102247,0.006310503,34.73534818,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/23  03:00:00,8.7125,14849.99849,23.14871357,23.11867856,23.13369606,0,17.33127555,23.11867856,0.006072585,34.0404037,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/23  04:00:00,7.6125,14849.99849,22.86397791,22.77924698,22.82161244,0,22.68305174,22.77924698,0.00581221,33.28354214,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/23  05:00:00,6.8875,14849.99849,22.57711552,22.45263884,22.51487718,0,27.24239669,22.45263884,0.005562547,32.50510128,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/23  06:00:00,6.0125,14849.99849,22.28447738,22.1320842,22.20828079,0,30.61211953,22.1320842,0.005351511,31.9187259,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/23  07:00:00,5.225,55349.99437,22.00150849,21.80151949,21.90151399,0,35.427426,21.80151949,0.005125375,31.21546999,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/23  08:00:00,5,55349.99437,21.88957253,21.73644135,21.81300694,0,46.22400824,21.73644135,0.004872442,29.82572978,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/23  09:00:00,6.0625,75599.99231,22.05562863,22.05341743,22.05452303,0,57.24626119,22.05341743,0.004641809,27.91089834,0,0,0,6.910560578,24878.01808,6.910560578,24878.01808,0,0,335349.027
w-singletint-clear,west,clear panel, 11/23  10:00:00,7.7,75599.99231,22.33769828,22.31231141,22.32500485,0,32.45799722,22.31231141,0.004400152,26.07868515,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/23  11:00:00,8.9875,55349.99437,22.49745344,22.39286573,22.44515958,0,17.40110617,22.39286573,0.004188499,24.70364749,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/23  12:00:00,10.4625,44549.99547,22.70913346,22.63876515,22.67394931,0,15.97934986,22.63876515,0.004023556,23.36338771,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/23  13:00:00,11.7875,44549.99547,23.03795799,23.04292421,23.0404411,0,13.35086654,23.04292421,0.003909559,22.1199242,0,0,0,2.879901999,10367.6472,2.879901999,10367.6472,0,0,335349.027
w-singletint-clear,west,clear panel, 11/23  14:00:00,12.8875,44549.99547,24.23069122,23.75362825,23.99215973,0,92.2636327,23.75362825,0.003855454,20.87192273,0,0,0,76.7413763,276268.9547,76.7413763,276268.9547,0,0,335349.027
w-singletint-clear,west,clear panel, 11/23  15:00:00,14.3625,44549.99547,26.0989964,23.99617423,25.04758532,0,438.0047314,23.99617423,0.003824541,20.38284681,0,0,0,450.9581999,1623449.52,450.9581999,1623449.52,0,0,335349.027
w-singletint-clear,west,clear panel, 11/23  16:00:00,15,44549.99547,27.64096689,23.999711,25.82033895,0,854.9815435,23.999711,0.003779909,20.12190178,0,0,0,873.9412951,3146188.663,873.9412951,3146188.663,0,0,335349.027
w-singletint-clear,west,clear panel, 11/23  17:00:00,14.625,44549.99547,28.07318032,23.99968886,26.03643459,0,988.2458197,23.99968886,0.003715498,19.77359713,0,0,0,1004.114745,3614813.081,1004.114745,3614813.081,0,0,335349.027
w-singletint-clear,west,clear panel, 11/23  18:00:00,13.025,44549.99547,26.2987829,23.99976189,25.14927239,0,537.7685067,23.99976189,0.00376742,20.04814976,0,0,0,540.4711165,1945696.019,540.4711165,1945696.019,0,0,335349.027
w-singletint-clear,west,clear panel, 11/23  19:00:00,11.2,114749.9883,25.01201628,23.99985803,24.50593716,0,213.3929198,23.99985803,0.003980319,21.17373983,0,0,0,200.9871474,723553.7307,200.9871474,723553.7307,0,0,335349.027
w-singletint-clear,west,clear panel, 11/23  20:00:00,10.225,134999.9863,24.57123081,23.99984317,24.28553699,0,137.885027,23.99984317,0.004319944,22.9679194,0,0,0,117.4465844,422807.7039,117.4465844,422807.7039,0,0,335349.027
w-singletint-clear,west,clear panel, 11/23  21:00:00,8.9375,134999.9863,24.31443879,23.99982934,24.15713406,0,105.387964,23.99982934,0.004656817,24.74572035,0,0,0,74.31098709,267519.5535,74.31098709,267519.5535,0,0,335349.027
w-singletint-clear,west,clear panel, 11/23  22:00:00,7.6125,134999.9863,24.09683531,24.00063904,24.04873718,0,59.08564463,24.00063904,0.004898505,26.01875212,0,0,0,16.97068263,61094.45748,16.97068263,61094.45748,0,0,335349.027
w-singletint-clear,west,clear panel, 11/23  23:00:00,5.825,114749.9883,23.77782851,23.63672372,23.70727611,0,28.63818874,23.63672372,0.005089264,27.6258387,0,0,0,0,0,0,0,39465.55597,10.96265444,335349.027
w-singletint-clear,west,clear panel, 11/23  24:00:00,4.625,55349.99437,23.36169734,23.08324372,23.22247053,0,31.26806423,23.08324372,0.005293565,29.68178199,0,0,0,0,0,0,0,51093.68435,14.1926901,335349.027
w-singletint-clear,west,clear panel, 11/24  01:00:00,4.0875,29699.99698,22.98915174,22.67734078,22.83324626,0,47.83052361,22.67734078,0.005488439,31.49845301,0,0,0,0,0,0,0,10409.19131,2.891442032,335349.027
w-singletint-clear,west,clear panel, 11/24  02:00:00,3.525,22949.99767,22.63840325,22.30312723,22.47076524,0,52.59187376,22.30312723,0.005644314,33.11636531,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/24  03:00:00,2.9875,14849.99849,22.29025715,21.94548971,22.11787343,0,54.26660211,21.94548971,0.005738534,34.38338085,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/24  04:00:00,3.8,14849.99849,22.00731504,21.70171114,21.85451309,0,50.59974949,21.70171114,0.005780766,35.13929858,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/24  05:00:00,4.0875,14849.99849,21.76652702,21.51904138,21.6427842,0,44.52797916,21.51904138,0.005802021,35.66398632,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/24  06:00:00,3.525,29699.99698,21.49181682,21.23894,21.36537841,0,45.58262271,21.23894,0.005812815,36.34843763,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/24  07:00:00,2.6125,59399.99396,21.28337514,21.1234523,21.20341372,0,57.82239645,21.1234523,0.005759944,36.27625675,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/24  08:00:00,3.575,75599.99231,21.31229282,21.22152325,21.26690803,0,60.34514986,21.22152325,0.005626045,35.2301491,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/24  09:00:00,6.525,59399.99396,21.53928629,21.41722124,21.47825376,0,34.36526988,21.41722124,0.005556679,34.40486472,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/24  10:00:00,10.2375,59399.99396,21.80460626,21.79117387,21.79789007,0,17.90129975,21.79117387,0.005529246,33.47556667,0,0,0,3.841849816,13830.65934,3.765293164,13555.05539,0,0,335349.027
w-singletint-clear,west,clear panel, 11/24  11:00:00,13.3875,37799.99615,22.36782489,22.36795128,22.36788809,0,12.41564387,22.36795128,0.005623708,32.84280975,0,0,0,15.52146469,55877.27289,15.39640062,55427.04222,0,0,335349.027
w-singletint-clear,west,clear panel, 11/24  12:00:00,15.15,37799.99615,22.91418036,23.02466526,22.96942281,0,5.515203415,23.02466526,0.005902873,33.07583159,0,0,0,16.8299247,60587.72891,16.73939943,60261.83795,0,0,335349.027
w-singletint-clear,west,clear panel, 11/24  13:00:00,16.6,37799.99615,23.55519379,23.70000227,23.62759803,0,5.078924842,23.70000227,0.006255788,33.60104047,0,0,0,22.74011866,81864.42718,22.5645743,81232.46747,0,0,335349.027
w-singletint-clear,west,clear panel, 11/24  14:00:00,17.8875,37799.99615,24.31079989,23.98862727,24.14971358,0,65.75540004,23.98862727,0.006524293,34.37173956,0,0,0,107.4110623,386679.8243,106.4127691,383085.9687,0,0,335349.027
w-singletint-clear,west,clear panel, 11/24  15:00:00,18.675,37799.99615,25.00430365,23.99991985,24.50211175,0,184.1378002,23.99991985,0.006691269,35.19177049,0,0,0,236.9309843,852951.5436,233.0926971,839133.7097,0,0,335349.027
w-singletint-clear,west,clear panel, 11/24  16:00:00,18.9,37799.99615,24.78643846,24.00012444,24.39328145,0,149.8392699,24.00012444,0.00682995,35.88999486,0,0,0,205.6371865,740293.8713,200.6955642,722504.0312,0,0,335349.027
w-singletint-clear,west,clear panel, 11/24  17:00:00,18.525,37799.99615,24.69031848,24.0001721,24.34524529,0,139.4642413,24.0001721,0.006967803,36.5923839,0,0,0,194.1841331,699062.8791,187.2177085,673983.7506,0,0,335349.027
w-singletint-clear,west,clear panel, 11/24  18:00:00,17.6125,37799.99615,24.37608589,24.00024494,24.18816541,0,112.9825542,24.00024494,0.007112585,37.34395916,0,0,0,161.890129,582804.4642,153.1429267,551314.5361,0,0,335349.027
w-singletint-clear,west,clear panel, 11/24  19:00:00,16.8875,90449.9908,24.08344583,24.00028793,24.04186688,0,65.45366935,24.00028793,0.007300734,38.3202616,0,0,0,107.646717,387528.181,99.58213943,358495.702,0,0,335349.027
w-singletint-clear,west,clear panel, 11/24  20:00:00,16.325,120149.9878,23.97888306,24.00034759,23.98961532,0,60.03210082,24.00034759,0.007547596,39.60027771,0,0,0,99.02454104,356488.3477,89.45216534,322027.7952,0,0,335349.027
w-singletint-clear,west,clear panel, 11/24  21:00:00,16.1,134999.9863,23.94806408,23.99992292,23.9739935,0,73.60607848,23.99992292,0.007882506,41.33650475,0,0,0,115.6391249,416300.8497,101.0855023,363907.8084,0,0,335349.027
w-singletint-clear,west,clear panel, 11/24  22:00:00,15.7875,120149.9878,23.91889452,23.99982615,23.95936033,0,79.04331816,23.99982615,0.008289967,43.44538958,0,0,0,123.3288903,443984.0051,103.8381919,373817.4909,0,0,335349.027
w-singletint-clear,west,clear panel, 11/24  23:00:00,15.225,90449.9908,23.80701114,23.99982368,23.90341741,0,35.56110359,23.99982368,0.008763403,45.89202122,0,0,0,68.91334583,248088.045,55.62488126,200249.5725,0,0,335349.027
w-singletint-clear,west,clear panel, 11/24  24:00:00,15,44549.99547,23.68259555,24.00020144,23.84139849,0,8.409071433,24.00020144,0.009260155,48.42326796,0,0,0,34.35438807,123675.797,26.56547281,95635.70213,0,0,335349.027
w-singletint-clear,west,clear panel, 11/25  01:00:00,15,35099.99643,23.59408608,24.00019474,23.79714041,1.394664368,0.778761204,24.00019474,0.009710755,50.69190073,0,0,0,23.53881481,84739.73331,17.52327908,63083.80469,0,0,335349.027
w-singletint-clear,west,clear panel, 11/25  02:00:00,15,35099.99643,23.5316624,24.01921753,23.77543996,10.53782636,0,24.01921753,0.010158695,52.91190923,0,0,0,9.308573462,33510.86446,6.688344293,24078.03945,0,0,335349.027
w-singletint-clear,west,clear panel, 11/25  03:00:00,15.375,14849.99849,23.50056951,24.01507015,23.75781983,11.56965851,0,24.01507015,0.010596607,55.1687602,0,0,0,14.63120087,52672.32313,10.06890747,36248.06691,0,0,335349.027
w-singletint-clear,west,clear panel, 11/25  04:00:00,15.6,14849.99849,23.4775333,24.01253122,23.74503226,12.8305098,0,24.01253122,0.010984906,57.16362581,0,0,0,14.81781452,53344.13229,9.885025741,35586.09267,0,0,335349.027
w-singletint-clear,west,clear panel, 11/25  05:00:00,15.225,14849.99849,23.44109914,24.01978375,23.73044145,20.01025141,0,24.01978375,0.0113043,58.77088364,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/25  06:00:00,15.6875,14849.99849,23.4299312,24.01752457,23.72372788,19.2698446,0,24.01752457,0.011542534,59.9947361,0,0,0,6.48058178,23330.09441,4.09487838,14741.56217,0,0,335349.027
w-singletint-clear,west,clear panel, 11/25  07:00:00,16.475,55349.99437,23.46621945,24.00216679,23.73419312,9.72921118,0,24.00216679,0.011669052,60.69634998,0,0,0,33.31093332,119919.3599,20.89440132,75219.84475,0,0,335349.027
w-singletint-clear,west,clear panel, 11/25  08:00:00,16.7,55349.99437,23.59029701,24.00010395,23.79520048,0,29.07197756,24.00010395,0.011588267,60.32949159,0,0,0,97.59746401,351350.8704,61.23315714,220439.3657,0,0,335349.027
w-singletint-clear,west,clear panel, 11/25  09:00:00,17.0125,75599.99231,23.90460243,23.99998538,23.9522939,0,93.57257602,23.99998538,0.011279537,58.77363866,0,0,0,200.0199883,720071.9577,128.272471,461780.8955,0,0,335349.027
w-singletint-clear,west,clear panel, 11/25  10:00:00,17.8875,75599.99231,24.27750623,23.99996486,24.13873554,0,99.94436795,23.99996486,0.010928887,56.97818015,0,0,0,213.7748183,769589.3458,141.9262235,510934.4046,0,0,335349.027
w-singletint-clear,west,clear panel, 11/25  11:00:00,18.9875,55349.99437,24.58262273,23.99996715,24.29129494,0,109.4488329,23.99996715,0.010660433,55.60218632,0,0,0,234.5317009,844314.1232,160.6229337,578242.5614,0,0,335349.027
w-singletint-clear,west,clear panel, 11/25  12:00:00,19.775,44549.99547,24.91651994,23.99993607,24.458228,0,164.4059103,23.99993607,0.010341235,53.96461118,0,0,0,314.7087719,1132951.579,222.1469072,799728.866,0,0,335349.027
w-singletint-clear,west,clear panel, 11/25  13:00:00,21.375,44549.99547,25.19607802,23.99989095,24.59798449,0,217.9037205,23.99989095,0.009978594,52.06931614,0,0,0,392.1961043,1411905.975,289.0097956,1040435.264,0,0,335349.027
w-singletint-clear,west,clear panel, 11/25  14:00:00,22.575,44549.99547,25.72337193,23.99979142,24.86158168,0,329.3146525,23.99979142,0.009551122,49.82207988,0,0,0,533.3879765,1920196.715,410.4014546,1477445.236,0,0,335349.027
w-singletint-clear,west,clear panel, 11/25  15:00:00,22.8,44549.99547,25.79139347,23.99977278,24.89558312,0,347.195726,23.99977278,0.009206363,48.03158094,0,0,0,540.4473752,1945610.551,430.2008345,1548723.004,0,0,335349.027
w-singletint-clear,west,clear panel, 11/25  16:00:00,22.425,44549.99547,25.81358521,23.99979444,24.90668983,0,349.2848713,23.99979444,0.009042568,47.18922755,0,0,0,531.970086,1915092.31,429.1762026,1545034.329,0,0,335349.027
w-singletint-clear,west,clear panel, 11/25  17:00:00,21.8875,44549.99547,25.75028491,23.99980792,24.87504641,0,335.2722758,23.99980792,0.008949212,46.70892571,0,0,0,506.237855,1822456.278,410.6874051,1478474.658,0,0,335349.027
w-singletint-clear,west,clear panel, 11/25  18:00:00,21.0125,44549.99547,25.319245,23.99980019,24.6595226,0,275.0249376,23.99980019,0.009018104,47.06335173,0,0,0,426.171587,1534217.713,343.1467187,1235328.187,0,0,335349.027
w-singletint-clear,west,clear panel, 11/25  19:00:00,19.5375,114749.9883,24.91131816,23.99982754,24.45557285,0,202.6886092,23.99982754,0.00926019,48.33893486,0,0,0,330.8522308,1191068.031,258.4790603,930524.617,0,0,335349.027
w-singletint-clear,west,clear panel, 11/25  20:00:00,18.2125,134999.9863,24.73000138,23.99977657,24.36488898,0,187.2152515,23.99977657,0.009549183,49.84371937,0,0,0,306.1087303,1101991.429,231.9315645,834953.6322,0,0,335349.027
w-singletint-clear,west,clear panel, 11/25  21:00:00,16.7375,134999.9863,24.58765932,23.99974631,24.29370281,0,176.5440346,23.99974631,0.009737322,50.8107494,0,0,0,282.9824971,1018736.989,208.9768309,752316.5911,0,0,335349.027
w-singletint-clear,west,clear panel, 11/25  22:00:00,15.7875,134999.9863,24.46276643,23.99980517,24.2312858,0,146.362591,23.99980517,0.009781389,51.06939456,0,0,0,233.9875292,842355.1051,170.8940442,615218.559,0,0,335349.027
w-singletint-clear,west,clear panel, 11/25  23:00:00,15.6,114749.9883,24.31783672,23.99986685,24.15885178,0,86.62514999,23.99986685,0.009926528,51.83476578,0,0,0,151.5631806,545627.4503,109.6026303,394569.469,0,0,335349.027
w-singletint-clear,west,clear panel, 11/25  24:00:00,15.225,55349.99437,24.15966175,23.99990228,24.07978202,0,45.45733022,23.99990228,0.010171094,53.09118636,0,0,0,92.15475937,331757.1337,65.33713509,235213.6863,0,0,335349.027
w-singletint-clear,west,clear panel, 11/26  01:00:00,14.3125,35099.99643,24.01290002,23.99991859,24.00640931,0,33.42160293,23.99991859,0.010416886,54.35299423,0,0,0,66.02194683,237679.0086,45.77027891,164773.0041,0,0,335349.027
w-singletint-clear,west,clear panel, 11/26  02:00:00,13.9,35099.99643,23.89609206,24.00026737,23.94817971,0,18.7859172,24.00026737,0.01059723,55.27708579,0,0,0,40.72545903,146611.6525,27.75568491,99920.46567,0,0,335349.027
w-singletint-clear,west,clear panel, 11/26  03:00:00,13.2125,14849.99849,23.76011545,24.01976384,23.88993964,1.258310793,2.434696246,24.01976384,0.010734921,55.91757407,0,0,0,6.088777425,21919.59873,4.118017244,14824.86208,0,0,335349.027
w-singletint-clear,west,clear panel, 11/26  04:00:00,12.425,14849.99849,23.61245181,23.89589046,23.75417113,2.429616866,0,23.89589046,0.01083546,56.81833326,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/26  05:00:00,11.8875,14849.99849,23.46208551,23.70092981,23.58150766,0.290803677,0.267670726,23.70092981,0.010829991,57.43800369,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/26  06:00:00,11.0125,14849.99849,23.28217657,23.462037,23.37210678,0,3.288558372,23.462037,0.010736657,57.81344209,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/26  07:00:00,10.9125,55349.99437,23.13978783,23.27260036,23.20619409,0,6.766705738,23.27260036,0.010528857,57.38710748,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/26  08:00:00,11.475,55349.99437,23.21289934,23.48038784,23.34664359,0,16.20303467,23.48038784,0.010306938,55.57045919,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/26  09:00:00,14.1375,75599.99231,23.59130234,23.94739319,23.76934777,0,53.99463764,23.94739319,0.010121518,53.11232944,0,0,0,78.61165905,283001.9726,55.73935387,200661.6739,0,0,335349.027
w-singletint-clear,west,clear panel, 11/26  10:00:00,17.975,75599.99231,24.02777513,23.99885384,24.01331449,0,69.48166373,23.99885384,0.009905536,51.83507835,0,0,0,152.6458926,549525.2135,112.2090801,403952.6883,0,0,335349.027
w-singletint-clear,west,clear panel, 11/26  11:00:00,21.8375,55349.99437,24.41796083,23.99995654,24.20895869,0,88.37800685,23.99995654,0.009731915,50.93713012,0,0,0,213.3327477,767997.8917,163.4608325,588458.9969,0,0,335349.027
w-singletint-clear,west,clear panel, 11/26  12:00:00,24.7375,44549.99547,24.79416583,23.9999512,24.39705852,0,150.2464676,23.9999512,0.009448037,49.44231572,0,0,0,311.0592068,1119813.144,249.4976282,898191.4615,0,0,335349.027
w-singletint-clear,west,clear panel, 11/26  13:00:00,25.9125,44549.99547,25.11454566,23.99990299,24.55722432,0,209.5978403,23.99990299,0.009135435,47.75157527,0,0,0,382.8241386,1378166.899,318.6349647,1147085.873,0,0,335349.027
w-singletint-clear,west,clear panel, 11/26  14:00:00,26.475,44549.99547,25.98576349,23.99978821,24.99277585,0,397.6291171,23.99978821,0.008835354,46.1698723,0,0,0,597.7123662,2151764.518,511.2877653,1840635.955,0,0,335349.027
w-singletint-clear,west,clear panel, 11/26  15:00:00,27.0125,44549.99547,27.37610267,23.99948379,25.68779323,0,761.7966788,23.99948379,0.008343613,43.60743215,0,0,0,980.9899497,3531563.819,879.6603365,3166777.211,0,0,335349.027
w-singletint-clear,west,clear panel, 11/26  16:00:00,27.2,44549.99547,28.49438215,24.05406474,26.27422344,0,1081.232669,24.05406474,0.00788777,41.10561885,0,0,0,1275.877088,4593157.516,1196.174794,4306229.259,0,0,335349.027
w-singletint-clear,west,clear panel, 11/26  17:00:00,26.5125,44549.99547,28.61737229,24.13110202,26.37423716,0,1101.247812,24.13110202,0.007786963,40.39855507,0,0,0,1287.517726,4635063.815,1217.696145,4383706.123,0,0,335349.027
w-singletint-clear,west,clear panel, 11/26  18:00:00,24.725,44549.99547,27.00300658,24.00114559,25.50207608,0,699.4673784,24.00114559,0.00781002,40.83356292,0,0,0,858.2882149,3089837.574,798.9900261,2876364.094,0,0,335349.027
w-singletint-clear,west,clear panel, 11/26  19:00:00,22.8375,114749.9883,25.97493655,23.99971941,24.98732798,0,428.4197149,23.99971941,0.007927879,41.44553332,0,0,0,563.6878622,2029276.304,511.8503206,1842661.154,0,0,335349.027
w-singletint-clear,west,clear panel, 11/26  20:00:00,21.2,134999.9863,25.57259806,23.99965314,24.7861256,0,356.5835555,23.99965314,0.00828529,43.28950894,0,0,0,490.5377874,1765936.035,426.3444553,1534840.039,0,0,335349.027
w-singletint-clear,west,clear panel, 11/26  21:00:00,18.1625,134999.9863,25.26256247,23.99961925,24.63109086,0,306.5020331,23.99961925,0.008652667,45.21169623,0,0,0,427.3428546,1538434.277,350.8653112,1263115.12,0,0,335349.027
w-singletint-clear,west,clear panel, 11/26  22:00:00,15.6375,134999.9863,24.99028111,23.99971297,24.49499704,0,240.7784924,23.99971297,0.008780619,45.888124,0,0,0,331.4979373,1193392.574,264.1241271,950846.8575,0,0,335349.027
w-singletint-clear,west,clear panel, 11/26  23:00:00,15,114749.9883,24.75462884,23.99980665,24.37721775,0,158.037588,23.99980665,0.008943121,46.72503216,0,0,0,224.3371779,807613.8403,176.0795289,633886.304,0,0,335349.027
w-singletint-clear,west,clear panel, 11/26  24:00:00,13.625,55349.99437,24.49944293,23.99987475,24.24965884,0,92.1776043,23.99987475,0.009187721,47.98420928,0,0,0,129.0240455,464486.5638,98.86197498,355903.1099,0,0,335349.027
w-singletint-clear,west,clear panel, 11/27  01:00:00,14.175,29699.99698,24.37915106,23.99986835,24.1895097,0,84.87977143,23.99986835,0.009411883,49.13747063,0,0,0,127.4411211,458788.0359,96.1356117,346088.2021,0,0,335349.027
w-singletint-clear,west,clear panel, 11/27  02:00:00,16.375,22949.99767,24.3656954,23.99981043,24.18275292,0,90.19565178,23.99981043,0.009800503,51.10225643,0,0,0,162.4766599,584915.9758,119.5904755,430525.7118,0,0,335349.027
w-singletint-clear,west,clear panel, 11/27  03:00:00,17.2,14849.99849,24.31677791,23.99980934,24.15829362,0,85.40341305,23.99980934,0.010352893,53.91508923,0,0,0,172.7698742,621971.5471,121.5929564,437734.6431,0,0,335349.027
w-singletint-clear,west,clear panel, 11/27  04:00:00,17.2,14849.99849,24.24278257,23.99983253,24.12130755,0,74.88704537,23.99983253,0.010795081,56.17859725,0,0,0,164.2582474,591329.6905,111.0713606,399856.8983,0,0,335349.027
w-singletint-clear,west,clear panel, 11/27  05:00:00,17.575,14849.99849,24.18895976,23.99985206,24.09440591,0,68.59430058,23.99985206,0.011133817,57.91038416,0,0,0,164.262297,591344.2692,107.911396,388481.0256,0,0,335349.027
w-singletint-clear,west,clear panel, 11/27  06:00:00,17.8,29699.99698,24.14837909,23.99985809,24.07411859,0,64.68470317,23.99985809,0.011407365,59.3075548,0,0,0,165.1184532,594426.4316,105.8604513,381097.6248,0,0,335349.027
w-singletint-clear,west,clear panel, 11/27  07:00:00,18.1125,59399.99396,24.18183922,23.99987207,24.09085565,0,102.8000289,23.99987207,0.011476054,59.69608489,0,0,0,231.5348542,833525.475,146.5658514,527637.0652,0,0,335349.027
w-singletint-clear,west,clear panel, 11/27  08:00:00,18.3,75599.99231,24.30585054,23.99990152,24.15287603,0,134.097678,23.99990152,0.011234247,58.48272295,0,0,0,278.8365761,1003811.674,179.4194605,645910.0579,0,0,335349.027
w-singletint-clear,west,clear panel, 11/27  09:00:00,18.9875,59399.99396,24.48027076,23.99992731,24.24009904,0,113.7822502,23.99992731,0.011013577,57.3902867,0,0,0,249.2604512,897337.6243,164.8887944,593599.6598,0,0,335349.027
w-singletint-clear,west,clear panel, 11/27  10:00:00,19.775,59399.99396,24.76156205,23.99994778,24.38075491,0,147.0447065,23.99994778,0.01071572,55.88566913,0,0,0,300.8915219,1083209.479,204.7520026,737107.2094,0,0,335349.027
w-singletint-clear,west,clear panel, 11/27  11:00:00,21.75,37799.99615,25.03577712,23.99994314,24.51786013,0,178.3327273,23.99994314,0.01033482,53.89758735,0,0,0,353.3067792,1271904.405,252.579877,909287.5572,0,0,335349.027
w-singletint-clear,west,clear panel, 11/27  12:00:00,22.8,37799.99615,25.33925615,23.99989731,24.66957673,0,238.5467188,23.99989731,0.00992303,51.79670745,0,0,0,431.2721612,1552579.78,321.5642092,1157631.153,0,0,335349.027
w-singletint-clear,west,clear panel, 11/27  13:00:00,22.8,37799.99615,25.53017393,23.99987047,24.7650222,0,277.4501481,23.99987047,0.009548738,49.86026552,0,0,0,467.1181521,1681625.348,360.4698796,1297691.567,0,0,335349.027
w-singletint-clear,west,clear panel, 11/27  14:00:00,23.8,37799.99615,26.1412971,23.99978569,25.0705414,0,414.5048992,23.99978569,0.009185088,47.9405318,0,0,0,631.2934857,2272656.549,505.8298476,1820987.451,0,0,335349.027
w-singletint-clear,west,clear panel, 11/27  15:00:00,24.4,37799.99615,27.01245335,23.99959278,25.50602306,0,639.3800673,23.99959278,0.008705074,45.45268887,0,0,0,879.4304981,3165949.793,735.5936512,2648137.144,0,0,335349.027
w-singletint-clear,west,clear panel, 11/27  16:00:00,25.4625,37799.99615,27.28221414,23.99957066,25.6408924,0,720.5327286,23.99957066,0.008382329,43.79012688,0,0,0,946.0244743,3405688.108,825.7292246,2972625.208,0,0,335349.027
w-singletint-clear,west,clear panel, 11/27  17:00:00,25.4125,37799.99615,27.79296207,23.99935464,25.89615836,0,879.3001698,23.99935464,0.008237191,43.04238205,0,0,0,1113.536364,4008730.91,984.0096548,3542434.757,0,0,335349.027
w-singletint-clear,west,clear panel, 11/27  18:00:00,23.9375,37799.99615,26.53722623,23.99955856,25.2683924,0,576.3376289,23.99955856,0.008323611,43.5151868,0,0,0,766.5723479,2759660.452,668.9213706,2408116.934,0,0,335349.027
w-singletint-clear,west,clear panel, 11/27  19:00:00,21.6125,90449.9908,25.71793048,23.99973173,24.85883111,0,368.7729397,23.99973173,0.008653289,45.26056464,0,0,0,530.4326774,1909557.638,441.9237936,1590925.657,0,0,335349.027
w-singletint-clear,west,clear panel, 11/27  20:00:00,19.85,120149.9878,25.36334298,23.99972794,24.68153546,0,300.1580826,23.99972794,0.008889422,46.52543086,0,0,0,443.6349293,1597085.746,358.5721532,1290859.751,0,0,335349.027
w-singletint-clear,west,clear panel, 11/27  21:00:00,18.7125,134999.9863,25.14990335,23.99972047,24.57481191,0,272.857433,23.99972047,0.008781969,46.01728375,0,0,0,395.5323607,1423916.499,321.894974,1158821.906,0,0,335349.027
w-singletint-clear,west,clear panel, 11/27  22:00:00,17.3,120149.9878,24.95588165,23.99972659,24.47780412,0,242.4635976,23.99972659,0.00838696,43.99178269,0,0,0,333.1309764,1199271.515,279.9340786,1007762.683,0,0,335349.027
w-singletint-clear,west,clear panel, 11/27  23:00:00,16.0125,90449.9908,24.71940991,23.99979546,24.35960269,0,164.3004927,23.99979546,0.008071892,42.38696294,0,0,0,222.119208,799629.1487,191.2336555,688441.1598,0,0,335349.027
w-singletint-clear,west,clear panel, 11/27  24:00:00,15.9125,44549.99547,24.5283709,23.99986848,24.26411969,0,113.3182445,23.99986848,0.007846507,41.23372735,0,0,0,158.5024937,570608.9772,139.5351636,502326.5889,0,0,335349.027
w-singletint-clear,west,clear panel, 11/28  01:00:00,16.475,29699.99698,24.41505897,24.00008717,24.20757307,0,95.87362254,24.00008717,0.007527304,39.60065135,0,0,0,139.228425,501222.33,126.8680596,456725.0144,0,0,335349.027
w-singletint-clear,west,clear panel, 11/28  02:00:00,16.0125,22949.99767,24.29112047,24.00024344,24.14568195,0,75.82295642,24.00024344,0.007145528,37.65270647,0,0,0,109.8436374,395437.0946,103.0733187,371063.9471,0,0,335349.027
w-singletint-clear,west,clear panel, 11/28  03:00:00,14.85,14849.99849,24.13165954,24.00013806,24.0658988,0,48.84311451,24.00013806,0.006872852,36.24568269,0,0,0,69.85016694,251460.601,66.53019744,239508.7108,0,0,335349.027
w-singletint-clear,west,clear panel, 11/28  04:00:00,14.0875,14849.99849,23.9864837,24.00007909,23.9932814,0,26.95490312,24.00007909,0.006636927,35.01473731,0,0,0,39.7283106,143021.9182,38.40423065,138255.2303,0,0,335349.027
w-singletint-clear,west,clear panel, 11/28  05:00:00,13.2125,14849.99849,23.84309578,24.01369535,23.92839557,0.191031117,6.226093888,24.01369535,0.006419822,33.87485931,0,0,0,9.715703114,34976.53121,9.489273258,34161.38373,0,0,335349.027
w-singletint-clear,west,clear panel, 11/28  06:00:00,12.425,29699.99698,23.70525558,23.9480405,23.82664804,1.846374664,0,23.9480405,0.006244595,33.12241125,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/28  07:00:00,11.5125,59399.99396,23.63151025,24.00911073,23.82031049,0,13.11384317,24.00911073,0.006016665,31.84110638,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/28  08:00:00,10.7875,75599.99231,23.68384632,24.00252709,23.8431867,0,31.23407242,24.00252709,0.005694114,30.17243809,0,0,0,15.90772064,57267.79429,15.90772064,57267.79429,0,0,335349.027
w-singletint-clear,west,clear panel, 11/28  09:00:00,10.225,59399.99396,23.74906487,23.82462546,23.78684516,0,10.23945622,23.82462546,0.005383617,28.86523865,0,0,0,0,0,0,0,10132.94048,2.81470569,335349.027
w-singletint-clear,west,clear panel, 11/28  10:00:00,10.6875,59399.99396,23.90038887,23.82650497,23.86344692,0,19.02004097,23.82650497,0.005055107,27.14539024,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/28  11:00:00,11.1,37799.99615,24.19537262,23.9884506,24.09191161,0,26.40587599,23.9884506,0.004729226,25.17048614,0,0,0,11.62325735,41843.72647,11.62325735,41843.72647,0,0,335349.027
w-singletint-clear,west,clear panel, 11/28  12:00:00,11.475,37799.99615,24.44193133,23.99998301,24.22095717,0,66.00348907,23.99998301,0.004449988,23.66329868,0,0,0,56.02620624,201694.3425,56.02620624,201694.3425,0,0,335349.027
w-singletint-clear,west,clear panel, 11/28  13:00:00,11.7,37799.99615,24.44721089,24.00000965,24.22361027,0,67.02524329,24.00000965,0.004229879,22.47808255,0,0,0,58.90630488,212062.6976,58.90630488,212062.6976,0,0,335349.027
w-singletint-clear,west,clear panel, 11/28  14:00:00,12.3875,37799.99615,24.55096369,23.9999966,24.27548014,0,85.53226064,23.9999966,0.00406308,21.58924227,0,0,0,83.0592658,299013.3569,83.0592658,299013.3569,0,0,335349.027
w-singletint-clear,west,clear panel, 11/28  15:00:00,12.425,37799.99615,24.64615936,23.99998596,24.32307266,0,102.7037948,23.99998596,0.003945232,20.96702324,0,0,0,100.5334555,361920.4398,100.5334555,361920.4398,0,0,335349.027
w-singletint-clear,west,clear panel, 11/28  16:00:00,12.2,37799.99615,24.53271915,23.99997777,24.26634846,0,86.61009943,23.99997777,0.003877112,20.62020874,0,0,0,82.59248864,297332.9591,82.59248864,297332.9591,0,0,335349.027
w-singletint-clear,west,clear panel, 11/28  17:00:00,12.2,37799.99615,24.27502812,23.99996498,24.13749655,0,52.15256716,23.99996498,0.003901055,20.76769613,0,0,0,48.13980672,173303.3042,48.13980672,173303.3042,0,0,335349.027
w-singletint-clear,west,clear panel, 11/28  18:00:00,11.8875,37799.99615,24.04887694,23.99995951,24.02441822,0,40.54579924,23.99995951,0.003960098,21.0879533,0,0,0,33.96190997,122262.8759,33.96190997,122262.8759,0,0,335349.027
w-singletint-clear,west,clear panel, 11/28  19:00:00,11.7,90449.9908,23.86646542,24.0296487,23.94805706,0,12.61596431,24.0296487,0.004004875,21.30021805,0,0,0,3.163388963,11388.20027,3.163388963,11388.20027,0,0,335349.027
w-singletint-clear,west,clear panel, 11/28  20:00:00,11.7,120149.9878,23.77859283,24.02440602,23.90149942,0,14.5689058,24.02440602,0.004100402,21.83380893,0,0,0,6.671991936,24019.17097,6.671991936,24019.17097,0,0,335349.027
w-singletint-clear,west,clear panel, 11/28  21:00:00,11.325,134999.9863,23.71402292,24.00436597,23.85919444,0,27.65013428,24.00436597,0.004219892,22.51543654,0,0,0,17.03602439,61329.68781,17.03602439,61329.68781,0,0,335349.027
w-singletint-clear,west,clear panel, 11/28  22:00:00,10.0375,120149.9878,23.6027944,23.99131582,23.79705511,0,23.62216306,23.99131582,0.004359141,23.29508241,0,0,0,3.169112318,11408.80435,3.169112318,11408.80435,0,0,335349.027
w-singletint-clear,west,clear panel, 11/28  23:00:00,9.0875,90449.9908,23.38973557,23.60835012,23.49904284,0.741799202,7.00491234,23.60835012,0.00451466,24.69330288,0,0,0,0,0,0,0,28307.07464,7.863076288,335349.027
w-singletint-clear,west,clear panel, 11/28  24:00:00,8.525,44549.99547,23.11569512,23.16270585,23.13920049,0,9.052914148,23.16270585,0.004614661,25.93982624,0,0,0,0,0,0,0,25409.38188,7.058161632,335349.027
w-singletint-clear,west,clear panel, 11/29  01:00:00,8.3,29699.99698,22.85464786,22.82563512,22.84014149,0,18.7922876,22.82563512,0.004673223,26.81699349,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/29  02:00:00,7.9875,22949.99767,22.61853963,22.57700673,22.59777318,0,20.67045559,22.57700673,0.004669193,27.20077778,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/29  03:00:00,7.8,14849.99849,22.39445177,22.35066223,22.372557,0,21.18039017,22.35066223,0.00460469,27.21596392,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/29  04:00:00,7.8,14849.99849,22.1902039,22.16090049,22.17555219,0,20.23926331,22.16090049,0.004483247,26.82110181,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/29  05:00:00,7.8,14849.99849,21.99381268,21.98182653,21.98781961,0,18.75565032,21.98182653,0.004309229,26.06985329,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/29  06:00:00,7.8,29699.99698,21.81460961,21.81809789,21.81635375,0,18.0715664,21.81809789,0.004099807,25.0606254,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/29  07:00:00,7.8,59399.99396,21.73937793,21.90452575,21.82195184,0,27.12246405,21.90452575,0.003890872,23.6677414,0,0,0,0,0,0,0,0,0,335349.027
