Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-clear,west,clear panel, 11/29  08:00:00,7.8,75599.99231,21.80058441,22.06287474,21.93172958,0,29.13878207,22.06287474,0.003616528,21.81155221,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/29  09:00:00,8.1125,59399.99396,21.93191706,21.98356462,21.95774084,0,13.8430225,21.98356462,0.003344059,20.30567687,0,0,0,0,0,0,0,11099.0662,3.083073946,335349.027
w-singletint-clear,west,clear panel, 11/29  10:00:00,8.675,59399.99396,22.18847812,22.10448646,22.14648229,0,22.79258466,22.10448646,0.003099466,18.70604809,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/29  11:00:00,9.5875,37799.99615,22.44982463,22.32179525,22.38580994,0,16.74701318,22.32179525,0.002881404,17.17741314,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/29  12:00:00,10.6875,37799.99615,22.69191604,22.61116708,22.65154156,0,13.12783679,22.61116708,0.002728936,15.98515742,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/29  13:00:00,11.475,37799.99615,23.07777966,23.00918964,23.04348465,0,15.36721892,23.00918964,0.002622906,14.98543415,0,0,0,3.013322279,10847.96021,3.013322279,10847.96021,0,0,335349.027
w-singletint-clear,west,clear panel, 11/29  14:00:00,11.7,37799.99615,23.68872526,23.53454616,23.61163571,0,29.31015398,23.53454616,0.002552321,14.11423315,0,0,0,11.07047397,39853.7063,11.07047397,39853.7063,0,0,335349.027
w-singletint-clear,west,clear panel, 11/29  15:00:00,11.7,37799.99615,24.00300545,23.9287173,23.96586137,0,20.77867931,23.9287173,0.002511492,13.5574679,0,0,0,5.865621172,21116.23622,5.865621172,21116.23622,0,0,335349.027
w-singletint-clear,west,clear panel, 11/29  16:00:00,11.325,37799.99615,24.01785884,24.01875879,24.01830882,0,15.0544097,24.01875879,0.002536564,13.61816418,0,0,0,4.661884161,16782.78298,4.661884161,16782.78298,0,0,335349.027
w-singletint-clear,west,clear panel, 11/29  17:00:00,10.7875,37799.99615,23.65643981,23.78498708,23.72071344,1.331427084,3.272490778,23.78498708,0.002648525,14.42876955,0,0,0,0,0,0,0,10748.00897,2.985558046,335349.027
w-singletint-clear,west,clear panel, 11/29  18:00:00,9.85,37799.99615,23.2678829,23.47415985,23.37102138,0,8.297895987,23.47415985,0.002827921,15.69915132,0,0,0,0,0,0,0,10330.37903,2.869549729,335349.027
w-singletint-clear,west,clear panel, 11/29  19:00:00,8.7125,90449.9908,22.97796803,23.08488757,23.0314278,0,15.14172804,23.08488757,0.003107306,17.65332239,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/29  20:00:00,7.9875,120149.9878,22.76023103,22.83876087,22.79949595,0,24.81129899,22.83876087,0.003465516,19.97038129,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/29  21:00:00,7.8,134999.9863,22.63515066,22.79523219,22.71519143,0,30.97450277,22.79523219,0.00381737,22.05546411,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/29  22:00:00,7.1125,120149.9878,22.51418902,22.73747653,22.62583277,0,32.67340771,22.73747653,0.00414562,24.03371543,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/29  23:00:00,6.7,90449.9908,22.29600793,22.3734637,22.33473581,0,21.04696732,22.3734637,0.004450904,26.36928965,0,0,0,0,0,0,0,15036.08614,4.176690594,335349.027
w-singletint-clear,west,clear panel, 11/29  24:00:00,6.325,44549.99547,22.01845363,21.9740193,21.99623647,0,21.83598187,21.9740193,0.004676699,28.37814176,0,0,0,0,0,0,0,12109.37603,3.363715565,335349.027
w-singletint-clear,west,clear panel, 11/30  01:00:00,6.1,29699.99698,21.74907901,21.65284537,21.70096219,0,28.4073076,21.65284537,0.004809942,29.7385517,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/30  02:00:00,5.7875,22949.99767,21.50640593,21.40950638,21.45795616,0,29.1833507,21.40950638,0.004934386,30.94830821,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/30  03:00:00,5.6,14849.99849,21.26812457,21.16902558,21.21857507,0,29.51249586,21.16902558,0.005037622,32.05937889,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/30  04:00:00,5.6,14849.99849,21.0537622,21.00616551,21.02996385,0,22.21016976,21.00616551,0.005102232,32.79300954,0,0,0,0,0,0,0,33709.545,9.363762499,335349.027
w-singletint-clear,west,clear panel, 11/30  05:00:00,5.6,14849.99849,20.88664655,20.99983615,20.94324135,1.686021575,2.679005007,20.99983615,0.005170015,33.23788582,0,0,0,0,0,0,0,118353.34,32.87592778,335349.027
w-singletint-clear,west,clear panel, 11/30  06:00:00,5.6,29699.99698,20.75041012,21.00000613,20.87520812,13.14093177,0,21.00000613,0.00520952,33.48940803,0,0,0,0,0,0,0,168981.2012,46.93922255,335349.027
w-singletint-clear,west,clear panel, 11/30  07:00:00,5.225,59399.99396,20.68298549,20.99997495,20.84148022,0,10.00348768,20.99997495,0.005227174,33.60200407,0,0,0,0,0,0,0,97310.82884,27.03078579,335349.027
w-singletint-clear,west,clear panel, 11/30  08:00:00,4.625,75599.99231,20.69250077,20.99996731,20.84623404,0,20.26574016,20.99996731,0.005295629,34.05959597,0,0,0,0,0,0,0,78658.8409,21.84967803,335349.027
w-singletint-clear,west,clear panel, 11/30  09:00:00,4.4,59399.99396,20.68996371,20.99999781,20.84498076,26.26931585,0,20.99999781,0.005342838,34.37339061,0,0,0,0,0,0,0,252922.6915,70.2563032,335349.027
w-singletint-clear,west,clear panel, 11/30  10:00:00,5.15,59399.99396,20.79763724,21.00000877,20.89882301,21.86984457,0,21.00000877,0.005340785,34.38164521,0,0,0,0,0,0,0,214792.4398,59.66456662,335349.027
w-singletint-clear,west,clear panel, 11/30  11:00:00,5.6,37799.99615,20.91346098,21.00002194,20.95674146,21.69613183,0,21.00002194,0.005287698,34.03433486,0,0,0,0,0,0,0,200579.2838,55.71646772,335349.027
w-singletint-clear,west,clear panel, 11/30  12:00:00,5.6,37799.99615,21.0505787,21.00001485,21.02529678,2.895252276,0.802466382,21.00001485,0.005208633,33.49627855,0,0,0,0,0,0,0,130008.0803,36.11335564,335349.027
w-singletint-clear,west,clear panel, 11/30  13:00:00,5.9125,37799.99615,21.13925277,21.00000428,21.06962852,0,12.24689544,21.00000428,0.005169967,33.2165439,0,0,0,0,0,0,0,69168.99613,19.21361004,335349.027
w-singletint-clear,west,clear panel, 11/30  14:00:00,6.1,37799.99615,21.16146029,21.00000156,21.08073093,0,15.93317847,21.00000156,0.005141986,33.00528171,0,0,0,0,0,0,0,50324.50312,13.97902864,335349.027
w-singletint-clear,west,clear panel, 11/30  15:00:00,6.475,37799.99615,21.16052131,20.98170554,21.07111342,0,19.41854399,20.98170554,0.005121401,32.87834586,0,0,0,0,0,0,0,22805.12084,6.33475579,335349.027
w-singletint-clear,west,clear panel, 11/30  16:00:00,6.325,37799.99615,21.07280585,20.99546192,21.03413389,0,7.141190188,20.99546192,0.005127263,32.87551356,0,0,0,0,0,0,0,78403.12679,21.77864633,335349.027
w-singletint-clear,west,clear panel, 11/30  17:00:00,5.7875,37799.99615,21.13848337,20.97491616,21.05669976,0,32.07375405,20.97491616,0.005175429,33.22369628,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 11/30  18:00:00,5.6,37799.99615,21.01604549,21.06920306,21.04262428,2.641202272,26.80329342,21.06920306,0.005216316,33.29096977,0,0,0,0,0,0,0,38879.88166,10.79996713,335349.027
w-singletint-clear,west,clear panel, 11/30  19:00:00,5.6,90449.9908,20.68092467,21.00116886,20.84104677,10.34558554,0,21.00116886,0.00524566,33.61653034,0,0,0,0,0,0,0,158937.9163,44.1494212,335349.027
w-singletint-clear,west,clear panel, 11/30  20:00:00,5.6,120149.9878,20.55615127,21.00002162,20.77808644,8.311244185,0,21.00002162,0.005312662,34.0446619,0.25,0,0,0,0,0,0,152268.9417,42.29692826,335349.027
w-singletint-clear,west,clear panel, 11/30  21:00:00,5.6,134999.9863,20.49452079,20.99998052,20.74725065,0,3.951144153,20.99998052,0.005396656,34.57837395,1,0,0,0,0,0,0,108144.6427,30.04017852,335349.027
w-singletint-clear,west,clear panel, 11/30  22:00:00,6.0375,120149.9878,20.45520797,20.99996512,20.72758655,0,12.85561893,20.99996512,0.005500079,35.23526303,1,0,0,0,0,0,0,63200.77955,17.5557721,335349.027
w-singletint-clear,west,clear panel, 11/30  23:00:00,6.7375,90449.9908,20.37278727,20.99998092,20.68638409,23.79459309,0,20.99998092,0.005662603,36.26699748,1,0,0,0,0,0,0,174501.6761,48.47268782,335349.027
w-singletint-clear,west,clear panel, 11/30  24:00:00,7.4375,44549.99547,20.28908141,21.00000534,20.64454337,48.59595528,0,21.00000534,0.005842842,37.41057426,1,0,0,0,0,0,0,243045.6935,67.51269264,335349.027
w-singletint-clear,west,clear panel, 12/01  01:00:00,8.2,29699.99698,20.22400624,20.99999774,20.61200199,56.24479558,0,20.99999774,0.006048088,38.22550722,1,0,0,0,0,0,0,248293.5073,68.97041868,335349.027
w-singletint-clear,west,clear panel, 12/01  02:00:00,8.9375,22949.99767,20.18242888,20.99999424,20.59121156,60.4459211,0,20.99999424,0.006328982,39.70747728,0.5,0,0,0,0,0,0,241681.3807,67.13371685,335349.027
w-singletint-clear,west,clear panel, 12/01  03:00:00,9.6375,14849.99849,20.16441103,21.00001694,20.58221399,60.85938564,0,21.00001694,0.006543372,41.0540773,0,0,0,0,0,0,0,222164.6381,61.71239946,335349.027
w-singletint-clear,west,clear panel, 12/01  04:00:00,10.3375,14849.99849,20.15987251,21.00007371,20.57997311,59.08791569,0,21.00007371,0.006573432,41.24056449,0,0,0,0,0,0,0,194251.7373,53.95881592,335349.027
w-singletint-clear,west,clear panel, 12/01  05:00:00,9.1625,14849.99849,20.09083044,21.0001136,20.54547202,73.69320198,0,21.0001136,0.006390142,40.10222278,1,0,0,0,0,0,0,281382.2593,78.16173869,335349.027
w-singletint-clear,west,clear panel, 12/01  06:00:00,9.7375,29699.99698,20.07708148,21.00012079,20.53860114,74.33388944,0,21.00012079,0.006207254,39.01523962,1,0,0,0,0,0,0,266437.1256,74.01031267,335349.027
w-singletint-clear,west,clear panel, 12/01  07:00:00,9.5375,59399.99396,20.1211117,21.00009028,20.56060099,37.30331326,0,21.00009028,0.00594418,37.42978544,1,0,0,0,0,0,0,138950.9057,38.59747381,335349.027
w-singletint-clear,west,clear panel, 12/01  08:00:00,9.5875,75599.99231,20.22649241,20.99583207,20.61116224,10.07492958,0,20.99583207,0.005642499,35.59259532,1,0,0,0,0,0,0,39659.4846,11.0165235,335349.027
w-singletint-clear,west,clear panel, 12/01  09:00:00,11.75,59399.99396,20.41429211,21.02173413,20.71801312,25.64153983,0,21.02173413,0.005393988,34.01959543,0.75,0,0,0,0,0,0,38825.34385,10.78481774,335349.027
w-singletint-clear,west,clear panel, 12/01  10:00:00,14.175,59399.99396,20.72270763,21.27641706,20.99956234,25.26200829,0,21.27641706,0.00514132,31.97188298,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/01  11:00:00,16.0625,37799.99615,21.07777352,21.60311455,21.34044404,33.70580434,0,21.60311455,0.004853568,29.60927904,0,0,0,6.044806524,21761.30349,6.044806524,21761.30349,0,0,335349.027
w-singletint-clear,west,clear panel, 12/01  12:00:00,16.7,37799.99615,21.4570436,21.99457846,21.72581103,36.40396814,0,21.99457846,0.004593739,27.35542879,0,0,0,2.923900898,10526.04323,2.923900898,10526.04323,0,0,335349.027
w-singletint-clear,west,clear panel, 12/01  13:00:00,17.3875,37799.99615,21.88902165,22.42365991,22.15634078,36.90940601,0,22.42365991,0.004408201,25.5555025,0,0,0,3.116280279,11218.609,3.116280279,11218.609,0,0,335349.027
w-singletint-clear,west,clear panel, 12/01  14:00:00,18.4875,37799.99615,23.09724999,23.28452284,23.19088641,13.27887146,2.326270794,23.28452284,0.004239623,23.33859865,0,0,0,18.22781168,65620.12204,18.22781168,65620.12204,0,0,335349.027
w-singletint-clear,west,clear panel, 12/01  15:00:00,18.525,37799.99615,25.20188327,23.99533613,24.5986097,0,265.833672,23.99533613,0.004052145,21.36409349,0,0,0,312.8742733,1126347.384,312.8742733,1126347.384,0,0,335349.027
w-singletint-clear,west,clear panel, 12/01  16:00:00,17.9875,37799.99615,26.90048549,23.99974609,25.45011579,0,675.3835464,23.99974609,0.003911709,20.62278144,0,0,0,718.9423077,2588192.308,718.9423077,2588192.308,0,0,335349.027
w-singletint-clear,west,clear panel, 12/01  17:00:00,16.7375,37799.99615,27.47580203,23.99961723,25.73770963,0,843.3738836,23.99961723,0.003869517,20.40188107,0,0,0,876.6363503,3155890.861,876.6363503,3155890.861,0,0,335349.027
w-singletint-clear,west,clear panel, 12/01  18:00:00,14.35,37799.99615,25.87914574,23.9997255,24.93943562,0,454.7449325,23.9997255,0.003906095,20.59339703,0,0,0,468.3835316,1686180.714,468.3835316,1686180.714,0,0,335349.027
w-singletint-clear,west,clear panel, 12/01  19:00:00,11.925,90449.9908,24.58755024,23.99989249,24.29372136,0,136.1171029,23.99989249,0.003991434,21.05362405,0,0,0,129.7873273,467234.3782,129.7873273,467234.3782,0,0,335349.027
w-singletint-clear,west,clear panel, 12/01  20:00:00,9.0375,120149.9878,24.08805683,23.98191108,24.03498395,0,48.2739077,23.98191108,0.00417433,22.04457754,0,0,0,20.12531355,72451.12879,20.12531355,72451.12879,0,0,335349.027
w-singletint-clear,west,clear panel, 12/01  21:00:00,6.425,134999.9863,23.74512218,23.73874105,23.74193161,0,40.78853461,23.73874105,0.0043964,23.56793787,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/01  22:00:00,4.1625,120149.9878,23.40348654,23.36065118,23.38206886,0,49.07027112,23.36065118,0.0046131,25.30131553,0,0,0,0,0,0,0,20806.105,5.779473612,335349.027
w-singletint-clear,west,clear panel, 12/01  23:00:00,3.675,90449.9908,23.02333612,22.83968383,22.93150997,0,40.97970905,22.83968383,0.004830411,27.3308244,0,0,0,0,0,0,0,39785.16557,11.05143488,335349.027
w-singletint-clear,west,clear panel, 12/01  24:00:00,2.525,44549.99547,22.58419928,22.30152441,22.44286184,0,40.18742779,22.30152441,0.00496721,29.03262172,0,0,0,0,0,0,0,51642.17587,14.34504885,335349.027
w-singletint-clear,west,clear panel, 12/02  01:00:00,1.325,35099.99643,22.12902971,21.77212298,21.95057634,0,50.06374273,21.77212298,0.005049247,30.4746603,0,0,0,0,0,0,0,47450.56286,13.18071191,335349.027
w-singletint-clear,west,clear panel, 12/02  02:00:00,0.7875,35099.99643,21.71687124,21.31961021,21.51824073,0,58.25897107,21.31961021,0.005094962,31.61153422,0,0,0,0,0,0,0,22631.00493,6.28639026,335349.027
w-singletint-clear,west,clear panel, 12/02  03:00:00,0.225,14849.99849,21.32097708,21.02243207,21.17170458,0,37.69646898,21.02243207,0.005111072,32.29296184,0,0,0,0,0,0,0,132279.6374,36.74434373,335349.027
w-singletint-clear,west,clear panel, 12/02  04:00:00,0.375,14849.99849,21.04179994,21.00023662,21.02101828,6.220798304,2.111878542,21.00023662,0.005097598,32.25245978,0,0,0,0,0,0,0,291093.4936,80.85930377,335349.027
w-singletint-clear,west,clear panel, 12/02  05:00:00,-0.4625,14849.99849,20.79267726,21.00004979,20.89636352,42.4003316,0,21.00004979,0.0050732,32.09971556,0,0,0,0,0,0,0,453792.0737,126.0533538,335349.027
w-singletint-clear,west,clear panel, 12/02  06:00:00,-0.7875,14849.99849,20.56465579,21.00008553,20.78237066,70.70933506,0,21.00008553,0.00503654,31.88971521,0.75,0,0,0,0,0,0,565330.5586,157.0362663,335349.027
w-singletint-clear,west,clear panel, 12/02  07:00:00,-0.225,55349.99437,20.42856567,21.00009975,20.71433271,79.99064026,0,21.00009975,0.004980977,31.55266078,1,0,0,0,0,0,0,582156.7524,161.710209,335349.027
w-singletint-clear,west,clear panel, 12/02  08:00:00,1.375,55349.99437,20.41015638,21.00007071,20.70511354,52.48211519,0,21.00007071,0.004876809,30.91746634,1,0,0,0,0,0,0,435802.7219,121.0563116,335349.027
w-singletint-clear,west,clear panel, 12/02  09:00:00,7.45,75599.99231,20.76949745,21.15702048,20.96325896,0,25.98853115,21.15702048,0.004810207,30.21944376,0.25,0,0,4.14481476,14921.33313,4.14481476,14921.33313,31410.41776,8.725116044,335349.027
w-singletint-clear,west,clear panel, 12/02  10:00:00,12.6625,75599.99231,21.20843878,21.66719237,21.43781557,0.699557417,6.323760885,21.66719237,0.00474211,28.87917331,0,0,0,12.73590441,45849.25587,12.73590441,45849.25587,0,0,335349.027
w-singletint-clear,west,clear panel, 12/02  11:00:00,15.65,55349.99437,21.6336879,22.09619984,21.86494387,19.83379316,0,22.09619984,0.004628157,27.46094932,0,0,0,9.820534981,35353.92593,9.820534981,35353.92593,0,0,335349.027
w-singletint-clear,west,clear panel, 12/02  12:00:00,18.075,44549.99547,22.13306119,22.65116202,22.39211161,25.61665399,0,22.65116202,0.004543656,26.06841279,0,0,0,14.64371168,52717.36204,14.64371168,52717.36204,0,0,335349.027
w-singletint-clear,west,clear panel, 12/02  13:00:00,19.9625,44549.99547,22.71636018,23.27241109,22.99438563,33.51333557,0,23.27241109,0.004505243,24.86363108,0,0,0,15.7645716,56752.45775,15.7645716,56752.45775,0,0,335349.027
w-singletint-clear,west,clear panel, 12/02  14:00:00,21.2875,44549.99547,24.00378706,23.91697637,23.96038171,6.231240716,63.45352971,23.91697637,0.004495773,23.84670264,0,0,0,116.9065014,420863.4052,116.9065014,420863.4052,0,0,335349.027
w-singletint-clear,west,clear panel, 12/02  15:00:00,21.7,44549.99547,25.91742689,23.99889665,24.95816177,0,417.9406789,23.99889665,0.004487103,23.68377203,0,0,0,491.8910676,1770807.843,491.8910676,1770807.843,0,0,335349.027
w-singletint-clear,west,clear panel, 12/02  16:00:00,22.0125,44549.99547,27.52250135,23.99974,25.76112068,0,840.4809018,23.99974,0.004476561,23.62732967,0,0,0,917.1659015,3301797.245,917.1659015,3301797.245,0,0,335349.027
w-singletint-clear,west,clear panel, 12/02  17:00:00,21.5125,44549.99547,27.95674031,23.99971257,25.97822644,0,968.8306911,23.99971257,0.004466088,23.5724879,0,0,0,1041.383866,3748981.919,1041.383866,3748981.919,0,0,335349.027
w-singletint-clear,west,clear panel, 12/02  18:00:00,19.35,44549.99547,26.27494477,23.99976624,25.1373555,0,535.4176291,23.99976624,0.004519248,23.85096669,0,0,0,590.1791419,2124644.911,590.1791419,2124644.911,0,0,335349.027
w-singletint-clear,west,clear panel, 12/02  19:00:00,15.55,114749.9883,25.04757278,23.99984393,24.52370835,0,231.7250426,23.99984393,0.004645069,24.5255462,0,0,0,255.1321517,918475.746,255.1321517,918475.746,0,0,335349.027
w-singletint-clear,west,clear panel, 12/02  20:00:00,11.4625,134999.9863,24.52381817,23.9998324,24.26182528,0,135.0062791,23.9998324,0.004991647,26.35070043,0,0,0,124.5856307,448508.2704,124.5856307,448508.2704,0,0,335349.027
w-singletint-clear,west,clear panel, 12/02  21:00:00,8.625,134999.9863,24.1987904,23.99983592,24.09931316,0,86.0167759,23.99983592,0.005424608,28.63483026,0,0,0,52.11677345,187620.3844,52.11677345,187620.3844,0,0,335349.027
w-singletint-clear,west,clear panel, 12/02  22:00:00,7.1125,134999.9863,23.96254565,23.9679617,23.96525367,0,43.22760736,23.9679617,0.005695059,30.1193558,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/02  23:00:00,6.0125,114749.9883,23.6380599,23.51315344,23.57560667,0,26.38139929,23.51315344,0.005821386,31.63661607,0,0,0,0,0,0,0,39852.93478,11.07025966,335349.027
w-singletint-clear,west,clear panel, 12/02  24:00:00,4.5375,55349.99437,23.20918882,22.94987068,23.07952975,0,28.54575678,22.94987068,0.005872251,33.0151668,0,0,0,0,0,0,0,53267.0115,14.79639208,335349.027
w-singletint-clear,west,clear panel, 12/03  01:00:00,5.9625,35099.99643,22.907539,22.66858214,22.78806057,0,39.32531702,22.66858214,0.005929771,33.88538754,0,0,0,0,0,0,0,12806.27236,3.557297878,335349.027
w-singletint-clear,west,clear panel, 12/03  02:00:00,5.45,35099.99643,22.64646282,22.45607013,22.55126647,0,34.57048046,22.45607013,0.005989041,34.6535785,0,0,0,0,0,0,0,11472.13542,3.186704284,335349.027
w-singletint-clear,west,clear panel, 12/03  03:00:00,3.7125,14849.99849,22.26970391,22.01329687,22.14150039,0,40.22882186,22.01329687,0.005998671,35.65672354,0,0,0,0,0,0,0,23759.08948,6.599747078,335349.027
w-singletint-clear,west,clear panel, 12/03  04:00:00,2.6125,14849.99849,21.89573576,21.59395183,21.7448438,0,46.45097821,21.59395183,0.005980032,36.46889089,0,0,0,0,0,0,0,22666.65527,6.296293129,335349.027
w-singletint-clear,west,clear panel, 12/03  05:00:00,2.2,14849.99849,21.54446958,21.21689652,21.38068305,0,51.69837,21.21689652,0.005926955,36.99280208,0,0,0,0,0,0,0,10134.79884,2.815221901,335349.027
w-singletint-clear,west,clear panel, 12/03  06:00:00,2.2,14849.99849,21.24507523,21.00304643,21.12406083,0,37.69702667,21.00304643,0.005859169,37.05703564,0,0,0,0,0,0,0,79352.89834,22.04247176,335349.027
w-singletint-clear,west,clear panel, 12/03  07:00:00,2.2,55349.99437,21.03774035,21.00004545,21.0188929,1.942745637,5.685803611,21.00004545,0.005743627,36.36260628,0,0,0,0,0,0,0,209382.5289,58.16181357,335349.027
w-singletint-clear,west,clear panel, 12/03  08:00:00,3.2625,55349.99437,20.97826049,21.00001311,20.9891368,0,18.99638957,21.00001311,0.005604088,35.5006702,0,0,0,0,0,0,0,123114.204,34.19839001,335349.027
w-singletint-clear,west,clear panel, 12/03  09:00:00,9.775,75599.99231,21.38817375,21.59426947,21.49122161,0,42.96056339,21.59426947,0.005531591,33.82110317,0,0,0,14.1159429,50817.39444,13.69597136,49305.49691,0,0,335349.027
w-singletint-clear,west,clear panel, 12/03  10:00:00,16.8,75599.99231,22.06301905,22.65265444,22.35783674,8.760275792,1.636942255,22.65265444,0.005573831,31.95399582,0,0,0,18.65533099,67159.19158,18.65533099,67159.19158,0,0,335349.027
w-singletint-clear,west,clear panel, 12/03  11:00:00,20.275,55349.99437,22.65989133,23.29589201,22.97789167,40.94531421,0,23.29589201,0.005769859,31.80085602,0,0,0,13.48460629,48544.58263,13.48460629,48544.58263,0,0,335349.027
w-singletint-clear,west,clear panel, 12/03  12:00:00,22.1625,44549.99547,23.24615422,23.85224351,23.54919886,38.08123117,0,23.85224351,0.006051687,32.2196809,0,0,0,29.20612525,105142.0509,29.20612525,105142.0509,0,0,335349.027
w-singletint-clear,west,clear panel, 12/03  13:00:00,23.8,44549.99547,23.79774035,23.99743454,23.89758744,1.455030875,23.54658852,23.99743454,0.006334365,33.38481983,0,0,0,113.1131584,407207.3703,113.1131584,407207.3703,0,0,335349.027
w-singletint-clear,west,clear panel, 12/03  14:00:00,25.15,44549.99547,24.90454198,23.99987497,24.45220848,0,190.2247538,23.99987497,0.006584097,34.64717785,0,0,0,292.9117366,1054482.252,292.9117366,1054482.252,0,0,335349.027
w-singletint-clear,west,clear panel, 12/03  15:00:00,26.2875,44549.99547,26.60958735,23.99984557,25.30471646,0,578.2501097,23.99984557,0.006746735,35.48052004,0,0,0,690.3662841,2485318.623,690.3662841,2485318.623,0,0,335349.027
w-singletint-clear,west,clear panel, 12/03  16:00:00,26.7,44549.99547,28.01848739,23.99973106,26.00910923,0,976.2746103,23.99973106,0.006804599,35.78178523,0,0,0,1091.672924,3930022.525,1091.672924,3930022.525,0,0,335349.027
w-singletint-clear,west,clear panel, 12/03  17:00:00,25.6375,44549.99547,28.39166629,24.04544568,26.21855598,0,1077.831677,24.04544568,0.006709965,35.21490323,0,0,0,1183.807729,4261707.825,1183.807729,4261707.825,0,0,335349.027
w-singletint-clear,west,clear panel, 12/03  18:00:00,23.9375,44549.99547,26.71239751,24.00034309,25.3563703,0,637.115053,24.00034309,0.006694546,35.26593063,0,0,0,729.8448713,2627441.537,729.8448713,2627441.537,0,0,335349.027
w-singletint-clear,west,clear panel, 12/03  19:00:00,18.1125,114749.9883,25.45720422,23.99995168,24.72857795,0,319.0545563,23.99995168,0.00680137,35.85967398,0,0,0,372.3730689,1340543.048,363.3823638,1308176.51,0,0,335349.027
w-singletint-clear,west,clear panel, 12/03  20:00:00,16.75,134999.9863,25.02070497,24.00003266,24.51036882,0,238.9199633,24.00003266,0.006917043,36.52252075,0,0,0,284.0885726,1022718.861,272.0316334,979313.8804,0,0,335349.027
w-singletint-clear,west,clear panel, 12/03  21:00:00,16.425,134999.9863,24.82904897,24.00008424,24.4145666,0,218.0091426,24.00008424,0.006861228,36.28111114,0,0,0,258.7039661,931334.2781,248.5127047,894645.7369,0,0,335349.027
w-singletint-clear,west,clear panel, 12/03  22:00:00,14.5375,134999.9863,24.61558923,24.00014843,24.30786883,0,167.6196746,24.00014843,0.006726,35.6093423,0,0,0,191.0150867,687654.312,182.5681237,657245.2452,0,0,335349.027
w-singletint-clear,west,clear panel, 12/03  23:00:00,13.2125,114749.9883,24.377677,24.00010374,24.18889037,0,86.89581181,24.00010374,0.00658051,34.88233937,0,0,0,94.88440896,341583.8723,90.94996127,327419.8606,0,0,335349.027
w-singletint-clear,west,clear panel, 12/03  24:00:00,13.4875,55349.99437,24.19538996,24.0000501,24.09772003,0,42.12612532,24.0000501,0.006476526,34.34992066,0,0,0,50.02283404,180082.2025,48.48182813,174534.5813,0,0,335349.027
w-singletint-clear,west,clear panel, 12/04  01:00:00,13.525,29699.99698,24.05764276,24.00001654,24.02882965,0,33.43595155,24.00001654,0.006437816,34.16824365,0,0,0,41.15010797,148140.3887,40.12138842,144436.9983,0,0,335349.027
w-singletint-clear,west,clear panel, 12/04  02:00:00,13.3,22949.99767,23.92502511,24.00000678,23.96251595,0,15.97281928,24.00000678,0.006439411,34.21096679,0,0,0,21.39334949,77016.05816,20.81032912,74917.18482,0,0,335349.027
w-singletint-clear,west,clear panel, 12/04  03:00:00,12.9875,14849.99849,23.80063113,24.01395591,23.90729352,1.080969032,1.647453911,24.01395591,0.006434161,34.21041628,0,0,0,2.907221491,10465.99737,2.824396131,10167.82607,0,0,335349.027
w-singletint-clear,west,clear panel, 12/04  04:00:00,12.425,14849.99849,23.65752379,23.90266004,23.78009191,2.762131536,0,23.90266004,0.006358714,34.06525259,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/04  05:00:00,11.5125,14849.99849,23.47579936,23.66535927,23.57057932,0.648197838,0.5001268,23.66535927,0.006162689,33.52061199,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/04  06:00:00,10.7875,29699.99698,23.27978116,23.40283748,23.34130932,0,4.662027531,23.40283748,0.00596685,33.01684503,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/04  07:00:00,9.85,59399.99396,23.16157724,23.39169494,23.27663609,0,19.73324427,23.39169494,0.00577911,32.04167455,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/04  08:00:00,9.775,75599.99231,23.15385743,23.46324769,23.30855256,0,24.02167499,23.46324769,0.005524328,30.54156075,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/04  09:00:00,11.0625,59399.99396,23.23414821,23.3995424,23.3168453,1.510738568,3.772731608,23.3995424,0.005258676,29.22467417,0,0,0,0,0,0,0,10628.42896,2.952341377,335349.027
w-singletint-clear,west,clear panel, 12/04  10:00:00,12.7,59399.99396,23.41507788,23.53385243,23.47446515,0,2.14961987,23.53385243,0.004941456,27.28425969,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/04  11:00:00,14.3625,37799.99615,23.65018969,23.79034824,23.72026896,8.767487757,0,23.79034824,0.004552947,24.77901872,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/04  12:00:00,16.0625,37799.99615,23.9753034,23.98724262,23.98127301,0,14.86000915,23.98724262,0.004202813,22.60019124,0,0,0,40.83406528,147002.635,40.83406528,147002.635,0,0,335349.027
w-singletint-clear,west,clear panel, 12/04  13:00:00,17.0125,37799.99615,24.32641275,23.99977651,24.16309463,0,60.98031115,23.99977651,0.003951502,21.21988162,0,0,0,96.59092199,347727.3192,96.59092199,347727.3192,0,0,335349.027
w-singletint-clear,west,clear panel, 12/04  14:00:00,17.2,37799.99615,25.04494469,23.99996836,24.52245652,0,177.2638888,23.99996836,0.003772877,20.2459961,0,0,0,214.4413714,771988.9371,214.4413714,771988.9371,0,0,335349.027
w-singletint-clear,west,clear panel, 12/04  15:00:00,18.575,37799.99615,26.67860487,23.99987054,25.3392377,0,558.6872626,23.99987054,0.003632073,19.48756456,0,0,0,607.1311443,2185672.12,607.1311443,2185672.12,0,0,335349.027
w-singletint-clear,west,clear panel, 12/04  16:00:00,18.4,37799.99615,28.11623617,23.9997353,26.05798574,0,982.6835303,23.9997353,0.003569033,19.13949294,0,0,0,1029.643193,3706715.496,1029.643193,3706715.496,0,0,335349.027
w-singletint-clear,west,clear panel, 12/04  17:00:00,16.7375,37799.99615,28.43609826,24.06991997,26.25300912,0,1079.916131,24.06991997,0.00358161,19.11886464,0,0,0,1112.347986,4004452.749,1112.347986,4004452.749,0,0,335349.027
w-singletint-clear,west,clear panel, 12/04  18:00:00,14.0375,37799.99615,26.61184299,24.00054531,25.30619415,0,623.0334543,24.00054531,0.003641361,19.51682633,0,0,0,634.3647886,2283713.239,634.3647886,2283713.239,0,0,335349.027
w-singletint-clear,west,clear panel, 12/04  19:00:00,11.05,90449.9908,25.29408949,23.99983759,24.64696354,0,270.7479863,23.99983759,0.003734553,20.0267157,0,0,0,257.2429241,926074.5269,257.2429241,926074.5269,0,0,335349.027
w-singletint-clear,west,clear panel, 12/04  20:00:00,8.25,120149.9878,24.7441218,23.99986377,24.37199279,0,152.3106854,23.99986377,0.003924987,21.04928936,0,0,0,115.6970148,416509.2532,115.6970148,416509.2532,0,0,335349.027
w-singletint-clear,west,clear panel, 12/04  21:00:00,6.8875,134999.9863,24.43302977,23.9998803,24.21645504,0,105.9722789,23.9998803,0.004145138,22.22211862,0,0,0,58.14009142,209304.3291,58.14009142,209304.3291,0,0,335349.027
w-singletint-clear,west,clear panel, 12/04  22:00:00,4.95,120149.9878,24.15827814,23.97122488,24.06475151,0,67.78893025,23.97122488,0.004341876,23.31058544,0,0,0,7.256184007,26122.26243,7.256184007,26122.26243,0,0,335349.027
w-singletint-clear,west,clear panel, 12/04  23:00:00,3.9,90449.9908,23.79297299,23.52972987,23.66135143,0,47.7852471,23.52972987,0.004548942,25.07320669,0,0,0,0,0,0,0,29452.17464,8.181159623,335349.027
w-singletint-clear,west,clear panel, 12/04  24:00:00,3.2125,44549.99547,23.38320504,23.0427486,23.21297682,0,46.74281786,23.0427486,0.004710174,26.72986873,0,0,0,0,0,0,0,36940.85934,10.26134982,335349.027
w-singletint-clear,west,clear panel, 12/05  01:00:00,1.7375,29699.99698,22.94039396,22.55066761,22.74553079,0,52.44025298,22.55066761,0.004826264,28.1947246,0,0,0,0,0,0,0,45825.8975,12.72941597,335349.027
w-singletint-clear,west,clear panel, 12/05  02:00:00,0.7875,22949.99767,22.49559579,22.06539027,22.28049303,0,58.21553261,22.06539027,0.004866513,29.26762643,0,0,0,0,0,0,0,44020.60197,12.22794499,335349.027
w-singletint-clear,west,clear panel, 12/05  03:00:00,0.9125,14849.99849,22.09974595,21.65896013,21.87935304,0,62.37713348,21.65896013,0.0048383,29.81102114,0,0,0,0,0,0,0,20694.68922,5.748524784,335349.027
w-singletint-clear,west,clear panel, 12/05  04:00:00,0.7875,14849.99849,21.72718947,21.27984882,21.50351915,0,65.58409796,21.27984882,0.004791662,30.20826612,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/05  05:00:00,0.225,14849.99849,21.35332308,21.01351208,21.18341758,0,44.38930665,21.01351208,0.00475428,30.46827024,0,0,0,0,0,0,0,108735.4393,30.20428869,335349.027
w-singletint-clear,west,clear panel, 12/05  06:00:00,0.6875,29699.99698,21.10450533,21.00013023,21.05231778,0.465210015,7.388873663,21.00013023,0.004724125,30.28249893,0,0,0,0,0,0,0,241720.4099,67.14455831,335349.027
w-singletint-clear,west,clear panel, 12/05  07:00:00,0.7875,59399.99396,20.97453684,20.99999817,20.98726751,0,19.52290554,20.99999817,0.004654977,29.83156676,0,0,0,0,0,0,0,193488.7454,53.74687373,335349.027
w-singletint-clear,west,clear panel, 12/05  08:00:00,2.2875,75599.99231,20.97344252,20.99891978,20.98618115,0,38.00972141,20.99891978,0.004502817,28.86531885,0,0,0,0,0,0,0,82062.28591,22.79507942,335349.027
w-singletint-clear,west,clear panel, 12/05  09:00:00,5.425,59399.99396,21.13894256,21.03560874,21.08727565,0,23.89820597,21.03560874,0.004352907,27.86619908,0,0,0,0,0,0,0,53502.21453,14.86172626,335349.027
w-singletint-clear,west,clear panel, 12/05  10:00:00,8.075,59399.99396,21.63058267,21.43099736,21.53079001,0,40.05911584,21.43099736,0.004208738,26.31726339,0,0,0,10.0967862,36348.43033,10.0967862,36348.43033,0,0,335349.027
w-singletint-clear,west,clear panel, 12/05  11:00:00,10.275,37799.99615,22.08376176,21.92927591,22.00651883,0,25.53673645,21.92927591,0.004039488,24.50674998,0,0,0,10.45229777,37628.27199,10.45229777,37628.27199,0,0,335349.027
w-singletint-clear,west,clear panel, 12/05  12:00:00,11.475,37799.99615,22.45371936,22.40160564,22.4276625,0,17.28056451,22.40160564,0.00390936,23.03405245,0,0,0,9.124062634,32846.62548,9.124062634,32846.62548,0,0,335349.027
w-singletint-clear,west,clear panel, 12/05  13:00:00,12.7,37799.99615,22.74137249,22.8046419,22.77300719,0,6.517752366,22.8046419,0.003807115,21.8571633,0,0,0,6.201095284,22323.94302,6.201095284,22323.94302,0,0,335349.027
w-singletint-clear,west,clear panel, 12/05  14:00:00,13.675,37799.99615,23.31926565,23.34103299,23.33014932,0,12.5700466,23.34103299,0.003730715,20.7089865,0,0,0,11.24787435,40492.34765,11.24787435,40492.34765,0,0,335349.027
w-singletint-clear,west,clear panel, 12/05  15:00:00,14.5875,37799.99615,23.83520037,23.86647477,23.85083757,0,16.55248163,23.86647477,0.003672031,19.72888434,0,0,0,22.45100062,80823.60222,22.45100062,80823.60222,0,0,335349.027
w-singletint-clear,west,clear panel, 12/05  16:00:00,15.6875,37799.99615,23.90642608,23.99696435,23.95169522,0,19.38959473,23.99696435,0.0036839,19.62934827,0,0,0,43.56237948,156824.5661,43.56237948,156824.5661,0,0,335349.027
w-singletint-clear,west,clear panel, 12/05  17:00:00,15.7875,37799.99615,23.78952058,23.99990679,23.89471368,0,14.69469907,23.99990679,0.00381183,20.29043894,0,0,0,40.17050422,144613.8152,40.17050422,144613.8152,0,0,335349.027
w-singletint-clear,west,clear panel, 12/05  18:00:00,13.475,37799.99615,23.42921654,23.94047461,23.68484558,7.121300489,2.668642393,23.94047461,0.004024831,21.48735385,0,0,0,6.892968979,24814.68833,6.892968979,24814.68833,0,0,335349.027
w-singletint-clear,west,clear panel, 12/05  19:00:00,11.8875,90449.9908,23.19892765,23.67078838,23.43485801,5.125094437,0,23.67078838,0.004309159,23.37122856,0,0,0,0,0,0,0,10414.13342,2.892814838,335349.027
w-singletint-clear,west,clear panel, 12/05  20:00:00,11.7,120149.9878,23.08381072,23.552925,23.31836786,0,3.761012462,23.552925,0.004666987,25.47569107,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/05  21:00:00,11.325,134999.9863,23.04029109,23.59159208,23.31594158,0,9.578561428,23.59159208,0.005090767,27.70498321,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/05  22:00:00,10.4125,120149.9878,22.9805181,23.55636448,23.26844129,0,13.7473161,23.55636448,0.005583139,30.42671363,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/05  23:00:00,10,90449.9908,22.82909972,23.24371638,23.03640805,1.444662004,4.326969732,23.24371638,0.006085373,33.77180593,0,0,0,0,0,0,0,13321.81356,3.700503768,335349.027
w-singletint-clear,west,clear panel, 12/05  24:00:00,10,44549.99547,22.63114487,22.87992661,22.75553574,1.458222718,2.456942419,22.87992661,0.006553791,37.15192563,0,0,0,0,0,0,0,11575.08545,3.215301513,335349.027
w-singletint-clear,west,clear panel, 12/06  01:00:00,10,29699.99698,22.45276869,22.62542313,22.53909591,0,6.591531875,22.62542313,0.006948876,39.95130285,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/06  02:00:00,10.6875,22949.99767,22.34352659,22.55926162,22.45139411,0,5.833246399,22.55926162,0.00735463,42.40849685,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/06  03:00:00,10.0375,14849.99849,22.2065032,22.46175393,22.33412856,0,3.64403038,22.46175393,0.007761734,44.96864426,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/06  04:00:00,10.15,14849.99849,22.07245232,22.27571537,22.17408384,0,6.358399536,22.27571537,0.008117756,47.51781704,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/06  05:00:00,10.6,14849.99849,21.98194741,22.27485908,22.12840324,0,2.859164915,22.27485908,0.008479345,49.60924594,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/06  06:00:00,11.2875,29699.99698,21.92472773,22.28230238,22.10351505,0.345281714,0.586619671,22.28230238,0.008812813,51.50810121,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/06  07:00:00,12.0125,59399.99396,21.99506945,22.57456645,22.28481795,0.021905034,7.470149027,22.57456645,0.009120439,52.34138089,0,0,0,5.17103161,18615.7138,3.749404446,13497.856,0,0,335349.027
w-singletint-clear,west,clear panel, 12/06  08:00:00,12.2,75599.99231,22.11028614,22.82291356,22.46659985,0.320412569,1.002680124,22.82291356,0.009314404,52.64002392,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/06  09:00:00,12.575,59399.99396,22.16674935,22.70247,22.43460968,17.10464378,0,22.70247,0.009448082,53.77630041,0,0,0,0,0,0,0,11921.11307,3.311420297,335349.027
w-singletint-clear,west,clear panel, 12/06  10:00:00,13.4875,59399.99396,22.40193473,22.80078794,22.60136133,9.504622552,0,22.80078794,0.009590436,54.24887488,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/06  11:00:00,14.2125,37799.99615,22.68064049,23.02090618,22.85077334,15.40435604,0,23.02090618,0.009786607,54.6080778,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/06  12:00:00,15.15,37799.99615,22.78634437,23.18758672,22.98696555,21.61854571,0,23.18758672,0.010030191,55.34930965,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/06  13:00:00,15.225,37799.99615,22.8553002,23.29430793,23.07480407,25.01519538,0,23.29430793,0.01029343,56.35743459,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/06  14:00:00,15,37799.99615,22.78996503,23.22898432,23.00947467,26.59462759,0,23.22898432,0.010500521,57.67839844,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/06  15:00:00,15,37799.99615,22.75529452,23.18044417,22.96786934,25.56733075,0,23.18044417,0.010664393,58.69790299,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/06  16:00:00,15,37799.99615,22.73792623,23.19227216,22.9650992,24.33725172,0,23.19227216,0.010822243,59.48671684,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/06  17:00:00,15,37799.99615,22.67226901,23.20575898,22.93901399,24.39721535,0,23.20575898,0.01102213,60.51704049,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/06  18:00:00,15,37799.99615,22.67158563,23.33155803,23.00157183,19.1213166,0,23.33155803,0.011220458,61.1199557,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/06  19:00:00,15,90449.9908,22.7144133,23.40150393,23.05795862,21.640244,0,23.40150393,0.011380508,61.7152439,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/06  20:00:00,15,120149.9878,22.76980454,23.50156027,23.1356824,19.18373803,0,23.50156027,0.011566798,62.32941672,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/06  21:00:00,14.625,134999.9863,22.84878976,23.64806323,23.24842649,14.09897872,0,23.64806323,0.011732644,62.65122289,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/06  22:00:00,14.4,120149.9878,22.92235026,23.76018807,23.34126917,11.92569964,0,23.76018807,0.011844921,62.81406591,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/06  23:00:00,14.775,90449.9908,22.92708853,23.66091436,23.29400145,22.94358316,0,23.66091436,0.012004322,64.02563056,0.5,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/06  24:00:00,15,44549.99547,22.87908883,23.53444484,23.20676683,25.53266781,0,23.53444484,0.012200047,65.54714212,1,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/07  01:00:00,15,29699.99698,22.82910402,23.46703493,23.14806948,23.76215328,0,23.46703493,0.012357874,66.60629836,1,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/07  02:00:00,15,22949.99767,22.78971386,23.42488927,23.10730157,23.70871469,0,23.42488927,0.012482804,67.41203048,1,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/07  03:00:00,15,14849.99849,22.76390898,23.3983002,23.08110459,23.52746785,0,23.3983002,0.012580985,68.04074705,1,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/07  04:00:00,15,14849.99849,22.74027932,23.37776512,23.05902222,23.84072503,0,23.37776512,0.012658267,68.53527132,1,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/07  05:00:00,14.625,14849.99849,22.70287834,23.32676285,23.0148206,22.29778628,0,23.32676285,0.012693196,68.93250835,1,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/07  06:00:00,14.775,29699.99698,22.68415747,23.30366434,22.99391091,21.40976892,0,23.30366434,0.012689228,69.00751933,1,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/07  07:00:00,15,59399.99396,22.7780552,23.528752,23.1534036,11.20437502,0,23.528752,0.01266344,67.9420172,1,0,0,5.755089902,20718.32365,3.160634942,11378.28579,0,0,335349.027
w-singletint-clear,west,clear panel, 12/07  08:00:00,14.625,75599.99231,22.93528942,23.75451704,23.34490323,11.37654972,0,23.75451704,0.01251671,66.26352147,1,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/07  09:00:00,15.4625,59399.99396,23.1491296,23.75503272,23.45208116,23.13543346,0,23.75503272,0.012368058,65.53027734,1,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/07  10:00:00,17.475,59399.99396,23.66197476,23.98424586,23.82311031,5.220376887,14.87519434,23.98424586,0.012281864,64.21584904,1,0,0,75.61761411,272223.4108,44.50554249,160219.953,0,0,335349.027
w-singletint-clear,west,clear panel, 12/07  11:00:00,19.3625,37799.99615,24.23699354,23.99977081,24.11838218,0,55.14668847,23.99977081,0.011865838,62.02299729,0.25,0,0,177.8807268,640370.6167,109.4231286,393923.2631,0,0,335349.027
w-singletint-clear,west,clear panel, 12/07  12:00:00,20.375,37799.99615,24.66268738,24.00002571,24.33135655,0,117.4078404,24.00002571,0.011158082,58.38771282,0,0,0,274.757393,989126.6149,180.1870767,648673.4762,0,0,335349.027
w-singletint-clear,west,clear panel, 12/07  13:00:00,20.6,37799.99615,24.70755339,23.99999176,24.35377258,0,123.4846325,23.99999176,0.010593444,55.44799397,0,0,0,271.4876294,977355.466,188.156416,677363.0976,0,0,335349.027
w-singletint-clear,west,clear panel, 12/07  14:00:00,20.9125,37799.99615,25.25085294,23.99992833,24.62539064,0,221.1548771,23.99992833,0.010047589,52.58318209,0,0,0,396.2101544,1426356.556,288.3911334,1038208.08,0,0,335349.027
w-singletint-clear,west,clear panel, 12/07  15:00:00,21.7875,37799.99615,25.24208159,23.99989209,24.62098684,0,223.9132352,23.99989209,0.009514632,49.81714618,0,0,0,387.85,1396260,298.5012461,1074604.486,0,0,335349.027
w-singletint-clear,west,clear panel, 12/07  16:00:00,20.825,37799.99615,24.95188816,23.99990759,24.47589787,0,172.862705,23.99990759,0.009354838,49.02394263,0,0,0,307.221331,1105996.792,239.4474754,862010.9113,0,0,335349.027
w-singletint-clear,west,clear panel, 12/07  17:00:00,19.625,37799.99615,24.62440854,23.99988809,24.31214831,0,126.4292886,23.99988809,0.009514665,49.8678263,0,0,0,239.2705753,861374.0711,182.9770613,658717.4207,0,0,335349.027
w-singletint-clear,west,clear panel, 12/07  18:00:00,18.4,37799.99615,24.40237122,23.99988559,24.20112841,0,112.0827862,23.99988559,0.009762806,51.14830612,0,0,0,213.4370569,768373.405,158.3836201,570181.0325,0,0,335349.027
w-singletint-clear,west,clear panel, 12/07  19:00:00,17.1125,90449.9908,24.25755613,23.99990563,24.12873088,0,87.72632134,23.99990563,0.00994166,52.10354481,0,0,0,170.0746851,612268.8664,123.2964467,443867.2081,0,0,335349.027
w-singletint-clear,west,clear panel, 12/07  20:00:00,16.0125,120149.9878,24.15340871,23.99989896,24.07665383,0,79.3639609,23.99989896,0.010110415,52.99388213,0,0,0,148.723034,535402.9223,105.7793671,380805.7214,0,0,335349.027
w-singletint-clear,west,clear panel, 12/07  21:00:00,15.6,134999.9863,24.11041164,23.99988631,24.05514897,0,90.18273484,23.99988631,0.010228159,53.63501485,0,0,0,161.5008719,581403.139,113.16207,407383.4522,0,0,335349.027
w-singletint-clear,west,clear panel, 12/07  22:00:00,15.6,120149.9878,24.08427924,23.99986168,24.04207046,0,96.91651399,23.99986168,0.010319791,54.12822699,0,0,0,172.5585718,621210.8585,119.869399,431529.8365,0,0,335349.027
w-singletint-clear,west,clear panel, 12/07  23:00:00,15.6,90449.9908,23.99364561,23.99986087,23.99675324,0,54.81595367,23.99986087,0.010559315,55.36352529,0,0,0,113.8313591,409792.8929,77.75817965,279929.4468,0,0,335349.027
w-singletint-clear,west,clear panel, 12/07  24:00:00,15.6,44549.99547,23.89510604,23.99987882,23.94749243,0,28.35731148,23.99987882,0.010889259,57.09978396,0,0,0,77.20544741,277939.6107,51.29930053,184677.4819,0,0,335349.027
w-singletint-clear,west,clear panel, 12/08  01:00:00,15.225,29699.99698,23.80172597,23.99989951,23.90081274,0,19.58606585,23.99989951,0.011180972,58.5873514,0,0,0,60.94380862,219397.711,39.42759031,141939.3251,0,0,335349.027
w-singletint-clear,west,clear panel, 12/08  02:00:00,15,22949.99767,23.71752152,23.9999255,23.85872351,0,12.72037396,23.9999255,0.011400329,59.6934877,0,0,0,48.43545439,174367.6358,30.70198017,110527.1286,0,0,335349.027
w-singletint-clear,west,clear panel, 12/08  03:00:00,15.375,14849.99849,23.66534696,23.99993657,23.83264177,0,9.766644428,23.99993657,0.011603509,60.77626588,0,0,0,49.53406422,178322.6312,30.84746295,111050.8666,0,0,335349.027
w-singletint-clear,west,clear panel, 12/08  04:00:00,15.6,14849.99849,23.62179469,23.99994627,23.81087048,0,6.43133909,23.99994627,0.011809587,61.85882755,0,0,0,47.99859128,172794.9286,29.37175424,105738.3153,0,0,335349.027
w-singletint-clear,west,clear panel, 12/08  05:00:00,15.6,14849.99849,23.57365814,24.00016463,23.78691138,0.33917993,1.165980722,24.00016463,0.011998912,62.83092124,0.5,0,0,39.47108232,142095.8963,23.75302385,85510.88585,0,0,335349.027
w-singletint-clear,west,clear panel, 12/08  06:00:00,15.225,29699.99698,23.52187869,24.0068287,23.76435369,7.711943886,0,24.0068287,0.012167485,63.67111131,1,0,0,19.21295213,69166.62767,11.40409917,41054.75703,0,0,335349.027
w-singletint-clear,west,clear panel, 12/08  07:00:00,15,59399.99396,23.54758774,24.0036149,23.77560132,0,28.37424777,24.0036149,0.012081952,63.28403627,0.75,0,0,79.44118598,285988.2695,47.0199609,169271.8592,0,0,335349.027
w-singletint-clear,west,clear panel, 12/08  08:00:00,15,75599.99231,23.63555754,24.00010165,23.81782959,0,52.03973372,24.00010165,0.011672383,61.25275079,0,0,0,114.7941224,413258.8407,70.07193464,252258.9647,0,0,335349.027
w-singletint-clear,west,clear panel, 12/08  09:00:00,15.375,59399.99396,23.72840904,24.00002276,23.8642159,0,17.32004605,24.00002276,0.011376116,59.74915718,0,0,0,60.94234683,219392.4486,38.44861183,138415.0026,0,0,335349.027
w-singletint-clear,west,clear panel, 12/08  10:00:00,16.2875,59399.99396,23.89341547,24.00003143,23.94672345,0,24.78791906,24.00003143,0.011197926,58.86672087,0,0,0,83.28537965,299827.3667,53.49521772,192582.7838,0,0,335349.027
w-singletint-clear,west,clear panel, 12/08  11:00:00,17.0125,37799.99615,24.06841879,24.00003011,24.03422445,0,27.76255765,24.00003011,0.011003712,57.88543888,0,0,0,95.355687,343280.4732,62.51802569,225064.8925,0,0,335349.027
w-singletint-clear,west,clear panel, 12/08  12:00:00,17.8875,37799.99615,24.08776819,24.00002672,24.04389746,0,30.96273987,24.00002672,0.010838619,57.03184784,0,0,0,109.0909209,392727.3154,73.02998104,262907.9317,0,0,335349.027
w-singletint-clear,west,clear panel, 12/08  13:00:00,18.675,37799.99615,24.33948353,24.00002428,24.16975391,0,65.26929614,24.00002428,0.010606274,55.79475343,0,0,0,166.1837468,598261.4886,113.910096,410076.3455,0,0,335349.027
w-singletint-clear,west,clear panel, 12/08  14:00:00,19.5875,37799.99615,24.63733388,24.00000205,24.31866797,0,108.6908892,24.00000205,0.010311548,54.24907438,0,0,0,233.4952317,840582.8343,164.9296218,593746.6386,0,0,335349.027
w-singletint-clear,west,clear panel, 12/08  15:00:00,21.375,37799.99615,25.40791663,23.99990195,24.70390929,0,253.3572372,23.99990195,0.009814194,51.64098446,0,0,0,437.1343862,1573683.79,324.4436084,1167996.99,0,0,335349.027
w-singletint-clear,west,clear panel, 12/08  16:00:00,21.5125,37799.99615,25.4747769,23.99984513,24.73731102,0,274.8647633,23.99984513,0.009325854,49.12169518,0,0,0,446.6921034,1608091.572,347.1298795,1249667.566,0,0,335349.027
w-singletint-clear,west,clear panel, 12/08  17:00:00,20.4125,37799.99615,25.76646614,23.99972691,24.88309652,0,348.6966316,23.99972691,0.009002491,47.46117492,0,0,0,518.9890758,1868360.673,411.7475793,1482291.285,0,0,335349.027
w-singletint-clear,west,clear panel, 12/08  18:00:00,18.625,37799.99615,25.03128582,23.99978256,24.51553419,0,231.0492889,23.99978256,0.008925373,47.0602362,0,0,0,351.3629012,1264906.444,279.2509556,1005303.44,0,0,335349.027
w-singletint-clear,west,clear panel, 12/08  19:00:00,17.1125,90449.9908,24.60320269,23.9998672,24.30153494,0,142.8332245,23.9998672,0.009114471,48.0729473,0,0,0,229.775869,827193.1283,178.4489983,642416.3939,0,0,335349.027
