Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-clear,west,clear panel, 12/08  20:00:00,16.0125,120149.9878,24.41357362,23.99986245,24.20671803,0,116.8191831,23.99986245,0.00935694,49.38253405,0,0,0,189.3550746,681678.2684,143.2615841,515741.7028,0,0,335349.027
w-singletint-clear,west,clear panel, 12/08  21:00:00,15.225,134999.9863,24.31899556,23.99985663,24.1594261,0,117.8208519,23.99985663,0.009566691,50.49172205,0,0,0,186.5198476,671471.4515,137.7113687,495760.9274,0,0,335349.027
w-singletint-clear,west,clear panel, 12/08  22:00:00,14.625,120149.9878,24.23446455,23.99984826,24.11715641,0,113.2315951,23.99984826,0.009698884,51.17873254,0,0,0,176.0069501,633625.0202,128.1400045,461304.0161,0,0,335349.027
w-singletint-clear,west,clear panel, 12/08  23:00:00,15.15,90449.9908,24.1466624,23.99984467,24.07325353,0,71.99071962,23.99984467,0.009960721,52.57169352,0,0,0,127.582394,459296.6183,91.22607718,328413.8778,0,0,335349.027
w-singletint-clear,west,clear panel, 12/08  24:00:00,15.6,44549.99547,24.06453849,23.99985722,24.03219786,0,47.41885959,23.99985722,0.010351192,54.61918504,0,0,0,101.4655646,365276.0327,70.37087929,253335.1655,0,0,335349.027
w-singletint-clear,west,clear panel, 12/09  01:00:00,15.225,35099.99643,23.95836724,23.99989393,23.97913058,0,32.88359077,23.99989393,0.010677299,56.31081793,0,0,0,78.31694145,281940.9892,52.76129203,189940.6513,0,0,335349.027
w-singletint-clear,west,clear panel, 12/09  02:00:00,14.3125,35099.99643,23.82448149,24.0001066,23.91229404,0,14.87283416,24.0001066,0.010895701,57.4420959,0,0,0,41.2405467,148465.9681,27.19641376,97907.08953,0,0,335349.027
w-singletint-clear,west,clear panel, 12/09  03:00:00,13.525,14849.99849,23.67588441,24.01248346,23.84418393,3.792546761,0.912373217,24.01248346,0.011096277,58.43754091,0,0,0,4.358381319,15690.17275,2.832918997,10198.50839,0,0,335349.027
w-singletint-clear,west,clear panel, 12/09  04:00:00,12.9875,14849.99849,23.54329126,23.90473353,23.72401239,6.293486708,0,23.90473353,0.011233224,59.53076573,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/09  05:00:00,12.425,14849.99849,23.4035265,23.72625275,23.56488962,3.899293573,0,23.72625275,0.011267908,60.35554585,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/09  06:00:00,12.575,14849.99849,23.3033228,23.61997441,23.46164861,1.978723918,0,23.61997441,0.011257961,60.72820078,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/09  07:00:00,13.1125,55349.99437,23.26916521,23.64994839,23.4595568,4.285923901,0,23.64994839,0.01125031,60.60100756,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/09  08:00:00,13.675,55349.99437,23.33731079,23.86905031,23.60318055,1.157366649,0.832059313,23.86905031,0.011188944,59.52530707,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/09  09:00:00,14.5875,75599.99231,23.61235441,23.9958415,23.80409796,0,54.0586425,23.9958415,0.010994146,58.08340601,0,0,0,105.0366945,378132.1004,67.91753811,244503.1372,0,0,335349.027
w-singletint-clear,west,clear panel, 12/09  10:00:00,16.0625,75599.99231,23.95563955,23.99991056,23.97777506,0,56.90977109,23.99991056,0.010776659,56.97554043,0,0,0,126.3468306,454848.5903,83.73206258,301435.4253,0,0,335349.027
w-singletint-clear,west,clear panel, 12/09  11:00:00,18.075,55349.99437,24.36887881,23.99999853,24.18443867,0,77.49739938,23.99999853,0.010549131,55.81340015,0,0,0,177.1051604,637578.5774,121.1236301,436045.0685,0,0,335349.027
w-singletint-clear,west,clear panel, 12/09  12:00:00,20.9625,44549.99547,24.83072945,23.99995966,24.41534455,0,151.303316,23.99995966,0.010159924,53.75385054,0,0,0,304.5567809,1096404.411,219.0180205,788464.874,0,0,335349.027
w-singletint-clear,west,clear panel, 12/09  13:00:00,22.8875,44549.99547,25.05735324,23.99991155,24.5286324,0,194.5099288,23.99991155,0.009706515,51.34050903,0,0,0,366.4450867,1319202.312,278.2937834,1001857.62,0,0,335349.027
w-singletint-clear,west,clear panel, 12/09  14:00:00,22.9875,44549.99547,25.7109268,23.99980655,24.85536667,0,327.9687127,23.99980655,0.009171419,48.50291997,0,0,0,517.7579093,1863928.474,412.5019488,1485007.016,0,0,335349.027
w-singletint-clear,west,clear panel, 12/09  15:00:00,23.8,44549.99547,26.30076824,23.99967323,25.15022073,0,468.8733308,23.99967323,0.008545155,45.19082776,0,0,0,659.7440426,2375078.553,560.1325469,2016477.169,0,0,335349.027
w-singletint-clear,west,clear panel, 12/09  16:00:00,23.7125,44549.99547,27.0629991,23.99956716,25.53128313,0,664.8686795,23.99956716,0.008050149,42.59049404,0,0,0,851.4646801,3065272.848,755.3397025,2719222.929,0,0,335349.027
w-singletint-clear,west,clear panel, 12/09  17:00:00,22.3,44549.99547,27.63680449,23.99946428,25.81813438,0,834.5081493,23.99946428,0.007613905,40.31069291,0,0,0,1001.279281,3604605.413,913.2020281,3287527.301,0,0,335349.027
w-singletint-clear,west,clear panel, 12/09  18:00:00,20.6375,44549.99547,26.19079124,23.99968783,25.09523954,0,491.314507,23.99968783,0.007539021,39.94364984,0,0,0,607.6707298,2187614.627,556.4136477,2003089.132,0,0,335349.027
w-singletint-clear,west,clear panel, 12/09  19:00:00,17.5625,114749.9883,25.33005355,23.99980054,24.66492704,0,286.3180717,23.99980054,0.007743445,41.02851144,0,0,0,370.0200018,1332072.007,325.8419581,1173031.049,0,0,335349.027
w-singletint-clear,west,clear panel, 12/09  20:00:00,15.4125,134999.9863,24.95541817,23.99976369,24.47759093,0,223.1381853,23.99976369,0.008048949,42.62657841,0,0,0,288.749412,1039497.883,244.7582417,881129.6702,0,0,335349.027
w-singletint-clear,west,clear panel, 12/09  21:00:00,13.9375,134999.9863,24.72931822,23.99974128,24.36452975,0,193.4958004,23.99974128,0.00833882,44.16931089,0,0,0,247.8858698,892389.1314,202.8560738,730281.8657,0,0,335349.027
w-singletint-clear,west,clear panel, 12/09  22:00:00,12.9875,134999.9863,24.55293156,23.99981189,24.27637173,0,152.4872181,23.99981189,0.008474428,44.89458175,0,0,0,191.8132381,690527.6573,153.9932457,554375.6844,0,0,335349.027
w-singletint-clear,west,clear panel, 12/09  23:00:00,12.425,114749.9883,24.3544944,23.99988266,24.17718853,0,81.50728682,23.99988266,0.008610687,45.60636081,0,0,0,98.72982129,355427.3567,78.36983772,282131.4158,0,0,335349.027
w-singletint-clear,west,clear panel, 12/09  24:00:00,11.5125,55349.99437,24.12901844,24.01265861,24.07083852,0,24.87664394,24.01265861,0.008819037,46.62912562,0,0,0,17.36905203,62528.5873,13.59341769,48936.30367,0,0,335349.027
w-singletint-clear,west,clear panel, 12/10  01:00:00,10.7875,35099.99643,23.94084433,23.96660943,23.95372688,0,13.42325746,23.96660943,0.009062925,48.01609581,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/10  02:00:00,10.225,35099.99643,23.74504503,23.76679375,23.75591939,0,13.50713835,23.76679375,0.009278462,49.70413662,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/10  03:00:00,9.3125,14849.99849,23.50657238,23.49074108,23.49865673,0,16.59280237,23.49074108,0.009366644,50.99128388,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/10  04:00:00,9.2125,14849.99849,23.29462425,23.26041863,23.27752144,0,19.46945874,23.26041863,0.009363567,51.68757261,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/10  05:00:00,10.15,14849.99849,23.17279669,23.20725309,23.19002489,0,15.32913882,23.20725309,0.009416854,52.14435955,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/10  06:00:00,11.6,14849.99849,23.12709989,23.28940232,23.20825111,0,7.493570682,23.28940232,0.009599208,52.87489614,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/10  07:00:00,12.8875,55349.99437,23.15306196,23.47270411,23.31288304,0.707275259,0.919393081,23.47270411,0.009861935,53.70183031,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/10  08:00:00,13.3,55349.99437,23.25066867,23.75189872,23.5012837,0,4.564449144,23.75189872,0.010071374,53.91036052,0,0,0,4.17245,15020.82,2.901947516,10447.01106,0,0,335349.027
w-singletint-clear,west,clear panel, 12/10  09:00:00,13.9875,75599.99231,23.53944862,23.97963015,23.75953938,0,45.75431692,23.97963015,0.01016097,53.64300076,0,0,0,74.28575077,267428.7028,51.72523261,186210.8374,0,0,335349.027
w-singletint-clear,west,clear panel, 12/10  10:00:00,15.4625,75599.99231,23.91855776,23.99957498,23.95906637,0,52.65905651,23.99957498,0.010196316,53.76212125,0,0,0,106.6803981,384049.4333,74.41593507,267897.3662,0,0,335349.027
w-singletint-clear,west,clear panel, 12/10  11:00:00,17.85,55349.99437,24.40213073,23.99994824,24.20103948,0,82.14025489,23.99994824,0.010249845,54.00463625,0,0,0,176.1714442,634217.1991,123.8301871,445788.6734,0,0,335349.027
w-singletint-clear,west,clear panel, 12/10  12:00:00,20.275,44549.99547,24.77264978,23.99994536,24.38629757,0,140.8762739,23.99994536,0.010143149,53.39780329,0,0,0,282.3101173,1016316.422,202.8238204,730165.7533,0,0,335349.027
w-singletint-clear,west,clear panel, 12/10  13:00:00,22.1625,44549.99547,25.06998986,23.99990905,24.53494946,0,195.9020175,23.99990905,0.009869809,51.92909889,0,0,0,367.0845849,1321504.506,273.6199166,985031.6996,0,0,335349.027
w-singletint-clear,west,clear panel, 12/10  14:00:00,22.8,44549.99547,25.35338161,23.99986328,24.67662244,0,251.3733684,23.99986328,0.009506992,49.9672468,0,0,0,431.8896626,1554802.785,334.4042541,1203855.315,0,0,335349.027
w-singletint-clear,west,clear panel, 12/10  15:00:00,23.1125,44549.99547,25.71543566,23.99980301,24.85761934,0,328.412638,23.99980301,0.009112928,47.8595331,0,0,0,514.5477794,1852372.006,414.026069,1490493.848,0,0,335349.027
w-singletint-clear,west,clear panel, 12/10  16:00:00,23.3,44549.99547,25.87045056,23.99977434,24.93511245,0,365.860046,23.99977434,0.008773831,46.08592925,0,0,0,544.8548472,1961477.45,453.0558779,1631001.16,0,0,335349.027
w-singletint-clear,west,clear panel, 12/10  17:00:00,22.6125,44549.99547,25.48371079,23.99984206,24.74177642,0,281.9733962,23.99984206,0.008641857,45.37338798,0,0,0,431.8745953,1554748.543,363.4972654,1308590.155,0,0,335349.027
w-singletint-clear,west,clear panel, 12/10  18:00:00,21.5125,44549.99547,25.04343275,23.99984993,24.52164134,0,219.7600415,23.99984993,0.008693172,45.62173974,0,0,0,349.7272448,1259018.081,292.129809,1051667.312,0,0,335349.027
w-singletint-clear,west,clear panel, 12/10  19:00:00,20.0375,114749.9883,24.77335994,23.99985341,24.38660667,0,177.4942742,23.99985341,0.008826337,46.3108014,0,0,0,290.5965757,1046147.672,237.5618295,855222.5861,0,0,335349.027
w-singletint-clear,west,clear panel, 12/10  20:00:00,18.7125,134999.9863,24.6220804,23.99980229,24.31094134,0,168.7488195,23.99980229,0.009025695,47.34197656,0,0,0,272.4381094,980777.1939,217.7759513,783993.4247,0,0,335349.027
w-singletint-clear,west,clear panel, 12/10  21:00:00,17.9875,134999.9863,24.5370935,23.99975435,24.26842393,0,170.319561,23.99975435,0.009185098,48.13555782,0,0,0,272.0996114,979558.601,213.2968953,767868.8232,0,0,335349.027
w-singletint-clear,west,clear panel, 12/10  22:00:00,17.425,134999.9863,24.45649024,23.99978909,24.22813967,0,149.2938957,23.99978909,0.009323274,48.86136919,0,0,0,243.9864117,878351.0822,187.5224389,675080.7799,0,0,335349.027
w-singletint-clear,west,clear panel, 12/10  23:00:00,16.8875,114749.9883,24.31896195,23.99983846,24.15940021,0,90.3174347,23.99983846,0.009653356,50.55152971,0,0,0,166.3522619,598868.1429,123.9955057,446383.8205,0,0,335349.027
w-singletint-clear,west,clear panel, 12/10  24:00:00,16.325,55349.99437,24.16830262,23.99987286,24.08408774,0,50.09789245,23.99987286,0.010082341,52.74220289,0,0,0,110.2417994,396870.4779,79.07849177,284682.5704,0,0,335349.027
w-singletint-clear,west,clear panel, 12/11  01:00:00,16.1,29699.99698,24.06832283,23.99987152,24.03409718,0,47.09923395,23.99987152,0.010491313,54.84610747,0,0,0,107.2930012,386254.8043,74.19107873,267087.8834,0,0,335349.027
w-singletint-clear,west,clear panel, 12/11  02:00:00,16.1,22949.99767,24.00163168,23.9998703,24.00075099,0,40.23622682,23.9998703,0.010884557,56.8665786,0,0,0,100.8558188,363080.9475,67.30980768,242315.3076,0,0,335349.027
w-singletint-clear,west,clear panel, 12/11  03:00:00,16.1,14849.99849,23.93691393,23.99988546,23.9683997,0,33.84379486,23.99988546,0.011203334,58.46537816,0,0,0,93.87295821,337942.6496,60.91533127,219295.1926,0,0,335349.027
w-singletint-clear,west,clear panel, 12/11  04:00:00,16.1,14849.99849,23.87006266,23.99989684,23.93497975,0,27.73133124,23.99989684,0.011469934,59.77079646,0,0,0,86.42031312,311113.1272,54.8008563,197283.0827,0,0,335349.027
w-singletint-clear,west,clear panel, 12/11  05:00:00,16.1,14849.99849,23.80971125,23.99990643,23.90480884,0,23.60525892,23.99990643,0.011693983,60.89368773,0,0,0,81.52653417,293495.523,50.67390071,182426.0426,0,0,335349.027
w-singletint-clear,west,clear panel, 12/11  06:00:00,16.1,29699.99698,23.76116449,23.99992073,23.88054261,0,21.28096232,23.99992073,0.011874522,61.81614641,0,0,0,79.08126243,284692.5448,48.34907376,174056.6655,0,0,335349.027
w-singletint-clear,west,clear panel, 12/11  07:00:00,16.1,59399.99396,23.78602049,23.99994422,23.89298236,0,55.86480461,23.99994422,0.011838618,61.63263576,0,0,0,136.1818303,490254.589,82.92657528,298535.671,0,0,335349.027
w-singletint-clear,west,clear panel, 12/11  08:00:00,16.1,75599.99231,23.85923559,23.99997494,23.92960526,0,74.69301851,23.99997494,0.01155366,60.17600542,0,0,0,163.6756683,589232.4057,101.7490976,366296.7514,0,0,335349.027
w-singletint-clear,west,clear panel, 12/11  09:00:00,16.1,59399.99396,23.94243978,23.99998254,23.97121116,0,36.28532252,23.99998254,0.01137391,59.256661,0,0,0,99.74908326,359096.6997,63.35352872,228072.7034,0,0,335349.027
w-singletint-clear,west,clear panel, 12/11  10:00:00,16.7875,59399.99396,24.1668179,24.00001484,24.08341637,0,55.45472706,24.00001484,0.011206186,58.43508425,0,0,0,136.781518,492413.4649,88.27126298,317776.5467,0,0,335349.027
w-singletint-clear,west,clear panel, 12/11  11:00:00,17.8875,37799.99615,24.48713012,24.00002565,24.24357789,0,85.15200932,24.00002565,0.010865769,56.71203154,0,0,0,190.1822264,684656.0152,127.1820944,457855.5397,0,0,335349.027
w-singletint-clear,west,clear panel, 12/11  12:00:00,19.7375,37799.99615,24.81708463,23.99999224,24.40853844,0,138.1892794,23.99999224,0.010391602,54.24371217,0,0,0,277.6361691,999490.2087,195.6677022,704403.7281,0,0,335349.027
w-singletint-clear,west,clear panel, 12/11  13:00:00,21.975,37799.99615,25.01860858,23.99994813,24.50927835,0,176.5181934,23.99994813,0.009950481,51.89193392,0,0,0,339.2149106,1221173.678,252.6833711,909660.1361,0,0,335349.027
w-singletint-clear,west,clear panel, 12/11  14:00:00,23.8,37799.99615,25.7264573,23.99985672,24.86315701,0,323.3430204,23.99985672,0.009478239,49.4282319,0,0,0,527.2205779,1897994.081,414.6599062,1492775.662,0,0,335349.027
w-singletint-clear,west,clear panel, 12/11  15:00:00,25.15,37799.99615,26.98981101,23.99954943,25.49468022,0,640.1288974,23.99954943,0.008716398,45.48227718,0,0,0,876.4447724,3155201.181,742.4878973,2672956.43,0,0,335349.027
w-singletint-clear,west,clear panel, 12/11  16:00:00,25.9125,37799.99615,28.09072025,23.99932977,26.04502501,0,966.3060338,23.99932977,0.008100476,42.29407741,0,0,0,1191.710327,4290157.176,1075.005658,3870020.369,0,0,335349.027
w-singletint-clear,west,clear panel, 12/11  17:00:00,25.4125,37799.99615,28.07876665,23.99933773,26.03905219,0,982.0238926,23.99933773,0.007886252,41.18966079,0,0,0,1178.523221,4242683.595,1086.697784,3912112.022,0,0,335349.027
w-singletint-clear,west,clear panel, 12/11  18:00:00,23.625,37799.99615,26.62901013,23.99956687,25.3142885,0,605.5341382,23.99956687,0.007899669,41.25828603,0,0,0,760.6452621,2738322.944,695.4659547,2503677.437,0,0,335349.027
w-singletint-clear,west,clear panel, 12/11  19:00:00,22.1125,90449.9908,25.75721367,23.99973287,24.87847327,0,378.5760297,23.99973287,0.008017127,41.86352405,0,0,0,508.5740994,1830866.758,455.9586688,1641451.208,0,0,335349.027
w-singletint-clear,west,clear panel, 12/11  20:00:00,19.575,120149.9878,25.35814405,23.9997374,24.67894073,0,299.5151257,23.9997374,0.008180784,42.73423987,0,0,0,409.7002118,1474920.763,355.7565819,1280723.695,0,0,335349.027
w-singletint-clear,west,clear panel, 12/11  21:00:00,16.925,134999.9863,25.08024897,23.99973841,24.53999369,0,256.8299712,23.99973841,0.008362623,43.71594758,0,0,0,347.8215943,1252157.74,290.9759662,1047513.478,0,0,335349.027
w-singletint-clear,west,clear panel, 12/11  22:00:00,16.475,120149.9878,24.91364113,23.99973637,24.45668875,0,232.8461747,23.99973637,0.008535916,44.62652294,0,0,0,320.3014591,1153085.253,263.2413875,947668.9949,0,0,335349.027
w-singletint-clear,west,clear panel, 12/11  23:00:00,15.6375,90449.9908,24.70616226,23.9997694,24.35296583,0,161.8497135,23.9997694,0.008760589,45.78470687,0,0,0,230.172382,828620.575,185.3022366,667088.0517,0,0,335349.027
w-singletint-clear,west,clear panel, 12/11  24:00:00,14.3125,44549.99547,24.4666715,23.99983458,24.23325304,0,99.81072247,23.99983458,0.00899213,47.00729671,0,0,0,143.1192094,515229.1539,112.3066248,404303.8494,0,0,335349.027
w-singletint-clear,west,clear panel, 12/12  01:00:00,13.525,29699.99698,24.27325348,23.99988287,24.13656817,0,65.52594937,23.99988287,0.009168929,47.90566373,0,0,0,92.81359975,334128.9591,71.53829993,257537.8797,0,0,335349.027
w-singletint-clear,west,clear panel, 12/12  02:00:00,11.925,22949.99767,24.07116797,24.00183151,24.03649974,0,30.3198597,24.00183151,0.009334384,48.73309366,0,0,0,30.19252433,108693.0876,22.88919734,82401.11043,0,0,335349.027
w-singletint-clear,west,clear panel, 12/12  03:00:00,11.1,14849.99849,23.89416471,23.95532499,23.92474485,0,11.21338413,23.95532499,0.009519537,49.82480687,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/12  04:00:00,10.4125,14849.99849,23.7098808,23.76578208,23.73783144,0,11.38169654,23.76578208,0.009654145,51.09828701,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/12  05:00:00,10.6875,14849.99849,23.55120802,23.60488227,23.57804514,0,12.66466682,23.60488227,0.009754284,52.12154829,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/12  06:00:00,11.1,29699.99698,23.43412012,23.55657704,23.49534858,0,8.123953876,23.55657704,0.009885069,52.96368853,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/12  07:00:00,11.475,59399.99396,23.41223255,23.73032911,23.57128083,0,19.43289788,23.73032911,0.009909402,52.57286855,0,0,0,3.952767883,14229.96438,2.795484981,10063.74593,0,0,335349.027
w-singletint-clear,west,clear panel, 12/12  08:00:00,12.0125,75599.99231,23.55813424,23.97116284,23.76464854,0,32.01229558,23.97116284,0.009832076,51.47084808,0,0,0,29.42673626,105936.2505,21.12870572,76063.34058,0,0,335349.027
w-singletint-clear,west,clear panel, 12/12  09:00:00,13.575,59399.99396,23.88375321,24.00972993,23.94674157,0,23.00179054,24.00972993,0.009731995,50.88826268,0,0,0,39.83144982,143393.2193,29.15506913,104958.2489,0,0,335349.027
w-singletint-clear,west,clear panel, 12/12  10:00:00,15.4625,59399.99396,24.21450475,24.00025972,24.10738223,0,59.2781748,24.00025972,0.009542725,49.99244568,0,0,0,108.8478522,391852.268,81.3842598,292983.3353,0,0,335349.027
w-singletint-clear,west,clear panel, 12/12  11:00:00,17.85,37799.99615,24.47232331,24.00001799,24.23617065,0,83.55376282,24.00001799,0.009254874,48.495223,0,0,0,161.1378556,580096.2802,125.4915238,451769.4856,0,0,335349.027
w-singletint-clear,west,clear panel, 12/12  12:00:00,19.9625,37799.99615,24.79590718,23.99998468,24.39794593,0,134.9867974,23.99998468,0.008939544,46.84848118,0,0,0,239.8773613,863558.5007,194.4951377,700182.4959,0,0,335349.027
w-singletint-clear,west,clear panel, 12/12  13:00:00,21.2875,37799.99615,25.15053507,23.99994291,24.57523899,0,199.7805188,23.99994291,0.008650477,45.29728317,0,0,0,322.2118422,1159962.632,270.2980243,973072.8873,0,0,335349.027
w-singletint-clear,west,clear panel, 12/12  14:00:00,22.0125,37799.99615,25.76528556,23.99988105,24.88258331,0,327.9054294,23.99988105,0.008358891,43.75727771,0,0,0,467.9157776,1684496.799,404.4139058,1455890.061,0,0,335349.027
w-singletint-clear,west,clear panel, 12/12  15:00:00,22.2,37799.99615,26.64593885,23.99975639,25.32284762,0,541.110968,23.99975639,0.007976209,41.779654,0,0,0,693.4357758,2496368.793,619.1005449,2228761.962,0,0,335349.027
w-singletint-clear,west,clear panel, 12/12  16:00:00,21.5125,37799.99615,27.54197143,23.99955577,25.7707636,0,799.1809752,23.99955577,0.007592814,39.79614275,0,0,0,950.298873,3421075.943,871.3686073,3136926.986,0,0,335349.027
w-singletint-clear,west,clear panel, 12/12  17:00:00,19.35,37799.99615,26.52900326,23.99965251,25.26432788,0,548.9609332,23.99965251,0.007445154,39.0559771,0,0,0,654.8888794,2357599.966,603.3449521,2172041.828,0,0,335349.027
w-singletint-clear,west,clear panel, 12/12  18:00:00,16.925,37799.99615,25.46802721,23.99976958,24.73389839,0,318.4052296,23.99976958,0.007469934,39.22393756,0,0,0,389.5761718,1402474.218,352.7163034,1269778.692,0,0,335349.027
w-singletint-clear,west,clear panel, 12/12  19:00:00,15.0375,90449.9908,24.96428054,23.99985103,24.48206578,0,204.294973,23.99985103,0.00755579,39.6842005,0,0,0,251.1111391,904000.1006,222.9693205,802689.5539,0,0,335349.027
w-singletint-clear,west,clear panel, 12/12  20:00:00,13.7125,120149.9878,24.69293534,23.99985461,24.34639498,0,157.9216363,23.99985461,0.007674078,40.34903135,0,0,0,189.6850527,682866.1896,165.6352622,596286.9441,0,0,335349.027
w-singletint-clear,west,clear panel, 12/12  21:00:00,11.925,134999.9863,24.48693839,23.99985274,24.24339557,0,133.9346242,23.99985274,0.007795068,41.00828983,0,0,0,148.469529,534490.3043,126.8228534,456562.2721,0,0,335349.027
w-singletint-clear,west,clear panel, 12/12  22:00:00,10.7875,120149.9878,24.30898486,23.99986259,24.15442373,0,110.0036681,23.99986259,0.007933374,41.72669708,0,0,0,111.3827527,400977.9097,93.48393524,336542.1669,0,0,335349.027
w-singletint-clear,west,clear panel, 12/12  23:00:00,9.85,90449.9908,24.09388108,24.00214276,24.04801192,0,42.28810058,24.00214276,0.008122996,42.70526754,0,0,0,21.5173481,77462.45315,17.82075635,64154.72285,0,0,335349.027
w-singletint-clear,west,clear panel, 12/12  24:00:00,9.4,44549.99547,23.87425701,23.83388859,23.8540728,0,19.75861189,23.83388859,0.008306285,44.12926737,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/13  01:00:00,9.775,29699.99698,23.68285249,23.6587069,23.6707797,0,18.68943904,23.6587069,0.00840771,45.12176239,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/13  02:00:00,10,22949.99767,23.51905085,23.53596471,23.52750778,0,15.56087625,23.53596471,0.008498658,45.92462555,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/13  03:00:00,9.625,14849.99849,23.33580187,23.35621182,23.34600685,0,15.37489543,23.35621182,0.008598701,46.96471053,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/13  04:00:00,9.4,14849.99849,23.14672925,23.159621,23.15317513,0,16.4472949,23.159621,0.008677665,47.92549988,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/13  05:00:00,9.4,14849.99849,22.97348708,23.00144894,22.98746801,0,15.71540723,23.00144894,0.008734703,48.68136337,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/13  06:00:00,9.0875,29699.99698,22.79762519,22.82902545,22.81332532,0,15.82185614,22.82902545,0.00875998,49.33275812,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/13  07:00:00,8.9,59399.99396,22.71253854,22.8867843,22.79966142,0,27.14922806,22.8867843,0.0086913,48.78048125,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/13  08:00:00,8.525,75599.99231,22.69528766,22.97764387,22.83646576,0,28.25844101,22.97764387,0.00851573,47.54573517,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/13  09:00:00,8.3,59399.99396,22.59174062,22.65064577,22.6211932,1.102700734,10.4260281,22.65064577,0.008312858,47.38641561,0,0,0,0,0,0,0,18167.65963,5.046572119,335349.027
w-singletint-clear,west,clear panel, 12/13  10:00:00,8.675,59399.99396,22.60048318,22.49391119,22.54719719,0,21.0936771,22.49391119,0.008109633,46.7038943,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/13  11:00:00,9.2125,37799.99615,22.66667416,22.50606754,22.58637085,0,16.59029241,22.50606754,0.007948219,45.75195663,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/13  12:00:00,9.0875,37799.99615,22.55249306,22.40573595,22.4791145,0,13.43639724,22.40573595,0.007825061,45.32714172,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/13  13:00:00,8.525,37799.99615,22.52064788,22.32613694,22.42339241,0,19.69846258,22.32613694,0.007725033,44.94381794,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/13  14:00:00,8.675,37799.99615,22.40543021,22.22528429,22.31535725,0,17.10221737,22.22528429,0.007663316,44.81837638,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/13  15:00:00,9.2125,37799.99615,22.42406723,22.25154346,22.33780535,0,17.65637797,22.25154346,0.007668221,44.72975574,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/13  16:00:00,9.4,37799.99615,22.61116124,22.48380423,22.54748274,0,20.80356403,22.48380423,0.007736075,44.41431333,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/13  17:00:00,9.4,37799.99615,22.34299467,22.37511327,22.35905397,0,8.113268905,22.37511327,0.007847142,45.33864368,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/13  18:00:00,9.4,37799.99615,22.13812731,22.2981614,22.21814436,0,14.3378297,22.2981614,0.007927708,46.02911516,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/13  19:00:00,9.4,90449.9908,22.03124361,22.2446343,22.13793895,0,11.76885371,22.2446343,0.008004315,46.62007875,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/13  20:00:00,9.775,120149.9878,21.98015333,22.30322208,22.14168771,0,14.34506371,22.30322208,0.008173795,47.42401143,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/13  21:00:00,10,134999.9863,21.99019238,22.4997083,22.24495034,0,15.45589502,22.4997083,0.008392514,48.09811862,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/13  22:00:00,10,120149.9878,22.00210653,22.60730634,22.30470644,0,13.89228303,22.60730634,0.00860364,48.970737,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/13  23:00:00,10,90449.9908,21.92064369,22.42542336,22.17303353,1.943122029,1.723429271,22.42542336,0.008816153,50.72303045,0,0,0,0,0,0,0,10127.71083,2.813253009,335349.027
w-singletint-clear,west,clear panel, 12/13  24:00:00,9.625,44549.99547,21.74189123,22.10091783,21.92140453,2.590555256,0.556579804,22.10091783,0.008973839,52.64734098,0,0,0,0,0,0,0,10333.16419,2.870323387,335349.027
w-singletint-clear,west,clear panel, 12/14  01:00:00,8.7125,29699.99698,21.52729662,21.73107859,21.6291876,0,5.455195917,21.73107859,0.009012782,54.04399307,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/14  02:00:00,8.3,22949.99767,21.33357602,21.46459983,21.39908793,0,11.06451205,21.46459983,0.008956342,54.6063114,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/14  03:00:00,8.3,14849.99849,21.17524283,21.31560291,21.24542287,0,11.10501599,21.31560291,0.008894503,54.82242493,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/14  04:00:00,8.9875,14849.99849,21.05872222,21.24660984,21.15266603,0,8.497114585,21.24660984,0.008870854,54.95236775,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/14  05:00:00,9.4,14849.99849,20.97007633,21.24556073,21.10781853,0,4.307804801,21.24556073,0.008922442,55.23605959,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/14  06:00:00,9.775,29699.99698,20.89475422,21.22581538,21.0602848,0,2.268411939,21.22581538,0.008990883,55.66452363,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/14  07:00:00,10,59399.99396,20.92331186,21.44768307,21.18549747,0,12.49540678,21.44768307,0.00903366,55.18447831,0,0,0,4.553571386,16392.85699,3.170931327,11415.35278,0,0,335349.027
w-singletint-clear,west,clear panel, 12/14  08:00:00,9.3125,75599.99231,20.96507315,21.5795173,21.27229523,0,9.95485228,21.5795173,0.0089469,54.31140541,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/14  09:00:00,8.525,59399.99396,20.90232916,21.24796837,21.07514877,6.870934125,0.279555478,21.24796837,0.008740678,54.24058345,0,0,0,0,0,0,0,27006.17954,7.50171654,335349.027
w-singletint-clear,west,clear panel, 12/14  10:00:00,8.9875,59399.99396,20.93826657,21.02230192,20.98028425,0,4.589101296,21.02230192,0.008494177,53.52253605,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/14  11:00:00,9.775,37799.99615,21.0341048,21.03821391,21.03615935,0.062488978,1.105601798,21.03821391,0.008294997,52.28599797,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/14  12:00:00,10,37799.99615,21.18922768,21.18227934,21.18575351,0,4.059845043,21.18227934,0.008128725,50.82010185,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/14  13:00:00,10,37799.99615,21.32135692,21.33536438,21.32836065,0,3.555397875,21.33536438,0.007943105,49.20934374,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/14  14:00:00,10,37799.99615,21.22882945,21.27468017,21.25175481,2.482603299,0.046578049,21.27468017,0.007746664,48.18525863,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/14  15:00:00,10,37799.99615,21.35601798,21.34863824,21.35232811,0,4.520436205,21.34863824,0.007541479,46.74289808,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/14  16:00:00,10,37799.99615,21.29955232,21.37702434,21.33828833,0.775321306,0.609520575,21.37702434,0.007337517,45.43015049,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/14  17:00:00,9.625,37799.99615,21.16181526,21.31443745,21.23812635,0.163648667,1.385318897,21.31443745,0.007157273,44.52522719,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/14  18:00:00,9.4,37799.99615,20.98450961,21.31135751,21.14793356,0,6.636783487,21.31135751,0.0069939,43.54543122,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/14  19:00:00,8.4,90449.9908,20.81676235,21.1488751,20.98281873,0,4.87731973,21.1488751,0.006822269,42.91314325,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/14  20:00:00,7.1125,120149.9878,20.65216021,20.98704709,20.81960365,0,5.933294952,20.98704709,0.006703637,42.6240678,0,0,0,0,0,0,0,54369.11427,15.10253174,335349.027
w-singletint-clear,west,clear panel, 12/14  21:00:00,6.325,134999.9863,20.55037038,20.98382787,20.76709913,0,11.97289192,20.98382787,0.006633037,42.20423879,0,0,0,0,0,0,0,57708.9613,16.03026703,335349.027
w-singletint-clear,west,clear panel, 12/14  22:00:00,5.4125,120149.9878,20.44964656,20.99963337,20.72463997,0,7.220757276,20.99963337,0.006583312,41.85037391,0,0,0,0,0,0,0,102565.224,28.49034001,335349.027
w-singletint-clear,west,clear panel, 12/14  23:00:00,4.3125,90449.9908,20.27078294,21.00004431,20.63541363,49.73436966,0,21.00004431,0.00655248,41.68154562,0,0,0,0,0,0,0,340004.6931,94.44574807,335349.027
w-singletint-clear,west,clear panel, 12/14  24:00:00,3.2125,44549.99547,20.08068337,21.00010177,20.54039257,98.20973108,0,21.00010177,0.006526843,41.50960244,0.75,0,0,0,0,0,0,547073.7501,151.9649306,335349.027
w-singletint-clear,west,clear panel, 12/15  01:00:00,2.1125,29699.99698,19.92385601,21.00014232,20.46199917,127.8030465,0,21.00014232,0.006461874,41.05924913,1,0,0,0,0,0,0,685981.8919,190.5505255,335349.027
w-singletint-clear,west,clear panel, 12/15  02:00:00,2.3875,22949.99767,19.83357473,21.00014935,20.41686204,142.2957891,0,21.00014935,0.006382978,40.54765309,1,0,0,0,0,0,0,730068.4728,202.796798,335349.027
w-singletint-clear,west,clear panel, 12/15  03:00:00,2.425,14849.99849,19.75988901,21.00015071,20.38001986,154.8482837,0,21.00015071,0.006349814,40.36447496,1,0,0,0,0,0,0,774148.2677,215.0411855,335349.027
w-singletint-clear,west,clear panel, 12/15  04:00:00,0.825,14849.99849,19.62939384,21.00019817,20.314796,184.4863756,0,21.00019817,0.006261346,39.82262257,1,0,0,0,0,0,0,927793.4198,257.7203944,335349.027
w-singletint-clear,west,clear panel, 12/15  05:00:00,0,14849.99849,19.52293933,21.0002308,20.26158507,207.6690074,0,21.0002308,0.006102323,38.79663803,1,0,0,0,0,0,0,1035447.134,287.6242039,335349.027
w-singletint-clear,west,clear panel, 12/15  06:00:00,0,29699.99698,19.47989861,21.00022656,20.24006259,214.503778,0,21.00022656,0.005967218,37.93146235,1,0,0,0,0,0,0,1060060,294.4611111,335349.027
w-singletint-clear,west,clear panel, 12/15  07:00:00,-0.6875,59399.99396,19.46306073,21.00019859,20.23162966,190.7238903,0,21.00019859,0.005794663,36.86783434,1,0,0,0,0,0,0,994622.0188,276.2838941,335349.027
w-singletint-clear,west,clear panel, 12/15  08:00:00,-0.4125,75599.99231,19.51398701,21.00015435,20.25707068,170.8233668,0,21.00015435,0.005537103,35.27913015,1,0,0,0,0,0,0,914956.0204,254.1544501,335349.027
w-singletint-clear,west,clear panel, 12/15  09:00:00,3.125,59399.99396,19.73485652,21.00008212,20.36746932,162.820096,0,21.00008212,0.00539901,34.42014986,1,0,0,0,0,0,0,782092.9995,217.2480554,335349.027
w-singletint-clear,west,clear panel, 12/15  10:00:00,6.75,59399.99396,20.05425007,21.00001111,20.52713059,105.9221015,0,21.00001111,0.005442971,34.69812986,1,0,0,0,0,0,0,470181.9702,130.6061028,335349.027
w-singletint-clear,west,clear panel, 12/15  11:00:00,8.8,37799.99615,20.33312951,21.00000543,20.66656747,71.15149086,0,21.00000543,0.005499009,35.03022443,1,0,0,0,0,0,0,283932.5939,78.87016497,335349.027
w-singletint-clear,west,clear panel, 12/15  12:00:00,10.8375,37799.99615,20.66089357,21.01176864,20.8363311,21.87863113,0,21.01176864,0.0055115,35.07047878,0,0,0,0,0,0,0,50911.70451,14.14214014,335349.027
w-singletint-clear,west,clear panel, 12/15  13:00:00,12.3875,37799.99615,21.03023552,21.29231465,21.16127509,8.96904422,0,21.29231465,0.005555289,34.69979567,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/15  14:00:00,13.4875,37799.99615,22.01907542,22.00385227,22.01146384,0,16.07522543,22.00385227,0.005624061,33.58821428,0,0,0,15.8775715,57159.25739,15.6170587,56221.41131,0,0,335349.027
w-singletint-clear,west,clear panel, 12/15  15:00:00,14.2125,37799.99615,23.97666782,23.6408683,23.80876806,0,83.34500386,23.6408683,0.005717935,30.90777473,0,0,0,78.68289523,283258.4228,78.68289523,283258.4228,6400.290894,1.777858582,335349.027
w-singletint-clear,west,clear panel, 12/15  16:00:00,14.775,37799.99615,25.77622986,23.9990263,24.88762808,0,394.7600746,23.9990263,0.005799429,30.6506574,0,0,0,411.4119044,1481082.856,411.4119044,1481082.856,0,0,335349.027
w-singletint-clear,west,clear panel, 12/15  17:00:00,14.3125,37799.99615,26.37344678,23.99975677,25.18660178,0,549.3124497,23.99975677,0.005937892,31.36229993,0,0,0,562.3092295,2024313.226,562.3092295,2024313.226,0,0,335349.027
w-singletint-clear,west,clear panel, 12/15  18:00:00,12.8375,37799.99615,24.96921524,23.99985938,24.48453731,0,252.5460336,23.99985938,0.006092865,32.17269354,0,0,0,254.2563739,915322.9459,253.337467,912014.8812,0,0,335349.027
w-singletint-clear,west,clear panel, 12/15  19:00:00,11.2,90449.9908,23.95101331,24.00321707,23.97711519,0,36.64533558,24.00321707,0.006217376,32.81707241,0,0,0,24.79061198,89246.20314,24.26978549,87371.22778,0,0,335349.027
w-singletint-clear,west,clear panel, 12/15  20:00:00,9.85,120149.9878,23.56573301,23.79508808,23.68041055,0,13.74944348,23.79508808,0.006380787,34.09710613,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/15  21:00:00,9.0875,134999.9863,23.32878172,23.5830376,23.45590966,0,23.319151,23.5830376,0.006539142,35.38160934,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/15  22:00:00,8.525,120149.9878,23.15738495,23.45217353,23.30477924,0,27.06505525,23.45217353,0.006692686,36.49036018,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/15  23:00:00,7.9875,90449.9908,22.91506173,23.06593279,22.99049726,0,12.0844456,23.06593279,0.006854896,38.24917633,0,0,0,0,0,0,0,27272.58233,7.575717314,335349.027
w-singletint-clear,west,clear panel, 12/15  24:00:00,7.425,44549.99547,22.61076297,22.61520577,22.61298437,0,13.59304332,22.61520577,0.006985482,40.04832636,0,0,0,0,0,0,0,26154.44992,7.265124979,335349.027
w-singletint-clear,west,clear panel, 12/16  01:00:00,6.8875,35099.99643,22.31880601,22.24008727,22.27944664,0,24.75653796,22.24008727,0.007068995,41.45561734,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/16  02:00:00,4.2625,35099.99643,21.96030044,21.81478062,21.88754053,0,29.37490996,21.81478062,0.007072536,42.56532917,0,0,0,0,0,0,0,33616.4729,9.33790914,335349.027
w-singletint-clear,west,clear panel, 12/16  03:00:00,2.425,14849.99849,21.54428615,21.30644668,21.42536641,0,37.81815844,21.30644668,0.006941289,43.07591801,0,0,0,0,0,0,0,46922.28562,13.03396823,335349.027
w-singletint-clear,west,clear panel, 12/16  04:00:00,1.2,14849.99849,21.15722019,21.01658598,21.08690308,1.07130482,17.59644811,21.01658598,0.006753614,42.66060097,0,0,0,0,0,0,0,181059.2299,50.29423054,335349.027
w-singletint-clear,west,clear panel, 12/16  05:00:00,0.6,14849.99849,20.87449752,21.00026409,20.9373808,26.05727983,0,21.00026409,0.006531362,41.31304564,0,0,0,0,0,0,0,364107.3175,101.1409215,335349.027
w-singletint-clear,west,clear panel, 12/16  06:00:00,0.225,14849.99849,20.64436215,21.00011144,20.8222368,55.78938299,0,21.00011144,0.006336981,40.09630695,0,0,0,0,0,0,0,482257.7982,133.9604995,335349.027
w-singletint-clear,west,clear panel, 12/16  07:00:00,0.375,55349.99437,20.47693056,21.00013213,20.73853135,72.87804297,0,21.00013213,0.006125647,38.77210407,0,0,0,0,0,0,0,539359.491,149.8220808,335349.027
w-singletint-clear,west,clear panel, 12/16  08:00:00,1.2875,55349.99437,20.45327342,21.00009256,20.72668299,47.40620487,0,21.00009256,0.005919097,37.50076444,0,0,0,0,0,0,0,420886.2114,116.9128365,335349.027
w-singletint-clear,west,clear panel, 12/16  09:00:00,5.825,75599.99231,20.80159509,21.09592054,20.94875782,0,30.6953145,21.09592054,0.005839693,36.79971932,0,0,0,0,0,0,0,36809.16639,10.22476844,335349.027
w-singletint-clear,west,clear panel, 12/16  10:00:00,10.425,75599.99231,21.23372587,21.5092112,21.37146853,0,19.48044669,21.5092112,0.006021372,36.97957278,0,0,0,10.85288521,39070.38674,9.977308664,35918.31119,0,0,335349.027
w-singletint-clear,west,clear panel, 12/16  11:00:00,14.1375,55349.99437,21.73160117,22.01013273,21.87086695,2.946890841,0.48285994,22.01013273,0.006517737,38.7868719,0,0,0,12.52174608,45078.28589,11.39940632,41037.86274,0,0,335349.027
w-singletint-clear,west,clear panel, 12/16  12:00:00,16.2875,44549.99547,22.36270723,22.6981341,22.53042066,4.323571623,0,22.6981341,0.007085803,40.37820632,0,0,0,20.2828519,73018.26682,18.14731581,65330.33693,0,0,335349.027
w-singletint-clear,west,clear panel, 12/16  13:00:00,18.7625,44549.99547,22.93547744,23.38010454,23.15779099,19.07425108,0,23.38010454,0.007600007,41.45728108,0,0,0,19.49775932,70191.93356,17.32514251,62370.51305,0,0,335349.027
w-singletint-clear,west,clear panel, 12/16  14:00:00,20.6875,44549.99547,23.97947652,23.95178428,23.9656304,5.288810883,49.64008899,23.95178428,0.007986161,42.00953103,0,0,0,114.4603164,412057.1392,101.5953741,365743.3469,0,0,335349.027
w-singletint-clear,west,clear panel, 12/16  15:00:00,22.1625,44549.99547,25.64685703,23.99921515,24.82303609,0,347.3496782,23.99921515,0.008058516,42.22285784,0,0,0,477.0620897,1717423.523,425.0103665,1530037.319,0,0,335349.027
w-singletint-clear,west,clear panel, 12/16  16:00:00,23.1125,44549.99547,27.0828294,23.99960515,25.54121727,0,709.1420639,23.99960515,0.007809094,40.91555348,0,0,0,870.239192,3132861.091,794.6757538,2860832.714,0,0,335349.027
w-singletint-clear,west,clear panel, 12/16  17:00:00,22.9875,44549.99547,27.51905003,23.99955278,25.75930141,0,835.5201713,23.99955278,0.007534706,39.49529293,0,0,0,983.6929395,3541294.582,920.0450979,3312162.353,0,0,335349.027
w-singletint-clear,west,clear panel, 12/16  18:00:00,21.425,44549.99547,26.10734679,23.99971661,25.0535317,0,488.4508345,23.99971661,0.007550243,39.55018449,0,0,0,601.7776436,2166399.517,560.1292835,2016465.42,0,0,335349.027
w-singletint-clear,west,clear panel, 12/16  19:00:00,20.225,114749.9883,25.11900947,23.99981958,24.55941453,0,250.5355952,23.99981958,0.007747663,40.58179872,0,0,0,344.047087,1238569.513,312.2663383,1124158.818,0,0,335349.027
w-singletint-clear,west,clear panel, 12/16  20:00:00,17.9375,134999.9863,24.74691748,23.99979283,24.37335516,0,191.0252548,23.99979283,0.008001346,41.90962413,0,0,0,266.2641558,958550.961,233.7550646,841518.2325,0,0,335349.027
w-singletint-clear,west,clear panel, 12/16  21:00:00,14.575,134999.9863,24.47512144,23.99978358,24.23745251,0,151.8607987,23.99978358,0.008178089,42.87786487,0,0,0,197.464982,710873.9352,166.6907044,600086.5357,0,0,335349.027
w-singletint-clear,west,clear panel, 12/16  22:00:00,12.6125,134999.9863,24.27113713,23.99985623,24.13549668,0,105.6395957,23.99985623,0.008259004,43.32917773,0,0,0,126.2234746,454404.5086,104.1977691,375111.9689,0,0,335349.027
w-singletint-clear,west,clear panel, 12/16  23:00:00,12.2,114749.9883,24.07936809,24.00021798,24.03979304,0,39.36047388,24.00021798,0.008382945,43.99770512,0,0,0,42.2280193,152020.8695,34.49231989,124172.3516,0,0,335349.027
w-singletint-clear,west,clear panel, 12/16  24:00:00,11.2,55349.99437,23.84968253,23.88224171,23.86596212,0,5.991518227,23.88224171,0.008547148,45.18561317,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/17  01:00:00,12.6625,35099.99643,23.75085092,23.87522835,23.81303964,0,9.946414486,23.87522835,0.008814595,46.6247203,0,0,0,5.739590465,20662.52568,4.479911791,16127.68245,0,0,335349.027
w-singletint-clear,west,clear panel, 12/17  02:00:00,14.9625,35099.99643,23.78483665,23.99541887,23.89012776,0,15.74887334,23.99541887,0.009274949,48.69200502,0,0,0,42.83492413,154205.7269,32.90510333,118458.372,0,0,335349.027
w-singletint-clear,west,clear panel, 12/17  03:00:00,14.85,14849.99849,23.71605935,24.0003129,23.85818612,0,9.121042796,24.0003129,0.009457241,49.62031935,0,0,0,34.6038016,124573.6858,26.28009673,94608.34823,0,0,335349.027
w-singletint-clear,west,clear panel, 12/17  04:00:00,14.0875,14849.99849,23.61230849,24.0288639,23.82058619,6.843527861,0.07734149,24.0288639,0.009237391,48.43139193,0,0,0,4.219819201,15191.34912,3.227421963,11618.71907,0,0,335349.027
w-singletint-clear,west,clear panel, 12/17  05:00:00,13.2125,14849.99849,23.49863863,23.92858882,23.71361372,9.555704886,0,23.92858882,0.008790566,46.44431595,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/17  06:00:00,12.1125,14849.99849,23.3326934,23.67592656,23.50430998,4.897275476,0,23.67592656,0.008336157,44.76712062,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/17  07:00:00,11.325,55349.99437,23.17562029,23.40562402,23.29062216,0.494616033,0.604246858,23.40562402,0.007883247,43.08794901,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/17  08:00:00,10.4125,55349.99437,23.10147334,23.3396748,23.22057407,0,13.94569197,23.3396748,0.007367886,40.50799539,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/17  09:00:00,8.9375,75599.99231,23.22090308,23.50604633,23.3634747,0,32.46733772,23.50604633,0.006867794,37.47431372,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/17  10:00:00,8.3,75599.99231,23.36183772,23.39434305,23.37809039,0,23.93870972,23.39434305,0.006317583,34.78106862,0,0,0,0,0,0,0,11759.6375,3.266565971,335349.027
w-singletint-clear,west,clear panel, 12/17  11:00:00,8.675,55349.99437,23.49049719,23.30276561,23.3966314,0,25.24301488,23.30276561,0.00577815,32.02787494,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/17  12:00:00,8.9,44549.99547,23.57107449,23.35844677,23.46476063,0,28.26939383,23.35844677,0.005340401,29.5238906,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/17  13:00:00,8.9,44549.99547,23.83488687,23.58060111,23.70774399,0,35.22562243,23.58060111,0.00499274,27.25147553,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/17  14:00:00,8.9,44549.99547,24.23049303,23.92414651,24.07731977,0,46.64709712,23.92414651,0.004714906,25.21877631,0,0,0,8.638925786,31100.13283,8.638925786,31100.13283,0,0,335349.027
w-singletint-clear,west,clear panel, 12/17  15:00:00,8.9,44549.99547,24.32754222,24.00786949,24.16770586,0,48.1510366,24.00786949,0.00448752,23.88904477,0,0,0,16.64723231,59930.03631,16.64723231,59930.03631,0,0,335349.027
w-singletint-clear,west,clear panel, 12/17  16:00:00,9.2125,44549.99547,24.86773057,24.00027531,24.43400294,0,147.1849624,24.00027531,0.00430306,22.92427841,0,0,0,118.6453075,427123.1068,118.6453075,427123.1068,0,0,335349.027
w-singletint-clear,west,clear panel, 12/17  17:00:00,8.4,44549.99547,25.82565626,23.99987603,24.91276615,0,361.0120328,23.99987603,0.004144024,22.09696165,0,0,0,325.7022301,1172528.028,325.7022301,1172528.028,0,0,335349.027
w-singletint-clear,west,clear panel, 12/17  18:00:00,6.425,44549.99547,24.80545496,23.99504831,24.40025164,0,171.1516804,23.99504831,0.004060376,21.68188727,0,0,0,120.16278,432586.008,120.16278,432586.008,0,0,335349.027
w-singletint-clear,west,clear panel, 12/17  19:00:00,5.225,114749.9883,23.96630887,23.73676792,23.8515384,0,45.20752702,23.73676792,0.004033083,21.89665832,0,0,0,0,0,0,0,10874.14897,3.020596937,335349.027
w-singletint-clear,west,clear panel, 12/17  20:00:00,4.625,134999.9863,23.5429109,23.38134472,23.46212781,0,49.51243761,23.38134472,0.004112161,22.83092253,0,0,0,0,0,0,0,13101.94942,3.639430394,335349.027
w-singletint-clear,west,clear panel, 12/17  21:00:00,4.0875,134999.9863,23.24102128,23.12412448,23.18257288,0,58.34184208,23.12412448,0.004228035,23.85999712,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/17  22:00:00,3.2125,134999.9863,22.94777995,22.78439653,22.86608824,0,57.89861175,22.78439653,0.00424766,24.49197184,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/17  23:00:00,1.7375,114749.9883,22.51924382,22.20554208,22.36239295,0,45.83844454,22.20554208,0.004190961,25.05740176,0,0,0,0,0,0,0,46419.82022,12.89439451,335349.027
w-singletint-clear,west,clear panel, 12/17  24:00:00,0.4125,55349.99437,22.01190447,21.57659155,21.79424801,0,48.41592359,21.57659155,0.004110715,25.55236432,0,0,0,0,0,0,0,58493.40912,16.2481692,335349.027
w-singletint-clear,west,clear panel, 12/18  01:00:00,-0.375,29699.99698,21.54175185,21.10880381,21.32527783,0,57.37408992,21.10880381,0.004067012,26.01830992,0,0,0,0,0,0,0,62434.55597,17.34293221,335349.027
w-singletint-clear,west,clear panel, 12/18  02:00:00,-0.9125,22949.99767,21.16851935,21.00132084,21.0849201,2.904873523,11.22418326,21.00132084,0.004041999,26.03034955,0,0,0,0,0,0,0,282410.6392,78.44739978,335349.027
w-singletint-clear,west,clear panel, 12/18  03:00:00,-1.1,14849.99849,20.89293712,21.00004776,20.94649244,36.18106512,0,21.00004776,0.00402863,25.94684208,1,0,0,0,0,0,0,449185.346,124.7737072,335349.027
w-singletint-clear,west,clear panel, 12/18  04:00:00,-1.475,14849.99849,20.64971208,21.00007656,20.82489432,69.16558294,0,21.00007656,0.004012006,25.84041269,1,0,0,0,0,0,0,578925.0465,160.8125129,335349.027
w-singletint-clear,west,clear panel, 12/18  05:00:00,-2.0125,14849.99849,20.41409355,21.00011805,20.7071058,96.64920949,0,21.00011805,0.003983698,25.659179,1,0,0,0,0,0,0,693702.4775,192.6951326,335349.027
w-singletint-clear,west,clear panel, 12/18  06:00:00,-2.575,29699.99698,20.20191792,21.00014211,20.60103002,118.9116136,0,21.00014211,0.003958402,25.49723915,1,0,0,0,0,0,0,790460.9834,219.5724954,335349.027
w-singletint-clear,west,clear panel, 12/18  07:00:00,-2.8,59399.99396,20.08816671,21.00011795,20.54414233,101.4727387,0,21.00011795,0.003891121,25.08215707,1,0,0,0,0,0,0,734340.0349,203.983343,335349.027
