Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-clear,west,clear panel, 12/18  08:00:00,-2.425,75599.99231,20.03027996,21.00009677,20.51518836,96.9106193,0,21.00009677,0.003743033,24.14237023,1,0,0,0,0,0,0,706843.7794,196.3454943,335349.027
w-singletint-clear,west,clear panel, 12/18  09:00:00,-1.5125,59399.99396,20.01957564,21.00010235,20.50983899,139.2253106,0,21.00010235,0.003584346,23.12471635,1,0,0,0,0,0,0,832170.1115,231.1583643,335349.027
w-singletint-clear,west,clear panel, 12/18  10:00:00,1.3375,59399.99396,20.16624258,21.00008071,20.58316164,115.1323446,0,21.00008071,0.003421624,22.09431722,1,0,0,0,0,0,0,661144.9318,183.6513699,335349.027
w-singletint-clear,west,clear panel, 12/18  11:00:00,4.175,37799.99615,20.3672855,21.00006395,20.68367473,88.95621848,0,21.00006395,0.003258532,21.05464693,1,0,0,0,0,0,0,482869.9903,134.1305529,335349.027
w-singletint-clear,west,clear panel, 12/18  12:00:00,5.6875,37799.99615,20.60109166,21.0000555,20.80057358,50.74423005,0,21.0000555,0.003104885,20.05441269,1,0,0,0,0,0,0,300431.6682,83.45324117,335349.027
w-singletint-clear,west,clear panel, 12/18  13:00:00,7.1625,37799.99615,20.84269293,21.00004892,20.92137093,19.57623606,0,21.00004892,0.002950511,19.03126646,1,0,0,0,0,0,0,144481.4068,40.13372411,335349.027
w-singletint-clear,west,clear panel, 12/18  14:00:00,8.8,37799.99615,21.71366522,21.43970576,21.57668549,0,38.9702774,21.43970576,0.00279328,17.51632421,0.25,0,0,8.501298704,30604.67533,8.501298704,30604.67533,0,0,335349.027
w-singletint-clear,west,clear panel, 12/18  15:00:00,9.775,37799.99615,23.81458792,23.31839232,23.56649012,0,103.0951627,23.31839232,0.002630821,14.717877,0,0,0,57.97023482,208692.8453,57.97023482,208692.8453,11379.92187,3.161089409,335349.027
w-singletint-clear,west,clear panel, 12/18  16:00:00,10.375,37799.99615,25.98964585,23.99432878,24.99198732,0,448.5871162,23.99432878,0.002580084,13.84347098,0,0,0,428.5678242,1542844.167,428.5678242,1542844.167,0,0,335349.027
w-singletint-clear,west,clear panel, 12/18  17:00:00,10.225,37799.99615,26.71303388,23.99967619,25.35635504,0,644.5292578,23.99967619,0.002633577,14.12472241,0,0,0,624.4260019,2247933.607,624.4260019,2247933.607,0,0,335349.027
w-singletint-clear,west,clear panel, 12/18  18:00:00,7.9375,37799.99615,25.05333216,23.99981824,24.5265752,0,270.4413915,23.99981824,0.002743429,14.7111807,0,0,0,231.5458643,833565.1116,231.5458643,833565.1116,0,0,335349.027
w-singletint-clear,west,clear panel, 12/18  19:00:00,5.6375,90449.9908,23.79149623,23.71374568,23.75262095,0,33.79130633,23.71374568,0.002848299,15.53866917,0,0,0,0,0,0,0,28920.02607,8.033340574,335349.027
w-singletint-clear,west,clear panel, 12/18  20:00:00,4.3125,120149.9878,23.21770394,23.1249485,23.17132622,0,32.84040999,23.1249485,0.002990404,16.90028579,0,0,0,0,0,0,0,53534.45486,14.8706819,335349.027
w-singletint-clear,west,clear panel, 12/18  21:00:00,3.2125,134999.9863,22.83165858,22.70441491,22.76803674,0,51.80861772,22.70441491,0.003126169,18.12911092,0,0,0,0,0,0,0,22458.06685,6.238351902,335349.027
w-singletint-clear,west,clear panel, 12/18  22:00:00,0.3625,120149.9878,22.40924505,22.23551474,22.32237989,0,62.10916425,22.23551474,0.003266319,19.49445817,0,0,0,0,0,0,0,36492.40292,10.13677859,335349.027
w-singletint-clear,west,clear panel, 12/18  23:00:00,-1.7875,90449.9908,21.86361348,21.49404187,21.67882767,0,59.83971143,21.49404187,0.003435315,21.46083255,0,0,0,0,0,0,0,70087.71254,19.46880904,335349.027
w-singletint-clear,west,clear panel, 12/18  24:00:00,-2.8875,44549.99547,21.3233594,21.02789187,21.17562564,0.752294624,25.8149634,21.02789187,0.003563627,22.90718208,0,0,0,0,0,0,0,259575.137,72.10420473,335349.027
w-singletint-clear,west,clear panel, 12/19  01:00:00,-3.3,29699.99698,20.94726601,21.00028883,20.97377742,36.72159785,0,21.00028883,0.003639654,23.41778865,1,0,0,0,0,0,0,516009.0257,143.3358405,335349.027
w-singletint-clear,west,clear panel, 12/19  02:00:00,-3.9875,22949.99767,20.64961357,21.00006899,20.82484128,80.86966026,0,21.00006899,0.003697215,23.76252779,1,0,0,0,0,0,0,695452.5222,193.1812562,335349.027
w-singletint-clear,west,clear panel, 12/19  03:00:00,-4.4,14849.99849,20.38119702,21.00011576,20.69065639,112.4551218,0,21.00011576,0.003735379,23.99730437,1,0,0,0,0,0,0,821266.2788,228.1295219,335349.027
w-singletint-clear,west,clear panel, 12/19  04:00:00,-4.0875,14849.99849,20.16083755,21.00013943,20.58048849,133.2796167,0,21.00013943,0.00376087,24.16004769,1,0,0,0,0,0,0,887008.8617,246.3913505,335349.027
w-singletint-clear,west,clear panel, 12/19  05:00:00,-4.5875,14849.99849,19.95156183,21.00015974,20.47586079,160.5948146,0,21.00015974,0.003784851,24.29794005,1,0,0,0,0,0,0,1000057.051,277.7936254,335349.027
w-singletint-clear,west,clear panel, 12/19  06:00:00,-5.375,29699.99698,19.76039872,21.00018267,20.3802907,191.5381437,0,21.00018267,0.003787273,24.30424159,1,0,0,0,0,0,0,1134649.492,315.1804143,335349.027
w-singletint-clear,west,clear panel, 12/19  07:00:00,-4.1625,59399.99396,19.72835247,21.00014323,20.36424785,160.317369,0,21.00014323,0.003750851,24.07196906,1,0,0,0,0,0,0,986521.5817,274.0337727,335349.027
w-singletint-clear,west,clear panel, 12/19  08:00:00,-3.3,75599.99231,19.77822197,21.00010254,20.38916225,135.9794393,0,21.00010254,0.003646311,23.41958501,1,0,0,0,0,0,0,873475.537,242.6320936,335349.027
w-singletint-clear,west,clear panel, 12/19  09:00:00,-1.925,59399.99396,19.90061134,21.00008511,20.45034822,152.8074552,0,21.00008511,0.003542239,22.74937969,1,0,0,0,0,0,0,893649.6354,248.2360098,335349.027
w-singletint-clear,west,clear panel, 12/19  10:00:00,1.3375,59399.99396,20.14172954,21.00004829,20.57088892,111.9456068,0,21.00004829,0.003478774,22.33568974,1,0,0,0,0,0,0,650256.7633,180.6268787,335349.027
w-singletint-clear,west,clear panel, 12/19  11:00:00,4.55,37799.99615,20.57577023,21.00002581,20.78789802,53.50999299,0,21.00002581,0.003425441,21.99517211,1,0,0,0,0,0,0,344770.3702,95.76954727,335349.027
w-singletint-clear,west,clear panel, 12/19  12:00:00,5.9125,37799.99615,20.89143868,21.00000856,20.94572362,14.56643121,0,21.00000856,0.003397454,21.80281965,1,0,0,0,0,0,0,164312.9263,45.64247952,335349.027
w-singletint-clear,west,clear panel, 12/19  13:00:00,6.7875,37799.99615,20.96708161,20.99998481,20.98353321,5.489892099,1.146988142,20.99998481,0.003437131,22.02007138,1,0,0,0,0,0,0,101910.4817,28.30846713,335349.027
w-singletint-clear,west,clear panel, 12/19  14:00:00,8.2625,37799.99615,21.16328036,21.06912,21.11620018,0,16.06292459,21.06912,0.003565554,22.70918581,0.25,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/19  15:00:00,9.9625,37799.99615,21.13852324,21.18652611,21.16252468,0.984045598,2.323105182,21.18652611,0.00376079,23.74956065,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/19  16:00:00,10.6,37799.99615,21.057723,21.23732574,21.14752437,5.244771861,0,21.23732574,0.004048527,25.46665937,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/19  17:00:00,10.9125,37799.99615,20.91151533,21.24078564,21.07615048,7.195224158,0,21.24078564,0.004394737,27.62282061,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/19  18:00:00,11.1,37799.99615,20.8232841,21.35047566,21.08687988,5.171884878,0,21.35047566,0.004784506,29.85183825,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/19  19:00:00,11.1,90449.9908,20.79268247,21.35721999,21.07495123,8.486030143,0,21.35721999,0.005171969,32.23698395,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/19  20:00:00,11.1,120149.9878,20.79612579,21.41808782,21.10710681,5.526901806,0,21.41808782,0.005576018,34.60279486,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/19  21:00:00,11.1,134999.9863,20.84985308,21.56284742,21.20635025,2.215975799,0,21.56284742,0.006003091,36.89840364,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/19  22:00:00,10.4125,120149.9878,20.87667954,21.63236498,21.25452226,0.078404721,0.389539652,21.63236498,0.006505605,39.78763381,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/19  23:00:00,9.625,90449.9908,20.76945192,21.37572261,21.07258727,7.928278733,0,21.37572261,0.007022593,43.59844255,0,0,0,0,0,0,0,11797.91377,3.277198269,335349.027
w-singletint-clear,west,clear panel, 12/19  24:00:00,9.0875,44549.99547,20.58751275,21.05729199,20.82240237,9.387105545,0,21.05729199,0.007431481,46.98432629,0,0,0,0,0,0,0,31674.37588,8.798437743,335349.027
w-singletint-clear,west,clear panel, 12/20  01:00:00,8.9,29699.99698,20.45126335,20.99993984,20.72560159,20.25134598,0,20.99993984,0.007717348,48.9208951,0,0,0,0,0,0,0,98996.82348,27.49911763,335349.027
w-singletint-clear,west,clear panel, 12/20  02:00:00,8.9,22949.99767,20.36561058,20.99998319,20.68279688,31.8691555,0,20.99998319,0.007941503,50.29202983,0,0,0,0,0,0,0,140806.8394,39.11301095,335349.027
w-singletint-clear,west,clear panel, 12/20  03:00:00,8.525,14849.99849,20.28208231,21.00001276,20.64104753,45.18466423,0,21.00001276,0.00810367,51.28643369,0,0,0,0,0,0,0,199810.2638,55.50285106,335349.027
w-singletint-clear,west,clear panel, 12/20  04:00:00,7.9875,14849.99849,20.20136362,21.00004382,20.60070372,59.04397654,0,21.00004382,0.008181605,51.7405381,0,0,0,0,0,0,0,265559.263,73.76646195,335349.027
w-singletint-clear,west,clear panel, 12/20  05:00:00,7.425,14849.99849,20.12356124,21.00007138,20.56181631,73.13063612,0,21.00007138,0.008193728,51.79654158,0,0,0,0,0,0,0,332851.6176,92.45878266,335349.027
w-singletint-clear,west,clear panel, 12/20  06:00:00,6.8875,29699.99698,20.05861637,21.00009377,20.52935507,84.90199913,0,21.00009377,0.008152089,51.50417946,0,0,0,0,0,0,0,391065.0115,108.6291699,335349.027
w-singletint-clear,west,clear panel, 12/20  07:00:00,6.7,59399.99396,20.07275233,21.00007233,20.53641233,53.24359609,0,21.00007233,0.008042659,50.83442438,0,0,0,0,0,0,0,282645.1888,78.51255245,335349.027
w-singletint-clear,west,clear panel, 12/20  08:00:00,7.0125,75599.99231,20.1291217,21.000053,20.56458735,33.04486385,0,21.000053,0.007868905,49.76886005,0,0,0,0,0,0,0,200737.5507,55.76043074,335349.027
w-singletint-clear,west,clear panel, 12/20  09:00:00,7.2,59399.99396,20.13261313,21.00006456,20.56633885,78.29206428,0,21.00006456,0.007714412,48.80367483,0,0,0,0,0,0,0,358077.5674,99.46599093,335349.027
w-singletint-clear,west,clear panel, 12/20  10:00:00,7.8875,59399.99396,20.21570942,21.00004706,20.60787824,75.37358557,0,21.00004706,0.007580936,47.93928849,0,0,0,0,0,0,0,327303.4023,90.91761175,335349.027
w-singletint-clear,west,clear panel, 12/20  11:00:00,8.675,37799.99615,20.33087981,21.0000214,20.6654506,71.74220976,0,21.0000214,0.007527779,47.61920807,0,0,0,0,0,0,0,290997.7451,80.83270696,335349.027
w-singletint-clear,west,clear panel, 12/20  12:00:00,9.2125,37799.99615,20.46040271,21.00000248,20.7302026,50.56936116,0,21.00000248,0.007546023,47.69108635,0,0,0,0,0,0,0,198909.4381,55.2526217,335349.027
w-singletint-clear,west,clear panel, 12/20  13:00:00,10.15,37799.99615,20.566659,20.99997771,20.78331835,33.24292746,0,20.99997771,0.007637132,48.19290123,0,0,0,0,0,0,0,108820.619,30.22794971,335349.027
w-singletint-clear,west,clear panel, 12/20  14:00:00,10.9125,37799.99615,20.67775607,20.97022205,20.82398906,14.16830859,0,20.97022205,0.007815031,49.3107759,0,0,0,0,0,0,0,13624.26123,3.784517009,335349.027
w-singletint-clear,west,clear panel, 12/20  15:00:00,11.475,37799.99615,20.83662814,21.08139471,20.95901143,8.310089426,0,21.08139471,0.008025776,50.20764288,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/20  16:00:00,12.3875,37799.99615,20.99638912,21.3480329,21.17221101,11.29559381,0,21.3480329,0.008284063,50.94157576,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/20  17:00:00,13.1125,37799.99615,21.03135205,21.55750429,21.29442817,19.22116097,0,21.55750429,0.008638665,52.38254403,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/20  18:00:00,13.3,37799.99615,20.97410251,21.67470807,21.32440529,20.89583391,0,21.67470807,0.009053183,54.44828037,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/20  19:00:00,13.3,90449.9908,20.97031233,21.6863627,21.32833751,22.75548985,0,21.6863627,0.009394714,56.43168463,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/20  20:00:00,13.3,120149.9878,21.01442005,21.77545252,21.39493628,19.60961934,0,21.77545252,0.009715609,58.0122109,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/20  21:00:00,13.3,134999.9863,21.11555626,21.95378904,21.53467265,15.72440619,0,21.95378904,0.010007715,59.08173368,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/20  22:00:00,13.3,120149.9878,21.23201327,22.1275408,21.67977704,15.23276916,0,22.1275408,0.010271836,59.97697907,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/20  23:00:00,13.3,90449.9908,21.24986104,22.03526732,21.64256418,24.89116085,0,22.03526732,0.010527044,61.79080065,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/20  24:00:00,13.3,44549.99547,21.18749475,21.87830629,21.53290052,25.91198274,0,21.87830629,0.01074124,63.63311847,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/21  01:00:00,13.675,29699.99698,21.15048651,21.83147926,21.49098289,25.01959297,0,21.83147926,0.010931039,64.88114002,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/21  02:00:00,14.2125,22949.99767,21.1613741,21.86855664,21.51496537,28.00752085,0,21.86855664,0.011155379,66.01423554,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/21  03:00:00,14.4,14849.99849,21.17929138,21.90277031,21.54103084,30.04289134,0,21.90277031,0.011385948,67.21385922,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/21  04:00:00,14.4,14849.99849,21.19254853,21.9160463,21.55429741,30.0327374,0,21.9160463,0.011575958,68.21624428,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/21  05:00:00,14.4,14849.99849,21.20653658,21.93038753,21.56846205,29.96989655,0,21.93038753,0.011729219,69.01598036,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/21  06:00:00,14.4,29699.99698,21.21794718,21.94203399,21.57999059,29.94617748,0,21.94203399,0.011852586,69.6343958,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/21  07:00:00,14.4,59399.99396,21.31909189,22.14527893,21.73218541,18.28722499,0,22.14527893,0.011888713,69.00068935,0,0,0,5.267448081,18962.81309,2.924297813,10527.47213,0,0,335349.027
w-singletint-clear,west,clear panel, 12/21  08:00:00,15.15,75599.99231,21.5326846,22.45124084,21.99196272,22.89022885,0,22.45124084,0.011874627,67.67548558,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/21  09:00:00,15.9125,59399.99396,21.72183641,22.48457906,22.10320774,40.00504652,0,22.48457906,0.011957921,68.00209663,0.25,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/21  10:00:00,16.475,59399.99396,21.93946799,22.60631827,22.27289313,37.16532281,0,22.60631827,0.012062439,68.07977151,1,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/21  11:00:00,16.7,37799.99615,22.18303138,22.7470477,22.46503954,39.00336182,0,22.7470477,0.012124797,67.84374541,1,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/21  12:00:00,17.7,37799.99615,22.67730647,23.13600601,22.90665624,27.02974845,0,23.13600601,0.012051832,65.83590355,1,0,0,12.29055044,44245.9816,7.198378518,25914.16267,0,0,335349.027
w-singletint-clear,west,clear panel, 12/21  13:00:00,18.675,37799.99615,23.38887131,23.7422669,23.5655691,16.16117235,0,23.7422669,0.011920069,62.7272748,0,0,0,31.72347127,114204.4966,19.36807926,69725.08532,0,0,335349.027
w-singletint-clear,west,clear panel, 12/21  14:00:00,20.65,37799.99615,24.32394623,23.99202345,24.15798484,0,81.39379935,23.99202345,0.011517799,59.67900575,0,0,0,223.4075111,804267.0401,145.0679392,522244.5811,0,0,335349.027
w-singletint-clear,west,clear panel, 12/21  15:00:00,22.3875,37799.99615,25.94442274,23.99958343,24.97200308,0,402.8754069,23.99958343,0.01026135,53.16117536,0,0,0,668.4351148,2406366.413,482.0960362,1735545.73,0,0,335349.027
w-singletint-clear,west,clear panel, 12/21  16:00:00,23.1125,37799.99615,27.40635265,23.99908249,25.70271757,0,791.9739093,23.99908249,0.008772187,45.51932076,0,0,0,1064.703821,3832933.754,876.9720665,3157099.439,0,0,335349.027
w-singletint-clear,west,clear panel, 12/21  17:00:00,23.675,37799.99615,27.92876867,23.99908685,25.96392776,0,960.7360796,23.99908685,0.008030357,41.71978294,0,0,0,1175.949151,4233416.945,1050.72917,3782625.012,0,0,335349.027
w-singletint-clear,west,clear panel, 12/21  18:00:00,22.8375,37799.99615,26.50395903,23.9995283,25.25174367,0,596.298762,23.9995283,0.007993103,41.50097614,0,0,0,753.3829981,2712178.793,679.6650211,2446794.076,0,0,335349.027
w-singletint-clear,west,clear panel, 12/21  19:00:00,19.075,90449.9908,25.28823604,23.99978716,24.6440116,0,284.5853024,23.99978716,0.008250773,42.83179241,0,0,0,390.5090209,1405832.475,336.633917,1211882.101,0,0,335349.027
w-singletint-clear,west,clear panel, 12/21  20:00:00,15.825,120149.9878,24.80239629,23.9998194,24.40110785,0,185.588284,23.9998194,0.008503939,44.11673143,0,0,0,254.7014218,916925.1184,210.5891199,758120.8317,0,0,335349.027
w-singletint-clear,west,clear panel, 12/21  21:00:00,14.3125,134999.9863,24.56244365,23.99982747,24.28113556,0,154.701403,23.99982747,0.00868483,45.02503759,0,0,0,207.2609669,746139.4807,167.1546736,601756.825,0,0,335349.027
w-singletint-clear,west,clear panel, 12/21  22:00:00,13.525,120149.9878,24.40071057,23.99983367,24.20027212,0,134.5971264,23.99983367,0.008816531,45.69826127,0,0,0,176.7671976,636361.9113,140.5451178,505962.424,0,0,335349.027
w-singletint-clear,west,clear panel, 12/21  23:00:00,12.9875,90449.9908,24.21016928,23.99986609,24.10501769,0,71.77172897,23.99986609,0.0089999,46.63504064,0,0,0,93.50077369,336602.7853,73.3035585,263892.8106,0,0,335349.027
w-singletint-clear,west,clear panel, 12/21  24:00:00,12.1125,44549.99547,24.00382377,24.00260004,24.00321191,0,22.68757174,24.00260004,0.009238531,47.84552956,0,0,0,21.71244693,78164.80893,16.71631009,60178.71633,0,0,335349.027
w-singletint-clear,west,clear panel, 12/22  01:00:00,12.3875,29699.99698,23.89439412,24.02055263,23.95747338,0,10.36981064,24.02055263,0.009505899,49.12499653,0,0,0,9.164737624,32993.05544,6.851572771,24665.66197,0,0,335349.027
w-singletint-clear,west,clear panel, 12/22  02:00:00,16.925,22949.99767,23.98630681,24.00091824,23.99361253,0,41.47076067,24.00091824,0.009925633,51.26742168,0,0,0,102.5724245,369260.7281,75.65803405,272368.9226,0,0,335349.027
w-singletint-clear,west,clear panel, 12/22  03:00:00,19.4,14849.99849,24.06366041,23.99982579,24.0317431,0,59.02445382,23.99982579,0.010574375,54.50990944,0,0,0,160.692564,578493.2305,113.6284135,409062.2887,0,0,335349.027
w-singletint-clear,west,clear panel, 12/22  04:00:00,19.4,14849.99849,24.04343171,23.99983653,24.02163412,0,56.86660092,23.99983653,0.011020901,56.71347096,0,0,0,164.0901674,590724.6026,111.4719969,401299.1887,0,0,335349.027
w-singletint-clear,west,clear panel, 12/22  05:00:00,19.4,14849.99849,24.02336038,23.99985679,24.01160859,0,55.19383128,23.99985679,0.011332287,58.26483841,0,0,0,166.3034742,598692.5072,109.7960684,395265.8462,0,0,335349.027
w-singletint-clear,west,clear panel, 12/22  06:00:00,19.4,29699.99698,24.00696008,23.9998706,24.00341534,0,54.28356659,23.9998706,0.011551057,59.33085413,0,0,0,168.2290933,605624.7359,108.8834131,391980.2873,0,0,335349.027
w-singletint-clear,west,clear panel, 12/22  07:00:00,19.0875,59399.99396,24.04006292,23.99989896,24.01998094,0,89.29833165,23.99989896,0.011500565,59.1291914,0,0,0,219.1275401,788859.1444,141.2990524,508676.5888,0,0,335349.027
w-singletint-clear,west,clear panel, 12/22  08:00:00,18.9,75599.99231,24.11230736,23.99993571,24.05612153,0,110.3256899,23.99993571,0.011136296,57.37010886,0,0,0,242.8273462,874178.4462,160.7709995,578775.5984,0,0,335349.027
w-singletint-clear,west,clear panel, 12/22  09:00:00,19.2125,59399.99396,24.18892388,23.99996218,24.09444303,0,73.03528201,23.99996218,0.010877004,56.18683236,0,0,0,185.1605244,666577.8879,126.1232761,454043.7941,0,0,335349.027
w-singletint-clear,west,clear panel, 12/22  10:00:00,21.15,59399.99396,24.43597452,23.99999309,24.2179838,0,98.14827331,23.99999309,0.010607895,54.88320853,0,0,0,237.3505507,854461.9827,167.4382526,602777.7094,0,0,335349.027
w-singletint-clear,west,clear panel, 12/22  11:00:00,23.575,37799.99615,24.70161774,24.00006362,24.35084068,0,122.4735356,24.00006362,0.009914722,51.3845924,0,0,0,274.521951,988279.0237,211.9860865,763149.9114,0,0,335349.027
w-singletint-clear,west,clear panel, 12/22  12:00:00,26.525,37799.99615,25.0366342,24.00000451,24.51831935,0,185.0054148,24.00000451,0.008625294,44.81074621,0,0,0,333.3665374,1200119.535,298.8196112,1075750.6,0,0,335349.027
w-singletint-clear,west,clear panel, 12/22  13:00:00,28.1125,37799.99615,25.36858287,24.00002776,24.68430531,0,252.2328729,24.00002776,0.007565177,39.36975712,0,0,0,382.6346627,1377484.786,379.1303274,1364869.179,0,0,335349.027
w-singletint-clear,west,clear panel, 12/22  14:00:00,27.9875,37799.99615,26.02790577,23.99986221,25.01388399,0,395.518492,23.99986221,0.006837957,35.62685631,0,0,0,521.3444896,1876840.163,521.3444896,1876840.163,0,0,335349.027
w-singletint-clear,west,clear panel, 12/22  15:00:00,26.05,37799.99615,27.03810889,23.99973063,25.51891976,0,650.8681956,23.99973063,0.006175957,32.23218784,0,0,0,760.595653,2738144.351,760.595653,2738144.351,0,0,335349.027
w-singletint-clear,west,clear panel, 12/22  16:00:00,25,37799.99615,27.64773469,23.9996109,25.82367279,0,831.7845099,23.9996109,0.005591793,29.24082131,0,0,0,932.8344939,3358204.178,932.8344939,3358204.178,0,0,335349.027
w-singletint-clear,west,clear panel, 12/22  17:00:00,23.625,37799.99615,27.26590052,23.99958013,25.63274033,0,736.3694669,23.99958013,0.005223498,27.35907628,0,0,0,826.1902758,2974284.993,826.1902758,2974284.993,0,0,335349.027
w-singletint-clear,west,clear panel, 12/22  18:00:00,21.05,37799.99615,26.09324762,23.99969065,25.04646914,0,465.5269787,23.99969065,0.004974696,26.09271331,0,0,0,534.2556026,1923320.169,534.2556026,1923320.169,0,0,335349.027
w-singletint-clear,west,clear panel, 12/22  19:00:00,19.3125,90449.9908,25.41572987,23.99979587,24.70776287,0,303.3613125,23.99979587,0.004874164,25.61184898,0,0,0,357.8135183,1288128.666,357.8135183,1288128.666,0,0,335349.027
w-singletint-clear,west,clear panel, 12/22  20:00:00,16.4625,120149.9878,25.04962422,23.99981086,24.52471754,0,232.273515,23.99981086,0.005087146,26.77637362,0,0,0,263.1649302,947393.7486,263.1649302,947393.7486,0,0,335349.027
w-singletint-clear,west,clear panel, 12/22  21:00:00,12.5625,134999.9863,24.71451134,23.99983012,24.35717073,0,175.7179642,23.99983012,0.005318138,28.02076955,0,0,0,174.4486761,628015.234,174.4486761,628015.234,0,0,335349.027
w-singletint-clear,west,clear panel, 12/22  22:00:00,9.725,120149.9878,24.42089354,23.9998627,24.21037812,0,122.9915303,23.9998627,0.00542874,28.60924275,0,0,0,98.39698155,354229.1336,98.39698155,354229.1336,0,0,335349.027
w-singletint-clear,west,clear panel, 12/22  23:00:00,8.2125,90449.9908,24.13157769,23.98968439,24.06063104,0,40.83235301,23.98968439,0.005512295,29.08215495,0,0,0,5.448051291,19612.98465,5.448051291,19612.98465,0,0,335349.027
w-singletint-clear,west,clear panel, 12/22  24:00:00,7.425,44549.99547,23.83205264,23.67435372,23.75320318,0,26.99834108,23.67435372,0.005586652,30.04761688,0,0,0,0,0,0,0,11795.31013,3.276475036,335349.027
w-singletint-clear,west,clear panel, 12/23  01:00:00,6.8875,35099.99643,23.52204799,23.31846442,23.42025621,0,33.99115363,23.31846442,0.005627904,30.94314393,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/23  02:00:00,6.0125,35099.99643,23.20359508,22.97604195,23.08981852,0,37.29556428,22.97604195,0.005647085,31.72933363,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/23  03:00:00,5.6,14849.99849,22.87810235,22.63262686,22.75536461,0,39.38160109,22.63262686,0.005649778,32.42390457,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/23  04:00:00,5.6,14849.99849,22.59069083,22.36094152,22.47581618,0,38.44056724,22.36094152,0.005639965,32.9067174,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/23  05:00:00,4.85,14849.99849,22.28839669,22.05211493,22.17025581,0,39.56727199,22.05211493,0.005619789,33.43395581,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/23  06:00:00,4.0875,14849.99849,21.96354105,21.6979165,21.83072877,0,43.47753943,21.6979165,0.005578159,33.92640836,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/23  07:00:00,3.525,55349.99437,21.66853988,21.38022478,21.52438233,0,45.98581887,21.38022478,0.005468319,33.93793897,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/23  08:00:00,3.3,55349.99437,21.4626373,21.23461556,21.34862643,0,53.32155967,21.23461556,0.005289108,33.14251744,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/23  09:00:00,4.7375,75599.99231,21.56328146,21.49176281,21.52752213,0,62.4572915,21.49176281,0.005105643,31.50525761,0,0,0,6.516540131,23459.54447,6.340183583,22824.6609,0,0,335349.027
w-singletint-clear,west,clear panel, 12/23  10:00:00,6.975,75599.99231,21.79086797,21.72997568,21.76042183,0,33.86512015,21.72997568,0.00489914,29.84006126,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/23  11:00:00,9.175,55349.99437,22.04799034,21.92789331,21.98794183,0,20.17228791,21.92789331,0.0046906,28.25768964,0,0,0,2.833317417,10199.9427,2.833317417,10199.9427,0,0,335349.027
w-singletint-clear,west,clear panel, 12/23  12:00:00,11.0625,44549.99547,22.33415836,22.29830636,22.31623236,0,15.0999472,22.29830636,0.004522983,26.63047716,0,0,0,5.757002413,20725.20869,5.757002413,20725.20869,0,0,335349.027
w-singletint-clear,west,clear panel, 12/23  13:00:00,12.7,44549.99547,22.70039569,22.75822792,22.72931181,0,9.683085022,22.75822792,0.004388578,25.10789338,0,0,0,6.75672167,24324.19801,6.75672167,24324.19801,0,0,335349.027
w-singletint-clear,west,clear panel, 12/23  14:00:00,13.3,44549.99547,23.65013748,23.50541992,23.5777787,0,37.3384863,23.50541992,0.004279202,23.36971326,0,0,0,23.71563915,85376.30096,23.71563915,85376.30096,0,0,335349.027
w-singletint-clear,west,clear panel, 12/23  15:00:00,13.675,44549.99547,24.87185502,23.9836637,24.42775936,0,167.2612637,23.9836637,0.004178693,22.15427683,0,0,0,172.2048372,619937.4138,172.2048372,619937.4138,0,0,335349.027
w-singletint-clear,west,clear panel, 12/23  16:00:00,13.525,44549.99547,25.09436588,23.99975571,24.5470608,0,211.9050583,23.99975571,0.004088332,21.65724015,0,0,0,218.7301704,787428.6135,218.7301704,787428.6135,0,0,335349.027
w-singletint-clear,west,clear panel, 12/23  17:00:00,12.3,44549.99547,24.32743662,23.99997343,24.16370502,0,67.55023649,23.99997343,0.004027844,21.33859751,0,0,0,64.34588393,231645.1822,64.34588393,231645.1822,0,0,335349.027
w-singletint-clear,west,clear panel, 12/23  18:00:00,10.6375,44549.99547,23.7608303,23.87956494,23.82019762,0,11.89879394,23.87956494,0.00401828,21.45729666,0,0,0,3.365374382,12115.34777,3.365374382,12115.34777,0,0,335349.027
w-singletint-clear,west,clear panel, 12/23  19:00:00,9.3125,114749.9883,23.42419409,23.54464656,23.48442033,0,12.73346343,23.54464656,0.004043857,22.04087672,0,0,0,0,0,0,0,12598.99771,3.499721587,335349.027
w-singletint-clear,west,clear panel, 12/23  20:00:00,8.2125,134999.9863,23.20102703,23.33656002,23.26879352,0,27.68861267,23.33656002,0.004183909,23.10225654,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/23  21:00:00,7.8,134999.9863,23.05931092,23.26867612,23.16399352,0,34.09215513,23.26867612,0.004399673,24.39302756,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/23  22:00:00,7.8,134999.9863,22.9369925,23.1406046,23.03879855,0,28.89306385,23.1406046,0.004523764,25.28709407,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/23  23:00:00,7.8,114749.9883,22.71641371,22.76889468,22.74265419,0,14.0710632,22.76889468,0.004553889,26.04385682,0,0,0,0,0,0,0,15452.94197,4.29248388,335349.027
w-singletint-clear,west,clear panel, 12/23  24:00:00,7.8,55349.99437,22.43606792,22.37224855,22.40415824,0,13.84163228,22.37224855,0.004547268,26.63993326,0,0,0,0,0,0,0,12169.01644,3.380282344,335349.027
w-singletint-clear,west,clear panel, 12/24  01:00:00,7.8,35099.99643,22.20827506,22.16997544,22.18912525,0,21.87365075,22.16997544,0.004580714,27.16686386,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/24  02:00:00,7.8,35099.99643,22.02568111,22.01819482,22.02193796,0,19.88190993,22.01819482,0.004636524,27.7509464,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/24  03:00:00,7.425,14849.99849,21.81989678,21.81553004,21.81771341,0,19.29324751,21.81553004,0.004670927,28.30338334,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/24  04:00:00,7.2,14849.99849,21.60964113,21.59545871,21.60254992,0,20.39920199,21.59545871,0.004682589,28.75759122,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/24  05:00:00,7.2,14849.99849,21.42220986,21.42274683,21.42247835,0,19.75576478,21.42274683,0.004691455,29.1179448,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/24  06:00:00,6.8875,14849.99849,21.22941586,21.23438369,21.23189978,0,19.60747336,21.23438369,0.00471016,29.57287866,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/24  07:00:00,6.7,55349.99437,21.05435243,21.03846643,21.04640943,0,20.54945878,21.03846643,0.004677068,29.74020985,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/24  08:00:00,6.7,55349.99437,20.95576465,21.0310539,20.99340928,0,26.36158134,21.0310539,0.004567801,29.09324438,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/24  09:00:00,7.0125,75599.99231,21.01802784,21.28695715,21.1524925,0,33.99099515,21.28695715,0.00444804,27.92376579,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/24  10:00:00,7.575,75599.99231,21.1397827,21.28801923,21.21390097,0,16.59985277,21.28801923,0.004315285,27.10274395,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/24  11:00:00,7.8,55349.99437,21.19482952,21.13037397,21.16260174,0,12.3098502,21.13037397,0.004195212,26.60987813,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/24  12:00:00,8.4875,44549.99547,21.38180988,21.28039514,21.33110251,0,19.1560858,21.28039514,0.004115787,25.87131214,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/24  13:00:00,9.2125,44549.99547,21.56160657,21.52746524,21.54453591,0,13.96778415,21.52746524,0.004050989,25.06792305,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/24  14:00:00,9.775,44549.99547,21.79265551,21.78162921,21.78714236,0,13.14667379,21.78162921,0.003982673,24.24386903,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/24  15:00:00,10.6875,44549.99547,22.30184066,22.22778288,22.26481177,0,24.61763731,22.22778288,0.003902457,23.11376531,0,0,0,7.804214499,28095.1722,7.804214499,28095.1722,0,0,335349.027
w-singletint-clear,west,clear panel, 12/24  16:00:00,11.1,44549.99547,23.36253916,23.09209561,23.22731738,0,53.72569232,23.09209561,0.003840027,21.57291874,0,0,0,23.38751737,84195.06254,23.38751737,84195.06254,0,0,335349.027
w-singletint-clear,west,clear panel, 12/24  17:00:00,10.7875,44549.99547,24.07585791,23.87582649,23.9758422,0,58.0632643,23.87582649,0.003779704,20.24423837,0,0,0,30.03694074,108132.9867,30.03694074,108132.9867,0,0,335349.027
w-singletint-clear,west,clear panel, 12/24  18:00:00,8.85,44549.99547,23.50924584,23.74792593,23.62858589,4.445296197,20.55907927,23.74792593,0.003792615,20.48518922,0,0,0,8.491415204,30569.09474,8.491415204,30569.09474,26271.00754,7.297502093,335349.027
w-singletint-clear,west,clear panel, 12/24  19:00:00,6.7375,114749.9883,22.74370346,22.95882919,22.85126633,1.029819541,2.807035374,22.95882919,0.003851955,21.82641165,0,0,0,0,0,0,0,72148.63394,20.04128721,335349.027
w-singletint-clear,west,clear panel, 12/24  20:00:00,5.7875,134999.9863,22.35634295,22.46034277,22.40834286,0,27.20461458,22.46034277,0.004018074,23.47492432,0,0,0,0,0,0,0,26944.44147,7.484567076,335349.027
w-singletint-clear,west,clear panel, 12/24  21:00:00,4.85,134999.9863,22.08588565,22.1700067,22.12794618,0,43.06486757,22.1700067,0.004213954,25.05795063,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/24  22:00:00,2.3375,134999.9863,21.75363185,21.73232694,21.74297939,0,43.08265437,21.73232694,0.004312228,26.33245486,0,0,0,0,0,0,0,35594.21106,9.887280851,335349.027
w-singletint-clear,west,clear panel, 12/24  23:00:00,1.1,114749.9883,21.32163494,21.12219781,21.22191638,0,30.74200058,21.12219781,0.004332951,27.46459337,0,0,0,0,0,0,0,100419.3986,27.89427739,335349.027
w-singletint-clear,west,clear panel, 12/24  24:00:00,1.475,55349.99437,20.9793776,21.00170944,20.99054352,20.76795867,0,21.00170944,0.004320531,27.6065466,0.25,0,0,0,0,0,0,316931.5391,88.03653865,335349.027
w-singletint-clear,west,clear panel, 12/25  01:00:00,0.2625,35099.99643,20.69894445,21.00006706,20.84950576,50.96908422,0,21.00006706,0.004341788,27.7372536,1,0,0,0,0,0,0,462669.8026,128.5193896,335349.027
w-singletint-clear,west,clear panel, 12/25  02:00:00,-0.9125,35099.99643,20.44291177,21.00009407,20.72150292,82.0003053,0,21.00009407,0.004357577,27.80942935,1,0,0,0,0,0,0,609015.5625,169.1709896,335349.027
w-singletint-clear,west,clear panel, 12/25  03:00:00,-1.1,14849.99849,20.23113041,21.00012244,20.61562642,104.6852527,0,21.00012244,0.004345498,27.72236615,1,0,0,0,0,0,0,696082.5644,193.3562679,335349.027
w-singletint-clear,west,clear panel, 12/25  04:00:00,-1.7875,14849.99849,20.02802583,21.0001452,20.51408552,133.2832055,0,21.0001452,0.004320608,27.54731443,1,0,0,0,0,0,0,819326.1137,227.5905871,335349.027
w-singletint-clear,west,clear panel, 12/25  05:00:00,-2.575,14849.99849,19.84303563,21.00016534,20.42160049,164.4185664,0,21.00016534,0.004296336,27.38323824,1,0,0,0,0,0,0,954678.9686,265.1886024,335349.027
w-singletint-clear,west,clear panel, 12/25  06:00:00,-2.1125,14849.99849,19.72615182,21.0001788,20.36316531,181.3738042,0,21.0001788,0.004267488,27.18349587,1,0,0,0,0,0,0,1001922.822,278.3118951,335349.027
w-singletint-clear,west,clear panel, 12/25  07:00:00,-2.0125,55349.99437,19.65108407,21.00017698,20.32563052,194.9226309,0,21.00017698,0.004188331,26.6892938,1,0,0,0,0,0,0,1047676.579,291.021272,335349.027
w-singletint-clear,west,clear panel, 12/25  08:00:00,-2.2,55349.99437,19.6280978,21.00014502,20.31412141,180.4904159,0,21.00014502,0.004044887,25.79096591,1,0,0,0,0,0,0,1001287.696,278.135471,335349.027
w-singletint-clear,west,clear panel, 12/25  09:00:00,-1.2,75599.99231,19.79938118,21.00008215,20.39973167,114.8858043,0,21.00008215,0.003927484,25.04719293,1,0,0,0,0,0,0,735939.9647,204.427768,335349.027
w-singletint-clear,west,clear panel, 12/25  10:00:00,3.5875,75599.99231,20.12159779,21.00004473,20.56082126,79.74651025,0,21.00004473,0.003870611,24.67128143,1,0,0,0,0,0,0,467894.5508,129.9707085,335349.027
w-singletint-clear,west,clear panel, 12/25  11:00:00,7.85,55349.99437,20.42476572,21.00003476,20.71240024,50.70358601,0,21.00003476,0.00379862,24.2060258,1,0,0,0,0,0,0,236922.3805,65.81177237,335349.027
w-singletint-clear,west,clear panel, 12/25  12:00:00,10.65,44549.99547,20.73407374,21.03679676,20.88543525,9.662275692,0,21.03679676,0.003728386,23.67824727,1,0,0,0,0,0,0,19398.57935,5.388494264,335349.027
w-singletint-clear,west,clear panel, 12/25  13:00:00,12.7,44549.99547,21.10894908,21.40556499,21.25725704,3.849988072,0.014614572,21.40556499,0.003680721,22.80874221,0,0,0,6.3351693,22806.60948,6.3351693,22806.60948,0,0,335349.027
w-singletint-clear,west,clear panel, 12/25  14:00:00,13.9875,44549.99547,22.09428214,22.15268006,22.1234811,0,14.33381972,22.15268006,0.003655839,21.60629772,0,0,0,16.22153313,58397.51927,16.22153313,58397.51927,0,0,335349.027
w-singletint-clear,west,clear panel, 12/25  15:00:00,15.15,44549.99547,24.19111962,23.74756044,23.96934003,0,113.9167472,23.74756044,0.003639641,19.51339141,0,0,0,118.7352369,427446.8527,118.7352369,427446.8527,6320.011188,1.755558663,335349.027
w-singletint-clear,west,clear panel, 12/25  16:00:00,16.2875,44549.99547,26.109463,23.99879527,25.05412914,0,478.9395104,23.99879527,0.003669648,19.36256864,0,0,0,508.3107654,1829918.755,508.3107654,1829918.755,0,0,335349.027
w-singletint-clear,west,clear panel, 12/25  17:00:00,16.0125,44549.99547,26.80216812,23.99978857,25.40097835,0,655.5844914,23.99978857,0.003690602,19.45157151,0,0,0,682.9091748,2458473.029,682.9091748,2458473.029,0,0,335349.027
w-singletint-clear,west,clear panel, 12/25  18:00:00,14.5375,44549.99547,25.41717863,23.99983343,24.70850603,0,343.0612347,23.99983343,0.003750141,19.75590729,0,0,0,358.2684017,1289766.246,358.2684017,1289766.246,0,0,335349.027
w-singletint-clear,west,clear panel, 12/25  19:00:00,12.8375,114749.9883,24.26612173,23.9999206,24.13302117,0,87.21637716,23.9999206,0.003839989,20.22622318,0,0,0,88.44435173,318399.6662,88.44435173,318399.6662,0,0,335349.027
w-singletint-clear,west,clear panel, 12/25  20:00:00,11.5125,134999.9863,23.88424536,23.9999127,23.94207903,0,41.81088013,23.9999127,0.004041365,21.28004103,0,0,0,32.12856895,115662.8482,32.12856895,115662.8482,0,0,335349.027
w-singletint-clear,west,clear panel, 12/25  21:00:00,10.4125,134999.9863,23.68631538,24.01552216,23.85091877,0,29.95643726,24.01552216,0.004280844,22.52546067,0,0,0,10.27874986,37003.4995,10.27874986,37003.4995,0,0,335349.027
w-singletint-clear,west,clear panel, 12/25  22:00:00,9.625,134999.9863,23.53119847,23.89549691,23.71334769,0,18.67743568,23.89549691,0.004389188,23.25338085,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/25  23:00:00,9.0875,114749.9883,23.28967318,23.4512308,23.37045199,1.631088794,5.310367204,23.4512308,0.004413523,24.00664781,0,0,0,0,0,0,0,28356.82749,7.876896526,335349.027
w-singletint-clear,west,clear panel, 12/25  24:00:00,8.2125,55349.99437,22.97136043,22.97120018,22.97128031,0.105801998,3.768649315,22.97120018,0.004414269,24.71744084,0,0,0,0,0,0,0,45245.55789,12.56821052,335349.027
w-singletint-clear,west,clear panel, 12/26  01:00:00,7.425,29699.99698,22.6640729,22.59035705,22.62721498,0,23.20644918,22.59035705,0.00448278,25.6687775,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/26  02:00:00,3.7625,22949.99767,22.23660114,22.07358451,22.15509283,0,28.05683114,22.07358451,0.004597797,27.15590618,0,0,0,0,0,0,0,43858.2314,12.18284206,335349.027
w-singletint-clear,west,clear panel, 12/26  03:00:00,1.325,14849.99849,21.74804348,21.44293398,21.59548873,0,43.26658008,21.44293398,0.004670126,28.64253654,0,0,0,0,0,0,0,56913.14292,15.80920637,335349.027
w-singletint-clear,west,clear panel, 12/26  04:00:00,0.7875,14849.99849,21.34446525,21.05499183,21.19972854,0,39.94537655,21.05499183,0.004705561,29.5405389,0,0,0,0,0,0,0,98236.87797,27.28802166,335349.027
w-singletint-clear,west,clear panel, 12/26  05:00:00,0.9125,14849.99849,21.05388004,21.00057537,21.0272277,3.096024673,4.751945145,21.00057537,0.004725001,29.76066778,0,0,0,0,0,0,0,253885.0281,70.5236189,335349.027
w-singletint-clear,west,clear panel, 12/26  06:00:00,0.7875,29699.99698,20.83606067,21.00003059,20.91804563,28.98907719,0,21.00003059,0.004739472,29.83311602,0,0,0,0,0,0,0,368318.7769,102.3107714,335349.027
w-singletint-clear,west,clear panel, 12/26  07:00:00,1.2875,59399.99396,20.73101436,21.00001555,20.86551496,8.470729802,0,21.00001555,0.004715659,29.69192052,0.75,0,0,0,0,0,0,279733.9047,77.70386242,335349.027
w-singletint-clear,west,clear panel, 12/26  08:00:00,2.3875,75599.99231,20.71092975,21.00000787,20.85546881,0,5.767888951,21.00000787,0.004642405,29.24530134,1,0,0,0,0,0,0,196172.408,54.49233556,335349.027
w-singletint-clear,west,clear panel, 12/26  09:00:00,7.3,59399.99396,20.90936505,21.04049654,20.9749308,6.046939699,6.580674088,21.04049654,0.004642843,29.1936921,0.25,0,0,0,0,0,0,84251.72738,23.4032576,335349.027
w-singletint-clear,west,clear panel, 12/26  10:00:00,12.75,59399.99396,21.2977507,21.48691966,21.39233518,0.016567975,5.879547354,21.48691966,0.004678362,28.65266822,0,0,0,11.49413024,41378.86885,11.49413024,41378.86885,0,0,335349.027
w-singletint-clear,west,clear panel, 12/26  11:00:00,16.15,37799.99615,21.74429282,22.09469589,21.91949436,13.74253464,0,22.09469589,0.004644276,27.41858561,0,0,0,15.62939616,56265.82618,15.62939616,56265.82618,0,0,335349.027
w-singletint-clear,west,clear panel, 12/26  12:00:00,20.325,37799.99615,22.32588942,22.82371154,22.57480048,32.25243685,0,22.82371154,0.004642239,26.2031508,0,0,0,19.20594113,69141.38806,19.20594113,69141.38806,0,0,335349.027
w-singletint-clear,west,clear panel, 12/26  13:00:00,23.2625,37799.99615,23.02166781,23.63215734,23.32691258,49.87350254,0,23.63215734,0.004588141,24.64224361,0,0,0,20.86479985,75113.27946,20.86479985,75113.27946,0,0,335349.027
w-singletint-clear,west,clear panel, 12/26  14:00:00,24.2125,37799.99615,24.10232359,23.98907375,24.04569867,3.067368781,62.45509763,23.98907375,0.004404967,23.13465046,0,0,0,152.0931254,547535.2513,152.0931254,547535.2513,0,0,335349.027
w-singletint-clear,west,clear panel, 12/26  15:00:00,25.15,37799.99615,25.8786269,23.99976327,24.93919509,0,400.0470521,23.99976327,0.00419721,22.02800067,0,0,0,502.5535198,1809192.671,502.5535198,1809192.671,0,0,335349.027
w-singletint-clear,west,clear panel, 12/26  16:00:00,25.225,37799.99615,27.48824359,23.99972294,25.74398327,0,826.2567088,23.99972294,0.003998288,20.99075037,0,0,0,929.3470738,3345649.466,929.3470738,3345649.466,0,0,335349.027
w-singletint-clear,west,clear panel, 12/26  17:00:00,23.9375,37799.99615,28.16101174,23.99954648,26.08027911,0,1040.170263,23.99954648,0.003957273,20.77702055,0,0,0,1132.663742,4077589.473,1132.663742,4077589.473,0,0,335349.027
w-singletint-clear,west,clear panel, 12/26  18:00:00,19.8625,37799.99615,26.60101638,23.99964857,25.30033247,0,634.8092711,23.99964857,0.004008571,21.04448975,0,0,0,693.8076343,2497707.484,693.8076343,2497707.484,0,0,335349.027
w-singletint-clear,west,clear panel, 12/26  19:00:00,16.425,90449.9908,25.19194508,23.99982971,24.5958874,0,263.3885283,23.99982971,0.004097825,21.50976322,0,0,0,294.1059174,1058781.303,294.1059174,1058781.303,0,0,335349.027
w-singletint-clear,west,clear panel, 12/26  20:00:00,13.1625,120149.9878,24.65928366,23.99986009,24.32957187,0,152.6059102,23.99986009,0.004259152,22.35075763,0,0,0,156.4353334,563167.2003,156.4353334,563167.2003,0,0,335349.027
w-singletint-clear,west,clear panel, 12/26  21:00:00,11.0125,134999.9863,24.35951857,23.99987312,24.17969584,0,109.2024193,23.99987312,0.00444329,23.325116,0,0,0,95.31230446,343124.2961,95.31230446,343124.2961,0,0,335349.027
w-singletint-clear,west,clear panel, 12/26  22:00:00,9.5375,120149.9878,24.14027037,23.99989024,24.0700803,0,78.41973041,23.99989024,0.004611209,24.20927537,0,0,0,52.39808047,188633.0897,52.39808047,188633.0897,0,0,335349.027
w-singletint-clear,west,clear panel, 12/26  23:00:00,8.525,90449.9908,23.88396101,23.86787794,23.87591947,0,27.35574791,23.86787794,0.004764474,25.22431152,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/26  24:00:00,7.3,44549.99547,23.56095727,23.46445744,23.51270736,0,21.01401753,23.46445744,0.004867563,26.3930012,0,0,0,0,0,0,0,25415.0596,7.059738778,335349.027
w-singletint-clear,west,clear panel, 12/27  01:00:00,7.0125,29699.99698,23.2496591,23.08612904,23.16789407,0,31.25995226,23.08612904,0.004918507,27.27217157,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/27  02:00:00,5.1375,22949.99767,22.89201438,22.69870515,22.79535976,0,32.62311928,22.69870515,0.004960933,28.1417682,0,0,0,0,0,0,0,22940.93421,6.372481726,335349.027
w-singletint-clear,west,clear panel, 12/27  03:00:00,4.2125,14849.99849,22.51469054,22.25968728,22.38718891,0,39.5484195,22.25968728,0.004971955,28.95413074,0,0,0,0,0,0,0,23760.84677,6.600235215,335349.027
w-singletint-clear,west,clear panel, 12/27  04:00:00,4.775,14849.99849,22.23949608,21.98900789,22.11425199,0,42.98811856,21.98900789,0.004927404,29.17334727,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/27  05:00:00,3.25,14849.99849,21.91075645,21.65340243,21.78207944,0,43.36439551,21.65340243,0.004870711,29.43883707,0,0,0,0,0,0,0,11171.85884,3.103294123,335349.027
w-singletint-clear,west,clear panel, 12/27  06:00:00,2.575,29699.99698,21.54950953,21.24526087,21.3973852,0,48.19790066,21.24526087,0.004859902,30.11700988,0,0,0,0,0,0,0,14489.88878,4.024969107,335349.027
w-singletint-clear,west,clear panel, 12/27  07:00:00,2.8,59399.99396,21.34716599,21.16992948,21.25854773,0,58.59300668,21.16992948,0.004793216,29.84412743,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/27  08:00:00,2.8,75599.99231,21.26247402,21.15605812,21.20926607,0,59.00144631,21.15605812,0.004652185,28.99751928,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/27  09:00:00,5.925,59399.99396,21.41484613,21.21729932,21.31607272,0,40.85839253,21.21729932,0.004538894,28.19105045,0,0,0,2.900529193,10441.9051,2.900529193,10441.9051,0,0,335349.027
w-singletint-clear,west,clear panel, 12/27  10:00:00,11.2375,59399.99396,21.86743608,21.78894795,21.82819201,0,28.54795831,21.78894795,0.004475631,26.84964557,0,0,0,16.09875989,57955.53559,16.09875989,57955.53559,0,0,335349.027
w-singletint-clear,west,clear panel, 12/27  11:00:00,15.425,37799.99615,22.49077023,22.58829885,22.53953454,0,7.244597118,22.58829885,0.004337224,24.78847942,0,0,0,20.7657363,74756.65068,20.7657363,74756.65068,0,0,335349.027
w-singletint-clear,west,clear panel, 12/27  12:00:00,17.7,37799.99615,23.180551,23.42795354,23.30425227,4.134147416,0.282387755,23.42795354,0.004276566,23.21530609,0,0,0,21.34867805,76855.24099,21.34867805,76855.24099,0,0,335349.027
w-singletint-clear,west,clear panel, 12/27  13:00:00,20.05,37799.99615,23.93175628,23.96160617,23.94668123,0.842559265,25.80499952,23.96160617,0.004358579,22.86840541,0,0,0,78.97945129,284326.0247,78.97945129,284326.0247,0,0,335349.027
w-singletint-clear,west,clear panel, 12/27  14:00:00,21.7875,37799.99615,24.75215215,23.99926572,24.37570893,0,140.4200854,23.99926572,0.004548328,23.76987146,0,0,0,215.1742413,774627.2686,215.1742413,774627.2686,0,0,335349.027
w-singletint-clear,west,clear panel, 12/27  15:00:00,22.8875,37799.99615,25.24572433,23.99993348,24.62282891,0,231.4216123,23.99993348,0.004701175,24.53657854,0,0,0,315.3892819,1135401.415,315.3892819,1135401.415,0,0,335349.027
w-singletint-clear,west,clear panel, 12/27  16:00:00,23.3,37799.99615,25.51694549,23.99991274,24.75842911,0,289.9581796,23.99991274,0.004912845,25.62289246,0,0,0,377.3466816,1358448.054,377.3466816,1358448.054,0,0,335349.027
w-singletint-clear,west,clear panel, 12/27  17:00:00,22.9875,37799.99615,25.66157377,23.99985148,24.83071262,0,330.717221,23.99985148,0.005271638,27.46074311,0,0,0,415.5229666,1495882.68,415.5229666,1495882.68,0,0,335349.027
w-singletint-clear,west,clear panel, 12/27  18:00:00,21.05,37799.99615,25.11710911,23.99983732,24.55847321,0,249.7032865,23.99983732,0.005654536,29.42624859,0,0,0,318.4473362,1146410.41,318.4473362,1146410.41,0,0,335349.027
w-singletint-clear,west,clear panel, 12/27  19:00:00,16.875,90449.9908,24.5051614,23.99987246,24.25251693,0,127.7911001,23.99987246,0.006032142,31.37237269,0,0,0,161.910326,582877.1738,161.910326,582877.1738,0,0,335349.027
w-singletint-clear,west,clear panel, 12/27  20:00:00,13.625,120149.9878,24.19663176,23.99993186,24.09828181,0,77.1635068,23.99993186,0.00642601,33.4213349,0,0,0,85.65748635,308366.9509,84.35115818,303664.1695,0,0,335349.027
w-singletint-clear,west,clear panel, 12/27  21:00:00,11.425,134999.9863,24.00262517,24.00002446,24.00132481,0,59.19174956,24.00002446,0.00673481,35.02333067,0,0,0,50.96548772,183475.7558,48.16677137,173400.3769,0,0,335349.027
