Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-clear,west,clear panel, 12/27  22:00:00,10.6,120149.9878,23.86548927,24.00003957,23.93276442,0,48.36092601,24.00003957,0.006985876,36.33778841,0,0,0,33.22228365,119600.2212,30.53741682,109934.7005,0,0,335349.027
w-singletint-clear,west,clear panel, 12/27  23:00:00,9.1625,90449.9908,23.62498256,23.76508648,23.69503452,0,14.39270026,23.76508648,0.007200375,37.99108154,0,0,0,0,0,0,0,10539.95303,2.92776473,335349.027
w-singletint-clear,west,clear panel, 12/27  24:00:00,8.675,44549.99547,23.34393147,23.35312033,23.3485259,0,12.78625066,23.35312033,0.007365057,39.82517008,0,0,0,0,0,0,0,23174.08241,6.437245113,335349.027
w-singletint-clear,west,clear panel, 12/28  01:00:00,7.8375,29699.99698,23.06852484,23.00869738,23.03861111,0,22.4864755,23.00869738,0.007480351,41.2917005,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/28  02:00:00,8.2625,22949.99767,22.84668772,22.77532276,22.81100524,0,25.08211655,22.77532276,0.007554038,42.31265921,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/28  03:00:00,9.9625,14849.99849,22.77485532,22.83161224,22.80323378,0,16.30635347,22.83161224,0.007801605,43.54883804,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/28  04:00:00,10.9125,14849.99849,22.73006933,22.91865889,22.82436411,0,7.96741163,22.91865889,0.008233266,45.68593552,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/28  05:00:00,12.475,14849.99849,22.69011793,23.0203875,22.85525271,1.773895019,0.877535785,23.0203875,0.008758752,48.29171978,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/28  06:00:00,12.6125,29699.99698,22.63192063,23.07700982,22.85446522,8.399951762,0,23.07700982,0.009225798,50.71115399,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/28  07:00:00,10.825,59399.99396,22.54788324,23.05239393,22.80013858,0,7.543987372,23.05239393,0.009116534,50.27470654,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/28  08:00:00,9.625,75599.99231,22.49900105,22.97623827,22.73761966,0,16.58375938,22.97623827,0.008511047,47.26436709,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/28  09:00:00,10.15,59399.99396,22.52178931,22.73751117,22.62965024,3.042332712,2.432893941,22.73751117,0.00779824,44.02877702,0,0,0,0,0,0,0,14307.22076,3.974227988,335349.027
w-singletint-clear,west,clear panel, 12/28  10:00:00,11.6,59399.99396,22.64922488,22.75233474,22.70077981,0,2.940475589,22.75233474,0.00712202,40.26555246,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/28  11:00:00,13.2625,37799.99615,22.86855614,22.97477939,22.92166777,6.56870285,0,22.97477939,0.006543949,36.59643561,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/28  12:00:00,14.9625,37799.99615,23.20722243,23.38459507,23.29590875,5.362072801,0,23.38459507,0.006098897,33.32387575,0,0,0,6.717794145,24184.05892,6.678573024,24042.86289,0,0,335349.027
w-singletint-clear,west,clear panel, 12/28  13:00:00,16.2875,37799.99615,23.5809207,23.85458943,23.71775507,8.938906045,0.558915543,23.85458943,0.005753149,30.57257528,0,0,0,11.65085367,41943.07321,11.65085367,41943.07321,0,0,335349.027
w-singletint-clear,west,clear panel, 12/28  14:00:00,17.7,37799.99615,24.38452373,23.99630277,24.19041325,0,75.90211851,23.99630277,0.005458909,28.75492807,0,0,0,116.506537,419423.5333,116.506537,419423.5333,0,0,335349.027
w-singletint-clear,west,clear panel, 12/28  15:00:00,18.675,37799.99615,25.89605248,23.99985984,24.94795616,0,373.8792193,23.99985984,0.005224463,27.51375374,0,0,0,423.0408598,1522947.095,423.0408598,1522947.095,0,0,335349.027
w-singletint-clear,west,clear panel, 12/28  16:00:00,18.525,37799.99615,27.35608676,23.99975792,25.67792234,0,764.7366046,23.99975792,0.005058195,26.66220199,0,0,0,812.6156358,2925416.289,812.6156358,2925416.289,0,0,335349.027
w-singletint-clear,west,clear panel, 12/28  17:00:00,17.3,37799.99615,27.90746664,23.9995741,25.95352037,0,946.3459125,23.9995741,0.004986839,26.29942243,0,0,0,984.1049604,3542777.857,984.1049604,3542777.857,0,0,335349.027
w-singletint-clear,west,clear panel, 12/28  18:00:00,14.95,37799.99615,26.38991185,23.99967071,25.19479128,0,569.89956,23.99967071,0.004969675,26.22606193,0,0,0,588.3394357,2118021.968,588.3394357,2118021.968,0,0,335349.027
w-singletint-clear,west,clear panel, 12/28  19:00:00,12.525,90449.9908,25.07499707,23.99985118,24.53742412,0,228.9212541,23.99985118,0.00495444,26.1724899,0,0,0,227.4275937,818739.3372,227.4275937,818739.3372,0,0,335349.027
w-singletint-clear,west,clear panel, 12/28  20:00:00,11.7,120149.9878,24.63271316,23.99988085,24.31629701,0,141.7255708,23.99988085,0.004992821,26.38358665,0,0,0,133.4655165,480475.8594,133.4655165,480475.8594,0,0,335349.027
w-singletint-clear,west,clear panel, 12/28  21:00:00,11.0125,134999.9863,24.40166466,23.9998838,24.20077423,0,115.3199826,23.9998838,0.005036409,26.62889666,0,0,0,101.4186991,365107.3167,101.4186991,365107.3167,0,0,335349.027
w-singletint-clear,west,clear panel, 12/28  22:00:00,9.85,120149.9878,24.20488804,23.99989459,24.10239131,0,88.87999499,23.99989459,0.005085115,26.91148767,0,0,0,65.41679249,235500.453,65.41679249,235500.453,0,0,335349.027
w-singletint-clear,west,clear panel, 12/28  23:00:00,9.0875,90449.9908,23.97888924,23.96763514,23.97326219,0,26.98244297,23.96763514,0.005168036,27.41057493,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/28  24:00:00,8.2125,44549.99547,23.6973246,23.63480002,23.66606231,0,17.38646196,23.63480002,0.005252077,28.43476929,0,0,0,0,0,0,0,22294.68112,6.192966978,335349.027
w-singletint-clear,west,clear panel, 12/29  01:00:00,7.425,29699.99698,23.39151595,23.25276963,23.32214279,0,27.73417057,23.25276963,0.005305504,29.4018085,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/29  02:00:00,6.8875,22949.99767,23.09261762,22.92805204,23.01033483,0,31.03217728,22.92805204,0.005321494,30.07404502,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/29  03:00:00,6.325,14849.99849,22.79457237,22.61457091,22.70457164,0,32.96985065,22.61457091,0.00530134,30.53598562,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/29  04:00:00,6.1,14849.99849,22.51088805,22.32776426,22.41932615,0,33.79142214,22.32776426,0.005266161,30.86811718,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/29  05:00:00,5.4125,14849.99849,22.2202536,22.02858258,22.12441809,0,35.05628053,22.02858258,0.005207774,31.10991224,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/29  06:00:00,5,29699.99698,21.93111249,21.72218638,21.82664944,0,37.75585399,21.72218638,0.005142398,31.29449322,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/29  07:00:00,5,59399.99396,21.76869959,21.69975584,21.73422771,0,45.91694088,21.69975584,0.005013899,30.56854946,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/29  08:00:00,5.375,75599.99231,21.73766316,21.75961558,21.74863937,0,45.21966889,21.75961558,0.004813683,29.26215363,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/29  09:00:00,6.975,59399.99396,21.82546899,21.7214031,21.77343605,0,27.03736437,21.7214031,0.004634772,28.26550299,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/29  10:00:00,9.8625,59399.99396,22.06811084,21.99551668,22.03181376,0,20.52493413,21.99551668,0.004485477,26.93694977,0,0,0,3.384922977,12185.72272,3.384922977,12185.72272,0,0,335349.027
w-singletint-clear,west,clear panel, 12/29  11:00:00,12.475,37799.99615,22.47623139,22.44044219,22.45833679,0,10.18205775,22.44044219,0.004364091,25.52204572,0,0,0,9.632404266,34676.65536,9.632404266,34676.65536,0,0,335349.027
w-singletint-clear,west,clear panel, 12/29  12:00:00,14.7375,37799.99615,22.96602636,23.02357214,22.99479925,0,7.218608197,23.02357214,0.004278638,24.1410504,0,0,0,15.35265245,55269.54883,15.35265245,55269.54883,0,0,335349.027
w-singletint-clear,west,clear panel, 12/29  13:00:00,16.2875,37799.99615,23.57703316,23.70678224,23.6419077,0,5.904930237,23.70678224,0.00425962,23.03925131,0,0,0,21.61421352,77811.16866,21.61421352,77811.16866,0,0,335349.027
w-singletint-clear,west,clear panel, 12/29  14:00:00,17.0125,37799.99615,24.27850029,23.98813992,24.1333201,0,58.35214365,23.98813992,0.004273986,22.70409941,0,0,0,92.03552977,331327.9072,92.03552977,331327.9072,0,0,335349.027
w-singletint-clear,west,clear panel, 12/29  15:00:00,17.2,37799.99615,24.76659076,23.99980135,24.38319606,0,133.3235938,23.99980135,0.004305103,22.84364891,0,0,0,170.3547927,613277.2539,170.3547927,613277.2539,0,0,335349.027
w-singletint-clear,west,clear panel, 12/29  16:00:00,16.8875,37799.99615,24.98820304,23.99994088,24.49407196,0,177.9191716,23.99994088,0.00432204,22.93270765,0,0,0,212.4172741,764702.1867,212.4172741,764702.1867,0,0,335349.027
w-singletint-clear,west,clear panel, 12/29  17:00:00,16.325,37799.99615,24.63509151,23.99992183,24.31750667,0,130.0288018,23.99992183,0.004387321,23.27668408,0,0,0,159.9054582,575659.6496,159.9054582,575659.6496,0,0,335349.027
w-singletint-clear,west,clear panel, 12/29  18:00:00,15.0375,37799.99615,24.17760336,23.99994061,24.08877199,0,73.56368207,23.99994061,0.004437845,23.55764992,0,0,0,92.86818831,334325.4779,92.86818831,334325.4779,0,0,335349.027
w-singletint-clear,west,clear panel, 12/29  19:00:00,14.0875,90449.9908,23.92217558,23.99997637,23.96107597,0,34.74838084,23.99997637,0.004414698,23.45918179,0,0,0,46.27034737,166573.2505,46.27034737,166573.2505,0,0,335349.027
w-singletint-clear,west,clear panel, 12/29  20:00:00,13.2125,120149.9878,23.79211015,23.99996102,23.89603558,0,27.9706377,23.99996102,0.004434711,23.57370684,0,0,0,32.28521023,116226.7568,32.28521023,116226.7568,0,0,335349.027
w-singletint-clear,west,clear panel, 12/29  21:00:00,12.425,134999.9863,23.71281707,23.99993756,23.85637732,0,35.74136918,23.99993756,0.004508329,23.9622597,0,0,0,33.56249923,120824.9972,33.56249923,120824.9972,0,0,335349.027
w-singletint-clear,west,clear panel, 12/29  22:00:00,12.2,120149.9878,23.65486392,23.99991974,23.82739183,0,39.66047559,23.99991974,0.004606965,24.48268478,0,0,0,35.61072644,128198.6152,35.61072644,128198.6152,0,0,335349.027
w-singletint-clear,west,clear panel, 12/29  23:00:00,12.2,90449.9908,23.54203906,23.96878819,23.75541362,0,2.306643827,23.96878819,0.004758208,25.32794966,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/29  24:00:00,11.8875,44549.99547,23.38633369,23.72564942,23.55599155,3.976461618,0,23.72564942,0.004895314,26.43683058,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/30  01:00:00,11.7,35099.99643,23.22197053,23.49327087,23.3576207,0.654829973,0,23.49327087,0.004991008,27.31134147,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/30  02:00:00,11.7,35099.99643,23.08520158,23.35580476,23.22050317,0.178443261,0,23.35580476,0.005054575,27.87596708,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/30  03:00:00,11.7,14849.99849,22.95733983,23.24470241,23.10102112,0.848380309,0,23.24470241,0.005089092,28.25365829,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/30  04:00:00,11.325,14849.99849,22.82299867,23.10527619,22.96413743,0.493204385,0,23.10527619,0.005118746,28.63959158,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/30  05:00:00,11.1,14849.99849,22.68550787,22.9410572,22.81328253,0,0.860835449,22.9410572,0.005152829,29.1055438,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/30  06:00:00,10.7875,14849.99849,22.54881889,22.79740337,22.67311113,0,1.566448016,22.79740337,0.005174277,29.48122576,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/30  07:00:00,9.85,55349.99437,22.40080099,22.57538759,22.48809429,0,5.218048841,22.57538759,0.005195705,30.00448454,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/30  08:00:00,8.4,55349.99437,22.25299381,22.41524601,22.33411991,0,19.20343992,22.41524601,0.005276613,30.76530832,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/30  09:00:00,7.1125,75599.99231,22.19225926,22.41786503,22.30506214,0,35.2281337,22.41786503,0.005396672,31.4536217,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/30  10:00:00,6.7,75599.99231,22.07460689,22.12463042,22.09961866,0,20.02180303,22.12463042,0.005524257,32.7717014,0,0,0,0,0,0,0,15759.09888,4.377527466,335349.027
w-singletint-clear,west,clear panel, 12/30  11:00:00,6.7,55349.99437,21.93000302,21.76866236,21.84933269,0,18.59750693,21.76866236,0.005607762,33.99302601,0,0,0,0,0,0,0,13793.40591,3.831501641,335349.027
w-singletint-clear,west,clear panel, 12/30  12:00:00,7.0125,44549.99547,21.83184849,21.61870493,21.72527671,0,26.48092032,21.61870493,0.005707527,34.8877352,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/30  13:00:00,7.2,44549.99547,21.8590216,21.65833705,21.75867932,0,27.64655673,21.65833705,0.005831201,35.49187245,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/30  14:00:00,7.575,44549.99547,21.80138356,21.64449584,21.7229397,0,22.29874132,21.64449584,0.005983684,36.39173479,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/30  15:00:00,8.1125,44549.99547,21.67607776,21.56925165,21.62266471,0,16.01204527,21.56925165,0.006139191,37.4627412,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/30  16:00:00,8.3,44549.99547,21.51651819,21.44312457,21.47982138,0,11.86751182,21.44312457,0.006305054,38.72436792,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/30  17:00:00,8.675,44549.99547,21.35832186,21.31024884,21.33428535,0,8.918192014,21.31024884,0.006536399,40.4427966,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/30  18:00:00,8.9,44549.99547,21.24237346,21.36692728,21.30465037,0,12.62263562,21.36692728,0.006774157,41.72515162,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/30  19:00:00,8.9,114749.9883,21.18457437,21.41894462,21.30175949,0,12.2858089,21.41894462,0.006998333,42.9372354,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/30  20:00:00,8.9,134999.9863,21.16286695,21.60017456,21.38152076,0,17.85720857,21.60017456,0.007274981,44.09330829,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/30  21:00:00,8.9,134999.9863,21.189358,21.7811346,21.4852463,0,18.05390118,21.7811346,0.007585274,45.42898257,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/30  22:00:00,9.2125,134999.9863,21.22219786,21.81982692,21.52101239,0,11.90870284,21.81982692,0.007823357,46.72750811,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/30  23:00:00,9.775,114749.9883,21.16127583,21.64353336,21.40240459,4.378742808,0,21.64353336,0.007980047,48.16914005,0,0,0,0,0,0,0,10400.48018,2.889022272,335349.027
w-singletint-clear,west,clear panel, 12/30  24:00:00,10,55349.99437,21.01963207,21.37249479,21.19606343,6.175666326,0,21.37249479,0.008121076,49.79822769,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/31  01:00:00,10,35099.99643,20.89801873,21.28799052,21.09300463,0.276590059,0.631957949,21.28799052,0.00830643,51.13071838,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/31  02:00:00,10.375,35099.99643,20.82502186,21.26505292,21.04503739,2.930551063,0,21.26505292,0.008507518,52.40549781,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/31  03:00:00,10.6,14849.99849,20.75892218,21.23899283,20.99895751,6.066990314,0,21.23899283,0.008707994,53.67522288,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/31  04:00:00,10.6,14849.99849,20.68718745,21.17700785,20.93209765,6.92667542,0,21.17700785,0.008871714,54.85765337,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/31  05:00:00,10.9125,14849.99849,20.63349283,21.14311797,20.8883054,8.361602149,0,21.14311797,0.009000979,55.76114048,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/31  06:00:00,11.1,14849.99849,20.59372281,21.13178191,20.86275236,10.47030614,0,21.13178191,0.009119713,56.5616212,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/31  07:00:00,11.475,55349.99437,20.58336806,21.12775094,20.8555595,12.31531847,0,21.12775094,0.009205069,57.11899761,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/31  08:00:00,11.325,55349.99437,20.64448749,21.26659276,20.95554013,6.059041392,0,21.26659276,0.009186448,56.55789534,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/31  09:00:00,11.475,75599.99231,20.95449868,21.64336169,21.29893019,0,11.59168177,21.64336169,0.009105783,54.81252578,0,0,0,10.69629777,38506.67198,7.526582421,27095.69671,0,0,335349.027
w-singletint-clear,west,clear panel, 12/31  10:00:00,12.0125,75599.99231,21.336809,21.89921353,21.61801127,5.630430856,0,21.89921353,0.009056255,53.70519802,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/31  11:00:00,13.2625,55349.99437,21.67872457,22.09318947,21.88595702,15.11031362,0,22.09318947,0.00906702,53.15528046,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/31  12:00:00,15.65,44549.99547,21.97659223,22.45568191,22.21613707,22.25419687,0,22.45568191,0.009148858,52.4248686,0,0,0,3.926641646,14135.90993,2.904365712,10455.71656,0,0,335349.027
w-singletint-clear,west,clear panel, 12/31  13:00:00,18.075,44549.99547,22.39151372,22.93905434,22.66528403,29.28345655,0,22.93905434,0.009267942,51.51004137,0,0,0,13.65948614,49174.15009,10.30531746,37099.14286,0,0,335349.027
w-singletint-clear,west,clear panel, 12/31  14:00:00,20.275,44549.99547,23.45750567,23.68660293,23.5720543,10.5469976,17.36281838,23.68660293,0.009384973,49.80302735,0,0,0,64.63556759,232688.0433,50.63351846,182280.6665,0,0,335349.027
w-singletint-clear,west,clear panel, 12/31  15:00:00,21.475,44549.99547,25.30499013,23.99421178,24.64960096,0,282.8574447,23.99421178,0.009094415,47.3752695,0,0,0,437.5000457,1575000.165,353.7015993,1273325.757,0,0,335349.027
w-singletint-clear,west,clear panel, 12/31  16:00:00,21.7,44549.99547,26.93635683,23.99939743,25.46787713,0,674.9442245,23.99939743,0.008347372,43.5212686,0,0,0,875.4797312,3151727.032,748.5012039,2694604.334,0,0,335349.027
w-singletint-clear,west,clear panel, 12/31  17:00:00,21.0125,44549.99547,27.58069663,23.99936124,25.79002893,0,858.3545193,23.99936124,0.007739086,40.38914072,0,0,0,1032.009709,3715234.951,926.2547585,3334517.131,0,0,335349.027
w-singletint-clear,west,clear panel, 12/31  18:00:00,19.1625,44549.99547,26.22974358,23.99963504,25.11468931,0,528.4067307,23.99963504,0.007625499,39.82837307,0,0,0,642.0741756,2311467.032,581.1762257,2092234.413,0,0,335349.027
w-singletint-clear,west,clear panel, 12/31  19:00:00,17.3,114749.9883,24.98572532,23.99982387,24.4927746,0,223.6543628,23.99982387,0.007868448,41.12285929,0,0,0,297.0222033,1069279.932,260.9935838,939576.9017,0,0,335349.027
w-singletint-clear,west,clear panel, 12/31  20:00:00,15.6375,134999.9863,24.58153155,23.9998087,24.29067012,0,157.2485811,23.9998087,0.008242586,43.06893893,0,0,0,213.8640701,769910.6525,180.7590671,650732.6417,0,0,335349.027
w-singletint-clear,west,clear panel, 12/31  21:00:00,13.25,134999.9863,24.32912093,23.99980923,24.16446508,0,124.2700553,23.99980923,0.008539269,44.62668194,0,0,0,157.6548985,567557.6345,128.0063855,460822.9879,0,0,335349.027
w-singletint-clear,west,clear panel, 12/31  22:00:00,11.5125,134999.9863,24.13005699,23.99988201,24.0649695,0,80.7529777,23.99988201,0.008639773,45.19038413,0,0,0,88.23003913,317628.1409,70.14401689,252518.4608,0,0,335349.027
w-singletint-clear,west,clear panel, 12/31  23:00:00,10.7875,114749.9883,23.92446963,23.99493905,23.95970434,0,15.0002513,23.99493905,0.008712282,45.62446656,0,0,0,0,0,0,0,0,0,335349.027
w-singletint-clear,west,clear panel, 12/31  24:00:00,10.225,55349.99437,23.68120992,23.6984244,23.68981716,0.331334397,6.026918579,23.6984244,0.008680855,46.32695038,0,0,0,0,0,0,0,10815.37807,3.004271686,335349.027
