Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-lowe,west,lowe panel, 01/01  01:00:00,7.8375,35099.99643,22.37167829,22.21853246,22.29510537,0,38.2517155,22.21853246,0.006114647,36.14257359,0,0,0,0,0,0,0,15779.02737,4.383063158,250181.3023
w-singletint-lowe,west,lowe panel, 01/01  02:00:00,6.8875,35099.99643,22.0487197,21.82912951,21.9389246,0,47.20242766,21.82912951,0.00623962,37.64610293,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/01  03:00:00,6.0125,14849.99849,21.72814992,21.47379902,21.60097447,0,51.24688392,21.47379902,0.006276496,38.72211373,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/01  04:00:00,5.9125,14849.99849,21.43890775,21.17818332,21.30854553,0,52.35116584,21.17818332,0.006256729,39.32136676,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/01  05:00:00,6.1,14849.99849,21.20744276,21.01510458,21.11127367,0,43.13928119,21.01510458,0.006225086,39.54309954,0,0,0,0,0,0,0,30908.43406,8.585676129,250181.3023
w-singletint-lowe,west,lowe panel, 01/01  06:00:00,5.4125,14849.99849,20.99089851,21.0000154,20.99545696,0.638461941,11.24631766,21.0000154,0.00618386,39.33511498,0,0,0,0,0,0,0,174836.0161,48.56556003,250181.3023
w-singletint-lowe,west,lowe panel, 01/01  07:00:00,5,55349.99437,20.82895869,21.00003316,20.91449593,13.84263039,0,21.00003316,0.006073903,38.66661735,0,0,0,0,0,0,0,275049.1128,76.40253133,250181.3023
w-singletint-lowe,west,lowe panel, 01/01  08:00:00,4.625,55349.99437,20.75853848,21.00003264,20.87928556,2.057431566,0.697614504,21.00003264,0.005892787,37.56212917,0,0,0,0,0,0,0,241249.7316,67.01381434,250181.3023
w-singletint-lowe,west,lowe panel, 01/01  09:00:00,7.2125,75599.99231,21.0019265,21.17052582,21.08622616,0,53.81267727,21.17052582,0.005767135,36.42407641,0,0,0,3.075333253,11071.19971,2.837869351,10216.32966,7541.269483,2.094797078,250181.3023
w-singletint-lowe,west,lowe panel, 01/01  10:00:00,12.3375,75599.99231,21.36837219,21.6675561,21.51796414,0,26.8251702,21.6675561,0.00573203,35.15610138,0,0,0,9.431381503,33952.97341,9.037196048,32533.90577,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/01  11:00:00,15.8375,55349.99437,21.71245125,22.11501228,21.91373176,6.786220881,1.224405636,22.11501228,0.005612025,33.51015946,0,0,0,5.973675916,21505.2333,5.938525829,21378.69298,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/01  12:00:00,17.7,44549.99547,22.07924446,22.55521144,22.31722795,16.61624271,0,22.55521144,0.005462388,31.7623212,0,0,0,4.635611441,16688.20119,4.635611441,16688.20119,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/01  13:00:00,20.05,44549.99547,22.5098017,23.04536119,22.77758144,27.41087788,0,23.04536119,0.005333541,30.09326703,0,0,0,7.283145133,26219.32248,7.283145133,26219.32248,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/01  14:00:00,21.7875,44549.99547,23.2746099,23.7283325,23.5014712,18.30912449,7.821021426,23.7283325,0.005232769,28.30960177,0,0,0,29.75801684,107128.8606,29.75801684,107128.8606,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/01  15:00:00,21.8875,44549.99547,24.45534669,23.9970375,24.2261921,0,140.6272866,23.9970375,0.005184784,27.58817403,0,0,0,192.1148794,691613.5657,192.1148794,691613.5657,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/01  16:00:00,21.0125,44549.99547,24.97056494,23.9998669,24.48521592,0,215.2355904,23.9998669,0.005158529,27.46215827,0,0,0,260.0372251,936134.0105,260.0372251,936134.0105,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/01  17:00:00,19.1625,44549.99547,24.79604348,23.99990719,24.39797533,0,164.0183938,23.99990719,0.005137655,27.36217846,0,0,0,193.5601945,696816.7004,193.5601945,696816.7004,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/01  18:00:00,16.2375,44549.99547,24.19236421,23.99992563,24.09614492,0,81.66898325,23.99992563,0.005190862,27.64316314,0,0,0,87.06888895,313448.0002,87.06888895,313448.0002,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/01  19:00:00,13.625,114749.9883,23.6561874,23.94884745,23.80251742,0,16.60649549,23.94884745,0.005304889,28.35067661,0,0,0,3.666579424,13199.68593,3.666579424,13199.68593,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/01  20:00:00,12.425,134999.9863,23.46070418,23.81999978,23.64035198,0,23.40344443,23.81999978,0.005562494,29.976233,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/01  21:00:00,11.8875,134999.9863,23.36790041,23.82334713,23.59562377,0,29.59456236,23.82334713,0.005896958,31.78638807,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/01  22:00:00,11.325,134999.9863,23.27431622,23.66751973,23.47091797,0,28.37670518,23.66751973,0.006046464,32.90424088,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/01  23:00:00,10.0375,114749.9883,23.03125657,23.14162962,23.0864431,0,16.95233185,23.14162962,0.006066929,34.08023753,0,0,0,0,0,0,0,35020.14895,9.727819152,250181.3023
w-singletint-lowe,west,lowe panel, 01/01  24:00:00,9.0875,55349.99437,22.70361375,22.59751371,22.65056373,0,24.66715009,22.59751371,0.006051953,35.1355629,0,0,0,0,0,0,0,28112.12037,7.808922326,250181.3023
w-singletint-lowe,west,lowe panel, 01/02  01:00:00,7.525,35099.99643,22.36122507,22.19501402,22.27811954,0,39.5511064,22.19501402,0.006072763,36.1297511,0,0,0,0,0,0,0,16657.22653,4.627007368,250181.3023
w-singletint-lowe,west,lowe panel, 01/02  02:00:00,5.2625,35099.99643,21.96706587,21.70497583,21.83602085,0,49.68023454,21.70497583,0.006087882,37.31768267,0,0,0,0,0,0,0,25360.60278,7.044611882,250181.3023
w-singletint-lowe,west,lowe panel, 01/02  03:00:00,4.4,14849.99849,21.59241228,21.26556377,21.42898802,0,58.05089472,21.26556377,0.006052535,38.11383415,0,0,0,0,0,0,0,16584.5787,4.606827417,250181.3023
w-singletint-lowe,west,lowe panel, 01/02  04:00:00,4.0875,14849.99849,21.27288589,21.01511584,21.14400086,0,45.53533614,21.01511584,0.005973251,38.20199865,0,0,0,0,0,0,0,79582.60399,22.10627888,250181.3023
w-singletint-lowe,west,lowe panel, 01/02  05:00:00,4.2125,14849.99849,21.04179078,21.00006587,21.02092833,0,11.82432337,21.00006587,0.00588101,37.65254198,0,0,0,0,0,0,0,205701.3173,57.13925482,250181.3023
w-singletint-lowe,west,lowe panel, 01/02  06:00:00,4.4,14849.99849,20.87133911,21.00002678,20.93568295,9.920557845,0,21.00002678,0.005795084,37.10758005,0,0,0,0,0,0,0,278344.8248,77.31800689,250181.3023
w-singletint-lowe,west,lowe panel, 01/02  07:00:00,3.7125,55349.99437,20.70657672,21.00007192,20.85332432,33.46027518,0,21.00007192,0.005643557,36.14591061,0,0,0,0,0,0,0,383331.8895,106.4810804,250181.3023
w-singletint-lowe,west,lowe panel, 01/02  08:00:00,3.675,55349.99437,20.61694714,21.00006582,20.80850648,22.7252966,0,21.00006582,0.005422681,34.76507414,0,0,0,0,0,0,0,345852.534,96.07014832,250181.3023
w-singletint-lowe,west,lowe panel, 01/02  09:00:00,7.025,75599.99231,20.81180365,21.06828317,20.94004341,0,39.4655948,21.06828317,0.005285052,33.78298945,0,0,0,0,0,0,0,39085.20364,10.85700101,250181.3023
w-singletint-lowe,west,lowe panel, 01/02  10:00:00,10.65,75599.99231,21.04620692,21.28036615,21.16328653,0,25.40335921,21.28036615,0.005198232,32.81705672,0,0,0,2.870885602,10335.18817,2.782242474,10016.07291,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/02  11:00:00,13.075,55349.99437,21.24677651,21.4914216,21.36909905,0,5.876982037,21.4914216,0.004994565,31.13593584,0,0,0,2.761341087,9940.827912,2.761341087,9940.827912,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/02  12:00:00,14.5875,44549.99547,21.49770281,21.84184667,21.66977474,2.370449815,1.555624352,21.84184667,0.00479507,29.25005073,0,0,0,2.115257852,7614.928268,2.115257852,7614.928268,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/02  13:00:00,15.375,44549.99547,21.76633786,22.1796527,21.97299528,7.811201194,0,22.1796527,0.004677891,27.91182798,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/02  14:00:00,16.2875,44549.99547,22.41879033,22.6938564,22.55632336,1.827853067,8.237435865,22.6938564,0.00461578,26.66315476,0,0,0,8.918700875,32107.32315,8.918700875,32107.32315,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/02  15:00:00,17.3875,44549.99547,23.97265796,23.84347244,23.9080652,0,87.75549687,23.84347244,0.004563981,24.5723658,0,0,0,93.75712595,337525.6534,93.75712595,337525.6534,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/02  16:00:00,17.8,44549.99547,25.46339424,23.99968911,24.73154168,0,340.2923891,23.99968911,0.004516864,24.0650364,0,0,0,358.59918,1290957.048,358.59918,1290957.048,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/02  17:00:00,17.425,44549.99547,26.08810417,23.99977541,25.04393979,0,465.3971155,23.99977541,0.004490687,23.91742554,0,0,0,480.6203787,1730233.363,480.6203787,1730233.363,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/02  18:00:00,15.825,44549.99547,24.93661215,23.99984849,24.46823032,0,224.2371314,23.99984849,0.004557237,24.25389924,0,0,0,226.2904813,814645.7328,226.2904813,814645.7328,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/02  19:00:00,13.9375,114749.9883,23.96997119,24.00476003,23.98736561,0,44.4957687,24.00476003,0.004679416,24.88254163,0,0,0,30.58985231,110123.4683,30.58985231,110123.4683,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/02  20:00:00,11.6125,134999.9863,23.65289983,23.9036604,23.77828011,0,29.81178707,23.9036604,0.004942448,26.43358037,0,0,0,2.729507584,9826.227302,2.729507584,9826.227302,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/02  21:00:00,8.475,134999.9863,23.354795,23.52474301,23.439769,0,41.45780777,23.52474301,0.005244263,28.68247856,0,0,0,0,0,0,0,18678.91346,5.188587073,250181.3023
w-singletint-lowe,west,lowe panel, 01/02  22:00:00,5.825,134999.9863,23.00891625,22.97562197,22.99226911,0,51.82059282,22.97562197,0.005404836,30.54729879,0,0,0,0,0,0,0,36129.58409,10.03599558,250181.3023
w-singletint-lowe,west,lowe panel, 01/02  23:00:00,4.625,114749.9883,22.59819654,22.32285878,22.46052766,0,52.34087395,22.32285878,0.005448385,32.034705,0,0,0,0,0,0,0,44084.56174,12.24571159,250181.3023
w-singletint-lowe,west,lowe panel, 01/02  24:00:00,7.2125,55349.99437,22.30278959,21.99287539,22.14783249,0,48.09112415,21.99287539,0.005465127,32.7626198,0,0,0,0,0,0,0,7550.887947,2.097468874,250181.3023
w-singletint-lowe,west,lowe panel, 01/03  01:00:00,5.775,29699.99698,22.00316448,21.76654762,21.88485605,0,48.3096215,21.76654762,0.005561625,33.79072335,0,0,0,0,0,0,0,18724.16523,5.201157009,250181.3023
w-singletint-lowe,west,lowe panel, 01/03  02:00:00,3.525,22949.99767,21.57734889,21.22563069,21.40148979,0,59.84411264,21.22563069,0.005604325,35.16982931,0,0,0,0,0,0,0,28037.56576,7.788212712,250181.3023
w-singletint-lowe,west,lowe panel, 01/03  03:00:00,2.9875,14849.99849,21.22887436,21.00421222,21.11654329,0,35.2901806,21.00421222,0.005606535,35.65048966,0,0,0,0,0,0,0,154542.1306,42.92836962,250181.3023
w-singletint-lowe,west,lowe panel, 01/03  04:00:00,3.4875,14849.99849,21.01209538,21.00000082,21.0060481,0.50714657,5.169254509,21.00000082,0.005639797,35.86936625,0,0,0,0,0,0,0,253365.7546,70.37937628,250181.3023
w-singletint-lowe,west,lowe panel, 01/03  05:00:00,3.9,14849.99849,20.84657831,20.9999955,20.92328691,15.04735006,0,20.9999955,0.005761896,36.63879717,0,0,0,0,0,0,0,312376.0068,86.771113,250181.3023
w-singletint-lowe,west,lowe panel, 01/03  06:00:00,4.9625,29699.99698,20.73620783,20.99999164,20.86809973,21.20156522,0,20.99999164,0.005937003,37.7417294,0,0,0,0,0,0,0,303327.3744,84.25760399,250181.3023
w-singletint-lowe,west,lowe panel, 01/03  07:00:00,5.6,59399.99396,20.70609657,20.99996256,20.85302956,0,10.83957668,20.99996256,0.006114952,38.8620424,0,0,0,0,0,0,0,169224.608,47.00683555,250181.3023
w-singletint-lowe,west,lowe panel, 01/03  08:00:00,4.85,75599.99231,20.67653767,20.99999141,20.83826454,0,17.62828834,20.99999141,0.006116713,38.87305478,0,0,0,0,0,0,0,166880.1617,46.35560047,250181.3023
w-singletint-lowe,west,lowe panel, 01/03  09:00:00,6.8375,59399.99396,20.75402982,20.99998322,20.87700652,7.248764958,2.853331366,20.99998322,0.006099363,38.78834546,0,0,0,0,0,0,0,187575.6833,52.10435648,250181.3023
w-singletint-lowe,west,lowe panel, 01/03  10:00:00,11.425,59399.99396,20.96958285,21.10810116,21.03884201,0,11.80692979,21.10810116,0.006356385,40.17587989,0,0,0,0,0,0,0,16940.92827,4.705813408,250181.3023
w-singletint-lowe,west,lowe panel, 01/03  11:00:00,15.425,37799.99615,21.32135502,21.59508192,21.45821847,2.892686281,2.682462657,21.59508192,0.00676408,41.48258503,0,0,0,9.806026563,35301.69563,8.639934398,31103.76383,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/03  12:00:00,17.0125,37799.99615,21.74304169,22.10638808,21.92471488,11.06272764,0,22.10638808,0.007171246,42.57419293,0,0,0,8.207155497,29545.75979,7.173179311,25823.44552,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/03  13:00:00,18.2625,37799.99615,22.15842704,22.58376154,22.37109429,19.48507172,0,22.58376154,0.007556283,43.47922269,0,0,0,6.023647556,21685.1312,5.200321122,18721.15604,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/03  14:00:00,19.9625,37799.99615,22.8060345,23.2072005,23.0066175,15.13937939,0,23.2072005,0.007858196,43.48967421,0,0,0,14.08019766,50688.71159,12.20621195,43942.36301,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/03  15:00:00,20.9125,37799.99615,24.26967774,23.9714164,24.12054707,3.118344363,119.5857645,23.9714164,0.007989323,42.19039189,0,0,0,176.6126811,635805.6519,156.2747873,562589.2344,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/03  16:00:00,21.1,37799.99615,25.71129496,23.99965955,24.85547725,0,393.1688671,23.99965955,0.007780237,41.01440099,0,0,0,486.7960175,1752465.663,438.4143881,1578291.797,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/03  17:00:00,20.7875,37799.99615,26.40669814,23.99943747,25.20306781,0,554.0073791,23.99943747,0.007484285,39.47339347,0,0,0,647.1905395,2329885.942,596.6195717,2147830.458,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/03  18:00:00,19.1625,37799.99615,25.3599184,23.99964542,24.67978191,0,326.0503735,23.99964542,0.00739922,39.05419184,0,0,0,385.3277207,1387179.794,355.2995483,1279078.374,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/03  19:00:00,16.6125,90449.9908,24.28472913,23.99995389,24.14234151,0,96.64411167,23.99995389,0.0075197,39.69674542,0,0,0,116.5521177,419587.6236,104.8131617,377327.3823,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/03  20:00:00,13.475,120149.9878,23.93108161,23.99623951,23.96366056,0,43.5724385,23.99623951,0.007765282,41.01240738,0,0,0,29.8978741,107632.3468,26.02417784,93687.04024,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/03  21:00:00,11.2,134999.9863,23.71188503,23.94294434,23.82741469,0,33.73640796,23.94294434,0.008074952,42.8082486,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/03  22:00:00,10.225,120149.9878,23.54114434,23.75538561,23.64826498,0,39.84387296,23.75538561,0.008315497,44.58259164,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/03  23:00:00,9.3125,90449.9908,23.28965764,23.32552564,23.30759164,0,30.77828034,23.32552564,0.008495872,46.76327133,0,0,0,0,0,0,0,21283.84218,5.912178382,250181.3023
w-singletint-lowe,west,lowe panel, 01/03  24:00:00,9.2125,44549.99547,23.00075387,22.90096225,22.95085806,0,32.51906122,22.90096225,0.00858309,48.48237981,0,0,0,0,0,0,0,16558.38884,4.599552456,250181.3023
w-singletint-lowe,west,lowe panel, 01/04  01:00:00,11.525,29699.99698,22.87600597,22.85577857,22.86589227,0,27.74768357,22.85577857,0.008673825,49.12058804,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/04  02:00:00,10.675,22949.99767,22.72895026,22.77799476,22.75347251,0,21.55455342,22.77799476,0.008626675,49.11873741,0,0,0,0,0,0,0,9147.432569,2.540953491,250181.3023
w-singletint-lowe,west,lowe panel, 01/04  03:00:00,9.0875,14849.99849,22.4442526,22.36540999,22.40483129,0,31.43145262,22.36540999,0.00840347,49.09585198,0,0,0,0,0,0,0,7617.910311,2.116086197,250181.3023
w-singletint-lowe,west,lowe panel, 01/04  04:00:00,8.2125,14849.99849,22.17183217,22.03318882,22.1025105,0,38.6005921,22.03318882,0.008078867,48.18837595,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/04  05:00:00,7.425,14849.99849,21.89857128,21.72043967,21.80950547,0,43.15159016,21.72043967,0.007720292,46.99330404,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/04  06:00:00,6.8875,29699.99698,21.63410984,21.439458,21.53678392,0,45.38276905,21.439458,0.007343929,45.52186728,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/04  07:00:00,6.0125,59399.99396,21.44266505,21.3494962,21.39608063,0,56.20620213,21.3494962,0.006926143,43.19921901,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/04  08:00:00,5.6,75599.99231,21.33436558,21.28087193,21.30761876,0,59.94015702,21.28087193,0.006449698,40.47952775,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/04  09:00:00,6.2875,59399.99396,21.23318641,21.03460093,21.13389367,0,43.19401086,21.03460093,0.00598839,38.21153659,0,0,0,0,0,0,0,11157.08486,3.099190239,250181.3023
w-singletint-lowe,west,lowe panel, 01/04  10:00:00,8.3875,59399.99396,21.25508322,21.06479245,21.15993783,0,36.32599432,21.06479245,0.005553639,35.42368883,0,0,0,0,0,0,0,8611.318785,2.392032996,250181.3023
w-singletint-lowe,west,lowe panel, 01/04  11:00:00,10.8375,37799.99615,21.47089196,21.34287535,21.40688366,0,23.15174562,21.34287535,0.005196898,32.61921126,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/04  12:00:00,12.7,37799.99615,21.78723048,21.77912939,21.78317993,0,18.70885514,21.77912939,0.004954116,30.26936513,0,0,0,4.814758599,17333.13096,4.814758599,17333.13096,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/04  13:00:00,14.3625,37799.99615,22.08550297,22.24923701,22.16736999,0,9.489623697,22.24923701,0.004771238,28.30755355,0,0,0,4.937930589,17776.55012,4.937930589,17776.55012,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/04  14:00:00,15.6875,37799.99615,22.66882813,22.82431277,22.74657045,0,12.52370139,22.82431277,0.004642981,26.56395438,0,0,0,11.14439566,40119.82438,11.14439566,40119.82438,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/04  15:00:00,16.1,37799.99615,23.5193275,23.59543776,23.55738263,0,29.14136428,23.59543776,0.004560583,24.8895471,0,0,0,21.52281916,77482.14897,21.52281916,77482.14897,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/04  16:00:00,16.475,37799.99615,24.68535941,23.99225745,24.33880843,0,164.6766462,23.99225745,0.004532443,24.14911695,0,0,0,170.686235,614470.4459,170.686235,614470.4459,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/04  17:00:00,16.0125,37799.99615,24.26007248,23.99988108,24.12997678,0,84.7967413,23.99988108,0.004590922,24.44720419,0,0,0,88.41152872,318281.5034,88.41152872,318281.5034,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/04  18:00:00,14.1625,37799.99615,23.75767088,23.94822457,23.85294772,0,40.78586824,23.94822457,0.004661176,24.8960611,0,0,0,32.63749471,117494.981,32.63749471,117494.981,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/04  19:00:00,11.925,90449.9908,23.24153505,23.54653991,23.39403748,0,10.70142638,23.54653991,0.004674254,25.59306022,0,0,0,0,0,0,0,24549.1049,6.819195805,250181.3023
w-singletint-lowe,west,lowe panel, 01/04  20:00:00,10.0375,120149.9878,22.94280789,23.10088442,23.02184616,0,25.31031036,23.10088442,0.004724915,26.58464464,0,0,0,0,0,0,0,16614.13161,4.615036558,250181.3023
w-singletint-lowe,west,lowe panel, 01/04  21:00:00,8.4,134999.9863,22.69958127,22.78959108,22.74458617,0,41.84872288,22.78959108,0.004775471,27.37707896,0,0,0,0,0,0,0,8907.345928,2.474262758,250181.3023
w-singletint-lowe,west,lowe panel, 01/04  22:00:00,7.8,120149.9878,22.52287996,22.60563943,22.5642597,0,50.90598197,22.60563943,0.004849571,28.12768734,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/04  23:00:00,7.8,90449.9908,22.30928044,22.28361609,22.29644827,0,39.3155856,22.28361609,0.004961257,29.35138244,0,0,0,0,0,0,0,10230.59207,2.841831131,250181.3023
w-singletint-lowe,west,lowe panel, 01/04  24:00:00,7.425,44549.99547,22.0276614,21.88931719,21.95848929,0,39.71593054,21.88931719,0.005030859,30.48333025,0,0,0,0,0,0,0,8812.693171,2.447970325,250181.3023
w-singletint-lowe,west,lowe panel, 01/05  01:00:00,6.5125,29699.99698,21.72870557,21.52583504,21.6272703,0,47.55651003,21.52583504,0.005070493,31.39199052,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/05  02:00:00,6.475,22949.99767,21.46726754,21.25661295,21.36194025,0,48.78962095,21.25661295,0.005112337,32.16269811,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/05  03:00:00,5.2625,14849.99849,21.17925267,21.03207749,21.10566508,0,35.09956014,21.03207749,0.005158742,32.90269088,0,0,0,0,0,0,0,78344.65662,21.76240462,250181.3023
w-singletint-lowe,west,lowe panel, 01/05  04:00:00,5.15,14849.99849,20.96616542,21.00002894,20.98309718,0,7.79790963,21.00002894,0.00519994,33.22830909,0,0,0,0,0,0,0,192209.401,53.39150027,250181.3023
w-singletint-lowe,west,lowe panel, 01/05  05:00:00,6.2875,14849.99849,20.8556321,20.99998987,20.92781099,0.961881773,0.78684378,20.99998987,0.005262598,33.60431882,0,0,0,0,0,0,0,187239.0396,52.01084432,250181.3023
w-singletint-lowe,west,lowe panel, 01/05  06:00:00,7.0125,29699.99698,20.76267476,20.99999619,20.88133548,5.558392597,0,20.99999619,0.005323276,33.99706425,0,0,0,0,0,0,0,185152.0227,51.4311174,250181.3023
w-singletint-lowe,west,lowe panel, 01/05  07:00:00,7.2,59399.99396,20.72739492,20.99996735,20.86368113,0,22.73105333,20.99996735,0.00534695,34.13843911,0,0,0,0,0,0,0,77863.71373,21.62880937,250181.3023
w-singletint-lowe,west,lowe panel, 01/05  08:00:00,7.575,75599.99231,20.74621518,20.99028971,20.86825245,0,38.87887781,20.99028971,0.005291148,33.79260448,0,0,0,0,0,0,0,9646.400357,2.679555655,250181.3023
w-singletint-lowe,west,lowe panel, 01/05  09:00:00,8.1125,59399.99396,20.79968904,21.00211185,20.90090044,0,6.510700549,21.00211185,0.005254696,33.55836319,0,0,0,0,0,0,0,108364.1551,30.10115419,250181.3023
w-singletint-lowe,west,lowe panel, 01/05  10:00:00,8.675,59399.99396,20.92448538,20.99250902,20.9584972,0,15.70920411,20.99250902,0.005238016,33.48504884,0,0,0,0,0,0,0,57552.32397,15.98675666,250181.3023
w-singletint-lowe,west,lowe panel, 01/05  11:00:00,9.2125,37799.99615,21.04937623,20.98439869,21.01688746,0,18.37644189,20.98439869,0.005250548,33.58130064,0,0,0,0,0,0,0,34473.08042,9.575855671,250181.3023
w-singletint-lowe,west,lowe panel, 01/05  12:00:00,10.4625,37799.99615,21.24309368,21.16180628,21.20244998,0,24.86184446,21.16180628,0.005340967,33.76271308,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/05  13:00:00,11.1,37799.99615,21.42284057,21.43556862,21.4292046,0,19.85028194,21.43556862,0.005500848,34.1293369,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/05  14:00:00,12.1625,37799.99615,21.62941018,21.70564051,21.66752535,0,16.22052209,21.70564051,0.005772171,35.16017013,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/05  15:00:00,13.1125,37799.99615,21.83114956,22.02815963,21.9296546,0,9.055593651,22.02815963,0.006094929,36.37093373,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/05  16:00:00,13.3,37799.99615,21.94139954,22.20884333,22.07512143,0,6.825010975,22.20884333,0.006415064,37.81984713,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/05  17:00:00,13.3,37799.99615,21.94634236,22.30135205,22.12384721,0,6.335311851,22.30135205,0.006743998,39.50088287,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/05  18:00:00,13.3,37799.99615,21.82934724,22.35141299,22.09038011,0.539863263,5.319504282,22.35141299,0.007058178,41.19695686,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/05  19:00:00,12.9875,90449.9908,21.67132963,22.16988711,21.92060837,0,4.326223325,22.16988711,0.007357071,43.39703045,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/05  20:00:00,12.425,120149.9878,21.61583216,22.13141783,21.87362499,0,10.77640304,22.13141783,0.007699385,45.49742746,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/05  21:00:00,11.5125,134999.9863,21.5876487,22.14607646,21.86686258,0,19.01442038,22.14607646,0.008047186,47.48389794,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/05  22:00:00,10.4125,120149.9878,21.53397241,22.08893673,21.81145457,0,26.08650679,22.08893673,0.008352235,49.43242542,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/05  23:00:00,10,90449.9908,21.39437258,21.76675045,21.58056152,0,18.07323111,21.76675045,0.008626519,52.04926955,0,0,0,0,0,0,0,10180.6535,2.827959307,250181.3023
w-singletint-lowe,west,lowe panel, 01/05  24:00:00,10.375,44549.99547,21.23295915,21.45191165,21.3424354,0,15.29418523,21.45191165,0.008861424,54.45010396,0,0,0,0,0,0,0,7850.473761,2.180687156,250181.3023
w-singletint-lowe,west,lowe panel, 01/06  01:00:00,10.6,29699.99698,21.10321444,21.3020288,21.20262162,0,17.23913436,21.3020288,0.009079749,56.26482916,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/06  02:00:00,10.9125,22949.99767,21.00627805,21.23957128,21.12292467,0,16.02013485,21.23957128,0.009266056,57.58551847,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/06  03:00:00,11.1,14849.99849,20.92623591,21.21896208,21.072599,0,13.78886171,21.21896208,0.009450378,58.76631607,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/06  04:00:00,11.475,14849.99849,20.86405558,21.19743596,21.03074577,0,11.64725202,21.19743596,0.00961861,59.83721522,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/06  05:00:00,11.7,14849.99849,20.81482542,21.19993506,21.00738024,0,9.070470179,21.19993506,0.009801135,60.92307587,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/06  06:00:00,11.7,29699.99698,20.76200463,21.15933292,20.96066877,0,8.450055097,21.15933292,0.009945101,61.95807262,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/06  07:00:00,11.7,59399.99396,20.80153307,21.34742014,21.0744766,0,18.05801303,21.34742014,0.00999148,61.52871499,0,0,0,3.504925056,12617.7302,2.210429718,7957.546984,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/06  08:00:00,11.7,75599.99231,20.9102835,21.54696796,21.22862573,0,16.1856045,21.54696796,0.009921178,60.36069235,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/06  09:00:00,12.3875,59399.99396,21.01004089,21.46482282,21.23743186,1.485385752,2.852720464,21.46482282,0.009864143,60.32080915,0,0,0,0,0,0,0,8439.911743,2.344419929,250181.3023
w-singletint-lowe,west,lowe panel, 01/06  10:00:00,13.1125,59399.99396,21.16664999,21.54071511,21.35368255,0,2.899559072,21.54071511,0.009890646,60.2380383,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/06  11:00:00,13.9875,37799.99615,21.38573406,21.67340724,21.52957065,1.877257196,0.246090435,21.67340724,0.0099828,60.32112842,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/06  12:00:00,15.4625,37799.99615,21.86750126,22.11735912,21.99243019,0.262119565,3.015413167,22.11735912,0.010236501,60.13621453,0,0,0,11.43960666,41182.58397,7.343494596,26436.58055,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/06  13:00:00,16.475,37799.99615,22.22054103,22.5520509,22.38629597,6.88228668,0,22.5520509,0.010656165,60.90321653,0,0,0,6.73738097,24254.57149,4.272250128,15380.10046,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/06  14:00:00,17.0125,37799.99615,22.53324929,22.92646251,22.7298559,14.07096462,0,22.92646251,0.011132593,62.112059,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/06  15:00:00,17.2,37799.99615,22.57512378,23.0270116,22.80106769,19.79490969,0,23.0270116,0.011576419,64.12944336,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/06  16:00:00,17.575,37799.99615,22.77681592,23.23613255,23.00647424,17.27149943,0,23.23613255,0.011837774,64.76813846,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/06  17:00:00,17.425,37799.99615,22.82397665,23.38905061,23.10651363,18.55628213,0,23.38905061,0.011814718,64.07434091,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/06  18:00:00,16.2,37799.99615,22.69192387,23.35934889,23.02563638,12.49842053,0,23.35934889,0.011621797,63.19893998,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/06  19:00:00,14.85,90449.9908,22.52485068,23.10764331,22.816247,4.594087225,0,23.10764331,0.011276278,62.35640576,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/06  20:00:00,14.4,120149.9878,22.46595809,23.04923213,22.75759511,0,2.71483712,23.04923213,0.010953333,60.87885838,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/06  21:00:00,13.7125,134999.9863,22.46569198,23.10873502,22.7872135,0,9.301757334,23.10873502,0.010586606,58.72195012,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/06  22:00:00,12.9875,120149.9878,22.45340687,23.10916566,22.78128627,0,14.60551479,23.10916566,0.01014153,56.34805471,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/06  23:00:00,12.425,90449.9908,22.33857408,22.83563727,22.58710568,0.161107555,6.992649182,22.83563727,0.009621299,54.4114113,0,0,0,0,0,0,0,9345.814423,2.596059562,250181.3023
w-singletint-lowe,west,lowe panel, 01/06  24:00:00,11.8875,44549.99547,22.1440922,22.45841088,22.30125154,0,8.153783449,22.45841088,0.009001656,52.1367444,0,0,0,0,0,0,0,8592.407661,2.386779906,250181.3023
w-singletint-lowe,west,lowe panel, 01/07  01:00:00,10.6375,35099.99643,21.92849828,22.07274891,22.0006236,0,17.4669702,22.07274891,0.008451278,50.15551426,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/07  02:00:00,9.625,35099.99643,21.70788148,21.74490334,21.72639241,0,25.60070233,21.74490334,0.007977207,48.36739945,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/07  03:00:00,8.025,14849.99849,21.42513847,21.38909187,21.40711517,0,30.41250535,21.38909187,0.007584894,47.04758934,0,0,0,0,0,0,0,7866.243276,2.185067577,250181.3023
w-singletint-lowe,west,lowe panel, 01/07  04:00:00,6.5125,14849.99849,21.10292897,21.03170611,21.06731754,0,27.02644963,21.03170611,0.007258364,46.0466643,0,0,0,0,0,0,0,70312.55254,19.53126459,250181.3023
w-singletint-lowe,west,lowe panel, 01/07  05:00:00,4.725,14849.99849,20.82597354,21.00010603,20.91303978,14.07271332,0.795898022,21.00010603,0.00699814,44.50148732,0,0,0,0,0,0,0,281280.5698,78.13349161,250181.3023
w-singletint-lowe,west,lowe panel, 01/07  06:00:00,3.9,14849.99849,20.60665971,21.00011438,20.80338704,40.14575907,0,21.00011438,0.006753486,42.98930359,0,0,0,0,0,0,0,402406.7083,111.7796412,250181.3023
w-singletint-lowe,west,lowe panel, 01/07  07:00:00,3.9,55349.99437,20.46828892,21.00013049,20.7342097,53.01841385,0,21.00013049,0.006509606,41.46862625,0,0,0,0,0,0,0,448732.5526,124.6479313,250181.3023
w-singletint-lowe,west,lowe panel, 01/07  08:00:00,4.5875,55349.99437,20.44682254,21.00008458,20.72345356,29.19652016,0,21.00008458,0.006241175,39.80054286,0,0,0,0,0,0,0,342651.0377,95.1808438,250181.3023
w-singletint-lowe,west,lowe panel, 01/07  09:00:00,6.75,75599.99231,20.6629956,21.02328258,20.84313909,0,36.9364724,21.02328258,0.006035656,38.46287191,0,0,0,0,0,0,0,47087.20914,13.07978032,250181.3023
w-singletint-lowe,west,lowe panel, 01/07  10:00:00,9.55,75599.99231,20.95478404,21.16897524,21.06187964,0,30.96783169,21.16897524,0.005835723,36.895323,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/07  11:00:00,11.2875,55349.99437,21.1794101,21.31518964,21.24729987,0,17.30323408,21.31518964,0.005534856,34.68729632,0,0,0,2.817842868,10144.23432,2.674844548,9629.440371,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/07  12:00:00,12.7,44549.99547,21.5014766,21.68493676,21.59320668,0,17.19440537,21.68493676,0.005230423,32.03155338,0,0,0,4.560425529,16417.5319,4.560425529,16417.5319,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/07  13:00:00,13.9875,44549.99547,21.84784599,22.11029443,21.97907021,0,7.739413468,22.11029443,0.004992256,29.77022882,0,0,0,2.197509032,7911.032513,2.197509032,7911.032513,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/07  14:00:00,14.4,44549.99547,22.47195178,22.65212777,22.56203977,0,19.16121574,22.65212777,0.004797282,27.66326401,0,0,0,8.697715931,31311.77735,8.697715931,31311.77735,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/07  15:00:00,14.775,44549.99547,23.57378833,23.58877415,23.58128124,0,47.81823876,23.58877415,0.004649954,25.32140857,0,0,0,29.5010133,106203.6479,29.5010133,106203.6479,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/07  16:00:00,15.375,44549.99547,24.80648286,23.99743799,24.40196043,0,197.601134,23.99743799,0.004529894,24.04035849,0,0,0,195.5106965,703838.5073,195.5106965,703838.5073,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/07  17:00:00,15.225,44549.99547,25.17445352,23.99985073,24.58715213,0,250.8336879,23.99985073,0.00444764,23.59453369,0,0,0,247.9691508,892688.943,247.9691508,892688.943,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/07  18:00:00,13.9375,44549.99547,24.35360297,24.00215181,24.17787739,0,111.5670802,24.00215181,0.004442404,23.54881191,0,0,0,97.92902067,352544.4744,97.92902067,352544.4744,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/07  19:00:00,12.6125,114749.9883,23.56656131,23.83720633,23.70188382,0,16.92006659,23.83720633,0.004526679,24.23935726,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/07  20:00:00,11.2,134999.9863,23.2764173,23.56540586,23.42091158,0,25.72777562,23.56540586,0.004759243,25.90630918,0,0,0,0,0,0,0,7637.954944,2.121654151,250181.3023
w-singletint-lowe,west,lowe panel, 01/07  21:00:00,9.1625,134999.9863,23.03510506,23.26164319,23.14837413,0,40.83984411,23.26164319,0.005026434,27.85487183,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/07  22:00:00,7.3,134999.9863,22.77039559,22.83175688,22.80107624,0,45.94483153,22.83175688,0.005218614,29.67232326,0,0,0,0,0,0,0,16662.92634,4.62859065,250181.3023
w-singletint-lowe,west,lowe panel, 01/07  23:00:00,6.0125,114749.9883,22.40466864,22.23499798,22.31983331,0,41.17449427,22.23499798,0.005362128,31.6070892,0,0,0,0,0,0,0,41607.10406,11.55752891,250181.3023
w-singletint-lowe,west,lowe panel, 01/07  24:00:00,4.5375,55349.99437,21.95312125,21.61933068,21.78622597,0,48.13187431,21.61933068,0.005454026,33.35344938,0,0,0,0,0,0,0,41351.59277,11.48655355,250181.3023
w-singletint-lowe,west,lowe panel, 01/08  01:00:00,3.525,35099.99643,21.53336334,21.16038863,21.34687598,0,64.04923298,21.16038863,0.005547958,34.87616789,0,0,0,0,0,0,0,17050.42348,4.736228746,250181.3023
w-singletint-lowe,west,lowe panel, 01/08  02:00:00,3.3,35099.99643,21.20920388,21.00059329,21.10489859,0,34.25586038,21.00059329,0.005614893,35.63917868,0,0,0,0,0,0,0,151848.7643,42.18021231,250181.3023
w-singletint-lowe,west,lowe panel, 01/08  03:00:00,2.9875,14849.99849,20.9672918,20.99999846,20.98364513,6.187127693,2.399466524,20.99999846,0.005658504,35.91480371,0,0,0,0,0,0,0,298525.8427,82.9238452,250181.3023
w-singletint-lowe,west,lowe panel, 01/08  04:00:00,3.4875,14849.99849,20.80575497,21.00000967,20.90288232,21.14950554,0,21.00000967,0.00572843,36.35453999,0,0,0,0,0,0,0,346480.3635,96.24454541,250181.3023
w-singletint-lowe,west,lowe panel, 01/08  05:00:00,3.9,14849.99849,20.67254582,21.0000191,20.83628246,31.63880031,0,21.0000191,0.005866911,37.20161041,0,0,0,0,0,0,0,372177.775,103.3827153,250181.3023
w-singletint-lowe,west,lowe panel, 01/08  06:00:00,4.2125,14849.99849,20.53843332,21.00004488,20.7692391,41.62011101,0,21.00004488,0.005979713,37.89572517,0,0,0,0,0,0,0,398785.9737,110.7738816,250181.3023
w-singletint-lowe,west,lowe panel, 01/08  07:00:00,4.775,55349.99437,20.46394776,21.00005667,20.73200221,44.93134232,0,21.00005667,0.006009227,38.08095351,0,0,0,0,0,0,0,393981.6223,109.4393395,250181.3023
w-singletint-lowe,west,lowe panel, 01/08  08:00:00,4.3125,55349.99437,20.41794111,21.00005097,20.70899604,30.45022031,0,21.00005097,0.005929836,37.58259997,0,0,0,0,0,0,0,355509.2877,98.7525799,250181.3023
w-singletint-lowe,west,lowe panel, 01/08  09:00:00,5.9625,75599.99231,20.6231186,20.99754063,20.81032962,0,35.46643877,20.99754063,0.005854767,37.11698421,0,0,0,0,0,0,0,70840.41114,19.67789198,250181.3023
w-singletint-lowe,west,lowe panel, 01/08  10:00:00,8.95,75599.99231,20.91650292,21.07584275,20.99617283,0,35.0942674,21.07584275,0.005883841,37.14461912,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/08  11:00:00,11.75,55349.99437,21.21848272,21.35322679,21.28585476,0,19.76060821,21.35322679,0.005853107,36.34406081,0,0,0,5.547745171,19971.88261,5.201142272,18724.11218,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/08  12:00:00,13.1125,44549.99547,21.5030223,21.74891508,21.62596869,0,11.16422132,21.74891508,0.005699025,34.54894766,0,0,0,2.334753273,8405.111784,2.260399538,8137.438336,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/08  13:00:00,13.675,44549.99547,21.79295638,22.0953281,21.94414224,0,5.758641773,22.0953281,0.005558032,32.95521962,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/08  14:00:00,13.9,44549.99547,21.92488585,22.26615457,22.09552021,0,1.674402236,22.26615457,0.005393493,31.61139917,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/08  15:00:00,13.9,44549.99547,22.10427157,22.42426381,22.26426769,0,3.97909862,22.42426381,0.005279646,30.62272042,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/08  16:00:00,13.9,44549.99547,22.17382931,22.51052274,22.34217603,0,2.290828396,22.51052274,0.00514644,29.72591975,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/08  17:00:00,11.0875,44549.99547,21.92942995,22.17226456,22.05084725,0,4.473334436,22.17226456,0.005197312,30.67380835,0,0,0,0,0,0,0,22496.69952,6.249083199,250181.3023
w-singletint-lowe,west,lowe panel, 01/08  18:00:00,9.4,44549.99547,21.67506479,21.78264046,21.72885262,0,25.12199901,21.78264046,0.00566613,34.23501323,0,0,0,0,0,0,0,13127.27219,3.646464497,250181.3023
w-singletint-lowe,west,lowe panel, 01/08  19:00:00,9.0875,114749.9883,21.40204501,21.50434808,21.45319654,0,26.26189406,21.50434808,0.006144734,37.74894592,0,0,0,0,0,0,0,8884.101194,2.467805887,250181.3023
w-singletint-lowe,west,lowe panel, 01/08  20:00:00,7.8375,134999.9863,21.20948565,21.35389084,21.28168825,0,39.52979164,21.35389084,0.006625839,41.04938815,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/08  21:00:00,7.2,134999.9863,21.06817693,21.2541138,21.16114537,0,46.87894195,21.2541138,0.006970795,43.45169173,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/08  22:00:00,8.2625,134999.9863,21.03962739,21.26954247,21.15458493,0,40.05933237,21.26954247,0.007177591,44.72794688,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/08  23:00:00,9.2125,114749.9883,20.96769221,21.12280261,21.04524741,0,21.94385515,21.12280261,0.007410886,46.60246527,0,0,0,0,0,0,0,7788.009166,2.16333588,250181.3023
w-singletint-lowe,west,lowe panel, 01/08  24:00:00,9.0875,55349.99437,20.80325118,21.00678413,20.90501765,3.652931845,1.419766637,21.00678413,0.007597616,48.10245728,0,0,0,0,0,0,0,109664.8617,30.46246159,250181.3023
w-singletint-lowe,west,lowe panel, 01/09  01:00:00,8.9,29699.99698,20.67171188,21.00004707,20.83587948,1.164900904,0.614683596,21.00004707,0.00778771,49.28022337,0,0,0,0,0,0,0,113005.8732,31.39052034,250181.3023
w-singletint-lowe,west,lowe panel, 01/09  02:00:00,8.9,22949.99767,20.57078851,20.99997476,20.78538164,9.005220747,0,20.99997476,0.007989682,50.5552599,0,0,0,0,0,0,0,143598.8995,39.8885832,250181.3023
w-singletint-lowe,west,lowe panel, 01/09  03:00:00,8.9,14849.99849,20.48349506,20.99999126,20.74174316,17.84506207,0,20.99999126,0.008186541,51.80415064,0,0,0,0,0,0,0,175488.7788,48.746883,250181.3023
w-singletint-lowe,west,lowe panel, 01/09  04:00:00,8.9,14849.99849,20.40972732,21.00001102,20.70486917,26.60321482,0,21.00001102,0.008340857,52.76767814,0,0,0,0,0,0,0,207010.4342,57.50289839,250181.3023
w-singletint-lowe,west,lowe panel, 01/09  05:00:00,9.2125,14849.99849,20.35714541,21.00002625,20.67858583,32.38602319,0,21.00002625,0.008454495,53.47691757,0,0,0,0,0,0,0,218466.5831,60.68516197,250181.3023
w-singletint-lowe,west,lowe panel, 01/09  06:00:00,9.4,29699.99698,20.32806403,21.00003418,20.66404911,34.46818814,0,21.00003418,0.008532683,53.96476031,0,0,0,0,0,0,0,220344.6178,61.20683826,250181.3023
w-singletint-lowe,west,lowe panel, 01/09  07:00:00,9.4,59399.99396,20.34976117,21.00000562,20.67488339,1.45946437,0,21.00000562,0.008538862,54.00340622,0,0,0,0,0,0,0,101538.9473,28.20526313,250181.3023
w-singletint-lowe,west,lowe panel, 01/09  08:00:00,9.4,75599.99231,20.41254159,20.99383846,20.70319003,0,18.8615333,20.99383846,0.008413634,53.27550193,0,0,0,0,0,0,0,27657.23436,7.682565099,250181.3023
w-singletint-lowe,west,lowe panel, 01/09  09:00:00,9.4,59399.99396,20.49949443,20.99932054,20.74940748,12.30741117,0,20.99932054,0.00822824,52.15194784,0,0,0,0,0,0,0,140880.9542,39.13359839,250181.3023
w-singletint-lowe,west,lowe panel, 01/09  10:00:00,10.4625,59399.99396,20.71660877,21.00747463,20.8620417,1.417542174,9.378365737,21.00747463,0.008032112,50.95062378,0,0,0,0,0,0,0,38337.69856,10.64936071,250181.3023
w-singletint-lowe,west,lowe panel, 01/09  11:00:00,11.475,37799.99615,20.92156201,21.06275115,20.99215658,0,11.93873664,21.06275115,0.007863652,49.77665576,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/09  12:00:00,12.7,37799.99615,21.20445261,21.37564522,21.29004891,0,11.35112948,21.37564522,0.007799908,48.42757577,0,0,0,2.665092816,9594.334137,2.089346184,7521.646263,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/09  13:00:00,13.675,37799.99615,21.33786501,21.62228277,21.48007389,0.353197153,0.728673133,21.62228277,0.007809541,47.71092753,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/09  14:00:00,15.275,37799.99615,21.94858293,22.13442351,22.04150322,0,10.98924079,22.13442351,0.007836459,46.35713255,0,0,0,12.00279642,43210.06713,9.780475431,35209.71155,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/09  15:00:00,16.1,37799.99615,22.57985574,22.81758832,22.69872203,0,8.416369464,22.81758832,0.007876775,44.6775312,0,0,0,14.60796075,52588.65869,12.12706474,43657.43306,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/09  16:00:00,16.1,37799.99615,22.93484738,23.2307296,23.08278849,1.154245612,0.833991307,23.2307296,0.007964669,44.05338864,0,0,0,2.77280671,9982.104154,2.321881136,8358.77209,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/09  17:00:00,15.7875,37799.99615,23.4114173,23.69999626,23.55570678,0.460176139,12.06956999,23.69999626,0.008131012,43.73365985,0,0,0,10.19363812,36697.09722,8.53520339,30726.7322,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/09  18:00:00,14.85,37799.99615,23.14284911,23.7145594,23.42870425,2.373948746,2.327227107,23.7145594,0.008329329,44.76714656,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/09  19:00:00,13.7125,90449.9908,22.67628227,23.23502865,22.95565546,7.690890463,0.275594834,23.23502865,0.008452377,46.78122103,0,0,0,0,0,0,0,31587.37968,8.774272134,250181.3023
w-singletint-lowe,west,lowe panel, 01/09  20:00:00,13.3,120149.9878,22.51301172,23.02058622,22.76679897,0,9.23931086,23.02058622,0.00855776,48.02121991,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/09  21:00:00,13.3,134999.9863,22.48452556,23.07922737,22.78187646,0,13.7630455,23.07922737,0.008674129,48.54097823,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/09  22:00:00,12.6125,120149.9878,22.46788393,23.10037873,22.78413133,0,17.00334229,23.10037873,0.008792001,49.17824763,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/09  23:00:00,12.2,90449.9908,22.35115029,22.81793349,22.58454189,0,9.559228709,22.81793349,0.008918523,50.78840731,0,0,0,0,0,0,0,9558.739253,2.655205348,250181.3023
w-singletint-lowe,west,lowe panel, 01/09  24:00:00,12.2,44549.99547,22.19063812,22.50020003,22.34541908,0,10.1421381,22.50020003,0.009018725,52.36993147,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/10  01:00:00,11.8875,29699.99698,22.0402887,22.29070599,22.16549735,0,13.27162707,22.29070599,0.009082916,53.41282738,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/10  02:00:00,11.7,22949.99767,21.90559233,22.12552429,22.01555831,0,14.48975682,22.12552429,0.009125862,54.20389007,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/10  03:00:00,11.7,14849.99849,21.78741134,22.01481459,21.90111296,0,14.21663251,22.01481459,0.009151892,54.7585246,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/10  04:00:00,11.7,14849.99849,21.68410532,21.92521529,21.8046603,0,13.86084493,21.92521529,0.009165965,55.16270306,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/10  05:00:00,11.325,14849.99849,21.57316447,21.80614854,21.6896565,0,14.57091237,21.80614854,0.009175772,55.62404778,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/10  06:00:00,11.1,29699.99698,21.4610045,21.66266874,21.56183662,0,16.10342343,21.66266874,0.009183655,56.16127743,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/10  07:00:00,10.7875,59399.99396,21.44272107,21.83468632,21.63870369,0,26.99356173,21.83468632,0.009131158,55.29611174,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/10  08:00:00,10.9125,75599.99231,21.51807958,22.02089795,21.76948877,0,27.09720119,22.02089795,0.008948658,53.64900515,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/10  09:00:00,11.475,59399.99396,21.63194063,21.95474781,21.79334422,0,12.11017103,21.95474781,0.008703383,52.42701362,0,0,0,0,0,0,0,7886.408214,2.190668948,250181.3023
w-singletint-lowe,west,lowe panel, 01/10  10:00:00,12.0125,59399.99396,21.78878537,21.99596989,21.89237763,0,15.58116089,21.99596989,0.008437092,50.750174,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/10  11:00:00,12.575,37799.99615,22.01415729,22.13252622,22.07334176,0,12.51801551,22.13252622,0.008135369,48.57138364,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/10  12:00:00,13.1125,37799.99615,22.30180793,22.43131071,22.36655932,0,13.97520143,22.43131071,0.007869684,46.1305142,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/10  13:00:00,13.3,37799.99615,22.55835528,22.70900799,22.63368163,0,12.78676674,22.70900799,0.00764493,44.03406447,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/10  14:00:00,13.675,37799.99615,22.75387902,22.9226899,22.83828446,0,11.18200798,22.9226899,0.007444142,42.29683536,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/10  15:00:00,13.9,37799.99615,22.88527062,23.08208413,22.98367737,0,8.716795336,23.08208413,0.007270416,40.90811859,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/10  16:00:00,13.525,37799.99615,22.93280382,23.15214136,23.04247259,0,10.52597791,23.15214136,0.007155705,40.09923536,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/10  17:00:00,13.3,37799.99615,22.90185654,23.1691029,23.03547972,0,12.81784137,23.1691029,0.007189509,40.24521194,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/10  18:00:00,12.9875,37799.99615,22.88175266,23.30001733,23.090885,0,17.47279765,23.30001733,0.007265014,40.34284854,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/10  19:00:00,12.1125,90449.9908,22.57223228,22.97474659,22.77348944,0.41345935,8.099721924,22.97474659,0.007336101,41.56986469,0,0,0,0,0,0,0,17943.32333,4.98425648,250181.3023
w-singletint-lowe,west,lowe panel, 01/10  20:00:00,12.0125,120149.9878,22.45351643,22.81238837,22.6329524,0,20.04667748,22.81238837,0.007496103,42.89920213,0,0,0,0,0,0,0,0,0,250181.3023
