Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-lowe,west,lowe panel, 01/10  21:00:00,11.8875,134999.9863,22.43020083,22.91604838,22.67312461,0,23.70727442,22.91604838,0.007702692,43.79111668,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/10  22:00:00,11.325,120149.9878,22.39644533,22.92481908,22.6606322,0,26.44358515,22.92481908,0.007903551,44.89524222,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/10  23:00:00,11.1,90449.9908,22.26568977,22.62960313,22.44764645,0,16.07755449,22.62960313,0.008102756,46.87504249,0,0,0,0,0,0,0,9686.206118,2.690612811,250181.3023
w-singletint-lowe,west,lowe panel, 01/10  24:00:00,10.7875,44549.99547,22.07730574,22.24440131,22.16085353,0,15.71315287,22.24440131,0.008258713,48.91484791,0,0,0,0,0,0,0,9020.633696,2.505731582,250181.3023
w-singletint-lowe,west,lowe panel, 01/11  01:00:00,10.6,29699.99698,21.91286872,22.00552799,21.95919835,0,22.06636578,22.00552799,0.008363422,50.25128622,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/11  02:00:00,10.225,22949.99767,21.75137806,21.83435281,21.79286544,0,22.95605823,21.83435281,0.008432398,51.16045418,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/11  03:00:00,9.625,14849.99849,21.56739458,21.6103596,21.58887709,0,25.71593949,21.6103596,0.008473087,52.0931323,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/11  04:00:00,9.4,14849.99849,21.39605099,21.42219025,21.40912062,0,27.1837668,21.42219025,0.008476942,52.71980107,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/11  05:00:00,9.4,14849.99849,21.24622007,21.28411093,21.2651655,0,26.56975847,21.28411093,0.008427008,52.85883482,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/11  06:00:00,9.4,29699.99698,21.11760038,21.16984401,21.1437222,0,26.07408228,21.16984401,0.008362402,52.8609273,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/11  07:00:00,9.4,59399.99396,21.08971686,21.33226634,21.2109916,0,34.24927134,21.33226634,0.008222907,51.49606981,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/11  08:00:00,9.4,75599.99231,21.14329829,21.52883771,21.336068,0,35.04419391,21.52883771,0.007985706,49.46199545,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/11  09:00:00,9.775,59399.99396,21.18510601,21.36313903,21.27412252,0,17.89438263,21.36313903,0.007686363,48.13074813,0,0,0,0,0,0,0,9562.321753,2.656200487,250181.3023
w-singletint-lowe,west,lowe panel, 01/11  10:00:00,10.375,59399.99396,21.27171918,21.30175866,21.28673892,0,22.26292406,21.30175866,0.007329314,46.154397,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/11  11:00:00,11.6,37799.99615,21.51297992,21.50802528,21.5105026,0,17.91168707,21.50802528,0.007029194,43.76426819,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/11  12:00:00,12.8875,37799.99615,21.81816323,21.90761104,21.86288714,0,17.21638495,21.90761104,0.006853125,41.62382248,0,0,0,5.258509676,18930.63483,4.513439491,16248.38217,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/11  13:00:00,13.9875,37799.99615,22.04652117,22.27942878,22.16297497,0,5.324481212,22.27942878,0.006774323,40.18639451,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/11  14:00:00,14.4,37799.99615,22.28248819,22.54380289,22.41314554,0,2.316482447,22.54380289,0.006762302,39.43622855,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/11  15:00:00,14.4,37799.99615,22.53396041,22.768195,22.65107771,0,3.924355852,22.768195,0.006782394,39.00215568,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/11  16:00:00,14.0875,37799.99615,22.64690583,22.92794367,22.78742475,0,5.443166073,22.92794367,0.006890454,39.23491507,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/11  17:00:00,13.525,37799.99615,22.65595928,22.97130428,22.81363178,0,9.196840754,22.97130428,0.007093797,40.29938581,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/11  18:00:00,12.9875,37799.99615,22.71973178,23.13936488,22.92954833,0,19.25469808,23.13936488,0.007302775,41.06843862,0,0,0,2.498831282,8995.792615,2.156953441,7765.032388,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/11  19:00:00,12.1125,90449.9908,22.34088512,22.78570579,22.56329546,1.6488513,4.549985798,22.78570579,0.00746676,42.8906658,0,0,0,0,0,0,0,28871.09182,8.019747728,250181.3023
w-singletint-lowe,west,lowe panel, 01/11  20:00:00,11.0125,120149.9878,22.14702902,22.48419925,22.31561414,0,20.40724891,22.48419925,0.007619765,44.59432696,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/11  21:00:00,9.85,134999.9863,22.01019244,22.32650611,22.16834928,0,32.00431119,22.32650611,0.007710454,45.56855373,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/11  22:00:00,9.4,120149.9878,21.91914989,22.26966299,22.09440644,0,37.1410965,22.26966299,0.007740318,45.92971594,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/11  23:00:00,8.7125,90449.9908,21.74129227,21.92586857,21.83358042,0,24.75171925,21.92586857,0.007751743,46.98981918,0,0,0,0,0,0,0,19779.41221,5.49428117,250181.3023
w-singletint-lowe,west,lowe panel, 01/11  24:00:00,8.3,44549.99547,21.49152525,21.48630334,21.48891429,0,27.66337696,21.48630334,0.007706987,47.99297568,0,0,0,0,0,0,0,16761.74629,4.656040637,250181.3023
w-singletint-lowe,west,lowe panel, 01/12  01:00:00,8.3,29699.99698,21.27015316,21.22143097,21.24579206,0,33.45251606,21.22143097,0.007577315,47.96671871,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/12  02:00:00,7.6125,22949.99767,21.03045466,21.0215206,21.02598763,0,24.19037554,21.0215206,0.007293672,46.76228115,0,0,0,0,0,0,0,51266.11474,14.24058743,250181.3023
w-singletint-lowe,west,lowe panel, 01/12  03:00:00,6.8875,14849.99849,20.81943626,21.00008934,20.9097628,4.950657045,1.072890299,21.00008934,0.006875809,44.17156745,0,0,0,0,0,0,0,182662.7837,50.73966215,250181.3023
w-singletint-lowe,west,lowe panel, 01/12  04:00:00,6.325,14849.99849,20.65873562,21.00010908,20.82942235,20.72586907,0,21.00010908,0.006480993,41.66131991,0,0,0,0,0,0,0,259820.9416,72.17248377,250181.3023
w-singletint-lowe,west,lowe panel, 01/12  05:00:00,5.7875,14849.99849,20.50680472,21.00012271,20.75346371,35.51595084,0,21.00012271,0.006156454,39.59555744,0,0,0,0,0,0,0,328971.6685,91.38101903,250181.3023
w-singletint-lowe,west,lowe panel, 01/12  06:00:00,4.85,29699.99698,20.34499941,21.00014143,20.67257042,57.32051959,0,21.00014143,0.00590223,37.97584602,0.5,0,0,0,0,0,0,435167.4587,120.8798496,250181.3023
w-singletint-lowe,west,lowe panel, 01/12  07:00:00,4.0875,59399.99396,20.26905161,21.00010731,20.63457946,39.4386902,0,21.00010731,0.005621624,36.18660365,1,0,0,0,0,0,0,393308.5205,109.2523668,250181.3023
w-singletint-lowe,west,lowe panel, 01/12  08:00:00,3.9,75599.99231,20.24516571,21.00009258,20.62262914,32.56935325,0,21.00009258,0.005263774,33.92330127,1,0,0,0,0,0,0,374025.4549,103.8959597,250181.3023
w-singletint-lowe,west,lowe panel, 01/12  09:00:00,3.9,59399.99396,20.22829752,21.00011415,20.61420584,77.66477956,0,21.00011415,0.004923366,31.75874819,1,0,0,0,0,0,0,536360.5155,148.9890321,250181.3023
w-singletint-lowe,west,lowe panel, 01/12  10:00:00,4.5875,59399.99396,20.38629293,21.00008748,20.69319021,57.91047766,0,21.00008748,0.004626641,29.87724606,1,0,0,0,0,0,0,444876.4446,123.5767902,250181.3023
w-singletint-lowe,west,lowe panel, 01/12  11:00:00,6.0625,37799.99615,20.58977971,21.00006521,20.79492246,36.83947706,0,21.00006521,0.004346549,28.09173137,1,0,0,0,0,0,0,325258.883,90.34968971,250181.3023
w-singletint-lowe,west,lowe panel, 01/12  12:00:00,7.7,37799.99615,20.82579961,21.000038,20.9129188,3.506617312,2.459058616,21.000038,0.004128443,26.67499333,1,0,0,0,0,0,0,147890.7067,41.08075186,250181.3023
w-singletint-lowe,west,lowe panel, 01/12  13:00:00,8.9875,37799.99615,20.94407314,20.99378056,20.96892685,0,12.61783464,20.99378056,0.003972151,25.63990236,1,0,0,0,0,0,0,58729.91433,16.31386509,250181.3023
w-singletint-lowe,west,lowe panel, 01/12  14:00:00,9.775,37799.99615,21.41034181,21.22671791,21.31852986,0,38.6350836,21.22671791,0.003863083,24.55559215,0,0,0,4.913736342,17689.45083,4.913736342,17689.45083,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/12  15:00:00,10,37799.99615,22.14542118,21.89691649,22.02116883,0,55.70623664,21.89691649,0.003760252,22.92468467,0,0,0,12.49105014,44967.78049,12.49105014,44967.78049,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/12  16:00:00,10.375,37799.99615,23.47543503,23.32259696,23.39901599,0,62.80676944,23.32259696,0.003703322,20.69080251,0,0,0,9.502420837,34208.71501,9.502420837,34208.71501,5246.469865,1.45735274,250181.3023
w-singletint-lowe,west,lowe panel, 01/12  17:00:00,10.225,37799.99615,23.5339772,23.63556787,23.58477254,0,37.89183134,23.63556787,0.003769117,20.64781968,0,0,0,2.751906627,9906.863857,2.751906627,9906.863857,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/12  18:00:00,9.625,37799.99615,22.9050245,23.20938192,23.05720321,0,25.05447555,23.20938192,0.003890268,21.86400993,0,0,0,0,0,0,0,25222.83065,7.006341847,250181.3023
w-singletint-lowe,west,lowe panel, 01/12  19:00:00,8.025,90449.9908,22.18271074,22.34677377,22.26474226,0,15.03988316,22.34677377,0.003998402,23.67512244,0,0,0,0,0,0,0,63738.62251,17.70517292,250181.3023
w-singletint-lowe,west,lowe panel, 01/12  20:00:00,7.2,120149.9878,21.80948255,21.80484102,21.80716179,0,38.29387444,21.80484102,0.004147627,25.37457859,0,0,0,0,0,0,0,20427.31544,5.67425429,250181.3023
w-singletint-lowe,west,lowe panel, 01/12  21:00:00,6.8875,134999.9863,21.59042819,21.61666898,21.60354858,0,49.6399542,21.61666898,0.004301695,26.61337214,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/12  22:00:00,4.2625,120149.9878,21.32151627,21.31181496,21.31666561,0,58.77005115,21.31181496,0.004453339,28.0663796,0,0,0,0,0,0,0,15303.7814,4.25105039,250181.3023
w-singletint-lowe,west,lowe panel, 01/12  23:00:00,1.425,90449.9908,20.91302555,21.01137608,20.96220081,7.646507491,6.071518138,21.01137608,0.004577741,29.36014926,0.25,0,0,0,0,0,0,328326.9019,91.2019172,250181.3023
w-singletint-lowe,west,lowe panel, 01/12  24:00:00,-0.15,44549.99547,20.5720053,21.00014697,20.78607614,65.56067572,0,21.00014697,0.004673488,29.9790225,1,0,0,0,0,0,0,613058.5264,170.2940351,250181.3023
w-singletint-lowe,west,lowe panel, 01/13  01:00:00,-0.225,29699.99698,20.33387941,21.00012,20.66699971,88.55539533,0,21.00012,0.004741158,30.39083235,1,0,0,0,0,0,0,698096.7333,193.9157593,250181.3023
w-singletint-lowe,west,lowe panel, 01/13  02:00:00,-0.375,22949.99767,20.1459762,21.00014458,20.57306039,110.2701807,0,21.00014458,0.004796803,30.7139915,1,0,0,0,0,0,0,780684.1869,216.8567186,250181.3023
w-singletint-lowe,west,lowe panel, 01/13  03:00:00,-0.225,14849.99849,20.00156689,21.00016126,20.50086408,128.401594,0,21.00016126,0.0048359,30.95075798,1,0,0,0,0,0,0,841505.6575,233.7515715,250181.3023
w-singletint-lowe,west,lowe panel, 01/13  04:00:00,-0.375,14849.99849,19.87351041,21.00018014,20.43684528,148.2507469,0,21.00018014,0.004869654,31.14554857,1,0,0,0,0,0,0,917376.2331,254.8267314,250181.3023
w-singletint-lowe,west,lowe panel, 01/13  05:00:00,-0.6,14849.99849,19.76566406,21.00020094,20.3829325,165.9872507,0,21.00020094,0.004888344,31.23276914,1,0,0,0,0,0,0,987858.4002,274.4051112,250181.3023
w-singletint-lowe,west,lowe panel, 01/13  06:00:00,-0.225,29699.99698,19.68750437,21.0002058,20.34385508,177.946949,0,21.0002058,0.004914043,31.38386218,1,0,0,0,0,0,0,1019913.155,283.3092097,250181.3023
w-singletint-lowe,west,lowe panel, 01/13  07:00:00,0,59399.99396,19.68831511,21.00015828,20.3442367,146.570135,0,21.00015828,0.004908307,31.34760677,1,0,0,0,0,0,0,900386.4603,250.1073501,250181.3023
w-singletint-lowe,west,lowe panel, 01/13  08:00:00,0.375,75599.99231,19.75908938,21.0001128,20.37960109,119.5477453,0,21.0001128,0.004796532,30.63926837,1,0,0,0,0,0,0,792037.835,220.0105097,250181.3023
w-singletint-lowe,west,lowe panel, 01/13  09:00:00,1.975,59399.99396,19.86904177,21.00007933,20.43456055,136.796947,0,21.00007933,0.00471482,30.12131671,1,0,0,0,0,0,0,807186.6023,224.2185006,250181.3023
w-singletint-lowe,west,lowe panel, 01/13  10:00:00,4.8625,59399.99396,20.06094635,21.00003067,20.53048851,105.1065725,0,21.00003067,0.004734786,30.24799968,1,0,0,0,0,0,0,607769.723,168.8249231,250181.3023
w-singletint-lowe,west,lowe panel, 01/13  11:00:00,7.475,37799.99615,20.3368423,21.00001246,20.66842738,66.1112459,0,21.00001246,0.004757286,30.3906864,1,0,0,0,0,0,0,389824.2735,108.2845204,250181.3023
w-singletint-lowe,west,lowe panel, 01/13  12:00:00,8.9875,37799.99615,20.64307451,21.00000152,20.82153801,15.03390165,0,21.00000152,0.004782177,30.52932008,1,0,0,0,0,0,0,160996.5815,44.72127263,250181.3023
w-singletint-lowe,west,lowe panel, 01/13  13:00:00,9.4,37799.99615,20.78141796,20.99998746,20.89070271,0.212852342,2.485902532,20.99998746,0.004825017,30.76975427,0,0,0,0,0,0,0,86576.16673,24.0489352,250181.3023
w-singletint-lowe,west,lowe panel, 01/13  14:00:00,9.4,37799.99615,20.84436353,20.99997573,20.92216963,0,6.732164791,20.99997573,0.004931928,31.39471675,0,0,0,0,0,0,0,70706.17077,19.64060299,250181.3023
w-singletint-lowe,west,lowe panel, 01/13  15:00:00,9.4,37799.99615,20.72429359,20.99997588,20.86213473,11.18349426,0,20.99997588,0.00506644,32.21981746,0,0,0,0,0,0,0,135320.8091,37.58911363,250181.3023
w-singletint-lowe,west,lowe panel, 01/13  16:00:00,9.4,37799.99615,20.61771426,20.99996723,20.80884075,20.06468793,0,20.99996723,0.005251927,33.36837253,0,0,0,0,0,0,0,167511.8809,46.53107802,250181.3023
w-singletint-lowe,west,lowe panel, 01/13  17:00:00,9.0875,37799.99615,20.47944332,20.99995379,20.73969855,29.12381035,0,20.99995379,0.005568089,35.34601098,0,0,0,0,0,0,0,209739.6989,58.26102748,250181.3023
w-singletint-lowe,west,lowe panel, 01/13  18:00:00,8.525,37799.99615,20.35816608,20.99994723,20.67905666,25.78667738,0,20.99994723,0.005956043,37.78538429,0,0,0,0,0,0,0,214803.0783,59.66752174,250181.3023
w-singletint-lowe,west,lowe panel, 01/13  19:00:00,8.3,90449.9908,20.27588849,20.99996222,20.63792535,39.20327147,0,20.99996222,0.006326921,40.11456329,0,0,0,0,0,0,0,269930.1772,74.98060477,250181.3023
w-singletint-lowe,west,lowe panel, 01/13  20:00:00,8.3,120149.9878,20.25603905,20.99996452,20.62800178,30.51983918,0,20.99996452,0.006687667,42.37743226,0,0,0,0,0,0,0,238783.7849,66.32882913,250181.3023
w-singletint-lowe,west,lowe panel, 01/13  21:00:00,8.3,134999.9863,20.26678585,20.99996154,20.6333737,11.44065699,0,20.99996154,0.007041772,44.59621489,0,0,0,0,0,0,0,170167.0144,47.26861512,250181.3023
w-singletint-lowe,west,lowe panel, 01/13  22:00:00,8.3,120149.9878,20.27040571,20.99996093,20.63518332,0.125051713,0.021356691,20.99996093,0.007342671,46.47961648,0,0,0,0,0,0,0,129353.6075,35.93155763,250181.3023
w-singletint-lowe,west,lowe panel, 01/13  23:00:00,8.3,90449.9908,20.20799823,20.99999984,20.60399903,39.08252938,0,20.99999984,0.007615105,48.18318254,0,0,0,0,0,0,0,269666.4879,74.90735776,250181.3023
w-singletint-lowe,west,lowe panel, 01/13  24:00:00,8.675,44549.99547,20.1453643,21.00003036,20.57269733,64.14389682,0,21.00003036,0.00785909,49.70760373,0,0,0,0,0,0,0,348799.4833,96.88874536,250181.3023
w-singletint-lowe,west,lowe panel, 01/14  01:00:00,8.525,35099.99643,20.09394057,21.000055,20.54699779,73.23085885,0,21.000055,0.008069125,50.98672931,0,0,0,0,0,0,0,385928.9335,107.2024815,250181.3023
w-singletint-lowe,west,lowe panel, 01/14  02:00:00,8.675,35099.99643,20.06697989,21.00007527,20.53352758,77.12756351,0,21.00007527,0.008190392,51.69075806,0,0,0,0,0,0,0,395394.8122,109.8318923,250181.3023
w-singletint-lowe,west,lowe panel, 01/14  03:00:00,8.525,14849.99849,20.02977821,21.00008704,20.51493262,84.04531501,0,21.00008704,0.008279161,52.19080569,0,0,0,0,0,0,0,424772.8702,117.9924639,250181.3023
w-singletint-lowe,west,lowe panel, 01/14  04:00:00,7.9875,14849.99849,19.97752175,21.00011068,20.48881621,94.89077506,0,21.00011068,0.00833116,52.49430724,0,0,0,0,0,0,0,479739.3569,133.2609325,250181.3023
w-singletint-lowe,west,lowe panel, 01/14  05:00:00,7.8,14849.99849,19.94135235,21.00012672,20.47073954,101.8339087,0,21.00012672,0.008333778,52.543753,0,0,0,0,0,0,0,510250.9374,141.7363715,250181.3023
w-singletint-lowe,west,lowe panel, 01/14  06:00:00,7.425,14849.99849,19.88834783,21.0001475,20.44424767,113.0107045,0,21.0001475,0.008311387,52.42424777,0,0,0,0,0,0,0,561527.4077,155.9798355,250181.3023
w-singletint-lowe,west,lowe panel, 01/14  07:00:00,6.5125,55349.99437,19.83407016,21.00017849,20.41712433,128.2613335,0,21.00017849,0.008166147,51.51988065,0,0,0,0,0,0,0,643292.4384,178.692344,250181.3023
w-singletint-lowe,west,lowe panel, 01/14  08:00:00,4.725,55349.99437,19.80369404,21.00018889,20.40194147,120.4441041,0,21.00018889,0.007823201,49.41395961,0,0,0,0,0,0,0,667766.1441,185.4905956,250181.3023
w-singletint-lowe,west,lowe panel, 01/14  09:00:00,7.025,75599.99231,20.01046869,21.00007655,20.50527262,46.94477834,0,21.00007655,0.007492177,47.39644797,0,0,0,0,0,0,0,335303.5205,93.13986681,250181.3023
w-singletint-lowe,west,lowe panel, 01/14  10:00:00,9.9625,75599.99231,20.22249634,21.00005363,20.61127499,40.15839822,0,21.00005363,0.007355745,46.56115899,0,0,0,0,0,0,0,223350.2038,62.04172328,250181.3023
w-singletint-lowe,west,lowe panel, 01/14  11:00:00,12.2875,55349.99437,20.39578028,21.00009063,20.69793546,39.1714555,0,21.00009063,0.00701521,44.45727547,0,0,0,0,0,0,0,150030.1494,41.67504151,250181.3023
w-singletint-lowe,west,lowe panel, 01/14  12:00:00,14.3625,44549.99547,20.6271282,21.06436592,20.84574706,10.87636814,0,21.06436592,0.006558093,41.44684867,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/14  13:00:00,15.375,44549.99547,20.88547252,21.36411951,21.12479601,14.71727529,0,21.36411951,0.006084472,37.7577349,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/14  14:00:00,16.6,44549.99547,21.51620913,21.86915212,21.69268063,5.386163913,2.25345644,21.86915212,0.005669545,34.11092345,0,0,0,8.853181188,31871.45228,8.845168629,31842.60706,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/14  15:00:00,17.8875,44549.99547,23.00512645,23.27533273,23.14022959,2.005049942,8.934513452,23.27533273,0.00529682,29.28836684,0,0,0,14.42799101,51940.76762,14.42799101,51940.76762,4420.063032,1.227795287,250181.3023
w-singletint-lowe,west,lowe panel, 01/14  16:00:00,17.9875,44549.99547,24.6840517,23.99728816,24.34066993,0,199.4191355,23.99728816,0.004969255,26.29071472,0,0,0,218.7789982,787604.3936,218.7789982,787604.3936,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/14  17:00:00,17.1125,44549.99547,25.61962418,23.99976682,24.8096955,0,374.7418479,23.99976682,0.004777913,25.2982024,0,0,0,387.3848031,1394585.291,387.3848031,1394585.291,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/14  18:00:00,14.95,44549.99547,25.03142392,23.99980338,24.51561365,0,256.2348963,23.99980338,0.004720099,25.0038748,0,0,0,251.0811722,903892.2198,251.0811722,903892.2198,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/14  19:00:00,11.8375,114749.9883,23.64048025,23.85121073,23.74584549,0,26.18360364,23.85121073,0.004776445,25.5457472,0,0,0,5.88759439,21195.33981,5.88759439,21195.33981,9721.666759,2.700462989,250181.3023
w-singletint-lowe,west,lowe panel, 01/14  20:00:00,8.475,134999.9863,23.11686313,23.27739015,23.19712664,0,31.65155279,23.27739015,0.00503554,27.88339023,0,0,0,0,0,0,0,33773.57371,9.381548254,250181.3023
w-singletint-lowe,west,lowe panel, 01/14  21:00:00,6.5125,134999.9863,22.7333756,22.77582522,22.75460041,0,51.8523063,22.77582522,0.005317426,30.3329818,0,0,0,0,0,0,0,19575.48656,5.437635154,250181.3023
w-singletint-lowe,west,lowe panel, 01/14  22:00:00,5.7875,134999.9863,22.43014519,22.37292115,22.40153317,0,56.2854844,22.37292115,0.005474175,31.99027012,0,0,0,0,0,0,0,15228.54208,4.230150577,250181.3023
w-singletint-lowe,west,lowe panel, 01/14  23:00:00,4.5375,114749.9883,22.03682902,21.78363367,21.91023134,0,50.55626821,21.78363367,0.005526851,33.49832352,0,0,0,0,0,0,0,35568.7617,9.880211584,250181.3023
w-singletint-lowe,west,lowe panel, 01/14  24:00:00,3.9,55349.99437,21.59819472,21.21498823,21.40659147,0,55.10715019,21.21498823,0.005518331,34.64419964,0,0,0,0,0,0,0,29638.61876,8.232949657,250181.3023
w-singletint-lowe,west,lowe panel, 01/15  01:00:00,3.2125,35099.99643,21.22854355,21.00288938,21.11571646,0,36.27677628,21.00288938,0.005533167,35.19094452,0,0,0,0,0,0,0,145341.4521,40.37262557,250181.3023
w-singletint-lowe,west,lowe panel, 01/15  02:00:00,3.4875,35099.99643,21.01357689,21.00000222,21.00678955,0,5.952920563,21.00000222,0.005552847,35.32126227,0,0,0,0,0,0,0,248428.2169,69.00783802,250181.3023
w-singletint-lowe,west,lowe panel, 01/15  03:00:00,3.9,14849.99849,20.83908032,21.00002116,20.91955074,15.61320316,0,21.00002116,0.005556227,35.34252809,0,0,0,0,0,0,0,313721.2062,87.14477949,250181.3023
w-singletint-lowe,west,lowe panel, 01/15  04:00:00,3.525,14849.99849,20.64607874,21.00006766,20.8230732,39.36801652,0,21.00006766,0.005524199,35.11839724,0,0,0,0,0,0,0,410195.6449,113.9432347,250181.3023
w-singletint-lowe,west,lowe panel, 01/15  05:00:00,2.6125,14849.99849,20.4376499,21.00010882,20.71887936,63.60338078,0,21.00010882,0.005482482,34.84222956,0.75,0,0,0,0,0,0,524529.2153,145.7025598,250181.3023
w-singletint-lowe,west,lowe panel, 01/15  06:00:00,1.8875,14849.99849,20.24603349,21.00013824,20.62308587,87.55580521,0,21.00013824,0.005457685,34.70778527,1,0,0,0,0,0,0,632205.4315,175.6126199,250181.3023
w-singletint-lowe,west,lowe panel, 01/15  07:00:00,1.325,55349.99437,20.10596379,21.00015955,20.55306167,109.1958056,0,21.00015955,0.005356164,34.08050635,1,0,0,0,0,0,0,726612.739,201.836872,250181.3023
w-singletint-lowe,west,lowe panel, 01/15  08:00:00,1.1,55349.99437,20.05040947,21.00013113,20.5252703,97.53286298,0,21.00013113,0.00516006,32.84302982,1,0,0,0,0,0,0,691256.2477,192.0156244,250181.3023
w-singletint-lowe,west,lowe panel, 01/15  09:00:00,4.6,75599.99231,20.27463177,21.00002876,20.63733026,19.29026065,3.293090944,21.00002876,0.005029383,32.03834409,1,0,0,0,0,0,0,294424.1241,81.78447892,250181.3023
w-singletint-lowe,west,lowe panel, 01/15  10:00:00,9.1375,75599.99231,20.57086287,21.01227028,20.79156658,4.036280069,8.706567304,21.01227028,0.005014992,31.95558031,0.75,0,0,0,0,0,0,89154.85786,24.7652383,250181.3023
w-singletint-lowe,west,lowe panel, 01/15  11:00:00,12.2875,55349.99437,20.83138198,21.09067675,20.96102937,0,6.144067445,21.09067675,0.004937613,31.32842288,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/15  12:00:00,13.9875,44549.99547,21.10594889,21.45448989,21.28021939,0.973645402,0.385837524,21.45448989,0.00478199,29.67988327,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/15  13:00:00,14.775,44549.99547,21.45385565,21.84177539,21.64781552,4.617229612,0,21.84177539,0.00463995,28.09492198,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/15  14:00:00,15.6875,44549.99547,22.12713425,22.38817496,22.25765461,1.077117277,10.60444621,22.38817496,0.004513053,26.40447581,0,0,0,9.282136587,33415.69171,9.282136587,33415.69171,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/15  15:00:00,16.475,44549.99547,23.54741068,23.65532733,23.60136901,0,41.9042997,23.65532733,0.004432208,23.99944938,0,0,0,39.92798395,143740.7422,39.92798395,143740.7422,4305.371113,1.19593642,250181.3023
w-singletint-lowe,west,lowe panel, 01/15  16:00:00,17.0125,44549.99547,24.94567425,23.99935999,24.47251712,0,234.9120673,23.99935999,0.004375687,23.19277747,0,0,0,246.6827875,888058.0349,246.6827875,888058.0349,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/15  17:00:00,16.5125,44549.99547,25.08167805,23.99986647,24.54077226,0,238.9447711,23.99986647,0.004327378,22.93779052,0,0,0,246.695265,888102.954,246.695265,888102.954,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/15  18:00:00,14.35,44549.99547,24.03256891,23.98038704,24.00647798,0,70.32004403,23.98038704,0.00437194,23.19974549,0,0,0,61.87693196,222756.955,61.87693196,222756.955,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/15  19:00:00,11.925,114749.9883,23.34857541,23.6239462,23.4862608,0,15.21576945,23.6239462,0.004467434,24.23414578,0,0,0,0,0,0,0,8571.041829,2.380844953,250181.3023
w-singletint-lowe,west,lowe panel, 01/15  20:00:00,9.725,134999.9863,23.0126898,23.22349401,23.11809191,0,29.97253828,23.22349401,0.004701353,26.16181646,0,0,0,0,0,0,0,19111.91846,5.308866238,250181.3023
w-singletint-lowe,west,lowe panel, 01/15  21:00:00,6.8375,134999.9863,22.69729659,22.79321616,22.74525637,0,49.14615602,22.79321616,0.004981693,28.46116782,0,0,0,0,0,0,0,15788.54019,4.385705607,250181.3023
w-singletint-lowe,west,lowe panel, 01/15  22:00:00,5.225,134999.9863,22.37116234,22.30821628,22.33968931,0,56.05838834,22.30821628,0.005109497,30.07373012,0,0,0,0,0,0,0,26201.14629,7.278096191,250181.3023
w-singletint-lowe,west,lowe panel, 01/15  23:00:00,4.625,114749.9883,21.99993283,21.74661519,21.87327401,0,51.7015672,21.74661519,0.005124324,31.22245163,0,0,0,0,0,0,0,32355.85142,8.987736506,250181.3023
w-singletint-lowe,west,lowe panel, 01/15  24:00:00,4.775,55349.99437,21.61621795,21.25402727,21.43512261,0,54.58708289,21.25402727,0.005096025,32.00168992,0,0,0,0,0,0,0,11842.07484,3.289465234,250181.3023
w-singletint-lowe,west,lowe panel, 01/16  01:00:00,5.375,35099.99643,21.32505084,21.04058867,21.18281976,0,55.00801172,21.04058867,0.00511782,32.56123701,0,0,0,0,0,0,0,9305.161585,2.584767107,250181.3023
w-singletint-lowe,west,lowe panel, 01/16  02:00:00,5.225,35099.99643,21.09972072,21.00032259,21.05002166,0,25.97957702,21.00032259,0.005154471,32.87348039,0,0,0,0,0,0,0,124171.7386,34.49214962,250181.3023
w-singletint-lowe,west,lowe panel, 01/16  03:00:00,4.625,14849.99849,20.88993649,21.00000693,20.94497171,7.582527938,1.150142123,21.00000693,0.00515803,32.896624,0,0,0,0,0,0,0,258837.2247,71.89922908,250181.3023
w-singletint-lowe,west,lowe panel, 01/16  04:00:00,4.4,14849.99849,20.71394921,21.00004407,20.85699664,27.35438253,0,21.00004407,0.005148461,32.85663555,0,0,0,0,0,0,0,340722.392,94.64510889,250181.3023
w-singletint-lowe,west,lowe panel, 01/16  05:00:00,4.0875,14849.99849,20.54866054,21.00007773,20.77436914,43.63616974,0,21.00007773,0.005115235,32.65856483,0.75,0,0,0,0,0,0,408523.6686,113.4787968,250181.3023
w-singletint-lowe,west,lowe panel, 01/16  06:00:00,4.2125,14849.99849,20.40631153,21.00009398,20.70320276,55.76194671,0,21.00009398,0.005085581,32.4911019,1,0,0,0,0,0,0,448456.7493,124.5713193,250181.3023
w-singletint-lowe,west,lowe panel, 01/16  07:00:00,3.4,55349.99437,20.27096247,21.00010668,20.63553457,76.00658134,0,21.00010668,0.005024305,32.13490977,1,0,0,0,0,0,0,545525.2451,151.5347903,250181.3023
w-singletint-lowe,west,lowe panel, 01/16  08:00:00,3.1125,55349.99437,20.22266531,21.00008338,20.61137435,62.90186419,0,21.00008338,0.004906502,31.41881475,1,0,0,0,0,0,0,506927.0127,140.8130591,250181.3023
w-singletint-lowe,west,lowe panel, 01/16  09:00:00,3.9875,75599.99231,20.39885623,21.00002063,20.69943843,5.158766127,6.009815011,21.00002063,0.004785951,30.68360986,1,0,0,0,0,0,0,251574.0606,69.88168349,250181.3023
w-singletint-lowe,west,lowe panel, 01/16  10:00:00,6.8375,75599.99231,20.66221375,20.9925921,20.82740293,2.116105514,14.66011981,20.9925921,0.004680166,30.05409758,1,0,0,0,0,0,0,122850.7237,34.12520102,250181.3023
w-singletint-lowe,west,lowe panel, 01/16  11:00:00,8.9875,55349.99437,20.82511816,20.99622713,20.91067265,2.098203121,6.023793319,20.99622713,0.004592423,29.49941977,0.5,0,0,0,0,0,0,94126.54052,26.14626126,250181.3023
w-singletint-lowe,west,lowe panel, 01/16  12:00:00,10.4625,44549.99547,21.11629298,21.14737235,21.13183267,0,23.81869691,21.14737235,0.004532435,28.84880029,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/16  13:00:00,11.7875,44549.99547,21.2795859,21.45546266,21.36752428,0,15.14256139,21.45546266,0.004493293,28.04818672,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/16  14:00:00,12.2,44549.99547,21.40406872,21.63553049,21.51979961,0,10.94938386,21.63553049,0.004452339,27.46190163,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/16  15:00:00,11.5125,44549.99547,21.54542173,21.73514814,21.64028493,0,15.41296812,21.73514814,0.004407869,27.03089794,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/16  16:00:00,10.7875,44549.99547,21.48657374,21.60974604,21.54815989,0,16.07218538,21.60974604,0.004367418,26.98394485,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/16  17:00:00,10.225,44549.99547,21.28516336,21.31992345,21.30254341,0,15.89816024,21.31992345,0.004328368,27.23037176,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/16  18:00:00,9.625,44549.99547,21.12937447,21.24530961,21.18734204,0,25.99853669,21.24530961,0.004334721,27.42253477,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/16  19:00:00,9.0875,114749.9883,20.88636822,21.04825941,20.96731381,0,19.95652378,21.04825941,0.00436575,27.96432058,0.5,0,0,0,0,0,0,20893.50081,5.803750224,250181.3023
w-singletint-lowe,west,lowe panel, 01/16  20:00:00,8.9,134999.9863,20.78527002,21.06953593,20.92740298,0,32.24554226,21.06953593,0.004514779,28.90981876,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/16  21:00:00,8.9,134999.9863,20.75544826,21.19979167,20.97761997,0,34.76678836,21.19979167,0.004706528,29.91035887,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/16  22:00:00,8.9,134999.9863,20.7268126,21.16125478,20.94403369,0,29.81565521,21.16125478,0.004801867,30.5845515,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/16  23:00:00,8.525,114749.9883,20.58784882,21.01562428,20.80173655,7.884249847,0.976313943,21.01562428,0.004823128,31.01416845,1,0,0,0,0,0,0,136376.1115,37.8822532,250181.3023
w-singletint-lowe,west,lowe panel, 01/16  24:00:00,7.9875,55349.99437,20.42142963,21.00020554,20.71081758,43.50632015,0,21.00020554,0.004813991,31.01605595,1,0,0,0,0,0,0,292403.6213,81.22322813,250181.3023
w-singletint-lowe,west,lowe panel, 01/17  01:00:00,7.8,29699.99698,20.31182785,21.00005181,20.65593983,46.42163457,0,21.00005181,0.004857408,31.30560288,1,0,0,0,0,0,0,308546.9859,85.70749607,250181.3023
w-singletint-lowe,west,lowe panel, 01/17  02:00:00,7.1125,22949.99767,20.20149772,21.0000759,20.60078681,65.17194886,0,21.0000759,0.004917874,31.69220034,1,0,0,0,0,0,0,396362.5863,110.1007184,250181.3023
w-singletint-lowe,west,lowe panel, 01/17  03:00:00,6.325,14849.99849,20.09133213,21.0001151,20.54572361,85.3692199,0,21.0001151,0.004919925,31.70523871,1,0,0,0,0,0,0,492200.8971,136.7224714,250181.3023
w-singletint-lowe,west,lowe panel, 01/17  04:00:00,5.7875,14849.99849,19.99343809,21.00014272,20.49679041,103.6336628,0,21.00014272,0.004871226,31.39378879,1,0,0,0,0,0,0,573773.3635,159.3814899,250181.3023
w-singletint-lowe,west,lowe panel, 01/17  05:00:00,4.85,14849.99849,19.88502963,21.00018076,20.4426052,125.7962026,0,21.00018076,0.004797246,30.92058068,1,0,0,0,0,0,0,681052.1487,189.1811524,250181.3023
w-singletint-lowe,west,lowe panel, 01/17  06:00:00,4.0875,29699.99698,19.79666536,21.00021292,20.39843914,143.7282311,0,21.00021292,0.004664154,30.08768603,1,0,0,0,0,0,0,767958.3546,213.3217652,250181.3023
w-singletint-lowe,west,lowe panel, 01/17  07:00:00,3.2125,59399.99396,19.77382006,21.00018599,20.38700302,120.8942742,0,21.00018599,0.004458749,28.8006271,1,0,0,0,0,0,0,711390.4095,197.6084471,250181.3023
w-singletint-lowe,west,lowe panel, 01/17  08:00:00,2.425,75599.99231,19.77551538,21.00016181,20.3878386,113.1533895,0,21.00016181,0.004116844,26.63301425,1,0,0,0,0,0,0,706636.7121,196.2879756,250181.3023
w-singletint-lowe,west,lowe panel, 01/17  09:00:00,2.575,59399.99396,19.8282805,21.00015903,20.41421977,146.1248828,0,21.00015903,0.003788579,24.56172823,1,0,0,0,0,0,0,820905.4767,228.0292991,250181.3023
w-singletint-lowe,west,lowe panel, 01/17  10:00:00,3.1125,59399.99396,20.00919238,21.00011777,20.50465508,120.4693983,0,21.00011777,0.003495575,22.68991195,1,0,0,0,0,0,0,712681.4728,197.9670758,250181.3023
w-singletint-lowe,west,lowe panel, 01/17  11:00:00,3.675,37799.99615,20.14863452,21.00009231,20.57436341,109.4824179,0,21.00009231,0.003226651,20.95338436,1,0,0,0,0,0,0,656482.8979,182.3563605,250181.3023
w-singletint-lowe,west,lowe panel, 01/17  12:00:00,4.2125,37799.99615,20.34233114,21.0000647,20.67119792,73.24951524,0,21.0000647,0.003017892,19.60432581,1,0,0,0,0,0,0,510158.1474,141.7105965,250181.3023
w-singletint-lowe,west,lowe panel, 01/17  13:00:00,4.0875,37799.99615,20.45649128,21.00004697,20.72826912,55.17724145,0,21.00004697,0.002856738,18.5394442,1,0,0,0,0,0,0,448825.1441,124.6736511,250181.3023
w-singletint-lowe,west,lowe panel, 01/17  14:00:00,4.2125,37799.99615,20.59289455,21.00003045,20.7964625,35.30226528,0,21.00003045,0.002744089,17.78725557,1,0,0,0,0,0,0,373646.0577,103.7905716,250181.3023
w-singletint-lowe,west,lowe panel, 01/17  15:00:00,4.0875,37799.99615,20.69743512,21.00001947,20.8487273,22.08367655,0,21.00001947,0.002672588,17.31928865,1,0,0,0,0,0,0,329808.4847,91.61346797,250181.3023
w-singletint-lowe,west,lowe panel, 01/17  16:00:00,4.5875,37799.99615,20.69452907,21.00001213,20.8472706,19.07452443,0,21.00001213,0.002648762,17.15489779,1,0,0,0,0,0,0,304197.1913,84.49921979,250181.3023
w-singletint-lowe,west,lowe panel, 01/17  17:00:00,4.625,37799.99615,20.47855002,21.00002087,20.73928545,41.71141276,0,21.00002087,0.002691807,17.42597506,1,0,0,0,0,0,0,384494.6286,106.8040635,250181.3023
w-singletint-lowe,west,lowe panel, 01/17  18:00:00,4.0875,37799.99615,20.25077756,21.00003526,20.62540641,57.43596659,0,21.00003526,0.002734472,17.71196159,1,0,0,0,0,0,0,456906.4307,126.918453,250181.3023
w-singletint-lowe,west,lowe panel, 01/17  19:00:00,3.9,90449.9908,20.03799425,21.0000559,20.51902507,95.77820476,0,21.0000559,0.002766815,17.92717123,1,0,0,0,0,0,0,600563.1238,166.8230899,250181.3023
w-singletint-lowe,west,lowe panel, 01/17  20:00:00,3.9,120149.9878,19.97381181,21.00005732,20.48693456,94.68324591,0,21.00005732,0.002872531,18.62059993,1,0,0,0,0,0,0,596690.4069,165.7473353,250181.3023
w-singletint-lowe,west,lowe panel, 01/17  21:00:00,3.9,134999.9863,19.95702888,21.00005496,20.47854192,79.9659154,0,21.00005496,0.002992743,19.40326941,1,0,0,0,0,0,0,543706.0871,151.0294686,250181.3023
w-singletint-lowe,west,lowe panel, 01/17  22:00:00,3.9,120149.9878,19.94076917,21.00005056,20.47040987,71.6082437,0,21.00005056,0.003117988,20.21123945,1,0,0,0,0,0,0,513678.9955,142.6886099,250181.3023
w-singletint-lowe,west,lowe panel, 01/17  23:00:00,4.2125,90449.9908,19.86996238,21.00009473,20.43502856,112.4209822,0,21.00009473,0.003270784,21.19644205,1,0,0,0,0,0,0,651349.4868,180.930413,250181.3023
w-singletint-lowe,west,lowe panel, 01/17  24:00:00,4.0875,44549.99547,19.77710223,21.00014352,20.38862287,145.5865433,0,21.00014352,0.003396711,21.99433642,1,0,0,0,0,0,0,774353.8982,215.098305,250181.3023
w-singletint-lowe,west,lowe panel, 01/18  01:00:00,3.9,29699.99698,19.70427791,21.00016967,20.35222379,160.2987276,0,21.00016967,0.003480248,22.52387674,1,0,0,0,0,0,0,832815.3738,231.3376038,250181.3023
w-singletint-lowe,west,lowe panel, 01/18  02:00:00,3.9,22949.99767,19.65457053,21.00018785,20.32737919,169.733691,0,21.00018785,0.003535663,22.86624752,1,0,0,0,0,0,0,866702.2468,240.7506241,250181.3023
w-singletint-lowe,west,lowe panel, 01/18  03:00:00,3.9,14849.99849,19.61353295,21.00020584,20.3068694,177.5429511,0,21.00020584,0.003555867,22.97330929,1,0,0,0,0,0,0,894701.6885,248.5282468,250181.3023
w-singletint-lowe,west,lowe panel, 01/18  04:00:00,3.9,14849.99849,19.57976702,21.0002165,20.28999176,183.9646865,0,21.0002165,0.003554402,22.95531933,1,0,0,0,0,0,0,917773.821,254.9371725,250181.3023
w-singletint-lowe,west,lowe panel, 01/18  05:00:00,3.9,14849.99849,19.55651453,21.00022045,20.27836749,188.1550543,0,21.00022045,0.003551615,22.93741714,1,0,0,0,0,0,0,932854.883,259.1263564,250181.3023
w-singletint-lowe,west,lowe panel, 01/18  06:00:00,3.525,29699.99698,19.52760153,21.00022923,20.26391538,194.3426857,0,21.00022923,0.003543804,22.88724398,1,0,0,0,0,0,0,966163.7067,268.3788074,250181.3023
w-singletint-lowe,west,lowe panel, 01/18  07:00:00,3.3,59399.99396,19.56070238,21.00018313,20.28044275,158.9133738,0,21.00018313,0.003473631,22.43661384,1,0,0,0,0,0,0,845278.4861,234.7995795,250181.3023
w-singletint-lowe,west,lowe panel, 01/18  08:00:00,3.3,75599.99231,19.64319274,21.00012937,20.32166106,132.2704422,0,21.00012937,0.00331289,21.41713581,1,0,0,0,0,0,0,749465.0775,208.1847438,250181.3023
w-singletint-lowe,west,lowe panel, 01/18  09:00:00,3.675,59399.99396,19.76088051,21.00011859,20.38049955,151.8746693,0,21.00011859,0.003150969,20.38334149,1,0,0,0,0,0,0,808977.9868,224.7161074,250181.3023
w-singletint-lowe,west,lowe panel, 01/18  10:00:00,4.2125,59399.99396,19.92243724,21.00009446,20.46126585,130.6023564,0,21.00009446,0.0029704,19.23265328,1,0,0,0,0,0,0,716465.3587,199.0181552,250181.3023
w-singletint-lowe,west,lowe panel, 01/18  11:00:00,4.775,37799.99615,19.97120766,21.00008096,20.48564431,137.3701578,0,21.00008096,0.002784408,18.04060743,1,0,0,0,0,0,0,724186.9075,201.1630298,250181.3023
w-singletint-lowe,west,lowe panel, 01/18  12:00:00,5.375,37799.99615,20.08139824,21.00005787,20.54072805,115.2093499,0,21.00005787,0.00265562,17.19912006,1,0,0,0,0,0,0,626772.7253,174.1035348,250181.3023
w-singletint-lowe,west,lowe panel, 01/18  13:00:00,5.6,37799.99615,20.17986805,21.00003786,20.58995295,96.4426817,0,21.00003786,0.002587796,16.73463736,1,0,0,0,0,0,0,552684.9303,153.5235918,250181.3023
w-singletint-lowe,west,lowe panel, 01/18  14:00:00,5.6,37799.99615,20.24840686,21.0000165,20.62421168,84.99683776,0,21.0000165,0.002584459,16.69022917,1,0,0,0,0,0,0,511746.8573,142.1519048,250181.3023
w-singletint-lowe,west,lowe panel, 01/18  15:00:00,5.225,37799.99615,20.43609424,20.99999238,20.71804331,54.32140014,0,20.99999238,0.002669061,17.21705411,1,0,0,0,0,0,0,412744.5306,114.6512585,250181.3023
w-singletint-lowe,west,lowe panel, 01/18  16:00:00,4.3125,37799.99615,20.46202787,20.99999182,20.73100985,48.12291272,0,20.99999182,0.002807706,18.10066639,1,0,0,0,0,0,0,417509.5842,115.9748845,250181.3023
w-singletint-lowe,west,lowe panel, 01/18  17:00:00,3.9,37799.99615,20.30345611,20.9999989,20.6517275,65.74641451,0,20.9999989,0.002987599,19.25481448,1,0,0,0,0,0,0,493283.2484,137.0231245,250181.3023
w-singletint-lowe,west,lowe panel, 01/18  18:00:00,3.2125,37799.99615,20.12324588,20.99999202,20.56161895,76.67811627,0,20.99999202,0.003235704,20.83240186,1,0,0,0,0,0,0,553443.1524,153.734209,250181.3023
w-singletint-lowe,west,lowe panel, 01/18  19:00:00,2.8,90449.9908,19.88427117,21.00000414,20.44213765,123.9439251,0,21.00000414,0.003527821,22.69416613,1,0,0,0,0,0,0,736208.3323,204.5023145,250181.3023
w-singletint-lowe,west,lowe panel, 01/18  20:00:00,2.8,120149.9878,19.82595511,21.00002256,20.41298883,122.588726,0,21.00002256,0.003853715,24.76202267,1,0,0,0,0,0,0,731421.5252,203.1726459,250181.3023
w-singletint-lowe,west,lowe panel, 01/18  21:00:00,2.8,134999.9863,19.81477415,21.00004685,20.4074105,107.1056666,0,21.00004685,0.004123898,26.47691828,1,0,0,0,0,0,0,675474.9096,187.6319193,250181.3023
w-singletint-lowe,west,lowe panel, 01/18  22:00:00,2.8,120149.9878,19.80196727,21.00006293,20.4010151,98.54066893,0,21.00006293,0.004312783,27.68126282,1,0,0,0,0,0,0,644518.0733,179.0327981,250181.3023
w-singletint-lowe,west,lowe panel, 01/18  23:00:00,2.8,90449.9908,19.72466478,21.00011025,20.36238751,142.1272498,0,21.00011025,0.004505354,28.89011636,1,0,0,0,0,0,0,801493.8973,222.6371937,250181.3023
w-singletint-lowe,west,lowe panel, 01/18  24:00:00,2.8,44549.99547,19.64368742,21.00014696,20.32191719,173.2531903,0,21.00014696,0.004700759,30.12246837,1,0,0,0,0,0,0,913665.6603,253.7960167,250181.3023
w-singletint-lowe,west,lowe panel, 01/19  01:00:00,2.425,29699.99698,19.57379643,21.00016409,20.28698026,188.2250259,0,21.00016409,0.0048845,31.27101023,1,0,0,0,0,0,0,978838.2797,271.8995221,250181.3023
w-singletint-lowe,west,lowe panel, 01/19  02:00:00,2.2,22949.99767,19.51791839,21.00017759,20.25904799,200.0541641,0,21.00017759,0.005060169,32.37448497,1,0,0,0,0,0,0,1028237.844,285.6216233,250181.3023
w-singletint-lowe,west,lowe panel, 01/19  03:00:00,1.8875,14849.99849,19.46473844,21.00019443,20.23246643,211.6424892,0,21.00019443,0.005219438,33.36399156,1,0,0,0,0,0,0,1079292.729,299.8035357,250181.3023
w-singletint-lowe,west,lowe panel, 01/19  04:00:00,1.7,14849.99849,19.42271189,21.00021355,20.21146272,220.632408,0,21.00021355,0.005347644,34.16371803,1,0,0,0,0,0,0,1117213.898,310.3371939,250181.3023
w-singletint-lowe,west,lowe panel, 01/19  05:00:00,1.325,14849.99849,19.38126923,21.00023149,20.19075036,229.8710873,0,21.00023149,0.005445192,34.75962229,1,0,0,0,0,0,0,1161586.478,322.6629106,250181.3023
w-singletint-lowe,west,lowe panel, 01/19  06:00:00,1.1,29699.99698,19.34892929,21.00024587,20.17458758,236.8220045,0,21.00024587,0.005518649,35.18904205,1,0,0,0,0,0,0,1193274.879,331.4652443,250181.3023
w-singletint-lowe,west,lowe panel, 01/19  07:00:00,1.1,59399.99396,19.39178532,21.00019839,20.19599185,198.2206014,0,21.00019839,0.005522935,35.20299974,1,0,0,0,0,0,0,1054335.613,292.8710037,250181.3023
w-singletint-lowe,west,lowe panel, 01/19  08:00:00,1.1,75599.99231,19.46402217,21.00014609,20.23208413,173.1694893,0,21.00014609,0.005413081,34.50892579,1,0,0,0,0,0,0,964181.9903,267.8283306,250181.3023
w-singletint-lowe,west,lowe panel, 01/19  09:00:00,1.475,59399.99396,19.53126107,21.00013976,20.26570041,202.7710981,0,21.00013976,0.005276942,33.6483511,1,0,0,0,0,0,0,1059615.293,294.3375813,250181.3023
w-singletint-lowe,west,lowe panel, 01/19  10:00:00,1.7,59399.99396,19.63376587,21.00010535,20.31693561,192.9060048,0,21.00010535,0.00513641,32.73914673,1,0,0,0,0,0,0,1017572.845,282.6591236,250181.3023
w-singletint-lowe,west,lowe panel, 01/19  11:00:00,1.7,37799.99615,19.70948594,21.00008559,20.35478577,193.9749247,0,21.00008559,0.005008436,31.91789662,1,0,0,0,0,0,0,1021390.92,283.7196999,250181.3023
w-singletint-lowe,west,lowe panel, 01/19  12:00:00,2.0125,37799.99615,19.78981998,21.00007236,20.39494617,177.2780546,0,21.00007236,0.004898847,31.20540122,1,0,0,0,0,0,0,952055.5414,264.4598726,250181.3023
w-singletint-lowe,west,lowe panel, 01/19  13:00:00,2.575,37799.99615,19.89886994,21.00004666,20.4494583,154.2912231,0,21.00004666,0.00485084,30.85144833,1,0,0,0,0,0,0,852810.1601,236.8917111,250181.3023
w-singletint-lowe,west,lowe panel, 01/19  14:00:00,3.1125,37799.99615,19.96416234,21.00002889,20.48209561,140.5405718,0,21.00002889,0.004859878,30.86562927,1,0,0,0,0,0,0,787531.2367,218.7586769,250181.3023
w-singletint-lowe,west,lowe panel, 01/19  15:00:00,3.675,37799.99615,19.9990258,21.0000161,20.49952095,133.0398704,0,21.0000161,0.004911005,31.15631329,1,0,0,0,0,0,0,744004.0931,206.6678036,250181.3023
w-singletint-lowe,west,lowe panel, 01/19  16:00:00,4.2125,37799.99615,19.96631453,21.00001162,20.48316308,133.2756025,0,21.00001162,0.005022229,31.8240491,1,0,0,0,0,0,0,729053.6282,202.5148967,250181.3023
w-singletint-lowe,west,lowe panel, 01/19  17:00:00,4.4,37799.99615,19.88005252,21.00002779,20.44004015,137.930649,0,21.00002779,0.005207892,32.97826191,1,0,0,0,0,0,0,740289.3202,205.6359223,250181.3023
w-singletint-lowe,west,lowe panel, 01/19  18:00:00,4.0875,37799.99615,19.78355107,21.00004326,20.39179717,134.1874057,0,21.00004326,0.005390798,34.12652358,1,0,0,0,0,0,0,736113.564,204.47599,250181.3023
w-singletint-lowe,west,lowe panel, 01/19  19:00:00,3.9,90449.9908,19.7248904,21.00005853,20.36247447,146.0196706,0,21.00005853,0.005533447,35.02157421,1,0,0,0,0,0,0,784283.7282,217.8565912,250181.3023
w-singletint-lowe,west,lowe panel, 01/19  20:00:00,4.2125,120149.9878,19.73847402,21.00006207,20.36926804,130.6711034,0,21.00006207,0.005707158,36.11097732,1,0,0,0,0,0,0,719834.9736,199.9541593,250181.3023
w-singletint-lowe,west,lowe panel, 01/19  21:00:00,4.4,134999.9863,19.77005508,21.00005753,20.38505631,107.0336512,0,21.00005753,0.005904542,37.34816948,1,0,0,0,0,0,0,629219.6386,174.7832329,250181.3023
w-singletint-lowe,west,lowe panel, 01/19  22:00:00,4.0875,120149.9878,19.76692362,21.00006875,20.38349619,98.43650453,0,21.00006875,0.006071763,38.39565026,1,0,0,0,0,0,0,607450.5271,168.7362575,250181.3023
w-singletint-lowe,west,lowe panel, 01/19  23:00:00,3.525,90449.9908,19.68344364,21.0001361,20.34178987,145.4896213,0,21.0001361,0.00619941,39.16987696,1,0,0,0,0,0,0,793337.9475,220.3716521,250181.3023
w-singletint-lowe,west,lowe panel, 01/19  24:00:00,3.3,44549.99547,19.61003201,21.00018646,20.30510923,176.1066528,0,21.00018646,0.00627778,39.64497284,1,0,0,0,0,0,0,910134.0057,252.8150016,250181.3023
w-singletint-lowe,west,lowe panel, 01/20  01:00:00,3.675,29699.99698,19.57591421,21.00019044,20.28805233,182.2585105,0,21.00019044,0.006349116,40.04004198,1,0,0,0,0,0,0,921258.6751,255.9051875,250181.3023
w-singletint-lowe,west,lowe panel, 01/20  02:00:00,3.9,22949.99767,19.5462499,21.00019337,20.27322163,187.9200171,0,21.00019337,0.006438228,40.56545598,1,0,0,0,0,0,0,935021.7091,259.7282525,250181.3023
w-singletint-lowe,west,lowe panel, 01/20  03:00:00,3.9,14849.99849,19.51585454,21.00020558,20.25803006,194.240474,0,21.00020558,0.00651012,40.98764681,1,0,0,0,0,0,0,957764.0707,266.0455752,250181.3023
w-singletint-lowe,west,lowe panel, 01/20  04:00:00,4.2125,14849.99849,19.51621336,21.00021025,20.2582118,192.7648036,0,21.00021025,0.00656351,41.30456387,1,0,0,0,0,0,0,943129.5956,261.9804432,250181.3023
w-singletint-lowe,west,lowe panel, 01/20  05:00:00,4.0875,14849.99849,19.49595377,21.00021678,20.24808528,197.1205078,0,21.00021678,0.006602037,41.51804802,1,0,0,0,0,0,0,962532.4752,267.370132,250181.3023
w-singletint-lowe,west,lowe panel, 01/20  06:00:00,3.525,29699.99698,19.4515155,21.00023858,20.22587704,208.159636,0,21.00023858,0.006620396,41.64282485,1,0,0,0,0,0,0,1018860.73,283.0168693,250181.3023
w-singletint-lowe,west,lowe panel, 01/20  07:00:00,2.9875,59399.99396,19.4710542,21.00021471,20.23563445,176.6764202,0,21.00021471,0.00652225,41.07355848,1,0,0,0,0,0,0,921201.0193,255.889172,250181.3023
w-singletint-lowe,west,lowe panel, 01/20  08:00:00,2.425,75599.99231,19.52032546,21.00017375,20.26024961,158.2721129,0,21.00017375,0.006272803,39.53355046,1,0,0,0,0,0,0,871554.8822,242.0985784,250181.3023
w-singletint-lowe,west,lowe panel, 01/20  09:00:00,4.325,59399.99396,19.6333079,21.00012743,20.31671766,175.4223982,0,21.00012743,0.006078961,38.37243893,1,0,0,0,0,0,0,877326.7477,243.7018744,250181.3023
w-singletint-lowe,west,lowe panel, 01/20  10:00:00,7.6625,59399.99396,19.85442516,21.00004264,20.4272339,135.7877847,0,21.00004264,0.006054054,38.24607529,1,0,0,0,0,0,0,635963.9947,176.6566652,250181.3023
w-singletint-lowe,west,lowe panel, 01/20  11:00:00,10.65,37799.99615,20.08843647,20.99999587,20.54421617,102.003268,0,20.99999587,0.006145044,38.81536593,1,0,0,0,0,0,0,425680.2033,118.2445009,250181.3023
w-singletint-lowe,west,lowe panel, 01/20  12:00:00,13.075,37799.99615,20.34291144,21.00000907,20.67146025,53.36880067,0,21.00000907,0.006236145,39.38508368,0,0,0,0,0,0,0,178114.8388,49.47634412,250181.3023
w-singletint-lowe,west,lowe panel, 01/20  13:00:00,15.275,37799.99615,20.60659964,21.06644291,20.83652128,21.03270157,0,21.06644291,0.006171374,38.77307588,0,0,0,0,0,0,0,9557.470336,2.654852871,250181.3023
w-singletint-lowe,west,lowe panel, 01/20  14:00:00,17.1625,37799.99615,21.23878174,21.58738546,21.4130836,9.841875836,0.28561743,21.58738546,0.006101563,37.08728761,0,0,0,9.428986503,33944.35141,9.119491406,32830.16906,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/20  15:00:00,18.1125,37799.99615,22.75499232,23.0111431,22.88306771,3.577227641,5.903428803,23.0111431,0.005959492,33.23736376,0,0,0,12.78622848,46030.42253,12.77156468,45977.63285,4370.536358,1.214037877,250181.3023
