Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-lowe,west,lowe panel, 01/20  16:00:00,18.675,37799.99615,24.59736753,23.98110426,24.28923589,0,190.2422201,23.98110426,0.005740844,30.1813281,0,0,0,211.8085039,762510.6139,211.8085039,762510.6139,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/20  17:00:00,18.2125,37799.99615,25.64833612,23.99962101,24.82397857,0,396.6175705,23.99962101,0.005689729,29.90049549,0,0,0,418.2318541,1505634.675,418.2318541,1505634.675,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/20  18:00:00,14.9875,37799.99615,25.18311654,23.99972734,24.59142194,0,303.3951053,23.99972734,0.00573233,30.13359538,0,0,0,298.3812337,1074172.441,298.3812337,1074172.441,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/20  19:00:00,12.9875,90449.9908,23.6854205,23.94055013,23.81298532,0,25.29504043,23.94055013,0.005810108,30.66758601,0,0,0,7.580830532,27290.98992,7.580830532,27290.98992,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/20  20:00:00,9.675,120149.9878,23.17900008,23.41845689,23.29872849,0,19.38880743,23.41845689,0.005949449,32.45991763,0,0,0,0,0,0,0,40642.43878,11.28956633,250181.3023
w-singletint-lowe,west,lowe panel, 01/20  21:00:00,6.7375,134999.9863,22.74780526,22.79012,22.76896263,0,42.69955102,22.79012,0.00611556,34.6918668,0,0,0,0,0,0,0,40182.11712,11.1616992,250181.3023
w-singletint-lowe,west,lowe panel, 01/20  22:00:00,5.7875,120149.9878,22.43306036,22.40030107,22.41668072,0,59.47565168,22.40030107,0.0062345,36.24233517,0,0,0,0,0,0,0,8417.103139,2.338084205,250181.3023
w-singletint-lowe,west,lowe panel, 01/20  23:00:00,5.6,90449.9908,22.09822804,21.93275835,22.01549319,0,51.00506037,21.93275835,0.006370076,38.13080198,0,0,0,0,0,0,0,20068.80502,5.574668062,250181.3023
w-singletint-lowe,west,lowe panel, 01/20  24:00:00,4.5375,44549.99547,21.70106299,21.4273727,21.56421785,0,51.565243,21.4273727,0.006418329,39.63635872,0,0,0,0,0,0,0,28945.57818,8.040438384,250181.3023
w-singletint-lowe,west,lowe panel, 01/21  01:00:00,3.9,35099.99643,21.32005787,21.03693864,21.17849826,0,49.47446184,21.03693864,0.006367867,40.27993259,0,0,0,0,0,0,0,65397.33294,18.16592582,250181.3023
w-singletint-lowe,west,lowe panel, 01/21  02:00:00,3.525,35099.99643,21.04993564,21.00007202,21.02500383,0.408541221,11.67738549,21.00007202,0.006298359,39.96023797,0,0,0,0,0,0,0,228526.5012,63.47958366,250181.3023
w-singletint-lowe,west,lowe panel, 01/21  03:00:00,2.9875,14849.99849,20.81754682,21.00004419,20.9087955,23.78343138,0,21.00004419,0.006214572,39.44893232,0,0,0,0,0,0,0,370626.0482,102.9516801,250181.3023
w-singletint-lowe,west,lowe panel, 01/21  04:00:00,3.4875,14849.99849,20.65121777,21.00007236,20.82564507,39.28033658,0,21.00007236,0.006149595,39.04044484,0,0,0,0,0,0,0,411564.3831,114.3234397,250181.3023
w-singletint-lowe,west,lowe panel, 01/21  05:00:00,3.9,14849.99849,20.52121376,21.00008583,20.76064979,46.82257253,0,21.00008583,0.006106732,38.79535007,0,0,0,0,0,0,0,426464.493,118.4623592,250181.3023
w-singletint-lowe,west,lowe panel, 01/21  06:00:00,3.525,14849.99849,20.37261535,21.00009663,20.68635599,61.80649398,0,21.00009663,0.006085409,38.70014356,0,0,0,0,0,0,0,491631.9809,136.5644391,250181.3023
w-singletint-lowe,west,lowe panel, 01/21  07:00:00,3.675,55349.99437,20.26395223,21.00010564,20.63202893,75.47526287,0,21.00010564,0.006040355,38.45497569,0.75,0,0,0,0,0,0,536417.5954,149.0048876,250181.3023
w-singletint-lowe,west,lowe panel, 01/21  08:00:00,4.5875,55349.99437,20.26880836,21.00006318,20.63443577,50.06998038,0,21.00006318,0.005939599,37.83399341,1,0,0,0,0,0,0,418061.8742,116.1282984,250181.3023
w-singletint-lowe,west,lowe panel, 01/21  09:00:00,6.0625,75599.99231,20.46961063,20.9999973,20.73480396,0,18.18413079,20.9999973,0.00588507,37.51359985,0,0,0,0,0,0,0,128681.046,35.74473501,250181.3023
w-singletint-lowe,west,lowe panel, 01/21  10:00:00,8.3875,75599.99231,20.72835093,21.00793992,20.86814542,0,22.46196586,21.00793992,0.005823495,37.14397301,0,0,0,0,0,0,0,47111.1356,13.08642656,250181.3023
w-singletint-lowe,west,lowe panel, 01/21  11:00:00,10.15,55349.99437,20.8934183,21.00306614,20.94824222,0,14.66860952,21.00306614,0.005755097,36.73641759,0,0,0,0,0,0,0,17376.63386,4.826842738,250181.3023
w-singletint-lowe,west,lowe panel, 01/21  12:00:00,11.975,44549.99547,21.03158833,21.18820259,21.10989546,0,13.03117987,21.18820259,0.005688044,35.90309895,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/21  13:00:00,13.4875,44549.99547,21.29184562,21.56611809,21.42898186,0,8.121519447,21.56611809,0.005653752,34.82784723,0,0,0,4.410868813,15879.12773,4.2650251,15354.09036,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/21  14:00:00,14.5875,44549.99547,21.83042838,22.06578764,21.94810801,0,10.94454114,22.06578764,0.005577958,33.29039148,0,0,0,6.106874617,21984.74862,6.088611065,21918.99984,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/21  15:00:00,15.375,44549.99547,23.2392713,23.35618639,23.29772884,0,27.77895697,23.35618639,0.005443857,30.05422485,0,0,0,15.18841528,54678.29499,15.18841528,54678.29499,4112.539641,1.142372123,250181.3023
w-singletint-lowe,west,lowe panel, 01/21  16:00:00,15.6,44549.99547,24.82273077,23.99808135,24.41040606,0,213.1847985,23.99808135,0.005280486,28.03494707,0,0,0,212.967413,766682.6867,212.967413,766682.6867,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/21  17:00:00,14.85,44549.99547,25.69604431,23.99977765,24.84791098,0,377.9306118,23.99977765,0.005125488,27.23300879,0,0,0,371.8795028,1338766.21,371.8795028,1338766.21,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/21  18:00:00,12.7125,44549.99547,25.2636166,23.99978062,24.63169861,0,292.9162791,23.99978062,0.005072268,26.96276391,0,0,0,269.2333975,969240.2309,269.2333975,969240.2309,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/21  19:00:00,10.2625,114749.9883,23.75732863,23.8249213,23.79112496,0,35.34209613,23.8249213,0.005153532,27.70064991,0,0,0,3.104234082,11175.2427,3.104234082,11175.2427,10766.50208,2.990695022,250181.3023
w-singletint-lowe,west,lowe panel, 01/21  20:00:00,7.7125,134999.9863,23.23658042,23.28131119,23.25894581,0,40.07350291,23.28131119,0.005371416,29.83797518,0,0,0,0,0,0,0,30941.70891,8.594919142,250181.3023
w-singletint-lowe,west,lowe panel, 01/21  21:00:00,6.0125,134999.9863,22.85453545,22.8288631,22.84169927,0,57.60740486,22.8288631,0.005608834,32.00532464,0,0,0,0,0,0,0,17832.21032,4.953391757,250181.3023
w-singletint-lowe,west,lowe panel, 01/21  22:00:00,4.85,134999.9863,22.52254144,22.39862399,22.46058272,0,62.47281686,22.39862399,0.005697815,33.38791277,0,0,0,0,0,0,0,16998.28296,4.721745267,250181.3023
w-singletint-lowe,west,lowe panel, 01/21  23:00:00,3.7125,114749.9883,22.10436259,21.78787342,21.946118,0,57.61252919,21.78787342,0.005699028,34.67501499,0,0,0,0,0,0,0,35550.9371,9.875260307,250181.3023
w-singletint-lowe,west,lowe panel, 01/21  24:00:00,1.925,55349.99437,21.59411948,21.16539807,21.37975878,0,54.96471991,21.16539807,0.005658011,35.76427174,0,0,0,0,0,0,0,84900.45386,23.5834594,250181.3023
w-singletint-lowe,west,lowe panel, 01/22  01:00:00,2.1625,35099.99643,21.22901713,21.00110223,21.11505968,0,32.45868867,21.00110223,0.005623625,35.90909025,0,0,0,0,0,0,0,191628.4928,53.2301369,250181.3023
w-singletint-lowe,west,lowe panel, 01/22  02:00:00,2.1125,35099.99643,20.98410924,21.00000881,20.99205903,8.883448803,2.626165858,21.00000881,0.005642158,36.02878934,0,0,0,0,0,0,0,333255.9564,92.57109901,250181.3023
w-singletint-lowe,west,lowe panel, 01/22  03:00:00,1.0125,14849.99849,20.72744244,21.00006871,20.86375557,45.8690249,0,21.00006871,0.005620002,35.88844372,0,0,0,0,0,0,0,508312.5211,141.1979225,250181.3023
w-singletint-lowe,west,lowe panel, 01/22  04:00:00,0.225,14849.99849,20.49713582,21.00012987,20.74863284,73.39567255,0,21.00012987,0.005566207,35.52557491,0.25,0,0,0,0,0,0,630577.6334,175.1604537,250181.3023
w-singletint-lowe,west,lowe panel, 01/22  05:00:00,0,14849.99849,20.30695419,21.0001602,20.6535572,91.00759292,0,21.0001602,0.005498061,35.0811488,1,0,0,0,0,0,0,700567.2141,194.6020039,250181.3023
w-singletint-lowe,west,lowe panel, 01/22  06:00:00,-0.375,14849.99849,20.13054666,21.00018258,20.56536462,112.3939657,0,21.00018258,0.005430689,34.67664784,1,0,0,0,0,0,0,788524.9637,219.0347121,250181.3023
w-singletint-lowe,west,lowe panel, 01/22  07:00:00,-0.6,55349.99437,19.98925515,21.00019269,20.49472392,135.2522829,0,21.00019269,0.005299414,33.85823773,1,0,0,0,0,0,0,877384.9447,243.7180402,250181.3023
w-singletint-lowe,west,lowe panel, 01/22  08:00:00,-0.6,55349.99437,19.95671159,21.00014882,20.47843021,118.4131889,0,21.00014882,0.005104421,32.62262399,1,0,0,0,0,0,0,816793.5054,226.8870848,250181.3023
w-singletint-lowe,west,lowe panel, 01/22  09:00:00,2.2125,75599.99231,20.20079829,21.00004049,20.60041939,33.04412813,0,21.00004049,0.004977999,31.84126196,1,0,0,0,0,0,0,426656.8185,118.5157829,250181.3023
w-singletint-lowe,west,lowe panel, 01/22  10:00:00,6.65,75599.99231,20.4757055,20.99999998,20.73785274,14.0212854,2.261047073,20.99999998,0.004991527,31.95920191,1,0,0,0,0,0,0,218713.0231,60.75361752,250181.3023
w-singletint-lowe,west,lowe panel, 01/22  11:00:00,9.3625,55349.99437,20.66563165,21.00000416,20.83281791,9.784300658,0.804670776,21.00000416,0.005010435,32.07125051,0.5,0,0,0,0,0,0,128038.3678,35.56621328,250181.3023
w-singletint-lowe,west,lowe panel, 01/22  12:00:00,11.375,44549.99547,20.92194163,21.09157284,21.00675723,0,15.05682288,21.09157284,0.004961989,31.55539064,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/22  13:00:00,12.8875,44549.99547,21.19505223,21.45729813,21.32617518,0,9.931323643,21.45729813,0.004844462,30.10076415,0,0,0,2.16160385,7781.773861,2.16160385,7781.773861,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/22  14:00:00,14.7375,44549.99547,21.73565195,21.9775855,21.85661873,0,9.913750208,21.9775855,0.004700087,28.25443263,0,0,0,6.411516204,23081.45833,6.411516204,23081.45833,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/22  15:00:00,15.225,44549.99547,23.21705435,23.32738508,23.27221972,0,32.62497016,23.32738508,0.004565564,25.27063573,0,0,0,18.38611501,66190.01404,18.38611501,66190.01404,4225.379678,1.173716577,250181.3023
w-singletint-lowe,west,lowe panel, 01/22  16:00:00,16.0625,44549.99547,24.99474997,23.99855854,24.49665425,0,257.1279558,23.99855854,0.004457157,23.67034603,0,0,0,260.8964749,939227.3095,260.8964749,939227.3095,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/22  17:00:00,16.325,44549.99547,25.96286482,23.99976184,24.98131333,0,448.250095,23.99976184,0.004371951,23.21931686,0,0,0,454.4278086,1635940.111,454.4278086,1635940.111,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/22  18:00:00,14.35,44549.99547,25.53675744,23.99975277,24.7682551,0,359.8265363,23.99975277,0.004369251,23.20509024,0,0,0,349.739087,1259060.713,349.739087,1259060.713,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/22  19:00:00,11.925,114749.9883,23.93039058,23.95843084,23.94441071,0,46.39836769,23.95843084,0.004512662,24.02199606,0,0,0,19.16302912,68986.90482,19.16302912,68986.90482,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/22  20:00:00,10.0375,134999.9863,23.48514264,23.64616278,23.56565271,0,33.98722896,23.64616278,0.004889526,26.52647212,0,0,0,0,0,0,0,7523.00125,2.08972257,250181.3023
w-singletint-lowe,west,lowe panel, 01/22  21:00:00,9.4,134999.9863,23.23291475,23.41245489,23.32268482,0,43.63870171,23.41245489,0.005277513,29.02602196,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/22  22:00:00,5.9625,134999.9863,22.90044349,22.92412419,22.91228384,0,47.22033912,22.92412419,0.005512341,31.21857742,0,0,0,0,0,0,0,34917.2402,9.699233389,250181.3023
w-singletint-lowe,west,lowe panel, 01/22  23:00:00,3.525,114749.9883,22.39119842,22.08459472,22.23789657,0,53.8916373,22.08459472,0.005580204,33.2287153,0,0,0,0,0,0,0,56159.98383,15.59999551,250181.3023
w-singletint-lowe,west,lowe panel, 01/22  24:00:00,2.3,55349.99437,21.87247864,21.41101293,21.64174578,0,63.1015817,21.41101293,0.005559412,34.48309423,0,0,0,0,0,0,0,44588.49187,12.38569219,250181.3023
w-singletint-lowe,west,lowe panel, 01/23  01:00:00,2.0125,29699.99698,21.43496702,21.03140336,21.23318519,0,62.4417334,21.03140336,0.005553677,35.25863237,0,0,0,0,0,0,0,78278.58151,21.74405042,250181.3023
w-singletint-lowe,west,lowe panel, 01/23  02:00:00,1.2,22949.99767,21.10253303,21.00012436,21.05132869,3.51565518,11.63774877,21.00012436,0.005565607,35.37917563,0,0,0,0,0,0,0,308301.1917,85.63921992,250181.3023
w-singletint-lowe,west,lowe panel, 01/23  03:00:00,0.6,14849.99849,20.83451046,21.00005081,20.91728064,34.5305255,0,21.00005081,0.005518302,35.06799903,0,0,0,0,0,0,0,479645.8705,133.234964,250181.3023
w-singletint-lowe,west,lowe panel, 01/23  04:00:00,0.225,14849.99849,20.61209616,21.00009877,20.80609746,61.95340888,0,21.00009877,0.005488255,34.8786218,0,0,0,0,0,0,0,589421.0018,163.7280561,250181.3023
w-singletint-lowe,west,lowe panel, 01/23  05:00:00,0,14849.99849,20.40894263,21.00014277,20.7045427,81.98566533,0,21.00014277,0.005442753,34.59186103,1,0,0,0,0,0,0,668121.3754,185.5892709,250181.3023
w-singletint-lowe,west,lowe panel, 01/23  06:00:00,0.6875,29699.99698,20.26724194,21.00014831,20.63369513,91.06634672,0,21.00014831,0.005406764,34.36509122,1,0,0,0,0,0,0,680410.2939,189.0028594,250181.3023
w-singletint-lowe,west,lowe panel, 01/23  07:00:00,0.0375,59399.99396,20.15933896,21.0001229,20.57973093,76.1880295,0,21.0001229,0.005317159,33.80043296,1,0,0,0,0,0,0,646024.66,179.4512945,250181.3023
w-singletint-lowe,west,lowe panel, 01/23  08:00:00,-0.225,75599.99231,20.10705249,21.00010613,20.55357931,72.2667336,0,21.00010613,0.005106983,32.4752563,1,0,0,0,0,0,0,639631.8525,177.6755146,250181.3023
w-singletint-lowe,west,lowe panel, 01/23  09:00:00,2.4375,59399.99396,20.17635555,21.00007123,20.58821339,91.80263979,0,21.00007123,0.00496042,31.57062368,1,0,0,0,0,0,0,631592.6912,175.4424142,250181.3023
w-singletint-lowe,west,lowe panel, 01/23  10:00:00,9.0875,59399.99396,20.50407094,21.0029136,20.75349227,30.56492045,1.044223805,21.0029136,0.004998113,31.79498354,0.75,0,0,0,0,0,0,211254.5081,58.68180781,250181.3023
w-singletint-lowe,west,lowe panel, 01/23  11:00:00,14.325,37799.99615,20.84428802,21.15011603,20.99720203,5.468639331,0,21.15011603,0.005063854,31.90799568,0,0,0,2.167100159,7801.560574,2.167100159,7801.560574,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/23  12:00:00,16.2875,37799.99615,21.1687079,21.580155,21.37443145,15.35035016,0,21.580155,0.005104629,31.30690241,0,0,0,2.368662736,8527.185851,2.368662736,8527.185851,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/23  13:00:00,17.3875,37799.99615,21.51028949,21.96859092,21.73944021,22.49815101,0,21.96859092,0.005099245,30.51052843,0,0,0,2.077152245,7477.748081,2.077152245,7477.748081,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/23  14:00:00,18.1125,37799.99615,22.13636715,22.5009448,22.31865598,12.36252092,0.395703583,22.5009448,0.005033132,29.13182204,0,0,0,8.273711722,29785.3622,8.273711722,29785.3622,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/23  15:00:00,18.675,37799.99615,23.62294875,23.6983103,23.66062953,2.514324849,45.2984973,23.6983103,0.004925641,26.50089571,0,0,0,57.9792775,208725.399,57.9792775,208725.399,4233.971253,1.176103126,250181.3023
w-singletint-lowe,west,lowe panel, 01/23  16:00:00,18.9,37799.99615,25.20993738,23.99841367,24.60417553,0,291.6603912,23.99841367,0.00485946,25.6606213,0,0,0,318.74918,1147497.048,318.74918,1147497.048,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/23  17:00:00,18.525,37799.99615,26.08624458,23.9996899,25.04296724,0,481.383426,23.9996899,0.00492835,26.00304552,0,0,0,505.6429598,1820314.655,505.6429598,1820314.655,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/23  18:00:00,17.3,37799.99615,25.51623791,23.99970383,24.75797087,0,359.3201784,23.99970383,0.004998265,26.35899334,0,0,0,373.4814455,1344533.204,373.4814455,1344533.204,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/23  19:00:00,15.2625,90449.9908,24.13378416,23.99991095,24.06684755,0,75.29860075,23.99991095,0.005058079,26.68846219,0,0,0,72.69739401,261710.6185,72.69739401,261710.6185,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/23  20:00:00,13.4,120149.9878,23.7688313,23.99192796,23.88037963,0,27.60938918,23.99192796,0.005166166,27.27763225,0,0,0,10.39108926,37407.92133,10.39108926,37407.92133,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/23  21:00:00,9.9875,134999.9863,23.47919061,23.71070739,23.594949,0,31.66690887,23.71070739,0.00532273,28.58050525,0,0,0,0,0,0,0,11298.88928,3.138580356,250181.3023
w-singletint-lowe,west,lowe panel, 01/23  22:00:00,6.6125,120149.9878,23.11846957,23.16974319,23.14410638,0,47.75292445,23.16974319,0.005524308,30.63707925,0,0,0,0,0,0,0,35629.84301,9.897178614,250181.3023
w-singletint-lowe,west,lowe panel, 01/23  23:00:00,4.5375,90449.9908,22.66656367,22.45950904,22.56303636,0,51.10239941,22.45950904,0.005726569,33.1457336,0,0,0,0,0,0,0,48851.81385,13.56994829,250181.3023
w-singletint-lowe,west,lowe panel, 01/23  24:00:00,3.9,44549.99547,22.20198187,21.85075371,22.02636779,0,57.76092144,21.85075371,0.005847517,35.1147216,0,0,0,0,0,0,0,39189.93338,10.88609261,250181.3023
w-singletint-lowe,west,lowe panel, 01/24  01:00:00,3.525,29699.99698,21.79793359,21.40371539,21.60082449,0,65.68037045,21.40371539,0.005899539,36.38172975,0,0,0,0,0,0,0,16438.05241,4.56612567,250181.3023
w-singletint-lowe,west,lowe panel, 01/24  02:00:00,3.3,22949.99767,21.43377294,21.05788953,21.24583124,0,62.64340414,21.05788953,0.0058934,37.1087037,0,0,0,0,0,0,0,34836.40668,9.676779635,250181.3023
w-singletint-lowe,west,lowe panel, 01/24  03:00:00,2.6125,14849.99849,21.12769489,21.00031731,21.0640061,0,18.26487274,21.00031731,0.005862528,37.04678898,0,0,0,0,0,0,0,229962.076,63.87835444,250181.3023
w-singletint-lowe,west,lowe panel, 01/24  04:00:00,1.8875,14849.99849,20.87952347,21.00003575,20.93977961,21.46398016,0,21.00003575,0.005809178,36.71341322,0,0,0,0,0,0,0,394641.6489,109.6226802,250181.3023
w-singletint-lowe,west,lowe panel, 01/24  05:00:00,1.325,14849.99849,20.65955931,21.00009083,20.82982507,50.29219241,0,21.00009083,0.005743009,36.27599069,0,0,0,0,0,0,0,514888.5147,143.0245874,250181.3023
w-singletint-lowe,west,lowe panel, 01/24  06:00:00,2.1625,29699.99698,20.50351328,21.00011814,20.75181571,61.27660274,0,21.00011814,0.005658351,35.73237733,0,0,0,0,0,0,0,529544.2659,147.0956294,250181.3023
w-singletint-lowe,west,lowe panel, 01/24  07:00:00,1.425,59399.99396,20.391308,21.00009039,20.69569919,43.38695542,0,21.00009039,0.005549688,35.05228479,0.75,0,0,0,0,0,0,487009.1179,135.2803105,250181.3023
w-singletint-lowe,west,lowe panel, 01/24  08:00:00,1.6,75599.99231,20.35232263,21.00007387,20.67619825,32.55748318,0,21.00007387,0.005340099,33.76105307,1,0,0,0,0,0,0,442864.7807,123.0179946,250181.3023
w-singletint-lowe,west,lowe panel, 01/24  09:00:00,5.7,59399.99396,20.4629264,21.00002873,20.73147757,40.78468973,0,21.00002873,0.005233594,33.10614929,1,0,0,0,0,0,0,351467.7331,97.62992587,250181.3023
w-singletint-lowe,west,lowe panel, 01/24  10:00:00,11.2375,59399.99396,20.74048419,21.04335377,20.89191898,5.084766724,3.047453467,21.04335377,0.005317776,33.56590846,0,0,0,0,0,0,0,58954.68792,16.3763022,250181.3023
w-singletint-lowe,west,lowe panel, 01/24  11:00:00,16.8,37799.99615,21.11854676,21.48557101,21.30205888,11.31374597,0.024080435,21.48557101,0.005324803,32.70612132,0,0,0,8.435865667,30369.1164,8.435865667,30369.1164,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/24  12:00:00,20.275,37799.99615,21.60176104,22.12310019,21.86243062,31.41790135,0,22.12310019,0.005214669,30.7803891,0,0,0,11.73870565,42259.34033,11.73870565,42259.34033,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/24  13:00:00,22.1625,37799.99615,22.07390793,22.68494479,22.37942636,44.80471577,0,22.68494479,0.00512965,29.23460783,0,0,0,10.30315818,37091.36945,10.30315818,37091.36945,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/24  14:00:00,23.4875,37799.99615,22.8365601,23.40879465,23.12267738,41.95107508,0,23.40879465,0.005076367,27.67035878,0,0,0,12.61136444,45400.91197,12.61136444,45400.91197,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/24  15:00:00,23.525,37799.99615,24.37793452,23.99559495,24.18676474,0,140.3098616,23.99559495,0.005009707,26.32837494,0,0,0,204.9529483,737830.614,204.9529483,737830.614,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/24  16:00:00,23.675,37799.99615,25.85739189,23.99979582,24.92859385,0,431.6862281,23.99979582,0.00499153,26.21693407,0,0,0,498.4483942,1794414.219,498.4483942,1794414.219,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/24  17:00:00,23.525,37799.99615,26.82005574,23.99960775,25.40983175,0,666.6666973,23.99960775,0.00507045,26.62838412,0,0,0,732.1655825,2635796.097,732.1655825,2635796.097,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/24  18:00:00,21.925,37799.99615,26.42682842,23.99959142,25.21320992,0,583.0294307,23.99959142,0.005191623,27.25950314,0,0,0,635.3174599,2287142.856,635.3174599,2287142.856,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/24  19:00:00,19.0375,90449.9908,24.76048556,23.99983176,24.38015866,0,186.1417479,23.99983176,0.005295157,27.79814184,0,0,0,214.6409254,772707.3313,214.6409254,772707.3313,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/24  20:00:00,16.7375,120149.9878,24.33819912,23.99986269,24.1690309,0,109.6649706,23.99986269,0.005437878,28.54082784,0,0,0,119.1897627,429083.1456,119.1897627,429083.1456,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/24  21:00:00,15.4125,134999.9863,24.14782958,23.99985816,24.07384387,0,93.13433144,23.99985816,0.005598124,29.37439274,0,0,0,91.71892777,330188.14,91.71892777,330188.14,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/24  22:00:00,10.8125,120149.9878,23.86941117,23.95232046,23.91086581,0,56.92493379,23.95232046,0.005797624,30.51955747,0,0,0,20.95969436,75454.8997,20.95969436,75454.8997,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/24  23:00:00,6.925,90449.9908,23.43091787,23.32943891,23.38017839,0,38.57809137,23.32943891,0.0060322,32.97276074,0,0,0,0,0,0,0,48956.31976,13.59897771,250181.3023
w-singletint-lowe,west,lowe panel, 01/24  24:00:00,5.7875,44549.99547,22.98834493,22.70727609,22.84781051,0,48.71436899,22.70727609,0.006202931,35.1944719,0,0,0,0,0,0,0,40302.31336,11.19508705,250181.3023
w-singletint-lowe,west,lowe panel, 01/25  01:00:00,4.5375,29699.99698,22.55739582,22.19982202,22.37860892,0,59.51096463,22.19982202,0.006300346,36.83655563,0,0,0,0,0,0,0,26001.63599,7.222676665,250181.3023
w-singletint-lowe,west,lowe panel, 01/25  02:00:00,3.9,22949.99767,22.15592703,21.75585779,21.95589241,0,66.06661727,21.75585779,0.006317958,37.93699689,0,0,0,0,0,0,0,16661.7681,4.628268916,250181.3023
w-singletint-lowe,west,lowe panel, 01/25  03:00:00,3.525,14849.99849,21.79360652,21.37427291,21.58393971,0,70.66111716,21.37427291,0.006296134,38.67544971,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/25  04:00:00,2.6125,14849.99849,21.41636003,21.04069761,21.22852882,0,60.55638372,21.04069761,0.006220799,38.99221334,0,0,0,0,0,0,0,64031.57649,17.78654902,250181.3023
w-singletint-lowe,west,lowe panel, 01/25  05:00:00,2.575,14849.99849,21.13863348,21.00012466,21.06937907,0,20.38077742,21.00012466,0.006123637,38.48521585,0,0,0,0,0,0,0,223721.3548,62.14482079,250181.3023
w-singletint-lowe,west,lowe panel, 01/25  06:00:00,2.425,29699.99698,20.93548186,21.00002393,20.96775289,9.832083511,0.511779275,21.00002393,0.006039732,37.96320757,0,0,0,0,0,0,0,335070.0425,93.07501179,250181.3023
w-singletint-lowe,west,lowe panel, 01/25  07:00:00,2.8875,59399.99396,20.83991584,21.00000551,20.91996067,0,11.05045763,21.00000551,0.005909491,37.17588194,0,0,0,0,0,0,0,248062.2898,68.9061916,250181.3023
w-singletint-lowe,west,lowe panel, 01/25  08:00:00,3.3,75599.99231,20.82451393,21.00000086,20.91225739,0,25.03623061,21.00000086,0.005732241,36.08483622,0,0,0,0,0,0,0,185628.5144,51.56347622,250181.3023
w-singletint-lowe,west,lowe panel, 01/25  09:00:00,5.7375,59399.99396,20.95468113,20.99998977,20.97733545,1.416307029,15.62380014,20.99998977,0.005637516,35.51652725,0,0,0,0,0,0,0,152697.404,42.41594557,250181.3023
w-singletint-lowe,west,lowe panel, 01/25  10:00:00,9.6375,59399.99396,21.25907201,21.16964604,21.21435902,0,35.91460364,21.16964604,0.005719344,35.68969905,0,0,0,3.042341351,10952.42886,2.852339859,10268.42349,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/25  11:00:00,13.9125,37799.99615,21.72630009,21.76029943,21.74329976,0,19.20562385,21.76029943,0.005876735,35.37357206,0,0,0,11.95272504,43029.81013,11.45751804,41247.06493,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/25  12:00:00,16.975,37799.99615,22.15618713,22.43182156,22.29400435,2.662550747,2.066371455,22.43182156,0.006018925,34.74680438,0,0,0,12.47643449,44915.16417,12.2915407,44249.54652,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/25  13:00:00,19.55,37799.99615,22.69164453,23.08836562,22.89000507,14.99679846,0,23.08836562,0.006101437,33.81186092,0,0,0,12.459726,44855.01359,12.459726,44855.01359,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/25  14:00:00,21.6,37799.99615,23.43307862,23.79683236,23.61495549,11.99376418,9.677073118,23.79683236,0.006136802,32.5276693,0,0,0,37.16461441,133792.6119,37.16461441,133792.6119,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/25  15:00:00,22.8875,37799.99615,24.39146703,23.99823025,24.19484864,0,119.7666641,23.99823025,0.006206378,32.47148355,0,0,0,179.7244322,647007.9559,179.7244322,647007.9559,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/25  16:00:00,23.675,37799.99615,25.32703194,23.99984518,24.66343856,0,291.3515931,23.99984518,0.006119287,32.01714911,0,0,0,358.1035898,1289172.923,358.1035898,1289172.923,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/25  17:00:00,23.2125,37799.99615,25.21176116,23.99979866,24.60577991,0,259.6452408,23.99979866,0.006073356,31.77925081,0,0,0,322.581704,1161294.134,322.581704,1161294.134,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/25  18:00:00,21.425,37799.99615,24.48526245,23.9998512,24.24255683,0,140.164385,23.9998512,0.006122786,32.05571523,0,0,0,188.3466774,678048.0385,188.3466774,678048.0385,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/25  19:00:00,19.1625,90449.9908,24.08389855,23.99990757,24.04190306,0,74.82979931,23.99990757,0.006226813,32.6072512,0,0,0,104.3089414,375512.1889,104.3089414,375512.1889,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/25  20:00:00,17.9875,120149.9878,23.94554769,23.99987687,23.97271228,0,63.59528837,23.99987687,0.006427099,33.66688954,0,0,0,83.37754205,300159.1514,83.32358288,299964.8984,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/25  21:00:00,15.675,134999.9863,23.82844099,23.99996484,23.91420291,0,60.56595894,23.99996484,0.006786708,35.54348344,0,0,0,63.38434055,228183.626,61.0573573,219806.4863,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/25  22:00:00,14.4,120149.9878,23.72960564,24.0000677,23.86483667,0,55.78553145,24.0000677,0.007306393,38.23317457,0,0,0,50.25731573,180926.3366,45.53602711,163929.6976,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/25  23:00:00,14.0875,90449.9908,23.62055831,24.0222548,23.82140656,0,13.13851238,24.0222548,0.008116709,42.3905326,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/25  24:00:00,11.0875,44549.99547,23.3451854,23.53951617,23.44235079,0,9.563323111,23.53951617,0.008784679,47.20919294,0,0,0,0,0,0,0,37044.83994,10.29023332,250181.3023
w-singletint-lowe,west,lowe panel, 01/26  01:00:00,8.7125,29699.99698,22.96660967,22.899203,22.93290634,0,27.16281187,22.899203,0.008897115,49.64926874,0,0,0,0,0,0,0,40912.85953,11.3646832,250181.3023
w-singletint-lowe,west,lowe panel, 01/26  02:00:00,8.675,22949.99767,22.67818033,22.53544151,22.60681092,0,38.23107766,22.53544151,0.008860527,50.56304507,0,0,0,0,0,0,0,7476.072738,2.076686872,250181.3023
w-singletint-lowe,west,lowe panel, 01/26  03:00:00,8.2125,14849.99849,22.42835788,22.27159183,22.34997485,0,41.59509643,22.27159183,0.008837227,51.23448052,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/26  04:00:00,8.4875,14849.99849,22.21642616,22.06949145,22.14295881,0,41.15586575,22.06949145,0.00881404,51.71497658,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/26  05:00:00,9.2125,14849.99849,22.08245614,22.00520367,22.04382991,0,35.53814049,22.00520367,0.008886691,52.34011829,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/26  06:00:00,9.775,29699.99698,21.97501006,21.95643963,21.96572485,0,30.93400165,21.95643963,0.009009844,53.21311607,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/26  07:00:00,11.375,59399.99396,22.02632271,22.26468972,22.14550621,0,35.54997374,22.26468972,0.009171314,53.1777104,0,0,0,7.033204154,25319.53496,4.975758453,17912.73043,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/26  08:00:00,11.8875,75599.99231,22.17868735,22.68064215,22.42966475,0,29.28267339,22.68064215,0.009348229,52.85676664,0,0,0,3.635283555,13087.0208,2.568093686,9245.137269,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/26  09:00:00,13.075,59399.99396,22.35650188,22.70521047,22.53085618,0,10.86065739,22.70521047,0.009515808,53.74309314,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/26  10:00:00,14.2125,59399.99396,22.60873336,22.93618126,22.77245731,0,7.860982998,22.93618126,0.009815472,54.65930179,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/26  11:00:00,15.15,37799.99615,22.88964888,23.15208021,23.02086454,0,1.547198756,23.15208021,0.010114306,55.5657522,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/26  12:00:00,16.2875,37799.99615,23.20668086,23.49322808,23.34995447,2.293436699,0,23.49322808,0.010426455,56.08536611,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/26  13:00:00,17.3875,37799.99615,23.60374394,23.88808238,23.74591316,2.839518132,1.961816805,23.88808238,0.010628876,55.74379504,0,0,0,11.34019949,40824.71817,7.752112404,27907.60466,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/26  14:00:00,17.8,37799.99615,23.88031391,23.9989222,23.93961805,0,21.18924228,23.9989222,0.010620957,55.25566027,0,0,0,56.3360206,202809.6742,38.73881101,139459.7196,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/26  15:00:00,17.8,37799.99615,24.34011177,23.99997971,24.17004574,0,76.89905943,23.99997971,0.010385894,54.0286485,0,0,0,135.5381103,487937.1972,94.62243905,340640.7806,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/26  16:00:00,18.1125,37799.99615,24.21482796,23.99996927,24.10739862,0,59.30540944,23.99996927,0.010190908,52.99703354,0,0,0,111.4862809,401350.6113,79.64989056,286739.606,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/26  17:00:00,18.3,37799.99615,24.31420251,23.99992596,24.15706424,0,80.65604716,23.99992596,0.010129785,52.69777341,0,0,0,142.4417324,512790.2366,102.5634142,369228.2912,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/26  18:00:00,16.925,37799.99615,24.00779189,23.99990397,24.00384793,0,64.01179629,23.99990397,0.01014711,52.80670367,0,0,0,104.3562005,375682.3217,74.44377738,267997.5986,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/26  19:00:00,15.4125,90449.9908,23.75665995,23.99999379,23.87832687,0,29.8980478,23.99999379,0.010318951,53.68608579,0,0,0,39.72112719,142996.0579,27.7314078,99833.06808,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/26  20:00:00,15,120149.9878,23.67734814,23.99996078,23.83865446,0,31.2449502,23.99996078,0.010534015,54.78645886,0,0,0,37.50787436,135028.3477,25.66540008,92395.44028,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/26  21:00:00,14.3125,134999.9863,23.63923937,23.99992095,23.81958016,0,42.11340885,23.99992095,0.010677575,55.52065908,0,0,0,45.84588273,165045.1778,30.8272524,110978.1086,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/26  22:00:00,13.525,120149.9878,23.58560561,24.00000253,23.79280407,0,42.27685386,24.00000253,0.010703859,55.69015163,0,0,0,36.66149195,131981.371,24.53408125,88322.69249,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/26  23:00:00,12.3,90449.9908,23.42273196,23.74994306,23.58633751,0,18.07147875,23.74994306,0.010715379,56.61766125,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/26  24:00:00,12.3875,44549.99547,23.23903716,23.38920741,23.31412228,0,14.93158323,23.38920741,0.010808121,58.35252004,0,0,0,0,0,0,0,9301.810886,2.583836357,250181.3023
w-singletint-lowe,west,lowe panel, 01/27  01:00:00,11.7375,29699.99698,23.04444609,23.14636151,23.0954038,0,18.95526301,23.14636151,0.010895737,59.64898403,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/27  02:00:00,10.4125,22949.99767,22.78373654,22.7738051,22.77877082,0,26.7916016,22.7738051,0.010759854,60.23702926,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/27  03:00:00,10.375,14849.99849,22.58129793,22.55143606,22.566367,0,29.22010107,22.55143606,0.010553422,59.90409956,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/27  04:00:00,10.6,14849.99849,22.44221772,22.45201113,22.44711442,0,27.02687913,22.45201113,0.01043107,59.54216159,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/27  05:00:00,12.2875,14849.99849,22.38147246,22.49901249,22.44024247,0,19.01893515,22.49901249,0.010452375,59.50615433,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/27  06:00:00,13.3,29699.99698,22.36776948,22.66408977,22.51592962,0,9.92447829,22.66408977,0.010727182,60.45885335,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/27  07:00:00,12.9875,59399.99396,22.39542491,22.8751798,22.63530236,0,20.16369049,22.8751798,0.010846903,60.38374768,0,0,0,3.759187094,13533.07354,2.3544416,8475.989758,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/27  08:00:00,12.1125,75599.99231,22.4674011,23.01046565,22.73893337,0,23.32241572,23.01046565,0.010655136,58.91015563,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/27  09:00:00,12.0125,59399.99396,22.54338407,22.8315565,22.68747028,0,13.1817333,22.8315565,0.010337057,57.82390431,0,0,0,0,0,0,0,10026.36533,2.785101479,250181.3023
w-singletint-lowe,west,lowe panel, 01/27  10:00:00,13.2625,59399.99396,22.72284291,22.91771941,22.82028116,0,15.39282537,22.91771941,0.009944984,55.41631214,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/27  11:00:00,15.9625,37799.99615,23.03072205,23.2881366,23.15942933,0.467072171,1.669562534,23.2881366,0.009358079,51.06180623,0,0,0,3.176244209,11434.47915,2.466833195,8880.599503,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/27  12:00:00,18.2625,37799.99615,23.35790901,23.72894086,23.54342493,11.78452674,0,23.72894086,0.008758022,46.54682418,0,0,0,5.516124325,19858.04757,4.524996392,16289.98701,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/27  13:00:00,19.9625,37799.99615,23.71755717,23.98826901,23.85291309,3.201568569,7.782041813,23.98826901,0.008382712,43.83899297,0,0,0,44.45538305,160039.379,38.43049781,138349.7921,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/27  14:00:00,20.9125,37799.99615,24.29195865,23.99993333,24.14594599,0,83.36595204,23.99993333,0.008135072,42.48722308,0,0,0,143.7454576,517483.6475,127.1993254,457917.5716,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/27  15:00:00,21.475,37799.99615,25.5225815,23.99982281,24.76120216,0,313.8410617,23.99982281,0.007862711,41.04097576,0,0,0,400.2581117,1440929.202,362.2637146,1304149.372,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/27  16:00:00,22.0125,37799.99615,26.57579043,23.99959939,25.28769491,0,566.5131657,23.99959939,0.007557218,39.45087986,0,0,0,664.732888,2393038.397,619.3161814,2229538.253,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/27  17:00:00,21.8875,37799.99615,26.90884298,23.99946679,25.45415489,0,655.4226578,23.99946679,0.00742151,38.77582166,0,0,0,749.532718,2698317.785,707.1971308,2545909.671,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/27  18:00:00,20.2625,37799.99615,26.42739144,23.99950197,25.2134467,0,544.5380756,23.99950197,0.007386335,38.63343957,0,0,0,624.591794,2248530.459,582.8473505,2098250.462,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/27  19:00:00,18.025,90449.9908,25.06949177,23.99977116,24.53463146,0,240.519463,23.99977116,0.007447405,38.96331515,0,0,0,284.2643301,1023351.588,260.3656266,937316.2557,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/27  20:00:00,16.8875,120149.9878,24.69403479,23.999804,24.34691939,0,167.5408141,23.999804,0.007628856,39.92649189,0,0,0,198.7025163,715329.0587,177.949742,640619.0713,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/27  21:00:00,14.575,134999.9863,24.45492811,23.99981244,24.22737028,0,136.8460457,23.99981244,0.007854202,41.13289781,0,0,0,148.2645126,533752.2454,128.0540245,460994.4883,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/27  22:00:00,12.6125,120149.9878,24.25217364,23.99983085,24.12600224,0,107.1781107,23.99983085,0.008032553,42.07092289,0,0,0,97.83580846,352208.9104,82.14620881,295726.3517,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/27  23:00:00,11.5125,90449.9908,24.03440372,23.99290631,24.01365501,0,41.57908258,23.99290631,0.00825266,43.25437761,0,0,0,9.780999896,35211.59963,8.094835941,29141.40939,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/27  24:00:00,10.4125,44549.99547,23.77340592,23.69076229,23.73208411,0,30.13783551,23.69076229,0.008467309,45.22649754,0,0,0,0,0,0,0,8529.767999,2.36938,250181.3023
w-singletint-lowe,west,lowe panel, 01/28  01:00:00,10.375,35099.99643,23.52621974,23.40280624,23.46451299,0,35.10592855,23.40280624,0.008590352,46.69295383,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/28  02:00:00,9.1625,35099.99643,23.2643187,23.12192356,23.19312113,0,36.88123445,23.12192356,0.00860003,47.54495534,0,0,0,0,0,0,0,7804.233909,2.167842752,250181.3023
w-singletint-lowe,west,lowe panel, 01/28  03:00:00,7.3,14849.99849,22.91195266,22.68360304,22.79777785,0,44.88809291,22.68360304,0.008472955,48.11128773,0,0,0,0,0,0,0,16954.15936,4.709488711,250181.3023
w-singletint-lowe,west,lowe panel, 01/28  04:00:00,6.325,14849.99849,22.56602125,22.27775649,22.42188887,0,53.08838026,22.27775649,0.008269159,48.14155402,0,0,0,0,0,0,0,7642.885123,2.123023645,250181.3023
w-singletint-lowe,west,lowe panel, 01/28  05:00:00,5.7875,14849.99849,22.23788209,21.91955041,22.07871625,0,57.67926842,21.91955041,0.008052963,47.93434521,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/28  06:00:00,5.9125,14849.99849,21.95155653,21.64803719,21.79979686,0,56.57816589,21.64803719,0.007881752,47.71354983,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/28  07:00:00,5.4125,55349.99437,21.69706003,21.38932192,21.54319098,0,56.96030445,21.38932192,0.007702304,47.38427264,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/28  08:00:00,5,55349.99437,21.50881975,21.25898091,21.38390033,0,64.79592517,21.25898091,0.007432748,46.14279925,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/28  09:00:00,7.75,75599.99231,21.68270354,21.67538074,21.67904214,0,67.90885763,21.67538074,0.007284876,44.11592663,0,0,0,11.48702689,41353.29682,9.280431425,33409.55313,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/28  10:00:00,12.525,75599.99231,22.05638783,22.24463416,22.150511,0,32.23022661,22.24463416,0.007488002,43.80562609,0,0,0,11.66186388,41982.70997,9.620672435,34634.42077,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/28  11:00:00,17.2125,55349.99437,22.48651115,22.85071062,22.66861088,5.292504382,2.911276813,22.85071062,0.007918437,44.6344991,0,0,0,11.9100475,42876.17099,9.961563907,35861.63006,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/28  12:00:00,20.275,44549.99547,22.94821517,23.44795838,23.19808678,21.50549125,0,23.44795838,0.008345647,45.31578166,0,0,0,13.10066789,47162.40441,11.01299864,39646.79509,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/28  13:00:00,21.1,44549.99547,23.37646615,23.90350241,23.63998428,24.158715,0,23.90350241,0.008712331,45.95577985,0,0,0,18.92998746,68147.95486,15.77219166,56779.88998,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/28  14:00:00,21.7875,44549.99547,24.01625353,23.99915416,24.00770384,0,59.26413172,23.99915416,0.008818866,46.19803624,0,0,0,131.8947428,474821.0739,110.1819048,396654.8572,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/28  15:00:00,23.2625,44549.99547,25.155116,23.99979447,24.57745523,0,253.6246802,23.99979447,0.008511471,44.56253553,0,0,0,365.302374,1315088.547,316.865908,1140717.269,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/28  16:00:00,24.2125,44549.99547,26.19740757,23.99953751,25.09847254,0,482.8800024,23.99953751,0.007992019,41.86194876,0,0,0,608.3701408,2190132.507,553.9182595,1994105.734,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/28  17:00:00,24.4,44549.99547,26.06993735,23.99967847,25.03480791,0,438.6953837,23.99967847,0.007711013,40.40783072,0,0,0,544.6431094,1960715.194,511.3881887,1840997.479,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/28  18:00:00,22.025,44549.99547,25.5148067,23.99976242,24.75728456,0,320.8581378,23.99976242,0.007813682,40.93887007,0,0,0,410.8114415,1478921.189,373.8907443,1346006.679,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/28  19:00:00,19.5375,114749.9883,24.7114923,23.99984741,24.35566985,0,172.1185197,23.99984741,0.008330496,43.63847336,0,0,0,240.587808,866116.109,204.3898668,735803.5204,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/28  20:00:00,17.8375,134999.9863,24.45525898,23.99979442,24.2275267,0,141.0982001,23.99979442,0.008906489,46.63078272,0,0,0,198.8389015,715820.0454,159.1649329,572993.7585,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/28  21:00:00,16.8875,134999.9863,24.33089659,23.99974606,24.16532133,0,135.6395412,23.99974606,0.009378691,49.09785932,0,0,0,191.67459,690028.5241,145.7607244,524738.6078,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/28  22:00:00,15.6375,134999.9863,24.2157705,23.99979988,24.10778519,0,108.1553035,23.99979988,0.009672582,50.63180104,0,0,0,147.1025973,529569.3501,107.8409227,388227.3218,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/28  23:00:00,15,114749.9883,24.07278832,23.99987424,24.03633128,0,50.56953267,23.99987424,0.010018801,52.44843675,0,0,0,63.21973021,227591.0288,44.93901348,161780.4485,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/28  24:00:00,15,55349.99437,23.9457297,24.00013394,23.97293182,0,19.02474366,24.00013394,0.010441495,54.6096641,0,0,0,19.4374985,69974.99461,13.38222008,48175.99227,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/29  01:00:00,15,35099.99643,23.84658538,24.00020974,23.92339756,0,19.62119128,24.00020974,0.010883853,56.86176451,0,0,0,21.07054557,75853.96405,13.97945322,50326.03159,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/29  02:00:00,15,35099.99643,23.76221525,24.01004214,23.88612869,0,13.01752249,24.01004214,0.011284366,58.88196887,0,0,0,11.09438019,39939.76869,7.106495853,25583.38507,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/29  03:00:00,14.625,14849.99849,23.66573248,23.97371292,23.8197227,0,6.993351012,23.97371292,0.011588524,60.57300783,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/29  04:00:00,14.4,14849.99849,23.56492122,23.86338445,23.71415283,0,7.608193139,23.86338445,0.011752232,61.82116453,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/29  05:00:00,14.775,14849.99849,23.49469946,23.82628241,23.66049093,0,6.054669617,23.82628241,0.0118681,62.55831066,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/29  06:00:00,15,14849.99849,23.43994433,23.82070548,23.63032491,0,3.521664096,23.82070548,0.011966391,63.08794062,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/29  07:00:00,15,55349.99437,23.40913716,23.79407724,23.6016072,0,3.572283526,23.79407724,0.011970695,63.25127773,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/29  08:00:00,15.375,55349.99437,23.49276453,23.96095173,23.72685813,0,15.60695204,23.96095173,0.011832665,61.93585584,0,0,0,15.65855874,56370.81147,9.547004535,34369.21633,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/29  09:00:00,15.9125,75599.99231,23.74880736,23.99974451,23.87427594,0,76.68631275,23.99974451,0.011409829,59.65962843,0,0,0,125.45905,451652.58,78.63209991,283075.5597,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/29  10:00:00,16.7875,75599.99231,23.9840428,23.99995604,23.99199942,0,65.8661878,23.99995604,0.010943019,57.31828008,0,0,0,114.4592371,412053.2536,75.14536715,270523.3218,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/29  11:00:00,18.575,55349.99437,24.15728189,23.99998575,24.07863382,0,52.77005125,23.99998575,0.010618807,55.66980813,0,0,0,112.1148946,403613.6205,76.97522928,277110.8254,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/29  12:00:00,20.4625,44549.99547,24.40984946,23.99996237,24.20490592,0,85.92131324,23.99996237,0.01029041,53.94229839,0,0,0,175.9399049,633383.6577,125.8648314,453113.393,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/29  13:00:00,22.1625,44549.99547,24.6319336,23.99992108,24.31592734,0,122.0049197,23.99992108,0.009925128,52.00507778,0,0,0,235.2515691,846905.6486,176.1183782,634026.1616,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/29  14:00:00,23.4875,44549.99547,25.16510811,23.99980555,24.58245683,0,223.8208778,23.99980555,0.009488318,49.7006901,0,0,0,368.6685999,1327206.96,288.9273109,1040138.319,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/29  15:00:00,23.525,44549.99547,25.66407532,23.99967513,24.83187523,0,329.6732519,23.99967513,0.008974495,47.02980599,0,0,0,482.7183379,1737786.016,395.0295153,1422106.255,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/29  16:00:00,23.3,44549.99547,26.33391058,23.99949151,25.16670104,0,488.7672711,23.99949151,0.008436072,44.24650806,0,0,0,646.1738802,2326225.969,552.1678913,1987804.409,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/29  17:00:00,23.675,44549.99547,26.53376905,23.99952227,25.26664566,0,538.4002056,23.99952227,0.00807008,42.35154697,0,0,0,681.5749687,2453669.887,605.0022299,2178008.028,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/29  18:00:00,22.8375,44549.99547,26.02555992,23.99965119,25.01260555,0,429.6651681,23.99965119,0.008056992,42.31025543,0,0,0,551.1533056,1984151.9,489.3939914,1761818.369,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/29  19:00:00,20.825,114749.9883,25.15764548,23.99976116,24.57870332,0,256.1443439,23.99976116,0.008245898,43.30537064,0,0,0,347.0010867,1249203.912,299.149904,1076939.654,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/29  20:00:00,18.25,134999.9863,24.83853029,23.99971987,24.41912508,0,207.491932,23.99971987,0.00858308,45.08076729,0,0,0,278.0919415,1001130.99,229.0233352,824484.0068,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/29  21:00:00,17.8875,134999.9863,24.70429978,23.9996646,24.35198219,0,198.6672899,23.9996646,0.00896743,47.11856208,0,0,0,274.9229786,989722.723,217.122825,781642.1699,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/29  22:00:00,17.9875,134999.9863,24.62604338,23.99971328,24.31287833,0,178.7746121,23.99971328,0.009373055,49.23650325,0,0,0,262.0488512,943375.8643,197.9473603,712610.497,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/29  23:00:00,17.1125,114749.9883,24.47051622,23.99981739,24.23516681,0,115.0087614,23.99981739,0.0099605,52.30659472,0,0,0,177.4175368,638703.1324,126.8374063,456614.6625,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/29  24:00:00,17.0125,55349.99437,24.3375871,23.9998502,24.16871865,0,77.20495405,23.9998502,0.010470201,54.95941467,0,0,0,128.9919277,464370.9397,88.19615699,317506.1652,0,0,250181.3023
