Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-lowe,west,lowe panel, 01/30  01:00:00,17.2,29699.99698,24.25341603,23.99985306,24.12663454,0,76.03427178,23.99985306,0.010912458,57.27718299,0,0,0,134.2209895,483195.5621,88.62575463,319052.7167,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/30  02:00:00,17.2,22949.99767,24.17569544,23.99983727,24.08776636,0,65.50132069,23.99983727,0.011222814,58.89947719,0,0,0,121.7207265,438194.6153,78.07091193,281055.2829,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/30  03:00:00,17.2,14849.99849,24.10346456,23.99986733,24.05166594,0,56.13437147,23.99986733,0.011537486,60.52080751,0,0,0,110.0368213,396132.5566,68.72204569,247399.3645,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/30  04:00:00,16.8875,14849.99849,24.02932654,23.99988953,24.01460804,0,46.50194071,23.99988953,0.011676198,61.19634154,0,0,0,91.54497001,329561.892,56.53145363,203513.2331,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/30  05:00:00,17.0125,14849.99849,23.97554317,23.99990342,23.98772329,0,41.29093871,23.99990342,0.011761171,61.64899369,0,0,0,85.33714873,307213.7354,52.38041355,188569.4888,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/30  06:00:00,17.2,29699.99698,23.93493157,23.99990613,23.96741885,0,38.43396946,23.99990613,0.011815512,61.95190479,0,0,0,83.54254193,300753.1509,51.09192785,183930.9402,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/30  07:00:00,15.1375,59399.99396,23.86246587,23.99993971,23.93120279,0,54.88363831,23.99993971,0.011583645,60.79621168,0,0,0,82.1980819,295913.0948,50.50833926,181830.0213,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/30  08:00:00,11.8375,75599.99231,23.74891601,24.00756238,23.87823919,0,42.81390751,24.00756238,0.010903533,57.35518904,0,0,0,17.67683059,63636.59011,11.19987801,40319.56085,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/30  09:00:00,10.225,59399.99396,23.64647566,23.63092708,23.63870137,0,25.75324555,23.63092708,0.010025583,54.05529694,0,0,0,0,0,0,0,24124.41721,6.701227004,250181.3023
w-singletint-lowe,west,lowe panel, 01/30  10:00:00,10.6875,59399.99396,23.63412814,23.47311472,23.55362143,0,36.23641453,23.47311472,0.009119414,49.74911342,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/30  11:00:00,12.475,37799.99615,23.77703202,23.61656376,23.69679789,0,26.86960945,23.61656376,0.008307946,45.03937697,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/30  12:00:00,13.675,37799.99615,24.02000078,23.9431109,23.98155584,0,24.6276195,23.9431109,0.007667122,40.78658943,0,0,0,5.068757771,18247.52798,4.489567838,16162.44422,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/30  13:00:00,14.9625,37799.99615,24.23505725,24.00023491,24.11764608,0,47.61115355,24.00023491,0.007147201,37.85691675,0,0,0,46.06775277,165843.91,42.37297172,152542.6982,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/30  14:00:00,16.2875,37799.99615,24.68667682,24.00019174,24.34343428,0,115.3747233,24.00019174,0.00677065,35.83423202,0,0,0,126.352905,454870.458,121.0571045,435805.5764,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/30  15:00:00,17.0125,37799.99615,25.22674072,24.00003803,24.61338938,0,218.7314472,24.00003803,0.006490095,34.33042463,0,0,0,233.8871666,841993.7999,230.3964606,829427.2583,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/30  16:00:00,16.8875,37799.99615,25.0624032,23.99992637,24.53116479,0,188.314467,23.99992637,0.006341473,33.53968268,0,0,0,199.3677373,717723.8544,198.9598862,716255.5904,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/30  17:00:00,16.0125,37799.99615,25.08372745,23.99988497,24.54180621,0,199.6677443,23.99988497,0.006323143,33.44380352,0,0,0,204.0068827,734424.7778,203.0881507,731117.3427,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/30  18:00:00,14.1625,37799.99615,24.83613843,23.99993237,24.4180354,0,182.7645645,23.99993237,0.006288019,33.28071047,0,0,0,173.6747839,625229.2221,170.9182872,615305.834,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/30  19:00:00,12.3,90449.9908,24.21574876,23.99998121,24.10786498,0,66.8020102,23.99998121,0.006224144,32.95837235,0,0,0,40.58421477,146103.1732,39.60665782,142583.9682,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/30  20:00:00,11.0125,120149.9878,23.98452014,23.98311632,23.98381823,0,39.76510509,23.98311632,0.006248894,33.1218501,0,0,0,3.433600726,12360.96262,3.332743568,11997.87684,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/30  21:00:00,9.85,134999.9863,23.8190947,23.88503434,23.85206452,0,44.12804616,23.88503434,0.006286108,33.51415622,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/30  22:00:00,9.4,120149.9878,23.67159431,23.76808318,23.71983875,0,47.81577969,23.76808318,0.006321216,33.93721248,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/30  23:00:00,9.0875,90449.9908,23.44752012,23.41592424,23.43172218,0,37.04411088,23.41592424,0.006373998,34.9530431,0,0,0,0,0,0,0,10938.29077,3.038414103,250181.3023
w-singletint-lowe,west,lowe panel, 01/30  24:00:00,8.9,44549.99547,23.16289887,23.01600747,23.08945317,0,37.77131367,23.01600747,0.006414425,36.00926922,0,0,0,0,0,0,0,8964.700161,2.490194489,250181.3023
w-singletint-lowe,west,lowe panel, 01/31  01:00:00,7.8375,29699.99698,22.86358161,22.65726397,22.76042279,0,45.42692591,22.65726397,0.006430446,36.87821845,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/31  02:00:00,7.575,22949.99767,22.57866497,22.34703029,22.46284763,0,48.4351391,22.34703029,0.00642789,37.54051897,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/31  03:00:00,7.425,14849.99849,22.34022757,22.12812332,22.23417545,0,47.25512759,22.12812332,0.006428556,38.01013208,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/31  04:00:00,7.2,14849.99849,22.09606152,21.88332032,21.98969092,0,47.5940348,21.88332032,0.006450956,38.6757551,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/31  05:00:00,7.2,14849.99849,21.87058473,21.67394287,21.7722638,0,46.31938745,21.67394287,0.006462489,39.20324076,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/31  06:00:00,7.2,29699.99698,21.66475713,21.48663008,21.5756936,0,45.19695656,21.48663008,0.006477031,39.72854679,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/31  07:00:00,7.2,59399.99396,21.56453151,21.5423369,21.5534342,0,51.53582081,21.5423369,0.006472123,39.53833315,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/31  08:00:00,7.2,75599.99231,21.55715047,21.62557828,21.59136438,0,51.89296276,21.62557828,0.00638475,38.79743967,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/31  09:00:00,7.8875,59399.99396,21.55499038,21.46331771,21.50915404,0,36.00647061,21.46331771,0.006293289,38.6284451,0,0,0,0,0,0,0,10145.70625,2.818251736,250181.3023
w-singletint-lowe,west,lowe panel, 01/31  10:00:00,8.9875,59399.99396,21.66579049,21.5228805,21.59433549,0,37.4374737,21.5228805,0.006276029,38.3835113,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/31  11:00:00,10.8375,37799.99615,21.9426775,21.81015942,21.87641846,0,28.06848149,21.81015942,0.006389267,38.36280778,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/31  12:00:00,12.7,37799.99615,22.29805056,22.26906263,22.2835566,0,23.87616982,22.26906263,0.006683282,38.93556004,0,0,0,5.611939031,20202.98051,5.008307319,18029.90635,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/31  13:00:00,13.675,37799.99615,22.56308064,22.67725195,22.6201663,0,16.09358616,22.67725195,0.0071663,40.63828713,0,0,0,5.264616563,18952.61963,4.598085631,16553.10827,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/31  14:00:00,13.9,37799.99615,22.58208123,22.81288384,22.69748253,0,5.140984994,22.81288384,0.007769984,43.59090245,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/31  15:00:00,14.5875,37799.99615,22.63599084,22.87400416,22.7549975,0,2.603490356,22.87400416,0.008408734,46.85332348,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/31  16:00:00,16.375,37799.99615,22.98164578,23.27446589,23.12805583,2.056300574,4.115348373,23.27446589,0.009174913,49.76323637,0,0,0,6.411615157,23081.81457,4.828719814,17383.39133,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/31  17:00:00,17.2,37799.99615,23.08308739,23.58927577,23.33618158,10.54531527,0,23.58927577,0.010147031,53.90336317,0,0,0,3.08211201,11095.60324,2.237391024,8054.607687,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/31  18:00:00,16.8875,37799.99615,23.07061865,23.71834075,23.3944797,9.956882577,0,23.71834075,0.011013859,57.94039958,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/31  19:00:00,16.7,90449.9908,22.99074579,23.65874068,23.32474324,13.11105192,0,23.65874068,0.011617967,61.25883992,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/31  20:00:00,16.7,120149.9878,23.01269576,23.70691048,23.35980312,9.1239413,0,23.70691048,0.012135984,63.79185188,0.75,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/31  21:00:00,16.7,134999.9863,23.1056993,23.8786138,23.49215655,5.544897136,0,23.8786138,0.012578601,65.4178032,1,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/31  22:00:00,16.825,120149.9878,23.21779908,23.99677917,23.60728913,1.123274168,4.767229451,23.99677917,0.012925177,66.70938283,1,0,0,21.24086196,76467.10307,11.79767767,42471.63962,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/31  23:00:00,16.9625,90449.9908,23.2279963,23.92518209,23.57658919,12.78006685,0,23.92518209,0.01326531,68.7238048,1,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 01/31  24:00:00,17.125,44549.99547,23.19029881,23.80859263,23.49944572,15.92180904,0,23.80859263,0.013626673,71.09803179,1,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/01  01:00:00,17.2625,29699.99698,23.16695616,23.77583874,23.47139745,15.2321606,0,23.77583874,0.013797701,72.55404251,1,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/01  02:00:00,17.425,22949.99767,23.160402,23.77562638,23.46801419,16.31916652,0,23.77562638,0.01370018,72.30033517,1,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/01  03:00:00,17.5625,14849.99849,23.16023423,23.78223176,23.471233,17.34520377,0,23.78223176,0.013686022,72.15284735,1,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/01  04:00:00,17.725,14849.99849,23.17677282,23.80505095,23.49091188,17.94676747,0,23.80505095,0.013774732,72.48303989,1,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/01  05:00:00,18.1125,14849.99849,23.21518392,23.86151176,23.53834784,19.98797669,0,23.86151176,0.014005055,73.37187521,1,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/01  06:00:00,18.3,29699.99698,23.26405159,23.92516133,23.59460646,21.43002722,0,23.92516133,0.014182082,73.96706788,1,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/01  07:00:00,18.3,59399.99396,23.36895286,23.99434057,23.68164672,0,15.55326531,23.99434057,0.014028574,72.92678804,1,0,0,72.541335,261148.806,36.22827821,130421.8015,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/01  08:00:00,18.3,75599.99231,23.53077099,23.99998846,23.76537972,0,52.01031049,23.99998846,0.013402091,69.74124209,1,0,0,140.5438045,505957.6961,73.72961468,265426.6128,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/01  09:00:00,18.9875,59399.99396,23.7157964,24.0000067,23.85790155,0,32.15181029,24.0000067,0.012873129,67.08703956,1,0,0,107.2457579,386084.7283,59.63171543,214674.1755,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/01  10:00:00,19.775,59399.99396,24.00238417,24.0000223,24.00120323,0,51.64947408,24.0000223,0.012423215,64.81280896,1,0,0,147.8060304,532101.7093,85.72461012,308608.5964,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/01  11:00:00,20.6875,37799.99615,24.28856552,24.00000758,24.14428655,0,66.39687355,24.00000758,0.011891993,62.09346063,0.25,0,0,176.3837427,634981.4735,108.1185611,389226.82,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/01  12:00:00,21.1,37799.99615,24.50917107,23.99996659,24.25456883,0,96.42504676,23.99996659,0.011389278,59.51591879,0,0,0,220.6828689,794458.328,141.5889758,509720.3128,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/01  13:00:00,22.1625,37799.99615,24.76108097,23.99992029,24.38050063,0,138.3282654,23.99992029,0.010874063,56.79847157,0,0,0,283.6642399,1021191.264,192.3695574,692530.4065,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/01  14:00:00,23.1125,37799.99615,25.00951627,23.99985896,24.50468761,0,183.9504729,23.99985896,0.010296123,53.75384488,0,0,0,341.1999369,1228319.773,245.9235881,885324.9171,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/01  15:00:00,23.675,37799.99615,25.22911138,23.99981293,24.61446215,0,226.5722177,23.99981293,0.009794265,51.12261678,0,0,0,387.2914538,1394249.234,293.2540165,1055714.46,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/01  16:00:00,23.9,37799.99615,25.3570245,23.99979651,24.67841051,0,255.9676833,23.99979651,0.009534462,49.76801006,0,0,0,417.4808343,1502931.003,324.5431089,1168355.192,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/01  17:00:00,24.5875,37799.99615,25.6731047,23.99962861,24.83636665,0,336.0312626,23.99962861,0.009324661,48.68954963,0,0,0,514.6384619,1852698.463,410.2972893,1477070.242,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/01  18:00:00,23.9375,37799.99615,25.73053746,23.99953463,24.86503604,0,370.9044884,23.99953463,0.009087857,47.47112449,0,0,0,542.6660067,1953597.624,439.7109913,1582959.569,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/01  19:00:00,22.6125,90449.9908,24.99517438,23.99972909,24.49745174,0,224.2623851,23.99972909,0.009073541,47.4270574,0,0,0,348.5675289,1254843.104,282.1262097,1015654.355,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/01  20:00:00,21.2,120149.9878,24.77003821,23.99976099,24.3848996,0,188.1515435,23.99976099,0.009306193,48.64352191,0,0,0,297.8239766,1072166.316,234.2214806,843197.3302,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/01  21:00:00,20.6,134999.9863,24.67715113,23.99972894,24.33844004,0,188.2374082,23.99972894,0.009503601,49.69154072,0,0,0,298.7750357,1075590.128,229.2779104,825400.4776,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/01  22:00:00,19.85,120149.9878,24.60095152,23.999698,24.30032476,0,184.0394092,23.999698,0.009691705,50.71150305,0,0,0,292.262233,1052144.039,218.7884607,787638.4585,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/01  23:00:00,19.0875,90449.9908,24.47548834,23.99974391,24.23761613,0,131.122204,23.99974391,0.010074473,52.70208806,0,0,0,221.0328737,795718.3455,159.4924173,574172.7021,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/01  24:00:00,18.525,44549.99547,24.35598297,23.99978423,24.1778836,0,95.27816708,23.99978423,0.010535262,55.07228641,0,0,0,172.2007918,619922.8506,118.925032,428130.1152,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/02  01:00:00,18.675,29699.99698,24.28410939,23.9998065,24.14195794,0,84.89696856,23.9998065,0.01100232,57.5078878,0,0,0,166.0466706,597768.0143,109.765228,395154.821,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/02  02:00:00,18.9,22949.99767,24.23091222,23.99981841,24.11536531,0,78.21301922,23.99981841,0.011390183,59.52116949,0,0,0,164.3470566,591649.4038,104.9487102,377815.3567,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/02  03:00:00,18.9,14849.99849,24.17530202,23.9998325,24.08756726,0,70.83235601,23.9998325,0.011684315,61.02983686,0,0,0,156.9384303,564978.349,97.56538281,351235.3781,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/02  04:00:00,18.9,14849.99849,24.1286536,23.99984434,24.06424897,0,65.22176191,23.99984434,0.011909628,62.18456087,0,0,0,150.985106,543546.3815,91.95339228,331032.2122,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/02  05:00:00,18.9,14849.99849,24.08580384,23.99985444,24.04282914,0,60.2667874,23.99985444,0.012087426,63.09518256,1,0,0,145.1743975,522627.831,86.99791718,313192.5019,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/02  06:00:00,16.0875,29699.99698,23.92290811,24.00438543,23.96364677,0,31.79629768,24.00438543,0.012122006,63.29506152,1,0,0,58.7121049,211363.5776,34.86443089,125511.9512,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/02  07:00:00,12.3375,59399.99396,23.74255283,23.97727211,23.85991247,0,35.03432602,23.97727211,0.011746386,61.5691997,0,0,0,16.2793272,58605.57791,9.707626238,34947.45446,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/02  08:00:00,10.0375,75599.99231,23.63845371,23.82954627,23.73399999,0,42.56022043,23.82954627,0.011044843,58.51667508,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/02  09:00:00,9.0875,59399.99396,23.55237088,23.441245,23.49680794,0,37.2289543,23.441245,0.010233177,55.60235796,0,0,0,0,0,0,0,14527.90981,4.035530503,250181.3023
w-singletint-lowe,west,lowe panel, 02/02  10:00:00,7.8375,59399.99396,23.48386682,23.18775892,23.33581287,0,53.36209988,23.18775892,0.009399977,52.01701764,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/02  11:00:00,7.2,37799.99615,23.44289393,23.00388947,23.2233917,0,59.20431393,23.00388947,0.008650648,48.50358756,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/02  12:00:00,7.8875,37799.99615,23.55605019,23.13208996,23.34407008,0,60.48041174,23.13208996,0.00804103,44.78450926,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/02  13:00:00,8.9875,37799.99615,23.62479228,23.28122658,23.45300943,0,51.08709118,23.28122658,0.007596865,41.90645122,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/02  14:00:00,9.4,37799.99615,23.65877944,23.36011331,23.50944638,0,46.29268867,23.36011331,0.007314097,40.11587422,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/02  15:00:00,8.7125,37799.99615,23.48630389,23.16422398,23.32526394,0,45.63310978,23.16422398,0.007122855,39.52830801,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/02  16:00:00,8.675,37799.99615,23.57445214,23.23429303,23.40437258,0,54.84644679,23.23429303,0.006961002,38.47858497,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/02  17:00:00,8.2125,37799.99615,23.51805428,23.26736211,23.39270819,0,52.58805731,23.26736211,0.00687913,37.95408248,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/02  18:00:00,7.425,37799.99615,23.28411937,23.10227862,23.19319899,0,58.24379646,23.10227862,0.006808203,37.96737806,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/02  19:00:00,6.5125,90449.9908,22.81055221,22.66419067,22.73737144,0,44.47347922,22.66419067,0.006693946,38.35577762,0,0,0,0,0,0,0,31350.20906,8.708391407,250181.3023
w-singletint-lowe,west,lowe panel, 02/02  20:00:00,5.7875,120149.9878,22.49332694,22.28989498,22.39161096,0,58.98004336,22.28989498,0.006636039,38.92807775,0,0,0,0,0,0,0,7755.246285,2.154235079,250181.3023
w-singletint-lowe,west,lowe panel, 02/02  21:00:00,5.6,134999.9863,22.28313646,22.14094049,22.21203847,0,65.99939437,22.14094049,0.006640458,39.32258096,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/02  22:00:00,5.6,120149.9878,22.13117983,22.06744137,22.0993106,0,65.35568804,22.06744137,0.006638353,39.51171779,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/02  23:00:00,5.225,90449.9908,21.88179955,21.70772117,21.79476036,0,54.89416917,21.70772117,0.006676116,40.6333121,0,0,0,0,0,0,0,10819.69011,3.005469475,250181.3023
w-singletint-lowe,west,lowe panel, 02/02  24:00:00,5.375,44549.99547,21.57985238,21.31962328,21.44973783,0,53.67664745,21.31962328,0.006707323,41.80165022,0,0,0,0,0,0,0,8722.357299,2.422877028,250181.3023
w-singletint-lowe,west,lowe panel, 02/03  01:00:00,5.6,29699.99698,21.31711161,21.07384299,21.1954773,0,51.77666973,21.07384299,0.00670316,42.38371821,0,0,0,0,0,0,0,9742.251812,2.706181059,250181.3023
w-singletint-lowe,west,lowe panel, 02/03  02:00:00,5.6,22949.99767,21.09417489,21.00078787,21.04748138,0,28.18590731,21.00078787,0.006677715,42.39840916,0,0,0,0,0,0,0,105979.8444,29.43884566,250181.3023
w-singletint-lowe,west,lowe panel, 02/03  03:00:00,5.6,14849.99849,20.92503726,20.99998884,20.96251305,0.576257527,5.448017745,20.99998884,0.006697492,42.49793935,0,0,0,0,0,0,0,190637.8275,52.95495209,250181.3023
w-singletint-lowe,west,lowe panel, 02/03  04:00:00,5.6,14849.99849,20.7738115,21.00000277,20.88690713,12.82048094,0,21.00000277,0.00676433,42.90125717,0,0,0,0,0,0,0,254484.0635,70.69001764,250181.3023
w-singletint-lowe,west,lowe panel, 02/03  05:00:00,5.9125,14849.99849,20.64974325,21.00001943,20.82488134,22.64595731,0,21.00001943,0.006847212,43.42114983,0,0,0,0,0,0,0,280605.4773,77.94596592,250181.3023
w-singletint-lowe,west,lowe panel, 02/03  06:00:00,6.1,29699.99698,20.5421184,21.00003393,20.77107616,29.03995644,0,21.00003393,0.006915938,43.82447903,0,0,0,0,0,0,0,298041.6102,82.78933618,250181.3023
w-singletint-lowe,west,lowe panel, 02/03  07:00:00,6.1,59399.99396,20.50897829,21.00000146,20.75448988,0.401399039,0.074640747,21.00000146,0.006929255,43.91912162,0,0,0,0,0,0,0,194785.7374,54.10714928,250181.3023
w-singletint-lowe,west,lowe panel, 02/03  08:00:00,6.475,75599.99231,20.54667001,20.9999907,20.77333035,0,19.14892376,20.9999907,0.006869896,43.56350086,0,0,0,0,0,0,0,113689.7439,31.58048442,250181.3023
w-singletint-lowe,west,lowe panel, 02/03  09:00:00,7.0125,59399.99396,20.60055213,21.00000885,20.80028049,11.76985825,0,21.00000885,0.006826553,43.29159403,0,0,0,0,0,0,0,209135.7272,58.09325755,250181.3023
w-singletint-lowe,west,lowe panel, 02/03  10:00:00,7.2,59399.99396,20.70968414,21.00001152,20.85484783,5.748737191,0.014435919,21.00001152,0.006778647,43.01809821,0,0,0,0,0,0,0,181879.3961,50.52205446,250181.3023
w-singletint-lowe,west,lowe panel, 02/03  11:00:00,7.8875,37799.99615,20.82450093,21.00000706,20.912254,6.407639942,0.788695136,21.00000706,0.006727182,42.7111772,0,0,0,0,0,0,0,161086.4932,44.74624812,250181.3023
w-singletint-lowe,west,lowe panel, 02/03  12:00:00,8.675,37799.99615,21.00495146,20.9935174,20.99923443,0,18.09829781,20.9935174,0.006750281,42.84640928,0,0,0,0,0,0,0,50481.95984,14.02276662,250181.3023
w-singletint-lowe,west,lowe panel, 02/03  13:00:00,9.5875,37799.99615,21.20266904,21.08149041,21.14207973,0,30.38164694,21.08149041,0.006851859,43.20532613,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/03  14:00:00,10,37799.99615,21.6503954,21.48788318,21.56913929,0,38.40963502,21.48788318,0.007010993,43.06627962,0,0,0,5.818882317,20947.97634,4.826540041,17375.54415,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/03  15:00:00,10.6875,37799.99615,21.89191291,21.83372428,21.8628186,0,28.79922224,21.83372428,0.007171219,43.07366988,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/03  16:00:00,11.7875,37799.99615,22.08612049,22.16905332,22.12758691,0,22.8194756,22.16905332,0.007389676,43.45511731,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/03  17:00:00,11.8875,37799.99615,22.07679854,22.34247337,22.20963595,0,17.88797707,22.34247337,0.007703074,44.77360409,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/03  18:00:00,11.325,37799.99615,21.96316847,22.33554171,22.14935509,0,22.68632751,22.33554171,0.00804088,46.71348429,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/03  19:00:00,11.1,90449.9908,21.65032805,22.05593778,21.85313292,0,11.34059423,22.05593778,0.008272234,48.89880931,0,0,0,0,0,0,0,9415.665371,2.615462603,250181.3023
w-singletint-lowe,west,lowe panel, 02/03  20:00:00,10.7875,120149.9878,21.5168742,21.89214544,21.70450982,0,21.26519748,21.89214544,0.008455809,50.48804766,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/03  21:00:00,10.225,134999.9863,21.45420979,21.90055677,21.67738328,0,28.15898292,21.90055677,0.008604415,51.36878545,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/03  22:00:00,10,120149.9878,21.41950613,21.92608194,21.67279403,0,30.31707526,21.92608194,0.008697896,51.89064929,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/03  23:00:00,10,90449.9908,21.31004509,21.68197699,21.49601104,0,18.38362009,21.68197699,0.008830486,53.5183215,0,0,0,0,0,0,0,8785.711355,2.440475376,250181.3023
w-singletint-lowe,west,lowe panel, 02/03  24:00:00,10.375,44549.99547,21.15448296,21.38005089,21.26726693,0,14.84494348,21.38005089,0.008967382,55.36921786,0,0,0,0,0,0,0,7557.822003,2.099395001,250181.3023
w-singletint-lowe,west,lowe panel, 02/04  01:00:00,9.85,35099.99643,20.98772922,21.14531342,21.06652132,0,19.018275,21.14531342,0.008983525,56.30681062,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/04  02:00:00,8.7125,35099.99643,20.78625636,21.0033107,20.89478353,0.734825821,5.745318309,21.0033107,0.008854063,56.01384728,0,0,0,0,0,0,0,96544.44456,26.81790127,250181.3023
w-singletint-lowe,west,lowe panel, 02/04  03:00:00,6.925,14849.99849,20.56495514,21.00013854,20.78254684,23.07476279,0,21.00013854,0.008599445,54.4697223,0,0,0,0,0,0,0,252206.538,70.05737167,250181.3023
w-singletint-lowe,west,lowe panel, 02/04  04:00:00,5.7875,14849.99849,20.38007224,21.00015881,20.69011553,47.92297619,0,21.00015881,0.008227853,52.13387962,0,0,0,0,0,0,0,375030.4293,104.1751193,250181.3023
w-singletint-lowe,west,lowe panel, 02/04  05:00:00,5.225,14849.99849,20.24345559,21.00017709,20.62181634,67.24988724,0,21.00017709,0.007851557,49.79141637,0,0,0,0,0,0,0,461065.1246,128.0736457,250181.3023
w-singletint-lowe,west,lowe panel, 02/04  06:00:00,4.625,14849.99849,20.11886403,21.00019475,20.55952939,87.6396464,0,21.00019475,0.007511306,47.70736969,0,0,0,0,0,0,0,552098.005,153.3605569,250181.3023
w-singletint-lowe,west,lowe panel, 02/04  07:00:00,4.4,55349.99437,20.03720236,21.00020155,20.51870196,103.3685511,0,21.00020155,0.007154072,45.50985151,0,0,0,0,0,0,0,615231.2505,170.8975696,250181.3023
w-singletint-lowe,west,lowe panel, 02/04  08:00:00,4.4,55349.99437,20.05570674,21.00016248,20.52793461,80.18861454,0,21.00016248,0.006735701,42.92000931,0.25,0,0,0,0,0,0,531557.1977,147.6547771,250181.3023
w-singletint-lowe,west,lowe panel, 02/04  09:00:00,4.4,75599.99231,20.19903245,21.00009234,20.59956239,24.78991532,0,21.00009234,0.006307541,40.2597254,0.25,0,0,0,0,0,0,331995.5229,92.22097857,250181.3023
w-singletint-lowe,west,lowe panel, 02/04  10:00:00,4.0875,75599.99231,20.22166576,21.00011207,20.61088891,60.38895278,0,21.00011207,0.005893298,37.67815383,1,0,0,0,0,0,0,469255.9464,130.348874,250181.3023
w-singletint-lowe,west,lowe panel, 02/04  11:00:00,3.525,55349.99437,20.26567134,21.00011256,20.63289195,84.77514037,0,21.00011256,0.005529314,35.38509633,1,0,0,0,0,0,0,573762.7098,159.3785305,250181.3023
w-singletint-lowe,west,lowe panel, 02/04  12:00:00,3.675,44549.99547,20.49711095,21.00007304,20.74859199,44.29236024,0,21.00007304,0.005262673,33.67218242,1,0,0,0,0,0,0,423592.7454,117.6646515,250181.3023
w-singletint-lowe,west,lowe panel, 02/04  13:00:00,4.5875,44549.99547,20.67766014,21.00005985,20.83885999,16.66592043,0,21.00005985,0.005011732,32.06726298,0,0,0,0,0,0,0,296779.8091,82.43883586,250181.3023
w-singletint-lowe,west,lowe panel, 02/04  14:00:00,5,44549.99547,20.80041205,21.00004996,20.900231,3.476407347,0.457560757,21.00004996,0.004747547,30.37081603,0,0,0,0,0,0,0,235266.0309,65.35167524,250181.3023
w-singletint-lowe,west,lowe panel, 02/04  15:00:00,5,44549.99547,20.96167675,21.00002783,20.98085229,0,14.5512392,21.00002783,0.004531198,29.00390994,0,0,0,0,0,0,0,171967.1161,47.76864337,250181.3023
w-singletint-lowe,west,lowe panel, 02/04  16:00:00,4.625,44549.99547,20.90632776,21.00001818,20.95317297,1.409166149,3.813171121,21.00001818,0.004369978,27.9897998,0.25,0,0,0,0,0,0,226934.0586,63.0372385,250181.3023
w-singletint-lowe,west,lowe panel, 02/04  17:00:00,4.4,44549.99547,20.80219771,21.00001211,20.90110491,13.58947721,0,21.00001211,0.004307789,27.59424019,1,0,0,0,0,0,0,291421.7147,80.95047629,250181.3023
w-singletint-lowe,west,lowe panel, 02/04  18:00:00,4.4,44549.99547,20.59886827,21.00000202,20.79943515,15.22429871,0,21.00000202,0.004354408,27.89079913,1,0,0,0,0,0,0,297395.7255,82.60992376,250181.3023
w-singletint-lowe,west,lowe panel, 02/04  19:00:00,4.0875,114749.9883,20.26989604,21.00002106,20.63495855,59.18805717,0,21.00002106,0.004444144,28.47934002,1,0,0,0,0,0,0,465030.3024,129.175084,250181.3023
w-singletint-lowe,west,lowe panel, 02/04  20:00:00,3.9,134999.9863,20.16077955,21.00001944,20.58039949,52.18832065,0,21.00001944,0.004643773,29.76021341,1,0,0,0,0,0,0,445452.2883,123.7367468,250181.3023
w-singletint-lowe,west,lowe panel, 02/04  21:00:00,3.9,134999.9863,20.11733425,21.00002141,20.55867783,41.31377889,0,21.00002141,0.004860948,31.16080851,1,0,0,0,0,0,0,406208.2628,112.8356286,250181.3023
w-singletint-lowe,west,lowe panel, 02/04  22:00:00,3.9,134999.9863,20.07371805,21.00005175,20.5368849,56.56710325,0,21.00005175,0.00493807,31.66305602,1,0,0,0,0,0,0,460959.8734,128.0444093,250181.3023
w-singletint-lowe,west,lowe panel, 02/04  23:00:00,3.9,114749.9883,19.9709116,21.00010439,20.485508,108.7368928,0,21.00010439,0.004933612,31.63458951,1,0,0,0,0,0,0,648675.5902,180.187664,250181.3023
w-singletint-lowe,west,lowe panel, 02/04  24:00:00,3.9,55349.99437,19.86062139,21.00014255,20.43038197,143.9640584,0,21.00014255,0.004917571,31.53247062,1,0,0,0,0,0,0,775367.6676,215.3799077,250181.3023
w-singletint-lowe,west,lowe panel, 02/05  01:00:00,3.9,35099.99643,19.79273362,21.00015596,20.39644479,143.5622788,0,21.00015596,0.0049338,31.63568401,1,0,0,0,0,0,0,773861.756,214.9615989,250181.3023
w-singletint-lowe,west,lowe panel, 02/05  02:00:00,4.2125,35099.99643,19.75212482,21.00016856,20.37614669,149.7371556,0,21.00016856,0.004981945,31.941914,1,0,0,0,0,0,0,786823.1348,218.5619819,250181.3023
w-singletint-lowe,west,lowe panel, 02/05  03:00:00,4.4,14849.99849,19.71404842,21.00017651,20.35711246,156.1253966,0,21.00017651,0.00502162,32.17410064,1,0,0,0,0,0,0,804258.1832,223.4050509,250181.3023
w-singletint-lowe,west,lowe panel, 02/05  04:00:00,4.4,14849.99849,19.68034707,21.00018487,20.34026597,162.1279404,0,21.00018487,0.005052439,32.37808494,1,0,0,0,0,0,0,825857.258,229.4047939,250181.3023
w-singletint-lowe,west,lowe panel, 02/05  05:00:00,3.7125,14849.99849,19.6225903,21.00018901,20.31138965,175.0880061,0,21.00018901,0.00509493,32.66039464,1,0,0,0,0,0,0,893078.6706,248.0774085,250181.3023
w-singletint-lowe,west,lowe panel, 02/05  06:00:00,2.9875,14849.99849,19.56189996,21.00019067,20.28104531,189.0081853,0,21.00019067,0.00518184,33.21290662,1,0,0,0,0,0,0,964929.2657,268.0359071,250181.3023
w-singletint-lowe,west,lowe panel, 02/05  07:00:00,2.8,55349.99437,19.53314925,21.00018377,20.26666651,197.7801348,0,21.00018377,0.005229836,33.5389434,1,0,0,0,0,0,0,1002135.448,278.3709579,250181.3023
w-singletint-lowe,west,lowe panel, 02/05  08:00:00,2.8,55349.99437,19.59655409,21.00013938,20.29834673,166.2359713,0,21.00013938,0.005176667,33.21331172,1,0,0,0,0,0,0,888598.6827,246.8329674,250181.3023
w-singletint-lowe,west,lowe panel, 02/05  09:00:00,3.1125,75599.99231,19.80998301,21.00007976,20.40503138,92.4601633,0,21.00007976,0.005093884,32.70698509,1,0,0,0,0,0,0,613753.8669,170.4871852,250181.3023
w-singletint-lowe,west,lowe panel, 02/05  10:00:00,3.3,75599.99231,19.90316055,21.00007508,20.45161781,112.4369565,0,21.00007508,0.004988289,32.06634115,1,0,0,0,0,0,0,680199.9673,188.9444354,250181.3023
w-singletint-lowe,west,lowe panel, 02/05  11:00:00,3.3,55349.99437,19.96444658,21.00006517,20.48225587,133.1222537,0,21.00006517,0.004912251,31.59326649,1,0,0,0,0,0,0,754833.6958,209.6760266,250181.3023
w-singletint-lowe,west,lowe panel, 02/05  12:00:00,3.3,44549.99547,20.06684093,21.00005609,20.53344851,113.6308781,0,21.00005609,0.004870617,31.32759699,1,0,0,0,0,0,0,684638.8923,190.1774701,250181.3023
w-singletint-lowe,west,lowe panel, 02/05  13:00:00,3.3,44549.99547,20.10600574,21.00004992,20.55302783,107.0463569,0,21.00004992,0.004829144,31.06291146,1,0,0,0,0,0,0,660977.6872,183.6049131,250181.3023
w-singletint-lowe,west,lowe panel, 02/05  14:00:00,3.3,44549.99547,20.14596899,21.00003559,20.57300229,100.4112319,0,21.00003559,0.004831438,31.05820073,1,0,0,0,0,0,0,637278.6905,177.0218585,250181.3023
w-singletint-lowe,west,lowe panel, 02/05  15:00:00,3.3,44549.99547,20.16632323,21.0000301,20.58317667,97.55715101,0,21.0000301,0.004866406,31.26956405,1,0,0,0,0,0,0,627080.8304,174.1891195,250181.3023
w-singletint-lowe,west,lowe panel, 02/05  16:00:00,3.3,44549.99547,20.13182775,21.00003479,20.56593127,105.019634,0,21.00003479,0.004896368,31.46057748,1,0,0,0,0,0,0,653941.9475,181.650541,250181.3023
w-singletint-lowe,west,lowe panel, 02/05  17:00:00,3.3,44549.99547,20.21604861,21.00004225,20.60804543,89.32332955,0,21.00004225,0.004895052,31.47177039,1,0,0,0,0,0,0,597218.5135,165.8940315,250181.3023
w-singletint-lowe,west,lowe panel, 02/05  18:00:00,2.9875,44549.99547,20.11676023,21.0000508,20.55840552,84.61509167,0,21.0000508,0.004888694,31.46257781,1,0,0,0,0,0,0,589415.7558,163.7265988,250181.3023
w-singletint-lowe,west,lowe panel, 02/05  19:00:00,2.8,114749.9883,19.85799709,21.00008149,20.42903929,127.3554562,0,21.00008149,0.00490423,31.59315768,1,0,0,0,0,0,0,748729.7434,207.9804843,250181.3023
w-singletint-lowe,west,lowe panel, 02/05  20:00:00,2.8,134999.9863,19.80638791,21.00009206,20.40323999,113.2971835,0,21.00009206,0.004998775,32.22945272,1,0,0,0,0,0,0,698061.7124,193.9060312,250181.3023
w-singletint-lowe,west,lowe panel, 02/05  21:00:00,2.8,134999.9863,19.79701859,21.00009694,20.39855776,97.87253412,0,21.00009694,0.00512803,33.06825149,1,0,0,0,0,0,0,642407.5845,178.4465513,250181.3023
w-singletint-lowe,west,lowe panel, 02/05  22:00:00,2.8,134999.9863,19.77610624,21.00011277,20.38810951,110.6170521,0,21.00011277,0.005144265,33.19265092,1,0,0,0,0,0,0,688197.91,191.1660861,250181.3023
w-singletint-lowe,west,lowe panel, 02/05  23:00:00,2.425,114749.9883,19.68263087,21.00016113,20.341396,164.5925748,0,21.00016113,0.005104777,32.95212244,1,0,0,0,0,0,0,893487.0735,248.1908537,250181.3023
w-singletint-lowe,west,lowe panel, 02/05  24:00:00,2.2,55349.99437,19.58526226,21.0002019,20.29273208,200.1775845,0,21.0002019,0.005041094,32.56442105,1,0,0,0,0,0,0,1028076.663,285.5768508,250181.3023
w-singletint-lowe,west,lowe panel, 02/06  01:00:00,1.8875,29699.99698,19.51989698,21.0002192,20.26005809,201.6325192,0,21.0002192,0.005020657,32.46566619,1,0,0,0,0,0,0,1042531.588,289.5921077,250181.3023
w-singletint-lowe,west,lowe panel, 02/06  02:00:00,1.7,22949.99767,19.46702629,21.0002392,20.23363274,212.861617,0,21.0002392,0.005039744,32.6001619,1,0,0,0,0,0,0,1088505.289,302.3625802,250181.3023
w-singletint-lowe,west,lowe panel, 02/06  03:00:00,1.325,14849.99849,19.40470119,21.00026021,20.2024807,227.1423932,0,21.00026021,0.005043265,32.62271293,1,0,0,0,0,0,0,1150912.698,319.6979716,250181.3023
w-singletint-lowe,west,lowe panel, 02/06  04:00:00,0.7875,14849.99849,19.3452642,21.00029037,20.17277729,241.1094334,0,21.00029037,0.005006237,32.3850439,1,0,0,0,0,0,0,1216867.953,338.0188758,250181.3023
w-singletint-lowe,west,lowe panel, 02/06  05:00:00,0.6,14849.99849,19.30935033,21.00030906,20.1548297,248.7200488,0,21.00030906,0.004930569,31.89936245,1,0,0,0,0,0,0,1249619.601,347.1165557,250181.3023
w-singletint-lowe,west,lowe panel, 02/06  06:00:00,0.225,29699.99698,19.27388949,21.00032251,20.137106,256.8046953,0,21.00032251,0.004838812,31.32962455,1,0,0,0,0,0,0,1289648.468,358.2356854,250181.3023
w-singletint-lowe,west,lowe panel, 02/06  07:00:00,-0.375,59399.99396,19.28150394,21.00027757,20.14089075,228.0296513,0,21.00027757,0.004679709,30.31854301,1,0,0,0,0,0,0,1203693.069,334.3591857,250181.3023
w-singletint-lowe,west,lowe panel, 02/06  08:00:00,-0.6,75599.99231,19.35975616,21.00020952,20.17998284,201.6525501,0,21.00020952,0.004422166,28.6794491,1,0,0,0,0,0,0,1115394.286,309.831746,250181.3023
w-singletint-lowe,west,lowe panel, 02/06  09:00:00,0.15,59399.99396,19.44383933,21.00019044,20.22201489,226.1819488,0,21.00019044,0.004168048,27.05259214,1,0,0,0,0,0,0,1181463.967,328.1844354,250181.3023
w-singletint-lowe,west,lowe panel, 02/06  10:00:00,1.975,59399.99396,19.6853653,21.00013499,20.34275015,182.2856305,0,21.00013499,0.003921718,25.47950091,1,0,0,0,0,0,0,969474.5953,269.2984987,250181.3023
w-singletint-lowe,west,lowe panel, 02/06  11:00:00,2.8,37799.99615,19.86799637,21.00009551,20.43404594,159.6717061,0,21.00009551,0.0037084,24.11091303,1,0,0,0,0,0,0,863700.8117,239.9168921,250181.3023
w-singletint-lowe,west,lowe panel, 02/06  12:00:00,3.8,37799.99615,20.03020837,21.00007403,20.5151412,126.4738308,0,21.00007403,0.003542799,23.0262069,1,0,0,0,0,0,0,714551.1727,198.4864369,250181.3023
w-singletint-lowe,west,lowe panel, 02/06  13:00:00,5.15,37799.99615,20.17291657,21.00005346,20.58648502,97.66084628,0,21.00005346,0.003411728,22.15705407,1,0,0,0,0,0,0,570894.6702,158.5818528,250181.3023
w-singletint-lowe,west,lowe panel, 02/06  14:00:00,6.6,37799.99615,20.65180494,21.00001785,20.8259114,27.39707668,7.292896959,21.00001785,0.003338666,21.65026921,1,0,0,0,0,0,0,248876.8626,69.13246184,250181.3023
w-singletint-lowe,west,lowe panel, 02/06  15:00:00,7.2,37799.99615,22.0529912,21.74361716,21.89830418,0,76.89980482,21.74361716,0.00329892,20.42633659,0,0,0,9.275677419,33392.43871,9.275677419,33392.43871,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/06  16:00:00,8.2625,37799.99615,23.99279061,23.65678872,23.82478967,0,123.1549853,23.65678872,0.003303109,18.184246,0,0,0,49.65947945,178774.126,49.65947945,178774.126,3991.708822,1.108808006,250181.3023
w-singletint-lowe,west,lowe panel, 02/06  17:00:00,7.8375,37799.99615,24.33697112,23.9762287,24.15659991,0,118.5503992,23.9762287,0.003425492,18.48530024,0,0,0,56.60606018,203781.8167,56.60606018,203781.8167,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/06  18:00:00,7.2,37799.99615,23.25074605,23.41558823,23.33316714,0,44.5208945,23.41558823,0.003547998,19.80501794,0,0,0,0,0,0,0,28808.19628,8.002276745,250181.3023
w-singletint-lowe,west,lowe panel, 02/06  19:00:00,6.5125,90449.9908,22.28430807,22.28379705,22.28405256,0,37.38219735,22.28379705,0.003639423,21.75525403,0,0,0,1.126223286,4054.40383,1.126223286,4054.40383,33643.3873,9.345385361,250181.3023
w-singletint-lowe,west,lowe panel, 02/06  20:00:00,5.4125,120149.9878,21.79948754,21.68494625,21.7422169,0,51.21347542,21.68494625,0.0037373,23.1629572,0,0,0,0,0,0,0,17066.83098,4.740786383,250181.3023
w-singletint-lowe,west,lowe panel, 02/06  21:00:00,5,134999.9863,21.50899894,21.4208223,21.46491062,0,60.28947927,21.4208223,0.003817434,24.04016053,0,0,0,0,0,0,0,8616.797376,2.393554827,250181.3023
w-singletint-lowe,west,lowe panel, 02/06  22:00:00,4.625,120149.9878,21.2965159,21.25325076,21.27488333,0,64.27871005,21.25325076,0.003889638,24.74496533,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/06  23:00:00,4.4,90449.9908,21.03806164,21.01641889,21.02724027,0,30.94523398,21.01641889,0.003964663,25.57230353,0.25,0,0,0,0,0,0,119027.1575,33.06309931,250181.3023
w-singletint-lowe,west,lowe panel, 02/06  24:00:00,4.4,44549.99547,20.8042804,21.00009901,20.9021897,14.97398233,0,21.00009901,0.004045824,26.09244786,1,0,0,0,0,0,0,295482.1013,82.07836147,250181.3023
w-singletint-lowe,west,lowe panel, 02/07  01:00:00,3.4,29699.99698,20.58812881,21.00001508,20.79407194,40.78959711,0,21.00001508,0.004199357,27.06601985,1,0,0,0,0,0,0,418686.8587,116.3019052,250181.3023
w-singletint-lowe,west,lowe panel, 02/07  02:00:00,2.8,22949.99767,20.41241115,21.00003652,20.70622384,58.54952983,0,21.00003652,0.004433385,28.56369482,1,0,0,0,0,0,0,500604.8567,139.0569046,250181.3023
w-singletint-lowe,west,lowe panel, 02/07  03:00:00,2.8,14849.99849,20.26458672,21.00006594,20.63232633,75.39044393,0,21.00006594,0.004612344,29.68959891,1,0,0,0,0,0,0,561253.1899,155.9036639,250181.3023
w-singletint-lowe,west,lowe panel, 02/07  04:00:00,1.7375,14849.99849,20.10807495,21.00009153,20.55408324,100.1666053,0,21.00009153,0.004777528,30.71409986,1,0,0,0,0,0,0,682103.4544,189.4731818,250181.3023
w-singletint-lowe,west,lowe panel, 02/07  05:00:00,1.1,14849.99849,19.98118736,21.00011317,20.49065026,120.8999171,0,21.00011317,0.004935038,31.6870591,1,0,0,0,0,0,0,775806.6653,215.5018515,250181.3023
w-singletint-lowe,west,lowe panel, 02/07  06:00:00,1.475,29699.99698,19.90381269,21.00012768,20.45197018,131.5125795,0,21.00012768,0.00508277,32.61577013,1,0,0,0,0,0,0,802934.686,223.0374128,250181.3023
w-singletint-lowe,west,lowe panel, 02/07  07:00:00,1.7,59399.99396,19.90304892,21.00009885,20.45157388,100.3627055,0,21.00009885,0.005146027,33.03904959,1,0,0,0,0,0,0,684123.1448,190.0342069,250181.3023
w-singletint-lowe,west,lowe panel, 02/07  08:00:00,1.7,75599.99231,19.95617932,21.00007391,20.47812662,79.22652248,0,21.00007391,0.005080522,32.6341462,1,0,0,0,0,0,0,608048.7983,168.902444,250181.3023
w-singletint-lowe,west,lowe panel, 02/07  09:00:00,2.0125,59399.99396,20.00399598,21.00007775,20.50203687,113.3569046,0,21.00007775,0.004990704,32.04182985,1,0,0,0,0,0,0,721757.6479,200.4882355,250181.3023
w-singletint-lowe,west,lowe panel, 02/07  10:00:00,2.575,59399.99396,20.16923157,21.00006097,20.58464627,92.01570648,0,21.00006097,0.004891365,31.41678597,1,0,0,0,0,0,0,628220.3517,174.5056533,250181.3023
w-singletint-lowe,west,lowe panel, 02/07  11:00:00,3.4875,37799.99615,20.36409356,21.00004392,20.68206874,71.11470031,0,21.00004392,0.004767912,30.64146624,1,0,0,0,0,0,0,525912.4825,146.0868007,250181.3023
w-singletint-lowe,west,lowe panel, 02/07  12:00:00,4.2125,37799.99615,20.53387929,21.00002682,20.76695305,42.64215537,0,21.00002682,0.004690736,30.13045927,1,0,0,0,0,0,0,401936.4877,111.6490244,250181.3023
w-singletint-lowe,west,lowe panel, 02/07  13:00:00,5.15,37799.99615,20.64739992,21.00001765,20.82370878,25.14593844,0,21.00001765,0.004635206,29.7652406,1,0,0,0,0,0,0,311122.6438,86.42295661,250181.3023
w-singletint-lowe,west,lowe panel, 02/07  14:00:00,5.9125,37799.99615,20.79774601,21.00000817,20.89887709,7.219862331,1.723912594,21.00000817,0.004598341,29.49341887,0.5,0,0,0,0,0,0,217764.1899,60.49005274,250181.3023
w-singletint-lowe,west,lowe panel, 02/07  15:00:00,6.7875,37799.99615,21.2432283,21.0361066,21.13966745,0,39.8917397,21.0361066,0.004577371,29.2730623,0,0,0,0,0,0,0,37584.9682,10.44026894,250181.3023
w-singletint-lowe,west,lowe panel, 02/07  16:00:00,7.8875,37799.99615,21.78344258,21.51971898,21.65158078,0,59.6259272,21.51971898,0.004599142,28.53374805,0,0,0,7.358459265,26490.45335,7.358459265,26490.45335,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/07  17:00:00,8.3,37799.99615,21.31113181,21.38721341,21.34917261,0,25.69280922,21.38721341,0.00472655,29.54985089,0,0,0,0,0,0,0,18985.12938,5.273647049,250181.3023
w-singletint-lowe,west,lowe panel, 02/07  18:00:00,7.9875,37799.99615,21.11043098,21.1921579,21.15129444,0,38.84066109,21.1921579,0.004889115,30.92196472,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/07  19:00:00,7.1125,90449.9908,20.72725357,21.01996616,20.87360987,2.928833853,4.3517605,21.01996616,0.005012571,32.03367882,0,0,0,0,0,0,0,146544.3513,40.70676425,250181.3023
w-singletint-lowe,west,lowe panel, 02/07  20:00:00,6.325,120149.9878,20.54388414,21.00021285,20.77204849,6.681329236,0,21.00021285,0.005156268,33.00493612,1,0,0,0,0,0,0,209931.7279,58.31436885,250181.3023
w-singletint-lowe,west,lowe panel, 02/07  21:00:00,6.1,134999.9863,20.46354666,20.99997438,20.73176052,0,2.400615415,20.99997438,0.005308089,33.98167749,1,0,0,0,0,0,0,184140.5984,51.15016622,250181.3023
w-singletint-lowe,west,lowe panel, 02/07  22:00:00,6.1,120149.9878,20.42499494,20.9999585,20.71247672,0,10.63201281,20.9999585,0.005498358,35.18910349,1,0,0,0,0,0,0,154674.9214,42.96525595,250181.3023
w-singletint-lowe,west,lowe panel, 02/07  23:00:00,5.7875,90449.9908,20.29721095,21.0000095,20.64861022,37.47223637,0,21.0000095,0.005706604,36.50963918,1,0,0,0,0,0,0,337093.221,93.63700583,250181.3023
w-singletint-lowe,west,lowe panel, 02/07  24:00:00,4.85,44549.99547,20.12814728,21.00007578,20.56411153,82.85689471,0,21.00007578,0.005854903,37.42595308,1,0,0,0,0,0,0,528231.8507,146.7310696,250181.3023
w-singletint-lowe,west,lowe panel, 02/08  01:00:00,4.775,29699.99698,20.02780919,21.00009897,20.51395408,99.39392037,0,21.00009897,0.005968687,38.13204935,1,0,0,0,0,0,0,590067.6963,163.9076934,250181.3023
w-singletint-lowe,west,lowe panel, 02/08  02:00:00,5.375,22949.99767,19.98028022,21.00009868,20.49018945,104.8594645,0,21.00009868,0.006099649,38.96059778,1,0,0,0,0,0,0,592077.8515,164.4660699,250181.3023
w-singletint-lowe,west,lowe panel, 02/08  03:00:00,5.9125,14849.99849,19.94563907,21.00010403,20.47287155,108.7495866,0,21.00010403,0.006235627,39.79550987,1,0,0,0,0,0,0,590155.8749,163.9321875,250181.3023
w-singletint-lowe,west,lowe panel, 02/08  04:00:00,6.1,14849.99849,19.91166741,21.00011598,20.4558917,113.6725086,0,21.00011598,0.006343198,40.48531925,1,0,0,0,0,0,0,602286.7867,167.3018852,250181.3023
w-singletint-lowe,west,lowe panel, 02/08  05:00:00,6.1,14849.99849,19.88711719,21.00012533,20.44362126,117.1047845,0,21.00012533,0.00642447,40.98835698,1,0,0,0,0,0,0,614634.4892,170.7318026,250181.3023
w-singletint-lowe,west,lowe panel, 02/08  06:00:00,6.475,29699.99698,19.8869287,21.00012017,20.44352444,114.8828547,0,21.00012017,0.006501952,41.46203296,1,0,0,0,0,0,0,595591.0081,165.4419467,250181.3023
w-singletint-lowe,west,lowe panel, 02/08  07:00:00,6.7,59399.99396,19.93195143,21.00007755,20.46601449,76.78186735,0,21.00007755,0.006542419,41.71751355,1,0,0,0,0,0,0,451824.8402,125.5069,250181.3023
w-singletint-lowe,west,lowe panel, 02/08  08:00:00,6.7,75599.99231,20.0032756,21.00005596,20.50166578,54.21064158,0,21.00005596,0.006463721,41.22090234,1,0,0,0,0,0,0,370588.8126,102.9413368,250181.3023
w-singletint-lowe,west,lowe panel, 02/08  09:00:00,6.7,59399.99396,20.03571776,21.00006689,20.51789232,93.30534523,0,21.00006689,0.006362989,40.61040393,1,0,0,0,0,0,0,511404.1926,142.0567202,250181.3023
w-singletint-lowe,west,lowe panel, 02/08  10:00:00,7.0125,59399.99396,20.16869761,21.00004653,20.58437207,80.05197806,0,21.00004653,0.006276688,40.08024946,0.75,0,0,0,0,0,0,454550.5348,126.2640374,250181.3023
w-singletint-lowe,west,lowe panel, 02/08  11:00:00,7.8875,37799.99615,20.45484409,21.00002397,20.72743403,45.30903221,0,21.00002397,0.006209772,39.65723421,0,0,0,0,0,0,0,303505.4535,84.30707041,250181.3023
w-singletint-lowe,west,lowe panel, 02/08  12:00:00,8.9875,37799.99615,20.80159371,21.00000538,20.90079955,2.395198359,8.414338285,21.00000538,0.006167893,39.36780679,0,0,0,0,0,0,0,85983.12019,23.88420005,250181.3023
w-singletint-lowe,west,lowe panel, 02/08  13:00:00,10.15,37799.99615,20.99468455,21.029096,21.01189027,0,22.31598859,21.029096,0.006153578,39.167934,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/08  14:00:00,10.9125,37799.99615,21.26668112,21.28643471,21.27655791,0,22.27397578,21.28643471,0.006196197,38.75506993,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/08  15:00:00,11.7875,37799.99615,21.61396362,21.65393519,21.6339494,0,22.27529579,21.65393519,0.006269893,38.31006706,0,0,0,2.461624256,8861.847322,2.235079504,8046.286216,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/08  16:00:00,12.575,37799.99615,22.20848994,22.23774772,22.22311883,0,33.13404911,22.23774772,0.006372501,37.54395319,0,0,0,12.65744623,45566.80644,11.5683489,41646.05604,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/08  17:00:00,12.8,37799.99615,22.4420938,22.6647878,22.5534408,0,20.17558869,22.6647878,0.006580362,37.72381072,0,0,0,3.000726278,10802.6146,2.745962725,9885.465809,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/08  18:00:00,12.425,37799.99615,22.22680471,22.68564095,22.45622283,0,14.00507066,22.68564095,0.006799514,38.92926417,0,0,0,0,0,0,0,0,0,250181.3023
