Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-lowe,west,lowe panel, 02/08  19:00:00,11.8875,90449.9908,21.80588839,22.29727007,22.05157923,1.224003097,3.967011314,22.29727007,0.00698099,40.92811712,0,0,0,0,0,0,0,19306.24225,5.362845069,250181.3023
w-singletint-lowe,west,lowe panel, 02/08  20:00:00,11.7,120149.9878,21.65306959,22.10281179,21.87794069,0,15.30405982,22.10281179,0.007222309,42.82844117,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/08  21:00:00,11.325,134999.9863,21.6042052,22.13639154,21.87029837,0,21.09982136,22.13639154,0.00748779,44.29272113,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/08  22:00:00,10.7875,120149.9878,21.57264464,22.14289397,21.85776931,0,24.744709,22.14289397,0.007723519,45.65209289,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/08  23:00:00,10.6,90449.9908,21.45857565,21.88084392,21.66970979,0,14.98354862,21.88084392,0.007950995,47.73886487,0,0,0,0,0,0,0,9120.056595,2.533349054,250181.3023
w-singletint-lowe,west,lowe panel, 02/08  24:00:00,10.225,44549.99547,21.27495449,21.5168915,21.395923,0,14.33493398,21.5168915,0.008149081,50.01417318,0,0,0,0,0,0,0,8350.389369,2.319552602,250181.3023
w-singletint-lowe,west,lowe panel, 02/09  01:00:00,10,29699.99698,21.10914722,21.24830183,21.17872452,0,20.52418502,21.24830183,0.00832587,51.9302048,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/09  02:00:00,10,22949.99767,20.97917721,21.12675212,21.05296466,0,20.73898939,21.12675212,0.008439422,53.02257086,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/09  03:00:00,10,14849.99849,20.84911239,21.01764801,20.9333802,0,17.89351077,21.01764801,0.008500776,53.76190153,0,0,0,0,0,0,0,8505.192228,2.362553397,250181.3023
w-singletint-lowe,west,lowe panel, 02/09  04:00:00,10,14849.99849,20.73269171,20.9996593,20.86617551,0,9.429853747,20.9996593,0.008576278,54.29264702,0,0,0,0,0,0,0,44618.11754,12.39392154,250181.3023
w-singletint-lowe,west,lowe panel, 02/09  05:00:00,9.625,14849.99849,20.62215649,20.99998705,20.81107177,2.32322412,0.933734803,20.99998705,0.008633204,54.64699197,0,0,0,0,0,0,0,94582.22464,26.27284018,250181.3023
w-singletint-lowe,west,lowe panel, 02/09  06:00:00,9.4,29699.99698,20.53103439,21.00001033,20.76552236,10.71272153,0,21.00001033,0.008666131,54.88701135,0,0,0,0,0,0,0,134837.029,37.45473027,250181.3023
w-singletint-lowe,west,lowe panel, 02/09  07:00:00,9.4,59399.99396,20.52633925,20.98329465,20.75481695,0,21.26746492,20.98329465,0.008635954,54.80983356,0,0,0,0,0,0,0,18730.11585,5.202809958,250181.3023
w-singletint-lowe,west,lowe panel, 02/09  08:00:00,9.775,75599.99231,20.60935217,21.10787845,20.85861531,0,28.46482836,21.10787845,0.008503097,53.58823734,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/09  09:00:00,10.375,59399.99396,20.73664698,21.04500611,20.89082655,0,14.04283723,21.04500611,0.008363212,52.95379708,0,0,0,0,0,0,0,7790.831388,2.16411983,250181.3023
w-singletint-lowe,west,lowe panel, 02/09  10:00:00,11.975,59399.99396,20.99920632,21.23742456,21.11831544,0,15.74958049,21.23742456,0.008227207,51.51445089,0,0,0,2.849982133,10259.93568,2.149038242,7736.537672,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/09  11:00:00,14.8625,37799.99615,21.34400798,21.63348469,21.48874633,2.54728332,0.186570071,21.63348469,0.008137953,49.74087662,0,0,0,3.347939644,12052.58272,2.632670039,9477.612139,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/09  12:00:00,16.1,37799.99615,21.80812884,22.11381945,21.96097414,4.266753343,0,22.11381945,0.008106046,48.11560874,0,0,0,8.545922242,30765.32007,6.782431043,24416.75175,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/09  13:00:00,15.7875,37799.99615,22.11968145,22.45773333,22.28870739,7.19425138,0,22.45773333,0.008081235,46.94607328,0,0,0,2.772297136,9980.269691,2.226576461,8015.675258,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/09  14:00:00,15.225,37799.99615,22.49493217,22.73179778,22.61336498,2.733719488,5.479185727,22.73179778,0.008017492,45.76819034,0,0,0,3.011801342,10842.48483,2.468992192,8888.371892,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/09  15:00:00,15,37799.99615,23.63851263,23.58956569,23.61403916,0,49.18906658,23.58956569,0.007883434,42.73032883,0,0,0,33.95870368,122251.3332,28.76019897,103536.7163,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/09  16:00:00,15,37799.99615,24.79145007,23.99412291,24.39278649,0,185.4614359,23.99412291,0.007609834,40.26201072,0,0,0,204.7398913,737063.6087,179.1749606,645029.8583,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/09  17:00:00,14.3125,37799.99615,25.31005468,23.99968859,24.65487164,0,283.0063628,23.99968859,0.007308471,38.67302455,0,0,0,305.0704088,1098253.472,272.0884791,979518.5248,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/09  18:00:00,13.2125,37799.99615,24.80023582,23.99978482,24.40001032,0,191.7516607,23.99978482,0.007202713,38.14357512,0,0,0,191.9211573,690916.1663,171.7731765,618383.4354,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/09  19:00:00,12.1125,90449.9908,23.77689039,23.92331611,23.85010325,0,29.6811612,23.92331611,0.007289313,38.79082557,0,0,0,5.674958367,20429.85012,5.05953208,18214.31549,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/09  20:00:00,11.325,120149.9878,23.4472294,23.63811014,23.54266977,0,25.26420673,23.63811014,0.007507445,40.63022478,0,0,0,0,0,0,0,7637.523856,2.121534404,250181.3023
w-singletint-lowe,west,lowe panel, 02/09  21:00:00,9.725,134999.9863,23.21531828,23.38157637,23.29844733,0,38.63673499,23.38157637,0.007711658,42.37106998,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/09  22:00:00,7.525,120149.9878,22.9552368,23.02442545,22.98983112,0,51.79842319,23.02442545,0.007767062,43.60203485,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/09  23:00:00,7.3875,90449.9908,22.67585664,22.58636505,22.63111085,0,44.18769086,22.58636505,0.007750697,44.68196165,0,0,0,0,0,0,0,18232.25846,5.06451624,250181.3023
w-singletint-lowe,west,lowe panel, 02/09  24:00:00,7.8,44549.99547,22.42917774,22.26254892,22.34586333,0,44.25845734,22.26254892,0.007759752,45.59415933,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/10  01:00:00,8.4875,29699.99698,22.22733145,22.09329197,22.16031171,0,41.31791165,22.09329197,0.007790603,46.20062568,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/10  02:00:00,8.9,22949.99767,22.06525412,21.98404674,22.02465043,0,36.34549175,21.98404674,0.007866498,46.93932427,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/10  03:00:00,8.9,14849.99849,21.9036086,21.83892561,21.87126711,0,35.08932857,21.83892561,0.007908858,47.57873514,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/10  04:00:00,9.2125,14849.99849,21.76455642,21.73174111,21.74814877,0,32.67717836,21.73174111,0.007965954,48.21433504,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/10  05:00:00,9.4,14849.99849,21.6368456,21.6405183,21.63868195,0,29.93930237,21.6405183,0.008008994,48.71195046,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/10  06:00:00,9.775,29699.99698,21.52811599,21.56637651,21.54724625,0,27.43347517,21.56637651,0.008040848,49.10683625,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/10  07:00:00,10.375,59399.99396,21.53396824,21.79927392,21.66662108,0,34.0557174,21.79927392,0.008010793,48.23511749,0,0,0,3.018086609,10865.11179,2.325702758,8372.529929,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/10  08:00:00,10.6,75599.99231,21.6451214,22.10778604,21.87645372,0,31.37522994,22.10778604,0.007880507,46.54675798,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/10  09:00:00,11.2875,59399.99396,21.76598724,22.04668685,21.90633705,0,15.00511705,22.04668685,0.007746241,45.94382558,0,0,0,0,0,0,0,8641.259293,2.400349804,250181.3023
w-singletint-lowe,west,lowe panel, 02/10  10:00:00,12.3875,59399.99396,22.04363522,22.25606382,22.14984952,0,18.02136147,22.25606382,0.007643431,44.78535909,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/10  11:00:00,13.1125,37799.99615,22.22646303,22.40491563,22.31568933,0,8.899192029,22.40491563,0.007575686,43.99150117,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/10  12:00:00,13.9875,37799.99615,22.49383555,22.67269675,22.58326615,0,9.196988681,22.67269675,0.0075236,42.96185821,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/10  13:00:00,15.4625,37799.99615,22.85210846,23.07627828,22.96419337,0.571083278,4.215667107,23.07627828,0.007485815,41.6739705,0,0,0,2.609390651,9393.806344,2.273198899,8183.516038,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/10  14:00:00,16.7875,37799.99615,23.41762669,23.60907605,23.51335137,0.40669212,10.45596402,23.60907605,0.007456256,40.15940852,0,0,0,11.48852331,41358.68392,10.29650439,37067.4158,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/10  15:00:00,17.575,37799.99615,24.76572275,23.99091856,24.37832066,0,179.0584754,23.99091856,0.007365571,38.70806028,0,0,0,211.4424183,761192.7061,193.6040435,696974.5566,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/10  16:00:00,18.4875,37799.99615,26.07998885,23.9996705,25.03982968,0,454.5565446,23.9996705,0.007183614,37.71393488,0,0,0,511.9227433,1842921.876,478.1870708,1721473.455,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/10  17:00:00,18.9,37799.99615,26.65035465,23.99953105,25.32494285,0,596.4289838,23.99953105,0.007100987,37.28537151,0,0,0,660.3817003,2377374.121,623.457438,2244446.777,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/10  18:00:00,18.525,37799.99615,26.30303553,23.99954938,25.15129246,0,517.6949697,23.99954938,0.007118916,37.40211015,0,0,0,576.1031573,2073971.366,541.6333404,1949880.025,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/10  19:00:00,17.3,90449.9908,24.83212078,23.99980774,24.41596426,0,196.1064733,23.99980774,0.007256204,38.12894361,0,0,0,227.0305504,817309.9813,209.9604187,755857.5075,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/10  20:00:00,15.2625,120149.9878,24.42429861,23.99985447,24.21207654,0,118.375407,23.99985447,0.007519164,39.51920146,0,0,0,129.0774824,464678.9365,115.3399662,415223.8783,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/10  21:00:00,13.4,134999.9863,24.20600179,23.99985295,24.10292737,0,94.58185847,23.99985295,0.007759093,40.7800621,0,0,0,88.20346652,317532.4795,76.08234254,273896.4331,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/10  22:00:00,12.425,120149.9878,24.05559269,23.99992894,24.02776081,0,78.64742843,23.99992894,0.00800508,42.08299388,0,0,0,62.00002926,223200.1053,52.06814246,187445.3129,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/10  23:00:00,12.2,90449.9908,23.89713483,23.9956061,23.94637046,0,27.78623591,23.9956061,0.008280769,43.56909181,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/10  24:00:00,10.1375,44549.99547,23.61341686,23.60064365,23.60703025,0,22.64261118,23.60064365,0.008330361,44.92327146,0,0,0,0,0,0,0,29379.99934,8.161110929,250181.3023
w-singletint-lowe,west,lowe panel, 02/11  01:00:00,6.8375,35099.99643,23.17667107,22.97228448,23.07447778,0,39.52536879,22.97228448,0.007864631,44.1246052,0,0,0,0,0,0,0,43013.39896,11.94816638,250181.3023
w-singletint-lowe,west,lowe panel, 02/11  02:00:00,4.5375,35099.99643,22.71314387,22.37040323,22.54177355,0,56.04395371,22.37040323,0.007305658,42.59365526,0,0,0,0,0,0,0,39722.21477,11.03394855,250181.3023
w-singletint-lowe,west,lowe panel, 02/11  03:00:00,2.525,14849.99849,22.21583138,21.78339437,21.99961288,0,66.53450073,21.78339437,0.006751575,40.898901,0,0,0,0,0,0,0,39928.77511,11.09132642,250181.3023
w-singletint-lowe,west,lowe panel, 02/11  04:00:00,1.0125,14849.99849,21.7117052,21.21247678,21.46209099,0,74.65598721,21.21247678,0.00622166,39.0933419,0,0,0,0,0,0,0,45398.70184,12.61075051,250181.3023
w-singletint-lowe,west,lowe panel, 02/11  05:00:00,0.6,14849.99849,21.31020906,21.00289803,21.15655354,0,37.88965615,21.00289803,0.005750465,36.65641346,0,0,0,0,0,0,0,215488.4535,59.85790376,250181.3023
w-singletint-lowe,west,lowe panel, 02/11  06:00:00,0.225,14849.99849,21.02487821,21.00007597,21.01247709,11.81976316,1.749474443,21.00007597,0.005349984,34.1656841,0,0,0,0,0,0,0,401161.7588,111.4338219,250181.3023
w-singletint-lowe,west,lowe panel, 02/11  07:00:00,-0.6875,55349.99437,20.77458919,21.00013832,20.88736376,52.59740858,0,21.00013832,0.004942331,31.63397113,0.25,0,0,0,0,0,0,580954.2523,161.3761812,250181.3023
w-singletint-lowe,west,lowe panel, 02/11  08:00:00,-1.1,55349.99437,20.64755982,21.00014259,20.8238512,47.68794817,0,21.00014259,0.004492803,28.79930991,1,0,0,0,0,0,0,575275.6284,159.7987857,250181.3023
w-singletint-lowe,west,lowe panel, 02/11  09:00:00,-0.7875,75599.99231,20.67684245,21.00007462,20.83845854,6.506127496,0,21.00007462,0.004088085,26.25460263,1,0,0,0,0,0,0,417822.6752,116.0618542,250181.3023
w-singletint-lowe,west,lowe panel, 02/11  10:00:00,0.15,75599.99231,20.64518523,21.00009271,20.82263897,42.18865907,0,21.00009271,0.003745864,24.10314655,1,0,0,0,0,0,0,518575.4054,144.0487237,250181.3023
w-singletint-lowe,west,lowe panel, 02/11  11:00:00,1.975,55349.99437,20.66039217,21.00009445,20.83024331,58.79297163,0,21.00009445,0.003464253,22.30966514,1,0,0,0,0,0,0,524404.1937,145.6678316,250181.3023
w-singletint-lowe,west,lowe panel, 02/11  12:00:00,3.4875,44549.99547,20.74160299,21.0000604,20.87083169,37.27951171,0,21.0000604,0.003271084,21.07223844,1,0,0,0,0,0,0,402320.5493,111.7557081,250181.3023
w-singletint-lowe,west,lowe panel, 02/11  13:00:00,5.275,44549.99547,20.86783752,21.00002535,20.93393144,12.31815431,0,21.00002535,0.003158636,20.33891215,1,0,0,0,0,0,0,259720.9481,72.14470781,250181.3023
w-singletint-lowe,west,lowe panel, 02/11  14:00:00,6.7875,44549.99547,21.31651531,21.09711462,21.20681496,0,42.29990486,21.09711462,0.003111635,19.89965977,0.5,0,0,0,0,0,0,41054.70468,11.40408463,250181.3023
w-singletint-lowe,west,lowe panel, 02/11  15:00:00,8.2625,44549.99547,22.74199253,22.38060931,22.56130092,0,79.77377765,22.38060931,0.003099632,18.32108941,0,0,0,13.30100293,47883.61054,13.30100293,47883.61054,3797.195041,1.0547764,250181.3023
w-singletint-lowe,west,lowe panel, 02/11  16:00:00,8.9,44549.99547,24.58999713,23.89488468,24.24244091,0,177.3143316,23.89488468,0.003108495,16.74833885,0,0,0,113.41859,408306.924,113.41859,408306.924,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/11  17:00:00,8.525,44549.99547,25.72798565,23.999464,24.86372483,0,380.1033345,23.999464,0.003083203,16.50801272,0,0,0,322.2333924,1160040.213,322.2333924,1160040.213,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/11  18:00:00,7.9875,44549.99547,25.7348483,23.99974099,24.86729465,0,383.6751093,23.99974099,0.003084979,16.52755533,0,0,0,321.4754967,1157311.788,321.4754967,1157311.788,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/11  19:00:00,6.425,114749.9883,24.01683766,23.73603142,23.87643454,0,86.09731012,23.73603142,0.003139568,17.10725371,0,0,0,30.62011974,110232.4311,30.62011974,110232.4311,23203.83437,6.445509548,250181.3023
w-singletint-lowe,west,lowe panel, 02/11  20:00:00,4.5375,134999.9863,23.16154885,23.00563204,23.08359045,0,56.67616796,23.00563204,0.003299596,18.80626945,0,0,0,0,0,0,0,48797.10011,13.55475003,250181.3023
w-singletint-lowe,west,lowe panel, 02/11  21:00:00,3.2125,134999.9863,22.688847,22.49036609,22.58960655,0,75.48116138,22.49036609,0.003493398,20.54073559,0,0,0,0,0,0,0,19161.87208,5.322742245,250181.3023
w-singletint-lowe,west,lowe panel, 02/11  22:00:00,1.7375,134999.9863,22.27553075,21.99372593,22.13462834,0,78.34374024,21.99372593,0.003568819,21.62378054,0,0,0,0,0,0,0,33851.72461,9.403256835,250181.3023
w-singletint-lowe,west,lowe panel, 02/11  23:00:00,-0.275,114749.9883,21.74300556,21.26540197,21.50420376,0,73.83350598,21.26540197,0.003565368,22.58762898,0,0,0,0,0,0,0,70472.55209,19.57570891,250181.3023
w-singletint-lowe,west,lowe panel, 02/11  24:00:00,-1.1,55349.99437,21.24221161,21.00310225,21.12265693,3.412514808,11.63202926,21.00310225,0.00354101,22.79700296,0.25,0,0,0,0,0,0,371948.2517,103.3189588,250181.3023
w-singletint-lowe,west,lowe panel, 02/12  01:00:00,-1.1,35099.99643,20.95691702,21.00003552,20.97847627,23.94928829,0,21.00003552,0.003569371,22.98288451,1,0,0,0,0,0,0,490117.1287,136.1436469,250181.3023
w-singletint-lowe,west,lowe panel, 02/12  02:00:00,-2.1625,35099.99643,20.69624217,21.00007653,20.84815935,62.47000019,0,21.00007653,0.003617856,23.27867127,1,0,0,0,0,0,0,660101.4116,183.3615032,250181.3023
w-singletint-lowe,west,lowe panel, 02/12  03:00:00,-3.1125,14849.99849,20.43046891,21.00014381,20.71530636,96.24203975,0,21.00014381,0.003632285,23.34755155,1,0,0,0,0,0,0,809691.2625,224.9142396,250181.3023
w-singletint-lowe,west,lowe panel, 02/12  04:00:00,-2.9875,14849.99849,20.21948614,21.00017429,20.60983022,116.2313238,0,21.00017429,0.003641179,23.39557083,1,0,0,0,0,0,0,877931.0691,243.8697414,250181.3023
w-singletint-lowe,west,lowe panel, 02/12  05:00:00,-3.4875,14849.99849,20.02082378,21.00019778,20.51051078,141.8413762,0,21.00019778,0.003646645,23.43045583,1,0,0,0,0,0,0,984880.2383,273.577844,250181.3023
w-singletint-lowe,west,lowe panel, 02/12  06:00:00,-3.9,14849.99849,19.84366736,21.00021947,20.42194342,169.112439,0,21.00021947,0.003647486,23.43579504,1,0,0,0,0,0,0,1095220.439,304.2278998,250181.3023
w-singletint-lowe,west,lowe panel, 02/12  07:00:00,-3.9,55349.99437,19.72497108,21.00022435,20.36259772,190.0202759,0,21.00022435,0.003590095,23.06914862,1,0,0,0,0,0,0,1170392.635,325.1090652,250181.3023
w-singletint-lowe,west,lowe panel, 02/12  08:00:00,-3.9,55349.99437,19.70913368,21.00017192,20.3546528,171.1464034,0,21.00017192,0.003453104,22.20759398,1,0,0,0,0,0,0,1102579.067,306.2719629,250181.3023
w-singletint-lowe,west,lowe panel, 02/12  09:00:00,-0.4,75599.99231,19.90856977,21.00008571,20.45432774,91.65795799,0,21.00008571,0.003348319,21.54558028,1,0,0,0,0,0,0,713134.3819,198.0928839,250181.3023
w-singletint-lowe,west,lowe panel, 02/12  10:00:00,3.3875,75599.99231,20.11485668,21.00006583,20.55746126,79.49362747,0,21.00006583,0.003236301,20.82851693,1,0,0,0,0,0,0,557257.0474,154.7936243,250181.3023
w-singletint-lowe,west,lowe panel, 02/12  11:00:00,6.525,55349.99437,20.29579051,21.00005389,20.6479222,71.03492523,0,21.00005389,0.00311698,20.06442858,1,0,0,0,0,0,0,433954.2808,120.5428558,250181.3023
w-singletint-lowe,west,lowe panel, 02/12  12:00:00,9.175,44549.99547,20.52435981,21.00002196,20.76219088,27.45539103,0,21.00002196,0.003045328,19.58103897,1,0,0,0,0,0,0,198762.2066,55.21172405,250181.3023
w-singletint-lowe,west,lowe panel, 02/12  13:00:00,11.375,44549.99547,20.7707037,21.02555947,20.89813158,0.548060629,7.667370714,21.02555947,0.003044601,19.51876163,1,0,0,0,0,0,0,16800.29804,4.666749457,250181.3023
w-singletint-lowe,west,lowe panel, 02/12  14:00:00,13.575,44549.99547,21.42319681,21.56647992,21.49483837,0,18.01892711,21.56647992,0.003085159,19.11448714,0.25,0,0,7.518665632,27067.19627,7.518665632,27067.19627,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/12  15:00:00,15.15,44549.99547,23.12601561,23.21952341,23.17276951,0,38.41575101,23.21952341,0.003166758,17.72860618,0,0,0,21.56218404,77623.86255,21.56218404,77623.86255,4099.911674,1.138864354,250181.3023
w-singletint-lowe,west,lowe panel, 02/12  16:00:00,16.2875,44549.99547,25.08246241,23.99826858,24.5403655,0,284.5168915,23.99826858,0.003212245,17.13422045,0,0,0,290.1894873,1044682.154,290.1894873,1044682.154,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/12  17:00:00,16.7,44549.99547,26.27838167,23.99973911,25.13906039,0,534.9265271,23.99973911,0.003180033,16.94474384,0,0,0,544.3088453,1959511.843,544.3088453,1959511.843,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/12  18:00:00,16.325,44549.99547,26.31582778,23.99966926,25.15774852,0,539.4878242,23.99966926,0.003216324,17.13071491,0,0,0,545.7860689,1964829.848,545.7860689,1964829.848,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/12  19:00:00,15.0375,114749.9883,24.62362792,23.99984129,24.31173461,0,167.57187,23.99984129,0.003303865,17.59432664,0,0,0,163.3209652,587955.4748,163.3209652,587955.4748,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/12  20:00:00,13.4,134999.9863,23.96313849,23.99987864,23.98150856,0,60.91715613,23.99987864,0.003539287,18.84083004,0,0,0,43.19193221,155490.9559,43.19193221,155490.9559,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/12  21:00:00,12.1125,134999.9863,23.72605234,24.00222637,23.86413935,0,42.49965598,24.00222637,0.003857173,20.51967276,0,0,0,13.96644337,50279.19614,13.96644337,50279.19614,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/12  22:00:00,11.325,134999.9863,23.56858657,23.89050869,23.72954763,0,30.2583649,23.89050869,0.004049811,21.69760064,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/12  23:00:00,10.4125,114749.9883,23.31705412,23.39652585,23.35678998,0,19.49930124,23.39652585,0.004167336,23.00737746,0,0,0,0,0,0,0,24119.86332,6.699962033,250181.3023
w-singletint-lowe,west,lowe panel, 02/12  24:00:00,9.3125,55349.99437,22.97755493,22.87094463,22.92424978,0,23.05087971,22.87094463,0.004256598,24.23946625,0,0,0,0,0,0,0,35224.87987,9.784688852,250181.3023
w-singletint-lowe,west,lowe panel, 02/13  01:00:00,7.525,29699.99698,22.61490219,22.4238024,22.51935229,0,42.57157571,22.4238024,0.004395094,25.70297765,0,0,0,0,0,0,0,7853.964938,2.181656927,250181.3023
w-singletint-lowe,west,lowe panel, 02/13  02:00:00,6.325,22949.99767,22.2579378,21.99867671,22.12830725,0,49.8867067,21.99867671,0.004602173,27.59286269,0,0,0,0,0,0,0,9058.056036,2.516126677,250181.3023
w-singletint-lowe,west,lowe panel, 02/13  03:00:00,5.4125,14849.99849,21.92089465,21.61580188,21.76834827,0,57.16379907,21.61580188,0.004807656,29.48546813,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/13  04:00:00,4.625,14849.99849,21.59299833,21.26036193,21.42668013,0,61.35653252,21.26036193,0.004962223,31.07525175,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/13  05:00:00,1.275,14849.99849,21.16607113,21.01174307,21.0889071,4.15589781,22.9555304,21.01174307,0.005013827,31.86479929,0,0,0,0,0,0,0,258492.0559,71.80334886,250181.3023
w-singletint-lowe,west,lowe panel, 02/13  06:00:00,-0.225,29699.99698,20.85192281,21.00012303,20.92602292,33.2236162,0,21.00012303,0.004900945,31.17531019,0,0,0,0,0,0,0,498326.1464,138.4239296,250181.3023
w-singletint-lowe,west,lowe panel, 02/13  07:00:00,0.375,59399.99396,20.75046206,21.00003123,20.87524664,9.732524791,0,21.00003123,0.004774374,30.37648637,0.25,0,0,0,0,0,0,396327.1281,110.0908689,250181.3023
w-singletint-lowe,west,lowe panel, 02/13  08:00:00,1.2875,75599.99231,20.75538796,21.00001116,20.87769956,0.117898284,10.67294347,21.00001116,0.004639044,29.5218644,1,0,0,0,0,0,0,296523.9189,82.36775525,250181.3023
w-singletint-lowe,west,lowe panel, 02/13  09:00:00,5.5125,59399.99396,20.85466286,20.99998438,20.92732362,8.518949226,6.240694821,20.99998438,0.004611088,29.36387663,0.25,0,0,0,0,0,0,218157.5064,60.59930735,250181.3023
w-singletint-lowe,west,lowe panel, 02/13  10:00:00,9.55,59399.99396,21.06813552,21.04347948,21.0558075,0,23.86123451,21.04347948,0.004846319,30.77789794,0,0,0,0,0,0,0,14892.31549,4.136754303,250181.3023
w-singletint-lowe,west,lowe panel, 02/13  11:00:00,12.975,37799.99615,21.35252154,21.38885736,21.37068945,0,12.76090244,21.38885736,0.005199605,32.30793653,0,0,0,3.160965975,11379.47751,3.160965975,11379.47751,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/13  12:00:00,14.775,37799.99615,21.92495555,22.04622405,21.9855898,0,14.87255115,22.04622405,0.005499302,32.79062574,0,0,0,12.68995572,45683.84059,12.68655235,45671.58845,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/13  13:00:00,16.375,37799.99615,22.30532734,22.56894961,22.43713847,1.16917877,1.651198261,22.56894961,0.005684494,32.77109112,0,0,0,9.175652979,33032.35073,9.175652979,33032.35073,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/13  14:00:00,17.8875,37799.99615,22.96927423,23.23876707,23.10402065,0.369715716,2.915377684,23.23876707,0.005829497,32.22087032,0,0,0,13.11609406,47217.93862,13.11609406,47217.93862,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/13  15:00:00,19.7375,37799.99615,24.15372962,23.96193966,24.05783464,1.61783343,87.61076987,23.96193966,0.005917304,31.27412919,0,0,0,116.0275291,417699.1048,116.0275291,417699.1048,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/13  16:00:00,20.6,37799.99615,25.26010368,23.99980056,24.62995212,0,279.6906628,23.99980056,0.006040393,31.81376427,0,0,0,321.0221273,1155679.658,321.0221273,1155679.658,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/13  17:00:00,20.6,37799.99615,25.99987048,23.99975209,24.99981129,0,443.7149755,23.99975209,0.006241071,32.82694422,0,0,0,485.0511768,1746184.236,485.0511768,1746184.236,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/13  18:00:00,20.225,37799.99615,26.03837292,23.9997109,25.01904191,0,462.2417921,23.9997109,0.006517266,34.22991537,0,0,0,500.4598845,1801655.584,500.4598845,1801655.584,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/13  19:00:00,18.625,90449.9908,24.82107658,23.99999978,24.41053818,0,199.4385524,23.99999978,0.006830977,35.84556859,0,0,0,229.5573185,826406.3465,224.3518371,807666.6137,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/13  20:00:00,17.1125,120149.9878,24.3128813,24.00011578,24.15649854,0,107.8372684,24.00011578,0.007211017,37.81662676,0,0,0,128.8462469,463846.4889,120.1529618,432550.6626,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/13  21:00:00,16.0125,134999.9863,24.14257962,23.99984563,24.07121263,0,95.54613279,23.99984563,0.007691203,40.30475833,0,0,0,111.5044436,401415.997,98.6485557,355134.8005,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/13  22:00:00,14.85,120149.9878,24.01988556,23.99983183,24.0098587,0,84.76885878,23.99983183,0.008168397,42.80040249,0,0,0,92.83512626,334206.4545,78.17309288,281423.1344,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/13  23:00:00,14.775,90449.9908,23.89763496,24.00018136,23.94890816,0,39.8444618,24.00018136,0.008661074,45.36251839,0,0,0,40.35324324,145271.6757,32.58347404,117300.5065,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/13  24:00:00,15.375,44549.99547,23.81052681,24.00015439,23.9053406,0,19.87631447,24.00015439,0.009156339,47.88842089,0,0,0,22.61685075,81420.6627,17.59607551,63345.87183,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/14  01:00:00,15.6,29699.99698,23.7368738,24.00015414,23.86851397,0,15.47979362,24.00015414,0.009573654,50.01910963,0,0,0,19.98174791,71934.29248,15.04314097,54155.3075,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/14  02:00:00,15.6,22949.99767,23.66721802,24.00713086,23.83717444,0,8.332306219,24.00713086,0.009958509,51.94301453,0,0,0,9.977362032,35918.50331,7.292813078,26254.12708,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/14  03:00:00,15.225,14849.99849,23.59734379,24.0011256,23.79923469,0,2.293128696,24.0011256,0.010291879,53.61950831,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/14  04:00:00,15,14849.99849,23.50889981,23.89669148,23.70279564,0,2.814185699,23.89669148,0.010571317,55.37646831,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/14  05:00:00,14.625,14849.99849,23.41726271,23.7870536,23.60215816,0,4.459422655,23.7870536,0.010804109,56.91308512,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/14  06:00:00,14.4,29699.99698,23.33568606,23.68580174,23.5107439,0,6.448121425,23.68580174,0.010947923,57.9875727,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/14  07:00:00,14.4,59399.99396,23.35174699,23.86746186,23.60960442,0,16.68665368,23.86746186,0.011020452,57.73056847,0,0,0,3.596477572,12947.31926,2.33677302,8412.382872,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/14  08:00:00,14.775,75599.99231,23.50991575,24.00167848,23.75579712,0,37.22052028,24.00167848,0.010902502,56.69996438,0,0,0,43.01941275,154869.8859,28.42431567,102327.5364,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/14  09:00:00,15.375,59399.99396,23.72389775,24.01021186,23.86705481,0,23.26471025,24.01021186,0.010736716,55.84519401,0,0,0,30.82091296,110955.2867,20.74705842,74689.4103,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/14  10:00:00,15.9125,59399.99396,24.03345805,24.00010977,24.01678391,0,47.98124101,24.00010977,0.010491482,54.65854604,0,0,0,72.99668911,262788.0808,50.05739012,180206.6044,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/14  11:00:00,16.7875,37799.99615,24.2199786,24.00001463,24.10999662,0,49.35198003,24.00001463,0.010163842,52.9996873,0,0,0,82.6170301,297421.3084,58.73708628,211453.5106,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/14  12:00:00,18.575,37799.99615,24.45951069,23.99999033,24.22975051,0,83.09955223,23.99999033,0.00978148,51.03675185,0,0,0,144.2554669,519319.6807,107.3755975,386552.1509,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/14  13:00:00,20.4625,37799.99615,24.68255584,23.99995684,24.34125634,0,120.3440993,23.99995684,0.00931861,48.59593376,0,0,0,203.4724888,732500.9598,160.3483583,577254.0901,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/14  14:00:00,23.1625,37799.99615,25.29571004,23.9998306,24.64777032,0,244.1005246,23.9998306,0.008724169,45.4752366,0,0,0,359.7323779,1295036.561,306.5012154,1103404.375,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/14  15:00:00,25.4625,37799.99615,26.01646212,23.99964866,25.00805539,0,408.8563973,23.99964866,0.007931585,41.37988934,0,0,0,520.1260051,1872453.618,490.1279027,1764460.45,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/14  16:00:00,24.725,37799.99615,26.33721022,23.99954726,25.16837874,0,485.1515762,23.99954726,0.007024365,36.72309967,0,0,0,560.2988594,2017075.894,560.2988594,2017075.894,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/14  17:00:00,22.8375,37799.99615,27.15242705,23.99927334,25.5758502,0,708.7103154,23.99927334,0.006361308,33.32645131,0,0,0,768.2113824,2765560.977,768.2113824,2765560.977,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/14  18:00:00,20.825,37799.99615,26.79129743,23.99931737,25.3953074,0,630.7339284,23.99931737,0.005834715,30.60514841,0,0,0,673.7414507,2425469.223,673.7414507,2425469.223,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/14  19:00:00,18.625,90449.9908,25.53654828,23.99963135,24.76808981,0,336.795917,23.99963135,0.005375047,28.2319394,0,0,0,361.8863598,1302790.895,361.8863598,1302790.895,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/14  20:00:00,16.05,120149.9878,24.93837032,23.99974377,24.46905704,0,211.4319178,23.99974377,0.005058249,26.60840713,0,0,0,215.4232637,775523.7493,215.4232637,775523.7493,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/14  21:00:00,15,134999.9863,24.69753346,23.99976248,24.34864797,0,179.2274947,23.99976248,0.004879047,25.71540903,0,0,0,174.5887695,628519.5702,174.5887695,628519.5702,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/14  22:00:00,14.625,120149.9878,24.54639351,23.99976571,24.27307961,0,160.8684522,23.99976571,0.004849157,25.59486791,0,0,0,153.1080046,551188.8166,153.1080046,551188.8166,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/14  23:00:00,14.0875,90449.9908,24.35280189,23.99982759,24.17631474,0,95.67311815,23.99982759,0.004975902,26.26837495,0,0,0,83.47015333,300492.552,83.47015333,300492.552,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/14  24:00:00,13.2125,44549.99547,24.14469039,23.99989794,24.07229416,0,44.41593604,23.99989794,0.005121625,27.03126923,0,0,0,25.00634225,90022.8321,25.00634225,90022.8321,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/15  01:00:00,11.7375,29699.99698,23.9348528,23.89465989,23.91475634,0,26.64044047,23.89465989,0.005237277,27.81291772,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/15  02:00:00,10.7875,22949.99767,23.70372691,23.61315222,23.65843956,0,31.3839993,23.61315222,0.005326117,28.76374461,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/15  03:00:00,10.225,14849.99849,23.46676278,23.35444814,23.41060546,0,33.75766143,23.35444814,0.005402111,29.6478854,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/15  04:00:00,7.9375,14849.99849,23.14858865,22.96008492,23.05433678,0,40.87529181,22.96008492,0.005437576,30.57334054,0,0,0,0,0,0,0,16351.61769,4.542116024,250181.3023
w-singletint-lowe,west,lowe panel, 02/15  05:00:00,6.325,14849.99849,22.79002045,22.50844026,22.64923036,0,51.60482657,22.50844026,0.005445237,31.48516995,0,0,0,0,0,0,0,16920.86088,4.700239133,250181.3023
w-singletint-lowe,west,lowe panel, 02/15  06:00:00,4.725,29699.99698,22.40746417,22.06073326,22.23409872,0,59.27131341,22.06073326,0.005399636,32.11848209,0,0,0,0,0,0,0,17921.94654,4.978318484,250181.3023
w-singletint-lowe,west,lowe panel, 02/15  07:00:00,3.9,59399.99396,22.11544889,21.83904737,21.97724813,0,74.07538283,21.83904737,0.005254777,31.72051325,0,0,0,0,0,0,0,7962.049433,2.211680398,250181.3023
w-singletint-lowe,west,lowe panel, 02/15  08:00:00,5.9625,75599.99231,22.0981501,21.95859201,22.02837106,0,70.73945176,21.95859201,0.004977859,29.87897881,0,0,0,2.100313863,7561.129905,2.100313863,7561.129905,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/15  09:00:00,8.95,59399.99396,22.22119917,22.09004599,22.15562258,0,40.01341203,22.09004599,0.004681027,27.911296,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/15  10:00:00,10.6875,59399.99396,22.34758766,22.27321987,22.31040376,0,28.95614511,22.27321987,0.004409855,26.02400249,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/15  11:00:00,12.475,37799.99615,22.48720526,22.43242941,22.45981734,0,16.21092317,22.43242941,0.004156542,24.30327368,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/15  12:00:00,14.3625,37799.99615,22.74035046,22.82129742,22.78082394,0,10.70529214,22.82129742,0.003922783,22.41112159,0,0,0,2.166571803,7799.658492,2.166571803,7799.658492,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/15  13:00:00,16.375,37799.99615,23.08260237,23.29958284,23.1910926,0,5.644351832,23.29958284,0.003739713,20.74882444,0,0,0,9.205758011,33140.72884,9.205758011,33140.72884,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/15  14:00:00,17.575,37799.99615,23.85639921,23.85031771,23.85335846,0,43.24272917,23.85031771,0.003574865,19.16062564,0,0,0,51.83085388,186591.074,51.83085388,186591.074,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/15  15:00:00,18.4875,37799.99615,25.39762402,23.99848478,24.6980544,0,297.1977428,23.99848478,0.003412337,18.10411533,0,0,0,321.0591304,1155812.869,321.0591304,1155812.869,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/15  16:00:00,18.9,37799.99615,26.86008527,23.99971361,25.42989944,0,651.4073745,23.99971361,0.003323852,17.61800297,0,0,0,678.8541279,2443874.86,678.8541279,2443874.86,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/15  17:00:00,18.9,37799.99615,27.76177115,24.23253213,25.99715164,0,840.7812216,24.23253213,0.003343441,17.46855575,0,0,0,860.4576008,3097647.363,860.4576008,3097647.363,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/15  18:00:00,18.2125,37799.99615,27.74351234,24.28658579,26.01504906,0,828.5304551,24.28658579,0.003400747,17.71059295,0,0,0,852.7503248,3069901.169,852.7503248,3069901.169,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/15  19:00:00,16.425,90449.9908,25.76824301,24.00342529,24.88583415,0,399.0922586,24.00342529,0.003470911,18.3820942,0,0,0,407.1569735,1465765.105,407.1569735,1465765.105,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/15  20:00:00,15.225,120149.9878,24.95766363,23.99979422,24.47872893,0,215.4166476,23.99979422,0.003621256,19.17785031,0,0,0,212.6809782,765651.5215,212.6809782,765651.5215,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/15  21:00:00,13.9375,134999.9863,24.65332808,23.99979092,24.3265595,0,169.0325783,23.99979092,0.003781976,20.02387742,0,0,0,155.6981999,560513.5198,155.6981999,560513.5198,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/15  22:00:00,12.9875,120149.9878,24.45135159,23.99980054,24.22557606,0,139.747179,23.99980054,0.003963575,20.97925084,0,0,0,118.5838027,426901.6898,118.5838027,426901.6898,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/15  23:00:00,12.1125,90449.9908,24.22617191,23.99986414,24.11301803,0,69.06662318,23.99986414,0.004170331,22.06624509,0,0,0,40.71793449,146584.5641,40.71793449,146584.5641,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/15  24:00:00,11.0125,44549.99547,23.98037875,23.87857638,23.92947756,0,32.15276746,23.87857638,0.004372836,23.30140086,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/16  01:00:00,9.85,29699.99698,23.70475483,23.55196076,23.62835779,0,37.00542062,23.55196076,0.004633185,25.1694308,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/16  02:00:00,9.0875,22949.99767,23.42393913,23.2319465,23.32794281,0,41.70912231,23.2319465,0.004921922,27.24603422,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/16  03:00:00,8.525,14849.99849,23.15020989,22.94201409,23.04611199,0,44.01582785,22.94201409,0.00520615,29.29730859,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/16  04:00:00,7.9875,14849.99849,22.87771827,22.65345617,22.76558722,0,46.35272694,22.65345617,0.005477967,31.34519952,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/16  05:00:00,7.425,14849.99849,22.6050608,22.36721529,22.48613805,0,48.48576979,22.36721529,0.005706715,33.21446265,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/16  06:00:00,6.8875,29699.99698,22.33815029,22.08659914,22.21237472,0,50.97430178,22.08659914,0.005874304,34.76918394,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/16  07:00:00,6.0125,59399.99396,22.16178938,22.01821734,22.09000336,0,62.33746511,22.01821734,0.005935459,35.273066,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/16  08:00:00,5.9125,75599.99231,22.1235461,22.03944139,22.08149374,0,66.29446029,22.03944139,0.005861529,34.81535073,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/16  09:00:00,9.6,59399.99396,22.24249594,22.1270476,22.18477177,0,39.93431649,22.1270476,0.005881398,34.75746508,0,0,0,2.32105731,8355.806318,2.195260286,7902.937028,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/16  10:00:00,13.3875,59399.99396,22.54610925,22.59965683,22.57288304,0,24.05407392,22.59965683,0.006126715,35.16628261,0,0,0,8.199586542,29518.51155,7.783405364,28020.25931,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/16  11:00:00,15.8375,37799.99615,22.86504134,23.06251867,22.96378,0,5.884694704,23.06251867,0.00645526,36.00722056,0,0,0,7.583934991,27302.16597,7.202656964,25929.56507,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/16  12:00:00,18.075,37799.99615,23.28836768,23.58383641,23.43610205,4.000172609,0.165841452,23.58383641,0.006785772,36.6373406,0,0,0,10.32469646,37168.90727,9.843741999,35437.4712,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/16  13:00:00,19.9625,37799.99615,23.7310034,23.97390358,23.85245349,2.743676462,11.17450044,23.97390358,0.006915932,36.40804779,0,0,0,41.78965303,150442.7509,40.80087529,146883.151,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/16  14:00:00,21.2875,37799.99615,24.39990642,23.99986671,24.19988657,0,98.7389965,23.99986671,0.006942391,36.43792078,0,0,0,148.2404314,533665.553,145.7083944,524550.22,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/16  15:00:00,22.3875,37799.99615,25.44133305,24.00008531,24.72070918,0,292.9395241,24.00008531,0.007055158,36.96159513,0,0,0,354.884667,1277584.801,349.0475263,1256571.095,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/16  16:00:00,22.1125,37799.99615,26.13796965,23.99995778,25.06896371,0,453.2853621,23.99995778,0.007140227,37.37404507,0,0,0,521.2447128,1876480.966,507.0896653,1825522.795,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/16  17:00:00,21.0125,37799.99615,25.15413573,23.99984213,24.57698893,0,231.999866,23.99984213,0.007384721,38.63896045,0,0,0,292.5269253,1053096.931,276.6695713,996010.4566,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/16  18:00:00,19.85,37799.99615,24.73010555,23.99984996,24.36497775,0,170.3278444,23.99984996,0.007715553,40.34880461,0,0,0,226.1346809,814084.8512,205.3166824,739140.0566,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/16  19:00:00,18.7125,90449.9908,24.48788303,23.9998557,24.24386937,0,129.4294351,23.9998557,0.007968163,41.65307985,0,0,0,176.2310264,634431.6949,154.927759,557739.9323,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/16  20:00:00,17.9875,120149.9878,24.32004924,23.99985071,24.15994998,0,109.7521218,23.99985071,0.0083606,43.7052317,0,0,0,152.8246145,550168.6123,129.190318,465085.1447,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/16  21:00:00,17.8,134999.9863,24.27876568,23.99981547,24.13929058,0,120.715134,23.99981547,0.008688616,45.41360641,0,0,0,169.3545584,609676.4102,138.562633,498825.4789,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/16  22:00:00,17.425,120149.9878,24.23771394,23.99979244,24.11875319,0,123.6178818,23.99979244,0.008964686,46.83614666,0,0,0,173.5849906,624905.9662,138.3268256,497976.5721,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/16  23:00:00,17.2,90449.9908,24.1397643,23.99981468,24.06978949,0,78.41082326,23.99981468,0.009289639,48.53973271,0,0,0,117.6923273,423692.3782,91.2337109,328441.3592,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/16  24:00:00,17.2,44549.99547,24.04259677,23.99985118,24.02122398,0,50.04748878,23.99985118,0.009686057,50.59830939,0,0,0,83.83106577,301791.8368,62.85698493,226285.1457,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/17  01:00:00,17.2,29699.99698,23.96818653,23.9998652,23.98402587,0,41.45988124,23.9998652,0.010048544,52.46174119,0,0,0,74.72883806,269023.817,54.24540198,195283.4471,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/17  02:00:00,16.8875,22949.99767,23.89426111,23.99986578,23.94706345,0,33.35221962,23.99986578,0.010423427,54.38666728,0,0,0,62.09333813,223536.0173,43.48871592,156559.3773,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/17  03:00:00,16.7,14849.99849,23.82369456,23.99986359,23.91177907,0,27.46767401,23.99986359,0.010827156,56.42119538,0,0,0,53.40270402,192249.7345,35.99646758,129587.2833,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/17  04:00:00,16.7,14849.99849,23.76971241,23.99988358,23.884798,0,24.20240077,23.99988358,0.011202173,58.28159987,0,0,0,50.16168497,180582.0659,32.71317409,117767.4267,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/17  05:00:00,17.0125,14849.99849,23.73463281,23.99990964,23.86727122,0,23.02557585,23.99990964,0.011484146,59.69933528,0,0,0,53.59451525,192940.2549,34.14717952,122929.8463,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/17  06:00:00,16.8875,29699.99698,23.69723896,23.99991569,23.84857733,0,19.78532387,23.99991569,0.011711039,60.89579116,0,0,0,47.86334401,172308.0385,29.83801071,107416.8385,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/17  07:00:00,16.7,59399.99396,23.72692336,23.99990457,23.86341396,0,54.51457761,23.99990457,0.011788594,61.31490357,0,0,0,102.9774545,370718.8361,62.94711153,226609.6015,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/17  08:00:00,16.7,75599.99231,23.81681055,23.99991517,23.90836286,0,76.73669203,23.99991517,0.011595028,60.36463925,0,0,0,138.0387814,496939.6129,85.14284458,306514.2405,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/17  09:00:00,17.0125,59399.99396,23.94195731,23.99993301,23.97094516,0,45.06666853,23.99993301,0.011480758,59.84137638,0,0,0,89.54215872,322351.7714,56.07658614,201875.7101,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/17  10:00:00,17.2,59399.99396,24.18411962,23.99996776,24.09204369,0,63.31733844,23.99996776,0.011378887,59.37987482,0,0,0,120.6514292,434345.1451,75.88033483,273169.2054,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/17  11:00:00,17.575,37799.99615,24.21894569,23.99998139,24.10946354,0,50.0207556,23.99998139,0.011256414,58.77450601,0,0,0,102.8925305,370413.1098,65.73033818,236629.2175,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/17  12:00:00,17.8,37799.99615,24.33398882,23.9999748,24.16698181,0,63.48706881,23.9999748,0.011180458,58.38493386,0,0,0,126.2002554,454320.9194,81.05282752,291790.1791,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/17  13:00:00,18.1125,37799.99615,24.51450503,23.99996638,24.2572357,0,88.5766922,23.99996638,0.011120327,58.03973117,0,0,0,168.6718057,607218.5006,108.7165959,391379.7454,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/17  14:00:00,18.3,37799.99615,24.86991932,23.99991923,24.43491928,0,148.5753632,23.99991923,0.010879022,56.70871012,0,0,0,259.7490456,935096.5641,170.2446705,612880.8139,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/17  15:00:00,18.3,37799.99615,25.03395453,23.99987423,24.51691438,0,178.4800699,23.99987423,0.010524868,54.85141599,0,0,0,296.4286241,1067143.047,200.1410505,720507.7816,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/17  16:00:00,18.3,37799.99615,25.0055967,23.99986166,24.50272918,0,176.9929832,23.99986166,0.010317192,53.78685069,0,0,0,288.0430298,1036954.907,198.6703224,715213.1606,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/17  17:00:00,18.3,37799.99615,24.8895215,23.99983033,24.44467591,0,166.3087572,23.99983033,0.010327628,53.8062259,0,0,0,271.4350013,977166.0045,187.9967684,676788.3662,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/17  18:00:00,18.3,37799.99615,24.69827498,23.99981518,24.34904508,0,161.5458725,23.99981518,0.010420847,54.26328131,0,0,0,266.5808703,959691.133,183.2313329,659632.7983,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/17  19:00:00,18.3,90449.9908,24.50472816,23.99984062,24.25228439,0,130.9855026,23.99984062,0.010513129,54.77058873,0,0,0,223.1170156,803221.2563,152.7059362,549741.3703,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/17  20:00:00,18.3,120149.9878,24.38320367,23.99982998,24.19151682,0,120.097696,23.99982998,0.010673782,55.61459749,0,0,0,209.3709333,753735.3598,141.8351577,510606.5677,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/17  21:00:00,17.9875,134999.9863,24.35147554,23.99979388,24.17563471,0,132.4016633,23.99979388,0.010754722,56.02929977,0,0,0,226.0475219,813771.079,151.5280778,545501.0801,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/17  22:00:00,17.8,120149.9878,24.32456373,23.99975757,24.16216065,0,137.7843367,23.99975757,0.010754183,56.02665847,0,0,0,231.7883517,834438.066,155.3487373,559255.4542,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/17  23:00:00,17.8,90449.9908,24.24120193,23.99978855,24.12049524,0,94.63171903,23.99978855,0.010921644,56.84763649,0,0,0,168.776196,607594.3056,112.2164959,403979.3851,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/17  24:00:00,17.8,44549.99547,24.14344197,23.99983155,24.07163676,0,64.74474963,23.99983155,0.011236216,58.43359918,0,0,0,126.892768,456813.9647,82.33418979,296403.0833,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/18  01:00:00,17.425,35099.99643,24.05881219,23.99984752,24.02932985,0,52.95723839,23.99984752,0.011584461,60.2114464,0,0,0,107.4314798,386753.3272,67.38196849,242575.0865,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/18  02:00:00,15.45,35099.99643,23.90609432,24.00523691,23.95566561,0,27.66013081,24.00523691,0.011882314,61.67125817,0,0,0,41.4328385,149158.2186,25.27304669,90982.96809,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/18  03:00:00,13.025,14849.99849,23.68747616,23.84990398,23.76869007,0,14.42940258,23.84990398,0.011905011,62.26335924,0,0,0,0,0,0,0,0,0,250181.3023
