Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-lowe,west,lowe panel, 02/18  04:00:00,12.2,14849.99849,23.4888947,23.56010289,23.5244988,0,19.07376884,23.56010289,0.011660347,62.07211974,0,0,0,0,0,0,0,7832.942337,2.175817316,250181.3023
w-singletint-lowe,west,lowe panel, 02/18  05:00:00,11.8875,14849.99849,23.31371366,23.36316553,23.33843959,0,22.02023101,23.36316553,0.011375697,61.29236235,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/18  06:00:00,11.325,14849.99849,23.12703688,23.14485061,23.13594374,0,24.69108998,23.14485061,0.011081348,60.46539631,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/18  07:00:00,11.1,55349.99437,22.98068408,22.9777724,22.97922824,0,26.69753943,22.9777724,0.01071155,59.09075933,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/18  08:00:00,11.1,55349.99437,22.97865484,23.08252898,23.03059191,0,34.50193425,23.08252898,0.010284541,56.44059623,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/18  09:00:00,11.475,75599.99231,23.20862816,23.54833164,23.3784799,0,47.31349254,23.54833164,0.009914756,53.0035368,0,0,0,8.876137217,31954.09398,6.154618249,22156.6257,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/18  10:00:00,10.6375,75599.99231,23.251169,23.45064173,23.35090536,0,28.89881762,23.45064173,0.009497081,51.16704885,0,0,0,3.0281434,10901.31624,2.164015907,7790.457265,8682.111823,2.411697729,250181.3023
w-singletint-lowe,west,lowe panel, 02/18  11:00:00,9.625,55349.99437,23.19498118,23.04023522,23.1176082,0,31.97050439,23.04023522,0.009047099,50.02226035,0,0,0,0,0,0,0,11986.83125,3.329675347,250181.3023
w-singletint-lowe,west,lowe panel, 02/18  12:00:00,9.775,44549.99547,23.29653038,23.05640596,23.17646817,0,44.52855905,23.05640596,0.008670957,47.89863572,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/18  13:00:00,11.0625,44549.99547,23.70279397,23.48882094,23.59580746,0,47.60929919,23.48882094,0.008437474,45.4077113,0,0,0,6.167497166,22202.9898,4.843363065,17436.10703,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/18  14:00:00,13.7625,44549.99547,24.2103676,23.92614288,24.06825524,0,65.17213137,23.92614288,0.00830589,43.51758726,0,0,0,53.13221239,191275.9646,44.09999724,158759.9901,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/18  15:00:00,15.375,44549.99547,25.23999088,23.99941327,24.61970208,0,238.4397406,23.99941327,0.007994093,41.70293538,0,0,0,276.6091281,995792.861,236.172995,850222.782,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/18  16:00:00,15.9125,44549.99547,26.41983594,23.99949701,25.20966648,0,513.2315984,23.99949701,0.007413672,38.71038234,0,0,0,575.1029504,2070370.622,515.3664841,1855319.343,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/18  17:00:00,15.4125,44549.99547,27.29858099,23.99933118,25.64895609,0,743.7238806,23.99933118,0.006861925,35.86133514,0,0,0,792.4861385,2852950.099,741.7024396,2670128.783,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/18  18:00:00,14.3125,44549.99547,27.36649216,24.01966679,25.69307947,0,774.1922674,24.01966679,0.006570268,34.33289236,0,0,0,797.4027672,2870649.962,762.9839317,2746742.154,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/18  19:00:00,12.525,114749.9883,25.53621104,23.99982439,24.76801771,0,340.7990235,23.99982439,0.006525989,34.17958127,0,0,0,330.7906057,1190846.181,315.2372185,1134853.986,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/18  20:00:00,10.6375,134999.9863,24.7144776,23.99984153,24.35715956,0,168.114359,23.99984153,0.006725481,35.22655621,0,0,0,136.3811038,490971.9738,126.9474944,457010.9797,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/18  21:00:00,9.3125,134999.9863,24.40176235,24.00000615,24.20088425,0,122.1295768,24.00000615,0.006978975,36.56255892,0,0,0,77.57992929,279287.7455,70.02757959,252099.2865,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/18  22:00:00,9.2125,134999.9863,24.20555644,24.00003232,24.10279438,0,81.64893108,24.00003232,0.007096853,37.18720506,0,0,0,32.27936388,116205.71,28.74783198,103492.1951,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/18  23:00:00,9.775,114749.9883,23.99528816,23.83345115,23.91436965,0,42.41892409,23.83345115,0.007140425,37.76570752,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/18  24:00:00,10,55349.99437,23.7415382,23.5312454,23.6363918,0,36.10391321,23.5312454,0.007102059,38.24007376,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/19  01:00:00,9.625,35099.99643,23.48747611,23.31664974,23.40206292,0,39.89697219,23.31664974,0.007071176,38.57216363,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/19  02:00:00,9.0875,35099.99643,23.24177869,23.06196178,23.15187023,0,41.19639971,23.06196178,0.007038092,38.96421621,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/19  03:00:00,8.525,14849.99849,22.99325401,22.79930832,22.89628116,0,43.48689552,22.79930832,0.006968016,39.20907769,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/19  04:00:00,6.6125,14849.99849,22.668775,22.41710542,22.54294021,0,49.70793551,22.41710542,0.00687971,39.66721424,0,0,0,0,0,0,0,8399.563561,2.3332121,250181.3023
w-singletint-lowe,west,lowe panel, 02/19  05:00:00,4.85,14849.99849,22.27923335,21.94447439,22.11185387,0,58.26479256,21.94447439,0.006765437,40.16991254,0,0,0,0,0,0,0,18720.7892,5.200219221,250181.3023
w-singletint-lowe,west,lowe panel, 02/19  06:00:00,5.15,14849.99849,21.96635805,21.62789789,21.79712797,0,60.24156904,21.62789789,0.006672446,40.42320605,0,0,0,0,0,0,0,8119.08133,2.255300369,250181.3023
w-singletint-lowe,west,lowe panel, 02/19  07:00:00,4.85,55349.99437,21.71075829,21.37261543,21.54168686,0,61.27679626,21.37261543,0.006553757,40.35174199,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/19  08:00:00,4.775,55349.99437,21.60726377,21.33712215,21.47219296,0,69.92661299,21.33712215,0.006330167,39.07597631,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/19  09:00:00,6.75,75599.99231,21.8165075,21.77322548,21.79486649,0,73.97916522,21.77322548,0.006145427,36.97315782,0,0,0,9.315364288,33535.31144,8.361704094,30102.13474,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/19  10:00:00,9.55,75599.99231,22.12587442,22.13077153,22.12832298,0,45.81229416,22.13077153,0.005986375,35.26202033,0,0,0,5.52716521,19897.79476,5.16011154,18576.40154,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/19  11:00:00,11.6,55349.99437,22.41435072,22.39397683,22.40416378,0,26.13658321,22.39397683,0.005723475,33.19094414,0,0,0,2.49350984,8976.635425,2.399456475,8638.043308,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/19  12:00:00,13.2625,44549.99547,22.79882704,22.8492624,22.82404472,0,26.06339764,22.8492624,0.005432111,30.65845094,0,0,0,7.368105317,26525.17914,7.368105317,26525.17914,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/19  13:00:00,14.2125,44549.99547,23.04891263,23.26369754,23.15630509,0,13.96718918,23.26369754,0.005245735,28.86085949,0,0,0,2.094141435,7538.909167,2.094141435,7538.909167,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/19  14:00:00,14.0875,44549.99547,23.2687049,23.5103181,23.3895115,0,11.49459295,23.5103181,0.005206489,28.19327795,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/19  15:00:00,13.9,44549.99547,23.47080498,23.67309792,23.57195145,0,14.74254016,23.67309792,0.005259531,28.17120975,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/19  16:00:00,13.9,44549.99547,23.65634929,23.85706022,23.75670475,0,15.19803729,23.85706022,0.005326964,28.18670303,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/19  17:00:00,13.9,44549.99547,23.70297253,23.87132076,23.78714664,0,14.28038989,23.87132076,0.005366855,28.36082662,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/19  18:00:00,13.525,44549.99547,24.29251066,23.99505698,24.14378382,0,93.74039351,23.99505698,0.005506267,28.89392952,0,0,0,75.90755925,273267.2133,75.90755925,273267.2133,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/19  19:00:00,12.9875,114749.9883,23.77931217,23.93701875,23.85816546,0,37.74506768,23.93701875,0.005712986,30.10553802,0,0,0,19.60579242,70580.8527,19.60579242,70580.8527,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/19  20:00:00,12.1125,134999.9863,23.41399888,23.77800331,23.5960011,0,24.22519829,23.77800331,0.006062612,32.20854391,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/19  21:00:00,11.0125,134999.9863,23.27142887,23.67290838,23.47216862,0,34.03983711,23.67290838,0.006462875,34.54764864,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/19  22:00:00,10.6,134999.9863,23.16660139,23.49184429,23.32922284,0,33.53890827,23.49184429,0.006694274,36.21418525,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/19  23:00:00,9.5375,114749.9883,22.92132209,22.9991326,22.96022735,0,20.70156701,22.9991326,0.006825184,38.0716418,0,0,0,0,0,0,0,33984.75104,9.440208622,250181.3023
w-singletint-lowe,west,lowe panel, 02/19  24:00:00,7.8375,55349.99437,22.54421264,22.39638528,22.47029896,0,28.38098084,22.39638528,0.00688753,39.85924104,0,0,0,0,0,0,0,40363.32121,11.21203367,250181.3023
w-singletint-lowe,west,lowe panel, 02/20  01:00:00,7.575,35099.99643,22.23832167,22.05353097,22.14592632,0,43.72507797,22.05353097,0.006852126,40.49161413,0,0,0,0,0,0,0,8719.266148,2.422018374,250181.3023
w-singletint-lowe,west,lowe panel, 02/20  02:00:00,8.1125,35099.99643,22.04055486,21.89354829,21.96705157,0,41.83545651,21.89354829,0.006723885,40.13094038,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/20  03:00:00,7.9875,14849.99849,21.84133224,21.7171592,21.77924572,0,39.67436297,21.7171592,0.006466149,39.02602654,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/20  04:00:00,7.1125,14849.99849,21.58346356,21.4278197,21.50564163,0,42.32158575,21.4278197,0.00622411,38.2751168,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/20  05:00:00,6.0125,14849.99849,21.29128201,21.09396421,21.19262311,0,45.20923317,21.09396421,0.006021812,37.82439047,0,0,0,0,0,0,0,15738.36352,4.371767645,250181.3023
w-singletint-lowe,west,lowe panel, 02/20  06:00:00,4.85,14849.99849,21.01760023,21.00093106,21.00926564,0.526856234,13.88354244,21.00093106,0.005856212,37.02918362,0,0,0,0,0,0,0,180441.1281,50.12253559,250181.3023
w-singletint-lowe,west,lowe panel, 02/20  07:00:00,4.0875,55349.99437,20.82869806,21.00004811,20.91437309,16.52378953,0,21.00004811,0.00568315,35.96048843,0,0,0,0,0,0,0,311329.7953,86.48049869,250181.3023
w-singletint-lowe,west,lowe panel, 02/20  08:00:00,5.65,55349.99437,20.87825081,20.99999751,20.93912416,0,21.03322375,20.99999751,0.005534676,35.05153429,0,0,0,0,0,0,0,130185.4593,36.16262758,250181.3023
w-singletint-lowe,west,lowe panel, 02/20  09:00:00,9.45,75599.99231,21.23083968,21.46880277,21.34982122,0,55.39289966,21.46880277,0.005482358,33.77858859,0,0,0,10.7249534,38609.83223,10.35265672,37269.56419,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/20  10:00:00,13.1625,75599.99231,21.7449383,22.12875317,21.93684574,0,24.85871224,22.12875317,0.005327299,31.56596579,0,0,0,10.63779159,38296.04973,10.6007539,38162.71403,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/20  11:00:00,14.775,55349.99437,22.0499899,22.41433692,22.23216341,1.92606059,1.179589457,22.41433692,0.005098172,29.70603647,0,0,0,2.730124242,9828.44727,2.730124242,9828.44727,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/20  12:00:00,16.375,44549.99547,22.33464192,22.76009841,22.54737017,9.640880081,0,22.76009841,0.004914014,28.04767513,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/20  13:00:00,17.8875,44549.99547,22.58454445,23.09310388,22.83882417,20.90778746,0,23.09310388,0.004680409,26.17431017,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/20  14:00:00,18.675,44549.99547,23.25977322,23.60619871,23.43298597,7.958019084,7.413558752,23.60619871,0.004432151,24.03432548,0,0,0,15.27349949,54984.59817,15.27349949,54984.59817,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/20  15:00:00,19.5875,44549.99547,24.73113419,23.99242806,24.36178113,0,191.9343906,23.99242806,0.004256201,22.53632651,0,0,0,223.6475961,805131.3459,223.6475961,805131.3459,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/20  16:00:00,20.375,44549.99547,26.31430597,23.99965937,25.15698267,0,528.877832,23.99965937,0.004070155,21.53990678,0,0,0,568.4072205,2046265.994,568.4072205,2046265.994,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/20  17:00:00,20.225,44549.99547,27.4166861,24.04497993,25.73083302,0,798.0030935,24.04497993,0.00389738,20.57608023,0,0,0,833.4025337,3000249.121,833.4025337,3000249.121,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/20  18:00:00,19.3125,44549.99547,27.55122,24.16600245,25.85861122,0,809.8245017,24.16600245,0.003813899,20.00473262,0,0,0,841.3351393,3028806.502,841.3351393,3028806.502,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/20  19:00:00,17.15,114749.9883,25.61078027,24.00103389,24.80590708,0,370.3264193,24.00103389,0.003845031,20.38764075,0,0,0,383.7042346,1381335.245,383.7042346,1381335.245,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/20  20:00:00,14.35,134999.9863,24.74209176,23.99977086,24.37093131,0,184.7533166,23.99977086,0.004063157,21.56012355,0,0,0,174.748916,629096.0976,174.748916,629096.0976,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/20  21:00:00,11.2375,134999.9863,24.37380523,23.99978055,24.18679289,0,124.3170528,23.99978055,0.004423504,23.48235084,0,0,0,88.60405973,318974.615,88.60405973,318974.615,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/20  22:00:00,8.9375,134999.9863,24.10915843,24.00008129,24.05461986,0,67.14025724,24.00008129,0.004716797,25.036561,0,0,0,12.68523424,45666.84327,12.68523424,45666.84327,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/20  23:00:00,7.3,114749.9883,23.77626886,23.56841013,23.67233949,0,44.44799383,23.56841013,0.004926987,26.85178778,0,0,0,0,0,0,0,32224.84948,8.951347079,250181.3023
w-singletint-lowe,west,lowe panel, 02/20  24:00:00,6.325,55349.99437,23.35318453,23.00889121,23.18103787,0,47.67071544,23.00889121,0.005044134,28.4387664,0,0,0,0,0,0,0,37209.52798,10.33597999,250181.3023
w-singletint-lowe,west,lowe panel, 02/21  01:00:00,5.0375,29699.99698,22.94540106,22.56772839,22.75656472,0,62.34275903,22.56772839,0.005159208,29.87159707,0,0,0,0,0,0,0,15785.59561,4.384887669,250181.3023
w-singletint-lowe,west,lowe panel, 02/21  02:00:00,4.0875,22949.99767,22.55081759,22.13605448,22.34343604,0,67.31436477,22.13605448,0.005276205,31.35443003,0,0,0,0,0,0,0,16710.56296,4.641823045,250181.3023
w-singletint-lowe,west,lowe panel, 02/21  03:00:00,4.2125,14849.99849,22.20385082,21.78403092,21.99394087,0,69.79669004,21.78403092,0.005318153,32.28646287,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/21  04:00:00,3.7125,14849.99849,21.8693629,21.45737732,21.66337011,0,69.78968965,21.45737732,0.005311905,32.89991614,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/21  05:00:00,3.3,14849.99849,21.53496012,21.11344043,21.32420028,0,71.80710419,21.11344043,0.005286192,33.4395577,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/21  06:00:00,3.3,29699.99698,21.26334317,21.0007513,21.13204723,0,44.66198051,21.0007513,0.005244093,33.4267577,0,0,0,0,0,0,0,113567.3347,31.54648186,250181.3023
w-singletint-lowe,west,lowe panel, 02/21  07:00:00,3.3,59399.99396,21.11383382,20.99995646,21.05689514,0,51.19516411,20.99995646,0.00513467,32.74895075,0,0,0,0,0,0,0,90592.89353,25.16469265,250181.3023
w-singletint-lowe,west,lowe panel, 02/21  08:00:00,3.9875,75599.99231,21.10068442,20.98800917,21.04434679,0,67.17645643,20.98800917,0.004954604,31.65257506,0,0,0,0,0,0,0,12789.2421,3.552567249,250181.3023
w-singletint-lowe,west,lowe panel, 02/21  09:00:00,8.5875,59399.99396,21.23992786,21.13051684,21.18522235,0,37.84686379,21.13051684,0.004831448,30.63542969,0,0,0,2.390503578,8605.812882,2.390503578,8605.812882,16173.76024,4.492711177,250181.3023
w-singletint-lowe,west,lowe panel, 02/21  10:00:00,15.2875,59399.99396,21.69390497,21.86196362,21.7779343,0,17.2717388,21.86196362,0.004746407,28.79855762,0,0,0,15.19655015,54707.58055,15.19655015,54707.58055,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/21  11:00:00,20.2375,37799.99615,22.23204882,22.68264429,22.45734656,21.96664326,0,22.68264429,0.004585545,26.47442116,0,0,0,14.62231674,52640.34028,14.62231674,52640.34028,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/21  12:00:00,22.3875,37799.99615,22.7534402,23.32441209,23.03892615,39.38873467,0,23.32441209,0.0042458,23.57588646,0,0,0,11.60908268,41792.69765,11.60908268,41792.69765,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/21  13:00:00,23.1125,37799.99615,23.2369721,23.83374448,23.53535829,42.1905535,0,23.83374448,0.003971983,21.37475293,0,0,0,13.24531772,47683.14379,13.24531772,47683.14379,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/21  14:00:00,23.675,37799.99615,24.01515266,23.99781599,24.00648432,1.767269725,64.40901438,23.99781599,0.003735932,19.89153202,0,0,0,129.0208829,464475.1785,129.0208829,464475.1785,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/21  15:00:00,23.9,37799.99615,25.51951182,23.99985089,24.75968135,0,338.8374485,23.99985089,0.00358055,19.04739602,0,0,0,407.4568846,1466844.784,407.4568846,1466844.784,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/21  16:00:00,23.9,37799.99615,26.90515997,23.99971568,25.45243783,0,675.2636802,23.99971568,0.003513492,18.6739872,0,0,0,743.8360677,2677809.844,743.8360677,2677809.844,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/21  17:00:00,23.9,37799.99615,27.92638512,24.39775388,26.1620695,0,854.6530778,24.39775388,0.003533692,18.31922631,0,0,0,908.7720651,3271579.434,908.7720651,3271579.434,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/21  18:00:00,23.2125,37799.99615,28.14206569,24.59604539,26.36905554,0,871.0828466,24.59604539,0.0036194,18.53569392,0,0,0,933.1690325,3359408.517,933.1690325,3359408.517,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/21  19:00:00,21.425,90449.9908,26.11224361,24.01187742,25.06206052,0,484.1384586,24.01187742,0.003701455,19.6131553,0,0,0,535.5496396,1927978.703,535.5496396,1927978.703,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/21  20:00:00,19.85,120149.9878,25.25660984,23.99975597,24.62818291,0,283.3969183,23.99975597,0.003831947,20.30738208,0,0,0,318.6947672,1147301.162,318.6947672,1147301.162,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/21  21:00:00,18.7125,134999.9863,24.96895252,23.99972312,24.48433782,0,238.4458934,23.99972312,0.003988617,21.14581272,0,0,0,264.3741304,951746.8695,264.3741304,951746.8695,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/21  22:00:00,17.6125,120149.9878,24.77618656,23.99972182,24.38795419,0,209.1529054,23.99972182,0.004141227,21.94385766,0,0,0,226.0275871,813699.3135,226.0275871,813699.3135,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/21  23:00:00,17.2,90449.9908,24.58597862,23.99976417,24.29287139,0,142.9063913,23.99976417,0.00434265,22.99506263,0,0,0,156.3813368,562972.8125,156.3813368,562972.8125,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/21  24:00:00,16.2,44549.99547,24.38418241,23.99982066,24.19200154,0,90.35799752,23.99982066,0.004593654,24.31433208,0,0,0,95.56467762,344032.8394,95.56467762,344032.8394,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/22  01:00:00,14.5375,29699.99698,24.17749159,23.99987385,24.08868272,0,53.34453956,23.99987385,0.004872283,25.76119593,0,0,0,44.82361634,161365.0188,44.82361634,161365.0188,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/22  02:00:00,13.525,22949.99767,24.00432412,24.00876072,24.00654242,0,25.10568959,24.00876072,0.005115024,27.00950234,0,0,0,7.881197565,28372.31123,7.881197565,28372.31123,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/22  03:00:00,12.6125,14849.99849,23.83005846,23.87474172,23.85240009,0,18.80308939,23.87474172,0.005276447,28.06322204,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/22  04:00:00,11.2,14849.99849,23.59308783,23.55774042,23.57541413,0,25.83473115,23.55774042,0.005321608,28.81735509,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/22  05:00:00,9.85,14849.99849,23.3195406,23.20359135,23.26156598,0,34.07512469,23.20359135,0.005328813,29.46802979,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/22  06:00:00,8.7125,29699.99698,23.04214335,22.86888487,22.95551411,0,41.02882882,22.86888487,0.005305742,29.94154717,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/22  07:00:00,7.9875,59399.99396,22.86845148,22.80216666,22.83530907,0,53.03142869,22.80216666,0.00518988,29.41150427,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/22  08:00:00,8.8,75599.99231,22.88799493,22.94147196,22.91473345,0,52.19947704,22.94147196,0.004955443,27.8598923,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/22  09:00:00,11.525,59399.99396,22.99600247,23.00671385,23.00135816,0,26.33744189,23.00671385,0.004752871,26.62292822,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/22  10:00:00,14.175,59399.99396,23.21613558,23.32900554,23.27257056,0,17.67575992,23.32900554,0.004679963,25.71090381,0,0,0,4.573711782,16465.36242,4.573711782,16465.36242,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/22  11:00:00,16.75,37799.99615,23.51610122,23.76601966,23.64106044,1.996618831,1.134150741,23.76601966,0.004856292,25.97654984,0,0,0,2.079801012,7487.283644,2.079801012,7487.283644,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/22  12:00:00,19.55,37799.99615,23.919843,23.99577487,23.95780894,0,26.94766635,23.99577487,0.005083175,26.79233281,0,0,0,58.96622732,212278.4184,58.96622732,212278.4184,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/22  13:00:00,21.975,37799.99615,24.27069545,23.99992656,24.13531101,0,66.5395198,23.99992656,0.0051903,27.30057958,0,0,0,119.291957,429451.0454,119.291957,429451.0454,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/22  14:00:00,23.4875,37799.99615,24.89589709,23.9999407,24.44791889,0,172.4600851,23.9999407,0.005108576,26.81975668,0,0,0,237.6922813,855692.2125,237.6922813,855692.2125,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/22  15:00:00,23.9,37799.99615,26.02942135,23.99983274,25.01462705,0,420.0960172,23.99983274,0.004933603,25.88864946,0,0,0,488.6979134,1759312.488,488.6979134,1759312.488,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/22  16:00:00,24.5875,37799.99615,26.98323845,23.99973867,25.49148856,0,669.1370749,23.99973867,0.004884332,25.6159579,0,0,0,743.4017501,2676246.3,743.4017501,2676246.3,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/22  17:00:00,23.9375,37799.99615,26.52633622,23.99969225,25.26301423,0,547.9173033,23.99969225,0.004985593,26.11613346,0,0,0,616.8497559,2220659.121,616.8497559,2220659.121,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/22  18:00:00,22.9875,37799.99615,26.0116715,23.99970905,25.00569028,0,433.450474,23.99970905,0.005178618,27.10858969,0,0,0,494.5510244,1780383.688,494.5510244,1780383.688,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/22  19:00:00,21.7375,90449.9908,25.35635763,23.9997793,24.67806847,0,295.6635474,23.9997793,0.005376267,28.13424356,0,0,0,346.442282,1247192.215,346.442282,1247192.215,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/22  20:00:00,20.4125,120149.9878,24.94532942,23.9997802,24.47255481,0,219.2362987,23.9997802,0.005624147,29.43863986,0,0,0,259.0666703,932640.0132,259.0666703,932640.0132,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/22  21:00:00,18.625,134999.9863,24.75912423,23.9997588,24.37944151,0,199.2081931,23.9997588,0.006037079,31.61145626,0,0,0,224.1814605,807053.2579,224.1814605,807053.2579,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/22  22:00:00,17.1125,120149.9878,24.60715881,23.99989828,24.30352854,0,178.9173321,23.99989828,0.006784381,35.49514737,0,0,0,197.4197163,710710.9788,191.2317365,688434.2514,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/22  23:00:00,16.325,90449.9908,24.43547807,23.99979801,24.21763804,0,117.1824728,23.99979801,0.007494058,39.18948226,0,0,0,135.6709461,488415.406,122.8973115,442430.3215,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/22  24:00:00,15.7875,44549.99547,24.26549649,23.99982953,24.13266301,0,72.57385366,23.99982953,0.008052141,42.08644394,0,0,0,85.73406671,308642.6402,73.81006739,265716.2426,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/23  01:00:00,14.85,29699.99698,24.11015827,23.99999705,24.05507766,0,47.37100586,23.99999705,0.008498592,44.38807312,0,0,0,49.48226162,178136.1418,40.80474315,146897.0753,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/23  02:00:00,13.4,22949.99767,23.94369979,23.99850668,23.97110323,0,22.17897111,23.99850668,0.008880982,46.36190398,0,0,0,5.560736776,20018.65239,4.453656009,16033.16163,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/23  03:00:00,10.675,14849.99849,23.68103208,23.65446425,23.66774816,0,26.21208998,23.65446425,0.009081275,48.38554252,0,0,0,0,0,0,0,8991.833145,2.497731429,250181.3023
w-singletint-lowe,west,lowe panel, 02/23  04:00:00,9.4,14849.99849,23.38565972,23.24656334,23.31611153,0,36.6094693,23.24656334,0.009041162,49.37253784,0,0,0,0,0,0,0,10686.51281,2.96847578,250181.3023
w-singletint-lowe,west,lowe panel, 02/23  05:00:00,10.4625,14849.99849,23.19703302,23.09541711,23.14622507,0,34.52400648,23.09541711,0.009050187,49.96986874,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/23  06:00:00,11.1,29699.99698,23.07667039,23.05193337,23.06430188,0,28.28959855,23.05193337,0.009200654,50.98065966,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/23  07:00:00,10.7875,59399.99396,23.01791712,23.16506983,23.09149347,0,36.18376951,23.16506983,0.009151611,50.39900197,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/23  08:00:00,10.6,75599.99231,23.09269383,23.33784272,23.21526828,0,40.70117158,23.33784272,0.00868341,47.41134199,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/23  09:00:00,11.6,59399.99396,23.20072922,23.28710155,23.24391539,0,22.42945696,23.28710155,0.007954144,43.65276654,0,0,0,0,0,0,0,8491.839822,2.358844395,250181.3023
w-singletint-lowe,west,lowe panel, 02/23  10:00:00,13.575,59399.99396,23.42839511,23.50941139,23.46890325,0,21.34554129,23.50941139,0.007238595,39.2888814,0,0,0,2.364784883,8513.22558,2.17702998,7837.307929,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/23  11:00:00,14.775,37799.99615,23.70799326,23.81425267,23.76112297,0,12.18775788,23.81425267,0.006606749,35.27567498,0,0,0,2.252046251,8107.366503,2.1094907,7594.16652,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/23  12:00:00,15.6875,37799.99615,23.99224075,23.99275796,23.99249936,0,26.53378338,23.99275796,0.006102548,32.26978814,0,0,0,26.45193005,95226.94819,26.42789004,95140.40415,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/23  13:00:00,16.7875,37799.99615,24.27066038,23.99992319,24.13529178,0,56.18320907,23.99992319,0.005722963,30.26765107,0,0,0,66.13975862,238103.131,66.13975862,238103.131,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/23  14:00:00,17.8875,37799.99615,24.83856607,23.99994756,24.41925682,0,149.576099,23.99994756,0.005463386,28.90673812,0,0,0,168.597059,606949.4124,168.597059,606949.4124,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/23  15:00:00,18.3,37799.99615,25.89244583,23.99985178,24.94614881,0,375.5650895,23.99985178,0.005275345,27.90281425,0,0,0,397.951842,1432626.631,397.951842,1432626.631,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/23  16:00:00,19.3625,37799.99615,26.9110796,23.99971478,25.45539719,0,638.4149465,23.99971478,0.005149748,27.23379995,0,0,0,669.5285009,2410302.603,669.5285009,2410302.603,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/23  17:00:00,19.625,37799.99615,27.77778263,24.18826663,25.98302463,0,839.868921,24.18826663,0.005097098,26.6717364,0,0,0,866.4388714,3119179.937,866.4388714,3119179.937,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/23  18:00:00,18.7125,37799.99615,27.59971589,24.16547755,25.88259672,0,808.9491543,24.16547755,0.005065499,26.55364027,0,0,0,838.1570464,3017365.367,838.1570464,3017365.367,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/23  19:00:00,16.925,90449.9908,25.81519718,24.00054782,24.9078725,0,405.4835335,24.00054782,0.004977998,26.35800411,0,0,0,416.7917221,1500450.199,416.7917221,1500450.199,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/23  20:00:00,15.0375,120149.9878,25.07111141,23.99974916,24.53543029,0,236.4570401,23.99974916,0.004936807,26.15938374,0,0,0,232.0488438,835375.8375,232.0488438,835375.8375,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/23  21:00:00,13.025,134999.9863,24.74229642,23.99977255,24.37103448,0,182.6490062,23.99977255,0.004952406,26.28436464,0,0,0,161.6689253,582008.131,161.6689253,582008.131,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/23  22:00:00,11.2,120149.9878,24.4976261,23.99979927,24.24871268,0,142.33966,23.99979927,0.00501746,26.6637054,0,0,0,106.323491,382764.5675,106.323491,382764.5675,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/23  23:00:00,9.5375,90449.9908,24.2182312,23.98855503,24.10339311,0,61.03105834,23.98855503,0.00513477,27.32809783,0,0,0,12.29477617,44261.19419,12.29477617,44261.19419,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/23  24:00:00,8.9,44549.99547,23.9311282,23.70600447,23.81856634,0,43.34269463,23.70600447,0.005229675,28.31726951,0,0,0,0,0,0,0,8425.617519,2.340449311,250181.3023
w-singletint-lowe,west,lowe panel, 02/24  01:00:00,8.525,29699.99698,23.64158868,23.39230215,23.51694542,0,47.23963237,23.39230215,0.005254112,29.00921185,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/24  02:00:00,8.675,22949.99767,23.38644792,23.15052854,23.26848823,0,46.31060829,23.15052854,0.005234597,29.33816251,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/24  03:00:00,8.525,14849.99849,23.15414434,22.94121544,23.04767989,0,44.5979342,22.94121544,0.005206766,29.55557914,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/24  04:00:00,7.9875,14849.99849,22.89304832,22.66687529,22.77996181,0,46.2673999,22.66687529,0.00518776,29.94264896,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/24  05:00:00,7.8,14849.99849,22.63971644,22.41379572,22.52675608,0,46.63870956,22.41379572,0.005185851,30.39529587,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/24  06:00:00,7.425,29699.99698,22.40088469,22.17765744,22.28927106,0,47.38139441,22.17765744,0.005175781,30.79521395,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/24  07:00:00,6.8875,59399.99396,22.24602433,22.14460808,22.1953162,0,56.93254501,22.14460808,0.005109226,30.49392206,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/24  08:00:00,7.0125,75599.99231,22.26001206,22.23698301,22.24849754,0,59.61944484,22.23698301,0.004950381,29.41829632,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/24  09:00:00,9.325,59399.99396,22.37637385,22.26692414,22.32164899,0,38.5963785,22.26692414,0.004795109,28.47881647,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/24  10:00:00,11.2875,59399.99396,22.6483754,22.57624825,22.61231182,0,34.29333794,22.57624825,0.004677199,27.29458969,0,0,0,4.423638553,15925.09879,4.423638553,15925.09879,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/24  11:00:00,12.7,37799.99615,22.98261763,22.94130856,22.9619631,0,21.81899769,22.94130856,0.004568137,26.08853072,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/24  12:00:00,14.3625,37799.99615,23.31320714,23.37200389,23.34260551,0,17.41500149,23.37200389,0.004485467,24.94566462,0,0,0,4.547800782,16372.08282,4.547800782,16372.08282,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/24  13:00:00,15.375,37799.99615,23.64401071,23.79501018,23.71951044,0,9.955224107,23.79501018,0.00443199,23.99052457,0,0,0,2.232979453,8038.726032,2.232979453,8038.726032,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/24  14:00:00,16.2875,37799.99615,24.28607336,23.9949856,24.14052948,0,71.53664302,23.9949856,0.004414148,23.57550093,0,0,0,76.61242638,275804.735,76.61242638,275804.735,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/24  15:00:00,17.3875,37799.99615,25.03459012,23.99989905,24.51724458,0,196.9397413,23.99989905,0.004431258,23.6503669,0,0,0,211.8653603,762715.2972,211.8653603,762715.2972,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/24  16:00:00,17.8,37799.99615,25.46564531,23.99988985,24.73276758,0,284.3208256,23.99988985,0.00449481,23.97206463,0,0,0,302.6454118,1089523.483,302.6454118,1089523.483,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/24  17:00:00,17.8,37799.99615,26.628721,23.99969617,25.31420859,0,577.4260778,23.99969617,0.004657744,24.82554844,0,0,0,595.7247111,2144608.96,595.7247111,2144608.96,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/24  18:00:00,17.1125,37799.99615,26.1545603,23.99968144,25.07712087,0,472.7625765,23.99968144,0.004830666,25.72395164,0,0,0,485.3753429,1747351.235,485.3753429,1747351.235,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/24  19:00:00,16.0125,90449.9908,25.02546614,23.99981271,24.51263942,0,227.7851017,23.99981271,0.004958344,26.40500754,0,0,0,231.3382456,832817.6842,231.3382456,832817.6842,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/24  20:00:00,14.85,120149.9878,24.51601953,23.99984924,24.25793439,0,131.6426232,23.99984924,0.005139179,27.37028796,0,0,0,125.6052504,452178.9013,125.6052504,452178.9013,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/24  21:00:00,13.7125,134999.9863,24.32350167,23.99984487,24.16167327,0,113.0592497,23.99984487,0.005341277,28.43748454,0,0,0,97.62835308,351462.0711,97.62835308,351462.0711,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/24  22:00:00,12.6125,120149.9878,24.17507218,23.99984277,24.08745748,0,96.37412746,23.99984277,0.005548334,29.53011824,0,0,0,71.84128159,258628.6137,71.84128159,258628.6137,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/24  23:00:00,11.8875,90449.9908,23.98233249,24.0091513,23.9957419,0,34.31985292,24.0091513,0.005740836,30.54746005,0,0,0,4.026591448,14495.72921,4.026591448,14495.72921,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/24  24:00:00,11.0125,44549.99547,23.74127247,23.71294286,23.72710767,0,24.86844205,23.71294286,0.005761202,31.2178826,0,0,0,0,0,0,0,8370.654685,2.325181857,250181.3023
w-singletint-lowe,west,lowe panel, 02/25  01:00:00,9.1625,35099.99643,23.43455508,23.29154191,23.3630485,0,36.8949976,23.29154191,0.005725082,31.80266888,0,0,0,0,0,0,0,7540.061803,2.094461612,250181.3023
w-singletint-lowe,west,lowe panel, 02/25  02:00:00,8.3,35099.99643,23.1453608,22.94357686,23.04446883,0,43.63532329,22.94357686,0.005723536,32.45793707,0,0,0,0,0,0,0,8237.92662,2.28831295,250181.3023
w-singletint-lowe,west,lowe panel, 02/25  03:00:00,7.6125,14849.99849,22.86214161,22.63258693,22.74736427,0,48.08514848,22.63258693,0.005745104,33.19970742,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/25  04:00:00,6.2,14849.99849,22.52604156,22.23622366,22.38113261,0,54.85153682,22.23622366,0.005798609,34.3242622,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/25  05:00:00,4.85,14849.99849,22.17264053,21.82948879,22.00106466,0,61.21032154,21.82948879,0.005870764,35.61959307,0,0,0,0,0,0,0,7626.07682,2.118354672,250181.3023
w-singletint-lowe,west,lowe panel, 02/25  06:00:00,5.4625,14849.99849,21.91046916,21.58305398,21.74676157,0,61.51823025,21.58305398,0.00592203,36.47148506,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/25  07:00:00,6.7875,55349.99437,21.77253351,21.53315144,21.65284248,0,51.43654862,21.53315144,0.005929697,36.65274,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/25  08:00:00,7.8875,55349.99437,21.82315177,21.74362503,21.7833884,0,51.57556729,21.74362503,0.005869654,35.83572804,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/25  09:00:00,10.05,75599.99231,22.20349882,22.41561524,22.30955703,0,60.40705799,22.41561524,0.005856796,34.36755499,0,0,0,12.46156218,44861.62384,11.81356627,42528.83857,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/25  10:00:00,12.475,75599.99231,22.63798942,22.94305579,22.79052261,0,31.92160546,22.94305579,0.005850927,33.27574324,0,0,0,7.240526442,26065.89519,7.040939697,25347.38291,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/25  11:00:00,13.9875,55349.99437,23.09175082,23.28678071,23.18926576,0,15.19282732,23.28678071,0.005865218,32.66858586,0,0,0,2.636566978,9491.641122,2.605403092,9379.451132,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/25  12:00:00,15.8375,44549.99547,23.41869707,23.69282686,23.55576196,0.544513302,5.950145224,23.69282686,0.005966003,32.4196296,0,0,0,2.189611401,7882.601045,2.189611401,7882.601045,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/25  13:00:00,17.3875,44549.99547,23.70451616,23.98234446,23.84343031,0.984205128,9.998356174,23.98234446,0.00616489,32.89175491,0,0,0,21.02436439,75687.71179,21.02436439,75687.71179,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/25  14:00:00,18.8,44549.99547,24.27854835,23.9998068,24.13917757,0,86.60847475,23.9998068,0.006358768,33.82518887,0,0,0,113.0006388,406802.2996,113.0006388,406802.2996,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/25  15:00:00,19.775,44549.99547,25.4992474,23.99991985,24.74958362,0,315.781703,23.99991985,0.00657729,34.92714294,0,0,0,351.9071971,1266865.91,350.2585106,1260930.638,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/25  16:00:00,19.625,44549.99547,26.11077493,24.00001359,25.05539426,0,447.8765387,24.00001359,0.00671454,35.63466487,0,0,0,490.3600607,1765296.218,481.0720958,1731859.545,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/25  17:00:00,19.4,44549.99547,25.73949292,24.00012692,24.86980992,0,347.4531064,24.00012692,0.006811816,36.12235755,0,0,0,390.1215748,1404437.669,378.7757958,1363592.865,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/25  18:00:00,19.4,44549.99547,25.16151613,23.99994394,24.58073004,0,240.1997727,23.99994394,0.006979604,37.01205809,0,0,0,283.0678232,1019044.164,271.527656,977499.5617,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/25  19:00:00,18.7125,114749.9883,24.70844113,23.99985146,24.35414629,0,167.2383265,23.99985146,0.007180728,38.08088361,0,0,0,205.6165782,740219.6814,192.8514522,694265.2278,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/25  20:00:00,18.3,134999.9863,24.47953829,23.99979384,24.23966606,0,145.958095,23.99979384,0.007456672,39.52702414,0,0,0,183.3961878,660226.2762,168.1478001,605332.0803,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/25  21:00:00,17.9875,134999.9863,24.41821694,23.99972848,24.20897271,0,152.8915672,23.99972848,0.007717023,40.89041071,0,0,0,193.0051824,694818.6566,172.4720876,620899.5152,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/25  22:00:00,17.425,134999.9863,24.34126993,23.99977915,24.17052454,0,132.5998197,23.99977915,0.007846854,41.59580134,0,0,0,168.3298251,605987.3705,147.4952399,530982.8636,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/25  23:00:00,16.5125,114749.9883,24.1892192,23.99986926,24.09454423,0,71.19515901,23.99986926,0.00801061,42.4952125,0,0,0,91.42837728,329142.1582,78.50721026,282625.957,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/25  24:00:00,15.4125,55349.99437,24.00786265,24.00011647,24.00398956,0,26.38844644,24.00011647,0.008278827,43.88746529,0,0,0,29.36436955,105711.7304,24.52997663,88307.91585,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/26  01:00:00,14.3125,35099.99643,23.85349058,24.01248719,23.93298888,0,14.68756631,24.01248719,0.008676332,45.91449448,0,0,0,4.549021562,16376.47762,3.701941565,13326.98963,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/26  02:00:00,13.525,35099.99643,23.71421101,23.87661058,23.7954108,0,13.07864631,23.87661058,0.009055242,48.25473846,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/26  03:00:00,13.3,14849.99849,23.59544684,23.73843926,23.66694305,0,15.41909178,23.73843926,0.009297262,49.91891359,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/26  04:00:00,13.3,14849.99849,23.49865543,23.66580496,23.5822302,0,15.16645814,23.66580496,0.009428429,50.83436367,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/26  05:00:00,12.6125,14849.99849,23.35566791,23.49665169,23.4261598,0,16.34650033,23.49665169,0.009519831,51.81378825,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/26  06:00:00,12.2,14849.99849,23.19698792,23.28390289,23.24044541,0,19.65181253,23.28390289,0.009561342,52.68797214,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/26  07:00:00,11.8875,55349.99437,23.08181541,23.15307518,23.11744529,0,21.37552088,23.15307518,0.009477869,52.68206267,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/26  08:00:00,12.0125,55349.99437,23.15328095,23.33688382,23.24508238,0,32.03216481,23.33688382,0.009310414,51.21621551,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/26  09:00:00,13.2625,75599.99231,23.55781726,23.91600086,23.73690906,0,60.60767508,23.91600086,0.00914921,48.61544863,0,0,0,42.52437398,153087.7463,32.29742623,116270.7344,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/26  10:00:00,14.2125,75599.99231,23.88814493,23.99936996,23.94375745,0,56.32947549,23.99936996,0.008913585,47.17160342,0,0,0,57.18046791,205849.6845,44.38208356,159775.5008,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/26  11:00:00,15.15,55349.99437,24.150407,24.00006922,24.07523811,0,49.18003346,24.00006922,0.008763803,46.37651496,0,0,0,56.97711027,205117.597,45.09704216,162349.3518,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/26  12:00:00,16.2875,44549.99547,24.41006896,23.99995997,24.20501447,0,82.2514171,23.99995997,0.00865233,45.77773378,0,0,0,108.9096055,392074.5797,87.60616721,315382.202,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/26  13:00:00,17.3875,44549.99547,24.72469675,23.9999162,24.36230648,0,132.9287439,23.9999162,0.008485279,44.84968609,0,0,0,179.6069425,646584.9931,147.3971672,530629.8018,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/26  14:00:00,18.1125,44549.99547,24.84773677,23.99990093,24.42381885,0,153.7175524,23.99990093,0.008348386,44.07467122,0,0,0,208.5622321,750824.0355,174.2067233,627144.204,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/26  15:00:00,18.675,44549.99547,24.97366398,23.9998836,24.48677379,0,176.0678581,23.9998836,0.008221555,43.37014847,0,0,0,237.1756038,853832.1735,201.233195,724439.5021,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/26  16:00:00,19.2125,44549.99547,25.02494278,23.9998802,24.51241149,0,185.1310039,23.9998802,0.008130815,42.88141339,0,0,0,249.9698309,899891.3912,214.768209,773165.5523,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/26  17:00:00,19.4,44549.99547,25.00679694,23.99988364,24.50334029,0,181.2135017,23.99988364,0.008076876,42.57375677,0,0,0,245.5016115,883805.8014,212.4155134,764695.8484,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/26  18:00:00,19.4,44549.99547,24.88645565,23.9998501,24.44315287,0,182.9177939,23.9998501,0.008133634,42.85291908,0,0,0,248.1578875,893368.3952,214.1125574,770805.2068,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/26  19:00:00,19.0875,114749.9883,24.62990666,23.99984276,24.31487471,0,153.1375671,23.99984276,0.008268461,43.5814974,0,0,0,213.4972702,768590.1726,181.7282089,654221.5521,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/26  20:00:00,18.525,134999.9863,24.44845808,23.99978618,24.22412213,0,141.6600572,23.99978618,0.008560306,45.11593871,0,0,0,199.6044421,718575.9915,165.5543992,595995.837,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/26  21:00:00,18.3,134999.9863,24.4039485,23.99972001,24.20183425,0,151.4119093,23.99972001,0.008887381,46.81568992,0,0,0,216.1404742,778105.7071,173.3907816,624206.8139,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/26  22:00:00,17.9875,134999.9863,24.36114634,23.9997638,24.18045507,0,137.607681,23.9997638,0.009106581,47.98388866,0,0,0,200.8364901,723011.3643,156.952441,565028.7876,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/26  23:00:00,17.425,114749.9883,24.24645412,23.99984566,24.12314989,0,83.20140222,23.99984566,0.009362146,49.32880154,0,0,0,128.2446257,461680.6524,97.85781986,352288.1515,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/26  24:00:00,17.2,55349.99437,24.12532069,23.99988042,24.06260055,0,49.14875126,23.99988042,0.009707861,51.08988838,0,0,0,83.61154624,301001.5665,61.90697877,222865.1236,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/27  01:00:00,16.8875,29699.99698,24.03394487,23.99987186,24.01690837,0,47.29532201,23.99987186,0.010130213,53.25703735,0,0,0,80.46818564,289685.4683,57.42709119,206737.5283,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/27  02:00:00,16.7,22949.99767,23.95781974,23.99987353,23.97884664,0,38.34420828,23.99987353,0.010521576,55.2803444,0,0,0,68.14432629,245319.5746,46.90684926,168864.6573,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/27  03:00:00,16.7,14849.99849,23.89505479,23.99988586,23.94747033,0,32.56773095,23.99988586,0.010829487,56.87041142,0,0,0,61.39950645,221038.2232,41.12913105,148064.8718,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/27  04:00:00,16.7,14849.99849,23.83772511,23.99989439,23.91880975,0,28.4135497,23.99989439,0.01107315,58.12759951,0,0,0,56.4070968,203065.5485,36.97425661,133107.3238,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/27  05:00:00,16.7,14849.99849,23.78914508,23.99990625,23.89452567,0,25.95778213,23.99990625,0.011263999,59.11159655,0,0,0,53.56985694,192851.485,34.51777038,124263.9734,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/27  06:00:00,16.7,29699.99698,23.75222625,23.99992137,23.87607381,0,24.12867088,23.99992137,0.011410536,59.90447051,0,0,0,51.42988195,185147.575,32.68904757,117680.5712,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/27  07:00:00,16.325,59399.99396,23.76885962,23.99990726,23.88438344,0,56.43764688,23.99990726,0.01133787,59.51488319,0,0,0,97.67267364,351621.6251,61.86239315,222704.6153,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/27  08:00:00,16.1,75599.99231,23.88786475,23.99991439,23.94388957,0,80.9330072,23.99991439,0.010997311,57.73623987,0,0,0,130.3449695,469241.8902,84.47228013,304100.2085,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/27  09:00:00,16.475,59399.99396,24.01662421,23.99994842,24.00828632,0,50.89380543,23.99994842,0.010761592,56.51976157,0,0,0,86.43254067,311157.1464,57.55088326,207183.1797,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/27  10:00:00,17.0125,59399.99396,24.36370075,23.9999662,24.18183347,0,84.71392763,23.9999662,0.01053897,55.3699007,0,0,0,141.3722332,508940.0396,95.83481266,345005.3256,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/27  11:00:00,17.8875,37799.99615,24.69531438,23.99994821,24.34763129,0,119.324325,23.99994821,0.010160252,53.44567818,0,0,0,195.8649747,705113.9088,137.7427701,495873.9722,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/27  12:00:00,18.675,37799.99615,24.906792,23.99990535,24.45334868,0,156.6770721,23.99990535,0.009778578,51.48881474,0,0,0,249.2839073,897422.0662,181.6453845,653923.3841,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/27  13:00:00,19.5875,37799.99615,25.10059676,23.99988005,24.55023841,0,193.2187817,23.99988005,0.009486228,49.94133095,0,0,0,300.2310131,1080831.647,225.789071,812840.6556,0,0,250181.3023
