Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-lowe,west,lowe panel, 02/27  14:00:00,21.0625,37799.99615,25.43367871,23.99982621,24.71675246,0,263.0531246,23.99982621,0.009187862,48.31447149,0,0,0,394.2106785,1419158.443,307.9106818,1108478.454,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/27  15:00:00,22.7,37799.99615,26.4332754,23.99949844,25.21638692,0,505.0807681,23.99949844,0.00864525,45.4661997,0,0,0,682.8507165,2458262.58,563.4156846,2028296.465,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/27  16:00:00,23.3,37799.99615,26.87767971,23.99942991,25.43855481,0,623.4220635,23.99942991,0.008147833,42.85752229,0,0,0,787.8953829,2836423.379,686.7853462,2472427.246,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/27  17:00:00,23.9875,37799.99615,28.1104691,24.43468771,26.2725784,0,864.5952599,24.43468771,0.007870579,40.34271176,0,0,0,1006.572278,3623660.201,919.6050183,3310578.066,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/27  18:00:00,24.0875,37799.99615,28.65502592,24.93396023,26.79449307,0,905.8435335,24.93396023,0.007877457,39.18532952,0,0,0.25,1034.482519,3724137.067,969.5095507,3490234.383,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/27  19:00:00,22.8375,90449.9908,26.69423201,24.07079282,25.38251242,0,607.8880052,24.07079282,0.007836615,41.04969094,0,0,0,740.2744946,2664988.181,674.3665914,2427719.729,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/27  20:00:00,21.2,120149.9878,25.75611924,23.99969283,24.87790603,0,389.4090191,23.99969283,0.008021795,42.21300959,0,0,0,495.1134017,1782408.246,435.536236,1567930.45,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/27  21:00:00,19.1625,134999.9863,25.39371096,23.9996128,24.69666188,0,324.2939717,23.9996128,0.008311417,43.73366888,0,0,0,419.9886885,1511959.279,353.383462,1272180.463,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/27  22:00:00,16.6125,120149.9878,25.10353689,23.99961506,24.55157597,0,270.3912712,23.99961506,0.008475834,44.61538756,0,0,0,341.2359183,1228449.306,278.2605618,1001738.023,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/27  23:00:00,14.85,90449.9908,24.81145537,23.99969788,24.40557663,0,178.3463036,23.99969788,0.008656979,45.57275769,0,0,0,215.1909294,774687.3458,171.6241262,617846.8542,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/27  24:00:00,13.4,44549.99547,24.53852403,23.99979563,24.26915983,0,108.0943098,23.99979563,0.008893654,46.80084178,0,0,0,114.8503794,413461.3657,89.39473968,321821.0628,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/28  01:00:00,12.8,29699.99698,24.33526173,23.99984938,24.16755555,0,71.63965767,23.99984938,0.009144049,48.09922853,0,0,0,63.11398407,227210.3427,47.96146817,172661.2854,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/28  02:00:00,12.1125,22949.99767,24.1603722,23.99916979,24.079771,0,43.18387858,23.99916979,0.009419621,49.52922274,0,0,0,18.689263,67281.34681,13.90782308,50068.1631,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/28  03:00:00,11.7,14849.99849,23.98907367,23.91994591,23.95450979,0,29.63646892,23.91994591,0.009647824,50.92148631,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/28  04:00:00,12.0125,14849.99849,23.84241777,23.80492233,23.82367005,0,26.95569269,23.80492233,0.009858035,52.3543885,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/28  05:00:00,11.5125,14849.99849,23.67286659,23.64186985,23.65736822,0,26.82152947,23.64186985,0.009975775,53.49272027,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/28  06:00:00,10.0375,29699.99698,23.43253815,23.32702603,23.37978209,0,34.29574968,23.32702603,0.009901288,54.11603817,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/28  07:00:00,9.4,59399.99396,23.28646273,23.28221016,23.28433645,0,47.4184393,23.28221016,0.009625231,52.80697445,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/28  08:00:00,10.4625,75599.99231,23.39732271,23.53383554,23.46557913,0,48.88209233,23.53383554,0.009272568,50.15752338,0,0,0,2.975723878,10712.60596,2.174085791,7826.708846,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/28  09:00:00,14.6,59399.99396,23.67593053,23.82252907,23.7492298,0,27.45110277,23.82252907,0.009034763,48.07501891,0,0,0,19.44470716,70000.94578,15.20614698,54742.12914,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/28  10:00:00,19.1375,59399.99396,24.08808277,23.99664985,24.04236631,0,55.2102463,23.99664985,0.008803817,46.39026563,0,0,0,102.4211803,368716.2491,83.84261861,301833.427,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/28  11:00:00,21.975,37799.99615,24.43454539,23.99993752,24.21724145,0,84.7531803,23.99993752,0.008499433,44.77095781,0,0,0,160.4022965,577448.2674,137.3931509,494615.3433,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/28  12:00:00,24.55,37799.99615,24.759948,23.99993631,24.37994215,0,141.008966,23.99993631,0.008337477,43.91245434,0,0,0,242.602268,873368.1649,215.0544013,774195.8446,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/28  13:00:00,26.2875,37799.99615,25.02842066,23.99991355,24.51416711,0,191.6840667,23.99991355,0.0082133,43.23978178,0,0,0,307.5634329,1107228.358,280.1586832,1008571.26,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/28  14:00:00,27.3875,37799.99615,25.61114644,23.99984889,24.80549767,0,317.6206004,23.99984889,0.008039748,42.26854416,0,0,0,443.2363537,1595650.873,415.1925645,1494693.232,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/28  15:00:00,28.8,37799.99615,26.74108418,23.99982775,25.37045596,0,599.8953433,23.99982775,0.007879956,41.38128575,0,0,0,736.7526867,2652309.672,709.1827086,2553057.751,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/28  16:00:00,29.0875,37799.99615,27.87280884,24.27294139,26.07287512,0,845.9539869,24.27294139,0.007837327,40.47920836,0,0,0,970.2294306,3492825.95,945.4274548,3403538.837,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/28  17:00:00,28.9,37799.99615,28.40240483,24.69141746,26.54691114,0,885.8780278,24.69141746,0.007956258,40.06587019,0,0,0,1005.362334,3619304.402,987.4588207,3554851.755,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/28  18:00:00,28.525,37799.99615,28.2244916,24.58110361,26.4027976,0,876.9108656,24.58110361,0.008027688,40.66460454,0,0,0,1013.901409,3650045.074,985.7454553,3548683.639,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/28  19:00:00,26.925,90449.9908,26.62678515,24.0211231,25.32395413,0,590.5449631,24.0211231,0.007914644,41.47617365,0,0,0,726.3026918,2614689.691,689.8303159,2483389.137,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/28  20:00:00,25.0375,120149.9878,25.90805479,23.99959398,24.95382439,0,417.6350002,23.99959398,0.007874712,41.33892799,0,0,0,529.5883076,1906517.907,495.6320144,1784275.252,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/28  21:00:00,23.7125,134999.9863,25.63425172,23.99953588,24.8168938,0,372.4183257,23.99953588,0.007914594,41.57214021,0,0,0,478.2328027,1721638.09,439.4187678,1581907.564,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/28  22:00:00,21.6125,120149.9878,25.39083094,23.99953659,24.69518376,0,333.3490171,23.99953659,0.007972578,41.88872599,0,0,0,426.0895307,1533922.31,382.8953666,1378423.32,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/28  23:00:00,18.9125,90449.9908,25.07724528,23.99960617,24.53842573,0,237.3145676,23.99960617,0.007973056,41.9175304,0,0,0,299.8219462,1079359.006,264.5012033,952204.3319,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 02/28  24:00:00,16.2125,44549.99547,24.75691803,23.99971934,24.37831868,0,154.4217675,23.99971934,0.008037451,42.26748015,0,0,0,185.1352476,666486.8914,159.2282154,573221.5754,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/01  01:00:00,13.45,29699.99698,24.46799008,23.99983467,24.23391238,0,95.68139185,23.99983467,0.008133261,42.68351514,0,0,0,92.46169119,332862.0883,77.71934506,279789.6422,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/01  02:00:00,10.7125,22949.99767,24.17903661,23.96051281,24.06977471,0,47.27394319,23.96051281,0.008025493,42.22959982,0,0,0,11.34917118,40857.01625,9.494454631,34180.03667,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/01  03:00:00,8.0125,14849.99849,23.81598046,23.56602732,23.69100389,0,44.41831519,23.56602732,0.007788824,42.04110892,0,0,0,0,0,0,0,18466.94827,5.129707854,250181.3023
w-singletint-lowe,west,lowe panel, 03/01  04:00:00,5.3125,14849.99849,23.35717257,23.0049716,23.18107208,0,54.72526515,23.0049716,0.007384604,41.32429742,0,0,0,0,0,0,0,37944.83571,10.54023214,250181.3023
w-singletint-lowe,west,lowe panel, 03/01  05:00:00,3.4875,14849.99849,22.87451438,22.43156531,22.65303985,0,65.97519994,22.43156531,0.006867447,39.87781863,0,0,0,0,0,0,0,38030.38712,10.56399642,250181.3023
w-singletint-lowe,west,lowe panel, 03/01  06:00:00,2.1875,29699.99698,22.41077713,21.9163311,22.16355411,0,73.88294219,21.9163311,0.006339279,38.05438284,0,0,0,0,0,0,0,34373.32109,9.548144746,250181.3023
w-singletint-lowe,west,lowe panel, 03/01  07:00:00,1.45,59399.99396,22.05666389,21.62711937,21.84189163,0,90.14406562,21.62711937,0.005783386,35.42654993,0,0,0,0,0,0,0,8609.478302,2.39152175,250181.3023
w-singletint-lowe,west,lowe panel, 03/01  08:00:00,1.1125,75599.99231,21.87083203,21.47232672,21.67157938,0,96.80538441,21.47232672,0.005188752,32.16421467,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/01  09:00:00,0.75,59399.99396,21.67954035,21.12000399,21.39977217,0,86.09925572,21.12000399,0.004636906,29.4230657,0,0,0,0,0,0,0,12621.60697,3.506001935,250181.3023
w-singletint-lowe,west,lowe panel, 03/01  10:00:00,1.5375,59399.99396,21.52228513,20.99954366,21.26091439,0,69.59816673,20.99954366,0.004137539,26.50129041,0,0,0,0,0,0,0,75620.40513,21.00566809,250181.3023
w-singletint-lowe,west,lowe panel, 03/01  11:00:00,2.975,37799.99615,21.40807387,21.00002294,21.20404841,0,37.56180165,21.00002294,0.0037153,23.83609868,0,0,0,0,0,0,0,147964.9315,41.10136986,250181.3023
w-singletint-lowe,west,lowe panel, 03/01  12:00:00,4.4375,37799.99615,21.40933347,21.00001574,21.20467461,0,45.39667048,21.00001574,0.003380218,21.71973411,0,0,0,0,0,0,0,76427.96772,21.22999103,250181.3023
w-singletint-lowe,west,lowe panel, 03/01  13:00:00,5.4375,37799.99615,21.42768703,20.9773515,21.20251927,0,57.97770814,20.9773515,0.003111164,20.03519892,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/01  14:00:00,6.2,37799.99615,21.71736254,21.23615402,21.47675828,0,66.16760702,21.23615402,0.002889752,18.31571385,0,0,0,3.08993085,11123.75106,3.08993085,11123.75106,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/01  15:00:00,6.9375,37799.99615,22.88496006,22.31329486,22.59912746,0,85.52209288,22.31329486,0.002708139,16.08133444,0,0,0,11.64998289,41939.93839,11.64998289,41939.93839,3995.785508,1.109940419,250181.3023
w-singletint-lowe,west,lowe panel, 03/01  16:00:00,6.6375,37799.99615,24.39420491,23.74451189,24.0693584,0,136.2238065,23.74451189,0.002574301,14.01998337,0,0,0,52.82646166,190175.262,52.82646166,190175.262,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/01  17:00:00,5.675,37799.99615,25.70060183,23.99847928,24.84954055,0,363.6019212,23.99847928,0.002591448,13.90070409,0,0,0,282.2602191,1016136.789,282.2602191,1016136.789,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/01  18:00:00,4.7375,37799.99615,25.71405739,23.99969932,24.85687835,0,373.9586495,23.99969932,0.002648554,14.21359765,0,0,0,285.1810292,1026651.705,285.1810292,1026651.705,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/01  19:00:00,3.5875,90449.9908,24.07118084,23.6284402,23.84981052,0,103.4862314,23.6284402,0.002681754,14.73365101,0,0,0,31.82272721,114561.8179,31.82272721,114561.8179,33579.22152,9.327561532,250181.3023
w-singletint-lowe,west,lowe panel, 03/01  20:00:00,2.35,120149.9878,23.07672841,22.73296958,22.904849,0,67.34132633,22.73296958,0.002736163,15.88334951,0,0,0,0,0,0,0,57496.89635,15.9713601,250181.3023
w-singletint-lowe,west,lowe panel, 03/01  21:00:00,1.0875,134999.9863,22.50541274,22.12464163,22.31502718,0,85.07191659,22.12464163,0.002782459,16.77369191,0,0,0,0,0,0,0,30847.50016,8.568750045,250181.3023
w-singletint-lowe,west,lowe panel, 03/01  22:00:00,0.1,120149.9878,22.04887781,21.65982012,21.85434897,0,94.71613064,21.65982012,0.002812051,17.45658208,0,0,0,0,0,0,0,16945.48318,4.707078661,250181.3023
w-singletint-lowe,west,lowe panel, 03/01  23:00:00,-0.6375,90449.9908,21.56054439,21.11029972,21.33542205,0,74.84367979,21.11029972,0.002856192,18.35459882,0.25,0,0,0,0,0,0,91272.70422,25.35352895,250181.3023
w-singletint-lowe,west,lowe panel, 03/01  24:00:00,-1.4,44549.99547,21.12728621,21.00061791,21.06395206,9.337595216,6.497580597,21.00061791,0.00288135,18.64668455,1,0,0,0,0,0,0,421500.0193,117.0833387,250181.3023
w-singletint-lowe,west,lowe panel, 03/02  01:00:00,-2.1375,29699.99698,20.80891236,21.00007152,20.90449194,56.23714689,0,21.00007152,0.00289072,18.70766979,1,0,0,0,0,0,0,635894.3309,176.6373141,250181.3023
w-singletint-lowe,west,lowe panel, 03/02  02:00:00,-2.9,22949.99767,20.52652918,21.00013777,20.76333348,95.03633616,0,21.00013777,0.002886314,18.69080722,1,0,0,0,0,0,0,797993.1913,221.6647754,250181.3023
w-singletint-lowe,west,lowe panel, 03/02  03:00:00,-3.6375,14849.99849,20.25743675,21.00020118,20.62881896,126.2973365,0,21.00020118,0.002870182,18.59368386,1,0,0,0,0,0,0,932220.9965,258.9502768,250181.3023
w-singletint-lowe,west,lowe panel, 03/02  04:00:00,-4.4625,14849.99849,20.01028771,21.0002325,20.5052601,158.2929903,0,21.0002325,0.002851034,18.47016424,1,0,0,0,0,0,0,1071733.019,297.7036165,250181.3023
w-singletint-lowe,west,lowe panel, 03/02  05:00:00,-5.425,14849.99849,19.78518734,21.00025682,20.39272208,193.7448852,0,21.00025682,0.002838696,18.40198347,1,0,0,0,0,0,0,1227780.221,341.0500613,250181.3023
w-singletint-lowe,west,lowe panel, 03/02  06:00:00,-6.3625,29699.99698,19.59029668,21.00028399,20.29529034,228.9906856,0,21.00028399,0.002831256,18.36077167,1,0,0,0,0,0,0,1382328.965,383.980268,250181.3023
w-singletint-lowe,west,lowe panel, 03/02  07:00:00,-6.1375,59399.99396,19.51635876,21.00024064,20.2582997,210.7396734,0,21.00024064,0.002775242,17.99917488,1,0,0,0,0,0,0,1310020.189,363.894497,250181.3023
w-singletint-lowe,west,lowe panel, 03/02  08:00:00,-5.175,75599.99231,19.5686702,21.00017195,20.28442108,183.5990078,0,21.00017195,0.002627267,17.05403026,1,0,0,0,0,0,0,1183968.66,328.8801832,250181.3023
w-singletint-lowe,west,lowe panel, 03/02  09:00:00,-4.2375,59399.99396,19.5764742,21.00016256,20.28831838,221.181901,0,21.00016256,0.002469087,16.03738383,1,0,0,0,0,0,0,1291603.433,358.7787314,250181.3023
w-singletint-lowe,west,lowe panel, 03/02  10:00:00,-2.8375,59399.99396,19.66212804,21.00012656,20.3311273,209.1215886,0,21.00012656,0.002305324,14.97764525,1,0,0,0,0,0,0,1206897.472,335.2492978,250181.3023
w-singletint-lowe,west,lowe panel, 03/02  11:00:00,-1.2,37799.99615,19.77316831,21.00009257,20.38663044,195.9453406,0,21.00009257,0.002154992,13.99574593,1,0,0,0,0,0,0,1111171.253,308.6586813,250181.3023
w-singletint-lowe,west,lowe panel, 03/02  12:00:00,0.4625,37799.99615,19.93868582,21.00006873,20.46937727,156.9268191,0,21.00006873,0.00204977,13.30963199,1,0,0,0,0,0,0,921626.0977,256.0072494,250181.3023
w-singletint-lowe,west,lowe panel, 03/02  13:00:00,2.1625,37799.99615,20.11910173,21.00004944,20.55957559,117.5793904,0,21.00004944,0.001971546,12.79542022,1,0,0,0,0,0,0,729779.7031,202.7165842,250181.3023
w-singletint-lowe,west,lowe panel, 03/02  14:00:00,3.8,37799.99615,20.71249478,21.00001667,20.85625573,28.9227014,9.73731922,21.00001667,0.001919643,12.43954317,1,0,0,0,0,0,0,327228.8491,90.89690254,250181.3023
w-singletint-lowe,west,lowe panel, 03/02  15:00:00,5.4625,37799.99615,22.15535183,21.70462317,21.9299875,0,90.04503468,21.70462317,0.001886274,11.69902812,0.25,0,0,9.298798189,33475.67348,9.298798189,33475.67348,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/02  16:00:00,5.975,37799.99615,24.0522252,23.62367233,23.83794876,0,129.6124369,23.62367233,0.001904759,10.49853316,0,0,0,38.62582174,139052.9583,38.62582174,139052.9583,3728.207318,1.035613144,250181.3023
w-singletint-lowe,west,lowe panel, 03/02  17:00:00,5.8375,37799.99615,24.9518266,23.99945929,24.47564295,0,223.9439633,23.99945929,0.002020237,10.8716586,0,0,0,144.2409128,519267.286,144.2409128,519267.286,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/02  18:00:00,5.675,37799.99615,25.09136181,23.99979004,24.54557592,0,256.6245726,23.99979004,0.002143739,11.52228633,0,0,0,175.6625224,632385.0807,175.6625224,632385.0807,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/02  19:00:00,4.9125,90449.9908,23.49970301,23.3494054,23.4245542,0,70.25379508,23.3494054,0.002232995,12.49258191,0,0,0,11.1749093,40229.67349,11.1749093,40229.67349,32475.12436,9.020867879,250181.3023
w-singletint-lowe,west,lowe panel, 03/02  20:00:00,3.75,120149.9878,22.54187136,22.30324053,22.42255594,0,62.00455516,22.30324053,0.002357687,14.04865547,0,0,0,0,0,0,0,32116.96619,8.921379498,250181.3023
w-singletint-lowe,west,lowe panel, 03/02  21:00:00,2.6125,134999.9863,22.04820817,21.79499397,21.92160107,0,74.27224056,21.79499397,0.002481034,15.24412508,0,0,0,0,0,0,0,19221.26169,5.33923936,250181.3023
w-singletint-lowe,west,lowe panel, 03/02  22:00:00,1.8875,120149.9878,21.66900284,21.4148712,21.54193702,0,82.24464985,21.4148712,0.002597803,16.32343241,0,0,0,0,0,0,0,8955.261555,2.487572654,250181.3023
w-singletint-lowe,west,lowe panel, 03/02  23:00:00,1.325,90449.9908,21.26462831,21.02436097,21.14449464,0,48.87241604,21.02436097,0.002730759,17.5632768,0.75,0,0,0,0,0,0,138045.1513,38.34587535,250181.3023
w-singletint-lowe,west,lowe panel, 03/02  24:00:00,0.7875,44549.99547,20.92564003,21.00011495,20.96287749,20.81011944,0,21.00011495,0.002847141,18.32378485,1,0,0,0,0,0,0,422254.2173,117.2928381,250181.3023
w-singletint-lowe,west,lowe panel, 03/03  01:00:00,0.35,29699.99698,20.66535121,21.00006035,20.83270578,56.83890693,0,21.00006035,0.002944307,18.9392023,1,0,0,0,0,0,0,564960.9034,156.9335843,250181.3023
w-singletint-lowe,west,lowe panel, 03/03  02:00:00,-0.05,22949.99767,20.43117643,21.00011021,20.71564332,82.53791908,0,21.00011021,0.003017067,19.39275712,1,0,0,0,0,0,0,669267.9484,185.9077634,250181.3023
w-singletint-lowe,west,lowe panel, 03/03  03:00:00,-0.45,14849.99849,20.21560703,21.00014555,20.60787629,107.1248702,0,21.00014555,0.003069144,19.70607482,1,0,0,0,0,0,0,769562.9391,213.7674831,250181.3023
w-singletint-lowe,west,lowe panel, 03/03  04:00:00,-0.725,14849.99849,20.03510639,21.00016261,20.5176345,130.2034832,0,21.00016261,0.003121699,20.03429984,1,0,0,0,0,0,0,860921.2696,239.1447971,250181.3023
w-singletint-lowe,west,lowe panel, 03/03  05:00:00,-0.8625,14849.99849,19.88796536,21.00016589,20.44406562,151.6666096,0,21.00016589,0.003212293,20.59975397,1,0,0,0,0,0,0,942526.4502,261.8129028,250181.3023
w-singletint-lowe,west,lowe panel, 03/03  06:00:00,-1.025,29699.99698,19.76753604,21.00017255,20.38385429,170.7484105,0,21.00017255,0.003336231,21.36882816,1,0,0,0,0,0,0,1016292.595,282.3034986,250181.3023
w-singletint-lowe,west,lowe panel, 03/03  07:00:00,0.025,59399.99396,19.76912409,21.00011885,20.38462147,135.7419159,0,21.00011885,0.003437439,22.00537969,1,0,0,0,0,0,0,859537.669,238.7604636,250181.3023
w-singletint-lowe,west,lowe panel, 03/03  08:00:00,1.8875,75599.99231,19.94169741,21.00005432,20.47087587,84.48478976,0,21.00005432,0.003472877,22.24502464,1,0,0,0,0,0,0,620206.1077,172.2794744,250181.3023
w-singletint-lowe,west,lowe panel, 03/03  09:00:00,3.725,59399.99396,20.13596953,21.0000311,20.56800032,86.04933096,0,21.0000311,0.003519625,22.55128665,1,0,0,0,0,0,0,571717.1921,158.8103311,250181.3023
w-singletint-lowe,west,lowe panel, 03/03  10:00:00,6.025,59399.99396,20.38112038,21.00001284,20.69056661,49.44619586,0,21.00001284,0.003565072,22.82652844,1,0,0,0,0,0,0,371897.312,103.3048089,250181.3023
w-singletint-lowe,west,lowe panel, 03/03  11:00:00,8.625,37799.99615,20.6475007,21.00000601,20.82375335,19.16118566,0,21.00000601,0.003569547,22.8320906,1,0,0,0,0,0,0,185763.1555,51.60087654,250181.3023
w-singletint-lowe,west,lowe panel, 03/03  12:00:00,11.225,37799.99615,20.91995568,21.05554836,20.98775202,0,10.85453734,21.05554836,0.003548849,22.6151761,0.75,0,0,0,0,0,0,13504.25891,3.751183031,250181.3023
w-singletint-lowe,west,lowe panel, 03/03  13:00:00,13.2625,37799.99615,21.28515921,21.44202771,21.36359346,0,10.76853095,21.44202771,0.00350531,21.78895137,0,0,0,4.537191556,16333.8896,4.537191556,16333.8896,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/03  14:00:00,14.9,37799.99615,22.02827827,22.13733595,22.08280711,0,16.60500666,22.13733595,0.003525405,20.96112678,0,0,0,10.91284221,39286.23195,10.91284221,39286.23195,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/03  15:00:00,16.5625,37799.99615,23.47991311,23.57984411,23.52987861,0,31.90556384,23.57984411,0.003624005,19.71160164,0,0,0,29.66757548,106803.2717,29.66757548,106803.2717,4081.304019,1.133695561,250181.3023
w-singletint-lowe,west,lowe panel, 03/03  16:00:00,17.075,37799.99615,24.67325011,23.99798685,24.33561848,0,173.6678572,23.99798685,0.00382736,20.27239325,0,0,0,185.6631548,668387.3572,185.6631548,668387.3572,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/03  17:00:00,16.9375,37799.99615,25.60451336,23.99981802,24.80216569,0,363.1212426,23.99981802,0.004202636,22.2217339,0,0,0,374.3300174,1347588.063,374.3300174,1347588.063,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/03  18:00:00,16.775,37799.99615,25.49117271,23.99980206,24.74548738,0,341.2865398,23.99980206,0.00467724,24.68754252,0,0,0,351.0941915,1263939.089,351.0941915,1263939.089,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/03  19:00:00,15.8875,90449.9908,24.32361326,23.99987538,24.16174432,0,112.4212605,23.99987538,0.005165818,27.23489589,0,0,0,114.8003961,413281.4261,114.8003961,413281.4261,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/03  20:00:00,14.5875,120149.9878,23.81729604,23.99988221,23.90858913,0,38.05885502,23.99988221,0.005712621,30.09141521,0,0,0,29.6164733,106619.3039,29.6164733,106619.3039,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/03  21:00:00,13.2875,134999.9863,23.63334238,24.01320934,23.82327586,0,29.01802661,24.01320934,0.006255391,32.91627955,0,0,0,9.250814998,33302.93399,9.204721894,33136.99882,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/03  22:00:00,12.8,120149.9878,23.53362982,24.02341672,23.77852327,0,25.74846282,24.02341672,0.006766167,35.54400733,0,0,0,2.190132624,7884.477445,2.087994746,7516.781085,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/03  23:00:00,12.8,90449.9908,23.39769496,23.76640842,23.58205169,0,11.83066497,23.76640842,0.007274526,38.74391763,0,0,0,0,0,0,0,9217.137509,2.560315975,250181.3023
w-singletint-lowe,west,lowe panel, 03/03  24:00:00,12.8,44549.99547,23.21184216,23.42235282,23.31709749,0,10.13090893,23.42235282,0.007724274,41.92724698,0,0,0,0,0,0,0,8126.494932,2.257359703,250181.3023
w-singletint-lowe,west,lowe panel, 03/04  01:00:00,13.1125,35099.99643,23.06854291,23.24500513,23.15677402,0,12.92041284,23.24500513,0.008123517,44.52095165,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/04  02:00:00,13.675,35099.99643,22.98494258,23.23548401,23.11021329,0,10.37994046,23.23548401,0.008515631,46.63693998,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/04  03:00:00,14.2125,14849.99849,22.93296223,23.26924713,23.10110468,0,6.453962958,23.26924713,0.008926901,48.73947561,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/04  04:00:00,14.15,14849.99849,22.87579347,23.25106809,23.06343078,0,4.948236792,23.25106809,0.009314193,50.87992593,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/04  05:00:00,13.8125,14849.99849,22.78754674,23.14597281,22.96675978,0,6.015981023,23.14597281,0.009636076,52.91304298,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/04  06:00:00,13.45,14849.99849,22.68688762,23.02039431,22.85364096,0,7.675680069,23.02039431,0.009903884,54.75434632,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/04  07:00:00,13.8,55349.99437,22.63197551,22.96681702,22.79939627,0,7.087991566,22.96681702,0.010062058,55.79450237,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/04  08:00:00,14.5375,55349.99437,22.80244681,23.27280969,23.03762825,0,15.87799646,23.27280969,0.010090215,54.95891957,0,0,0,6.736697374,24252.11055,4.649407522,16737.86708,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/04  09:00:00,15.3,75599.99231,23.17317374,23.82010107,23.49663741,0,22.94041904,23.82010107,0.010076516,53.12498671,0,0,0,15.57214212,56059.71165,11.03674744,39732.29077,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/04  10:00:00,16.975,75599.99231,23.46642692,23.99134046,23.72888369,1.019430524,10.65687609,23.99134046,0.010023403,52.27322045,0,0,0,27.66303343,99586.92036,20.1725321,72621.11555,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/04  11:00:00,19.175,55349.99437,23.70651981,24.00003871,23.85327926,0.333592113,11.26121408,24.00003871,0.009867408,51.4257171,0,0,0,53.61883022,193027.7888,40.23756765,144855.2435,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/04  12:00:00,21.375,44549.99547,24.00942325,24.00001398,24.00471861,0,46.47715334,24.00001398,0.009573673,49.88649545,0,0,0,120.2994105,433077.878,94.11545598,338815.6415,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/04  13:00:00,23.45,44549.99547,24.33597083,23.99996795,24.16796939,0,87.28763827,23.99996795,0.009157695,47.70188707,0,0,0,184.2252679,663210.9643,152.1715675,547817.6432,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/04  14:00:00,25.5125,44549.99547,25.0256104,23.99983639,24.5127234,0,211.3129369,23.99983639,0.008671711,45.15950641,0,0,0,333.3753488,1200151.256,293.2605625,1055738.025,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/04  15:00:00,27.55,44549.99547,26.38316028,23.99955884,25.19135956,0,526.201633,23.99955884,0.008101394,42.18529717,0,0,0,661.6632366,2381987.652,624.8614589,2249501.252,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/04  16:00:00,28.175,44549.99547,27.71963512,24.2174277,25.96853141,0,829.5619171,24.2174277,0.007659728,39.38923178,0,0,0,928.3871464,3342193.727,921.476429,3317315.144,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/04  17:00:00,28.0375,44549.99547,28.85667907,25.08389686,26.97028797,0,917.4877062,25.08389686,0.00725496,35.44850259,0,0,0.75,996.9867011,3589152.124,996.9867011,3589152.124,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/04  18:00:00,27.875,44549.99547,29.15578725,25.34167832,27.24873278,0,937.9866772,25.34167832,0.00676847,32.56013765,0,0,1,1030.123598,3708444.951,1030.123598,3708444.951,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/04  19:00:00,25.7375,114749.9883,27.29324155,24.21045132,25.75184643,0,727.0399613,24.21045132,0.006233915,32.11712006,0,0,0,819.5575796,2950407.286,819.5575796,2950407.286,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/04  20:00:00,22.375,134999.9863,26.01928702,23.99953903,25.00941303,0,462.374218,23.99953903,0.006000734,31.35933215,0,0,0,518.3115556,1865921.6,518.3115556,1865921.6,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/04  21:00:00,19.0375,134999.9863,25.52557459,23.99944213,24.76250836,0,364.3666546,23.99944213,0.005950677,31.11232368,0,0,0,392.8040775,1414094.679,392.8040775,1414094.679,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/04  22:00:00,16.425,134999.9863,25.18794624,23.99960412,24.59377518,0,281.8412772,23.99960412,0.005840322,30.55983951,0,0,0,288.7723286,1039580.383,288.7723286,1039580.383,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/04  23:00:00,14.1625,114749.9883,24.8549075,23.99977382,24.42734066,0,174.528288,23.99977382,0.005757746,30.1621714,0,0,0,162.8345351,586204.3263,162.8345351,586204.3263,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/04  24:00:00,11.925,55349.99437,24.52318885,23.99987789,24.26153337,0,89.86795719,23.99987789,0.005713188,29.94214895,0,0,0,59.7422472,215072.0899,59.7422472,215072.0899,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/05  01:00:00,10.6625,35099.99643,24.26899687,24.00660121,24.13779904,0,52.09761318,24.00660121,0.005763933,30.19341578,0,0,0,11.41502418,41094.08703,11.41502418,41094.08703,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/05  02:00:00,9.9,35099.99643,24.04701974,23.853942,23.95048087,0,40.90833248,23.853942,0.005862242,31.0073429,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/05  03:00:00,9.1625,14849.99849,23.78079139,23.56317993,23.67198566,0,43.74118074,23.56317993,0.005930941,31.93325029,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/05  04:00:00,9.275,14849.99849,23.53762844,23.32956166,23.43359505,0,43.1372103,23.32956166,0.005975502,32.64765312,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/05  05:00:00,9.8125,14849.99849,23.34515306,23.18684417,23.26599862,0,38.39041203,23.18684417,0.006001161,33.10387766,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/05  06:00:00,10.375,14849.99849,23.18200622,23.07569919,23.1288527,0,33.48111954,23.07569919,0.00601111,33.43685158,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/05  07:00:00,10.725,55349.99437,23.05529538,22.9859813,23.02063834,0,29.92871385,22.9859813,0.005940458,33.27338487,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/05  08:00:00,10.8625,55349.99437,23.06845887,23.11830009,23.09337948,0,35.94384704,23.11830009,0.005737442,31.92434828,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/05  09:00:00,11.025,75599.99231,23.21583916,23.48835757,23.35209837,0,44.45050887,23.48835757,0.005495496,29.94569008,0,0,0,2.770719497,9974.590188,2.770719497,9974.590188,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/05  10:00:00,12.2875,75599.99231,23.37327169,23.59497231,23.484122,0,24.41403032,23.59497231,0.005241624,28.41753118,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/05  11:00:00,14.125,55349.99437,23.53121833,23.66119691,23.59620762,0,10.23630908,23.66119691,0.005021578,27.13584535,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/05  12:00:00,15.9875,44549.99547,23.76472823,23.94956317,23.8571457,0,14.76866889,23.94956317,0.004864231,25.85638416,0,0,0,13.78280616,49618.10218,13.78280616,49618.10218,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/05  13:00:00,17.1375,44549.99547,24.00037204,23.9995625,23.99996727,0,35.70424704,23.9995625,0.004750969,25.17608815,0,0,0,48.55540511,174799.4584,48.55540511,174799.4584,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/05  14:00:00,17.9,44549.99547,24.67059164,23.99992714,24.33525939,0,130.9709379,23.99992714,0.004667874,24.7135294,0,0,0,150.1535621,540552.8235,150.1535621,540552.8235,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/05  15:00:00,18.6375,44549.99547,25.85542581,23.99981207,24.92761894,0,378.7122566,23.99981207,0.004597364,24.33388481,0,0,0,403.9392473,1454181.29,403.9392473,1454181.29,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/05  16:00:00,18.65,44549.99547,26.7933377,23.99971878,25.39652824,0,611.1716747,23.99971878,0.004540408,24.03473461,0,0,0,636.4682015,2291285.525,636.4682015,2291285.525,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/05  17:00:00,18.3125,44549.99547,27.46437869,23.99965275,25.73201572,0,792.6312177,23.99965275,0.004487923,23.75898932,0,0,0,815.123993,2934446.375,815.123993,2934446.375,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/05  18:00:00,17.95,44549.99547,27.11849685,23.99959936,25.55904811,0,709.4944606,23.99959936,0.004515828,23.90572865,0,0,0,729.0122639,2624444.15,729.0122639,2624444.15,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/05  19:00:00,16.3,114749.9883,25.91164152,23.99968561,24.95566357,0,423.028353,23.99968561,0.004579612,24.24079298,0,0,0,428.9788901,1544324.004,428.9788901,1544324.004,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/05  20:00:00,13.9,134999.9863,24.98581491,23.99972933,24.49277212,0,229.1276291,23.99972933,0.004772864,25.27186973,0,0,0,215.3291815,775185.0533,215.3291815,775185.0533,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/05  21:00:00,11.5,134999.9863,24.62253515,23.99973574,24.31113544,0,167.2085096,23.99973574,0.005001773,26.5009538,0,0,0,133.6462788,481126.6038,133.6462788,481126.6038,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/05  22:00:00,9.9125,134999.9863,24.36465958,23.99983478,24.18224718,0,109.0999449,23.99983478,0.0050802,26.92308036,0,0,0,62.47774581,224919.8849,62.47774581,224919.8849,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/05  23:00:00,8.75,114749.9883,24.08555664,23.85145635,23.9685065,0,49.84538279,23.85145635,0.005073485,27.12891773,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/05  24:00:00,7.6125,55349.99437,23.72480578,23.40061227,23.56270902,0,46.29650291,23.40061227,0.005035373,27.66813849,0,0,0,0,0,0,0,19045.55935,5.290433154,250181.3023
w-singletint-lowe,west,lowe panel, 03/06  01:00:00,6.6375,29699.99698,23.35917733,23.01569764,23.18743749,0,58.63088919,23.01569764,0.005049142,28.39708479,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/06  02:00:00,5.675,22949.99767,22.9979875,22.62355669,22.81077209,0,62.72605222,22.62355669,0.005091785,29.30491072,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/06  03:00:00,4.7375,14849.99849,22.62627783,22.22068247,22.42348015,0,67.07511198,22.22068247,0.005099356,30.06430451,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/06  04:00:00,4.275,14849.99849,22.27138911,21.85516423,22.06327667,0,69.10098457,21.85516423,0.005088895,30.67899351,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/06  05:00:00,4.1375,14849.99849,21.94691391,21.54319078,21.74505235,0,68.32549273,21.54319078,0.005069181,31.14949299,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/06  06:00:00,3.975,29699.99698,21.64299769,21.25324478,21.44812124,0,67.54433554,21.25324478,0.005046208,31.56530134,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/06  07:00:00,5.275,59399.99396,21.52216443,21.32422068,21.42319256,0,67.75183863,21.32422068,0.004982331,31.01469305,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/06  08:00:00,7.5375,75599.99231,21.69660163,21.70355293,21.70007728,0,60.55670227,21.70355293,0.004869897,29.61473804,0,0,0,4.67584774,16833.05187,4.67584774,16833.05187,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/06  09:00:00,9.775,59399.99396,21.89243203,21.86027814,21.87635509,0,34.1238273,21.86027814,0.004786315,28.83096849,0,0,0,2.066015903,7437.657249,2.066015903,7437.657249,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/06  10:00:00,12.4125,59399.99396,22.21712045,22.26364828,22.24038437,0,25.74035988,22.26364828,0.004752886,27.93583173,0,0,0,4.601519353,16565.46967,4.601519353,16565.46967,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/06  11:00:00,15.375,37799.99615,22.66416704,22.81373739,22.73895221,0,10.89325073,22.81373739,0.004914468,27.90743195,0,0,0,8.678196319,31241.50675,8.678196319,31241.50675,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/06  12:00:00,18.3125,37799.99615,23.13147952,23.42604808,23.2787638,4.176537036,0.457845253,23.42604808,0.005331942,29.12439726,0,0,0,11.44411289,41198.8064,11.44411289,41198.8064,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/06  13:00:00,20.4625,37799.99615,23.66905423,23.9426728,23.80586352,4.963044451,11.54809823,23.9426728,0.005922782,31.30422472,0,0,0,41.2162784,148378.6022,41.2162784,148378.6022,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/06  14:00:00,22.1,37799.99615,24.49651234,23.99956456,24.24803845,0,122.2940342,23.99956456,0.006509896,34.22633685,0,0,0,175.9749205,633509.7139,175.9749205,633509.7139,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/06  15:00:00,23.7625,37799.99615,25.62111771,24.00008114,24.81059942,0,340.2752323,24.00008114,0.007055502,37.00045905,0,0,0,412.5453092,1485163.113,407.8791532,1468364.951,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/06  16:00:00,23.9625,37799.99615,26.46342503,23.99990236,25.2316637,0,540.3646832,23.99990236,0.007455594,39.0449831,0,0,0,639.4394766,2301982.116,609.5908755,2194527.152,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/06  17:00:00,23.2,37799.99615,26.27452424,23.99970815,25.13711619,0,490.3488014,23.99970815,0.007732686,40.4787691,0,0,0,599.0236961,2156485.306,553.1591047,1991372.777,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/06  18:00:00,22.4625,37799.99615,25.63831446,23.99971542,24.81901494,0,352.6034598,23.99971542,0.008009641,41.88336645,0,0,0,457.3170198,1646341.271,409.2651276,1473354.459,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/06  19:00:00,21.7625,90449.9908,25.14224073,23.99977851,24.57100962,0,249.8082273,23.99977851,0.008341056,43.60460219,0,0,0,348.2007442,1253522.679,300.6324861,1082276.95,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/06  20:00:00,21,120149.9878,24.79403609,23.99978287,24.39690948,0,192.6389834,23.99978287,0.008833727,46.16140577,0,0,0,288.7875183,1039635.066,237.073397,853464.2291,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/06  21:00:00,20.2625,134999.9863,24.68936594,23.99974511,24.34455553,0,190.513059,23.99974511,0.009309384,48.61053632,0,0,0,293.7592915,1057533.449,228.7344731,823444.1031,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/06  22:00:00,19.875,120149.9878,24.62183378,23.99971072,24.31077225,0,188.0575709,23.99971072,0.009707339,50.65672797,0,0,0,298.2228111,1073602.12,222.9998808,802799.5707,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/06  23:00:00,19.675,90449.9908,24.51244832,23.99973093,24.25608963,0,138.6057503,23.99973093,0.010151171,52.93549149,0,0,0,238.77377,859585.5721,171.864801,618713.2835,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/06  24:00:00,19.475,44549.99547,24.39813771,23.99977127,24.19895449,0,103.7342584,23.99977127,0.010654732,55.48159536,0,0,0,196.6332224,707879.6007,135.300515,487081.8541,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/07  01:00:00,19.4,29699.99698,24.3157626,23.99980155,24.15778207,0,90.98196075,23.99980155,0.011086139,57.66689438,0,0,0,184.1800373,663048.1341,121.9169376,438900.9755,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/07  02:00:00,19.4,22949.99767,24.25359806,23.99981949,24.12670878,0,82.25599555,23.99981949,0.011349332,59.01140522,0,0,0,174.9369434,629772.9964,113.2045478,407536.3722,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/07  03:00:00,19.4,14849.99849,24.19969301,23.99983513,24.09976407,0,75.06070333,23.99983513,0.011493838,59.71106588,0,0,0,165.6577497,596367.8991,106.0258459,381693.0451,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/07  04:00:00,19.275,14849.99849,24.14891703,23.99984497,24.074381,0,68.48754315,23.99984497,0.011582619,60.14089665,0,0,0,154.9429598,557794.6552,98.41498138,354293.933,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/07  05:00:00,19.1375,14849.99849,24.10030835,23.99985361,24.05008098,0,62.42405234,23.99985361,0.011682857,60.6130928,0,0,0,144.8932095,521615.5544,91.19948934,328318.1616,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/07  06:00:00,18.975,29699.99698,24.05902445,23.9998615,24.02944298,0,57.69222864,23.9998615,0.011794945,61.16044036,0,0,0,136.662646,491985.5255,85.10681733,306384.5424,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/07  07:00:00,18.9,59399.99396,24.10070906,23.99983655,24.05027281,0,95.26986994,23.99983655,0.011699348,60.71251787,0,0,0,196.284307,706623.5052,122.0239873,439286.3542,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/07  08:00:00,18.9,75599.99231,24.2502929,23.99982997,24.12506143,0,129.5996608,23.99982997,0.011335165,58.87896264,0,0,0,245.6264955,884255.3837,156.3159561,562737.4418,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/07  09:00:00,18.9,59399.99396,24.34084816,23.99988973,24.17036895,0,94.14762031,23.99988973,0.011152312,57.98267879,0,0,0,186.1030887,669971.1193,120.8803087,435169.1113,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/07  10:00:00,19.3375,59399.99396,24.66571034,23.99991133,24.33281083,0,130.6937613,23.99991133,0.010974378,57.09525023,0,0,0,244.8867699,881592.3716,161.0675758,579843.2729,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/07  11:00:00,20.1,37799.99615,24.86280545,23.99990718,24.43135632,0,148.3057965,23.99990718,0.010678687,55.58289589,0,0,0,272.7308202,981830.9527,185.0676887,666243.6793,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/07  12:00:00,20.8375,37799.99615,25.0789711,23.99987091,24.53942101,0,189.3219504,23.99987091,0.010371414,54.00984904,0,0,0,331.88138,1194772.968,232.2451291,836082.4648,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/07  13:00:00,21.9125,37799.99615,25.31888572,23.99981599,24.65935086,0,238.4529055,23.99981599,0.010018339,52.20049642,0,0,0,399.4449564,1438001.843,290.3624846,1045304.944,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/07  14:00:00,23.2125,37799.99615,25.61848855,23.99976104,24.80912479,0,303.8872597,23.99976104,0.009680271,50.43421374,0,0,0,484.9441881,1745799.077,366.6619203,1319982.913,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/07  15:00:00,24.5125,37799.99615,26.24625254,23.99955659,25.12290457,0,455.2437842,23.99955659,0.009233221,48.09071902,0,0,0,667.9222637,2404520.149,528.8015234,1903685.484,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/07  16:00:00,24.75,37799.99615,26.06822907,23.99965501,25.03394204,0,414.1774129,23.99965501,0.008984244,46.79419617,0,0,0,598.428621,2154343.036,489.8429587,1763434.651,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/07  17:00:00,24.4125,37799.99615,26.04952601,23.99957931,25.02455266,0,417.2054282,23.99957931,0.008950533,46.62131546,0,0,0,595.9420604,2145391.417,490.036004,1764129.614,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/07  18:00:00,24.05,37799.99615,25.52462179,23.99966797,24.76214488,0,321.8629818,23.99966797,0.009033823,47.01865489,0,0,0,477.9298561,1720547.482,391.7127457,1410165.885,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/07  19:00:00,23.0875,90449.9908,25.28694162,23.99970704,24.64332433,0,273.6542636,23.99970704,0.009137897,47.56460507,0,0,0,415.7107595,1496558.734,335.4649653,1207673.875,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/07  20:00:00,21.7875,120149.9878,25.00856374,23.99971102,24.50413738,0,230.8827355,23.99971102,0.009323606,48.53545796,0,0,0,357.4446407,1286800.706,281.8349062,1014605.662,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/07  21:00:00,20.4875,134999.9863,24.87800264,23.9996755,24.43883907,0,223.5707197,23.9996755,0.009453036,49.23064686,0,0,0,342.1914316,1231889.154,263.6466455,949127.9237,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/07  22:00:00,19.4375,120149.9878,24.76301475,23.99966013,24.38133744,0,211.2493582,23.99966013,0.009544575,49.71916389,0,0,0,319.5037042,1150213.335,242.5596486,873214.735,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/07  23:00:00,18.475,90449.9908,24.59297282,23.99971981,24.29634632,0,148.7634055,23.99971981,0.009731049,50.67535958,0,0,0,230.5485318,829974.7143,172.0840593,619502.6133,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/07  24:00:00,17.5375,44549.99547,24.41378886,23.99979015,24.2067895,0,100.4092346,23.99979015,0.009988376,51.99400648,0,0,0,159.2698181,573371.345,115.9390754,417380.6716,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/08  01:00:00,17.075,29699.99698,24.28343833,23.99983023,24.14163428,0,78.83446515,23.99983023,0.010251575,53.3417424,0,0,0,127.5085553,459030.7991,90.51484634,325853.4468,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/08  02:00:00,16.9375,22949.99767,24.19241754,23.99985014,24.09613384,0,65.9417726,23.99985014,0.010495215,54.58836885,0,0,0,110.1108133,396398.9277,76.47190754,275298.8671,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/08  03:00:00,16.775,14849.99849,24.12264084,23.99986464,24.06125274,0,57.22101465,23.99986464,0.010716639,55.72050839,0,0,0,97.55946437,351214.0717,66.39315901,239015.3724,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/08  04:00:00,16.825,14849.99849,24.06481061,23.99986558,24.03233809,0,50.89426227,23.99986558,0.010946608,56.89551579,0,0,0,90.73893453,326660.1643,60.44444439,217599.9998,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/08  05:00:00,16.9625,14849.99849,24.01076468,23.99986165,24.00531316,0,45.30341589,23.99986165,0.011269248,58.57999362,0,0,0,86.57619224,311674.2921,55.93432957,201363.5864,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/08  06:00:00,17.125,29699.99698,23.9695185,23.99985779,23.98468815,0,42.05284431,23.99985779,0.011666657,60.63074356,0,0,0,86.77245384,312380.8338,53.97508591,194310.3093,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/08  07:00:00,17.45,59399.99396,24.0175355,23.99985391,24.0086947,0,81.42229467,23.99985391,0.011844567,61.57729667,0,0,0,158.4118908,570282.8067,96.01153293,345641.5186,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/08  08:00:00,17.7875,75599.99231,24.19662168,23.99985528,24.09823848,0,120.3197952,23.99985528,0.011617579,60.48004488,0,0,0,224.6379045,808696.4563,137.6912574,495688.5265,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/08  09:00:00,18.15,59399.99396,24.41496091,23.99988385,24.20742238,0,103.5079763,23.99988385,0.011412067,59.45222783,0,0,0,197.6413538,711508.8735,123.9151483,446094.5338,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/08  10:00:00,20.05,59399.99396,24.75901194,23.99989416,24.37945305,0,147.802828,23.99989416,0.011160577,58.16500833,0,0,0,284.8770611,1025557.42,184.0994762,662758.1145,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/08  11:00:00,22.85,37799.99615,25.06635348,23.99984747,24.53310048,0,191.1258779,23.99984747,0.010703016,55.82083292,0,0,0,365.3673076,1315322.308,250.8850244,903186.0878,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/08  12:00:00,25.65,37799.99615,25.28997432,23.99979769,24.644886,0,238.9708482,23.99979769,0.010223514,53.36059233,0,0,0,437.48721,1574953.956,322.1630581,1159787.009,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/08  13:00:00,26.7,37799.99615,25.52959274,23.99972897,24.76466086,0,290.4513618,23.99972897,0.009640334,50.36331198,0,0,0,484.9612792,1745860.605,382.3347155,1376404.976,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/08  14:00:00,26.7,37799.99615,25.6627059,23.99971904,24.83121247,0,317.9644485,23.99971904,0.009020107,47.16945409,0,0,0,486.5324191,1751516.709,409.7772875,1475198.235,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/08  15:00:00,26.7,37799.99615,25.80220144,23.99972154,24.90096149,0,347.6960791,23.99972154,0.008424014,44.06617031,0,0,0,489.2605774,1761338.079,439.4370457,1581973.365,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/08  16:00:00,25.7625,37799.99615,25.99645637,23.99968171,24.99806904,0,396.25432,23.99968171,0.007899021,41.36463798,0,0,0,511.2234021,1840404.248,480.1847235,1728665.005,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/08  17:00:00,24.2625,37799.99615,25.73432534,23.99968873,24.86700703,0,343.3175586,23.99968873,0.007583258,39.77151044,0,0,0,432.8283114,1558181.921,414.8567407,1493484.267,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/08  18:00:00,22.7625,37799.99615,25.50108918,23.999803,24.75044609,0,314.1066522,23.999803,0.007339997,38.5250471,0,0,0,385.5106666,1387838.4,373.2334043,1343640.255,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/08  19:00:00,21.1375,90449.9908,25.17229148,23.99998477,24.58613813,0,251.6387566,23.99998477,0.007118618,37.39948171,0,0,0,305.5063644,1099822.912,297.3629718,1070506.698,0,0,250181.3023
