Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-lowe,west,lowe panel, 03/08  20:00:00,19.5,120149.9878,24.85332942,24.00002121,24.42667532,0,200.473653,24.00002121,0.00705306,37.07301259,0,0,0,240.553303,865991.8909,232.6697903,837611.245,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/08  21:00:00,17.8375,134999.9863,24.6995644,23.99986119,24.3497128,0,187.5868424,23.99986119,0.007053016,37.09661055,0,0,0,216.1909939,778287.5779,206.0347294,741725.0259,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/08  22:00:00,16.8875,120149.9878,24.580397,23.99974502,24.29007101,0,174.5667363,23.99974502,0.00704442,37.0662397,0,0,0,195.3643242,703311.5672,185.1722096,666619.9546,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/08  23:00:00,16.325,90449.9908,24.42330495,24.00004927,24.21167711,0,115.9216282,24.00004927,0.007047334,37.08072052,0,0,0,128.8545253,463876.291,121.9181773,438905.4384,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/08  24:00:00,15.7875,44549.99547,24.26052256,24.00006035,24.13029145,0,72.61367252,24.00006035,0.007028759,36.98405488,0,0,0,78.54801383,282772.8498,74.22311039,267203.1974,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/09  01:00:00,14.9125,29699.99698,24.10643509,24.0000342,24.05323464,0,47.53886852,24.0000342,0.006995803,36.78935051,0,0,0,44.51232762,160244.3794,41.93449392,150964.1781,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/09  02:00:00,13.75,22949.99767,23.94405297,23.9992268,23.97163989,0,22.79745195,23.9992268,0.007002463,36.81179214,0,0,0,8.375094633,30150.34068,7.838674898,28219.22963,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/09  03:00:00,12.6125,14849.99849,23.76611788,23.83473455,23.80042621,0,18.49078983,23.83473455,0.007025045,37.29666791,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/09  04:00:00,12.575,14849.99849,23.60605882,23.65482937,23.63044409,0,20.18658291,23.65482937,0.00702983,37.72756048,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/09  05:00:00,13.1125,14849.99849,23.50700773,23.61403081,23.56051927,0,16.85581071,23.61403081,0.007012777,37.72964967,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/09  06:00:00,13.675,29699.99698,23.44646009,23.62684432,23.53665221,0,13.34147185,23.62684432,0.006984868,37.55221533,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/09  07:00:00,14.275,59399.99396,23.50423427,23.92628993,23.7152621,0,25.26956857,23.92628993,0.006885149,36.36223875,0,0,0,8.866995848,31921.18505,8.379559688,30166.41488,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/09  08:00:00,14.8125,75599.99231,23.68718918,24.00004095,23.84361506,0,58.1604309,24.00004095,0.006660686,35.03233281,0,0,0,53.71354041,193368.7455,51.73823032,186257.6292,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/09  09:00:00,15.375,59399.99396,23.87507407,24.00002414,23.93754911,0,36.86474375,24.00002414,0.006420163,33.78027414,0,0,0,35.55857639,128010.875,35.10036188,126361.3028,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/09  10:00:00,16.2875,59399.99396,24.21638472,23.99997052,24.10817762,0,65.56264348,23.99997052,0.006246187,32.87410702,0,0,0,71.31477847,256733.2025,71.27373442,256585.4439,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/09  11:00:00,17.3875,37799.99615,24.56058347,23.99995611,24.28026979,0,97.00410919,23.99995611,0.006254087,32.91529571,0,0,0,111.7388015,402259.6853,111.7388015,402259.6853,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/09  12:00:00,18.4875,37799.99615,24.90949242,23.99997105,24.45473173,0,158.3301334,23.99997105,0.006469466,34.03708665,0,0,0,182.9390324,658580.5165,182.1152143,655614.7715,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/09  13:00:00,19.4625,37799.99615,25.13458483,24.00015425,24.56736954,0,201.3419299,24.00015425,0.006820218,35.83916411,0,0,0,239.7545437,863116.3572,233.1675563,839403.2027,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/09  14:00:00,20.425,37799.99615,25.3479352,23.99997603,24.67395561,0,244.4792235,23.99997603,0.007184703,37.69477954,0,0,0,299.9667582,1079880.33,284.2795605,1023406.418,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/09  15:00:00,21.3625,37799.99615,25.49110009,23.99994365,24.74552187,0,274.1329659,23.99994365,0.00753629,39.47729756,0,0,0,348.4047844,1254257.224,321.6975001,1158111,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/09  16:00:00,21.95,37799.99615,26.0312086,23.99985856,25.01553358,0,402.7694345,23.99985856,0.007821992,40.91405286,0,0,0,505.020666,1818074.398,455.1613571,1638580.886,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/09  17:00:00,22.2875,37799.99615,27.00134021,23.99941876,25.50037948,0,668.5810505,23.99941876,0.007842978,41.00797575,0,0,0,806.3319832,2902795.14,723.6108639,2604999.11,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/09  18:00:00,22.65,37799.99615,26.22844248,23.99957456,25.11400852,0,488.3153135,23.99957456,0.007959862,41.61096152,0,0,0,610.4860271,2197749.697,546.4964906,1967387.366,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/09  19:00:00,21.9875,90449.9908,25.55938963,23.99971061,24.77955012,0,335.6513067,23.99971061,0.008227379,42.99081945,0,0,0,445.3234445,1603164.4,388.3323289,1397996.384,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/09  20:00:00,20.6875,120149.9878,25.09313066,23.99973077,24.54643072,0,247.7467235,23.99973077,0.008553882,44.67370408,0,0,0,344.2195418,1239190.351,289.5825172,1042497.062,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/09  21:00:00,19.3875,134999.9863,24.91040939,23.99969663,24.45505301,0,228.2153396,23.99969663,0.008780496,45.87009771,0,0,0,318.0166618,1144859.982,259.1938367,933097.8122,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/09  22:00:00,18.2125,120149.9878,24.76305062,23.99968415,24.38136738,0,208.8366453,23.99968415,0.008941757,46.71837743,0,0,0,288.5122553,1038644.119,230.0226616,828081.5816,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/09  23:00:00,17.1125,90449.9908,24.56851157,23.99974173,24.28412665,0,141.1467342,23.99974173,0.009169242,47.88946057,0,0,0,196.5132167,707447.5802,153.2055238,551539.8859,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/09  24:00:00,16.0125,44549.99547,24.36786845,23.99981234,24.18384039,0,88.60889354,23.99981234,0.009453637,49.35235786,0,0,0,120.8135423,434928.7524,91.53582546,329528.9717,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/10  01:00:00,14.9125,29699.99698,24.19286696,23.99986655,24.09636675,0,58.40643727,23.99986655,0.009719965,50.72117757,0,0,0,70.83849536,255018.5833,52.22535969,188011.2949,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/10  02:00:00,13.75,22949.99767,24.02531854,24.00233365,24.01382609,0,31.10866289,24.00233365,0.009909617,51.65473696,0,0,0,20.91771854,75303.78675,15.14897744,54536.31877,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/10  03:00:00,12.6125,14849.99849,23.85195847,23.89855903,23.87525875,0,20.43408261,23.89855903,0.01001072,52.48054454,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/10  04:00:00,12.7625,14849.99849,23.70101027,23.74403425,23.72252226,0,20.48810153,23.74403425,0.010037953,53.11181901,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/10  05:00:00,13.725,14849.99849,23.62151997,23.75391932,23.68771965,0,14.72162207,23.75391932,0.010167737,53.75516855,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/10  06:00:00,14.6625,29699.99698,23.58519144,23.83633727,23.71076436,0,8.845448542,23.83633727,0.010419189,54.78982299,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/10  07:00:00,15.6875,59399.99396,23.66925768,23.98493163,23.82709466,0,42.22947212,23.98493163,0.010554989,55.03428968,0,0,0,58.82492379,211769.7256,40.31608089,145137.8912,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/10  08:00:00,16.7875,75599.99231,23.91280746,23.99972839,23.95626792,0,85.98203917,23.99972839,0.010327442,53.83976359,0,0,0,136.2893255,490641.5718,95.30058583,343082.109,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/10  09:00:00,17.8875,59399.99396,24.14122479,23.99993276,24.07057878,0,68.8564714,23.99993276,0.010078456,52.59517269,0,0,0,121.1833753,436260.1509,87.36463232,314512.6763,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/10  10:00:00,20.4875,59399.99396,24.47213445,23.99994207,24.23603826,0,103.7980765,23.99994207,0.009831205,51.34449124,0,0,0,192.4096956,692674.9042,143.9575705,518247.2539,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/10  11:00:00,24.05,37799.99615,24.74891101,23.99992964,24.37442033,0,136.2203211,23.99992964,0.009540271,49.84805534,0,0,0,261.0341649,939722.9935,206.0889609,741920.2591,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/10  12:00:00,27.5875,37799.99615,25.05834521,23.9998817,24.52911345,0,198.327183,23.9998817,0.009221061,48.20464868,0,0,0,354.5158852,1276257.187,297.6522976,1071548.271,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/10  13:00:00,29.3375,37799.99615,25.43414604,23.99980937,24.7169777,0,277.5126595,23.99980937,0.008783732,45.92143684,0,0,0,438.47419,1578507.084,391.2621317,1408543.674,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/10  14:00:00,30.1,37799.99615,25.93121918,23.99975284,24.96548601,0,390.9259133,23.99975284,0.008228483,43.0128848,0,0,0,534.8298035,1925387.293,510.7925629,1838853.227,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/10  15:00:00,30.8375,37799.99615,26.08226028,23.99973407,25.04099718,0,424.7365006,23.99973407,0.007629906,39.88125185,0,0,0,550.8698673,1983131.522,550.4862447,1981750.481,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/10  16:00:00,30.4125,37799.99615,26.45013196,23.99956433,25.22484815,0,517.7492106,23.99956433,0.006919317,36.19418321,0,0,0,639.8280315,2303380.913,639.8280315,2303380.913,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/10  17:00:00,29.3125,37799.99615,26.35644916,23.99951921,25.17798419,0,501.13943,23.99951921,0.006401294,33.51231897,0,0,0,614.1944354,2211099.967,614.1944354,2211099.967,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/10  18:00:00,28.2125,37799.99615,26.05911972,23.99954824,25.02933398,0,448.6889711,23.99954824,0.006040544,31.64183419,0,0,0,552.7083304,1989749.99,552.7083304,1989749.99,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/10  19:00:00,26.425,90449.9908,25.60336386,23.99965894,24.8015114,0,343.2118845,23.99965894,0.00576049,30.18814783,0,0,0,432.5771485,1557277.735,432.5771485,1557277.735,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/10  20:00:00,24.1625,120149.9878,25.2440249,23.99969061,24.62185775,0,275.4875662,23.99969061,0.005679369,29.78578908,0,0,0,346.2412044,1246468.336,346.2412044,1246468.336,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/10  21:00:00,21.925,134999.9863,25.05196219,23.99967856,24.52582037,0,257.0162645,23.99967856,0.005688964,29.84706354,0,0,0,309.3195064,1113550.223,309.3195064,1113550.223,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/10  22:00:00,20.1625,120149.9878,24.88992883,23.99968211,24.44480547,0,234.9632776,23.99968211,0.005790507,30.37486854,0,0,0,272.7237764,981805.5949,272.7237764,981805.5949,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/10  23:00:00,18.725,90449.9908,24.68608879,23.99973578,24.34291229,0,164.7156985,23.99973578,0.006026793,31.62252125,0,0,0,190.5997844,686159.2238,190.5997844,686159.2238,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/10  24:00:00,17.2625,44549.99547,24.47221657,23.99979799,24.23600728,0,108.370733,23.99979799,0.006299661,33.05225556,0,0,0,122.1553826,439759.3774,122.1553826,439759.3774,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/11  01:00:00,16.45,35099.99643,24.31145575,23.99986961,24.15566268,0,80.30179372,23.99986961,0.006549081,34.34711767,0,0,0,88.11541799,317215.5048,87.36334826,314508.0537,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/11  02:00:00,16.1125,35099.99643,24.19331603,23.99994727,24.09663165,0,62.3700457,23.99994727,0.006730003,35.26319168,0,0,0,68.42037885,246313.3639,66.64252283,239913.0822,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/11  03:00:00,15.75,14849.99849,24.08041572,23.99998932,24.04020252,0,45.97852683,23.99998932,0.006864097,35.94440767,0,0,0,49.19075071,177086.7026,47.25842194,170130.319,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/11  04:00:00,15.85,14849.99849,23.99774188,24.00000464,23.99887326,0,36.57579494,24.00000464,0.007012678,36.71373584,0,0,0,40.75810997,146729.1959,38.63346786,139080.4843,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/11  05:00:00,16.1875,14849.99849,23.94594418,24.00003742,23.9729908,0,33.26395717,24.00003742,0.007272866,38.03573234,0,0,0,40.96986361,147491.509,38.0399876,136943.9554,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/11  06:00:00,16.55,14849.99849,23.91020482,24.0000977,23.95515126,0,32.4895354,24.0000977,0.007618671,39.80709106,0,0,0,44.53539605,160327.4258,40.18936304,144681.707,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/11  07:00:00,17.0125,55349.99437,23.9162139,24.00022522,23.95821956,0,36.2570979,24.00022522,0.007997849,41.78954853,0,0,0,54.75414226,197114.9121,47.68914974,171680.9391,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/11  08:00:00,17.575,55349.99437,24.06617694,23.99991562,24.03304628,0,78.6488912,23.99991562,0.008357624,43.66181107,0,0,0,112.621623,405437.8427,94.6589561,340772.242,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/11  09:00:00,18.1125,75599.99231,24.33931829,23.99984535,24.16958182,0,145.6874114,23.99984535,0.008708268,45.46854511,0,0,0,204.5401212,736344.4365,166.0605995,597818.1582,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/11  10:00:00,18.9875,75599.99231,24.6931506,23.99987477,24.34651268,0,160.3459904,23.99987477,0.009000165,46.97085754,0,0,0,237.3969544,854629.036,187.9588977,676652.0316,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/11  11:00:00,20.15,55349.99437,24.99108565,23.99988325,24.49548445,0,181.2958604,23.99988325,0.009202149,47.97899331,0,0,0,279.4739891,1006106.361,218.5851867,786906.6721,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/11  12:00:00,21.2875,44549.99547,25.19559072,23.99985694,24.59772383,0,221.464958,23.99985694,0.009361886,48.7499463,0,0,0,346.1509137,1246143.289,268.230584,965630.1023,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/11  13:00:00,22.2625,44549.99547,25.35796337,23.99981875,24.67889106,0,254.883018,23.99981875,0.009409324,48.94354741,0,0,0,398.6840971,1435262.749,309.7809544,1115211.436,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/11  14:00:00,23.1625,44549.99547,25.50129814,23.99977384,24.75053599,0,285.2048682,23.99977384,0.009310565,48.38817451,0,0,0,439.4485582,1582014.81,347.6123422,1251404.432,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/11  15:00:00,24.0625,44549.99547,25.64635112,23.99973692,24.82304402,0,317.0843853,23.99973692,0.009131211,47.3909702,0,0,0,476.1978082,1714312.11,387.0006607,1393202.379,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/11  16:00:00,24.275,44549.99547,25.69764986,23.99973981,24.84869484,0,327.9026659,23.99973981,0.008999008,46.67864753,0,0,0,485.0379503,1746136.621,399.6252944,1438651.06,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/11  17:00:00,24.1375,44549.99547,25.57580906,23.99979471,24.78780188,0,299.7726457,23.99979471,0.00906162,46.96846457,0,0,0,452.7252848,1629811.025,370.3911542,1333408.155,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/11  18:00:00,23.975,44549.99547,25.4000754,23.99976862,24.69992201,0,285.3872645,23.99976862,0.00929591,48.14655889,0,0,0,443.1841049,1595462.778,354.65472,1276756.992,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/11  19:00:00,23.4625,114749.9883,25.21806128,23.99973388,24.60889758,0,260.7552876,23.99973388,0.009553184,49.45902911,0,0,0,418.656179,1507162.244,325.7148276,1172573.379,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/11  20:00:00,22.7,134999.9863,24.98927498,23.99964966,24.49446232,0,237.6141691,23.99964966,0.009901906,51.2363616,0,0,0,393.4336891,1416361.281,296.1687804,1066207.609,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/11  21:00:00,21.9625,134999.9863,24.90900975,23.999548,24.45427887,0,240.8650368,23.999548,0.010156232,52.56530023,0,0,0,402.222089,1447999.52,293.1976791,1055511.645,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/11  22:00:00,21.575,134999.9863,24.8460926,23.99960691,24.42284976,0,222.8936032,23.99960691,0.010226276,52.94204612,0,0,0,377.4560057,1358841.62,271.9827815,979138.0134,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/11  23:00:00,21.375,114749.9883,24.73886676,23.99972413,24.36929545,0,168.0058268,23.99972413,0.01033827,53.511966,0,0,0,300.8468654,1083048.715,215.4636028,775668.9701,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/11  24:00:00,21.175,55349.99437,24.62131228,23.99978674,24.31054951,0,130.9954232,23.99978674,0.010542797,54.55276374,0,0,0,250.879312,903165.5233,176.7958207,636464.9545,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/12  01:00:00,20.975,35099.99643,24.53749614,23.99976737,24.26863176,0,127.4211718,23.99976737,0.010775907,55.73848695,0,0,0,248.3332397,893999.6628,171.5424442,617552.7992,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/12  02:00:00,20.8375,35099.99643,24.47187628,23.99975902,24.23581765,0,117.1112498,23.99975902,0.010983625,56.79430995,0,0,0,236.2497994,850499.2779,160.0795459,576286.3651,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/12  03:00:00,20.675,14849.99849,24.40633161,23.99977462,24.20305312,0,106.6007018,23.99977462,0.011144705,57.61251489,0,0,0,222.0676552,799443.5587,148.2103503,533557.2611,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/12  04:00:00,20.225,14849.99849,24.33715993,23.99979363,24.16847678,0,95.85493162,23.99979363,0.011288787,58.34400867,0,0,0,203.4098941,732275.6189,133.7027715,481329.9774,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/12  05:00:00,19.6875,14849.99849,24.26568538,23.99981325,24.13274931,0,84.83233267,23.99981325,0.011421411,59.01702269,0,0,0,182.4692593,656889.3333,118.1886735,425479.2246,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/12  06:00:00,19.125,14849.99849,24.19401074,23.99983271,24.09692173,0,74.04796702,23.99983271,0.011552882,59.68390372,0,0,0,160.8747678,579149.1641,102.7068716,369744.7379,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/12  07:00:00,19.7125,55349.99437,24.19168994,23.99989111,24.09579053,0,75.161692,23.99989111,0.011463301,59.26695705,0,0,0,167.9559004,604641.2416,108.7919652,391651.0747,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/12  08:00:00,21.0125,55349.99437,24.4027444,23.99985236,24.20129838,0,127.672558,23.99985236,0.010737697,55.60014831,0,0,0,246.3769402,886956.9847,172.1770745,619837.4681,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/12  09:00:00,22.3125,75599.99231,24.72534719,23.99968605,24.36251662,0,206.7016654,23.99968605,0.009571156,49.65135222,0,0,0,331.9840267,1195142.496,261.9764595,943115.2543,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/12  10:00:00,24.175,75599.99231,24.94836262,23.99973038,24.4740465,0,210.4876041,23.99973038,0.008449146,43.90909671,0,0,0,315.5574827,1136006.938,281.2639334,1012550.16,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/12  11:00:00,26.375,55349.99437,25.19781186,23.9998656,24.59883873,0,228.06575,23.9998656,0.007768693,40.416488,0,0,0,326.9413657,1176988.917,317.0975876,1141551.316,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/12  12:00:00,28.575,44549.99547,25.44763448,23.99981416,24.72372432,0,282.3105552,23.99981416,0.007341718,38.19697115,0,0,0,389.5147729,1402253.183,389.5147729,1402253.183,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/12  13:00:00,29.65,44549.99547,25.63152569,23.99977612,24.81565091,0,322.8263404,23.99977612,0.006937487,36.10314232,0,0,0,438.8791592,1579964.973,438.8791592,1579964.973,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/12  14:00:00,30.05,44549.99547,26.14243232,23.99970495,25.07106863,0,442.5513062,23.99970495,0.006565713,34.16704324,0,0,0,561.8376277,2022615.46,561.8376277,2022615.46,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/12  15:00:00,30.45,44549.99547,27.14144708,23.9995417,25.57049439,0,705.0629052,23.9995417,0.006201231,32.25630306,0,0,0,827.5400667,2979144.24,827.5400667,2979144.24,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/12  16:00:00,30.225,44549.99547,27.88104428,24.24530494,26.06317461,0,845.8858005,24.24530494,0.005880391,30.14738541,0,0,0,957.0035972,3445212.95,957.0035972,3445212.95,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/12  17:00:00,29.6875,44549.99547,28.10235486,24.41116144,26.25675815,0,859.1204916,24.41116144,0.005589096,28.37863558,0,0,0,973.5821507,3504895.743,973.5821507,3504895.743,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/12  18:00:00,29.125,44549.99547,27.54436319,24.09639905,25.82038112,0,800.8756979,24.09639905,0.005364994,27.77016356,0,0,0,917.1472119,3301729.963,917.1472119,3301729.963,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/12  19:00:00,26.7125,114749.9883,26.47267304,23.99990351,25.23628827,0,551.0152039,23.99990351,0.005262359,27.4200088,0,0,0,642.8383495,2314218.058,642.8383495,2314218.058,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/12  20:00:00,23.15,134999.9863,25.78345256,23.9995552,24.89150388,0,401.8429436,23.9995552,0.005430324,28.31729351,0,0,0,464.2509064,1671303.263,464.2509064,1671303.263,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/12  21:00:00,19.6125,134999.9863,25.41533222,23.99952832,24.70743027,0,340.0182247,23.99952832,0.005692451,29.68313865,0,0,0,373.2229573,1343602.646,373.2229573,1343602.646,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/12  22:00:00,17.9875,134999.9863,25.16597366,23.99963697,24.58280532,0,279.5032446,23.99963697,0.005802109,30.26885337,0,0,0,299.3037834,1077493.62,299.3037834,1077493.62,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/12  23:00:00,17.425,114749.9883,24.93634532,23.99975175,24.46804854,0,197.1223715,23.99975175,0.005800266,30.29005878,0,0,0,212.3139126,764330.0853,212.3139126,764330.0853,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/12  24:00:00,16.8875,55349.99437,24.71490621,23.99982038,24.35736329,0,137.5887202,23.99982038,0.005763176,30.1287629,0,0,0,148.3771235,534157.6447,148.3771235,534157.6447,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/13  01:00:00,17.6375,29699.99698,24.58975121,23.99980454,24.29477787,0,127.0044455,23.99980454,0.005773646,30.19460039,0,0,0,143.9942491,518379.2966,143.9942491,518379.2966,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/13  02:00:00,19.075,22949.99767,24.53931492,23.9997899,24.26955241,0,122.0087887,23.9997899,0.005780236,30.22876944,0,0,0,150.8668192,543120.5491,150.8668192,543120.5491,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/13  03:00:00,20.5375,14849.99849,24.52081522,23.99978594,24.26030058,0,122.1460692,23.99978594,0.005699692,29.83034491,0,0,0,163.0684257,587046.3324,163.0684257,587046.3324,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/13  04:00:00,20.0375,14849.99849,24.4421074,23.99979301,24.2209502,0,109.4432638,23.99979301,0.005633454,29.51690507,0,0,0,146.2408217,526466.958,146.2408217,526466.958,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/13  05:00:00,18.4,14849.99849,24.30067386,23.99982761,24.15025074,0,84.22070626,23.99982761,0.005734675,30.0730008,0,0,0,107.4850643,386946.2314,107.4850643,386946.2314,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/13  06:00:00,16.7375,29699.99698,24.14997649,23.99986279,24.07491964,0,58.30124395,23.99986279,0.00595418,31.22493683,0,0,0,67.80561248,244100.2049,67.80561248,244100.2049,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/13  07:00:00,15.975,59399.99396,24.1094505,23.99985609,24.05465329,0,83.40049268,23.99985609,0.006118782,32.14108798,0,0,0,86.58457937,311704.4857,86.58457937,311704.4857,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/13  08:00:00,15.8375,75599.99231,24.24315564,23.99987757,24.1215166,0,118.7680119,23.99987757,0.00609827,32.11138806,0,0,0,120.8074771,434906.9175,120.8074771,434906.9175,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/13  09:00:00,15.675,59399.99396,24.38347188,23.99992382,24.19169785,0,94.89233695,23.99992382,0.006007289,31.70093321,0,0,0,95.59537058,344143.3341,95.59537058,344143.3341,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/13  10:00:00,16.2875,59399.99396,24.5524296,23.99994946,24.27618953,0,111.1282542,23.99994946,0.005840846,30.87348822,0,0,0,116.9165162,420899.4582,116.9165162,420899.4582,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/13  11:00:00,17.3875,37799.99615,24.68752875,23.99996843,24.34374859,0,113.8254225,23.99996843,0.005547146,29.36428637,0,0,0,128.7455637,463484.0294,128.7455637,463484.0294,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/13  12:00:00,18.4875,37799.99615,24.88870923,23.99994767,24.44432845,0,148.5696187,23.99994767,0.005175484,27.44068962,0,0,0,172.5991313,621356.8726,172.5991313,621356.8726,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/13  13:00:00,19.7125,37799.99615,25.0538257,23.99991984,24.52687277,0,180.7619652,23.99991984,0.004770944,25.30611555,0,0,0,214.8954448,773623.6013,214.8954448,773623.6013,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/13  14:00:00,21.0125,37799.99615,25.40727409,23.99988539,24.70357974,0,254.0733697,23.99988539,0.004440346,23.54129407,0,0,0,298.9022521,1076048.108,298.9022521,1076048.108,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/13  15:00:00,22.3125,37799.99615,25.91074798,23.99983632,24.95529215,0,369.0279493,23.99983632,0.004170373,22.09726925,0,0,0,424.5410907,1528347.927,424.5410907,1528347.927,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/13  16:00:00,21.9875,37799.99615,26.32435929,23.99976343,25.16206136,0,475.4552416,23.99976343,0.003976598,21.06908787,0,0,0,528.2816239,1901813.846,528.2816239,1901813.846,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/13  17:00:00,20.6875,37799.99615,25.82044142,23.99974644,24.91009393,0,361.4204469,23.99974644,0.003908948,20.71293593,0,0,0,403.5795025,1452886.209,403.5795025,1452886.209,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/13  18:00:00,19.3875,37799.99615,25.4607158,23.99974484,24.73023032,0,303.6011542,23.99974484,0.003891435,20.63372019,0,0,0,335.0762934,1206274.656,335.0762934,1206274.656,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/13  19:00:00,18.0875,90449.9908,25.02183227,23.99980161,24.51081694,0,221.8515556,23.99980161,0.00387767,20.56890905,0,0,0,242.6438008,873517.6829,242.6438008,873517.6829,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/13  20:00:00,16.7875,120149.9878,24.68538951,23.99981668,24.3426031,0,164.632419,23.99981668,0.003972595,21.08255608,0,0,0,174.7276494,629019.5379,174.7276494,629019.5379,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/13  21:00:00,15.4875,134999.9863,24.52158613,23.99980626,24.26069619,0,150.0455802,23.99980626,0.004123031,21.89773131,0,0,0,149.4278469,537940.2487,149.4278469,537940.2487,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/13  22:00:00,14.75,120149.9878,24.39873239,23.99979926,24.19926582,0,137.2528848,23.99979926,0.00429802,22.84374605,0,0,0,130.5497282,469979.0215,130.5497282,469979.0215,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/13  23:00:00,14.4125,90449.9908,24.24430213,23.99984309,24.12207261,0,81.10970111,23.99984309,0.004514523,23.9950514,0,0,0,71.62475524,257849.1188,71.62475524,257849.1188,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/13  24:00:00,14.05,44549.99547,24.08842549,23.99989533,24.04416041,0,41.60056074,23.99989533,0.004718585,25.08726209,0,0,0,29.12469479,104848.9012,29.12469479,104848.9012,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/14  01:00:00,13.4625,29699.99698,23.95090226,24.01250819,23.98170522,0,20.83189215,24.01250819,0.004895192,25.9925369,0,0,0,3.45531172,12439.12219,3.45531172,12439.12219,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/14  02:00:00,12.7,22949.99767,23.79901444,23.86956421,23.83428933,0,18.60595999,23.86956421,0.005031568,26.93199553,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/14  03:00:00,11.9625,14849.99849,23.61573123,23.64065265,23.62819194,0,22.39630809,23.64065265,0.005116263,27.7613056,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/14  04:00:00,11.7,14849.99849,23.44035879,23.44681253,23.44358566,0,24.29047912,23.44681253,0.005178479,28.42600259,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/14  05:00:00,11.7,14849.99849,23.2920923,23.31142228,23.30175729,0,23.8590478,23.31142228,0.005231554,28.95039532,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/14  06:00:00,11.7,29699.99698,23.16276828,23.19942461,23.18109645,0,23.25194022,23.19942461,0.005273281,29.39593557,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/14  07:00:00,12.5125,59399.99396,23.17345154,23.43491285,23.3041822,0,30.92158117,23.43491285,0.005240096,28.81250265,0,0,0,2.295668399,8264.406236,2.295668399,8264.406236,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/14  08:00:00,13.8125,75599.99231,23.40396909,23.87655061,23.64025985,0,35.21419044,23.87655061,0.005041579,27.01993341,0,0,0,14.57207969,52459.48687,14.57207969,52459.48687,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/14  09:00:00,15.1125,59399.99396,23.68265802,23.98623867,23.83444834,0,19.13356042,23.98623867,0.004771933,25.42487036,0,0,0,15.34116391,55228.19007,15.34116391,55228.19007,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/14  10:00:00,16.2875,59399.99396,24.0945953,23.99984928,24.04722229,0,53.6058379,23.99984928,0.004447644,23.68962474,0,0,0,59.59030677,214525.1044,59.59030677,214525.1044,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/14  11:00:00,17.3875,37799.99615,24.30798177,23.99999828,24.15399002,0,60.91276695,23.99999828,0.004136969,22.0456236,0,0,0,75.97696501,273517.074,75.97696501,273517.074,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/14  12:00:00,18.4875,37799.99615,24.52496125,23.99997682,24.26246903,0,92.46935767,23.99997682,0.003886758,20.72058763,0,0,0,116.5866568,419711.9646,116.5866568,419711.9646,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/14  13:00:00,19.275,37799.99615,24.77618653,23.99995064,24.38806858,0,134.2937022,23.99995064,0.003699731,19.71715609,0,0,0,164.8805297,593569.9069,164.8805297,593569.9069,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/14  14:00:00,19.8125,37799.99615,25.04508115,23.99993396,24.52250755,0,183.74252,23.99993396,0.003600541,19.17229875,0,0,0,218.7430297,787474.9068,218.7430297,787474.9068,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/14  15:00:00,20.375,37799.99615,25.23518863,23.9999246,24.61755661,0,220.9873158,23.9999246,0.003562393,18.95123456,0,0,0,260.6127013,938205.7248,260.6127013,938205.7248,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/14  16:00:00,20.475,37799.99615,25.26331993,23.99990869,24.63161431,0,229.9799765,23.99990869,0.003638454,19.34620924,0,0,0,270.4225916,973521.3298,270.4225916,973521.3298,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/14  17:00:00,20.275,37799.99615,25.38606706,23.99984516,24.69295611,0,265.0769096,23.99984516,0.00387651,20.60418204,0,0,0,303.860063,1093896.227,303.860063,1093896.227,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/14  18:00:00,20.075,37799.99615,25.17659613,23.99981991,24.58820802,0,247.760891,23.99981991,0.004181047,22.21206101,0,0,0,284.875003,1025550.011,284.875003,1025550.011,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/14  19:00:00,19.4375,90449.9908,24.79691024,23.99984954,24.39837989,0,182.1768972,23.99984954,0.004520541,24.00256755,0,0,0,213.9995761,770398.4739,213.9995761,770398.4739,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/14  20:00:00,18.475,120149.9878,24.55032062,23.99983648,24.27507855,0,146.0389023,23.99983648,0.004974904,26.39589435,0,0,0,169.8762903,611554.645,169.8762903,611554.645,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/14  21:00:00,17.5375,134999.9863,24.45217575,23.99981055,24.22599315,0,145.4245236,23.99981055,0.005467611,29.00584289,0,0,0,161.4693472,581289.6498,161.4693472,581289.6498,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/14  22:00:00,16.7625,120149.9878,24.36671855,23.99979394,24.18325624,0,139.6950227,23.99979394,0.005986818,31.74575693,0,0,0,149.2780046,537400.8165,149.2780046,537400.8165,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/14  23:00:00,16,90449.9908,24.21770952,23.99989051,24.10880001,0,83.84606572,23.99989051,0.00654688,34.66237077,0,0,0,88.92931654,320145.5395,87.05035292,313381.2705,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/14  24:00:00,15.2625,44549.99547,24.05513841,23.99999844,24.02756843,0,42.55415846,23.99999844,0.007082289,37.4510945,0,0,0,42.54488877,153161.5996,39.59427371,142539.3853,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/15  01:00:00,14.75,29699.99698,23.9262296,24.00000515,23.96311738,0,25.04562495,24.00000515,0.007548817,39.88856568,0,0,0,19.99092066,71967.31439,17.82430626,64167.50255,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/15  02:00:00,14.4125,22949.99767,23.82215075,24.01504775,23.91859925,0,12.74644879,24.01504775,0.007919062,41.78287296,0,0,0,2.813007303,10126.82629,2.429836842,8747.412631,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/15  03:00:00,14.05,14849.99849,23.7167532,23.94637665,23.83156493,0,10.46998591,23.94637665,0.008214584,43.47409278,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/15  04:00:00,13.775,14849.99849,23.60299343,23.81338478,23.7081891,0,11.3484457,23.81338478,0.008425721,44.91733945,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/15  05:00:00,13.575,14849.99849,23.4898944,23.69009752,23.58999596,0,12.12307628,23.69009752,0.008580426,46.07125697,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/15  06:00:00,13.375,29699.99698,23.38302238,23.5754808,23.47925159,0,13.02840492,23.5754808,0.008693904,46.99536945,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/15  07:00:00,14.3625,59399.99396,23.43151539,23.83426767,23.63289153,0,26.2598943,23.83426767,0.008742764,46.52567458,0,0,0,11.38557518,40988.07065,9.044499883,32560.19958,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/15  08:00:00,16,75599.99231,23.7191209,23.99643055,23.85777572,0,68.36048383,23.99643055,0.008664414,45.66642039,0,0,0,87.66974024,315611.0648,70.81029263,254917.0535,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/15  09:00:00,17.6625,59399.99396,23.89832378,23.99990144,23.94911261,0,44.78687302,23.99990144,0.008615154,45.40083322,0,0,0,75.06117498,270220.2299,61.57640807,221675.069,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/15  10:00:00,19.2375,59399.99396,24.21783827,23.99995047,24.10889437,0,69.50797938,23.99995047,0.008618358,45.38875569,0,0,0,120.2251123,432810.4044,99.36063359,357698.2809,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/15  11:00:00,20.7375,37799.99615,24.51556794,23.99995836,24.25776315,0,94.46083957,23.99995836,0.00859568,45.25379009,0,0,0,163.4979486,588592.6151,136.7807833,492410.82,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/15  12:00:00,22.2375,37799.99615,24.82393283,23.99993367,24.41193325,0,147.6662714,23.99993367,0.008562735,45.05434867,0,0,0,238.9632536,860267.7129,202.4603099,728857.1157,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/15  13:00:00,22.925,37799.99615,25.0550639,23.9999123,24.5274881,0,190.395943,23.9999123,0.008514668,44.75967957,0,0,0,293.5199524,1056671.829,250.9045617,903256.422,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/15  14:00:00,23.0625,37799.99615,25.34193455,23.99987237,24.67090346,0,247.5865969,23.99987237,0.008401403,44.12768354,0,0,0,358.0059109,1288821.279,309.2210329,1113195.719,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/15  15:00:00,23.225,37799.99615,25.25102169,23.999887,24.62545434,0,226.6941051,23.999887,0.008310331,43.61140447,0,0,0,331.4948843,1193381.583,289.7008038,1042922.894,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/15  16:00:00,22.7375,37799.99615,25.32238595,23.99986546,24.6611257,0,243.42931,23.99986546,0.008303182,43.55787811,0,0,0,347.0702487,1249452.895,302.3724216,1088540.718,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/15  17:00:00,21.8375,37799.99615,25.36277758,23.99978427,24.68128093,0,261.2070426,23.99978427,0.008357205,43.83772894,0,0,0,362.8724641,1306340.871,312.6386736,1125499.225,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/15  18:00:00,20.9375,37799.99615,25.09148034,23.99976926,24.5456248,0,231.7724255,23.99976926,0.008439278,44.26251528,0,0,0,324.6733796,1168824.167,275.7080332,992548.9197,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/15  19:00:00,20.0375,90449.9908,24.84979526,23.99980153,24.42479839,0,190.4448653,23.99980153,0.008579791,44.98934706,0,0,0,272.5148473,981053.4504,226.8792383,816765.258,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/15  20:00:00,19.075,120149.9878,24.61203798,23.99980376,24.30592087,0,157.8438258,23.99980376,0.008892695,46.60690932,0,0,0,231.2889871,832640.3537,186.2336908,670441.2869,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/15  21:00:00,18.1375,134999.9863,24.52183737,23.99977452,24.26080595,0,158.5987497,23.99977452,0.009215456,48.27393741,0,0,0,231.2077475,832347.8909,179.1287759,644863.5934,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/15  22:00:00,17.8,120149.9878,24.4612295,23.99974982,24.23048966,0,157.7860382,23.99974982,0.009500646,49.74547487,0,0,0,232.9838939,838742.018,175.4730244,631702.888,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/15  23:00:00,17.8,90449.9908,24.35919178,23.99977363,24.17948271,0,110.8123283,23.99977363,0.009852914,51.52823493,0,0,0,175.2135538,630768.7936,128.4961323,462586.0764,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/15  24:00:00,17.8,44549.99547,24.25094115,23.99981301,24.12537708,0,78.40676074,23.99981301,0.010271823,53.6288839,0,0,0,135.5900958,488124.345,96.07919235,345885.0925,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/16  01:00:00,18.2375,29699.99698,24.18803305,23.99982837,24.09393071,0,70.5385009,23.99982837,0.010670955,55.65655221,0,0,0,134.047291,482570.2475,91.83507755,330606.2792,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/16  02:00:00,19,22949.99767,24.16019821,23.99982848,24.08001334,0,69.11173844,23.99982848,0.011044662,57.53502144,0,0,0,145.5465203,523967.473,96.74141847,348269.1065,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/16  03:00:00,19.7375,14849.99849,24.14788644,23.99982582,24.07385613,0,69.671087,23.99982582,0.011396606,59.27518147,0,0,0,160.1394666,576502.0796,103.4359395,372369.3822,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/16  04:00:00,20.125,14849.99849,24.13559648,23.99983079,24.06771363,0,69.48968437,23.99983079,0.011690368,60.75186762,0,0,0,169.0391906,608541.086,106.4845735,383344.4647,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/16  05:00:00,20.325,14849.99849,24.12029793,23.99983675,24.06006734,0,68.41924383,23.99983675,0.011882727,61.73277327,0,0,0,172.8679908,622324.7669,107.0867836,385512.4209,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/16  06:00:00,20.525,29699.99698,24.11321244,23.99983909,24.05652577,0,68.68512775,23.99983909,0.012000263,62.29216444,0.5,0,0,177.6368361,639492.6098,109.0258375,392493.0152,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/16  07:00:00,20.85,59399.99396,24.19466451,23.99979864,24.09723158,0,112.0348785,23.99979864,0.011862988,61.56954724,0,0,0,251.3457731,904844.7831,155.0590266,558212.4956,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/16  08:00:00,21.1875,75599.99231,24.41399734,23.99977623,24.20688678,0,154.8577903,23.99977623,0.0114357,59.39189941,0,0,0,315.083404,1134300.255,200.6716192,722417.829,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/16  09:00:00,21.55,59399.99396,24.62817198,23.99983447,24.31400322,0,138.5472962,23.99983447,0.011145118,57.90926426,0,0,0,285.0592232,1026213.204,187.4324334,674756.7601,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/16  10:00:00,21.95,59399.99396,24.89866592,23.99985077,24.44925834,0,174.770677,23.99985077,0.010890116,56.60696741,0,0,0,338.317926,1217944.534,226.9886759,817159.2334,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/16  11:00:00,22.2875,37799.99615,25.08004697,23.99985058,24.53994877,0,191.8365911,23.99985058,0.010590664,55.07651553,0,0,0,357.51569,1287056.484,246.8941815,888819.0534,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/16  12:00:00,22.65,37799.99615,25.11873703,23.99986586,24.55930144,0,198.1938711,23.99986586,0.010424003,54.22405306,0,0,0,364.1541419,1310954.911,256.3035789,922692.884,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/16  13:00:00,23.3625,37799.99615,25.40301717,23.9998021,24.70140964,0,256.7311071,23.9998021,0.010184569,52.96517368,0,0,0,444.7123528,1600964.47,320.7798028,1154807.29,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/16  14:00:00,24.325,37799.99615,25.72723661,23.99972163,24.86347912,0,328.773843,23.99972163,0.009844354,51.20395529,0,0,0,535.485973,1927749.503,400.8521772,1443067.838,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/16  15:00:00,25.2625,37799.99615,26.16786254,23.99959509,25.08372881,0,433.6270672,23.99959509,0.009425516,49.02721594,0,0,0,656.2712794,2362576.606,513.5031409,1848611.307,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/16  16:00:00,25.475,37799.99615,26.47213693,23.99947537,25.23580615,0,515.3808343,23.99947537,0.00906004,47.13568094,0,0,0,736.8462234,2652646.404,597.038385,2149338.186,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/16  17:00:00,25.275,37799.99615,25.77254995,23.99968123,24.88611559,0,355.1228122,23.99968123,0.009177323,47.76693848,0,0,0,536.7149016,1932173.646,435.2910544,1567047.796,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/16  18:00:00,25.075,37799.99615,25.4532245,23.99970332,24.72646391,0,305.667007,23.99970332,0.009485575,49.36596203,0,0,0,487.9228462,1756522.246,384.1443076,1382919.507,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/16  19:00:00,24.4375,90449.9908,25.29671207,23.999705,24.64820853,0,274.8316291,23.999705,0.009687494,50.40070664,0,0,0,452.6269754,1629457.111,347.9538563,1252633.883,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/16  20:00:00,23.475,120149.9878,25.09678494,23.99968279,24.54823387,0,245.4462983,23.99968279,0.00993239,51.65483916,0,0,0,414.9849727,1493945.902,310.4907844,1117766.824,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/16  21:00:00,22.5375,134999.9863,25.00464441,23.99962146,24.50213294,0,246.9408473,23.99962146,0.010093861,52.48141327,0,0,0,416.4575003,1499247.001,304.0935463,1094736.767,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/16  22:00:00,21.8875,120149.9878,24.92679809,23.99958706,24.46319257,0,242.8338316,23.99958706,0.01018461,52.9795193,0,0,0,408.4632103,1470467.557,294.527089,1060297.52,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/16  23:00:00,21.325,90449.9908,24.80015176,23.99963758,24.39989467,0,188.807523,23.99963758,0.01034758,53.83374164,0,0,0,331.0368904,1191732.805,235.8281349,848981.2857,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/16  24:00:00,20.7875,44549.99547,24.66565572,23.99970162,24.33267867,0,148.4706421,23.99970162,0.010560737,54.92397159,0,0,0,273.2547139,983716.97,191.0146469,687652.7287,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/17  01:00:00,20.475,29699.99698,24.56299898,23.99973884,24.28136891,0,130.5355574,23.99973884,0.010751798,55.90064386,0,0,0,248.2596845,893734.8642,170.4727932,613702.0557,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/17  02:00:00,20.275,22949.99767,24.48065347,23.99976147,24.24020747,0,117.0790321,23.99976147,0.010898506,56.65019793,0,0,0,229.2604754,825337.7115,155.3511951,559264.3022,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/17  03:00:00,20.075,14849.99849,24.40629921,23.99978161,24.20304041,0,105.3011855,23.99978161,0.011016348,57.21552997,0,0,0,211.5468083,761568.5097,141.9095497,510874.379,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/17  04:00:00,19.875,14849.99849,24.34106701,23.99979657,24.17043179,0,95.46134655,23.99979657,0.011132109,57.82095648,0,0,0,196.6458221,707924.9596,130.3978199,469432.1515,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/17  05:00:00,19.675,14849.99849,24.28215906,23.99980982,24.14098444,0,86.8855763,23.99980982,0.011278302,58.5890333,0,0,0,183.9135785,662088.8824,120.1428978,432514.4319,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/17  06:00:00,19.475,29699.99698,24.23314016,23.99982026,24.11648021,0,80.32764096,23.99982026,0.011444005,59.434246,0,0,0,174.1860291,627069.7047,111.9032605,402851.7377,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/17  07:00:00,17.775,59399.99396,24.19329314,23.99985388,24.09657351,0,103.1387865,23.99985388,0.011220442,58.40393055,0,0,0,186.2719627,670579.0658,120.650532,434341.915,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/17  08:00:00,15.2375,75599.99231,24.23499474,23.99988504,24.11743989,0,117.8655714,23.99988504,0.010262388,53.62617764,0,0,0,164.6666009,592799.7633,114.5548914,412397.6089,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/17  09:00:00,12.675,59399.99396,24.17862161,24.00014478,24.08938319,0,56.79539028,24.00014478,0.009164352,48.09835078,0,0,0,43.09455321,155140.3916,32.65510012,117558.3604,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/17  10:00:00,12.825,59399.99396,24.26655832,24.00034413,24.13345123,0,60.75253732,24.00034413,0.008098287,42.65058426,0,0,0,44.97682712,161916.5776,37.97331373,136703.9294,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/17  11:00:00,14.6875,37799.99615,24.44766614,24.00030344,24.22398479,0,75.61688433,24.00030344,0.007201688,38.02129116,0,0,0,74.39258253,267813.2971,68.22012775,245592.4599,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/17  12:00:00,16.525,37799.99615,24.55196016,24.00009211,24.27602613,0,93.29342091,24.00009211,0.006534717,34.57209938,0,0,0,102.9757836,370712.8211,101.0754244,363871.5278,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/17  13:00:00,17.7625,37799.99615,24.69188687,23.99996969,24.34592828,0,114.5286609,23.99996969,0.006035655,31.96975996,0,0,0,132.530127,477108.4572,132.530127,477108.4572,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/17  14:00:00,18.725,37799.99615,25.18639326,23.99990928,24.59315127,0,207.3565153,23.99990928,0.005623161,29.80456827,0,0,0,233.2851277,839826.4596,233.2851277,839826.4596,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/17  15:00:00,19.6625,37799.99615,26.29157477,23.99977246,25.14567361,0,464.6757343,23.99977246,0.005266314,27.92928653,0,0,0,498.2748504,1793789.462,498.2748504,1793789.462,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/17  16:00:00,19.5625,37799.99615,27.36153942,24.01293519,25.6872373,0,752.7269239,24.01293519,0.004969458,26.34706141,0,0,0,784.3371354,2823613.688,784.3371354,2823613.688,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/17  17:00:00,18.8,37799.99615,28.10629896,24.43402949,26.27016422,0,859.6731316,24.43402949,0.004781066,24.72505403,0,0,0,873.4352346,3144366.845,873.4352346,3144366.845,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/17  18:00:00,18.0625,37799.99615,28.06630272,24.44350594,26.25490433,0,860.2525229,24.44350594,0.004649675,24.03474769,0,0,0,884.6730199,3184822.872,884.6730199,3184822.872,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/17  19:00:00,16.6125,90449.9908,26.39044911,24.0079904,25.19921975,0,537.8711251,24.0079904,0.004492856,23.85985487,0,0,0,548.640714,1975106.57,548.640714,1975106.57,0,0,250181.3023
