Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-lowe,west,lowe panel, 03/17  20:00:00,14.775,120149.9878,25.36012582,23.99970812,24.67991697,0,297.2007186,23.99970812,0.004411485,23.46620804,0,0,0,290.7012429,1046524.474,290.7012429,1046524.474,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/17  21:00:00,12.9125,134999.9863,24.97205732,23.99972524,24.48589128,0,226.4236323,23.99972524,0.004373185,23.28725369,0,0,0,204.6326975,736677.7109,204.6326975,736677.7109,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/17  22:00:00,10.575,120149.9878,24.66463057,23.99976654,24.33219855,0,169.5603369,23.99976654,0.004369039,23.28867633,0,0,0,128.552613,462789.407,128.552613,462789.407,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/17  23:00:00,7.975,90449.9908,24.31491978,23.96899864,24.14195921,0,73.54642351,23.96899864,0.004443381,23.73525371,0,0,0,13.31712532,47941.65114,13.31712532,47941.65114,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/17  24:00:00,5.375,44549.99547,23.88833577,23.49802413,23.69317995,0,59.46997054,23.49802413,0.004513742,24.81878971,0,0,0,0,0,0,0,31217.23568,8.671454356,250181.3023
w-singletint-lowe,west,lowe panel, 03/18  01:00:00,3.8375,35099.99643,23.42752672,22.96333164,23.19542918,0,68.98732241,22.96333164,0.004522001,25.68855714,0,0,0,0,0,0,0,35145.76471,9.76271242,250181.3023
w-singletint-lowe,west,lowe panel, 03/18  02:00:00,2.9375,35099.99643,22.9969288,22.50126112,22.74909496,0,74.54857893,22.50126112,0.004479186,26.16976627,0,0,0,0,0,0,0,30517.26381,8.477017726,250181.3023
w-singletint-lowe,west,lowe panel, 03/18  03:00:00,2.0375,14849.99849,22.56217594,22.04371686,22.3029464,0,78.03068662,22.04371686,0.004400671,26.44009284,0,0,0,0,0,0,0,30570.34156,8.491761544,250181.3023
w-singletint-lowe,west,lowe panel, 03/18  04:00:00,1.45,14849.99849,22.14411901,21.59948326,21.87180113,0,83.74977348,21.59948326,0.004304692,26.59548368,0,0,0,0,0,0,0,16030.35023,4.452875063,250181.3023
w-singletint-lowe,west,lowe panel, 03/18  05:00:00,1.1125,14849.99849,21.74700068,21.19517835,21.47108952,0,86.19852154,21.19517835,0.004219855,26.73922254,0,0,0,0,0,0,0,7512.706372,2.086862881,250181.3023
w-singletint-lowe,west,lowe panel, 03/18  06:00:00,0.75,14849.99849,21.38348163,21.00330613,21.19339388,0,53.14981417,21.00330613,0.004153142,26.63143888,0,0,0,0,0,0,0,155424.6784,43.17352179,250181.3023
w-singletint-lowe,west,lowe panel, 03/18  07:00:00,2.9125,55349.99437,21.2415449,20.99998195,21.12076343,0,36.30482335,20.99998195,0.004064438,26.07167177,0,0,0,0,0,0,0,154746.9851,42.98527365,250181.3023
w-singletint-lowe,west,lowe panel, 03/18  08:00:00,6.6125,55349.99437,21.44191319,21.25464646,21.34827983,0,63.68395156,21.25464646,0.003946602,24.93058882,0,0,0,4.367536126,15723.13005,4.367536126,15723.13005,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/18  09:00:00,10.3125,75599.99231,21.93556094,22.1116458,22.02360337,0,64.06091642,22.1116458,0.003847791,23.07267879,0,0,0,17.17619282,61834.29415,17.17619282,61834.29415,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/18  10:00:00,12.7625,75599.99231,22.41679641,22.74215793,22.57947717,0,29.95370332,22.74215793,0.003714823,21.42616315,0,0,0,9.315304114,33535.09481,9.315304115,33535.09481,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/18  11:00:00,14.4,55349.99437,22.73241499,23.01075585,22.87158542,0,7.391746177,23.01075585,0.003556647,20.17870271,0,0,0,2.255098487,8118.354552,2.255098487,8118.354552,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/18  12:00:00,16.0625,44549.99547,23.01197254,23.36179471,23.18688363,2.534999153,0.238177067,23.36179471,0.003401838,18.90060105,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/18  13:00:00,17.1375,44549.99547,23.44287676,23.77920477,23.61104076,2.799255877,0.367720421,23.77920477,0.003252766,17.60582514,0,0,0,4.413641964,15889.11107,4.413641964,15889.11107,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/18  14:00:00,17.9,44549.99547,24.23381158,23.99572763,24.1147696,0,83.67055325,23.99572763,0.003136339,16.73398913,0,0,0,102.2542236,368115.2048,102.2542236,368115.2048,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/18  15:00:00,18.6375,44549.99547,25.18794341,23.99983777,24.59389059,0,245.3094301,23.99983777,0.003043567,16.21088908,0,0,0,270.680691,974450.4877,270.680691,974450.4877,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/18  16:00:00,18.525,44549.99547,25.89121575,23.99980033,24.94550804,0,392.5314236,23.99980033,0.002970748,15.81290312,0,0,0,416.9615257,1501061.492,416.9615257,1501061.492,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/18  17:00:00,17.9875,44549.99547,25.80961021,23.99982005,24.90471513,0,362.5380827,23.99982005,0.002918896,15.5284136,0,0,0,382.5577935,1377208.057,382.5577935,1377208.057,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/18  18:00:00,17.425,44549.99547,25.48438095,23.99979751,24.74208923,0,305.1555161,23.99979751,0.002939785,15.63310699,0,0,0,320.5627792,1154026.005,320.5627792,1154026.005,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/18  19:00:00,16.5125,114749.9883,24.87457615,23.99982743,24.43720179,0,196.3449394,23.99982743,0.00304444,16.18688691,0,0,0,204.2387888,735259.6397,204.2387888,735259.6397,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/18  20:00:00,15.4125,134999.9863,24.38652421,23.9998205,24.19317235,0,123.2304498,23.9998205,0.003361166,17.86172508,0,0,0,122.0429894,439354.762,122.0429894,439354.762,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/18  21:00:00,14.3125,134999.9863,24.22278722,23.99978827,24.11128775,0,110.9855496,23.99978827,0.003786323,20.10747111,0,0,0,100.6953704,362503.3334,100.6953704,362503.3334,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/18  22:00:00,13.65,134999.9863,24.10584075,23.99984631,24.05284353,0,85.26336319,23.99984631,0.004083256,21.67408504,0,0,0,69.50560699,250220.1851,69.50560699,250220.1851,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/18  23:00:00,13.3125,114749.9883,23.95890584,24.01647279,23.98768931,0,26.88469191,24.01647279,0.004239727,22.47642412,0,0,0,7.539300666,27141.4824,7.539300666,27141.4824,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/18  24:00:00,12.95,55349.99437,23.78477598,23.8247378,23.80475689,0,14.20660399,23.8247378,0.004327216,23.20384672,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/19  01:00:00,12.425,35099.99643,23.60325459,23.65608957,23.62967208,0,20.66085757,23.65608957,0.004521418,24.46997121,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/19  02:00:00,11.8875,35099.99643,23.43424738,23.46901768,23.45163253,0,22.50370235,23.46901768,0.004958031,27.0918676,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/19  03:00:00,11.325,14849.99849,23.24953326,23.25676628,23.25314977,0,25.10539906,23.25676628,0.005524446,30.53792844,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/19  04:00:00,10.85,14849.99849,23.06314528,23.04573398,23.05443963,0,27.7353721,23.04573398,0.006119075,34.20380545,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/19  05:00:00,10.5125,14849.99849,22.88225732,22.85353317,22.86789524,0,29.22585753,22.85353317,0.006594349,37.24896372,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/19  06:00:00,10.15,14849.99849,22.70234485,22.66426242,22.68330363,0,30.56205412,22.66426242,0.006958751,39.73764205,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/19  07:00:00,10.375,55349.99437,22.58787445,22.55018089,22.56902767,0,30.75236999,22.55018089,0.007195123,41.35553879,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/19  08:00:00,10.9125,55349.99437,22.67644089,22.79553845,22.73598967,0,35.93762551,22.79553845,0.007320698,41.44721708,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/19  09:00:00,11.475,75599.99231,23.02716461,23.38508033,23.20612247,0,51.58994999,23.38508033,0.007428209,40.57601468,0,0,0,11.5620497,41623.37891,9.894967246,35621.88209,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/19  10:00:00,12.825,75599.99231,23.43269058,23.73809268,23.58539163,0,31.74305368,23.73809268,0.007522659,40.22075228,0,0,0,5.710578277,20558.0818,4.940463766,17785.66956,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/19  11:00:00,14.6875,55349.99437,23.84969429,23.95712017,23.90340723,0,25.7621985,23.95712017,0.007633483,40.27147165,0,0,0,19.02181024,68478.51685,16.64497039,59921.89342,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/19  12:00:00,16.525,44549.99547,24.28649867,23.99947458,24.14298663,0,70.5557802,23.99947458,0.007738815,40.691163,0,0,0,88.5824917,318896.9701,77.878295,280361.862,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/19  13:00:00,17.7625,44549.99547,24.5730778,23.99992588,24.28650184,0,112.3562639,23.99992588,0.007797933,40.9555786,0,0,0,147.4617828,530862.4182,130.0119589,468043.052,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/19  14:00:00,18.725,44549.99547,25.01427041,23.99988858,24.50707949,0,190.9056751,23.99988858,0.007822637,41.01621957,0,0,0,244.6801832,880848.6595,216.5241098,779486.7951,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/19  15:00:00,19.6625,44549.99547,24.9830958,23.99988832,24.49149206,0,182.4409103,23.99988832,0.007865797,41.182116,0,0,0,242.9089791,874472.3249,215.8429568,777034.6445,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/19  16:00:00,20.125,44549.99547,25.05149398,23.9998889,24.52569144,0,193.1739298,23.9998889,0.00796913,41.70043018,0,0,0,260.9140015,939290.4055,230.4072133,829465.9677,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/19  17:00:00,20.325,44549.99547,24.85959259,23.99990437,24.42974848,0,156.6807391,23.99990437,0.008099387,42.34624634,0,0,0,223.3966841,804228.0629,195.5751516,704070.5459,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/19  18:00:00,20.525,44549.99547,24.67292097,23.99987495,24.33639796,0,150.0849195,23.99987495,0.008311045,43.42182151,0,0,0,220.98192,795534.9121,190.6331125,686279.2051,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/19  19:00:00,20.1,114749.9883,24.51919509,23.9998544,24.25952474,0,136.6233375,23.9998544,0.008565162,44.73149658,0,0,0,206.6650268,743994.0964,173.6093968,624993.8285,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/19  20:00:00,19.3625,134999.9863,24.40117092,23.99978831,24.20047961,0,136.4577284,23.99978831,0.008953099,46.72885293,0,0,0,206.5887693,743719.5694,167.2714179,602177.1045,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/19  21:00:00,18.6,134999.9863,24.35505604,23.99972209,24.17738907,0,145.182242,23.99972209,0.009327923,48.6565298,0,0,0,218.4236202,786325.0325,169.5993566,610557.6837,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/19  22:00:00,18.55,134999.9863,24.32845329,23.99976325,24.16410827,0,134.3261726,23.99976325,0.009569242,49.89614828,0,0,0,209.2713002,753376.6808,158.2969224,569868.9205,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/19  23:00:00,18.8875,114749.9883,24.26484488,23.99983095,24.13233791,0,89.96686133,23.99983095,0.009848796,51.33082071,0,0,0,157.5097667,567035.16,116.7411764,420268.235,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/19  24:00:00,19.25,55349.99437,24.19022741,23.99986025,24.09504383,0,63.86384129,23.99986025,0.010228399,53.24310263,0,0,0,130.1818661,468654.7178,93.64131512,337108.7344,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/20  01:00:00,19.4,29699.99698,24.14083767,23.99984562,24.07034165,0,68.34264519,23.99984562,0.010637099,55.31389644,0,0,0,142.8647048,514312.9372,99.35838338,357690.1802,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/20  02:00:00,19.4,22949.99767,24.09723778,23.99983961,24.04853869,0,63.1113719,23.99983961,0.010962544,56.97699987,0,0,0,139.3683982,501726.2335,94.12266709,338841.6015,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/20  03:00:00,19.4,14849.99849,24.05799025,23.99985042,24.02892034,0,58.62853776,23.99985042,0.011198348,58.14376585,0,0,0,135.5113109,487840.7193,89.63754993,322695.1798,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/20  04:00:00,19.525,14849.99849,24.02951938,23.99985649,24.01468794,0,56.09087025,23.99985649,0.011379367,59.08194662,0,0,0,135.4201846,487512.6645,88.13866482,317299.1933,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/20  05:00:00,19.725,14849.99849,24.01147302,23.99985826,24.00566564,0,55.12454283,23.99985826,0.011527484,59.85977462,0,0,0,138.2900935,497844.3366,88.83560647,319808.1833,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/20  06:00:00,19.925,29699.99698,24.00373937,23.99985807,24.00179872,0,55.58780723,23.99985807,0.011648926,60.51734273,0,0,0,143.1822581,515456.1292,90.96271838,327465.7862,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/20  07:00:00,20.6875,59399.99396,24.11603976,23.99982663,24.0579332,0,102.5814811,23.99982663,0.01148406,59.73690932,0,0,0,224.3667708,807720.375,144.3102342,519516.8431,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/20  08:00:00,21.7875,75599.99231,24.3937497,23.99978366,24.19676668,0,152.4632447,23.99978366,0.010874793,56.67945369,0,0,0,298.7798743,1075607.548,203.3589295,732092.1463,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/20  09:00:00,22.8875,59399.99396,24.60758033,23.99984277,24.30371155,0,137.4588661,23.99984277,0.010296645,53.76985759,0,0,0,271.5196772,977470.838,197.5892099,711321.1555,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/20  10:00:00,24.675,59399.99396,24.85017909,23.99985849,24.42501879,0,170.3224538,23.99985849,0.009684505,50.64140662,0,0,0,313.24883,1127695.788,245.3276276,883179.4592,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/20  11:00:00,26.9375,37799.99615,25.04836584,23.99985952,24.52411268,0,192.7730493,23.99985952,0.008902477,46.58046135,0,0,0,330.2712175,1188976.383,286.5043964,1031415.827,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/20  12:00:00,29.175,37799.99615,25.29299252,23.99983406,24.64641329,0,244.4945388,23.99983406,0.007983882,41.81860751,0,0,0,367.4168472,1322700.65,356.5138071,1283449.706,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/20  13:00:00,30.125,37799.99615,25.45865623,23.9997681,24.72921216,0,279.5732246,23.9997681,0.006987226,36.6335262,0,0,0,399.3218259,1437558.573,399.3218259,1437558.573,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/20  14:00:00,30.325,37799.99615,25.88953635,23.99972001,24.94462818,0,377.1282952,23.99972001,0.006178692,32.42367033,0,0,0,498.4925514,1794573.185,498.4925514,1794573.185,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/20  15:00:00,30.525,37799.99615,26.9461685,23.99956383,25.47286616,0,648.6242628,23.99956383,0.005532023,29.06046294,0,0,0,771.5447268,2777561.016,771.5447268,2777561.016,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/20  16:00:00,29.6625,37799.99615,28.14400096,24.47391792,26.30895944,0,863.5155534,24.47391792,0.005077194,25.97140653,0,0,0,959.5146254,3454252.651,959.5146254,3454252.651,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/20  17:00:00,28.1625,37799.99615,29.33613032,25.46069605,27.39841318,0,944.3920172,25.46069605,0.004860908,23.45313437,0,0,1,1020.365379,3673315.365,1020.365379,3673315.365,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/20  18:00:00,26.6625,37799.99615,29.75107665,25.81486565,27.78297115,0,973.442879,25.81486565,0.004798875,22.68622884,0.75,0,1,1051.553554,3785592.793,1051.553554,3785592.793,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/20  19:00:00,24.725,90449.9908,28.0358742,24.58565426,26.31076423,0,828.2080836,24.58565426,0.004768199,24.30718733,0,0,0.25,914.633507,3292680.625,914.633507,3292680.625,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/20  20:00:00,22.4625,120149.9878,26.4414257,23.99963836,25.22053203,0,552.6332587,23.99963836,0.00485736,25.6640129,0,0,0,609.3828277,2193778.18,609.3828277,2193778.18,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/20  21:00:00,20.225,134999.9863,25.90734439,23.99955906,24.95345172,0,438.2706688,23.99955906,0.005033171,26.61246809,0,0,0,476.5494401,1715577.984,476.5494401,1715577.984,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/20  22:00:00,18.7125,120149.9878,25.57540549,23.99957683,24.78749116,0,371.5804594,23.99957683,0.005227824,27.66100403,0,0,0,397.3839375,1430582.175,397.3839375,1430582.175,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/20  23:00:00,17.6125,90449.9908,25.27096518,23.99962575,24.63529547,0,274.0041683,23.99962575,0.005453392,28.87316369,0,0,0,290.7390563,1046660.603,290.7390563,1046660.603,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/20  24:00:00,16.5125,44549.99547,24.99022427,23.99969536,24.49495982,0,198.6534164,23.99969536,0.005649608,29.91378689,0,0,0,206.3197638,742751.1495,206.3197638,742751.1495,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/21  01:00:00,15.2875,29699.99698,24.74577022,23.99975635,24.37276329,0,148.9355659,23.99975635,0.005830641,30.86331206,0,0,0,146.4797398,527327.0634,146.4797398,527327.0634,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/21  02:00:00,13.9875,22949.99767,24.51860118,23.99981497,24.25920808,0,104.8146635,23.99981497,0.006025399,31.88422124,0,0,0,91.61093336,329799.3601,91.61093336,329799.3601,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/21  03:00:00,12.6875,14849.99849,24.30095179,23.99988999,24.15042089,0,64.55535414,23.99988999,0.006206881,32.83492619,0,0,0,41.08815716,147917.3658,40.600884,146163.1824,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/21  04:00:00,11.1375,14849.99849,24.07771329,23.94077947,24.00924638,0,35.61531683,23.94077947,0.006334115,33.62094,0,0,0,2.295532531,8263.91711,2.229767502,8027.163008,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/21  05:00:00,9.5,14849.99849,23.80145538,23.61348257,23.70746898,0,39.86696407,23.61348257,0.006324016,34.25674625,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/21  06:00:00,7.8375,29699.99698,23.4769658,23.21059703,23.34378142,0,49.50485259,23.21059703,0.006203093,34.46882858,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/21  07:00:00,8.45,59399.99396,23.34520068,23.22531123,23.28525595,0,57.48893269,23.22531123,0.005974453,33.21720843,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/21  08:00:00,10.5125,75599.99231,23.52564571,23.62665296,23.57614934,0,52.19273281,23.62665296,0.005703156,30.99699471,0,0,0,4.830544065,17389.95863,4.802097412,17287.55068,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/21  09:00:00,12.55,59399.99396,23.69364536,23.76467658,23.72916097,0,23.73647628,23.76467658,0.005485137,29.60187525,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/21  10:00:00,14.4875,59399.99396,23.90687189,23.964594,23.93573294,0,25.32090528,23.964594,0.005274508,28.1278579,0,0,0,13.72068899,49394.48037,13.72068899,49394.48037,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/21  11:00:00,16.325,37799.99615,24.13167985,23.99966426,24.06567205,0,36.44369055,23.99966426,0.005042517,26.83299075,0,0,0,42.58906481,153320.6333,42.58906481,153320.6333,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/21  12:00:00,18.1875,37799.99615,24.31498105,23.99999453,24.15748779,0,61.40840991,23.99999453,0.004821527,25.64954376,0,0,0,82.98078737,298730.8345,82.98078737,298730.8345,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/21  13:00:00,19.4625,37799.99615,24.50110682,23.99997889,24.25054285,0,87.9630116,23.99997889,0.004591277,24.40911062,0,0,0,120.0530814,432191.0931,120.0530814,432191.0931,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/21  14:00:00,20.425,37799.99615,25.10750889,23.99992562,24.55371726,0,200.2811574,23.99992562,0.004400569,23.36424247,0,0,0,240.284867,865025.5211,240.284867,865025.5211,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/21  15:00:00,21.3625,37799.99615,26.37870313,23.99981647,25.1892598,0,497.8919594,23.99981647,0.00425548,22.56793003,0,0,0,545.5736939,1964065.298,545.5736939,1964065.298,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/21  16:00:00,21.575,37799.99615,27.68550244,24.16849922,25.92700083,0,813.6573236,24.16849922,0.004156276,21.81758535,0,0,0,852.9066327,3070463.878,852.9066327,3070463.878,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/21  17:00:00,21.375,37799.99615,28.88041201,25.08817811,26.98429506,0,912.4848237,25.08817811,0.004175529,20.73085943,0,0,0.75,938.3807357,3378170.649,938.3807357,3378170.649,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/21  18:00:00,21.175,37799.99615,29.3413393,25.4925098,27.41692455,0,945.8416853,25.4925098,0.004219444,20.42882552,0,0,1,980.8475606,3531051.218,980.8475606,3531051.218,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/21  19:00:00,19.975,90449.9908,27.5587283,24.39217022,25.97544926,0,754.0868641,24.39217022,0.004258581,22.02937002,0,0,0.25,800.5968387,2882148.619,800.5968387,2882148.619,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/21  20:00:00,18.1125,120149.9878,25.97240712,23.99982841,24.98611776,0,444.881529,23.99982841,0.004370848,23.14326841,0,0,0,465.8519569,1677067.045,465.8519569,1677067.045,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/21  21:00:00,16.275,134999.9863,25.47647426,23.99963812,24.73805619,0,339.4719845,23.99963812,0.00451168,23.88386395,0,0,0,345.2559159,1242921.297,345.2559159,1242921.297,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/21  22:00:00,15.1,120149.9878,25.17214345,23.99966178,24.58590261,0,281.0214296,23.99966178,0.004695527,24.84975729,0,0,0,277.1079761,997588.7138,277.1079761,997588.7138,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/21  23:00:00,14.3625,90449.9908,24.89304476,23.99971994,24.44638235,0,192.0617283,23.99971994,0.004969323,26.28714977,0,0,0,182.0445073,655360.2264,182.0445073,655360.2264,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/21  24:00:00,13.6,44549.99547,24.6354453,23.99978705,24.31761617,0,125.1075619,23.99978705,0.005263714,27.83127257,0,0,0,108.770882,391575.1753,108.770882,391575.1753,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/22  01:00:00,12.7375,29699.99698,24.41521333,23.99983688,24.2075251,0,83.87370053,23.99983688,0.005562754,29.39829989,0,0,0,60.3687986,217327.6749,60.3687986,217327.6749,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/22  02:00:00,11.8375,22949.99767,24.21538621,24.00272607,24.10905614,0,48.47796571,24.00272607,0.005885945,31.065028,0,0,0,17.23770586,62055.74111,17.23770586,62055.74111,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/22  03:00:00,10.9375,14849.99849,24.01817201,23.8988801,23.95852606,0,33.81466465,23.8988801,0.006222876,33.00018764,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/22  04:00:00,9.6625,14849.99849,23.76036319,23.59011229,23.67523774,0,39.06194526,23.59011229,0.006493334,35.05224539,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/22  05:00:00,8.1625,14849.99849,23.44198435,23.19907609,23.32053022,0,47.17825419,23.19907609,0.006609343,36.52265324,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/22  06:00:00,6.6625,29699.99698,23.09107393,22.77963305,22.93535349,0,55.63654203,22.77963305,0.006603438,37.4276435,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/22  07:00:00,7.6,59399.99396,22.96263901,22.80874463,22.88569182,0,62.07167288,22.80874463,0.006503434,36.80266014,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/22  08:00:00,10,75599.99231,23.20703177,23.27571702,23.2413744,0,57.79702101,23.27571702,0.006418981,35.31854863,0,0,0,7.963508162,28668.62938,7.38492517,26585.73061,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/22  09:00:00,12.4,59399.99396,23.50423669,23.54737158,23.52580414,0,32.11324779,23.54737158,0.006448875,34.92376307,0,0,0,5.232578564,18837.28283,4.940882025,17787.17529,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/22  10:00:00,14.925,59399.99396,23.94410785,23.93836571,23.94123678,0,41.24406109,23.93836571,0.006561153,34.69045822,0,0,0,32.12802106,115660.8758,30.88379788,111181.6724,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/22  11:00:00,17.525,37799.99615,24.20977625,23.99935992,24.10456809,0,49.16077524,23.99935992,0.006728289,35.39890969,0,0,0,67.0091553,241232.9591,64.83828471,233417.825,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/22  12:00:00,20.125,37799.99615,24.50794646,24.00012348,24.25403497,0,92.79066921,24.00012348,0.006968957,36.6355706,0,0,0,134.482005,484135.2179,130.1169019,468420.8467,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/22  13:00:00,21.7875,37799.99615,24.74082699,24.00021642,24.37052171,0,132.0980471,24.00021642,0.007211881,37.84961754,0,0,0,190.5774418,686078.7903,183.2195457,659590.3645,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/22  14:00:00,22.8875,37799.99615,25.37570996,24.00003931,24.68787464,0,259.1945974,24.00003931,0.007363309,38.55719382,0,0,0,333.2413552,1199668.879,319.447348,1150010.453,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/22  15:00:00,23.9875,37799.99615,26.50338711,23.99987483,25.25163097,0,530.8235793,23.99987483,0.007388329,38.63306869,0,0,0,621.6822985,2238056.275,600.1583652,2160570.115,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/22  16:00:00,23.7125,37799.99615,26.4029588,23.9998091,25.20138395,0,503.8998907,23.9998091,0.007421413,38.7646345,0,0,0,593.8792097,2137965.155,570.9649989,2055473.996,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/22  17:00:00,22.6125,37799.99615,26.10794266,23.99971605,25.05382936,0,431.8289934,23.99971605,0.007532266,39.3219398,0,0,0,518.6144189,1867011.908,489.7373543,1763054.475,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/22  18:00:00,21.5125,37799.99615,25.87709546,23.99965751,24.93837648,0,399.0267134,23.99965751,0.007606809,39.68121358,0,0,0,482.381602,1736573.767,447.774924,1611989.726,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/22  19:00:00,20.6625,90449.9908,25.25623094,23.99975394,24.62799244,0,271.3321299,23.99975394,0.007731285,40.33270758,0,0,0,343.3592735,1236093.385,313.0437664,1126957.559,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/22  20:00:00,19.9,120149.9878,24.94111039,23.99976389,24.47043714,0,217.6107496,23.99976389,0.00801991,41.83508345,0,0,0,286.0858471,1029909.05,252.9680069,910684.8247,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/22  21:00:00,19.1625,134999.9863,24.81325387,23.99973002,24.40649194,0,210.2866675,23.99973002,0.008311611,43.33676071,0,0,0,280.2554603,1008919.657,239.4694074,862089.8666,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/22  22:00:00,18.9,120149.9878,24.72720173,23.99970421,24.36345297,0,204.1500448,23.99970421,0.00859598,44.77065854,0,0,0,277.9488256,1000615.772,231.1158825,832017.177,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/22  23:00:00,18.9,90449.9908,24.60710513,23.9997292,24.30341716,0,152.3201474,23.9997292,0.008935857,46.49799882,0,0,0,221.4788551,797323.8782,179.2797074,645406.9468,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/22  24:00:00,18.9,44549.99547,24.48601825,23.99976894,24.2428936,0,115.8068314,23.99976894,0.009303583,48.38316376,0,0,0,181.9972639,655190.1501,142.7532286,513911.623,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/23  01:00:00,18.65,29699.99698,24.38576766,23.99979167,24.19277967,0,99.269433,23.99979167,0.009670889,50.23180874,0,0,0,163.78861,589638.9959,124.1024193,446768.7093,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/23  02:00:00,18.3125,22949.99767,24.29461664,23.99980986,24.14721325,0,85.00891203,23.99980986,0.010049947,52.11606027,0,0,0,146.4111917,527080.29,106.9943554,385179.6795,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/23  03:00:00,17.95,14849.99849,24.20952109,23.9998241,24.1046726,0,72.26279798,23.9998241,0.010436434,54.03185989,0,0,0,129.4772158,466117.9769,91.18773061,328275.8302,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/23  04:00:00,18.1125,14849.99849,24.15091716,23.99983596,24.07537656,0,65.12776085,23.99983596,0.010823163,55.97845717,0,0,0,125.4977788,451792.0035,85.37776014,307359.9365,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/23  05:00:00,18.675,14849.99849,24.12130115,23.99983882,24.06056999,0,63.36691463,23.99983882,0.011169162,57.73644228,0,0,0,133.5901754,480924.6315,88.28676916,317832.369,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/23  06:00:00,19.2125,29699.99698,24.10888656,23.99983866,24.05436261,0,64.06071929,23.99983866,0.011473772,59.28255406,0,0,0,145.1037716,522373.5777,93.44782357,336412.1649,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/23  07:00:00,19.525,59399.99396,24.18651637,23.99981261,24.09316449,0,107.8548306,23.99981261,0.011512441,59.47884313,0,0,0,219.5948756,790541.5523,139.8169859,503341.1492,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/23  08:00:00,19.725,75599.99231,24.35741196,23.99980285,24.1786074,0,145.9280166,23.99980285,0.011194616,57.82893058,0,0,0,275.9570877,993445.5157,179.5311511,646312.144,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/23  09:00:00,19.925,59399.99396,24.47454387,23.9998699,24.23720689,0,113.8589615,23.9998699,0.01100481,56.84334646,0,0,0,223.9820995,806335.5581,149.1664147,536999.0927,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/23  10:00:00,20.375,59399.99396,24.84726928,23.99987346,24.42357137,0,163.0296902,23.99987346,0.010798613,55.8319707,0,0,0,299.6624842,1078784.943,202.0663348,727438.8052,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/23  11:00:00,20.9125,37799.99615,25.07088796,23.99986887,24.53537841,0,187.9545983,23.99986887,0.010550966,54.59406559,0,0,0,335.6582779,1208369.801,231.4838607,833341.8986,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/23  12:00:00,21.475,37799.99615,25.29899768,23.99982397,24.64941082,0,233.9129138,23.99982397,0.010344973,53.54577449,0,0,0,402.1400145,1447704.052,282.1323444,1015676.44,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/23  13:00:00,22.95,37799.99615,25.41164161,23.99981287,24.70572724,0,257.6560525,23.99981287,0.010113672,52.36767896,0,0,0,436.7052522,1572138.908,318.2371242,1145653.647,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/23  14:00:00,25.0125,37799.99615,25.86468464,23.99964031,24.93216247,0,360.7564728,23.99964031,0.00950786,49.24703943,0,0,0,554.466198,1996078.313,438.4490143,1578416.452,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/23  15:00:00,27.05,37799.99615,26.58636759,23.99939585,25.29288172,0,541.3806836,23.99939585,0.008599997,44.59182274,0,0,0,715.1917318,2574690.234,635.7877706,2288835.974,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/23  16:00:00,27.55,37799.99615,27.61975006,24.09389222,25.85682114,0,805.0998845,24.09389222,0.007826744,40.40833664,0,0,0,923.8391858,3325821.069,897.6056449,3231380.322,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/23  17:00:00,27.2125,37799.99615,28.50252939,24.75520322,26.62886631,0,890.5618887,24.75520322,0.007471223,37.12072259,0,0,0,967.4605891,3482858.121,967.4605891,3482858.121,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/23  18:00:00,26.85,37799.99615,28.79645086,25.03889681,26.91767383,0,913.4783072,25.03889681,0.007086233,34.64264244,0,0,0.75,1000.995207,3603582.744,1000.995207,3603582.744,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/23  19:00:00,24.6375,90449.9908,27.12008195,24.12340434,25.62174314,0,695.8195062,24.12340434,0.006627757,34.26998501,0,0,0,777.2980965,2798273.148,777.2980965,2798273.148,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/23  20:00:00,21.275,120149.9878,25.97742205,23.99954762,24.98848484,0,439.6096914,23.99954762,0.006332977,33.0442612,0,0,0,486.4515697,1751225.651,486.4515697,1751225.651,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/23  21:00:00,17.9375,134999.9863,25.51327281,23.99956593,24.75641937,0,349.2261692,23.99956593,0.006172548,32.24828345,0,0,0,368.5768203,1326876.553,368.5768203,1326876.553,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/23  22:00:00,15.6375,120149.9878,25.19322892,23.99961244,24.59642068,0,286.9577372,23.99961244,0.006072333,31.76213855,0,0,0,287.3686178,1034527.024,287.3686178,1034527.024,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/23  23:00:00,14,90449.9908,24.88668716,23.99970259,24.44319487,0,190.9251777,23.99970259,0.006081366,31.82094185,0,0,0,177.8523909,640268.6072,177.8523909,640268.6072,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/23  24:00:00,12.3375,44549.99547,24.59327855,23.99981085,24.2965447,0,115.1793867,23.99981085,0.006126872,32.07696062,0,0,0,88.66525873,319194.9314,88.41119999,318280.32,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/24  01:00:00,11.825,29699.99698,24.38346638,23.9998821,24.19167424,0,77.05446661,23.9998821,0.006167535,32.29993893,0,0,0,46.54115258,167548.1493,46.05795235,165808.6284,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/24  02:00:00,11.9625,22949.99767,24.23204514,23.99991244,24.11597879,0,54.08116719,23.99991244,0.006222736,32.60687011,0,0,0,24.56156288,88421.62637,24.21498226,87173.93612,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/24  03:00:00,12.125,14849.99849,24.10800943,24.01401284,24.06101113,0,35.00188221,24.01401284,0.006283291,32.90558935,0,0,0,5.841731272,21030.23258,5.740772479,20666.78093,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/24  04:00:00,12.075,14849.99849,23.97895455,23.95947808,23.96921632,0,26.10764501,23.95947808,0.006325324,33.25350958,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/24  05:00:00,11.9375,14849.99849,23.81158834,23.79435551,23.80297193,0,25.13113899,23.79435551,0.006262127,33.28645163,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/24  06:00:00,11.775,29699.99698,23.64240403,23.62658309,23.63449356,0,25.03586344,23.62658309,0.006110712,32.85219274,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/24  07:00:00,12.1375,59399.99396,23.62490755,23.79946143,23.71218449,0,33.27766788,23.79946143,0.005852292,31.18507079,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/24  08:00:00,12.9,75599.99231,23.85196659,23.99081783,23.92139221,0,64.02560887,23.99081783,0.00550679,29.03293315,0,0,0,40.72853132,146622.7128,40.72853132,146622.7128,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/24  09:00:00,13.6375,59399.99396,24.08022084,23.99988748,24.04005416,0,50.23786317,23.99988748,0.005183763,27.34599737,0,0,0,34.3439144,123638.0918,34.3439144,123638.0918,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/24  10:00:00,15.4,59399.99396,24.33715225,23.99997305,24.16856265,0,78.70187835,23.99997305,0.004876129,25.74548892,0,0,0,77.32376772,278365.5638,77.32376772,278365.5638,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/24  11:00:00,17.8,37799.99615,24.60647343,23.99996861,24.30322102,0,102.0434498,23.99996861,0.004631828,24.44978174,0,0,0,120.4235978,433524.9521,120.4235978,433524.9521,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/24  12:00:00,20.2,37799.99615,24.94404313,23.99994043,24.47199178,0,163.5448897,23.99994043,0.004481017,23.6503875,0,0,0,201.6919564,726091.0429,201.6919564,726091.0429,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/24  13:00:00,21.7875,37799.99615,25.20934656,23.99992244,24.6046345,0,216.8342621,23.99992244,0.004389461,23.15593722,0,0,0,268.0622792,965024.2051,268.0622792,965024.2051,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/24  14:00:00,22.8875,37799.99615,25.78425343,23.99988664,24.89207004,0,344.0545749,23.99988664,0.004327941,22.82497835,0,0,0,404.3377183,1455615.786,404.3377183,1455615.786,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/24  15:00:00,23.9875,37799.99615,26.62494277,23.99982585,25.31238431,0,554.2661319,23.99982585,0.004270387,22.50934282,0,0,0,623.5981057,2244953.181,623.5981057,2244953.181,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/24  16:00:00,23.8375,37799.99615,27.09857085,23.99976028,25.54916557,0,683.7548925,23.99976028,0.004279296,22.54746521,0,0,0,751.854145,2706674.922,751.854145,2706674.922,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/24  17:00:00,22.9375,37799.99615,26.64011181,23.99969653,25.31990417,0,564.9742306,23.99969653,0.004405494,23.22259536,0,0,0,625.65802,2252368.872,625.65802,2252368.872,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/24  18:00:00,22.0375,37799.99615,26.21847583,23.99967584,25.10907583,0,477.8862311,23.99967584,0.004557496,24.0271089,0,0,0,531.1442602,1912119.337,531.1442602,1912119.337,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/24  19:00:00,20.8875,90449.9908,25.51537997,23.99975639,24.75756818,0,324.8157045,23.99975639,0.004702094,24.78358881,0,0,0,368.5982269,1326953.617,368.5982269,1326953.617,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/24  20:00:00,19.5875,120149.9878,25.11174945,23.9997565,24.55575298,0,249.7345756,23.9997565,0.004915701,25.90060576,0,0,0,282.7929375,1018054.575,282.7929375,1018054.575,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/24  21:00:00,18.2875,134999.9863,24.92533559,23.99973784,24.46253672,0,229.0603973,23.99973784,0.005150704,27.11141571,0,0,0,251.3802293,904968.8255,251.3802293,904968.8255,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/24  22:00:00,17.425,120149.9878,24.78522472,23.99972551,24.39247512,0,211.1647113,23.99972551,0.005392074,28.37838746,0,0,0,226.3519084,814866.8702,226.3519084,814866.8702,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/24  23:00:00,16.8875,90449.9908,24.61244814,23.9997608,24.30610447,0,148.1711917,23.9997608,0.005675218,29.88531975,0,0,0,158.9118023,572082.4884,158.9118023,572082.4884,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/24  24:00:00,16.325,44549.99547,24.43940459,23.99980987,24.21960723,0,101.2682988,23.99980987,0.005944076,31.29939365,0,0,0,107.3531051,386471.1782,107.3531051,386471.1782,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/25  01:00:00,15.85,35099.99643,24.30066906,23.99984298,24.15025602,0,78.10048667,23.99984298,0.006184135,32.5509623,0,0,0,80.24959059,288898.5261,80.24959059,288898.5261,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/25  02:00:00,15.5125,35099.99643,24.18423898,23.99988021,24.0920596,0,60.43810207,23.99988021,0.006385924,33.60224987,0,0,0,60.05314804,216191.3329,59.79430802,215259.5089,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/25  03:00:00,15.15,14849.99849,24.07032571,23.99993515,24.03513043,0,43.73424294,23.99993515,0.006544125,34.44777704,0,0,0,40.90533443,147259.204,40.09047325,144325.7037,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/25  04:00:00,14.3125,14849.99849,23.94431851,24.00386066,23.97408958,0,24.87963499,24.00386066,0.00671828,35.33716621,0,0,0,14.47530375,52111.0935,13.94021848,50184.78651,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/25  05:00:00,13.2125,14849.99849,23.79883363,23.92480632,23.86181998,0,15.81362406,23.92480632,0.006973589,36.82773666,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/25  06:00:00,12.1125,14849.99849,23.61156209,23.66192193,23.63674201,0,20.9232915,23.66192193,0.007254639,38.90599053,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/25  07:00:00,11.575,55349.99437,23.46194449,23.4531194,23.45753194,0,26.41230552,23.4531194,0.007469761,40.55107631,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/25  08:00:00,11.375,55349.99437,23.48875462,23.58327231,23.53601347,0,35.90146955,23.58327231,0.007567151,40.77766784,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/25  09:00:00,11.175,75599.99231,23.6764944,23.90832982,23.79241211,0,56.25633143,23.90832982,0.007634212,40.35302681,0,0,0,16.15863878,58171.09961,13.78168338,49614.06015,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/25  10:00:00,11.5375,75599.99231,23.98962826,24.00122866,23.99542846,0,52.57419297,24.00122866,0.007665357,40.29011069,0,0,0,21.55784304,77608.23494,18.41878194,66307.61497,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/25  11:00:00,12.3,55349.99437,24.12598879,24.00703547,24.06651213,0,37.04356519,24.00703547,0.007708233,40.49863721,0,0,0,10.94537237,39403.34053,9.361266093,33700.55793,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/25  12:00:00,13.0375,44549.99547,24.15292604,24.00957412,24.08125008,0,39.59595784,24.00957412,0.007816477,41.05397637,0,0,0,21.08536827,75907.32578,17.93585679,64569.08443,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/25  13:00:00,13.9875,44549.99547,24.51025293,24.00023236,24.25524264,0,91.63638645,24.00023236,0.007874136,41.35006227,0,0,0,91.58335438,329700.0758,78.00935833,280833.69,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/25  14:00:00,15.15,44549.99547,25.04217334,23.99989642,24.52103488,0,185.304144,23.99989642,0.007801385,40.93212958,0,0,0,210.089935,756323.7659,181.2520345,652507.3243,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/25  15:00:00,16.2875,44549.99547,25.72082306,23.99976512,24.86029409,0,331.5062551,23.99976512,0.007577823,39.73327813,0,0,0,380.976165,1371514.194,336.8437164,1212637.379,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/25  16:00:00,16.575,44549.99547,25.94411597,23.99972919,24.97192258,0,381.6880405,23.99972919,0.00734872,38.50698983,0,0,0,430.8639968,1551110.389,389.4216077,1401917.788,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/25  17:00:00,16.375,44549.99547,26.01894928,23.99975215,25.00935071,0,394.9977951,23.99975215,0.007208439,37.76584093,0,0,0,438.5598336,1578815.401,401.0939193,1443938.109,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/25  18:00:00,16.175,44549.99547,26.28897119,23.99960401,25.1442876,0,485.4646987,23.99960401,0.007116034,37.28753204,0,0,0,531.6319824,1913875.137,489.8785752,1763562.871,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/25  19:00:00,15.5375,114749.9883,25.35624451,23.99973142,24.67798796,0,291.9366671,23.99973142,0.007164692,37.53929392,0,0,0,317.2205129,1141993.846,291.13389,1048082.004,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/25  20:00:00,14.575,134999.9863,24.74392126,23.99976327,24.37184227,0,183.4624878,23.99976327,0.007475302,39.17227263,0,0,0,195.6076257,704187.4524,174.6875997,628875.3589,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/25  21:00:00,13.6375,134999.9863,24.53643144,23.9997315,24.26808147,0,159.8622562,23.9997315,0.007803503,40.88634277,0,0,0,166.3018218,598686.5585,143.2960121,515865.6437,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/25  22:00:00,13.175,134999.9863,24.39169182,23.99979731,24.19574456,0,127.2205948,23.99979731,0.007990753,41.85486166,0,0,0,126.6974564,456110.843,106.8099094,384515.674,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/25  23:00:00,13.0375,114749.9883,24.22869315,24.00002034,24.11435675,0,65.35317603,24.00002034,0.008181875,42.84234551,0,0,0,52.69815457,189713.3564,43.79333253,157655.9971,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/25  24:00:00,12.875,55349.99437,24.0631733,23.99873026,24.03095178,0,25.09382061,23.99873026,0.008444493,44.20269505,0,0,0,3.195714207,11504.57115,2.621039692,9435.742892,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/26  01:00:00,12.8,35099.99643,23.93171681,23.9667353,23.94922605,0,22.60247862,23.9667353,0.008776426,46.00461198,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/26  02:00:00,12.8,35099.99643,23.81501792,23.87876758,23.84689275,0,20.70329602,23.87876758,0.009098564,47.92185565,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/26  03:00:00,12.8,14849.99849,23.69116509,23.77084087,23.73100298,0,19.61039258,23.77084087,0.009361103,49.57347529,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/26  04:00:00,12.675,14849.99849,23.56602123,23.65343212,23.60972668,0,19.38625159,23.65343212,0.009565046,50.9769494,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/26  05:00:00,12.475,14849.99849,23.4343239,23.51975861,23.47704126,0,19.74298554,23.51975861,0.009691304,52.05696901,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/26  06:00:00,12.275,14849.99849,23.29980671,23.38229608,23.34105139,0,20.18868606,23.38229608,0.009754842,52.82907806,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/26  07:00:00,12.325,55349.99437,23.22773829,23.30294341,23.26534085,0,21.52802548,23.30294341,0.009719118,52.92467715,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/26  08:00:00,12.525,55349.99437,23.36952872,23.58735417,23.47844145,0,32.65491152,23.58735417,0.009587976,51.35564878,0,0,0,3.085064371,11106.23174,2.211364274,7960.911386,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/26  09:00:00,12.725,75599.99231,23.70481696,23.97074171,23.83777934,0,69.28577041,23.97074171,0.009403783,49.26360306,0,0,0,54.79234681,197252.4485,40.66717517,146401.8306,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/26  10:00:00,13.3625,75599.99231,24.00742555,23.99974822,24.00358689,0,63.64655867,23.99974822,0.009172062,48.00134927,0,0,0,58.80132723,211684.778,44.64150671,160709.4242,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/26  11:00:00,14.325,55349.99437,24.30734403,23.99995567,24.15364985,0,66.05913254,23.99995567,0.009041747,47.35853135,0,0,0,71.43607281,257169.8621,55.03605127,198129.7846,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/26  12:00:00,15.2625,44549.99547,24.57519495,23.99993862,24.28756679,0,104.5576604,23.99993862,0.008981859,47.06727253,0,0,0,130.4676422,469683.512,101.2717428,364578.2742,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/26  13:00:00,15.85,44549.99547,24.8029371,23.99990932,24.40142321,0,142.4658105,23.99990932,0.008892828,46.57791293,0,0,0,183.8764231,661955.1231,144.0354911,518527.7679,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/26  14:00:00,16.1875,44549.99547,24.91266939,23.99989348,24.45628143,0,161.1254159,23.99989348,0.008795711,46.02966213,0,0,0,209.0825898,752697.3234,165.4929596,595774.6547,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/26  15:00:00,16.55,44549.99547,25.00189562,23.9998816,24.50088861,0,176.8762852,23.9998816,0.008714585,45.56472075,0,0,0,230.5868935,830112.8164,184.2512931,663304.6552,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/26  16:00:00,16.325,44549.99547,25.02785997,23.9998791,24.51386953,0,180.9391952,23.9998791,0.008659786,45.29359686,0,0,0,232.7332633,837839.7478,186.4370666,671173.4397,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/26  17:00:00,15.7875,44549.99547,24.88784315,23.99989241,24.44386778,0,157.0628073,23.99989241,0.00865627,45.29268688,0,0,0,197.8797801,712367.2085,158.0896244,569122.6478,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/26  18:00:00,15.225,44549.99547,24.51330456,23.99989364,24.2565991,0,118.1072664,23.99989364,0.008814019,46.10650756,0,0,0,145.0347172,522124.9818,114.4547675,412037.1631,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/26  19:00:00,15.25,114749.9883,24.36547569,23.99988603,24.18268086,0,102.323087,23.99988603,0.009033697,47.23923546,0,0,0,127.6045295,459376.3061,98.87558412,355952.1028,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/26  20:00:00,15.5875,134999.9863,24.22003746,23.99983846,24.10993796,0,98.93948899,23.99983846,0.009348846,48.89405832,0,0,0,129.4532184,466031.5863,98.30453396,353896.3223,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/26  21:00:00,15.95,134999.9863,24.1970039,23.99977568,24.09838979,0,114.4110656,23.99977568,0.009603319,50.2239066,0,0,0,157.1474914,565730.9692,116.7846764,420424.8349,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/26  22:00:00,16.1,134999.9863,24.17237683,23.99980993,24.08609338,0,105.1565557,23.99980993,0.009690652,50.67355331,0,0,0,147.6829851,531658.7465,108.7783895,391602.2023,0,0,250181.3023
