Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-lowe,west,lowe panel, 03/26  23:00:00,16.1,114749.9883,24.08241687,23.99988082,24.04114884,0,57.34011095,23.99988082,0.009819381,51.33598698,0,0,0,83.37441334,300147.888,60.97408299,219506.6987,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/26  24:00:00,16.1,55349.99437,23.97527847,23.99991592,23.98759719,0,27.80159001,23.99991592,0.01005439,52.5449503,0,0,0,43.74656117,157487.6202,31.43678769,113172.4357,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/27  01:00:00,15.975,29699.99698,23.89028105,23.99990918,23.94509511,0,29.07067561,23.99990918,0.010332567,53.94065065,0,0,0,45.0513204,162184.7534,31.67222109,114019.9959,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/27  02:00:00,15.8375,22949.99767,23.81049759,24.00010509,23.90530134,0,22.19769012,24.00010509,0.01058388,55.17400866,0,0,0,34.37550168,123751.8061,23.65085104,85143.06373,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/27  03:00:00,15.675,14849.99849,23.73227235,24.00031456,23.86629345,0,15.83643738,24.00031456,0.010784409,56.14379154,0,0,0,23.58328687,84899.83273,15.9551296,57438.46656,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/27  04:00:00,15.6,14849.99849,23.66429816,24.00700709,23.83565263,0,8.536925969,24.00700709,0.010963283,56.97781415,0,0,0,11.17073072,40214.63061,7.457800926,26848.08334,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/27  05:00:00,15.6,14849.99849,23.61077719,24.01637518,23.81357618,0,2.863367729,24.01637518,0.011161774,57.93659864,0,0,0,3.559179103,12813.04477,2.348782002,8455.615208,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/27  06:00:00,15.6,29699.99698,23.56720752,24.00073652,23.78397202,0.117375672,0.050821322,24.00073652,0.011363311,58.98195373,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/27  07:00:00,15.6,59399.99396,23.63200958,23.99853632,23.81527295,0,41.01761117,23.99853632,0.011342616,58.86167137,0,0,0,62.90318112,226451.452,40.2248962,144809.6263,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/27  08:00:00,15.6,75599.99231,23.84200765,23.99991586,23.92096175,0,79.69268287,23.99991586,0.010963256,56.92224381,0,0,0,120.7355777,434648.0796,79.10286256,284770.3052,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/27  09:00:00,15.6,59399.99396,23.9656174,23.99995675,23.98278708,0,45.64881334,23.99995675,0.010689589,55.56066984,0,0,0,66.88249733,240776.9904,45.06338249,162228.177,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/27  10:00:00,15.6,59399.99396,24.35278423,23.99997346,24.17637885,0,81.76844241,23.99997346,0.010407537,54.13936831,0,0,0,118.1867235,425472.2045,81.17856634,292242.8388,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/27  11:00:00,15.6,37799.99615,24.58157278,23.99996532,24.29076905,0,97.16410246,23.99996532,0.010018899,52.14979598,0,0,0,136.1493003,490137.481,96.588437,347718.3732,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/27  12:00:00,15.6,37799.99615,24.59244869,23.99996521,24.29620695,0,97.98864043,23.99996521,0.00972526,50.67705805,0,0,0,133.7359152,481449.2948,97.4320716,350755.4578,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/27  13:00:00,15.85,37799.99615,24.8504092,23.99993588,24.42517254,0,140.4086971,23.99993588,0.009433756,49.16854505,0,0,0,190.0362369,684130.453,141.9200324,510912.1166,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/27  14:00:00,16.1875,37799.99615,25.0760189,23.99989738,24.53795814,0,182.3251631,23.99989738,0.009125987,47.50916592,0,0,0,243.0837539,875101.5142,186.6278856,671860.3881,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/27  15:00:00,16.55,37799.99615,25.19945939,23.999879,24.5996692,0,206.2727883,23.999879,0.008875718,46.15973844,0,0,0,271.5340074,977522.4267,213.5879517,768916.6261,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/27  16:00:00,16.7,37799.99615,25.18108408,23.99986673,24.5904754,0,207.3162364,23.99986673,0.008751281,45.50410719,0,0,0,270.597276,974150.1937,215.8937451,777217.4825,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/27  17:00:00,16.7,37799.99615,25.03908544,23.99983089,24.51945817,0,191.1238377,23.99983089,0.008774291,45.62218109,0,0,0,249.6983294,898913.9859,199.7210573,718995.8062,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/27  18:00:00,16.7,37799.99615,24.87845671,23.99980179,24.43912925,0,190.147046,23.99980179,0.008827573,45.86612244,0,0,0,249.416016,897897.6575,198.7498758,715499.553,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/27  19:00:00,16.45,90449.9908,24.58196661,23.99984188,24.29090425,0,140.5731051,23.99984188,0.008901415,46.2561356,0,0,0,185.5086008,667830.963,147.1198142,529631.3313,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/27  20:00:00,16.1125,120149.9878,24.36506059,23.99985143,24.18245601,0,110.9109584,23.99985143,0.009116451,47.37546119,0,0,0,147.0325481,529317.1732,114.6604981,412777.7931,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/27  21:00:00,15.75,134999.9863,24.29279995,23.9998267,24.14631332,0,116.6008344,23.9998267,0.009295648,48.29308601,0,0,0,153.3250288,551970.1038,117.3338316,422401.7937,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/27  22:00:00,15.0375,120149.9878,24.21419305,23.99981188,24.10700247,0,112.764717,23.99981188,0.009410623,48.91279723,0,0,0,142.4888783,512959.9618,107.5911063,387327.9826,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/27  23:00:00,14.075,90449.9908,24.05409239,23.99985965,24.02697602,0,56.0501214,23.99985965,0.009605154,49.92740035,0,0,0,57.76059815,207938.1534,42.92174482,154518.2813,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/27  24:00:00,13.1375,44549.99547,23.87401671,23.96767305,23.92084488,0,18.72770674,23.96767305,0.009880826,51.47142656,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/28  01:00:00,12.8,29699.99698,23.70847685,23.78889719,23.74868702,0,18.78056419,23.78889719,0.010075886,53.05810611,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/28  02:00:00,12.8,22949.99767,23.56059628,23.64870409,23.60465018,0,18.25109353,23.64870409,0.010180688,54.05496411,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/28  03:00:00,12.8,14849.99849,23.4187871,23.51950001,23.46914356,0,17.16527348,23.51950001,0.010215429,54.66022133,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/28  04:00:00,12.425,14849.99849,23.27398862,23.36618728,23.32008795,0,18.21321873,23.36618728,0.01020771,55.12706426,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/28  05:00:00,11.8875,14849.99849,23.12007167,23.18414451,23.15210809,0,20.9680771,23.18414451,0.010171864,55.54398246,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/28  06:00:00,11.325,29699.99698,22.96869577,23.00591638,22.98730607,0,24.24533742,23.00591638,0.010124277,55.8874345,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/28  07:00:00,12.6,59399.99396,23.01559164,23.25552652,23.13555908,0,35.92631686,23.25552652,0.010034253,54.60653042,0,0,0,10.16076129,36578.74066,6.995851833,25185.0666,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/28  08:00:00,15,75599.99231,23.36693594,23.86320494,23.61507044,0,38.28397914,23.86320494,0.009954803,52.28490335,0,0,0,33.73645222,121451.228,24.18422507,87063.21025,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/28  09:00:00,17.4,59399.99396,23.62755688,24.00777958,23.81766823,1.049260728,16.34644055,24.00777958,0.009980351,51.98095658,0,0,0,40.33232772,145196.3798,29.45324816,106031.6934,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/28  10:00:00,19.925,59399.99396,23.92723336,24.00007357,23.96365346,0,44.04477642,24.00007357,0.009869079,51.43413261,0,0,0,106.0543052,381795.4986,79.5857798,286508.8073,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/28  11:00:00,22.525,37799.99615,24.21012347,24.00003582,24.10507964,0,58.22309782,24.00003582,0.009391498,48.98210657,0,0,0,143.6508565,517143.0835,115.4270141,415537.2509,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/28  12:00:00,25.125,37799.99615,24.54154821,23.99999165,24.27076993,0,108.2426592,23.99999165,0.00859279,44.84475883,0,0,0,210.2324579,756836.8483,186.9568544,673044.6758,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/28  13:00:00,26.5375,37799.99615,24.84274234,23.99999221,24.42136728,0,160.097821,23.99999221,0.007679501,40.12104107,0,0,0,256.217587,922383.3133,250.4522117,901627.962,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/28  14:00:00,27.3,37799.99615,25.556588,23.9998169,24.77820245,0,308.8068513,23.9998169,0.007059943,36.89778933,0,0,0,405.4244337,1459527.961,405.4244337,1459527.961,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/28  15:00:00,28.0375,37799.99615,26.56522022,23.99968903,25.28245463,0,553.0627943,23.99968903,0.006596887,34.46822753,0,0,0,655.7061034,2360541.972,655.7061034,2360541.972,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/28  16:00:00,27.8625,37799.99615,27.76249903,24.2148446,25.98867182,0,828.5100052,24.2148446,0.006326417,32.63675335,0,0,0,918.6953099,3307303.116,918.6953099,3307303.116,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/28  17:00:00,27.1,37799.99615,28.79111168,25.02397402,26.90754285,0,910.8261423,25.02397402,0.006375661,31.31060503,0,0,0.5,982.807955,3538108.638,982.807955,3538108.638,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/28  18:00:00,26.3625,37799.99615,29.32980849,25.49004376,27.40992612,0,949.6914802,25.49004376,0.006610101,31.55322939,0.25,0,1,1026.012601,3693645.365,1026.012601,3693645.365,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/28  19:00:00,24.85,90449.9908,27.95249053,24.49934321,26.22591687,0,825.823376,24.49934321,0.006970336,35.30149367,0,0,0.25,914.5451496,3292362.538,914.5451496,3292362.538,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/28  20:00:00,22.7875,120149.9878,26.31259036,24.0018824,25.15723638,0,520.4038077,24.0018824,0.007410209,38.63314136,0,0,0,602.7844481,2170024.013,580.3579594,2089288.654,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/28  21:00:00,20.75,134999.9863,25.79765567,23.99955356,24.89860462,0,413.6799672,23.99955356,0.007654387,39.91136724,0,0,0,495.9350058,1785366.021,456.0804819,1641889.735,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/28  22:00:00,19.625,120149.9878,25.50754006,23.99954215,24.75354111,0,357.5814224,23.99954215,0.007869887,41.02100507,0,0,0,437.6166266,1575419.856,390.6065423,1406183.552,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/28  23:00:00,19.0875,90449.9908,25.26082744,23.99959067,24.63020906,0,273.9398808,23.99959067,0.008176644,42.59902349,0,0,0,349.4681564,1258085.363,302.4842726,1088943.381,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/28  24:00:00,18.525,44549.99547,25.04653298,23.99965389,24.52309344,0,213.8367314,23.99965389,0.008547156,44.50300139,0,0,0,285.0595456,1026214.364,237.6746973,855628.9103,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/29  01:00:00,18.175,29699.99698,24.8788648,23.99969332,24.43927906,0,181.0905593,23.99969332,0.008900174,46.28537929,0,0,0,250.6279336,902260.561,201.9881693,727157.4093,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/29  02:00:00,18.0375,22949.99767,24.73888903,23.99972417,24.3693066,0,155.4247724,23.99972417,0.009227857,47.94628409,0,0,0,223.9068042,806064.4953,175.1566151,630563.8144,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/29  03:00:00,17.875,14849.99849,24.61467974,23.99975055,24.30721515,0,133.5774809,23.99975055,0.009537886,49.50098608,0,0,0,199.774748,719189.0929,151.9341596,546962.9747,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/29  04:00:00,17.8,14849.99849,24.50840633,23.99977297,24.25408965,0,115.9833734,23.99977297,0.00985753,51.11449468,0,0,0,180.975422,651511.5192,133.6857569,481268.725,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/29  05:00:00,17.8,14849.99849,24.41375152,23.99979173,24.20677163,0,101.0174064,23.99979173,0.010196603,52.8781843,0,0,0,165.7815012,596813.4043,118.6868029,427272.4904,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/29  06:00:00,17.8,29699.99698,24.33416138,23.9998066,24.16698399,0,89.41038116,23.9998066,0.010548992,54.69590661,0,0,0,154.5001543,556200.5555,107.0452413,385362.8688,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/29  07:00:00,18.05,59399.99396,24.36243076,23.99981105,24.18112091,0,127.0893498,23.99981105,0.010548824,54.72977589,0,0,0,212.1014342,763565.1633,146.871132,528736.0754,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/29  08:00:00,18.3875,75599.99231,24.52581676,23.99978245,24.26279961,0,167.9661194,23.99978245,0.00981214,50.98625455,0,0,0,256.8311564,924592.1632,190.6753026,686431.0895,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/29  09:00:00,18.75,59399.99396,24.60718196,23.99987058,24.30352627,0,133.6952431,23.99987058,0.008847742,46.07398919,0,0,0,194.4834682,700140.4854,159.6184165,574626.2993,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/29  10:00:00,19.9625,59399.99396,24.78509792,23.99988682,24.39249237,0,149.9177191,23.99988682,0.007876327,41.09474403,0,0,0,205.6430968,740315.1484,185.9392659,669381.3573,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/29  11:00:00,21.6,37799.99615,24.9476228,24.00009551,24.47385916,0,162.656244,24.00009551,0.007185684,37.53225108,0,0,0,217.6939629,783698.2663,212.2400906,764064.3262,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/29  12:00:00,23.2625,37799.99615,25.17217966,23.99990679,24.58604322,0,207.7739121,23.99990679,0.006728801,35.17186827,0,0,0,271.101953,975967.0309,271.101953,975967.0309,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/29  13:00:00,23.775,37799.99615,25.34065397,23.99988237,24.67026817,0,242.6189166,23.99988237,0.006326275,33.08906739,0,0,0,310.1704369,1116613.573,310.1704369,1116613.573,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/29  14:00:00,23.575,37799.99615,25.87818586,23.99981639,24.93900113,0,362.0530328,23.99981639,0.005932779,31.05049791,0,0,0,427.9207026,1540514.529,427.9207026,1540514.529,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/29  15:00:00,23.375,37799.99615,26.89319977,23.99968515,25.44644246,0,620.2273428,23.99968515,0.005560978,29.12205968,0,0,0,684.3634096,2463708.274,684.3634096,2463708.274,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/29  16:00:00,22.9875,37799.99615,27.84637206,24.20968143,26.02802674,0,835.5577186,24.20968143,0.005236513,27.09909776,0,0,0,886.3254361,3190771.57,886.3254361,3190771.57,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/29  17:00:00,22.425,37799.99615,28.54134629,24.77953474,26.66044052,0,888.5783045,24.77953474,0.00504968,25.25942876,0,0,0,931.3845583,3352984.41,931.3845583,3352984.41,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/29  18:00:00,21.8875,37799.99615,28.26358588,24.59673071,26.4301583,0,873.2953152,24.59673071,0.00491331,24.85155776,0,0,0,930.7876682,3350835.605,930.7876682,3350835.605,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/29  19:00:00,20.45,90449.9908,26.75777707,24.01694948,25.38736327,0,620.1276718,24.01694948,0.004794017,25.12617244,0,0,0,664.8464554,2393447.239,664.8464554,2393447.239,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/29  20:00:00,18.3875,120149.9878,25.73608554,23.99966535,24.86787544,0,384.7182332,23.99966535,0.004813905,25.28174758,0,0,0,407.8814776,1468373.319,407.8814776,1468373.319,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/29  21:00:00,16.35,134999.9863,25.34211298,23.99965596,24.67088447,0,310.1786208,23.99965596,0.004918108,25.83453691,0,0,0,316.5467247,1139568.209,316.5467247,1139568.209,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/29  22:00:00,14.7875,120149.9878,25.06691694,23.99967584,24.53329639,0,259.3713754,23.99967584,0.005064669,26.59814566,0,0,0,252.8465442,910247.5591,252.8465442,910247.5591,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/29  23:00:00,13.4875,90449.9908,24.78369158,23.99974168,24.39171663,0,169.684233,23.99974168,0.005298368,27.8149691,0,0,0,152.4228391,548722.2206,152.4228391,548722.2206,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/29  24:00:00,12.1875,44549.99547,24.50906525,23.99981924,24.25444224,0,99.31472699,23.99981924,0.005542278,29.06540659,0,0,0,71.31003963,256716.1427,71.31003963,256716.1427,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/30  01:00:00,11.1375,29699.99698,24.27612427,24.00257732,24.13935079,0,55.81519863,24.00257732,0.005752607,30.16114264,0,0,0,18.92946598,68146.07751,18.92946598,68146.07751,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/30  02:00:00,10.175,22949.99767,24.05567936,23.88258153,23.96913044,0,39.26345653,23.88258153,0.005897516,31.15054386,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/30  03:00:00,9.2375,14849.99849,23.78818572,23.57891874,23.68355223,0,42.94084282,23.57891874,0.005982539,32.17794687,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/30  04:00:00,8.4625,14849.99849,23.50601468,23.26606928,23.38604198,0,46.95342065,23.26606928,0.00601692,32.99846015,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/30  05:00:00,7.7,14849.99849,23.21897408,22.95479501,23.08688454,0,50.48623242,22.95479501,0.006027615,33.69742365,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/30  06:00:00,6.9625,29699.99698,22.93321767,22.64590055,22.78955911,0,54.26638639,22.64590055,0.006018151,34.28082999,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/30  07:00:00,8.6375,59399.99396,22.88206289,22.78943094,22.83574692,0,57.38544675,22.78943094,0.005952406,33.63885155,0,0,0,2.170578536,7814.082729,2.071921892,7458.918811,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/30  08:00:00,11.8,75599.99231,23.20210452,23.39573998,23.29892225,0,51.47565761,23.39573998,0.005812606,31.68893947,0,0,0,12.17332423,43823.96723,12.05417789,43395.0404,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/30  09:00:00,14.9375,59399.99396,23.5458939,23.824898,23.68539595,0,19.873877,23.824898,0.005668878,30.13916398,0,0,0,10.51466023,37852.77682,10.51466023,37852.77682,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/30  10:00:00,17.35,59399.99396,23.90914824,23.99670881,23.95292853,0,37.75036235,23.99670881,0.005470261,28.80243001,0,0,0,51.85070586,186662.5411,51.85070586,186662.5411,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/30  11:00:00,19.4125,37799.99615,24.20917247,23.99996046,24.10456646,0,52.16783296,23.99996046,0.005262364,27.69402867,0,0,0,83.79618053,301666.2499,83.79618053,301666.2499,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/30  12:00:00,21.45,37799.99615,24.53802959,23.99997072,24.26900015,0,100.7444141,23.99997072,0.005071334,26.68657907,0,0,0,149.1857379,537068.6565,149.1857379,537068.6565,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/30  13:00:00,22.575,37799.99615,24.83418735,23.99994498,24.41706617,0,151.143543,23.99994498,0.004884932,25.6971314,0,0,0,208.8577963,751888.0666,208.8577963,751888.0666,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/30  14:00:00,23.1125,37799.99615,25.50105865,23.99988689,24.75047277,0,287.2185607,23.99988689,0.004704161,24.72826565,0,0,0,349.3429941,1257634.779,349.3429941,1257634.779,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/30  15:00:00,23.675,37799.99615,26.38298007,23.99980707,25.19139357,0,495.4377258,23.99980707,0.004536782,23.8306396,0,0,0,562.1579524,2023768.629,562.1579524,2023768.629,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/30  16:00:00,23.775,37799.99615,27.10104656,23.99969028,25.55036842,0,689.001855,23.99969028,0.004401657,23.10245167,0,0,0,756.514697,2723452.909,756.514697,2723452.909,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/30  17:00:00,23.575,37799.99615,27.16257329,23.99955356,25.58106343,0,711.6013441,23.99955356,0.004367455,22.91558762,0,0,0,777.452427,2798828.737,777.452427,2798828.737,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/30  18:00:00,23.375,37799.99615,26.71778769,23.99953778,25.35866274,0,609.5499997,23.99953778,0.004353153,22.84108663,0,0,0,673.7609561,2425539.442,673.7609561,2425539.442,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/30  19:00:00,21.1125,90449.9908,26.02838887,23.99967075,25.01402981,0,440.1613844,23.99967075,0.004423617,23.20798883,0,0,0,485.7952276,1748862.819,485.7952276,1748862.819,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/30  20:00:00,17.6125,120149.9878,25.19103259,23.99976418,24.59539838,0,265.500513,23.99976418,0.004770364,25.02919221,0,0,0,282.2430449,1016074.961,282.2430449,1016074.961,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/30  21:00:00,14.1125,134999.9863,24.82485024,23.99977956,24.4123149,0,201.9568718,23.99977956,0.0051999,27.2744278,0,0,0,189.7454218,683083.5183,189.7454218,683083.5183,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/30  22:00:00,12.2375,120149.9878,24.57204676,23.99979003,24.2859184,0,159.1567293,23.99979003,0.005581982,29.27947078,0,0,0,131.4487838,473215.6218,131.4487838,473215.6218,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/30  23:00:00,11.275,90449.9908,24.32738209,23.99984631,24.1636142,0,83.01912731,23.99984631,0.00590353,30.96183222,0,0,0,47.43291145,170758.4812,47.38326845,170579.7664,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/30  24:00:00,10.3375,44549.99547,24.08159946,23.9168935,23.99924648,0,39.32038011,23.9168935,0.006135869,32.33060733,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/31  01:00:00,9.75,29699.99698,23.83518172,23.65616188,23.7456718,0,40.59734566,23.65616188,0.006290583,33.66138285,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/31  02:00:00,9.4125,22949.99767,23.59726026,23.41394322,23.50560174,0,41.77199107,23.41394322,0.006419283,34.84799853,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/31  03:00:00,9.05,14849.99849,23.36521079,23.17866338,23.27193708,0,42.88589868,23.17866338,0.006534326,35.95052287,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/31  04:00:00,9.025,14849.99849,23.1497794,22.97376231,23.06177086,0,42.39910143,22.97376231,0.006632027,36.94658132,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/31  05:00:00,9.1625,14849.99849,22.95834874,22.80815029,22.88324951,0,40.31741817,22.80815029,0.006716302,37.80254528,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/31  06:00:00,9.325,29699.99698,22.78687386,22.66434239,22.72560813,0,38.27537354,22.66434239,0.006795823,38.58021431,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/31  07:00:00,10.9,59399.99396,22.82690865,22.92101894,22.8739638,0,43.85565642,22.92101894,0.006850798,38.28851332,0,0,0,5.103008777,18370.8316,4.561685186,16422.06667,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/31  08:00:00,13.3625,75599.99231,23.17151001,23.56779504,23.36965253,0,41.65070955,23.56779504,0.006932917,37.28214427,0,0,0,14.07966872,50686.80738,12.84876195,46255.543,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/31  09:00:00,15.8,59399.99396,23.65959203,23.95469137,23.8071417,0,25.91664016,23.95469137,0.007144196,37.53353537,0,0,0,27.18077492,97850.7897,25.08446982,90304.09135,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/31  10:00:00,17.95,59399.99396,24.0362502,23.99989553,24.01807286,0,51.51029602,23.99989553,0.007375234,38.62910938,0,0,0,76.89322939,276815.6258,70.69841438,254514.2918,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/31  11:00:00,20.0125,37799.99615,24.38789106,24.00018002,24.19403554,0,79.59009156,24.00018002,0.00751253,39.31395643,0,0,0,125.4100846,451476.3044,115.9653305,417475.1897,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/31  12:00:00,22.05,37799.99615,24.81488295,23.99994585,24.4074144,0,150.7815309,23.99994585,0.007570953,39.60151154,0,0,0,218.080056,785088.2014,204.0705086,734653.8309,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/31  13:00:00,23.2375,37799.99615,24.95051573,23.99993525,24.47522549,0,173.8691204,23.99993525,0.007553891,39.48826434,0,0,0,249.8132886,899327.839,237.0123002,853244.2806,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/31  14:00:00,24,37799.99615,25.10862203,24.00018475,24.55440339,0,202.4813573,24.00018475,0.007448611,38.90421202,0,0,0,281.2468434,1012488.636,271.9349479,978965.8125,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/31  15:00:00,24.7375,37799.99615,25.3845999,24.0000068,24.69230335,0,258.2372371,24.0000068,0.007294336,38.06936053,0,0,0,337.0406842,1213346.463,333.7923325,1201652.397,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/31  16:00:00,24.5625,37799.99615,25.67307511,23.99983853,24.83645682,0,324.9921167,23.99983853,0.007115731,37.13385131,0,0,0,399.0651475,1436634.531,399.0651475,1436634.531,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/31  17:00:00,23.8,37799.99615,25.80629043,23.99972762,24.90300903,0,362.7047031,23.99972762,0.006980773,36.43764012,0,0,0,430.4485942,1549614.939,430.4485942,1549614.939,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/31  18:00:00,23.0625,37799.99615,25.8733045,23.99964756,24.93647603,0,401.8653771,23.99964756,0.006850818,35.76686422,0,0,0,463.485027,1668546.097,463.485027,1668546.097,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/31  19:00:00,21.9875,90449.9908,25.32423951,23.99973719,24.66198835,0,284.1393163,23.99973719,0.006765409,35.32558156,0,0,0,336.9228998,1212922.439,336.9228998,1212922.439,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/31  20:00:00,20.6875,120149.9878,24.89600661,23.99987726,24.44794194,0,210.6269029,23.99987726,0.006975293,36.4323162,0,0,0,256.1506732,922142.4237,252.6479044,909532.4557,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/31  21:00:00,19.3875,134999.9863,24.73842049,23.99985849,24.36913949,0,197.2343165,23.99985849,0.007286422,38.05300441,0,0,0,241.4797641,869327.1508,228.4411576,822388.1675,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/31  22:00:00,18.7125,120149.9878,24.63237983,23.99974002,24.31605993,0,187.0408745,23.99974002,0.007642664,39.89113159,0,0,0,233.5581181,840809.2252,212.5929712,765334.6965,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/31  23:00:00,18.4125,90449.9908,24.49599818,23.99976061,24.24787939,0,132.3891413,23.99976061,0.008100765,42.27847274,0,0,0,178.1956555,641504.3598,155.3953864,559423.391,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 03/31  24:00:00,18.1125,44549.99547,24.35671698,23.99979577,24.17825638,0,93.05874093,23.99979577,0.008638168,45.06166998,0,0,0,136.8942486,492819.2949,113.5118307,408642.5904,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/01  01:00:00,17.75,35099.99643,24.24518119,23.99981095,24.12249607,0,75.33196822,23.99981095,0.009213812,48.174722,0,0,0,118.4551006,426438.3623,92.68716248,333673.7849,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/01  02:00:00,17.4125,35099.99643,24.15440539,23.99983221,24.0771188,0,62.23921134,23.99983221,0.00980209,51.26625665,0,0,0,103.7566019,373523.7669,76.73515369,276246.5533,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/01  03:00:00,17.1125,14849.99849,24.0745972,23.99985163,24.03722441,0,51.52326097,23.99985163,0.010278639,53.69797396,0,0,0,89.72979657,323027.2677,63.50506128,228618.2206,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/01  04:00:00,16.8125,14849.99849,24.00108378,23.99987297,24.00047837,0,42.48933151,23.99987297,0.01064999,55.60532305,0,0,0,75.99518125,273582.6525,51.97512102,187110.4357,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/01  05:00:00,16.7,14849.99849,23.9328352,23.999889,23.9663621,0,35.1175361,23.999889,0.010928183,56.99644874,0,0,0,65.44535964,235603.2947,43.67048626,157213.7505,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/01  06:00:00,16.7,14849.99849,23.87478831,23.99989834,23.93734332,0,30.26467793,23.99989834,0.011153599,58.12936176,0,0,0,59.31963574,213550.6887,38.81667095,139740.0154,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/01  07:00:00,16.825,55349.99437,23.89938948,23.99991715,23.94965332,0,35.78055798,23.99991715,0.011259274,58.70751044,0,0,0,70.27923215,253005.2357,45.35785528,163288.279,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/01  08:00:00,16.9625,55349.99437,24.10878454,23.99991122,24.05434788,0,84.24747166,23.99991122,0.011074492,57.78280237,0,0,0,145.9762786,525514.6031,94.93471335,341764.968,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/01  09:00:00,17.125,75599.99231,24.37549963,23.99981976,24.18765969,0,150.5547275,23.99981976,0.01063387,55.55764662,0,0,0,242.1381064,871697.1832,162.5397851,585143.2265,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/01  10:00:00,18.2625,75599.99231,24.57903294,23.99985453,24.28944374,0,141.7318634,23.99985453,0.010252763,53.5855236,0,0,0,233.0548356,838997.4082,163.2192341,587589.2428,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/01  11:00:00,19.9,55349.99437,24.88006536,23.99987102,24.43996819,0,159.929025,23.99987102,0.009977497,52.14958176,0,0,0,268.561272,966820.5793,195.0967854,702348.4275,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/01  12:00:00,21.5625,44549.99547,25.05757979,23.99984107,24.52871043,0,194.4447052,23.99984107,0.009717325,50.81074849,0,0,0,323.655157,1165158.565,243.4970012,876589.2044,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/01  13:00:00,23.2625,44549.99547,25.21781406,23.99981297,24.60881351,0,227.4158676,23.99981297,0.009498278,49.65128934,0,0,0,373.7119551,1345363.038,290.6743363,1046427.611,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/01  14:00:00,24.9,44549.99547,25.77135687,23.99969183,24.88552435,0,351.179625,23.99969183,0.00922535,48.19683165,0,0,0,530.5591842,1910013.063,428.032112,1540915.603,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/01  15:00:00,26.5625,44549.99547,26.92647606,23.99927383,25.46287494,0,648.044306,23.99927383,0.008685607,45.37080242,0,0,0,864.2427815,3111274.014,738.5533387,2658792.019,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/01  16:00:00,26.8875,44549.99547,27.87681591,24.24933468,26.0630753,0,849.8502331,24.24933468,0.008255892,42.49995868,0,0,0,1043.54793,3756772.547,934.7286286,3365023.063,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/01  17:00:00,26.325,44549.99547,27.60229623,24.08914405,25.84572014,0,804.0076769,24.08914405,0.008163416,42.4059943,0,0,0,996.9877963,3589156.067,898.2618086,3233742.511,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/01  18:00:00,25.7875,44549.99547,26.84269979,23.99976764,25.42123372,0,633.4159249,23.99976764,0.008265293,43.14228238,0,0,0,808.4252745,2910330.988,717.8361747,2584210.229,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/01  19:00:00,24.5375,114749.9883,26.12942528,23.99959876,25.06451202,0,461.73477,23.99959876,0.008506708,44.41418385,0,0,0,622.7829651,2242018.675,535.6823814,1928456.573,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/01  20:00:00,22.9,134999.9863,25.60289206,23.99954977,24.80122092,0,360.4951553,23.99954977,0.00890262,46.46977821,0,0,0,511.7587774,1842331.599,420.7363138,1514650.73,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/01  21:00:00,21.2375,134999.9863,25.36781975,23.99944563,24.68363269,0,329.5663362,23.99944563,0.009215114,48.10816978,0,0,0,478.2660862,1721757.91,375.8467086,1353048.151,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/01  22:00:00,20.225,134999.9863,25.19499569,23.99954054,24.59726811,0,287.7020085,23.99954054,0.009348291,48.84242598,0,0,0,423.7716498,1525577.939,325.5203669,1171873.321,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/01  23:00:00,19.6875,114749.9883,25.00722388,23.99968349,24.50345368,0,214.6248081,23.99968349,0.009502684,49.65537436,0,0,0,327.0321601,1177315.777,248.0002899,892801.0437,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/01  24:00:00,19.125,55349.99437,24.81923598,23.99976114,24.40949856,0,161.9207846,23.99976114,0.009733981,50.87749086,0,0,0,256.7723317,924380.394,190.6188523,686227.8681,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/02  01:00:00,18.525,35099.99643,24.66929161,23.9997563,24.33452395,0,144.6083598,23.9997563,0.010009146,52.27946142,0,0,0,232.4257838,836732.8217,168.2980088,605872.8315,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/02  02:00:00,17.9875,35099.99643,24.5409566,23.9997633,24.27035995,0,122.0474877,23.9997633,0.010274701,53.58952908,0,0,0,200.0522341,720188.0428,141.2525542,508509.1951,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/02  03:00:00,17.425,14849.99849,24.4150188,23.9997966,24.2074077,0,100.2288554,23.9997966,0.010514201,54.79703501,0,0,0,166.299109,598676.7925,114.7477547,413091.9169,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/02  04:00:00,17.2,14849.99849,24.31104099,23.99982325,24.15543212,0,83.88888853,23.99982325,0.010736375,55.93520832,0,0,0,142.7485245,513894.6884,96.53551738,347527.8626,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/02  05:00:00,17.2,14849.99849,24.22688473,23.99984196,24.11336334,0,71.96964831,23.99984196,0.010943633,56.99626789,0,0,0,127.3422636,458432.149,84.61725179,304622.1065,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/02  06:00:00,17.2,14849.99849,24.15240383,23.99985774,24.07613079,0,62.08015178,23.99985774,0.011136555,57.94640715,0,0,0,114.2647029,411352.9305,74.72777364,269019.9851,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/02  07:00:00,17.6375,55349.99437,24.16692849,23.99988394,24.08340621,0,66.73459517,23.99988394,0.011214343,58.35881922,0,0,0,127.976696,460716.1057,83.02826631,298901.7587,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/02  08:00:00,18.4,55349.99437,24.35560107,23.9998617,24.17773138,0,118.0751616,23.9998617,0.01096926,57.12728023,0,0,0,213.0083548,766830.0772,140.7019459,506527.0053,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/02  09:00:00,19.1375,75599.99231,24.65859334,23.99974416,24.32916875,0,192.7359745,23.99974416,0.01046441,54.57624903,0,0,0,321.2137132,1156369.367,221.4652358,797274.849,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/02  10:00:00,20.3375,75599.99231,24.87689066,23.9997846,24.43833763,0,192.3484078,23.9997846,0.009981462,52.11726461,0,0,0,317.7787921,1144003.652,231.141125,832108.0502,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/02  11:00:00,21.8375,55349.99437,25.09800623,23.99982369,24.54891496,0,201.4606554,23.99982369,0.009608255,50.1981669,0,0,0,330.9039483,1191254.214,252.8115278,910121.5002,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/02  12:00:00,23.3375,44549.99547,25.40302498,23.99975683,24.70139091,0,265.1306427,23.99975683,0.009205334,48.09360073,0,0,0,409.6767325,1474836.237,328.9736049,1184304.978,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/02  13:00:00,24.3375,44549.99547,25.5203512,23.99974966,24.76005043,0,290.7179958,23.99974966,0.008876251,46.38074458,0,0,0,434.651919,1564746.908,362.9343994,1306563.838,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/02  14:00:00,25.1,44549.99547,25.7638408,23.99975018,24.88179549,0,344.1956763,23.99975018,0.008747488,45.71727904,0,0,0,498.4437639,1794397.55,422.7945245,1522060.288,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/02  15:00:00,25.8375,44549.99547,26.24665205,23.99965202,25.12315203,0,460.1269591,23.99965202,0.008641758,45.14388566,0,0,0,635.424781,2287529.212,544.8613086,1961500.711,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/02  16:00:00,25.6625,44549.99547,26.23804468,23.99967845,25.11886157,0,456.9775927,23.99967845,0.008603978,44.93197059,0,0,0,629.2674998,2265362.999,540.2893744,1945041.748,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/02  17:00:00,24.9,44549.99547,26.03661181,23.99972404,25.01816792,0,405.4791179,23.99972404,0.008634456,45.08882886,0,0,0,566.4703939,2039293.418,482.437411,1736774.68,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/02  18:00:00,24.1625,44549.99547,25.57459184,23.999741,24.78716642,0,323.3186712,23.999741,0.008793126,45.90576371,0,0,0,469.9890391,1691960.541,394.1412306,1418908.43,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/02  19:00:00,23.3375,114749.9883,25.31857043,23.99973141,24.65915092,0,279.2857223,23.99973141,0.00901902,47.09826816,0,0,0,420.9942583,1515579.33,343.2064078,1235543.068,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/02  20:00:00,22.375,134999.9863,25.09924499,23.99963661,24.5494408,0,258.5389414,23.99963661,0.009329699,48.74648611,0,0,0,398.3169927,1433941.174,314.3911982,1131808.313,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/02  21:00:00,21.4375,134999.9863,24.98944957,23.99954161,24.49449559,0,255.4898463,23.99954161,0.009576389,50.03510557,0,0,0,397.2495447,1430098.361,303.4653,1092475.08,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/02  22:00:00,20.85,134999.9863,24.89795618,23.99961345,24.44878482,0,231.6807659,23.99961345,0.009687249,50.63738287,0,0,0,366.1034123,1317972.284,274.7444225,989079.9211,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/02  23:00:00,20.5125,114749.9883,24.7696191,23.99973157,24.38467533,0,172.2798116,23.99973157,0.009841696,51.4512868,0,0,0,286.7590827,1032332.698,212.5574874,765206.9546,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/02  24:00:00,20.15,55349.99437,24.63213935,23.99979313,24.31596624,0,131.1962488,23.99979313,0.010086637,52.744689,0,0,0,232.357943,836488.595,168.454263,606435.3468,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/03  01:00:00,20,29699.99698,24.53306219,23.99977742,24.2664198,0,124.7558681,23.99977742,0.0103836,54.25810311,0,0,0,227.464415,818871.8939,160.7494072,578697.8661,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/03  02:00:00,20,22949.99767,24.45852195,23.99976932,24.22914564,0,112.9914501,23.99976932,0.010675553,55.70146118,0,0,0,216.2904996,778645.7985,148.9732987,536303.8753,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/03  03:00:00,20,14849.99849,24.39448023,23.99978316,24.19713169,0,103.2642849,23.99978316,0.010931212,56.9907426,0,0,0,206.8845561,744784.4018,139.2367438,501252.2775,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/03  04:00:00,20,14849.99849,24.3395983,23.99979657,24.16969744,0,95.41140582,23.99979657,0.011149245,58.10742234,0,0,0,199.1053103,716779.1172,131.3794437,472965.9972,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/03  05:00:00,20,14849.99849,24.2905719,23.999808,24.14518995,0,88.64967731,23.999808,0.01132068,58.98490351,0,0,0,191.7747281,690389.0212,124.6170943,448621.5395,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/03  06:00:00,20,29699.99698,24.25256593,23.99981679,24.12619136,0,83.99144315,23.99981679,0.011455243,59.67332248,0,0,0,186.8550881,672678.317,119.9583524,431850.0685,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/03  07:00:00,20.25,59399.99396,24.33480262,23.99977588,24.16728925,0,128.9833271,23.99977588,0.01135446,59.1952657,0,0,0,259.9369431,935772.995,167.0008456,601203.0442,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/03  08:00:00,20.5875,75599.99231,24.55368885,23.99975407,24.27672146,0,174.218529,23.99975407,0.010956335,57.17743144,0,0,0,325.1580981,1170569.153,215.0203945,774073.4202,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/03  09:00:00,20.95,59399.99396,24.79485882,23.99980868,24.39733375,0,164.6315067,23.99980868,0.010662517,55.7051061,0,0,0,305.8567217,1101084.198,208.4963918,750587.0105,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/03  10:00:00,22.1625,59399.99396,25.06024233,23.99982079,24.53003156,0,203.9282697,23.99982079,0.010384548,54.29731958,0,0,0,367.317216,1322341.978,257.9337888,928561.6398,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/03  11:00:00,23.8,37799.99615,25.20704154,23.99983318,24.60343736,0,217.2929248,23.99983318,0.010051652,52.58438708,0,0,0,387.4532255,1394831.612,285.0318839,1026114.782,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/03  12:00:00,25.4625,37799.99615,25.32353719,23.99982166,24.66167943,0,242.2222035,23.99982166,0.009740221,50.98031272,0,0,0,420.3745607,1513348.419,323.8667243,1165920.207,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/03  13:00:00,26.35,37799.99615,25.5028312,23.99979452,24.75131286,0,280.7196711,23.99979452,0.009434577,49.40456566,0,0,0,462.706416,1665743.098,369.7742092,1331187.153,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/03  14:00:00,26.6875,37799.99615,26.00036698,23.99970638,25.00003668,0,394.8077313,23.99970638,0.009124792,47.7759102,0,0,0,591.6638854,2129989.987,486.6160694,1751817.85,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/03  15:00:00,27.05,37799.99615,27.11184557,23.99934855,25.55559706,0,685.0459155,23.99934855,0.008628127,45.1945358,0,0,0,909.6272012,3274657.924,779.656131,2806762.072,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/03  16:00:00,27.075,37799.99615,28.10993031,24.40762181,26.25877606,0,862.9425086,24.40762181,0.008250932,42.2058475,0,0,0,1049.551065,3778383.833,940.9394083,3387381.87,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/03  17:00:00,26.9375,37799.99615,29.05838452,25.20254782,27.13046617,0,928.8507034,25.20254782,0.008349816,40.71777125,0.25,0,0.75,1090.864396,3927111.826,1001.945463,3607003.666,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/03  18:00:00,26.775,37799.99615,28.92696896,25.12209458,27.02453177,0,922.4891671,25.12209458,0.008491245,41.60050063,0,0,0.75,1115.00899,4014032.365,1013.688215,3649277.573,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/03  19:00:00,25.6375,90449.9908,27.62636796,24.25537061,25.94086928,0,793.4587769,24.25537061,0.008403936,43.39457785,0,0,0,1009.470564,3634094.029,886.6533094,3191951.914,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/03  20:00:00,24,120149.9878,26.35057662,24.00022575,25.17540119,0,524.7437731,24.00022575,0.008548728,44.85603424,0,0,0,702.9190707,2530508.655,594.3519038,2139666.854,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/03  21:00:00,22.3375,134999.9863,25.92499424,23.99944082,24.96221753,0,438.3690745,23.99944082,0.008830156,46.36108744,0,0,0,609.6725615,2194821.221,493.8405157,1777825.857,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/03  22:00:00,21.575,120149.9878,25.67139633,23.9994279,24.83541212,0,391.8974972,23.9994279,0.009075408,47.6784356,0,0,0,560.4503942,2017621.419,440.9687032,1587487.332,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/03  23:00:00,21.375,90449.9908,25.44675291,23.99948733,24.72312012,0,312.7684256,23.99948733,0.009393996,49.34563498,0,0,0,469.9282057,1691741.54,360.1921448,1296691.721,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/03  24:00:00,21.175,44549.99547,25.2535921,23.99955499,24.62657355,0,256.2523271,23.99955499,0.009745243,51.1944717,0,0,0,406.8270506,1464577.382,302.0059317,1087221.354,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/04  01:00:00,20.975,29699.99698,25.10165249,23.99959591,24.5506242,0,225.8455788,23.99959591,0.010036196,52.71837652,0,0,0,373.4670097,1344481.235,269.9202092,971712.753,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/04  02:00:00,20.8375,22949.99767,24.96976165,23.99962567,24.48469366,0,200.7899296,23.99962567,0.010228461,53.71189431,0,0,0,342.7387204,1233859.393,243.721743,877398.2747,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/04  03:00:00,20.675,14849.99849,24.85255073,23.99965811,24.42610442,0,179.2242081,23.99965811,0.010366672,54.39130256,0,0,0,313.8423111,1129832.32,220.8101925,794916.6931,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/04  04:00:00,20.475,14849.99849,24.74805917,23.99968773,24.37387345,0,160.7006135,23.99968773,0.010482438,55.00250892,0,0,0,288.1388662,1037299.918,200.6245752,722248.4708,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/04  05:00:00,20.275,14849.99849,24.65435017,23.99971588,24.32703302,0,144.5955304,23.99971588,0.010613437,55.6992716,0,0,0,265.9180076,957304.8274,182.8522795,658268.2064,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/04  06:00:00,20.075,29699.99698,24.57451444,23.99973838,24.28712641,0,131.6237991,23.99973838,0.010752455,56.41636329,0,0,0,247.8776989,892359.716,168.2104989,605557.7959,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/04  07:00:00,20.25,59399.99396,24.61386629,23.99970763,24.30678696,0,170.7953525,23.99970763,0.010695434,56.15764401,0,0,0,308.2931964,1109855.507,208.8073731,751706.5433,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/04  08:00:00,20.5875,75599.99231,24.81564681,23.9996951,24.40767095,0,215.8748217,23.9996951,0.010346084,54.37393078,0,0,0,369.3281055,1329581.18,256.6765598,924035.6151,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/04  09:00:00,20.95,59399.99396,24.98115033,23.99977731,24.49046382,0,196.4660084,23.99977731,0.010093148,53.09908353,0,0,0,336.2031608,1210331.379,240.3474173,865250.7023,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/04  10:00:00,21.475,59399.99396,25.19629172,23.99980634,24.59804903,0,227.3187002,23.99980634,0.009875908,51.99361841,0,0,0,378.1871752,1361473.831,275.5833136,992099.929,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/04  11:00:00,22.0125,37799.99615,25.36819074,23.99982717,24.68400895,0,245.3614231,23.99982717,0.009633651,50.73761621,0,0,0,398.1569697,1433365.091,298.136015,1073289.654,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/04  12:00:00,22.575,37799.99615,25.59273839,23.99977343,24.79625591,0,294.512763,23.99977343,0.00936139,49.32510565,0,0,0,457.3443052,1646439.499,351.9796877,1267126.876,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/04  13:00:00,23.7375,37799.99615,25.64028034,23.999798,24.82003917,0,305.0685032,23.999798,0.00919008,48.40514444,0,0,0,470.4844095,1693743.874,372.2933898,1340256.203,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/04  14:00:00,25.175,37799.99615,26.16773166,23.99969191,25.08371178,0,431.0917991,23.99969191,0.008995962,47.34984151,0,0,0,627.7975231,2260071.083,510.2645438,1836952.358,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/04  15:00:00,26.6375,37799.99615,27.1025244,23.99937681,25.55095061,0,681.522962,23.99937681,0.008586034,45.17681728,0,0,0,908.8211678,3271756.204,772.7685581,2781966.809,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/04  16:00:00,27.2,37799.99615,27.64813556,24.06681663,25.8574761,0,819.8799687,24.06681663,0.008274551,43.34161897,0,0,0,1030.186429,3708671.144,911.3290849,3280784.706,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/04  17:00:00,27.2,37799.99615,28.34324896,24.61171507,26.47748202,0,879.7152006,24.61171507,0.008238488,41.75156765,0,0,0,1055.320358,3799153.289,960.4113787,3457480.963,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/04  18:00:00,27.2,37799.99615,28.47775786,24.77017067,26.62396427,0,892.9883691,24.77017067,0.008301021,41.66985268,0,0,0,1073.788067,3865637.041,987.3568754,3554484.751,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/04  19:00:00,26.1375,90449.9908,27.17675485,24.06575256,25.6212537,0,717.7207424,24.06575256,0.008228099,43.0858631,0,0,0,907.1694736,3265810.105,813.5324256,2928716.732,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/04  20:00:00,24.5,120149.9878,26.16015725,23.99964288,25.07990007,0,476.6503568,23.99964288,0.008373865,44.04122278,0,0,0,631.6654362,2273995.57,550.2673639,1980962.51,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/04  21:00:00,22.8375,134999.9863,25.80243791,23.99947508,24.9009565,0,409.991928,23.99947508,0.008559594,45.05068451,0,0,0,557.6269235,2007456.925,469.6697985,1690811.275,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/04  22:00:00,21.7625,120149.9878,25.56820502,23.99946773,24.78383638,0,369.7112089,23.99946773,0.008739186,46.00016084,0,0,0,512.3613038,1844500.694,420.4100543,1513476.196,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/04  23:00:00,21,90449.9908,25.3343059,23.99953737,24.66692164,0,290.0006453,23.99953737,0.00905711,47.64932849,0,0,0,421.001506,1515605.422,334.3476527,1203651.55,0,0,250181.3023
