Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-lowe,west,lowe panel, 04/04  24:00:00,20.2625,44549.99547,25.12050056,23.99961039,24.56005548,0,230.0328875,23.99961039,0.009455149,49.71182027,0,0,0,351.959722,1267054.999,268.2058024,965540.8885,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/05  01:00:00,19.875,29699.99698,24.95614782,23.99965585,24.47790183,0,197.6118,23.99965585,0.009834363,51.64173227,0,0,0,316.5048136,1139417.329,232.529465,837106.0739,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/05  02:00:00,19.675,22949.99767,24.82567699,23.9996834,24.4126802,0,173.4058352,23.9996834,0.01014058,53.13645294,0,0,0,288.9835432,1040340.756,206.6455735,743924.0645,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/05  03:00:00,19.475,14849.99849,24.71193965,23.99971057,24.35582511,0,153.0047557,23.99971057,0.010400738,54.40155183,0,0,0,264.0814844,950693.344,184.5701264,664452.4549,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/05  04:00:00,19.65,14849.99849,24.62449386,23.99973088,24.31211237,0,138.4464779,23.99973088,0.010642153,55.62194348,0,0,0,250.381128,901372.0608,171.4676557,617283.5605,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/05  05:00:00,20.05,14849.99849,24.56255169,23.99974313,24.28114741,0,129.1068175,23.99974313,0.010884643,56.86749562,0,0,0,246.483933,887342.1588,165.4617236,595662.205,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/05  06:00:00,20.45,29699.99698,24.51950816,23.99974989,24.25962903,0,123.4457589,23.99974989,0.011115315,58.08833248,0,0,0,247.9330012,892558.8043,163.136097,587289.9491,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/05  07:00:00,20.725,59399.99396,24.58859021,23.99970858,24.29414939,0,167.4590049,23.99970858,0.011098236,58.02272177,0,0,0,320.1985347,1152714.725,209.4062327,753862.4376,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/05  08:00:00,20.8625,75599.99231,24.78253639,23.99969514,24.39111577,0,210.5461463,23.99969514,0.010731208,56.13633723,0,0,0,377.564343,1359231.635,253.6131613,913007.3809,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/05  09:00:00,21.025,59399.99396,25.00180625,23.99976292,24.50078459,0,200.6061571,23.99976292,0.01042035,54.57129604,0,0,0,353.3072278,1271906.02,245.0777958,882280.0649,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/05  10:00:00,21.7875,59399.99396,25.25880957,23.99977628,24.62929292,0,240.8553146,23.99977628,0.010121112,53.01600547,0,0,0,408.6747432,1471229.075,291.7003057,1050121.101,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/05  11:00:00,22.8875,37799.99615,25.45646487,23.99979501,24.72812994,0,265.7865639,23.99979501,0.009839458,51.54391156,0,0,0,440.9083375,1587270.015,325.8654844,1173115.744,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/05  12:00:00,23.9875,37799.99615,25.69694696,23.99974653,24.84834675,0,319.6278851,23.99974653,0.009584677,50.22963596,0,0,0,510.4461259,1837606.053,388.909663,1400074.787,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/05  13:00:00,24.65,37799.99615,25.76133613,23.9997555,24.88054582,0,334.0172997,23.9997555,0.009389874,49.19285588,0,0,0,522.9223517,1882520.466,408.8695778,1471930.48,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/05  14:00:00,25.05,37799.99615,25.87088667,23.99974839,24.93531753,0,358.3496049,23.99974839,0.009237661,48.32750748,0,0,0,547.2175982,1969983.354,436.5476769,1571571.637,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/05  15:00:00,25.45,37799.99615,25.95167357,23.99974613,24.97570985,0,376.7629844,23.99974613,0.009099166,47.54693174,0,0,0,563.590866,2028927.117,458.3082179,1649909.584,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/05  16:00:00,25.1,37799.99615,26.00239752,23.99970518,25.00105135,0,392.6393734,23.99970518,0.008985831,46.94532199,0,0,0,573.6574443,2065166.799,471.2375634,1696455.228,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/05  17:00:00,24.3625,37799.99615,25.9313057,23.9996336,24.96546965,0,385.0098147,23.9996336,0.008959016,46.80742823,0,0,0,556.8828363,2004778.211,457.4362915,1646770.65,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/05  18:00:00,23.6,37799.99615,25.82285757,23.9995681,24.91121284,0,385.1625307,23.9995681,0.008923526,46.62480776,0,0,0,550.8303512,1982989.264,451.1897097,1624282.955,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/05  19:00:00,22.8625,90449.9908,25.39448151,23.99967696,24.69707923,0,295.7928797,23.99967696,0.008940454,46.74139733,0,0,0,435.0269481,1566097.013,355.7146799,1280572.847,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/05  20:00:00,22.1,120149.9878,25.12208041,23.99968192,24.56088116,0,251.9748198,23.99968192,0.009047385,47.31039149,0,0,0,377.2864028,1358231.05,305.5414654,1099949.275,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/05  21:00:00,21.3625,134999.9863,25.01181309,23.99963696,24.50572502,0,248.5313136,23.99963696,0.00907128,47.4336764,0,0,0,367.9725812,1324701.292,295.9355058,1065367.821,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/05  22:00:00,20.85,120149.9878,24.92419453,23.99961128,24.4619029,0,241.8074116,23.99961128,0.009074901,47.48254438,0,0,0,355.5206354,1279874.288,284.9428841,1025794.383,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/05  23:00:00,20.5125,90449.9908,24.79139847,23.99966445,24.39553146,0,186.4165548,23.99966445,0.009249509,48.40094246,0,0,0,287.2493564,1034097.683,226.7605862,816338.1103,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/05  24:00:00,20.15,44549.99547,24.65379273,23.99972266,24.32675769,0,145.437442,23.99972266,0.009539272,49.89413037,0,0,0,237.9285925,856542.933,182.7577302,657927.8288,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/06  01:00:00,19.75,29699.99698,24.54237337,23.99975288,24.27106312,0,125.8574423,23.99975288,0.009851701,51.50267358,0,0,0,214.7886867,773239.2721,159.8208095,575354.9142,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/06  02:00:00,19.4125,22949.99767,24.44809125,23.99977455,24.2239329,0,110.2391697,23.99977455,0.01019105,53.21415649,0,0,0,196.4472049,707209.9377,141.3589596,508892.2545,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/06  03:00:00,19.05,14849.99849,24.3610766,23.99979186,24.18043423,0,96.28880206,23.99979186,0.010546654,55.01917185,0,0,0,179.0273084,644498.3104,124.3511281,447664.0612,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/06  04:00:00,18.65,14849.99849,24.2747024,23.99981571,24.13725905,0,82.88327122,23.99981571,0.010889034,56.77449554,0,0,0,160.1400124,576504.0448,107.5933864,387336.1909,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/06  05:00:00,18.3125,14849.99849,24.19432315,23.99983651,24.09707983,0,70.98508884,23.99983651,0.011157481,58.14943892,0,0,0,141.8298576,510587.4875,92.87946568,334366.0764,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/06  06:00:00,17.95,29699.99698,24.12199152,23.9998551,24.06092331,0,61.02384272,23.9998551,0.011372715,59.25098027,0,0,0,124.5628292,448426.1851,79.89716594,287629.7974,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/06  07:00:00,18.2375,59399.99396,24.20486821,23.9998273,24.10234775,0,106.6765108,23.9998273,0.011330323,59.07152109,0,0,0,200.3515236,721265.485,127.9153731,460495.3431,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/06  08:00:00,19,75599.99231,24.45887676,23.99978678,24.22933177,0,158.8806093,23.99978678,0.010931823,57.08756347,0,0,0,283.6233096,1021043.915,186.4345338,671164.3218,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/06  09:00:00,19.7375,59399.99396,24.68710997,23.99983704,24.34347351,0,145.391447,23.99983704,0.010649403,55.69405856,0,0,0,264.091056,950727.8015,179.1284557,644862.4404,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/06  10:00:00,20.4375,59399.99396,25.03089829,23.99983388,24.51536608,0,196.8005194,23.99983388,0.010366868,54.26125832,0,0,0,340.5452854,1225963.027,236.3612053,850900.339,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/06  11:00:00,21.2,37799.99615,25.29719388,23.9998193,24.64850659,0,233.1564704,23.9998193,0.010028654,52.51919298,0,0,0,388.8495937,1399858.537,279.0970247,1004749.289,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/06  12:00:00,21.9375,37799.99615,25.52470199,23.99977881,24.7622404,0,281.4532265,23.99977881,0.009751239,51.08895165,0,0,0,451.9355097,1626967.835,333.5571799,1200805.848,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/06  13:00:00,22.575,37799.99615,25.62893162,23.99977483,24.81435323,0,303.6104704,23.99977483,0.009550537,50.02176295,0,0,0,477.8562938,1720282.658,361.0721985,1299859.915,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/06  14:00:00,23.1125,37799.99615,25.75672257,23.9997658,24.87824419,0,331.5703883,23.9997658,0.009431267,49.38762229,0,0,0,513.6235858,1849044.909,393.5416409,1416749.907,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/06  15:00:00,23.675,37799.99615,25.95944292,23.99974937,24.97959614,0,377.1706766,23.99974937,0.009344468,48.90892712,0,0,0,573.0815527,2063093.59,443.8354775,1597807.719,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/06  16:00:00,24.025,37799.99615,26.69857937,23.99938013,25.34897975,0,569.7194285,23.99938013,0.009007321,47.15242412,0,0,0,805.3426061,2899233.382,639.1268014,2300856.485,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/06  17:00:00,24.1625,37799.99615,26.70492052,23.99936315,25.35214184,0,580.3371786,23.99936315,0.008816156,46.16586269,0,0,0,800.2318261,2880834.574,650.9934842,2343576.543,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/06  18:00:00,24.325,37799.99615,26.85965719,23.99918998,25.42942359,0,645.0020224,23.99918998,0.008705299,45.59383523,0,0,0,873.1861015,3143469.965,716.9632254,2581067.612,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/06  19:00:00,23.7125,90449.9908,26.09694676,23.99951705,25.0482319,0,456.7180681,23.99951705,0.008824964,46.24026604,0,0,0,640.9828138,2307538.13,523.7428517,1885474.266,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/06  20:00:00,22.6125,120149.9878,25.47081835,23.9996385,24.73522842,0,323.1248622,23.9996385,0.009211562,48.28490156,0,0,0,483.565981,1740837.532,380.9572979,1371446.272,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/06  21:00:00,21.5125,134999.9863,25.25087586,23.99959042,24.62523314,0,295.3937715,23.99959042,0.00948171,49.73012415,0,0,0,451.8962909,1626826.647,343.9701364,1238292.491,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/06  22:00:00,20.6625,120149.9878,25.09592133,23.99956529,24.54774331,0,274.046882,23.99956529,0.009637816,50.55556471,0,0,0,422.4819247,1520934.929,315.5002678,1135800.964,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/06  23:00:00,19.9,90449.9908,24.90963095,23.99962963,24.45463029,0,206.7693707,23.99962963,0.009895039,51.88345484,0,0,0,331.3030656,1192691.036,241.8772993,870758.2775,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/06  24:00:00,19.1625,44549.99547,24.72574841,23.99970394,24.36272617,0,155.6246566,23.99970394,0.010231214,53.61737587,0,0,0,260.9848009,939545.2831,184.5779649,664480.6736,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/07  01:00:00,18.9,29699.99698,24.59438175,23.99974521,24.29706348,0,131.9571938,23.99974521,0.01055858,55.30420082,0,0,0,231.3834056,832980.2601,158.7105499,571357.9795,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/07  02:00:00,18.9,22949.99767,24.49948937,23.99976718,24.24962828,0,116.4841105,23.99976718,0.010857446,56.84269653,0,0,0,214.4941473,772178.9301,143.2274566,515618.8439,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/07  03:00:00,18.9,14849.99849,24.4251147,23.99978364,24.21244917,0,105.0712537,23.99978364,0.011131347,58.21449097,0,0,0,202.2681901,728165.4843,131.8037069,474493.3447,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/07  04:00:00,18.525,14849.99849,24.34395414,23.99980463,24.17187939,0,92.49818175,23.99980463,0.011364842,59.39121209,0,0,0,182.1201108,655632.3988,116.0998946,417959.6205,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/07  05:00:00,17.9875,14849.99849,24.25314076,23.99982794,24.12648435,0,78.23212491,23.99982794,0.011555345,60.36851845,0,0,0,155.6446697,560320.8111,97.35055911,350462.0128,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/07  06:00:00,17.425,29699.99698,24.16848088,23.99985167,24.08416627,0,65.69368543,23.99985167,0.01173122,61.27025062,0,0,0,130.3688832,469327.9796,80.12725656,288458.1236,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/07  07:00:00,17.7625,59399.99396,24.24876001,23.99982303,24.12429152,0,111.5066581,23.99982303,0.011638967,60.83568066,0,0,0,209.4781874,754121.4748,128.7256266,463412.2556,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/07  08:00:00,18.725,75599.99231,24.51973854,23.99977047,24.25975451,0,167.2266478,23.99977047,0.011163992,58.41909585,0,0,0,301.5185394,1085466.742,192.4327315,692757.8333,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/07  09:00:00,19.6625,59399.99396,24.77543113,23.99980935,24.38762024,0,159.8268701,23.99980935,0.01078678,56.51452796,0,0,0,289.9529541,1043830.635,192.8985404,694434.7455,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/07  10:00:00,21.0625,59399.99396,24.97237252,23.9998438,24.48610816,0,185.6305457,23.9998438,0.010525206,55.18772382,0,0,0,336.1734708,1210224.495,230.4202751,829512.9903,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/07  11:00:00,22.7,37799.99615,25.25633754,23.99982434,24.62808094,0,225.9302273,23.99982434,0.010212585,53.57507162,0,0,0,399.173882,1437025.975,284.4381377,1023977.296,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/07  12:00:00,24.3625,37799.99615,25.46485402,23.99978085,24.73231744,0,271.3923379,23.99978085,0.009908861,52.00686927,0,0,0,463.5040152,1668614.455,343.8284316,1237782.354,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/07  13:00:00,25.375,37799.99615,25.49133176,23.99979597,24.74556386,0,277.1624384,23.99979597,0.009708753,50.9406032,0,0,0,468.8623158,1687904.337,358.1202753,1289232.991,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/07  14:00:00,25.9125,37799.99615,25.65835677,23.99979068,24.82907372,0,313.0642301,23.99979068,0.009606265,50.36010504,0,0,0,514.9088461,1853671.846,398.5261228,1434694.042,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/07  15:00:00,26.475,37799.99615,26.13145959,23.99965544,25.06555751,0,424.529178,23.99965544,0.009382722,49.15625654,0,0,0,651.6973121,2346110.323,514.6326544,1852677.556,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/07  16:00:00,26.325,37799.99615,26.42253422,23.99955302,25.21104362,0,499.8164018,23.99955302,0.009136637,47.86768073,0,0,0,729.8615353,2627501.527,588.6183729,2119026.142,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/07  17:00:00,25.7875,37799.99615,26.73037004,23.99929019,25.36483011,0,590.8332474,23.99929019,0.008892945,46.6097009,0,0,0,821.8399283,2958623.742,675.0437826,2430157.617,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/07  18:00:00,25.225,37799.99615,26.31918101,23.99942188,25.15930144,0,508.1058583,23.99942188,0.008827525,46.27127603,0,0,0,709.7774783,2555198.922,587.7187001,2115787.32,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/07  19:00:00,24.4375,90449.9908,25.92977239,23.99955094,24.96466166,0,414.2661942,23.99955094,0.008903317,46.66258372,0,0,0,593.3343008,2136003.483,487.3300776,1754388.279,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/07  20:00:00,23.475,120149.9878,25.40879096,23.99963461,24.70421279,0,308.4852308,23.99963461,0.009114247,47.78217706,0,0,0,463.3609573,1668099.446,373.5299999,1344708,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/07  21:00:00,22.5375,134999.9863,25.23115439,23.9995827,24.61536855,0,290.5249974,23.9995827,0.009252149,48.5437527,0,0,0,440.1740712,1584626.656,347.6992221,1251717.2,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/07  22:00:00,21.8875,120149.9878,25.10877532,23.99955817,24.55416675,0,276.7568647,23.99955817,0.009339397,49.01337285,0,0,0,421.2463935,1516487.017,328.4987692,1182595.569,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/07  23:00:00,21.325,90449.9908,24.95448968,23.9996198,24.47705474,0,216.3265417,23.9996198,0.009623186,50.47974347,0,0,0,347.2039297,1249934.147,263.3878356,948196.2081,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/07  24:00:00,20.7875,44549.99547,24.80377263,23.9996815,24.40172707,0,171.8626336,23.9996815,0.010038755,52.62482669,0,0,0,294.6119392,1060602.981,214.4174557,771902.8404,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/08  01:00:00,20.475,35099.99643,24.69042171,23.9997146,24.34506815,0,151.4122894,23.9997146,0.010430989,54.61233633,0,0,0,273.0013611,982804.9001,191.3360943,688809.9395,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/08  02:00:00,20.275,35099.99643,24.59872625,23.99973307,24.29922966,0,135.9190351,23.99973307,0.010733813,56.07844143,0,0,0,255.3724055,919340.6597,174.1620045,626983.2162,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/08  03:00:00,20.075,14849.99849,24.51151545,23.99975391,24.25563468,0,121.2118878,23.99975391,0.010984413,57.28510935,0,0,0,236.5750107,851670.0384,157.7782579,568001.7285,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/08  04:00:00,20.125,14849.99849,24.44556507,23.99976841,24.22266674,0,111.1057482,23.99976841,0.011213871,58.43836806,0,0,0,226.6690672,816008.6418,148.0819437,533094.9972,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/08  05:00:00,20.325,14849.99849,24.39739662,23.99977741,24.19858701,0,104.4250268,23.99977741,0.011446595,59.62920204,0,0,0,223.6302776,805068.9995,143.0623145,515024.3322,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/08  06:00:00,20.525,14849.99849,24.35844915,23.99978381,24.17911648,0,99.32099009,23.99978381,0.011677009,60.80736668,0,0,0,222.9113412,802480.8283,139.6201647,502632.5931,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/08  07:00:00,20.725,55349.99437,24.39018293,23.99980925,24.19499609,0,104.7586749,23.99980925,0.011796213,61.45547245,0,0,0,237.8909967,856407.5882,146.7185357,528186.7284,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/08  08:00:00,20.8625,55349.99437,24.5665032,23.99978601,24.28314461,0,151.2179727,23.99978601,0.011582056,60.38312211,0,0,0,311.8588239,1122691.766,194.2893203,699441.5531,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/08  09:00:00,21.025,75599.99231,24.77105862,23.99969647,24.38537754,0,212.7250377,23.99969647,0.011141352,58.16282788,0,0,0,398.7774284,1435598.742,257.1047961,925577.266,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/08  10:00:00,21.7875,75599.99231,25.06931481,23.9997146,24.5345147,0,229.4593211,23.9997146,0.010702143,55.89492191,0,0,0,415.5120514,1495843.385,280.2574347,1008926.765,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/08  11:00:00,22.8875,55349.99437,25.31657219,23.9997493,24.65816075,0,246.5939037,23.9997493,0.010367902,54.15704729,0,0,0,435.9960528,1569585.79,306.6444204,1103919.914,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/08  12:00:00,23.9875,44549.99547,25.61661184,23.99966399,24.80813792,0,311.8860443,23.99966399,0.010001047,52.23834589,0,0,0,520.1984456,1872714.404,381.1268734,1372056.744,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/08  13:00:00,24.4,44549.99547,25.68478521,23.99967614,24.84223067,0,326.2317965,23.99967614,0.0097026,50.68398607,0,0,0,526.2561323,1894522.076,398.9564961,1436243.386,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/08  14:00:00,24.4,44549.99547,25.77000009,23.99967303,24.88483656,0,344.2431199,23.99967303,0.009484707,49.53151472,0,0,0,538.1126061,1937205.382,416.9760498,1501113.779,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/08  15:00:00,24.4,44549.99547,25.64609037,23.99974483,24.8229176,0,314.6317792,23.99974483,0.009394101,49.04642875,0,0,0,493.2599995,1775735.998,387.40252,1394649.072,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/08  16:00:00,24.0875,44549.99547,25.84891115,23.99968472,24.92429794,0,359.1231788,23.99968472,0.00924574,48.28332965,0,0,0,541.1383152,1948097.935,429.2293995,1545225.838,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/08  17:00:00,23.525,44549.99547,25.71589847,23.99972523,24.85781185,0,328.6405826,23.99972523,0.009099947,47.50269674,0,0,0,490.2841471,1765022.929,394.0767599,1418676.336,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/08  18:00:00,22.9875,44549.99547,25.51165137,23.99971015,24.75568076,0,307.2271683,23.99971015,0.009085506,47.41032649,0,0,0,456.7735197,1644384.671,368.180255,1325448.918,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/08  19:00:00,22.55,114749.9883,25.26797941,23.99970956,24.63384448,0,269.20061,23.99970956,0.009153229,47.75858774,0,0,0,408.255646,1469720.326,326.5161855,1175458.268,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/08  20:00:00,22.2125,134999.9863,25.03695202,23.99964378,24.5182979,0,247.0393895,23.99964378,0.009435926,49.24312342,0,0,0,386.2819278,1390614.94,301.5319723,1085515.1,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/08  21:00:00,21.85,134999.9863,24.95771105,23.99955255,24.4786318,0,249.6537557,23.99955255,0.00973,50.77369884,0,0,0,398.6928693,1435294.329,301.0739071,1083866.066,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/08  22:00:00,21.575,134999.9863,24.89214016,23.99961069,24.44587542,0,231.0500791,23.99961069,0.009873599,51.5111704,0,0,0,377.9754049,1360711.458,280.1637795,1008589.606,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/08  23:00:00,21.375,114749.9883,24.78236261,23.99972381,24.39104321,0,175.3895147,23.99972381,0.010064758,52.49218494,0,0,0,305.1926821,1098693.656,222.8602428,802296.8742,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/08  24:00:00,21.175,55349.99437,24.66407221,23.99978002,24.33192611,0,137.924252,23.99978002,0.010345391,53.93166434,0,0,0,257.8757518,928352.7065,183.726657,661415.9651,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/09  01:00:00,20.975,35099.99643,24.57698368,23.99975985,24.28837177,0,133.596071,23.99975985,0.010674201,55.58146235,0,0,0,256.8391025,924620.7689,177.7090631,639752.627,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/09  02:00:00,20.8375,35099.99643,24.50829962,23.99974868,24.25402415,0,122.6444116,23.99974868,0.010985162,57.15095971,0,0,0,246.5686512,887647.1444,165.5918918,596130.8105,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/09  03:00:00,20.675,14849.99849,24.44063234,23.99976377,24.22019806,0,111.6417036,23.99976377,0.01126216,58.52903884,0,0,0,234.2419865,843271.1515,153.2175668,551583.2405,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/09  04:00:00,20.725,14849.99849,24.38956343,23.9997766,24.19467001,0,104.1786966,23.9997766,0.011509426,59.76797915,0,0,0,228.5633189,822827.9482,146.1650986,526194.3549,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/09  05:00:00,20.8625,14849.99849,24.35092588,23.99978464,24.17535526,0,99.0094316,23.99978464,0.011711877,60.79984819,0,0,0,226.3326745,814797.6281,142.1425029,511713.0105,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/09  06:00:00,21.025,14849.99849,24.32028247,23.99979025,24.16003636,0,95.13780182,23.99979025,0.011876894,61.64043936,0,0,0,225.6175295,812223.1061,139.6278931,502660.4152,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/09  07:00:00,21.225,55349.99437,24.38322875,23.99980821,24.19151848,0,104.5243099,23.99980821,0.011919623,61.85797582,0,0,0,245.3886271,883399.0576,150.6772831,542438.219,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/09  08:00:00,21.425,55349.99437,24.59252821,23.99977599,24.2961521,0,155.1402408,23.99977599,0.011638616,60.42645667,0,0,0,325.0419474,1170151.011,202.9245653,730528.4352,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/09  09:00:00,21.625,75599.99231,24.804376,23.99968229,24.40202914,0,219.2887808,23.99968229,0.011165305,58.01267366,0,0,0,414.2570943,1491325.54,268.694793,967301.2547,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/09  10:00:00,22.5125,75599.99231,25.16020397,23.99968195,24.57994296,0,248.6859003,23.99968195,0.010715695,55.71622905,0,0,0,451.0349954,1623725.984,305.555302,1099999.087,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/09  11:00:00,23.8125,55349.99437,25.38085327,23.9997324,24.69029283,0,261.6905361,23.9997324,0.010480432,54.51316761,0,0,0,471.5838233,1697701.764,329.5267193,1186296.19,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/09  12:00:00,25.1125,44549.99547,25.52723072,23.9997204,24.76347556,0,293.2439168,23.9997204,0.010388631,54.04356339,0,0,0,524.3116065,1887521.783,372.0294056,1339305.86,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/09  13:00:00,25.725,44549.99547,25.65634755,23.99969892,24.82802324,0,320.9137033,23.99969892,0.010320682,53.6617803,0,0,0,564.765932,2033157.355,404.838332,1457417.995,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/09  14:00:00,25.8625,44549.99547,26.01873718,23.99955441,25.00914579,0,404.0968882,23.99955441,0.010074301,52.34824438,0,0,0,669.0788086,2408683.711,489.0816094,1760693.794,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/09  15:00:00,26.025,44549.99547,26.18299952,23.99950001,25.09124977,0,444.2699932,23.99950001,0.009772501,50.78492153,0,0,0,704.5456476,2536364.331,530.6283539,1910262.074,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/09  16:00:00,25.725,44549.99547,25.96657606,23.99964987,24.98311296,0,389.1792915,23.99964987,0.009689652,50.32844444,0,0,0,619.0763662,2228674.918,473.0847397,1703105.063,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/09  17:00:00,25.1875,44549.99547,26.02284593,23.99961918,25.01123256,0,400.6346423,23.99961918,0.009584084,49.73774526,0,0,0,623.0298558,2242907.481,479.9739169,1727906.101,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/09  18:00:00,24.625,44549.99547,25.71358969,23.99963058,24.85661013,0,354.004932,23.99963058,0.009544283,49.48356904,0,0,0,551.2434973,1984476.59,428.6525989,1543149.356,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/09  19:00:00,23.9625,114749.9883,25.36607451,23.99967731,24.68287591,0,289.786587,23.99967731,0.009655386,50.03146567,0,0,0,466.2538909,1678514.007,358.9120783,1292083.482,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/09  20:00:00,23.2,134999.9863,25.16439974,23.99959663,24.58199818,0,269.7708015,23.99959663,0.009925032,51.40694768,0,0,0,443.1396474,1595302.731,332.4931134,1196975.208,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/09  21:00:00,22.4625,134999.9863,25.06736867,23.99948966,24.53342916,0,269.5503789,23.99948966,0.010141568,52.51089894,0,0,0,446.8889751,1608800.311,326.0487718,1173775.578,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/09  22:00:00,22.2,134999.9863,24.99455496,23.99955926,24.49705711,0,249.6376539,23.99955926,0.01021713,52.89561105,0,0,0,421.3964333,1517027.16,303.9424122,1094192.684,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/09  23:00:00,22.2,114749.9883,24.88955779,23.99968682,24.44462231,0,194.4047597,23.99968682,0.010391683,53.78399122,0,0,0,348.9425308,1256193.111,248.7529357,895510.5686,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/09  24:00:00,22.2,55349.99437,24.77845242,23.99974841,24.38910042,0,157.8459871,23.99974841,0.010686883,55.28581967,0,0,0,305.1174655,1098422.876,212.2034552,763932.4386,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/10  01:00:00,21.5125,29699.99698,24.66951288,23.99973153,24.3346222,0,149.2477338,23.99973153,0.011002247,56.88898596,0,0,0,293.4526386,1056429.499,197.8257385,712172.6587,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/10  02:00:00,20.4125,22949.99767,24.54691773,23.99973828,24.273328,0,127.8309086,23.99973828,0.011255078,58.13575911,0,0,0,255.1067136,918384.1689,167.1912517,601888.506,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/10  03:00:00,19.3125,14849.99849,24.42261819,23.99977495,24.21119657,0,106.2133178,23.99977495,0.011455117,59.1275798,0,0,0,212.872288,766340.2368,136.3738109,490945.7193,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/10  04:00:00,18.65,14849.99849,24.31293058,23.9998136,24.15637209,0,88.18002604,23.9998136,0.011622387,59.9750082,0,0,0,179.0104858,644437.7488,112.8256741,406172.4269,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/10  05:00:00,18.3125,14849.99849,24.22102055,23.99984281,24.11043168,0,74.21398346,23.99984281,0.011708303,60.44877847,0,0,0,153.519795,552671.2619,96.07836241,345882.1047,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/10  06:00:00,17.95,29699.99698,24.13975894,23.99986858,24.06981376,0,62.71173219,23.99986858,0.011730397,60.58387827,0,0,0,130.5382514,469937.7049,81.59188344,293730.7804,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/10  07:00:00,18.1125,59399.99396,24.21395359,23.99983706,24.10689533,0,107.0065649,23.99983706,0.011470712,59.3046635,0,0,0,200.048608,720174.9889,127.2417085,458070.1508,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/10  08:00:00,18.675,75599.99231,24.45978893,23.99978218,24.22978556,0,159.0178365,23.99978218,0.010832599,56.11925036,0,0,0,274.5299182,988307.7055,183.9204146,662113.4925,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/10  09:00:00,19.2125,59399.99396,24.56936813,23.99985707,24.2846126,0,127.3627874,23.99985707,0.010350789,53.71905986,0,0,0,222.1165662,799619.6385,156.8151835,564534.6604,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/10  10:00:00,19.9,59399.99396,24.81298599,23.99988676,24.40643638,0,155.0683731,23.99988676,0.009936853,51.62425066,0,0,0,258.7538077,931513.7076,190.2718685,684978.7266,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/10  11:00:00,20.6375,37799.99615,25.07106905,23.99987583,24.53547244,0,185.9669962,23.99987583,0.009430582,49.06443061,0,0,0,293.5219233,1056678.924,227.3424825,818432.9368,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/10  12:00:00,21.4,37799.99615,25.28669521,23.9998368,24.643266,0,229.4458736,23.9998368,0.008922188,46.4748834,0,0,0,339.3785576,1221762.807,277.1846453,997864.7232,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/10  13:00:00,21.825,37799.99615,25.42819006,23.99982238,24.71400622,0,258.8747684,23.99982238,0.008481803,44.2119224,0,0,0,363.2957466,1307864.688,310.1738408,1116625.827,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/10  14:00:00,21.9625,37799.99615,25.47412238,23.99984464,24.73698351,0,267.6929884,23.99984464,0.008196241,42.71562481,0,0,0,364.349499,1311658.197,320.1652019,1152594.727,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/10  15:00:00,22.125,37799.99615,25.60917525,23.99984305,24.80450915,0,296.5525599,23.99984305,0.007998639,41.68285253,0,0,0,390.8450806,1407042.29,350.3848097,1261385.315,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/10  16:00:00,21.6375,37799.99615,25.60634946,23.99982738,24.80308842,0,299.4984173,23.99982738,0.007874209,41.06871452,0,0,0,386.3619111,1390902.88,349.2892408,1257441.267,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/10  17:00:00,20.675,37799.99615,25.56366478,23.9997553,24.78171004,0,299.7286077,23.9997553,0.007833442,40.87457654,0,0,0,378.3062628,1361902.546,341.5215505,1229477.582,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/10  18:00:00,19.7375,37799.99615,25.24096466,23.99974514,24.6203549,0,259.9306339,23.99974514,0.007806974,40.76415241,0,0,0,327.0985872,1177554.914,293.9524833,1058228.94,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/10  19:00:00,18.7125,90449.9908,24.90853043,23.9997991,24.45416476,0,201.1107607,23.9997991,0.007793372,40.73533397,0,0,0,253.7093909,913353.8072,226.6516457,815945.9245,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/10  20:00:00,17.6125,120149.9878,24.65212881,23.99980664,24.32596773,0,161.130632,23.99980664,0.007836617,41.00025517,0,0,0,200.4804513,721729.6247,177.5758594,639273.0937,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/10  21:00:00,16.5125,134999.9863,24.52257433,23.99978738,24.26118085,0,153.8960379,23.99978738,0.007850596,41.11425089,0,0,0,183.8379658,661816.677,161.2402664,580464.959,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/10  22:00:00,15.5375,120149.9878,24.40717314,23.99977816,24.20347565,0,142.096239,23.99977816,0.007872522,41.26957104,0,0,0,162.5742054,585267.1394,141.3585594,508890.8137,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/10  23:00:00,14.575,90449.9908,24.23789748,23.99983214,24.11886481,0,82.0118124,23.99983214,0.008030438,42.12945184,0,0,0,85.81079849,308918.8746,73.29482443,263861.3679,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/10  24:00:00,13.6375,44549.99547,24.05727708,24.00006142,24.02866925,0,37.06709981,24.00006142,0.00828048,43.4674085,0,0,0,24.67353216,88824.71579,20.56472368,74033.00527,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/11  01:00:00,13.05,29699.99698,23.90714995,23.97416276,23.94065636,0,19.77006501,23.97416276,0.00853637,44.87983928,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/11  02:00:00,12.7125,22949.99767,23.7573516,23.82241999,23.7898858,0,19.5557311,23.82241999,0.008701505,46.12592717,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/11  03:00:00,12.35,14849.99849,23.59510806,23.6455433,23.62032568,0,20.72552014,23.6455433,0.008781993,47.02683862,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/11  04:00:00,12.2,14849.99849,23.43517898,23.47946236,23.45732067,0,21.22562097,23.47946236,0.008784704,47.51396248,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/11  05:00:00,12.2,14849.99849,23.29077113,23.34758245,23.31917679,0,20.5365246,23.34758245,0.008720667,47.57919603,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/11  06:00:00,12.2,29699.99698,23.16165551,23.23361357,23.19763454,0,19.82785985,23.23361357,0.008613066,47.34263234,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/11  07:00:00,12.7625,59399.99396,23.22069703,23.48502136,23.35285919,0,32.61149432,23.48502136,0.008390788,45.44758912,0,0,0,5.416479988,19499.32796,4.35078986,15662.8435,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/11  08:00:00,13.725,75599.99231,23.5677007,23.94184915,23.75477492,0,51.34445434,23.94184915,0.007989174,42.14966244,0,0,0,35.47366247,127705.1849,30.29606483,109065.8334,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/11  09:00:00,14.6625,59399.99396,23.82650256,23.99969466,23.91309861,0,33.36383895,23.99969466,0.007518418,39.59536908,0,0,0,28.55582506,102800.9702,25.58421734,92103.18241,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/11  10:00:00,15.8125,59399.99396,24.07437526,24.00020936,24.03729231,0,49.61742692,24.00020936,0.007033164,37.08140597,0,0,0,54.84950775,197458.2279,51.43071876,185150.5876,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/11  11:00:00,17.1125,37799.99615,24.33660823,24.00009981,24.16835402,0,63.66754456,24.00009981,0.006624225,34.94833924,0,0,0,77.82513558,280170.4881,76.2284396,274422.3826,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/11  12:00:00,18.4125,37799.99615,24.56661732,23.99997845,24.28329788,0,98.24601739,23.99997845,0.00632689,33.39572612,0,0,0,121.5457271,437564.6177,121.5457271,437564.6177,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/11  13:00:00,19.15,37799.99615,24.71070144,23.99995624,24.35532884,0,121.6983722,23.99995624,0.006124976,32.32005203,0,0,0,151.0818639,543894.7101,151.0818639,543894.7101,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/11  14:00:00,19.4875,37799.99615,25.32304168,23.99991702,24.66147935,0,241.9220118,23.99991702,0.006031747,31.80070169,0,0,0,274.0736523,986665.1483,274.0736523,986665.1483,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/11  15:00:00,19.85,37799.99615,26.44031635,23.99985999,25.22008817,0,508.1994051,23.99985999,0.006025215,31.73452757,0,0,0,543.3293586,1955985.691,543.3293586,1955985.691,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/11  16:00:00,19.875,37799.99615,27.25831854,23.99977614,25.62904734,0,730.8466805,23.99977614,0.006098261,32.10350103,0,0,0,766.1676899,2758203.684,766.1676899,2758203.684,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/11  17:00:00,19.675,37799.99615,27.43436606,23.9996054,25.71698573,0,786.7144786,23.9996054,0.006237193,32.80709199,0,0,0,820.3577994,2953288.078,820.3577994,2953288.078,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/11  18:00:00,19.475,37799.99615,26.90604097,23.99957586,25.45280842,0,658.748901,23.99957586,0.006375994,33.51716162,0,0,0,690.7233409,2486604.027,690.7233409,2486604.027,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/11  19:00:00,18.7125,90449.9908,25.85581989,23.99970504,24.92776246,0,400.4672706,23.99970504,0.006480814,34.06222912,0,0,0,426.1561713,1534162.217,426.1561713,1534162.217,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/11  20:00:00,17.6125,120149.9878,25.20274951,23.99985513,24.60130232,0,267.268973,23.99985513,0.006651655,34.9725471,0,0,0,288.0789153,1037084.095,283.8481481,1021853.333,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/11  21:00:00,16.5125,134999.9863,24.96741471,23.99988091,24.48364781,0,234.6066216,23.99988091,0.006811851,35.84190779,0,0,0,251.8630525,906706.9888,242.0676088,871443.3918,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/11  22:00:00,15.725,120149.9878,24.79174038,23.99971824,24.39572931,0,209.0790208,23.99971824,0.006936837,36.50645452,0,0,0,222.0723786,799460.5628,210.0226054,756081.3793,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/11  23:00:00,15.1875,90449.9908,24.58182659,23.99976809,24.29079734,0,138.318958,23.99976809,0.007074103,37.22060392,0,0,0,144.5109532,520239.4314,134.838707,485419.3451,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/11  24:00:00,14.625,44549.99547,24.37787128,24.00009069,24.18898099,0,85.51487116,24.00009069,0.007207301,37.91267247,0,0,0,84.14463672,302920.6922,77.39847283,278634.5022,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/12  01:00:00,14.0875,29699.99698,24.21115019,24.00008936,24.10561977,0,57.72550743,24.00008936,0.007317529,38.46137585,0,0,0,49.72840324,179022.2516,45.17928029,162645.409,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/12  02:00:00,13.525,22949.99767,24.06415523,24.00002334,24.03208929,0,35.34231458,24.00002334,0.00743279,39.04540445,0,0,0,20.21436926,72771.72935,18.1398389,65303.42003,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/12  03:00:00,12.9875,14849.99849,23.92593508,23.97458488,23.95025998,0,20.05748211,23.97458488,0.007557864,39.75566343,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/12  04:00:00,12.675,14849.99849,23.78483183,23.83329554,23.80906368,0,20.20626067,23.83329554,0.007691833,40.77115762,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/12  05:00:00,12.475,14849.99849,23.64583179,23.69493063,23.67038121,0,20.96394865,23.69493063,0.007895953,42.1736083,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/12  06:00:00,12.275,29699.99698,23.51766879,23.56821419,23.54294149,0,21.91647228,23.56821419,0.008158844,43.86538486,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/12  07:00:00,12.575,59399.99396,23.55881656,23.78863664,23.6737266,0,35.55694023,23.78863664,0.008357205,44.30783548,0,0,0,5.278082435,19001.09676,4.283234236,15419.64325,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/12  08:00:00,13.1125,75599.99231,23.86408921,23.99187503,23.92798212,0,74.01967255,23.99187503,0.008292698,43.43640304,0,0,0,63.35532932,228079.1856,52.07057018,187454.0527,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/12  09:00:00,13.675,59399.99396,24.12046845,24.00002532,24.06024688,0,59.87641796,24.00002532,0.008120586,42.52556868,0,0,0,52.12353033,187644.7092,43.70207453,157327.4683,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/12  10:00:00,13.775,59399.99396,24.31852039,23.99996796,24.15924418,0,75.99675364,23.99996796,0.007913521,41.45496063,0,0,0,71.33945327,256822.0318,60.65526181,218358.9425,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/12  11:00:00,13.575,37799.99615,24.39057493,24.00031301,24.19544397,0,68.25487415,24.00031301,0.007754702,40.65816192,0,0,0,59.60486903,214577.5285,51.21925024,184389.3009,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/12  12:00:00,13.375,37799.99615,24.33429137,24.00026796,24.16727967,0,58.53968711,24.00026796,0.007711612,40.45054239,0,0,0,46.26353977,166548.7432,39.82376161,143365.5418,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/12  13:00:00,13.55,37799.99615,24.50349015,24.00009536,24.25179276,0,82.46048945,24.00009536,0.007704568,40.38885482,0,0,0,75.6323039,272276.2941,65.1816669,234654.0008,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/12  14:00:00,13.8875,37799.99615,24.64861509,23.99996038,24.32428774,0,104.4450044,23.99996038,0.007677794,40.20969487,0,0,0,103.9266186,374135.8268,89.95139525,323825.0229,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/12  15:00:00,14.25,37799.99615,24.57359645,23.9999601,24.28677828,0,95.73926075,23.9999601,0.007671393,40.16126695,0,0,0,96.98272162,349137.7978,84.24601598,303285.6575,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/12  16:00:00,14.525,37799.99615,24.6990639,23.99994193,24.34950292,0,117.7108944,23.99994193,0.007693223,40.27419875,0,0,0,124.7914442,449249.1993,108.5028391,390610.2207,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/12  17:00:00,14.725,37799.99615,24.68760472,23.99989167,24.34374819,0,129.1748085,23.99989167,0.007754903,40.56740538,0,0,0,140.0120038,504043.2136,121.6301891,437868.6809,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/12  18:00:00,14.925,37799.99615,24.5153711,23.99987125,24.25762117,0,128.3770593,23.99987125,0.00782985,40.93907854,0,0,0,141.6084371,509790.3736,122.4985663,440994.8386,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/12  19:00:00,14.625,90449.9908,24.40169456,23.99987662,24.20078559,0,109.3811058,23.99987662,0.007900353,41.30306457,0,0,0,117.6671643,423601.7913,100.9923897,363572.6028,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/12  20:00:00,14.0875,120149.9878,24.10183548,23.99995866,24.05089707,0,65.67792421,23.99995866,0.008156005,42.64927701,0,0,0,62.8707706,226334.7741,52.78430267,190023.4896,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/12  21:00:00,13.525,134999.9863,24.00059087,23.99990064,24.00024576,0,67.40932544,23.99990064,0.008478953,44.33224155,0,0,0,61.34295579,220834.6409,49.80880655,179311.7036,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/12  22:00:00,12.8625,120149.9878,23.91065541,23.99994273,23.95529907,0,63.54583889,23.99994273,0.008789288,45.93211304,0,0,0,51.28404389,184622.558,40.42649662,145535.3878,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/12  23:00:00,12.1,90449.9908,23.74487023,23.89138786,23.81812905,0,24.88380894,23.89138786,0.009113854,47.94809153,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/12  24:00:00,11.3625,44549.99547,23.51766027,23.54504246,23.53135136,0,21.94276071,23.54504246,0.009360217,50.28145763,0,0,0,0,0,0,0,8623.067439,2.395296511,250181.3023
w-singletint-lowe,west,lowe panel, 04/13  01:00:00,10.5375,29699.99698,23.26641391,23.21190665,23.23916028,0,29.87532881,23.21190665,0.00946607,51.90559234,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/13  02:00:00,9.575,22949.99767,23.00520765,22.89809187,22.95164976,0,35.12494728,22.89809187,0.009437903,52.76452982,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/13  03:00:00,8.6375,14849.99849,22.72936604,22.57498493,22.65217549,0,39.99607286,22.57498493,0.009305752,53.09936844,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/13  04:00:00,8.3,14849.99849,22.47962084,22.30721666,22.39341875,0,42.52820048,22.30721666,0.009129141,52.98145081,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/13  05:00:00,8.3,14849.99849,22.27775152,22.1232535,22.20050251,0,41.89151418,22.1232535,0.008978476,52.74020468,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/13  06:00:00,8.3,29699.99698,22.11398265,21.97979123,22.04688694,0,41.56550982,21.97979123,0.008855773,52.50676242,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/13  07:00:00,9.2375,59399.99396,22.17484067,22.22535705,22.20009886,0,51.07391137,22.22535705,0.008742399,51.10841481,0,0,0,6.376244931,22954.48175,4.6376299,16695.46764,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/13  08:00:00,10.7375,75599.99231,22.45971387,22.74660616,22.60316001,0,49.4450775,22.74660616,0.008688327,49.23225889,0,0,0,10.97082929,39494.98544,8.180771007,29450.77563,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/13  09:00:00,12.2375,59399.99396,22.76360923,22.98997434,22.87679178,0,25.75419619,22.98997434,0.00878888,49.09233589,0,0,0,3.679824701,13247.36892,2.7753429,9991.234439,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/13  10:00:00,14.7375,59399.99396,23.13724387,23.38428766,23.26076576,0,18.0147331,23.38428766,0.008987715,49.0246791,0,0,0,9.271047541,33375.77115,7.028203331,25301.53199,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/13  11:00:00,17.9,37799.99615,23.48261159,23.80054673,23.64157916,6.080330176,0.578872275,23.80054673,0.009148067,48.65080623,0,0,0,9.896237238,35626.45406,7.699851169,27719.46421,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/13  12:00:00,21.0375,37799.99615,23.8417367,23.99591109,23.91882389,0,21.9933138,23.99591109,0.009159978,48.14465661,0,0,0,82.11408663,295610.7119,66.10103426,237963.7233,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/13  13:00:00,22.575,37799.99615,24.18105124,23.99996345,24.09050735,0,62.31261518,23.99996345,0.008921087,46.86581385,0,0,0,144.4316358,519953.8888,119.9338828,431761.9782,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/13  14:00:00,23.1125,37799.99615,25.03560432,23.99988592,24.51774512,0,209.3776874,23.99988592,0.008554245,44.94775441,0,0,0,315.8653135,1137115.129,271.4048695,977057.5303,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/13  15:00:00,23.675,37799.99615,26.43927127,23.99954783,25.21940955,0,533.4900849,23.99954783,0.007980327,41.97108204,0,0,0,664.8145112,2393332.24,600.001388,2160004.997,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/13  16:00:00,23.65,37799.99615,27.62652392,24.13712196,25.88182294,0,821.3271102,24.13712196,0.007506698,39.16588209,0,0,0,932.6990922,3357716.732,879.4769813,3166117.133,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/13  17:00:00,23.3125,37799.99615,28.39290691,24.72033093,26.55661892,0,887.4583326,24.72033093,0.007454302,37.54125885,0,0,0,969.393234,3489815.642,938.3953649,3378223.314,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/13  18:00:00,22.95,37799.99615,27.9575087,24.38073805,26.16912338,0,858.9938839,24.38073805,0.007494433,38.51814352,0,0,0,969.3992071,3489837.146,928.8711567,3343936.164,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/13  19:00:00,21.9875,90449.9908,26.68450496,24.00373092,25.34411794,0,607.6667831,24.00373092,0.007413754,38.97735793,0,0,0,702.1270511,2527657.384,661.4182088,2381105.552,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/13  20:00:00,20.6875,120149.9878,25.65228883,23.99963872,24.82596377,0,367.3167277,23.99963872,0.007549411,39.69175337,0,0,0,442.6929944,1593694.78,409.2279653,1473220.675,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/13  21:00:00,19.3875,134999.9863,25.32255809,23.99962706,24.66109258,0,310.18979,23.99962706,0.007715503,40.58005259,0,0,0,379.338315,1365617.934,341.2860213,1228629.677,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/13  22:00:00,18.525,120149.9878,25.11362998,23.9996241,24.55662704,0,275.5872951,23.9996241,0.007872811,41.41272852,0,0,0,339.8590713,1223492.657,299.5083165,1078229.939,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/13  23:00:00,17.9875,90449.9908,24.90169252,23.99967547,24.45068399,0,202.3209694,23.99967547,0.008115689,42.67370056,0,0,0,257.5157503,927056.7012,221.780575,798410.0701,0,0,250181.3023
