Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-lowe,west,lowe panel, 04/13  24:00:00,17.425,44549.99547,24.70150304,23.99973812,24.35062058,0,147.7857589,23.99973812,0.008404083,44.19777612,0,0,0,194.2883061,699437.9019,162.5641297,585230.8668,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/14  01:00:00,16.7625,29699.99698,24.52892634,23.99979113,24.26435874,0,115.8951293,23.99979113,0.008638535,45.4021294,0,0,0,153.101144,551164.1185,125.2030741,450731.0666,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/14  02:00:00,16,22949.99767,24.36745627,23.99983632,24.1836463,0,87.4524736,23.99983632,0.008720578,45.80994817,0,0,0,111.699639,402118.7006,90.5012921,325804.6516,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/14  03:00:00,15.2625,14849.99849,24.21291264,23.99988547,24.10639906,0,61.57276854,23.99988547,0.008702928,45.7183744,0,0,0,72.3590488,260492.5757,58.58634221,210910.832,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/14  04:00:00,13.75,14849.99849,24.04166713,23.9997496,24.02070837,0,33.14321171,23.9997496,0.008670762,45.55209376,0,0,0,21.90400573,78854.42063,17.67983265,63647.39753,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/14  05:00:00,11.6875,14849.99849,23.82531813,23.81521103,23.82026458,0,24.8553272,23.81521103,0.008711358,46.27422068,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/14  06:00:00,9.65,29699.99698,23.53712853,23.40439515,23.47076184,0,36.54974442,23.40439515,0.008703582,47.42173808,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/14  07:00:00,10.4,59399.99396,23.52281585,23.52144188,23.52212887,0,50.31829277,23.52144188,0.008635187,46.74179355,0,0,0,3.402772683,12249.98166,2.632850144,9478.260518,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/14  08:00:00,12.8,75599.99231,23.83434605,23.94885602,23.89160104,0,68.3660718,23.94885602,0.008582037,45.27677077,0,0,0,49.70046655,178921.6796,39.53160929,142313.7934,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/14  09:00:00,15.2,59399.99396,24.12281744,23.9994865,24.06115197,0,60.71971104,23.9994865,0.008618519,45.35654053,0,0,0,70.81239516,254924.6226,56.91666617,204899.9982,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/14  10:00:00,17.2875,59399.99396,24.32739448,23.99994177,24.16366813,0,80.34085223,23.99994177,0.008693395,45.76118307,0,0,0,116.4172869,419102.2328,93.92998805,338147.957,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/14  11:00:00,19.125,37799.99615,24.52397085,23.99995603,24.26196344,0,91.02864155,23.99995603,0.008739545,45.97167243,0,0,0,147.2886172,530239.0218,119.8946742,431620.8272,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/14  12:00:00,20.9875,37799.99615,24.74717615,23.99994337,24.37355976,0,129.4036838,23.99994337,0.008773717,46.13150796,0,0,0,211.4154804,761095.7293,173.7709968,625575.5885,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/14  13:00:00,22.3875,37799.99615,24.90569529,23.99992847,24.45281188,0,159.0222644,23.99992847,0.0087619,46.04121273,0,0,0,258.5648963,930833.6266,215.0509176,774183.3035,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/14  14:00:00,23.4875,37799.99615,25.58702679,23.99983361,24.7934302,0,303.7328651,23.99983361,0.00861896,45.25488509,0,0,0,435.5567568,1568004.325,368.8612501,1327900.5,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/14  15:00:00,24.5875,37799.99615,26.77736658,23.99951972,25.38844315,0,603.0302018,23.99951972,0.008218828,43.16556828,0,0,0,769.5256552,2770292.359,677.1453596,2437723.295,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/14  16:00:00,25,37799.99615,27.9087991,24.28724013,26.09801961,0,848.3077787,24.28724013,0.007862223,40.59121862,0,0,0,995.831068,3584991.845,912.1208047,3283634.897,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/14  17:00:00,25,37799.99615,28.97825263,25.1678909,27.07307177,0,925.2695013,25.1678909,0.007936387,38.8469784,0.25,0,0.75,1038.988443,3740358.394,977.4556568,3518840.365,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/14  18:00:00,25,37799.99615,29.64646896,25.73875352,27.69261124,0,972.9823063,25.73875352,0.008157742,38.56191788,1,0,1,1092.981595,3934733.741,1032.790621,3718046.235,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/14  19:00:00,24.1875,90449.9908,28.5635028,24.9007671,26.73213495,0,890.9742584,24.9007671,0.008191011,40.69261813,0.25,0,0.5,1060.982299,3819536.277,971.9001906,3498840.686,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/14  20:00:00,22.8875,120149.9878,26.59884747,23.9997157,25.29928158,0,590.6786569,23.9997157,0.008101212,42.49623571,0,0,0,738.5854302,2658907.549,650.8350563,2343006.203,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/14  21:00:00,21.5875,134999.9863,26.03849767,23.99940779,25.01895273,0,468.0394184,23.99940779,0.008218721,43.12175442,0,0,0,599.1790424,2157044.553,517.2799165,1862207.7,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/14  22:00:00,20.4125,120149.9878,25.71346946,23.99944258,24.85645602,0,402.8696675,23.99944258,0.008381431,43.96399782,0,0,0,524.3300724,1887588.261,442.3184689,1592346.488,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/14  23:00:00,19.3125,90449.9908,25.41949622,23.99952219,24.7095092,0,307.2908873,23.99952219,0.008645952,45.36107202,0,0,0,412.2121672,1483963.802,337.5882019,1215317.527,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/14  24:00:00,18.2125,44549.99547,25.15799477,23.99960969,24.57880223,0,235.5076054,23.99960969,0.008966203,47.03486847,0,0,0,324.6617609,1168782.339,256.6329803,923878.7292,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/15  01:00:00,17.8,35099.99643,24.96549744,23.99966575,24.48258159,0,196.7524014,23.99966575,0.009254822,48.52657571,0,0,0,278.7469969,1003489.189,214.4456711,772004.4159,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/15  02:00:00,17.8,35099.99643,24.81832114,23.99969965,24.4090104,0,169.3253366,23.99969965,0.009457637,49.57400334,0,0,0,246.9748899,889109.6036,187.0402176,673344.7835,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/15  03:00:00,17.8,14849.99849,24.68656194,23.99973342,24.34314768,0,145.4551793,23.99973342,0.009600437,50.31104602,0,0,0,217.7026688,783729.6075,163.1956559,587504.3613,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/15  04:00:00,17.8,14849.99849,24.57373574,23.99976248,24.28674911,0,126.2909098,23.99976248,0.009709237,50.87236104,0,0,0,193.6443414,697119.629,144.0514511,518585.2239,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/15  05:00:00,17.8,14849.99849,24.47049223,23.9997894,24.23514081,0,109.4129988,23.9997894,0.009807133,51.37725085,0,0,0,172.1655213,619795.8766,127.1895914,457882.5289,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/15  06:00:00,17.8,14849.99849,24.3778193,23.99981326,24.18881628,0,95.00809128,23.99981326,0.009895902,51.83493354,0,0,0,153.6473592,553130.493,112.7999378,406079.7761,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/15  07:00:00,18.05,55349.99437,24.4187778,23.99983265,24.20930523,0,103.447433,23.99983265,0.00988058,51.75587412,0,0,0,168.0137379,604849.4563,123.3155296,443935.9067,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/15  08:00:00,18.3875,55349.99437,24.613655,23.9998026,24.3067288,0,157.0087457,23.9998026,0.009639766,50.51373247,0,0,0,240.8222965,866960.2673,179.6493914,646737.8092,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/15  09:00:00,18.75,75599.99231,24.8399104,23.9997277,24.41981905,0,222.1627468,23.9997277,0.00928658,48.72107172,0,0,0,322.6066611,1161383.98,247.7821689,892015.8079,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/15  10:00:00,19.8375,75599.99231,24.99943266,23.99978736,24.49961001,0,213.0821993,23.99978736,0.009006973,47.26323657,0,0,0,312.4126549,1124685.558,247.7891869,892041.073,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/15  11:00:00,21.275,55349.99437,25.05470152,23.99986108,24.5272813,0,190.8274242,23.99986108,0.008925731,46.82492246,0,0,0,293.3008025,1055882.889,237.5484165,855174.2994,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/15  12:00:00,22.7375,44549.99547,25.16521765,23.99985664,24.58253715,0,213.1233162,23.99985664,0.008922406,46.77812904,0,0,0,331.9564227,1195043.122,272.0446262,979360.6543,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/15  13:00:00,23.9875,44549.99547,25.32674302,23.99983599,24.6632895,0,247.1959331,23.99983599,0.008924568,46.74197816,0,0,0,382.609787,1377395.233,316.5437736,1139557.585,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/15  14:00:00,25.15,44549.99547,26.01961853,23.99968874,25.00965363,0,407.3140293,23.99968874,0.008801732,46.09043284,0,0,0,578.7919023,2083650.848,486.2678971,1750564.43,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/15  15:00:00,26.2875,44549.99547,27.2489265,24.02417333,25.63654991,0,727.2024058,24.02417333,0.008412428,43.98788306,0,0,0,932.8726713,3358341.617,813.3810936,2928171.937,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/15  16:00:00,26.7,44549.99547,28.57002295,24.80078108,26.68540201,0,895.3847331,24.80078108,0.008196905,40.91795471,0,0,0.25,1054.199966,3795119.879,962.938582,3466578.895,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/15  17:00:00,26.7,44549.99547,29.8148452,25.81868217,27.81676368,0,979.9032272,25.81868217,0.008303434,39.00199336,1,0,1,1106.27316,3982583.376,1040.525036,3745890.128,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/15  18:00:00,26.7,44549.99547,30.28188847,26.20978408,28.24583628,0,1012.72481,26.20978408,0.008528163,39.10377978,1,0,1,1149.547296,4138370.265,1087.431831,3914754.593,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/15  19:00:00,25.7625,114749.9883,29.06961579,25.2566478,27.16313179,0,933.7919323,25.2566478,0.008530961,41.41416306,0.5,0,0.75,1125.968364,4053486.111,1026.343943,3694838.193,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/15  20:00:00,24.2625,134999.9863,27.01994524,24.0335249,25.52673507,0,712.9005493,24.0335249,0.008378593,43.77061007,0,0,0,906.4529851,3263230.746,788.122333,2837240.399,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/15  21:00:00,22.7625,134999.9863,26.38461866,23.99910987,25.19186427,0,558.3576535,23.99910987,0.008436077,44.18610451,0,0,0,724.5406248,2608346.249,617.2991858,2222277.069,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/15  22:00:00,21.2625,134999.9863,26.0018748,23.99930414,25.00058947,0,461.8160923,23.99930414,0.008502447,44.54543245,0,0,0,609.0179019,2192464.447,508.2812295,1829812.426,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/15  23:00:00,19.825,114749.9883,25.65811727,23.99953574,24.8288265,0,348.5553658,23.99953574,0.008647992,45.29684649,0,0,0,468.8663221,1687918.76,383.0866483,1379111.934,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/15  24:00:00,18.3625,55349.99437,25.34069466,23.99965652,24.67017559,0,262.3252374,23.99965652,0.008893286,46.56319319,0,0,0,359.0329283,1292518.542,284.6689891,1024808.361,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/16  01:00:00,17.925,35099.99643,25.1172983,23.99965982,24.55847906,0,225.9663381,23.99965982,0.009186822,48.07769586,0,0,0,316.422968,1139122.685,244.6667436,880800.277,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/16  02:00:00,18.0625,35099.99643,24.95671261,23.99966236,24.47818749,0,195.0962187,23.99966236,0.009424014,49.26917145,0,0,0,282.7538168,1017913.741,214.9631807,773867.4507,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/16  03:00:00,18.225,14849.99849,24.82163178,23.99969501,24.4106634,0,169.8688676,23.99969501,0.009580357,50.05507587,0,0,0,253.8563559,913882.8813,191.1165544,688019.5958,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/16  04:00:00,18.3,14849.99849,24.70499177,23.99972306,24.35235741,0,149.4608093,23.99972306,0.009701321,50.67729422,0,0,0,229.5331754,826319.4315,171.3481222,616853.2399,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/16  05:00:00,18.3,14849.99849,24.60151147,23.9997511,24.30063129,0,131.9167942,23.9997511,0.009832759,51.35311791,0,0,0,208.2078677,749548.3238,153.8098849,553715.5855,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/16  06:00:00,18.3,14849.99849,24.51078896,23.99977338,24.25528117,0,117.2826447,23.99977338,0.009968531,52.01786879,0,0,0,190.4062517,685462.5061,139.1792707,501045.3745,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/16  07:00:00,18.55,55349.99437,24.51565079,23.99980312,24.25772696,0,119.3852258,23.99980312,0.010013717,52.26315471,0,0,0,197.259562,710134.423,143.3582767,516089.796,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/16  08:00:00,18.8875,55349.99437,24.65233372,23.99979453,24.32606413,0,163.5913494,23.99979453,0.009846154,51.42181404,0,0,0,259.2919093,933450.8733,190.3449632,685241.8676,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/16  09:00:00,19.25,75599.99231,24.95376036,23.99969852,24.47672944,0,241.72153,23.99969852,0.009514213,49.714605,0,0,0,360.1140316,1296410.514,271.4426354,977193.4873,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/16  10:00:00,20.5875,75599.99231,25.18184986,23.9997467,24.59079828,0,248.0534874,23.9997467,0.009223868,48.21955785,0,0,0,370.4897105,1333762.958,288.9580435,1040248.957,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/16  11:00:00,22.425,55349.99437,25.37129614,23.99980259,24.68554936,0,255.0823879,23.99980259,0.009116689,47.63698788,0,0,0,389.3582541,1401689.715,311.3585261,1120890.694,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/16  12:00:00,24.2875,44549.99547,25.50862139,23.99979694,24.75420916,0,285.757667,23.99979694,0.009107443,47.57124605,0,0,0,440.3941224,1585418.841,357.6086399,1287391.104,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/16  13:00:00,25.4375,44549.99547,25.69658006,23.99976366,24.84817186,0,328.2920683,23.99976366,0.009101538,47.51075606,0,0,0,500.207243,1800746.075,409.7500863,1475100.311,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/16  14:00:00,26.2,44549.99547,26.2462824,23.99962731,25.12295485,0,459.916262,23.99962731,0.008975759,46.81629861,0,0,0,658.9051787,2372058.643,547.6469503,1971529.021,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/16  15:00:00,26.9375,44549.99547,27.34323932,24.02364182,25.68344057,0,747.8760612,24.02364182,0.008583993,44.69198356,0,0,0,975.3058919,3511101.211,839.5390285,3022340.503,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/16  16:00:00,27.075,44549.99547,28.33581318,24.60122463,26.46851891,0,879.0897328,24.60122463,0.008344289,41.9678395,0,0,0,1065.706157,3836542.166,955.8681715,3441125.418,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/16  17:00:00,26.9375,44549.99547,28.61065036,24.80363563,26.70714299,0,895.8908693,24.80363563,0.00838975,41.65795536,0,0,0,1087.86267,3916305.612,986.6608231,3551978.963,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/16  18:00:00,26.775,44549.99547,27.66083145,24.17799138,25.91941141,0,808.4744817,24.17799138,0.008422149,43.39642108,0,0,0,1024.902253,3689648.111,910.7204085,3278593.471,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/16  19:00:00,25.6375,114749.9883,26.66263346,24.00006723,25.33135035,0,594.2514444,24.00006723,0.008475592,44.16258088,0,0,0,780.190379,2808685.364,677.4930251,2438974.89,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/16  20:00:00,24,134999.9863,25.99013273,23.99944536,24.99478904,0,446.2189341,23.99944536,0.008789745,45.79575301,0,0,0,615.7015645,2216525.632,515.6328656,1856278.316,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/16  21:00:00,22.3375,134999.9863,25.70061843,23.99933408,24.84997626,0,398.6687143,23.99933408,0.009053144,47.14880248,0,0,0,564.2910606,2031447.818,454.1170172,1634821.262,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/16  22:00:00,21.325,134999.9863,25.48651086,23.99944643,24.74297865,0,347.408574,23.99944643,0.009142679,47.63839467,0,0,0,499.358064,1797689.03,394.4039458,1419854.205,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/16  23:00:00,20.7875,114749.9883,25.2687426,23.99961914,24.63418087,0,266.4885804,23.99961914,0.009295691,48.44187405,0,0,0,396.7134421,1428168.392,309.0457372,1112564.654,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/16  24:00:00,20.225,55349.99437,25.05629379,23.99970747,24.52800063,0,207.1753496,23.99970747,0.009544803,49.72015131,0,0,0,322.0396742,1159342.827,245.047544,882171.1584,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/17  01:00:00,19.875,29699.99698,24.89823527,23.99969782,24.44896655,0,186.9013532,23.99969782,0.009861092,51.30921824,0,0,0,299.761416,1079141.098,221.8365627,798611.6257,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/17  02:00:00,19.675,22949.99767,24.77302498,23.99969778,24.38636138,0,163.9736049,23.99969778,0.010181217,52.92799793,0,0,0,274.5414493,988349.2174,197.2240355,710006.5277,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/17  03:00:00,19.475,14849.99849,24.66711113,23.99972256,24.33341685,0,145.3319889,23.99972256,0.010470371,54.37146049,0,0,0,252.956054,910641.7945,176.899633,636838.6789,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/17  04:00:00,19.525,14849.99849,24.58357932,23.99973991,24.29165962,0,131.6209215,23.99973991,0.010753664,55.79626633,0,0,0,240.0286479,864103.1324,163.5887457,588919.4846,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/17  05:00:00,19.725,14849.99849,24.51523453,23.99975373,24.25749413,0,121.1041576,23.99975373,0.011058833,57.35194558,0,0,0,233.3989036,840236.053,154.7220226,556999.2812,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/17  06:00:00,19.925,29699.99698,24.46324986,23.99976229,24.23150607,0,113.8911106,23.99976229,0.011373157,58.91503116,0,0,0,231.5462201,833566.3923,149.1587884,536971.6381,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/17  07:00:00,20.125,59399.99396,24.55281286,23.99972335,24.2762681,0,160.9804441,23.99972335,0.011440384,59.23461419,0,0,0,312.1739623,1123826.264,197.8641414,712310.909,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/17  08:00:00,20.325,75599.99231,24.76914498,23.99969412,24.38441955,0,207.7482307,23.99969412,0.011137881,57.73259856,0,0,0,382.0698119,1375451.323,246.2560636,886521.8289,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/17  09:00:00,20.525,59399.99396,24.83143778,23.9998001,24.41561894,0,170.0518268,23.9998001,0.01102687,57.18897372,0,0,0,321.1531527,1156151.35,210.2860379,757029.7363,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/17  10:00:00,20.725,59399.99396,25.09378119,23.99982175,24.54680147,0,206.5510059,23.99982175,0.010927716,56.68350201,0,0,0,378.4150815,1362294.293,248.4291706,894345.0142,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/17  11:00:00,20.8625,37799.99615,25.21787847,23.9998335,24.60885598,0,214.0181437,23.9998335,0.01075517,55.8036817,0,0,0,385.3337956,1387201.664,257.0598671,925415.5215,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/17  12:00:00,21.025,37799.99615,25.26166543,23.99984642,24.63075592,0,222.0245324,23.99984642,0.010683684,55.43899695,0,0,0,396.5629976,1427626.791,266.4306744,959150.4279,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/17  13:00:00,22.2875,37799.99615,25.58013308,23.99975864,24.78994586,0,290.7819192,23.99975864,0.010497973,54.49155907,0,0,0,504.769909,1817171.672,345.7499382,1244699.778,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/17  14:00:00,24.125,37799.99615,26.11961805,23.99955707,25.05958756,0,419.3159632,23.99955707,0.010095262,52.40186226,0,0,0,684.0903451,2462725.242,489.6205872,1762634.114,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/17  15:00:00,25.9875,37799.99615,26.55030338,23.99944517,25.27487427,0,528.5057177,23.99944517,0.009626456,49.98658492,0,0,0,811.0057079,2919620.548,614.4754414,2212111.589,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/17  16:00:00,26.95,37799.99615,27.54546188,24.06595803,25.80570995,0,787.8627571,24.06595803,0.009088198,47.01854764,0,0,0,1096.894017,3948818.462,876.9586173,3157051.022,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/17  17:00:00,27.2875,37799.99615,28.57393692,24.80649697,26.69021695,0,896.8894453,24.80649697,0.008823379,43.67036084,0,0,0.25,1137.811775,4096122.391,970.1989908,3492716.367,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/17  18:00:00,27.65,37799.99615,29.21380223,25.38633826,27.30007024,0,941.8439342,25.38633826,0.008897877,42.53572661,0.75,0,1,1165.380293,4195369.055,1027.987089,3700753.52,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/17  19:00:00,26.55,90449.9908,27.94726572,24.46684813,26.20705693,0,831.5125161,24.46684813,0.008815671,44.55560077,0,0,0,1090.073262,3924263.745,932.0290848,3355304.705,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/17  20:00:00,24.4875,120149.9878,26.43200412,24.00262473,25.21731443,0,544.6679795,24.00262473,0.008928092,46.43257379,0,0,0,758.0356141,2728928.211,618.9930294,2228374.906,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/17  21:00:00,22.45,134999.9863,25.95038529,23.9994087,24.97489699,0,445.4971956,23.9994087,0.009225839,47.98584999,0,0,0,643.5821384,2316895.698,501.8728323,1806742.196,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/17  22:00:00,21.2,120149.9878,25.65727,23.99940187,24.82833593,0,390.1434177,23.99940187,0.009452676,49.17947998,0,0,0,575.0473537,2070170.473,436.0127877,1569646.036,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/17  23:00:00,20.4625,90449.9908,25.39233736,23.99948056,24.69590896,0,302.1508922,23.99948056,0.00970637,50.53034197,0,0,0,460.5791272,1658084.858,341.8898174,1230803.343,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/17  24:00:00,19.7,44549.99547,25.14933983,23.99957735,24.57445859,0,235.3051744,23.99957735,0.009989368,51.99975645,0,0,0,371.386227,1336990.417,268.6928022,967294.0881,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/18  01:00:00,19.275,29699.99698,24.96275603,23.99963882,24.48119743,0,197.8467385,23.99963882,0.010241351,53.29001763,0,0,0,322.0649511,1159433.824,227.6921617,819691.7823,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/18  02:00:00,19.1375,22949.99767,24.81563311,23.99968247,24.40765779,0,170.2258927,23.99968247,0.010494105,54.58323658,0,0,0,287.680777,1035650.797,198.9243994,716127.8379,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/18  03:00:00,18.975,14849.99849,24.68657538,23.99971872,24.34314705,0,146.977389,23.99971872,0.01074886,55.88567209,0,0,0,257.8703436,928333.2371,174.3180496,627544.9784,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/18  04:00:00,18.4625,14849.99849,24.55713024,23.99975843,24.27844434,0,124.1282516,23.99975843,0.010960214,57.00172454,0,0,0,222.0996711,799558.8161,147.2096076,529954.5872,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/18  05:00:00,17.7,14849.99849,24.42301818,23.99979966,24.21140892,0,100.6978737,23.99979966,0.011077796,57.62433325,0,0,0,179.2410318,645267.7144,117.4614431,422861.1953,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/18  06:00:00,16.9625,29699.99698,24.29914515,23.99983902,24.14949208,0,80.16076048,23.99983902,0.011136423,57.92380054,0,0,0,139.3762925,501754.6529,90.82722539,326978.0114,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/18  07:00:00,17.7625,59399.99396,24.38264829,23.99980758,24.19122794,0,128.9779719,23.99980758,0.010852832,56.47394466,0,0,0,218.4214167,786317.1001,146.3581484,526889.3341,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/18  08:00:00,19.4,75599.99231,24.58026163,23.9997529,24.29000726,0,177.7363493,23.9997529,0.010027117,52.27796362,0,0,0,286.2979839,1030672.742,208.8035319,751692.7147,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/18  09:00:00,21.0625,59399.99396,24.72666369,23.99982889,24.36324629,0,153.0019227,23.99982889,0.009124795,47.66001408,0,0,0,244.3799985,879767.9945,198.007825,712828.1699,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/18  10:00:00,23.075,59399.99396,24.91270714,23.99985109,24.45627912,0,175.6885029,23.99985109,0.008264289,43.22438069,0,0,0,266.168,958204.8,237.4081737,854669.4254,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/18  11:00:00,25.275,37799.99615,25.10077166,24.00002061,24.55039614,0,196.5783121,24.00002061,0.007604512,39.81501412,0,0,0,285.4033337,1027452.001,276.5199523,995471.8282,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/18  12:00:00,27.475,37799.99615,25.32937318,23.99987327,24.66462323,0,245.8209838,23.99987327,0.007051975,36.95481355,0,0,0,343.8912413,1238008.469,343.8912413,1238008.469,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/18  13:00:00,28.8,37799.99615,25.55506155,23.99982011,24.77744083,0,295.7297,23.99982011,0.006475006,33.94122671,0,0,0,404.6948029,1456901.29,404.6948029,1456901.29,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/18  14:00:00,29.5375,37799.99615,26.3180875,23.99973133,25.15890941,0,480.045974,23.99973133,0.006002746,31.47736461,0,0,0,595.0452107,2142162.759,595.0452107,2142162.759,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/18  15:00:00,30.3,37799.99615,27.67314495,24.17609687,25.92462091,0,802.7719394,24.17609687,0.0056294,29.21554312,0,0,0,915.1218834,3294438.78,915.1218834,3294438.78,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/18  16:00:00,30.225,37799.99615,29.20797339,25.34638768,27.27718054,0,935.7936481,25.34638768,0.005337799,25.82182437,0.25,0,0.75,1029.571513,3706457.445,1029.571513,3706457.445,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/18  17:00:00,29.6875,37799.99615,30.12409764,26.15811539,28.14110651,0,979.303847,26.15811539,0.005241408,24.14915135,1,0,1,1067.524406,3843087.861,1067.524406,3843087.861,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/18  18:00:00,29.125,37799.99615,30.00000195,26.05760217,28.02880206,0,972.0415078,26.05760217,0.005259306,24.37649945,1,0,1,1075.755219,3872718.788,1075.755219,3872718.788,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/18  19:00:00,26.5875,90449.9908,28.69925537,24.96139944,26.8303274,0,903.1689721,24.96139944,0.005336146,26.41185306,0,0,0.5,1005.58742,3620114.713,1005.58742,3620114.713,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/18  20:00:00,22.8875,120149.9878,26.83418441,24.00075183,25.41746812,0,649.6862518,24.00075183,0.005686843,29.77333639,0,0,0,710.2865553,2557031.599,710.2865553,2557031.599,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/18  21:00:00,19.1875,134999.9863,26.15470607,23.9995922,25.07714914,0,497.1481562,23.9995922,0.006110364,31.99184061,0,0,0,526.8008861,1896483.19,526.8008861,1896483.19,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/18  22:00:00,16.7375,120149.9878,25.72486082,23.99965974,24.86226028,0,403.5887559,23.99965974,0.006489054,33.96675272,0,0,0,415.9746743,1497508.828,412.9233355,1486524.008,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/18  23:00:00,15.1,90449.9908,25.35207031,23.99969184,24.67588107,0,287.599927,23.99969184,0.00676521,35.39671741,0,0,0,295.1801655,1062648.596,283.3649159,1020113.697,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/18  24:00:00,13.4375,44549.99547,25.00925093,23.9996923,24.50447161,0,196.3483609,23.9996923,0.006942392,36.31354311,0,0,0,191.0467251,687768.2103,178.3690199,642128.4716,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/19  01:00:00,12.2375,29699.99698,24.72825292,23.99976893,24.36401092,0,138.081404,23.99976893,0.007083357,37.0424154,0,0,0,120.4765862,433715.7104,110.1866214,396671.837,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/19  02:00:00,11.275,22949.99767,24.48925042,24.00007063,24.24466052,0,92.07900356,24.00007063,0.007224787,37.77284499,0,0,0,62.56283875,225226.2195,56.22715494,202417.7578,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/19  03:00:00,10.3375,14849.99849,24.26805906,23.99735163,24.13270534,0,53.03114069,23.99735163,0.007373723,38.5487722,0,0,0,11.09417107,39939.01584,9.831060395,35391.81742,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/19  04:00:00,11.0625,14849.99849,24.11753206,23.96193793,24.03973499,0,37.21182244,23.96193793,0.007556321,39.60108696,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/19  05:00:00,12.7,14849.99849,24.0510176,23.9998844,24.025451,0,29.28442706,23.9998844,0.007836387,40.99882669,0,0,0,5.341396882,19229.02877,4.571226669,16456.41601,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/19  06:00:00,14.3625,29699.99698,24.02440801,24.00013791,24.01227296,0,33.33192803,24.00013791,0.008195667,42.86969841,0,0,0,27.12687361,97656.745,22.81737845,82142.56243,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/19  07:00:00,16.0625,59399.99396,24.17528707,23.99988285,24.08758496,0,95.02905803,23.99988285,0.008370177,43.82671915,0,0,0,117.8622129,424303.9663,98.62096764,355035.4835,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/19  08:00:00,17.7,75599.99231,24.42191956,23.99983893,24.21087925,0,151.0789483,23.99983893,0.008057775,42.27056873,0,0,0,193.8427371,697833.8534,168.3019949,605887.1815,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/19  09:00:00,19.3625,59399.99396,24.59048175,23.99995541,24.29521858,0,130.6597073,23.99995541,0.007528878,39.56892888,0,0,0,174.6862545,628870.5161,161.7379647,582256.6731,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/19  10:00:00,20.9375,59399.99396,24.82445025,24.00004985,24.41225005,0,158.108069,24.00004985,0.006975253,36.70550975,0,0,0,205.8691696,741129.0105,202.2362241,728050.4066,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/19  11:00:00,22.375,37799.99615,24.97528605,23.99992973,24.48760789,0,169.5918862,23.99992973,0.006619967,34.85594945,0,0,0,225.608884,812191.9823,225.608884,812191.9823,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/19  12:00:00,23.8375,37799.99615,25.16176586,23.9999181,24.58084198,0,207.2219025,23.9999181,0.006427553,33.87461569,0,0,0,275.3381263,991217.2547,275.3381263,991217.2547,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/19  13:00:00,24.65,37799.99615,25.3664295,23.99991189,24.68317069,0,249.6943655,23.99991189,0.006329562,33.35505192,0,0,0,324.5325411,1168317.148,324.5325411,1168317.148,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/19  14:00:00,25.05,37799.99615,26.06225921,23.99986269,25.03106095,0,409.4401925,23.99986269,0.006247133,32.89177911,0,0,0,487.5673168,1755242.34,487.5673168,1755242.34,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/19  15:00:00,25.45,37799.99615,27.06547575,23.99978575,25.53263075,0,670.9326672,23.99978575,0.006168641,32.44982186,0,0,0,752.3336115,2708401.002,752.3336115,2708401.002,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/19  16:00:00,25.475,37799.99615,27.99339584,24.31872922,26.15606253,0,852.2180435,24.31872922,0.006111563,31.53463388,0,0,0,920.1664042,3312599.055,920.1664042,3312599.055,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/19  17:00:00,25.275,37799.99615,28.76742897,24.96743065,26.86742981,0,905.777719,24.96743065,0.006127458,30.41018101,0,0,0.5,967.6292226,3483465.201,967.6292226,3483465.201,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/19  18:00:00,25.075,37799.99615,28.91318068,25.13078744,27.02198406,0,919.3619178,25.13078744,0.006172761,30.31831148,0,0,0.75,993.3440267,3576038.496,993.3440267,3576038.496,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/19  19:00:00,23.375,90449.9908,27.47269683,24.20118842,25.83694262,0,766.5419218,24.20118842,0.006186027,32.12903563,0,0,0,838.9807365,3020330.651,838.9807365,3020330.651,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/19  20:00:00,20.775,120149.9878,26.12448633,24.00003461,25.06226047,0,476.4987713,24.00003461,0.006289711,33.08824133,0,0,0,519.3587667,1869691.56,519.3587667,1869691.56,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/19  21:00:00,18.175,134999.9863,25.64146415,23.99959994,24.82053205,0,377.7458693,23.99959994,0.006413744,33.76913483,0,0,0,399.0094202,1436433.913,399.0094202,1436433.913,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/19  22:00:00,16.075,120149.9878,25.31030518,23.99975174,24.65502846,0,311.9182079,23.99975174,0.006538021,34.42936578,0,0,0,320.8723603,1155140.497,315.8035898,1136892.923,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/19  23:00:00,14.2125,90449.9908,24.98378391,23.99991139,24.49184765,0,210.0440758,23.99991139,0.006690389,35.22285842,0,0,0,207.3149548,746333.8373,198.5331791,714719.4447,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/19  24:00:00,12.375,44549.99547,24.67075603,24.0000444,24.33540022,0,128.6804022,24.0000444,0.006843065,36.01761555,0,0,0,109.3232663,393563.7586,101.9735381,367104.7372,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/20  01:00:00,11.825,29699.99698,24.44268478,24.00005506,24.22136992,0,85.85431667,24.00005506,0.006996125,36.81425017,0,0,0,59.57394167,214466.19,54.61121562,196600.3762,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/20  02:00:00,11.9625,22949.99767,24.27701655,24.00001911,24.13851783,0,59.53433625,24.00001911,0.007135571,37.53978785,0,0,0,32.42547648,116731.7153,29.43177005,105954.3722,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/20  03:00:00,12.125,14849.99849,24.13690519,24.00887166,24.07288842,0,38.19887003,24.00887166,0.007266955,38.20263152,0,0,0,10.25019776,36900.71195,9.224510964,33208.23947,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/20  04:00:00,12.575,14849.99849,24.02818259,24.00791492,24.01804875,0,24.98829444,24.00791492,0.007377224,38.77783283,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/20  05:00:00,13.1125,14849.99849,23.93621919,23.98255426,23.95938672,0,19.83832602,23.98255426,0.007446898,39.19943673,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/20  06:00:00,13.675,29699.99698,23.86725707,23.97711061,23.92218384,0,15.95230506,23.97711061,0.007474876,39.35779029,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/20  07:00:00,14.025,59399.99396,23.94578332,23.998405,23.97209416,0,60.11996252,23.998405,0.007391335,38.89786399,0,0,0,52.03185549,187314.6798,46.8255641,168572.0307,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/20  08:00:00,14.1625,75599.99231,24.16878552,24.00010552,24.08444552,0,107.6874241,24.00010552,0.007153285,37.66976086,0,0,0,104.727719,377019.7883,95.77500001,344790,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/20  09:00:00,14.325,59399.99396,24.36841001,24.00016756,24.18428879,0,92.58639287,24.00016756,0.006923135,36.49400446,0,0,0,87.93461772,316564.6238,82.00539454,295219.4204,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/20  10:00:00,14.775,59399.99396,24.53313312,24.00018883,24.26666097,0,106.6065037,24.00018883,0.00673862,35.54526894,0,0,0,105.2671293,378961.6656,99.7278466,359020.2477,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/20  11:00:00,15.3125,37799.99615,24.79068875,24.00015826,24.39542351,0,128.4586816,24.00015826,0.006597836,34.81052963,0,0,0,130.9947538,471581.1137,126.0140221,453650.4794,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/20  12:00:00,15.875,37799.99615,24.93940115,24.00012247,24.46976181,0,155.3276847,24.00012247,0.006529566,34.45415537,0,0,0,162.2076092,583947.3933,157.5210345,567075.7243,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/20  13:00:00,17.0375,37799.99615,25.06470326,24.00007954,24.5323914,0,179.4608979,24.00007954,0.006532122,34.44581853,0,0,0,195.0637958,702229.665,191.2684038,688566.2537,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/20  14:00:00,18.5375,37799.99615,25.70937354,24.00000766,24.8546906,0,318.1142892,24.00000766,0.006569683,34.60694736,0,0,0,345.6466341,1244327.883,342.3368543,1232412.675,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/20  15:00:00,20.0375,37799.99615,26.71984107,23.99988822,25.35986465,0,571.9826918,23.99988822,0.006630126,34.88688532,0,0,0,609.4704304,2194093.549,608.6299683,2191067.886,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/20  16:00:00,20.6,37799.99615,27.89431796,24.25443128,26.07437462,0,839.8228301,24.25443128,0.006711891,34.7435186,0,0,0,869.7350367,3131046.132,869.7350367,3131046.132,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/20  17:00:00,20.6,37799.99615,28.58697515,24.81180135,26.69938825,0,894.0208588,24.81180135,0.006810559,34.07833493,0,0,0.25,918.9602348,3308256.845,918.9602348,3308256.845,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/20  18:00:00,20.6,37799.99615,29.03580159,25.22081749,27.12830954,0,927.9856258,25.22081749,0.006875996,33.55317843,0,0,1,958.5018665,3450606.72,958.5018665,3450606.72,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/20  19:00:00,19.6625,90449.9908,27.7147522,24.33987966,26.02731593,0,798.5177811,24.33987966,0.006875087,35.35221018,0,0,0,848.7803788,3055609.364,842.3787349,3032563.446,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/20  20:00:00,18.1625,120149.9878,26.06108854,24.00027473,25.03068163,0,464.9873704,24.00027473,0.00687077,36.07446343,0,0,0,501.5089774,1805432.319,486.1998209,1750319.355,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/20  21:00:00,16.6625,134999.9863,25.57217897,23.999584,24.78588148,0,361.3333836,23.999584,0.006921878,36.35515336,0,0,0,388.7013111,1399324.72,369.9639045,1331870.056,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/20  22:00:00,15.4125,120149.9878,25.26148331,23.99961015,24.63054673,0,300.6770815,23.99961015,0.006999998,36.76082596,0,0,0,319.1170722,1148821.46,298.9637692,1076269.569,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/20  23:00:00,14.3125,90449.9908,24.96159015,23.99968237,24.48063626,0,205.8799554,23.99968237,0.007140236,37.48876062,0,0,0,212.0793085,763485.5107,195.0763011,702274.684,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/20  24:00:00,13.2125,44549.99547,24.68131831,23.99977121,24.34054476,0,132.8510637,23.99977121,0.007316878,38.40520665,0,0,0,125.5093579,451833.6886,112.9559161,406641.2979,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/21  01:00:00,11.6125,29699.99698,24.41999634,24.00000275,24.20999954,0,81.45484797,24.00000275,0.007480795,39.2298669,0,0,0,54.9043748,197655.7493,48.34355746,174036.8069,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/21  02:00:00,9.775,22949.99767,24.1610344,23.93940384,24.05021912,0,44.42842957,23.93940384,0.007631122,40.14075348,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/21  03:00:00,7.9125,14849.99849,23.83607465,23.55343009,23.69475237,0,50.02069503,23.55343009,0.007703508,41.4425921,0,0,0,0,0,0,0,7625.732087,2.118258913,250181.3023
w-singletint-lowe,west,lowe panel, 04/21  04:00:00,6.95,14849.99849,23.49314279,23.15827432,23.32570856,0,57.66517344,23.15827432,0.007678868,42.29200513,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/21  05:00:00,6.6125,14849.99849,23.17943312,22.83926113,23.00934712,0,59.1094718,22.83926113,0.007620098,42.79030561,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/21  06:00:00,6.25,29699.99698,22.88463391,22.54650926,22.71557158,0,59.84205508,22.54650926,0.007545972,43.13838174,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/21  07:00:00,8.1625,59399.99396,22.90261778,22.74508399,22.82385089,0,67.24157477,22.74508399,0.00746054,42.17353703,0,0,0,8.161912136,29382.88369,6.764361317,24351.70074,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/21  08:00:00,11.525,75599.99231,23.28910198,23.43621207,23.36265702,0,58.05606149,23.43621207,0.007472098,40.5248218,0,0,0,15.99263521,57573.48674,13.66065422,49178.35521,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/21  09:00:00,14.8625,59399.99396,23.70572352,23.89473029,23.8002269,0,32.34659041,23.89473029,0.007692196,40.5636008,0,0,0,25.57561965,92072.23074,22.27283838,80182.21815,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/21  10:00:00,17.2875,59399.99396,24.1389332,23.99831933,24.06862627,0,59.52958957,23.99831933,0.007918953,41.48718048,0,0,0,83.8247296,301769.0266,72.98200451,262735.2162,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/21  11:00:00,19.125,37799.99615,24.46620502,23.99995294,24.23307898,0,86.37359016,23.99995294,0.007946252,41.59793883,0,0,0,130.643212,470315.563,115.3501089,415260.392,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/21  12:00:00,20.9875,37799.99615,24.73899822,23.99994933,24.36947377,0,131.9595515,23.99994933,0.007816002,40.8830251,0,0,0,194.2127099,699165.7555,176.4194663,635110.0787,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/21  13:00:00,22.6375,37799.99615,24.91905307,23.99992846,24.45949076,0,164.6346394,23.99992846,0.007648579,39.97726717,0,0,0,238.042519,856953.0684,222.7932754,802055.7913,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/21  14:00:00,24.075,37799.99615,25.62454767,23.99987385,24.81221076,0,314.976385,23.99987385,0.007543728,39.395784,0,0,0,402.3354474,1448407.611,385.0458752,1386165.151,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/21  15:00:00,25.5375,37799.99615,26.85865011,23.99989241,25.42927126,0,625.9875195,23.99989241,0.007463978,38.94446285,0,0,0,725.0688929,2610248.014,708.1676078,2549403.388,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/21  16:00:00,25.975,37799.99615,27.98212864,24.33618914,26.15915889,0,855.7369473,24.33618914,0.00748079,38.2399526,0,0,0,940.3886852,3385399.267,926.331404,3334793.054,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/21  17:00:00,25.8375,37799.99615,28.94073956,25.132549,27.03664428,0,921.9676514,25.132549,0.007708352,37.55393462,0,0,0.75,995.414313,3583491.527,985.7414632,3548669.267,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/21  18:00:00,25.675,37799.99615,29.03212144,25.23185936,27.1319904,0,930.630888,25.23185936,0.007939719,38.42043493,0,0,0.75,1034.449223,3724017.202,1010.030498,3636109.792,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/21  19:00:00,24.5375,90449.9908,27.62590109,24.25965153,25.94277631,0,793.5027603,24.25965153,0.007864301,40.3416869,0,0,0,931.5957819,3353744.815,877.5513302,3159184.789,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/21  20:00:00,22.9,120149.9878,26.24014765,23.99960578,25.11987671,0,501.3404844,23.99960578,0.007807354,40.69896818,0,0,0,608.5689292,2190848.145,561.5931676,2021735.403,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/21  21:00:00,21.2375,134999.9863,25.79510323,23.99949228,24.89729775,0,412.3194964,23.99949228,0.007892763,41.16516046,0,0,0,508.6996839,1831318.862,458.7227159,1651401.777,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/21  22:00:00,19.9125,120149.9878,25.51430455,23.99951231,24.75690843,0,359.3606462,23.99951231,0.008010197,41.78573797,0,0,0,447.7639442,1611950.199,394.7490792,1421096.685,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/21  23:00:00,18.75,90449.9908,25.24371937,23.999589,24.62165418,0,270.4754666,23.999589,0.008294908,43.27885113,0,0,0,347.6015501,1251365.58,296.1877094,1066275.754,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/21  24:00:00,17.6125,44549.99547,24.99708045,23.9996644,24.49837242,0,203.1478677,23.9996644,0.00866393,45.19466261,0,0,0,268.4419658,966391.077,219.3602857,789697.0284,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/22  01:00:00,17.325,35099.99643,24.82180999,23.99971118,24.41076058,0,169.0988524,23.99971118,0.009072012,47.26238191,0,0,0,232.6971109,837709.5993,182.8724842,658340.9433,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/22  02:00:00,17.525,35099.99643,24.69554054,23.99973644,24.34763849,0,146.9180156,23.99973644,0.009491902,49.39821745,0,0,0,214.2295451,771226.3625,162.3127152,584325.7746,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/22  03:00:00,17.725,14849.99849,24.58538335,23.99975672,24.29257003,0,128.1557208,23.99975672,0.009920571,51.56098567,0,0,0,198.9125194,716085.0698,145.172786,522622.0297,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/22  04:00:00,18.05,14849.99849,24.49900399,23.99977281,24.2493884,0,114.8144906,23.99977281,0.010347457,53.72295555,0,0,0,191.2181351,688385.2863,134.5060496,484221.7785,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/22  05:00:00,18.3875,14849.99849,24.42866887,23.99978432,24.2142266,0,104.6881043,23.99978432,0.010741793,55.73553468,0,0,0,187.088701,673519.3236,127.1691675,457809.0028,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/22  06:00:00,18.75,14849.99849,24.37175423,23.99979257,24.1857734,0,97.08695097,23.99979257,0.011104579,57.58487913,0,0,0,186.1584368,670170.3724,122.5696109,441250.5992,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/22  07:00:00,19.025,55349.99437,24.42179505,23.99981289,24.21080397,0,106.5428554,23.99981289,0.011327319,58.75676992,0,0,0,209.1945956,753100.5443,134.2949772,483461.9178,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/22  08:00:00,19.1625,55349.99437,24.5614942,23.99980142,24.28064781,0,149.9625808,23.99980142,0.011233897,58.34007677,0,0,0,279.1155549,1004815.998,178.816586,643739.7097,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/22  09:00:00,19.325,75599.99231,24.79869906,23.99971002,24.39920454,0,215.607016,23.99971002,0.01090422,56.67947142,0,0,0,375.218399,1350786.236,245.7531705,884711.4138,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/22  10:00:00,19.775,75599.99231,25.0664149,23.99973991,24.53307741,0,225.562944,23.99973991,0.010577878,55.0114836,0,0,0,384.5199955,1384271.984,259.4880767,934157.0762,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/22  11:00:00,20.3125,55349.99437,25.27280039,23.99977284,24.63628661,0,233.6083179,23.99977284,0.010374312,53.9701139,0,0,0,394.3897681,1419803.165,272.0562845,979402.6242,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/22  12:00:00,20.875,44549.99547,25.2343777,23.99981164,24.61709467,0,225.189867,23.99981164,0.010345389,53.8219926,0,0,0,386.0587442,1389811.479,268.3743069,966147.505,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/22  13:00:00,19.975,44549.99547,25.41728287,23.99977247,24.70852767,0,260.1811548,23.99977247,0.0102188,53.17411134,0,0,0,423.4834284,1524540.342,295.7928692,1064854.329,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/22  14:00:00,18.1125,44549.99547,25.89049164,23.99956062,24.94502613,0,362.5394645,23.99956062,0.009622574,50.08758778,0,0,0,526.6528417,1895950.23,382.5040839,1377014.702,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/22  15:00:00,16.275,44549.99547,26.25004438,23.99942442,25.1247344,0,445.833537,23.99942442,0.008807389,45.85724312,0,0,0,582.1996592,2095918.773,450.5145514,1621852.385,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/22  16:00:00,17.1,44549.99547,27.0283348,23.99922536,25.51378008,0,648.7229114,23.99922536,0.008090049,42.15444932,0,0,0,797.3249754,2870369.911,660.2045367,2376736.332,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/22  17:00:00,19.5,44549.99547,28.05167397,24.33727508,26.19447452,0,856.2997762,24.33727508,0.00771883,39.440376,0,0,0,999.4932578,3598175.728,874.5046589,3148216.772,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/22  18:00:00,21.9,44549.99547,28.36483959,24.65531364,26.51007662,0,882.8179377,24.65531364,0.00794978,39.814318,0,0,0,1043.215903,3755577.25,931.2802591,3352608.933,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/22  19:00:00,21.6125,114749.9883,27.12358598,24.06540076,25.59449337,0,705.7811997,24.06540076,0.008165504,42.35907547,0,0,0,887.0376048,3193335.377,763.0316283,2746913.862,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/22  20:00:00,19.775,134999.9863,25.87046603,23.99964332,24.93505468,0,428.3793568,23.99964332,0.008539663,44.46449244,0,0,0,559.5636894,2014429.282,462.5063808,1665022.971,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/22  21:00:00,17.9125,134999.9863,25.46299561,23.99943632,24.73121596,0,349.5562522,23.99943632,0.008864172,46.16060296,0,0,0,464.4142338,1671891.242,368.0663707,1325038.935,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/22  22:00:00,16.95,134999.9863,25.21085546,23.99955723,24.60520635,0,287.4671529,23.99955723,0.008989276,46.82030029,0,0,0,383.0204213,1378873.517,297.9780337,1072720.921,0,0,250181.3023
