Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-lowe,west,lowe panel, 04/22  23:00:00,16.6125,114749.9883,24.98277533,23.99971134,24.49124333,0,205.0587258,23.99971134,0.009200211,47.93308095,0,0,0,278.1044539,1001176.034,212.7883218,766037.9586,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/22  24:00:00,16.25,55349.99437,24.77095821,23.99978952,24.38537386,0,147.3294529,23.99978952,0.009539296,49.72339113,0,0,0,204.6588781,736771.9611,152.0387611,547339.5401,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/23  01:00:00,15.975,35099.99643,24.60919302,23.99978753,24.30449027,0,128.2067432,23.99978753,0.009917217,51.6819484,0,0,0,181.5090869,653432.7128,130.6252214,470250.7972,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/23  02:00:00,15.8375,35099.99643,24.47660177,23.99979394,24.23819786,0,105.8006226,23.99979394,0.010259467,53.43659648,0,0,0,153.2583617,551730.102,107.0779145,385480.4922,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/23  03:00:00,15.675,14849.99849,24.35489731,23.99982253,24.17735992,0,85.85953766,23.99982253,0.010551559,54.93250731,0,0,0,125.910192,453276.6911,85.79234382,308852.4378,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/23  04:00:00,15.725,14849.99849,24.25264626,23.9998437,24.12624498,0,70.85407987,23.9998437,0.010817526,56.29341561,0,0,0,106.8575243,384687.0873,71.20059839,256322.1542,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/23  05:00:00,15.8625,14849.99849,24.17097134,23.99985997,24.08541566,0,60.23231093,23.99985997,0.011078604,57.62821774,0,0,0,94.66414866,340790.9352,61.71563704,222176.2933,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/23  06:00:00,16.025,14849.99849,24.09975806,23.99987206,24.04981506,0,51.70989924,23.99987206,0.011325502,58.88951484,0,0,0,85.40893921,307472.1811,54.53719348,196333.8965,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/23  07:00:00,16.9125,55349.99437,24.16241787,23.99988151,24.08114969,0,65.13779899,23.99988151,0.011479968,59.71611237,0,0,0,119.9055962,431660.1464,75.31376874,271129.5674,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/23  08:00:00,18.2125,55349.99437,24.43876461,23.9998364,24.21930051,0,130.2157224,23.9998364,0.011343168,59.03983988,0,0,0,239.3400471,861624.1694,151.1556521,544160.3475,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/23  09:00:00,19.5125,75599.99231,24.73798588,23.99972584,24.36885586,0,205.8403953,23.99972584,0.011007995,57.36225182,0,0,0,366.5392927,1319541.454,237.5586709,855211.2152,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/23  10:00:00,20.8125,75599.99231,25.03715009,23.9997404,24.51844524,0,222.9020349,23.9997404,0.010723914,55.92843936,0,0,0,397.7756012,1431992.164,265.5182163,955865.5786,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/23  11:00:00,22.1125,55349.99437,25.2436148,23.99978381,24.62169931,0,231.2745085,23.99978381,0.010598734,55.28641825,0,0,0,418.3116435,1505921.917,284.8277911,1025380.048,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/23  12:00:00,23.4125,44549.99547,25.51294674,23.9997127,24.75632972,0,289.0139951,23.9997127,0.010466112,54.6062836,0,0,0,511.2477356,1840491.848,353.4628767,1272466.356,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/23  13:00:00,24.5875,44549.99547,25.62769474,23.99969368,24.81369421,0,314.2621367,23.99969368,0.010345699,53.98838893,0,0,0,551.818059,1986545.012,388.6127071,1399005.746,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/23  14:00:00,25.6875,44549.99547,26.22721259,23.99946251,25.11333755,0,457.2244243,23.99946251,0.010061198,52.4947932,0,0,0,747.8999309,2692439.751,540.649991,1946339.968,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/23  15:00:00,26.7875,44549.99547,27.20512749,24.00129356,25.60321053,0,717.1556118,24.00129356,0.009372019,48.89737812,0,0,0,1052.461012,3788859.645,809.3749321,2913749.756,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/23  16:00:00,27.075,44549.99547,28.44073805,24.67626634,26.55850219,0,886.1108035,24.67626634,0.008939238,44.81556594,0,0,0.25,1168.60508,4206978.287,958.759909,3451535.672,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/23  17:00:00,26.9375,44549.99547,29.6235661,25.70929852,27.66643231,0,949.7418383,25.70929852,0.008998406,42.38131138,1,0,1,1189.665552,4282795.986,1012.763631,3645949.07,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/23  18:00:00,26.775,44549.99547,29.99432621,26.10610017,28.05021319,0,953.1270524,26.10610017,0.009255745,42.54791266,1,0,1,1204.701307,4336924.704,1028.527181,3702697.85,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/23  19:00:00,25.8875,114749.9883,28.92876141,25.21880065,27.07378103,0,901.457677,25.21880065,0.009248167,44.82505343,0.5,0,0.75,1206.580802,4343690.888,995.0246976,3582088.911,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/23  20:00:00,24.5875,134999.9863,26.95846792,24.02381778,25.49114285,0,697.3115029,24.02381778,0.009102803,47.41271907,0,0,0,981.4363141,3533170.731,774.8061605,2789302.178,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/23  21:00:00,23.2875,134999.9863,26.36227395,23.99903513,25.18065454,0,551.7483558,23.99903513,0.009266511,48.37373994,0,0,0,796.8779062,2868760.462,615.036656,2214131.961,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/23  22:00:00,22.55,134999.9863,26.03473762,23.9992364,25.01698701,0,465.6901535,23.9992364,0.009416204,49.16160126,0,0,0,690.0416041,2484149.775,522.827892,1882180.411,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/23  23:00:00,22.2125,114749.9883,25.7611965,23.99945949,24.880328,0,368.2911978,23.99945949,0.009642352,50.35564735,0,0,0,567.4973323,2042990.396,422.6751359,1521630.489,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/23  24:00:00,21.85,55349.99437,25.52175441,23.99956843,24.76066142,0,300.127353,23.99956843,0.009942027,51.91533236,0,0,0,484.3876371,1743795.494,351.4875103,1265355.037,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/24  01:00:00,21.325,29699.99698,25.32645846,23.99954894,24.6630037,0,270.2518333,23.99954894,0.010192965,53.20465852,0,0,0,445.8557185,1605080.587,317.1960321,1141905.715,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/24  02:00:00,20.7875,22949.99767,25.1548722,23.99954885,24.57721053,0,236.0210495,23.99954885,0.010274132,53.62146209,0,0,0,393.2746263,1415788.655,278.4887974,1002559.671,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/24  03:00:00,20.225,14849.99849,24.99745611,23.99960049,24.4985283,0,205.5000765,23.99960049,0.010238705,53.43939212,0,0,0,341.4985369,1229394.733,243.3151047,875934.3768,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/24  04:00:00,19.5625,14849.99849,24.84121113,23.99965475,24.42043294,0,176.0389706,23.99965475,0.010193794,53.20859666,0,0,0,291.3782274,1048961.619,208.3622309,750104.0313,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/24  05:00:00,18.8,14849.99849,24.68934616,23.99971446,24.34453031,0,147.8820161,23.99971446,0.010257619,53.53613935,0,0,0,245.1616437,882581.9174,173.8604694,625897.69,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/24  06:00:00,18.0625,29699.99698,24.55313902,23.99975864,24.27644883,0,123.647665,23.99975864,0.010382794,54.17856887,0,0,0,205.2201268,738792.4563,143.4833984,516540.2343,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/24  07:00:00,18.7375,59399.99396,24.64077896,23.99971878,24.32024887,0,172.5707798,23.99971878,0.010328082,53.93196348,0,0,0,282.9394377,1018581.976,197.9962479,712786.4925,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/24  08:00:00,20.175,75599.99231,24.82357727,23.99970186,24.41163957,0,218.0685871,23.99970186,0.00999196,52.22445174,0,0,0,353.2342566,1271643.324,255.4699976,919691.9914,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/24  09:00:00,21.6375,59399.99396,24.91494091,23.99979701,24.45736896,0,185.323418,23.99979701,0.009786422,51.19903786,0,0,0,314.3153579,1131535.289,235.0039063,846014.0628,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/24  10:00:00,22.8875,59399.99396,25.03557309,23.99984987,24.51771148,0,197.2204509,23.99984987,0.00970021,50.74196683,0,0,0,339.443098,1221995.153,257.3610781,926499.8812,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/24  11:00:00,24.05,37799.99615,25.15344906,23.99988175,24.5766654,0,203.7442815,23.99988175,0.009672966,50.58226917,0,0,0,356.8958747,1284825.149,273.6316325,985073.8771,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/24  12:00:00,25.1875,37799.99615,25.30711339,23.99986366,24.65348852,0,236.1830674,23.99986366,0.009678518,50.61091445,0,0,0,409.2981312,1473473.272,315.6000197,1136160.071,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/24  13:00:00,26.4125,37799.99615,25.47952495,23.9998372,24.73968107,0,274.1089826,23.9998372,0.009667931,50.5244472,0,0,0,467.3957283,1682624.622,363.7899657,1309643.877,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/24  14:00:00,27.65,37799.99615,26.17932547,23.99965198,25.08948872,0,440.7418168,23.99965198,0.009453716,49.37215331,0,0,0,677.6208362,2439435.01,540.6339952,1946282.383,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/24  15:00:00,28.9125,37799.99615,27.43041341,24.0560693,25.74324135,0,763.3596799,24.0560693,0.00888255,46.26074182,0,0,0,1030.696465,3710507.273,868.8648846,3127913.584,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/24  16:00:00,29.4,37799.99615,28.83578062,25.02102307,26.92840184,0,914.4701961,25.02102307,0.008691576,42.71753313,0.25,0,0.5,1121.213336,4036368.009,1003.205109,3611538.391,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/24  17:00:00,29.4,37799.99615,30.20144716,26.24577924,28.2236132,0,979.8622933,26.24577924,0.008979952,40.99615769,1,0,1,1155.628555,4160262.799,1059.804581,3815296.493,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/24  18:00:00,29.4,37799.99615,30.90284422,26.95459363,28.92871892,0,995.9309915,26.95459363,0.009311624,40.72750895,1,0,1,1174.013287,4226447.832,1080.386173,3889390.222,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/24  19:00:00,28.3375,90449.9908,29.96360443,26.14654755,28.05507599,0,942.7925505,26.14654755,0.009371918,43.02108806,0.75,0,1,1186.082667,4269897.599,1048.194579,3773500.484,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/24  20:00:00,26.7,120149.9878,27.62429767,24.25174849,25.93802308,0,817.4640092,24.25174849,0.00903355,46.43336699,0,0,0,1111.558213,4001609.566,918.7961311,3307666.072,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/24  21:00:00,25.0375,134999.9863,26.79418768,23.99953909,25.39686338,0,649.5527821,23.99953909,0.008908807,46.50176541,0,0,0,896.5784101,3227682.277,727.645155,2619522.558,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/24  22:00:00,23.7125,120149.9878,26.36902591,23.99917237,25.18409914,0,549.3170094,23.99917237,0.009081045,47.41909979,0,0,0,777.4656708,2798876.415,616.2136016,2218368.966,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/24  23:00:00,22.6125,90449.9908,26.01472207,23.99927327,25.00699767,0,435.1515147,23.99927327,0.009329218,48.74506926,0,0,0,637.8756736,2296352.425,492.8634993,1774308.598,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/24  24:00:00,21.5125,44549.99547,25.70146764,23.99938249,24.85042507,0,350.3933745,23.99938249,0.00959042,50.13966098,0,0,0,531.3467934,1912848.456,398.9029775,1436050.719,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/25  01:00:00,20.725,29699.99698,25.45667343,23.99947061,24.72807202,0,297.500863,23.99947061,0.009827519,51.37913042,0,0,0,463.5819218,1668894.918,339.4233432,1221924.035,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/25  02:00:00,20.1875,22949.99767,25.25945772,23.99953584,24.62949678,0,256.5630879,23.99953584,0.010046532,52.53911477,0,0,0,410.4262877,1477534.636,293.9961289,1058386.064,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/25  03:00:00,19.625,14849.99849,25.09064865,23.99959066,24.54511965,0,222.6277543,23.99959066,0.0102541,53.62711748,0,0,0,363.9798309,1310327.391,255.3628892,919306.4013,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/25  04:00:00,19.275,14849.99849,24.94362411,23.99963653,24.47163032,0,194.3985892,23.99963653,0.010446674,54.61746282,0,0,0,325.2289863,1170824.351,224.2182593,807185.7335,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/25  05:00:00,19.1375,14849.99849,24.81518629,23.99967567,24.40743098,0,170.7420877,23.99967567,0.010630344,55.59672137,0,0,0,293.9161813,1058098.253,199.4239733,717926.3038,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/25  06:00:00,18.975,29699.99698,24.70495397,23.99970787,24.35233092,0,151.4971038,23.99970787,0.010802434,56.50264991,0,0,0,267.5701555,963252.5598,178.8309529,643791.4304,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/25  07:00:00,19.15,59399.99396,24.76611896,23.99966972,24.38289434,0,194.7445623,23.99966972,0.01063175,55.65985484,0,0,0,329.9388936,1187780.017,223.5509064,804783.2631,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/25  08:00:00,19.4875,75599.99231,24.96949039,23.99962036,24.48455538,0,241.8299226,23.99962036,0.009878816,51.83161491,0,0,0,375.8238524,1352965.869,273.5040111,984614.4401,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/25  09:00:00,19.85,59399.99396,25.10967731,23.99971946,24.55469839,0,218.6871418,23.99971946,0.00905194,47.60339013,0,0,0,318.6534671,1147152.482,253.5371905,912733.8856,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/25  10:00:00,20.9375,59399.99396,25.23419273,23.99977855,24.61698564,0,232.9234807,23.99977855,0.008315545,43.79863058,0,0,0,322.2486033,1160094.972,276.8706837,996734.4614,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/25  11:00:00,22.375,37799.99615,25.30986566,23.9998548,24.65486023,0,232.3313206,23.9998548,0.007827726,41.28701374,0,0,0,316.4103475,1139077.251,288.2591858,1037733.069,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/25  12:00:00,23.8375,37799.99615,25.39310578,23.99987068,24.69648823,0,251.1419706,23.99987068,0.007518377,39.6900172,0,0,0,335.6783792,1208442.165,319.2223743,1149200.548,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/25  13:00:00,24.775,37799.99615,25.47804617,24.00006149,24.73905383,0,270.0685315,24.00006149,0.007313782,38.59781258,0,0,0,353.1558949,1271361.222,345.9260746,1245333.869,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/25  14:00:00,25.3125,37799.99615,26.02596815,23.99988422,25.01292618,0,397.0910948,23.99988422,0.007162178,37.79288537,0,0,0,478.3870033,1722193.212,477.3928941,1718614.419,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/25  15:00:00,25.875,37799.99615,27.06462465,23.99975165,25.53218815,0,670.1132703,23.99975165,0.007011005,36.98109924,0,0,0,754.9971955,2717989.904,754.9971955,2717989.904,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/25  16:00:00,25.85,37799.99615,28.11591302,24.42517715,26.27054508,0,862.2217576,24.42517715,0.006868327,35.31536888,0,0,0,930.79204,3350851.344,930.79204,3350851.344,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/25  17:00:00,25.5125,37799.99615,28.688564,24.89490743,26.79173572,0,901.0066231,24.89490743,0.00686445,34.29215091,0,0,0.25,969.2163517,3489178.866,969.2163517,3489178.866,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/25  18:00:00,25.15,37799.99615,28.97609886,25.16907432,27.07258659,0,923.7650037,25.16907432,0.006914796,33.96876455,0,0,1,992.2805034,3572209.812,992.2805034,3572209.812,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/25  19:00:00,23.625,90449.9908,27.96911789,24.47253038,26.22082413,0,828.0992644,24.47253038,0.007011728,35.91119423,0,0,0,908.9151266,3272094.456,908.5238649,3270685.913,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/25  20:00:00,21.3625,120149.9878,26.34694889,24.00478266,25.17586578,0,528.2682634,24.00478266,0.007154582,37.68988628,0,0,0,595.4305029,2143549.811,577.0923796,2077532.567,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/25  21:00:00,19.125,134999.9863,25.81254333,23.99953104,24.90603719,0,417.1396286,23.99953104,0.007210359,38.00663941,0,0,0,473.4554753,1704439.711,446.1010342,1605963.723,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/25  22:00:00,17.7375,120149.9878,25.49368321,23.99953629,24.74660975,0,353.2891106,23.99953629,0.00725437,38.26009045,0,0,0,399.1342184,1436883.186,370.7657477,1334756.692,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/25  23:00:00,16.8375,90449.9908,25.20763663,23.99959814,24.60361739,0,260.2982707,23.99959814,0.007297007,38.49676335,0,0,0,293.2340897,1055642.723,270.3772186,973357.9868,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/25  24:00:00,15.9375,44549.99547,24.94797869,23.99968394,24.47383131,0,190.1159679,23.99968394,0.007320468,38.61889861,0,0,0,210.5432192,757955.5891,192.8019316,694086.9537,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/26  01:00:00,15.1,29699.99698,24.72654385,23.9997495,24.36314667,0,146.0119766,23.9997495,0.007327014,38.65287681,0,0,0,155.780646,560810.3255,141.7975114,510471.041,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/26  02:00:00,14.3625,22949.99767,24.52933614,23.99980723,24.26457168,0,108.898128,23.99980723,0.007363539,38.8431727,0,0,0,109.1787899,393043.6438,98.59830361,354953.893,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/26  03:00:00,13.6,14849.99849,24.34541265,24.00012291,24.17276778,0,75.95688527,24.00012291,0.007419353,39.13338088,0,0,0,66.34650523,238847.4188,59.35436881,213675.7277,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/26  04:00:00,12.9875,14849.99849,24.18150509,24.00006711,24.0907861,0,49.04966396,24.00006711,0.007497722,39.54194365,0,0,0,30.93436812,111363.7252,27.39412703,98618.85731,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/26  05:00:00,12.425,14849.99849,24.03219095,23.99236587,24.01227841,0,28.03938648,23.99236587,0.007589366,40.06339409,0,0,0,2.883621846,10381.03864,2.533959929,9122.255746,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/26  06:00:00,11.8875,29699.99698,23.87799785,23.85130316,23.86465051,0,26.18503291,23.85130316,0.007663711,40.81122474,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/26  07:00:00,12.825,59399.99396,23.96099822,23.97390791,23.96745306,0,58.41497595,23.97390791,0.007638742,40.40636019,0,0,0,36.23811234,130457.2044,31.58326139,113699.741,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/26  08:00:00,14.6875,75599.99231,24.24273106,23.99970489,24.12121798,0,118.7113705,23.99970489,0.007442538,39.33439495,0,0,0,124.4739222,448106.1198,111.0231678,399683.404,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/26  09:00:00,16.525,59399.99396,24.49335759,23.99990132,24.24662946,0,113.3775955,23.99990132,0.007268507,38.42482909,0,0,0,131.8075301,474507.1082,120.9195586,435310.4108,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/26  10:00:00,17.7625,59399.99396,24.70613621,23.99992433,24.35303027,0,135.0678059,23.99992433,0.007118442,37.6404255,0,0,0,163.3914965,588209.3874,152.8502612,550260.9404,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/26  11:00:00,18.725,37799.99615,24.93535182,24.00024284,24.46779733,0,158.0249086,24.00024284,0.007004512,37.04401334,0,0,0,193.1776716,695439.6178,183.7641913,661551.0888,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/26  12:00:00,19.6625,37799.99615,25.10913235,24.00023668,24.55468452,0,192.0531693,24.00023668,0.00697804,36.88235434,0,0,0,234.7696343,845170.6836,225.5621759,812023.8333,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/26  13:00:00,20.5625,37799.99615,25.19736676,24.00019609,24.59878143,0,209.6740013,24.00019609,0.006993381,36.92536857,0,0,0,259.0568045,932604.496,250.6441708,902319.015,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/26  14:00:00,21.525,37799.99615,25.75958635,24.00014897,24.87986766,0,333.4642795,24.00014897,0.007013223,36.99172762,0,0,0,392.3306007,1412390.162,382.4039605,1376654.258,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/26  15:00:00,22.4625,37799.99615,26.98522865,23.99996376,25.49259621,0,649.4674241,23.99996376,0.007001961,36.9194136,0,0,0,718.1060587,2585181.811,706.1515182,2542145.465,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/26  16:00:00,22.8,37799.99615,28.15857148,24.45978275,26.30917712,0,865.2754073,24.45978275,0.007043795,36.10718293,0,0,0,913.5876812,3288915.652,906.1260388,3262053.74,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/26  17:00:00,22.8,37799.99615,29.16529376,25.29610481,27.23069929,0,934.7937989,25.29610481,0.007277214,35.45677065,0.25,0,1,971.3381966,3496817.508,970.9328671,3495358.322,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/26  18:00:00,22.8,37799.99615,29.35671778,25.47697706,27.41684742,0,950.1914557,25.47697706,0.007502354,36.13207856,0.75,0,1,1010.269649,3636970.737,1001.928737,3606943.453,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/26  19:00:00,22.1125,90449.9908,27.9524416,24.47085183,26.21164672,0,829.0314489,24.47085183,0.007447541,38.07380274,0,0,0,928.1617895,3341382.442,892.6699814,3213611.933,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/26  20:00:00,20.95,120149.9878,26.3440019,24.00293812,25.17347001,0,529.2533694,24.00293812,0.007372185,38.76324652,0,0,0,609.5257048,2194292.537,574.169482,2067010.135,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/26  21:00:00,19.8125,134999.9863,25.85750961,23.9995046,24.9285071,0,427.1959103,23.9995046,0.007433853,39.11646339,0,0,0,498.3684644,1794126.472,461.8141167,1662530.82,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/26  22:00:00,18.8375,120149.9878,25.55753857,23.99952139,24.77852998,0,368.0681964,23.99952139,0.007542285,39.69516491,0,0,0,433.4451559,1560402.561,394.5942139,1420539.17,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/26  23:00:00,17.9375,90449.9908,25.26969528,23.99959127,24.63464328,0,274.5222525,23.99959127,0.007759601,40.8246128,0,0,0,330.563097,1190027.149,293.5815405,1056893.546,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/26  24:00:00,17.0375,44549.99547,25.00512668,23.99967046,24.50239857,0,202.9666491,23.99967046,0.008028358,42.22036464,0,0,0,248.9454468,896203.6084,214.5413847,772348.9851,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/27  01:00:00,15.7625,29699.99698,24.76768345,23.9997378,24.38371063,0,154.7183706,23.9997378,0.008294273,43.60021994,0,0,0,186.4408228,671186.9619,155.7053876,560539.3954,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/27  02:00:00,14.2625,22949.99767,24.54107452,23.99979703,24.27043578,0,110.3683783,23.99979703,0.008520004,44.77062664,0,0,0,121.843027,438634.8972,98.91904476,356108.5611,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/27  03:00:00,12.7625,14849.99849,24.32602784,23.9999105,24.16296917,0,70.24470394,23.9999105,0.008741587,45.889434,0,0,0,58.59716908,210949.8087,46.37084795,166935.0526,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/27  04:00:00,11.8875,14849.99849,24.14967936,24.00872432,24.07920184,0,39.75345192,24.00872432,0.008966911,47.04250971,0,0,0,10.70932974,38553.58707,8.313937174,29930.17383,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/27  05:00:00,11.325,14849.99849,23.98610223,23.90428814,23.94519518,0,31.46239401,23.90428814,0.009176798,48.45022589,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/27  06:00:00,10.7875,29699.99698,23.79856557,23.69850027,23.74853292,0,33.87560823,23.69850027,0.009315405,49.81497222,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/27  07:00:00,12.225,59399.99396,23.89586552,23.90746249,23.901664,0,56.84677117,23.90746249,0.009354209,49.41314222,0,0,0,30.02161714,108077.8217,22.338435,80418.36599,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/27  08:00:00,14.7625,75599.99231,24.26882587,23.99890035,24.13386311,0,124.2054247,23.99890035,0.009173847,48.20777158,0,0,0,153.2256085,551612.1906,116.649801,419939.2835,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/27  09:00:00,17.325,59399.99396,24.53352305,23.99987688,24.26669997,0,119.8589799,23.99987688,0.009018891,47.40237724,0,0,0,170.5124384,613844.7781,133.7267046,481416.1366,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/27  10:00:00,19.1125,59399.99396,24.76794792,23.99990919,24.38392855,0,147.0166707,23.99990919,0.008890301,46.73592158,0,0,0,219.3250411,789570.1478,175.7586316,632731.0738,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/27  11:00:00,20.4125,37799.99615,24.9841608,23.99991337,24.49203708,0,169.6050959,23.99991337,0.008633521,45.40448897,0,0,0,252.1161058,907617.9809,209.1911174,753088.0225,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/27  12:00:00,21.7125,37799.99615,25.19204361,23.99987953,24.59596157,0,211.3607106,23.99987953,0.008304724,43.6707164,0,0,0,302.4844485,1088944.014,261.7668118,942360.5224,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/27  13:00:00,22.6375,37799.99615,25.28961134,23.99987363,24.64474249,0,231.3135411,23.99987363,0.008003184,42.06265734,0,0,0,322.1346367,1159684.692,289.4237891,1041925.641,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/27  14:00:00,23.4,37799.99615,25.95593801,23.99979788,24.97786794,0,381.7062595,23.99979788,0.007753388,40.75057491,0,0,0,482.7075444,1737747.16,446.112663,1606005.587,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/27  15:00:00,24.1375,37799.99615,27.02707588,23.99969825,25.51338707,0,660.2766473,23.99969825,0.007502866,39.42495165,0,0,0,768.7460956,2767485.944,730.7346561,2630644.762,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/27  16:00:00,24.4,37799.99615,28.01244345,24.33260978,26.17252662,0,855.2932032,24.33260978,0.007382583,38.02135209,0,0,0,942.4424462,3392792.806,914.3299104,3291587.678,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/27  17:00:00,24.4,37799.99615,28.75809548,24.9522887,26.85519209,0,906.7743598,24.9522887,0.00753993,37.38273005,0,0,0.5,981.2799061,3532607.662,960.6150471,3458214.17,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/27  18:00:00,24.4,37799.99615,29.28411388,25.42379089,27.35395238,0,946.1881931,25.42379089,0.007750002,37.33642677,0.5,0,1,1028.038591,3700938.927,1004.974881,3617909.572,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/27  19:00:00,23.4625,90449.9908,28.15855342,24.60140173,26.37997757,0,850.255469,24.60140173,0.007781861,39.37628345,0,0,0.25,980.6551889,3530358.68,927.3125699,3338325.252,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/27  20:00:00,22.025,120149.9878,26.43488446,24.00038001,25.21763223,0,549.0240276,24.00038001,0.007712724,40.45603763,0,0,0,656.6630132,2363986.847,602.1938859,2167897.989,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/27  21:00:00,20.5625,134999.9863,25.91614998,23.99946421,24.95780709,0,440.4895845,23.99946421,0.007790902,40.88921039,0,0,0,535.3644289,1927311.944,481.2694724,1732570.101,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/27  22:00:00,19.3125,120149.9878,25.60019617,23.99949734,24.79984676,0,377.6949717,23.99949734,0.007930789,41.62982222,0,0,0,464.6415124,1672709.444,408.0810181,1469091.665,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/27  23:00:00,18.2125,90449.9908,25.30678429,23.99957634,24.65318031,0,282.6688352,23.99957634,0.008223589,43.14644648,0,0,0,357.8483996,1288254.239,303.8956347,1094024.285,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/27  24:00:00,17.1125,44549.99547,25.03746844,23.99966071,24.51856457,0,209.7705428,23.99966071,0.00861248,45.18748186,0,0,0,272.611258,981400.529,221.8099509,798515.8232,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/28  01:00:00,16.575,29699.99698,24.8308654,23.99971568,24.41529054,0,168.4653223,23.99971568,0.009001057,47.18475841,0,0,0,224.6630475,808786.9711,176.0055566,633620.0037,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/28  02:00:00,16.375,22949.99767,24.66600072,23.99975234,24.33287653,0,138.0373497,23.99975234,0.009356023,48.96824003,0,0,0,189.4879586,682156.6509,143.8966148,518027.8134,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/28  03:00:00,16.175,14849.99849,24.52044942,23.99978514,24.26011728,0,112.4860124,23.99978514,0.009692834,50.65253253,0,0,0,158.212915,569566.4941,116.6647783,419993.2018,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/28  04:00:00,16.35,14849.99849,24.4089841,23.99980874,24.20439642,0,94.99607245,23.99980874,0.01002121,52.3214892,0,0,0,140.2413699,504868.9316,100.6122997,362204.279,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/28  05:00:00,16.6875,14849.99849,24.326117,23.99982357,24.16297028,0,83.67618805,23.99982357,0.010335049,53.93324803,0,0,0,131.6870385,474073.3386,92.08446874,331504.0875,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/28  06:00:00,17.05,29699.99698,24.27626149,23.99983174,24.13804662,0,78.65270489,23.99983174,0.01062039,55.39728274,0,0,0,131.9105192,474877.8692,90.06129441,324220.6599,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/28  07:00:00,17.575,59399.99396,24.3760491,23.99979383,24.18792147,0,129.2792939,23.99979383,0.010647659,55.57245011,0,0,0,214.2619366,771342.9717,145.0263673,522094.9222,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/28  08:00:00,18.1125,75599.99231,24.61118914,23.9997648,24.30547697,0,180.9805519,23.9997648,0.010300999,53.8131377,0,0,0,289.7356556,1043048.36,201.1742438,724227.2778,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/28  09:00:00,18.675,59399.99396,24.83910607,23.99981492,24.41946049,0,169.0630952,23.99981492,0.009992259,52.25874526,0,0,0,270.2678319,972964.1949,193.9806042,698330.175,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/28  10:00:00,20.15,59399.99396,25.08345431,23.99983635,24.54164533,0,204.4807721,23.99983635,0.009726226,50.87603592,0,0,0,326.3916605,1175009.978,241.7093959,870153.8253,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/28  11:00:00,22.2125,37799.99615,25.33913049,23.99983476,24.66948262,0,240.8956187,23.99983476,0.009454831,49.42751658,0,0,0,383.0379154,1378936.496,295.3679164,1063324.499,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/28  12:00:00,24.25,37799.99615,25.56278484,23.99980105,24.78129295,0,291.0557023,23.99980105,0.009227931,48.24032194,0,0,0,452.8148693,1630133.529,362.5537337,1305193.441,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/28  13:00:00,25.25,37799.99615,25.71802556,23.99978778,24.85890667,0,325.6865743,23.99978778,0.009028116,47.18087423,0,0,0,492.4103774,1772677.359,405.542902,1459954.447,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/28  14:00:00,25.5875,37799.99615,26.06281949,23.99971897,25.03126923,0,406.160506,23.99971897,0.008805858,46.01813221,0,0,0,580.6606881,2090378.477,488.7968826,1759668.777,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/28  15:00:00,25.95,37799.99615,26.02199992,23.99975977,25.01087985,0,395.8097637,23.99975977,0.008652848,45.2007198,0,0,0,560.3947339,2017421.042,481.5179674,1733464.683,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/28  16:00:00,25.85,37799.99615,26.14270204,23.99973363,25.07121784,0,426.8170716,23.99973363,0.008616839,44.99806194,0,0,0,593.679822,2137247.359,511.6835391,1842060.741,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/28  17:00:00,25.5125,37799.99615,26.40921494,23.99953774,25.20437634,0,503.9315117,23.99953774,0.008593795,44.85135677,0,0,0,681.1357187,2452088.587,585.9321536,2109355.753,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/28  18:00:00,25.15,37799.99615,26.13651999,23.99953928,25.06802964,0,461.3785039,23.99953928,0.008642354,45.05535632,0,0,0,632.0996828,2275558.858,540.3862719,1945390.579,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/28  19:00:00,24.3125,90449.9908,25.79860868,23.99962067,24.89911468,0,383.1265809,23.99962067,0.008782367,45.78666339,0,0,0,542.9468852,1954608.787,455.1766677,1638636.004,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/28  20:00:00,23.2125,120149.9878,25.33704493,23.99966813,24.66835653,0,293.8105487,23.99966813,0.009098599,47.4293957,0,0,0,440.408543,1585470.755,356.6851756,1284066.632,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/28  21:00:00,22.1125,134999.9863,25.16982422,23.99961965,24.58472193,0,278.8068312,23.99961965,0.009389856,48.95652033,0,0,0,426.7579247,1536328.529,332.4401067,1196784.384,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/28  22:00:00,21.45,120149.9878,25.05538438,23.99958767,24.52748603,0,266.4615627,23.99958767,0.009622759,50.1714613,0,0,0,415.0735328,1494264.718,314.5293231,1132305.563,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/28  23:00:00,21.1125,90449.9908,24.91164461,23.99962997,24.45563729,0,208.3653867,23.99962997,0.009963846,51.92159413,0,0,0,344.8880216,1241596.878,253.6208918,913035.2105,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/28  24:00:00,20.75,44549.99547,24.76930597,23.99968481,24.38449539,0,165.8411875,23.99968481,0.010384824,54.04453365,0,0,0,294.2317181,1059234.185,208.0536725,748993.2208,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/29  01:00:00,20.6,35099.99643,24.6665828,23.99971687,24.33314984,0,147.6367025,23.99971687,0.010760882,55.94710222,0,0,0,276.1162994,994018.6779,188.5821001,678895.5603,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/29  02:00:00,20.6,35099.99643,24.58940846,23.99973151,24.29456999,0,134.9612676,23.99973151,0.011011123,57.18897926,0,0,0,263.1100059,947196.0213,175.9072309,633266.0311,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/29  03:00:00,20.6,14849.99849,24.51779369,23.99974873,24.25877121,0,123.1665485,23.99974873,0.011181576,58.03648876,0,0,0,248.8972737,896030.1852,164.1183928,590826.2142,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/29  04:00:00,20.475,14849.99849,24.45239973,23.99976141,24.22608057,0,112.9740295,23.99976141,0.011332205,58.80426488,0,0,0,235.2485233,846894.6838,152.8759081,550353.269,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/29  05:00:00,20.275,14849.99849,24.38936519,23.9997768,24.19457099,0,103.2922286,23.9997768,0.011534163,59.83310694,0,0,0,222.2681557,800165.3607,141.5063261,509422.7741,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/29  06:00:00,20.075,14849.99849,24.33559834,23.99979003,24.16769418,0,95.23949621,23.99979003,0.011771266,61.04017065,0,0,0,212.0212223,763276.4002,131.7619586,474343.051,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/29  07:00:00,20.25,55349.99437,24.38907204,23.99981145,24.19444174,0,104.1264956,23.99981145,0.011890987,61.64929956,0,0,0,232.267503,836163.0106,142.0964776,511547.3193,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/29  08:00:00,20.5875,55349.99437,24.54824412,23.99978989,24.27401701,0,148.6423901,23.99978989,0.011674626,60.54822549,0,0,0,305.8173503,1100942.461,189.4036419,681853.1107,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/29  09:00:00,20.95,75599.99231,24.7672832,23.99969845,24.38349083,0,212.0158418,23.99969845,0.011229252,58.27957863,0,0,0,398.1561572,1433362.166,255.7611271,920740.0574,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/29  10:00:00,21.35,75599.99231,25.07960166,23.99970791,24.53965478,0,230.9514796,23.99970791,0.010771629,55.94497094,0,0,0,414.8541628,1493474.986,278.069431,1001049.952,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/29  11:00:00,21.6875,55349.99437,25.24419077,23.99977038,24.62198058,0,229.9894349,23.99977038,0.010484893,54.48031101,0,0,0,404.8076982,1457307.713,279.9786224,1007923.041,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/29  12:00:00,22.05,44549.99547,25.46058041,23.99973385,24.73015713,0,274.3316629,23.99973385,0.010246739,53.26299433,0,0,0,463.0194635,1666870.068,327.3386647,1178419.193,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/29  13:00:00,22.6375,44549.99547,25.6972918,23.99966308,24.84847744,0,326.496123,23.99966308,0.009960281,51.76477155,0,0,0,528.559341,1902813.628,384.4131283,1383887.262,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/29  14:00:00,23.4,44549.99547,25.80858455,23.99966511,24.90412483,0,351.4002508,23.99966511,0.009773666,50.75805887,0,0,0,558.4187245,2010307.408,415.7437098,1496677.355,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/29  15:00:00,24.1375,44549.99547,25.99083813,23.99962488,24.99523151,0,393.9203364,23.99962488,0.009645316,50.08255779,0,0,0,614.0431132,2210555.207,464.4468673,1672008.722,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/29  16:00:00,24.275,44549.99547,25.91544907,23.9996706,24.95755983,0,375.5360331,23.9996706,0.009600602,49.82194675,0,0,0,586.5922037,2111731.933,447.263725,1610149.41,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/29  17:00:00,24.1375,44549.99547,25.78136906,23.99972459,24.89054682,0,343.3021303,23.99972459,0.009678091,50.19850692,0,0,0,546.1256498,1966052.339,413.9041697,1490055.011,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/29  18:00:00,23.975,44549.99547,25.61587101,23.99968195,24.80777648,0,330.2090118,23.99968195,0.009834524,50.9973818,0,0,0,534.0053626,1922419.305,399.4371686,1437973.807,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/29  19:00:00,23.525,114749.9883,25.40281778,23.99966352,24.70124065,0,296.134837,23.99966352,0.010017485,51.93115422,0,0,0,492.6715426,1773617.553,361.583061,1301699.019,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/29  20:00:00,22.9875,134999.9863,25.14229507,23.99959437,24.57094472,0,265.6515913,23.99959437,0.010335,53.55042796,0,0,0,456.9596512,1645054.744,326.5759541,1175673.435,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/29  21:00:00,22.425,134999.9863,25.05143746,23.99948008,24.52545877,0,266.2178928,23.99948008,0.01057331,54.76503346,0,0,0,464.2801407,1671408.506,322.3702244,1160532.808,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/29  22:00:00,22.075,134999.9863,24.97769692,23.9995489,24.48862291,0,246.3724365,23.9995489,0.010635738,55.08273251,0,0,0,435.4978828,1567792.378,299.5903548,1078525.277,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/29  23:00:00,21.9375,114749.9883,24.86389875,23.99968114,24.43178994,0,189.8302213,23.99968114,0.01074568,55.67762018,0,0,0,353.2453027,1271683.09,241.9482655,871013.7559,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/29  24:00:00,21.775,55349.99437,24.74167445,23.99975232,24.37071338,0,151.4262247,23.99975232,0.010946907,56.72362868,0,0,0,299.6278239,1078660.166,202.2024478,727928.8122,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/30  01:00:00,21.575,35099.99643,24.65279387,23.99973091,24.32626239,0,146.5441174,23.99973091,0.011163097,57.787172,0,0,0,295.0841822,1062303.056,195.6376431,704295.5153,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/30  02:00:00,21.375,35099.99643,24.5800865,23.99972245,24.28990448,0,134.6394659,23.99972245,0.011370575,58.78183973,0,0,0,279.8616261,1007501.854,182.0525767,655389.2762,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/30  03:00:00,21.175,14849.99849,24.50839898,23.99974177,24.25407038,0,122.7235775,23.99974177,0.011552668,59.68313543,0,0,0,263.4273646,948338.5127,168.4597352,606455.0465,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/30  04:00:00,21.1,14849.99849,24.45102542,23.99975643,24.22539092,0,113.9126485,23.99975643,0.011723669,60.55016087,0,0,0,252.7308726,909831.1414,159.0172862,572462.2304,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/30  05:00:00,21.1,14849.99849,24.40462114,23.99976732,24.20219423,0,107.1526802,23.99976732,0.01189477,61.4172378,0,0,0,245.9169662,885301.0782,152.2522559,548108.1213,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/30  06:00:00,21.1,14849.99849,24.37226608,23.99977613,24.1860211,0,102.5545167,23.99977613,0.012061316,62.26079143,1,0,0,242.3480294,872452.9059,147.6475853,531531.3072,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/30  07:00:00,21.225,55349.99437,24.46720998,23.99978588,24.23349793,0,116.2233444,23.99978588,0.012085551,62.38347953,1,0,0,268.4975663,966591.2386,162.3468173,584448.5423,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/30  08:00:00,21.425,55349.99437,24.70824145,23.99974717,24.35399431,0,173.2613885,23.99974717,0.011770296,60.78641006,0,0,0,358.5962372,1290946.454,221.0059852,795621.5469,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/30  09:00:00,21.625,75599.99231,25.07304206,23.9995645,24.53630328,0,268.3344538,23.9995645,0.011145788,57.65501368,0,0,0,491.4216291,1769117.865,317.6551786,1143558.643,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/30  10:00:00,22.1375,75599.99231,25.34991,23.99960377,24.67475688,0,286.612473,23.99960377,0.010580597,54.80161859,0,0,0,498.0192252,1792869.211,340.2892887,1225041.439,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/30  11:00:00,22.9,55349.99437,25.54362299,23.99968812,24.77165556,0,294.4847911,23.99968812,0.01027609,53.21595741,0,0,0,500.263715,1800949.374,354.6224239,1276640.726,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/30  12:00:00,23.6375,44549.99547,25.77165577,23.99964746,24.88565161,0,344.9395513,23.99964746,0.010054289,52.06565426,0,0,0,566.1998292,2038319.385,411.2488746,1480495.948,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/30  13:00:00,24.275,44549.99547,25.94863041,23.99960667,24.97411854,0,385.5251343,23.99960667,0.009831967,50.89992358,0,0,0,614.0006462,2210402.326,457.1935308,1645896.711,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/30  14:00:00,24.8125,44549.99547,26.07192534,23.99960271,25.03576402,0,413.9787889,23.99960271,0.009699029,50.20293641,0,0,0,648.0038753,2332813.951,490.1849979,1764665.992,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/30  15:00:00,25.375,44549.99547,26.3010039,23.99957248,25.15028819,0,468.123261,23.99957248,0.009609712,49.71594349,0,0,0,718.1091006,2585192.762,549.0240896,1976486.723,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/30  16:00:00,25.725,44549.99547,27.18609814,23.99910225,25.5926002,0,703.1847327,23.99910225,0.009194047,47.54933233,0,0,0,998.9659181,3596277.305,786.7378024,2832256.088,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/30  17:00:00,25.8625,44549.99547,27.51841518,24.01316272,25.76578895,0,795.9484544,24.01316272,0.008783776,45.40125539,0,0,0,1074.178818,3867043.746,880.633931,3170282.151,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/30  18:00:00,26.025,44549.99547,26.75820106,23.99962225,25.37891165,0,610.5569479,23.99962225,0.008968186,46.37841634,0,0,0,851.2428317,3064474.194,697.0962015,2509546.326,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/30  19:00:00,25.1625,114749.9883,26.32232635,23.99947352,25.16089994,0,507.1888191,23.99947352,0.009277072,47.95282299,0,0,0,740.8349234,2667005.724,586.39688,2111028.768,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/30  20:00:00,23.725,134999.9863,25.65967281,23.99950713,24.82958997,0,373.4782252,23.99950713,0.009746059,50.33936452,0,0,0,581.7047234,2094137.004,440.6181407,1586225.306,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/30  21:00:00,22.2625,134999.9863,25.41008815,23.99938947,24.70473881,0,338.8006509,23.99938947,0.010106627,52.17247503,0,0,0,544.257368,1959326.525,393.5728521,1416862.267,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/30  22:00:00,21.825,134999.9863,25.26031964,23.99948421,24.62990193,0,301.1922973,23.99948421,0.010269184,52.99771778,0,0,0,496.9849141,1789145.691,352.2968652,1268268.715,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/30  23:00:00,22.0875,114749.9883,25.12695472,23.99962946,24.56329209,0,238.4790786,23.99962946,0.010527877,54.31003133,0,0,0,418.7669433,1507560.996,291.8406904,1050626.485,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 04/30  24:00:00,22.325,55349.99437,25.00864937,23.99969503,24.5041722,0,198.381119,23.99969503,0.010895975,56.1760152,0,0,0,375.1335037,1350480.613,253.7473172,913490.3418,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/01  01:00:00,22.525,29699.99698,24.92447236,23.99965648,24.46206442,0,192.7497354,23.99965648,0.011279289,58.49171142,0,0,0,384.7733498,1385184.059,249.7756726,899192.4212,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/01  02:00:00,22.725,22949.99767,24.83824098,23.99964264,24.41894181,0,177.9243408,23.99964264,0.011597206,60.33859715,0,0,0,376.1737242,1354225.407,236.6186068,851826.9844,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/01  03:00:00,22.9875,14849.99849,24.7665185,23.9996488,24.38308365,0,165.5832848,23.9996488,0.011829688,61.52554918,0,0,0,367.9452623,1324602.944,226.4912158,815368.3769,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/01  04:00:00,23.225,14849.99849,24.73160639,23.99966066,24.36563352,0,159.0230114,23.99966066,0.012146971,63.14405194,1,0,0,372.4940438,1340978.558,221.9301268,798948.4566,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/01  05:00:00,23.3,14849.99849,24.68690202,23.99966848,24.34328525,0,152.0344544,23.99966848,0.012437451,64.62446278,1,0,0,372.4619815,1340863.133,215.5651851,776034.6663,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/01  06:00:00,23.3,29699.99698,24.65487722,23.99967447,24.32727584,0,146.9189448,23.99967447,0.012630148,65.64751353,1,0,0,370.8559176,1335081.304,210.4411213,757588.0365,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/01  07:00:00,22.9875,59399.99396,24.73795127,23.99961251,24.36878189,0,191.640577,23.99961251,0.0124787,64.94167743,1,0,0,445.3489145,1603256.092,252.4546442,908836.7192,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/01  08:00:00,24.175,75599.99231,25.04680807,23.99954125,24.52317466,0,260.3017921,23.99954125,0.012017327,62.61026314,0.5,0,0,565.6108681,2036199.125,331.1116856,1192002.068,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/01  09:00:00,26.0625,59399.99396,25.30713686,23.99961574,24.6533763,0,267.8709914,23.99961574,0.01187403,61.87753358,0,0,0,593.3104459,2135917.605,354.8117007,1277322.123,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/01  10:00:00,27.7,59399.99396,25.55974212,23.99960178,24.77967195,0,312.8555734,23.99960178,0.011720734,61.09342601,0,0,0,677.3719877,2438539.156,413.6306783,1489070.442,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/01  11:00:00,28.675,37799.99615,25.73185009,23.99957035,24.86571022,0,334.5434776,23.99957035,0.011214686,58.4654886,0,0,0,672.4499808,2420819.931,443.3133457,1595928.045,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/01  12:00:00,29.9625,37799.99615,25.92587962,23.99952084,24.96270023,0,380.0190136,23.99952084,0.010549733,55.03579348,0,0,0,694.7321963,2501035.907,499.5462667,1798366.56,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/01  13:00:00,30.9125,37799.99615,26.09626028,23.99959252,25.0479264,0,420.8760406,23.99959252,0.010225662,53.33863318,0,0,0,732.2854452,2636227.603,548.5203306,1974673.19,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/01  14:00:00,29.35,37799.99615,26.20308359,23.99959997,25.10134178,0,443.2208703,23.99959997,0.010037048,52.35036319,0,0,0,742.6267465,2673456.287,557.667082,2007601.495,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/01  15:00:00,28.675,37799.99615,26.6066017,23.99947755,25.30303963,0,541.4829597,23.99947755,0.009762667,50.94171003,0,0,0,854.5428583,3076354.29,650.1485482,2340534.773,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/01  16:00:00,29.2125,37799.99615,27.35024036,23.99910164,25.674671,0,753.0855857,23.99910164,0.009298509,48.52578187,0,0,0,1091.887252,3930794.108,866.0750081,3117870.029,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/01  17:00:00,28.4,37799.99615,26.65715557,23.99943713,25.32829635,0,573.8823137,23.99943713,0.009379675,48.89188594,0,0,0,857.4995138,3086998.25,680.4856644,2449748.392,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/01  18:00:00,27.1125,37799.99615,26.05970825,23.99956022,25.02963423,0,442.9997612,23.99956022,0.00984846,51.31048392,0,0,0,717.5596349,2583214.686,538.7655268,1939555.896,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/01  19:00:00,26.325,90449.9908,25.71559376,23.99960132,24.85759754,0,363.2307553,23.99960132,0.010200413,53.13460079,0,0,0,624.630935,2248671.366,452.3035774,1628292.879,0,0,250181.3023
