Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-lowe,west,lowe panel, 05/01  20:00:00,24.35,120149.9878,25.45863702,23.99955455,24.72909579,0,317.2314171,23.99955455,0.010452183,54.49397388,0,0,0,557.2624144,2006144.692,389.5992965,1402557.467,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/01  21:00:00,22.9875,134999.9863,25.31284086,23.99950469,24.65617277,0,304.4560008,23.99950469,0.010623926,55.41653233,0,0,0,539.0454862,1940563.75,365.3160529,1315137.791,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/01  22:00:00,22.8,120149.9878,25.2253288,23.99948034,24.61240457,0,296.9551151,23.99948034,0.010845931,56.62673683,0,0,0,539.3472443,1941650.08,356.2248786,1282409.563,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/01  23:00:00,23.1125,90449.9908,25.11317975,23.99953004,24.55635489,0,244.0382884,23.99953004,0.011210718,58.46712131,0,0,0,475.3447221,1711241,305.9827474,1101537.891,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/01  24:00:00,22.9875,44549.99547,24.98821198,23.99958497,24.49389847,0,204.3654884,23.99958497,0.011593027,60.41716514,0,0,0,425.4445501,1531600.38,265.256263,954922.5469,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/02  01:00:00,22.425,29699.99698,24.87070009,23.99961529,24.43515769,0,183.5290184,23.99961529,0.011864852,61.79127645,0,0,0,395.2015143,1422725.451,239.6703796,862813.3667,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/02  02:00:00,21.8875,22949.99767,24.76534299,23.99965199,24.38249749,0,165.2332448,23.99965199,0.012075743,62.84471851,1,0,0,364.974757,1313909.125,216.8476687,780651.6072,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/02  03:00:00,21.7,14849.99849,24.67998099,23.99967734,24.33982916,0,150.5926314,23.99967734,0.012230953,63.63679613,1,0,0,342.3915014,1232609.405,200.6351463,722286.5267,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/02  04:00:00,21.7,14849.99849,24.61640426,23.99969723,24.30805074,0,140.250752,23.99969723,0.012382118,64.40786579,1,0,0,329.0885442,1184718.759,190.2965806,685067.6901,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/02  05:00:00,21.7,14849.99849,24.56143195,23.99971311,24.28057253,0,131.5884588,23.99971311,0.012523719,65.12983375,1,0,0,318.1063405,1145182.826,181.6364969,653891.3888,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/02  06:00:00,21.7,29699.99698,24.51931021,23.99972449,24.25951735,0,125.4864801,23.99972449,0.012650186,65.73259217,1,0,0,310.8074644,1118906.872,175.5349906,631925.966,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/02  07:00:00,21.7,59399.99396,24.56379777,23.99968068,24.28173923,0,164.9812322,23.99968068,0.012468328,64.82260693,1,0,0,377.6039838,1359374.342,214.9834973,773940.5904,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/02  08:00:00,21.7,75599.99231,24.68520268,23.99967308,24.34243788,0,196.155881,23.99967308,0.01194218,62.20166345,0.5,0,0,414.2989995,1491476.398,246.1430818,886115.0944,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/02  09:00:00,21.325,59399.99396,24.74674447,23.99978767,24.37326607,0,156.8606148,23.99978767,0.011674041,60.89248825,0,0,0,332.6990729,1197716.662,203.7724046,733580.6567,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/02  10:00:00,21.1,59399.99396,24.73668398,23.9998727,24.36827834,0,143.9020372,23.9998727,0.011593971,60.46690683,0,0,0,306.1428157,1102114.137,188.942441,680192.7875,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/02  11:00:00,21.1,37799.99615,24.73683993,23.99990828,24.36837411,0,125.6629195,23.99990828,0.011572322,60.37121896,0,0,0,275.4564745,991643.308,170.7189305,614588.1498,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/02  12:00:00,21.1,37799.99615,24.7305729,23.99991937,24.36524614,0,124.5482548,23.99991937,0.011661706,60.77484752,0,0,0,275.8841969,993183.109,169.5970215,610549.2774,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/02  13:00:00,21.1,37799.99615,24.68802312,23.99992246,24.34397279,0,117.9468421,23.99992246,0.011750945,61.18476323,0,0,0,266.9890557,961160.6005,162.9959211,586785.316,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/02  14:00:00,21.475,37799.99615,24.68416112,23.99992478,24.34204295,0,117.1583432,23.99992478,0.011866684,61.73684597,0,0,0,273.4098284,984275.3822,165.3550867,595278.3121,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/02  15:00:00,22.0125,37799.99615,24.84685736,23.99990961,24.42338349,0,144.9611306,23.99990961,0.011884152,61.80257684,0,0,0,327.7471569,1179889.765,197.6602932,711577.0554,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/02  16:00:00,21.8875,37799.99615,24.96902033,23.99985107,24.4844357,0,172.498397,23.99985107,0.011711385,60.88230828,0,0,0,366.31526,1318734.936,224.1267642,806856.3511,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/02  17:00:00,21.7,37799.99615,24.98280655,23.99977128,24.49128891,0,186.2925551,23.99977128,0.011505493,59.77084372,0,0,0,377.4447932,1358801.256,236.3451954,850842.7034,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/02  18:00:00,21.325,37799.99615,24.7602575,23.99976063,24.38000906,0,174.5097407,23.99976063,0.011398953,59.20471137,0,0,0,349.7192516,1258989.306,221.431466,797153.2776,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/02  19:00:00,21.1,90449.9908,24.64057125,23.9997985,24.32018487,0,156.2971178,23.9997985,0.01141243,59.27331349,0,0,0,317.4766104,1142915.797,201.351601,724865.7637,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/02  20:00:00,21.1,120149.9878,24.57390809,23.99976054,24.28683432,0,154.9712258,23.99976054,0.011487012,59.65376751,0,0,0,316.9393149,1140981.534,200.0234443,720084.3994,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/02  21:00:00,20.7875,134999.9863,24.55908929,23.99971552,24.2794024,0,169.9400114,23.99971552,0.011561019,60.03125987,0,0,0,340.4040708,1225454.655,212.3422389,764432.0599,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/02  22:00:00,20.6,120149.9878,24.54185842,23.99966705,24.27076274,0,176.635917,23.99966705,0.011533345,59.92846453,0,0,0,348.0514628,1252985.266,217.459716,782854.9776,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/02  23:00:00,20.6,90449.9908,24.46973111,23.9997077,24.23471941,0,134.1070259,23.9997077,0.011696024,60.78115351,0,0,0,282.2259869,1016013.553,174.967546,629883.1656,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/02  24:00:00,20.6,44549.99547,24.38641431,23.99975948,24.1930869,0,104.8266826,23.99975948,0.012018864,62.38701893,0.5,0,0,241.1113045,868000.6962,145.6970522,524509.388,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/03  01:00:00,20.225,29699.99698,24.31228563,23.99978741,24.15603652,0,92.95287461,23.99978741,0.012325611,63.92397761,1,0,0,222.7970194,802069.2697,130.6704292,470413.5452,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/03  02:00:00,20,22949.99767,24.25085616,23.9998063,24.12533123,0,83.82938801,23.9998063,0.012583435,65.19293887,1,0,0,209.1012824,752764.6168,119.6551332,430758.4794,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/03  03:00:00,20.375,14849.99849,24.22156841,23.99980988,24.11068914,0,80.69156012,23.99980988,0.012808294,66.30912953,1,0,0,213.3574371,768086.7734,119.6529741,430750.7067,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/03  04:00:00,20.6,14849.99849,24.19986138,23.9998139,24.09983764,0,78.66626682,23.9998139,0.013012657,67.34544022,1,0,0,217.1841486,781862.9349,119.5083996,430230.2385,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/03  05:00:00,20.6,14849.99849,24.17261627,23.99982073,24.0862185,0,75.40033491,23.99982073,0.013165463,68.07640369,1,0,0,214.2214923,771197.3724,116.240793,418466.8549,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/03  06:00:00,20.225,29699.99698,24.13935834,23.99983473,24.06959654,0,71.00553402,23.99983473,0.013262658,68.54226857,1,0,0,202.2341243,728042.8473,108.7063925,391343.013,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/03  07:00:00,20,59399.99396,24.20920134,23.99980226,24.1045018,0,112.3240586,23.99980226,0.013019012,67.26616958,1,0,0,272.3472522,980450.1078,148.1052155,533178.7759,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/03  08:00:00,20,75599.99231,24.42806808,23.99976532,24.2139167,0,155.532535,23.99976532,0.012406564,64.13887186,1,0,0,335.1115833,1206401.7,191.2771361,688597.6898,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/03  09:00:00,20.6875,59399.99396,24.69581408,23.99980547,24.34780978,0,148.5452063,23.99980547,0.011940257,61.81303052,0.25,0,0,316.5479933,1139572.776,190.0996647,684358.7928,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/03  10:00:00,21.475,59399.99396,24.87138423,23.99984775,24.43561599,0,168.8156962,23.99984775,0.011598782,60.10050361,0,0,0,348.8835868,1255980.912,216.9886474,781159.1307,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/03  11:00:00,22.0125,37799.99615,25.15765846,23.99980443,24.57873144,0,206.9077747,23.99980443,0.011109724,57.61099538,0,0,0,398.2809525,1433811.429,259.5920754,934531.4713,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/03  12:00:00,22.575,37799.99615,25.10376895,23.99985013,24.55180954,0,195.1231957,23.99985013,0.010814774,56.10758022,0,0,0,373.3262238,1343974.406,252.5777039,909279.7339,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/03  13:00:00,23.1125,37799.99615,25.41715318,23.99978783,24.7084705,0,258.858552,23.99978783,0.010524126,54.62492615,0,0,0,462.3250875,1664370.315,320.785738,1154828.657,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/03  14:00:00,24.7375,37799.99615,26.15130878,23.99950857,25.07540868,0,431.032853,23.99950857,0.009970868,51.73368714,0,0,0,689.4926865,2482173.672,506.4165842,1823099.703,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/03  15:00:00,25.6,37799.99615,26.55391749,23.99939104,25.27665426,0,532.4593832,23.99939104,0.009315353,48.34565716,0,0,0,782.2531529,2816111.35,615.0961787,2214346.243,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/03  16:00:00,25.6,37799.99615,26.54086666,23.99948832,25.27017749,0,531.5195118,23.99948832,0.009016247,46.81534878,0,0,0,753.5769211,2712876.916,614.2547275,2211317.019,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/03  17:00:00,25.225,37799.99615,25.8480438,23.99967188,24.92385784,0,370.5478291,23.99967188,0.009159832,47.54947598,0,0,0,553.7970576,1993669.408,450.295894,1621065.218,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/03  18:00:00,24.625,37799.99615,25.51123238,23.99969248,24.75546243,0,317.2995311,23.99969248,0.009475141,49.16168894,0,0,0,499.0218088,1796478.512,392.0093492,1411233.657,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/03  19:00:00,22.7125,90449.9908,25.23986165,23.9997309,24.61979627,0,263.2064707,23.9997309,0.009845844,51.08771585,0,0,0,432.7067351,1557744.247,321.8755664,1158752.039,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/03  20:00:00,21.325,120149.9878,25.01924696,23.99971806,24.50948251,0,232.4747913,23.99971806,0.010372693,53.79700675,0,0,0,399.1208117,1436834.922,279.4452815,1006003.013,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/03  21:00:00,20.7875,134999.9863,24.9195008,23.99965374,24.45957727,0,231.170245,23.99965374,0.01063968,55.15879409,0,0,0,401.4716848,1445298.065,273.5931758,984935.433,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/03  22:00:00,19.85,120149.9878,24.80988059,23.99960673,24.40474366,0,220.1942476,23.99960673,0.010652774,55.22569054,0,0,0,375.5055986,1351820.155,254.7661819,917158.2548,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/03  23:00:00,19.775,90449.9908,24.67577228,23.99968016,24.33772622,0,164.9484225,23.99968016,0.010848568,56.25902546,0,0,0,296.1485102,1066134.637,198.9450391,716202.1409,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/03  24:00:00,19.625,44549.99547,24.55584702,23.99973297,24.27779,0,128.1134703,23.99973297,0.011107339,57.5623173,0,0,0,244.2260077,879213.6278,160.8779034,579160.4524,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/04  01:00:00,19.0875,29699.99698,24.45286873,23.99976824,24.22631848,0,110.4535613,23.99976824,0.011398381,58.98304597,0,0,0,216.6760706,780033.8543,138.7070213,499345.2766,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/04  02:00:00,18.9,22949.99767,24.37260462,23.99978605,24.18619533,0,97.95743561,23.99978605,0.011713005,60.51902825,0,0,0,200.5775355,722079.1278,124.6162453,448618.4831,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/04  03:00:00,19.2125,14849.99849,24.31761384,23.99980253,24.15870819,0,90.542619,23.99980253,0.012019311,62.04794662,0.5,0,0,197.9372911,712574.248,119.8103633,431317.3078,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/04  04:00:00,19.4,14849.99849,24.27212484,23.99981141,24.13596813,0,84.88090372,23.99981141,0.012236325,63.18709055,1,0,0,194.8909707,701607.4946,115.7210378,416595.736,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/04  05:00:00,19.4,14849.99849,24.22525802,23.99982206,24.11254004,0,78.75095112,23.99982206,0.012405311,64.06710863,1,0,0,187.4748585,674909.4906,109.5911827,394528.2578,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/04  06:00:00,19.0875,29699.99698,24.18023959,23.99983204,24.09003581,0,72.68841964,23.99983204,0.012559101,64.845595,1,0,0,175.3895903,631402.5251,100.9056074,363260.1865,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/04  07:00:00,19.5875,59399.99396,24.33422065,23.99978407,24.16700236,0,128.2777745,23.99978407,0.012373091,63.94460287,1,0,0,276.9116857,996882.0684,160.6458491,578325.0566,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/04  08:00:00,20.375,75599.99231,24.6415658,23.99970398,24.32063489,0,186.6478412,23.99970398,0.011689422,60.49995599,0,0,0,367.0636154,1321429.015,225.5711583,812056.17,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/04  09:00:00,20.9125,59399.99396,24.88527514,23.99976922,24.44252218,0,181.1081866,23.99976922,0.011158409,57.83687379,0,0,0,345.1338354,1242481.807,224.5920131,808531.247,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/04  10:00:00,22.1625,59399.99396,25.29009655,23.99972334,24.64490994,0,250.892633,23.99972334,0.010669458,55.33157047,0,0,0,448.2914835,1613849.341,304.8220549,1097359.398,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/04  11:00:00,23.4875,37799.99615,25.43659425,23.99977069,24.71818247,0,265.1690505,23.99977069,0.010353151,53.73148187,0,0,0,467.0758422,1681473.032,330.2699319,1188971.755,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/04  12:00:00,23.9,37799.99615,25.51887073,23.99978589,24.75932831,0,281.3648392,23.99978589,0.010172845,52.83100815,0,0,0,484.241291,1743268.648,349.9269192,1259736.909,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/04  13:00:00,24.5875,37799.99615,25.91284549,23.99966774,24.95625662,0,370.6173348,23.99966774,0.009867939,51.24002072,0,0,0,598.5715431,2154857.555,444.8988406,1601635.826,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/04  14:00:00,26.0625,37799.99615,26.38546128,23.99954897,25.19250512,0,487.0354382,23.99954897,0.009539698,49.54257957,0,0,0,742.7339766,2673842.316,573.6545361,2065156.33,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/04  15:00:00,26.7,37799.99615,27.1875061,23.99929673,25.59340141,0,699.3398726,23.99929673,0.009051843,47.04586123,0,0,0,976.4421289,3515191.664,791.0468991,2847768.837,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/04  16:00:00,27.7,37799.99615,28.57549556,24.78590044,26.680698,0,894.9619452,24.78590044,0.008693639,43.1384503,0,0,0.25,1121.551407,4037585.065,976.6117882,3515802.438,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/04  17:00:00,27.9875,37799.99615,28.81566063,24.97923652,26.89744858,0,911.2118824,24.97923652,0.008852285,43.4027471,0,0,0.25,1152.886602,4150391.768,1007.21671,3625980.155,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/04  18:00:00,27.1125,37799.99615,28.55702421,24.82670592,26.69186506,0,898.7239502,24.82670592,0.008913693,44.10260434,0,0,0.5,1165.015993,4194057.575,994.065965,3578637.474,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/04  19:00:00,25.6375,90449.9908,26.91806724,24.01451062,25.46628893,0,658.5567598,24.01451062,0.00889028,46.17627293,0,0,0,908.8643502,3271911.661,746.0571668,2685805.801,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/04  20:00:00,24.3125,120149.9878,26.15511259,23.99946394,25.07728826,0,474.2112339,23.99946394,0.009218149,47.89729477,0,0,0,689.6130746,2482607.068,546.2760046,1966593.616,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/04  21:00:00,23.2125,134999.9863,25.84337089,23.99941517,24.92139303,0,418.2663394,23.99941517,0.009494802,49.34494221,0,0,0,628.6899118,2263283.683,481.0277274,1731699.819,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/04  22:00:00,22.1125,120149.9878,25.61043592,23.99938941,24.80491267,0,378.8884082,23.99938941,0.009660702,50.24526054,0,0,0,577.9299619,2080547.863,432.401349,1556644.856,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/04  23:00:00,21.325,90449.9908,25.36858187,23.99948102,24.68403144,0,297.3541671,23.99948102,0.009937655,51.6823776,0,0,0,471.9912892,1699168.641,344.3066067,1239503.784,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/04  24:00:00,20.7875,44549.99547,25.15248116,23.99957263,24.5760269,0,236.7853315,23.99957263,0.010307132,53.57227554,0,0,0,396.148312,1426133.923,279.2415642,1005269.631,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/05  01:00:00,19.85,29699.99698,24.9592599,23.99963481,24.47944736,0,198.2144653,23.99963481,0.010646713,55.30740686,0,0,0,342.0190354,1231268.527,232.8099056,838115.6602,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/05  02:00:00,20.15,22949.99767,24.85390772,23.99966334,24.42678553,0,178.6130413,23.99966334,0.010924879,56.72739542,0,0,0,324.3271362,1167577.69,215.721836,776598.6097,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/05  03:00:00,20.225,14849.99849,24.76736627,23.99967788,24.38352208,0,163.7721676,23.99967788,0.011181451,58.03606966,0,0,0,309.9694185,1115889.907,201.5003485,725401.2545,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/05  04:00:00,20,14849.99849,24.65942766,23.99971074,24.3295692,0,144.8976552,23.99971074,0.011435908,59.37074167,0,0,0,284.9177172,1025703.782,180.7375856,650655.308,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/05  05:00:00,20,14849.99849,24.5676684,23.99973204,24.28370022,0,129.6306393,23.99973204,0.011693761,60.70770167,0,0,0,267.2517811,962106.4121,165.4607294,595658.6258,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/05  06:00:00,20,29699.99698,24.50421965,23.99975763,24.25198864,0,119.8331826,23.99975763,0.011942178,61.97299244,0.25,0,0,257.0151461,925254.5261,155.6648266,560393.3757,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/05  07:00:00,21.0625,59399.99396,24.68696155,23.9996692,24.34331537,0,181.8163463,23.9996692,0.011747708,61.05993026,0,0,0,368.8169591,1327741.053,226.5080452,815428.9626,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/05  08:00:00,21.7,75599.99231,24.99693457,23.99958483,24.4982597,0,247.8598544,23.99958483,0.011117216,57.88507785,0,0,0,461.1295765,1660066.475,297.8444948,1072240.181,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/05  09:00:00,23.3875,59399.99396,25.23653649,23.99967075,24.61810362,0,249.0403119,23.99967075,0.010693194,55.71452974,0,0,0,457.9837605,1648741.538,313.2677217,1127763.798,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/05  10:00:00,24.4,59399.99396,25.44542954,23.99970105,24.72256529,0,282.4947601,23.99970105,0.010300885,53.73750698,0,0,0,497.0537673,1789393.562,355.2022331,1278728.039,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/05  11:00:00,25.4625,37799.99615,25.70776965,23.9996982,24.85373393,0,324.2118471,23.9996982,0.009891505,51.65525323,0,0,0,542.3584412,1952490.388,405.8645242,1461112.287,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/05  12:00:00,27.1625,37799.99615,25.79196239,23.99974207,24.89585223,0,344.4998944,23.99974207,0.00973256,50.80568115,0,0,0,570.7382072,2054657.546,440.4838337,1585741.801,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/05  13:00:00,28.1125,37799.99615,25.94552614,23.99972374,24.97262494,0,379.9013429,23.99972374,0.00960488,50.13020007,0,0,0,612.2523927,2204108.614,483.7877649,1741635.954,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/05  14:00:00,27.6125,37799.99615,26.21426657,23.99963971,25.10695314,0,443.1848854,23.99963971,0.009330546,48.71977057,0,0,0,673.2605879,2423738.117,542.8008155,1954082.936,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/05  15:00:00,27.8875,37799.99615,26.89114538,23.9994851,25.44531524,0,616.9051136,23.9994851,0.00902919,47.13934017,0,0,0,872.155206,3139758.742,718.7820789,2587615.484,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/05  16:00:00,28.675,37799.99615,27.86453977,24.20906844,26.03680411,0,844.5796308,24.20906844,0.00871783,44.92527362,0,0,0,1102.349408,3968457.869,945.5611383,3404020.098,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/05  17:00:00,28.525,37799.99615,27.8490623,24.19797369,26.02351799,0,843.6608468,24.19797369,0.008656069,44.62187123,0,0,0,1089.48829,3922157.843,947.3256401,3410372.304,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/05  18:00:00,27.9875,37799.99615,28.85468784,25.06593682,26.96031233,0,918.2241511,25.06593682,0.008724728,42.69609778,0,0,0.75,1134.954542,4085836.352,1005.599117,3620156.821,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/05  19:00:00,26.425,90449.9908,28.26431136,24.58438828,26.42434982,0,878.3292241,24.58438828,0.008722187,43.95844072,0,0,0,1132.448442,4076814.393,977.9630687,3520667.047,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/05  20:00:00,24.1625,120149.9878,26.52012414,24.00316213,25.26164314,0,572.4475077,24.00316213,0.008747274,45.66040825,0,0,0,778.4775019,2802519.007,644.2146804,2319172.849,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/05  21:00:00,22.3,134999.9863,25.98867138,23.99940795,24.99403967,0,454.6758109,23.99940795,0.009028359,47.14726055,0,0,0,642.7626917,2313945.69,509.805709,1835300.553,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/05  22:00:00,21.325,120149.9878,25.69038786,23.9994086,24.84489823,0,397.1869183,23.9994086,0.009281721,48.50014954,0,0,0,577.0408161,2077346.938,444.1281631,1598861.387,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/05  23:00:00,20.4125,90449.9908,25.4120605,23.99948853,24.70577452,0,306.2805047,23.99948853,0.00959281,50.11970921,0,0,0,462.0518998,1663386.839,345.6116018,1244201.767,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/05  24:00:00,19.625,44549.99547,25.16435129,23.99957963,24.58196546,0,238.1038301,23.99957963,0.009933468,51.83822748,0,0,0,373.868263,1345925.747,270.8586419,975091.111,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/06  01:00:00,19.0875,35099.99643,24.97273438,23.99964277,24.48618857,0,199.6211884,23.99964277,0.010245859,53.45569627,0,0,0,323.934899,1166165.636,227.8871992,820393.917,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/06  02:00:00,18.525,35099.99643,24.81017906,23.9996846,24.40493183,0,168.6137348,23.9996846,0.010502416,54.75774,0,0,0,280.0541609,1008194.979,192.179802,691847.2872,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/06  03:00:00,17.9875,14849.99849,24.65893284,23.99973295,24.32933289,0,140.4224468,23.99973295,0.01076419,56.0779556,0,0,0,238.1128055,857206.0998,159.5077464,574227.8872,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/06  04:00:00,17.8,14849.99849,24.53479851,23.99976556,24.26728203,0,119.0820897,23.99976556,0.010990004,57.23384162,0,0,0,207.9571291,748645.6648,136.6129193,491806.5096,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/06  05:00:00,17.8,14849.99849,24.43260424,23.99979176,24.216198,0,102.7279829,23.99979176,0.011213288,58.41314686,0,0,0,186.626806,671856.5017,120.2621679,432943.8045,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/06  06:00:00,17.1125,14849.99849,24.32845541,23.99982195,24.16413868,0,85.41335675,23.99982195,0.011423182,59.47144949,0,0,0,153.9946113,554380.6007,97.22056205,349994.0234,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/06  07:00:00,18.075,55349.99437,24.43749654,23.99982686,24.2186617,0,106.6386929,23.99982686,0.011461905,59.68459322,0,0,0,201.195251,724302.9037,126.4640944,455270.7399,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/06  08:00:00,20.65,55349.99437,24.73158699,23.99975667,24.36567183,0,176.2587191,23.99975667,0.011169538,58.24812834,0,0,0,335.7947109,1208860.959,217.5592176,783213.1832,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/06  09:00:00,23.075,75599.99231,25.1676401,23.99955688,24.58359849,0,287.368554,23.99955688,0.010611618,55.4440201,0,0,0,507.9534896,1828632.563,348.8861062,1255989.982,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/06  10:00:00,24.5875,75599.99231,25.51990912,23.99956054,24.75973483,0,325.1315793,23.99956054,0.010047167,52.528988,0,0,0,545.9022511,1965248.104,399.374326,1437747.574,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/06  11:00:00,25.375,55349.99437,25.71693195,23.99964875,24.85829035,0,335.7744813,23.99964875,0.009703564,50.70842496,0,0,0,545.2194079,1962789.869,416.6685029,1500006.611,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/06  12:00:00,26.6,44549.99547,25.81546617,23.99967629,24.90757123,0,357.7345868,23.99967629,0.009524747,49.73742825,0,0,0,570.4612813,2053660.613,448.9404416,1616185.59,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/06  13:00:00,27.575,44549.99547,25.99958632,23.99966363,24.99962498,0,400.5537607,23.99966363,0.009428683,49.22451251,0,0,0,623.7855275,2245627.899,499.9060778,1799661.88,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/06  14:00:00,28.4875,44549.99547,26.69823729,23.99943353,25.34883541,0,577.7866893,23.99943353,0.009174337,47.91654793,0,0,0,833.9739935,3002306.377,684.6653093,2464795.114,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/06  15:00:00,28.9,44549.99547,27.53406547,24.04252724,25.78829636,0,795.942308,24.04252724,0.008800555,45.84584482,0,0,0,1062.950085,3826620.305,902.8107691,3250118.769,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/06  16:00:00,29.2125,44549.99547,28.24500002,24.52119111,26.38309557,0,872.9051042,24.52119111,0.00863491,43.67624605,0,0,0,1101.216375,3964378.951,974.026044,3506493.758,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/06  17:00:00,29.0875,44549.99547,27.97149738,24.28155065,26.12652402,0,851.7100484,24.28155065,0.008642788,44.33081126,0,0,0,1097.885982,3952389.537,970.781301,3494812.684,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/06  18:00:00,28.525,44549.99547,27.06649607,24.00281679,25.53465643,0,691.4783381,24.00281679,0.008651659,45.12311828,0,0,0,917.2997971,3302279.27,799.6607273,2878778.618,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/06  19:00:00,26.925,114749.9883,26.25790583,23.99956045,25.12873314,0,491.3294871,23.99956045,0.008863223,46.22001387,0,0,0,691.7566213,2490323.837,585.2691144,2106968.812,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/06  20:00:00,25.0375,134999.9863,25.84533315,23.99945581,24.92239448,0,412.256389,23.99945581,0.009189835,47.89867286,0,0,0,605.4466522,2179607.948,490.3698517,1765331.466,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/06  21:00:00,24.0875,134999.9863,25.64735377,23.99934294,24.82334836,0,385.0690452,23.99934294,0.009469418,49.36593343,0,0,0,583.3555787,2100080.083,455.1662994,1638598.678,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/06  22:00:00,22.8375,134999.9863,25.46783231,23.999435,24.73363365,0,341.9642439,23.999435,0.009579184,49.97998684,0,0,0,527.1074746,1897586.909,401.5907657,1445726.756,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/06  23:00:00,21.5125,114749.9883,25.23797248,23.9996108,24.61879164,0,260.6473773,23.9996108,0.009753747,50.89551719,0,0,0,414.9347644,1493765.152,309.2258817,1113213.174,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/06  24:00:00,20.7875,55349.99437,25.02681486,23.99970554,24.5132602,0,202.028302,23.99970554,0.010017141,52.24783204,0,0,0,336.3628402,1210906.225,244.5555278,880399.9001,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/07  01:00:00,20.6,35099.99643,24.87766059,23.99969249,24.43867654,0,184.0386594,23.99969249,0.010261888,53.50373463,0,0,0,315.2267393,1134816.261,225.0017843,810006.4236,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/07  02:00:00,19.5375,35099.99643,24.72420562,23.99969901,24.36195232,0,155.4462699,23.99969901,0.010469218,54.56679523,0,0,0,269.1791048,969044.7773,187.5259117,675093.2821,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/07  03:00:00,18.2125,14849.99849,24.55058752,23.9997611,24.27517431,0,122.6986044,23.9997611,0.010685506,55.63944679,0,0,0,211.3716859,760938.0693,143.7329635,517438.6685,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/07  04:00:00,17.8,14849.99849,24.41893063,23.99980196,24.2093663,0,100.1999955,23.99980196,0.010824152,56.32748748,0,0,0,175.2376669,630855.6007,117.8334997,424200.5988,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/07  05:00:00,17.1125,14849.99849,24.29437173,23.99982911,24.14710042,0,79.5431124,23.99982911,0.010951878,56.98055096,0,0,0,137.8253516,496171.2658,91.45227121,329228.1763,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/07  06:00:00,16.7,14849.99849,24.19378402,23.99986412,24.09682407,0,64.18932461,23.99986412,0.011122695,57.89038882,0,0,0,111.351713,400866.1668,72.67954776,261646.3719,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/07  07:00:00,18.075,55349.99437,24.31866731,23.99986777,24.15926754,0,88.86843752,23.99986777,0.011053454,57.55814165,0,0,0,164.7981156,593273.216,108.8422017,391831.926,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/07  08:00:00,20.275,55349.99437,24.61053998,23.99978933,24.30516466,0,156.8983043,23.99978933,0.010595,55.24576924,0,0,0,282.0530379,1015390.936,195.1817321,702654.2355,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/07  09:00:00,22.85,75599.99231,24.98162544,23.9996411,24.49063327,0,252.0371941,23.9996411,0.010015541,52.29275092,0,0,0,421.9820052,1519135.219,311.7566936,1122324.097,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/07  10:00:00,24.5875,75599.99231,25.24919594,23.99969492,24.62444543,0,268.8396044,23.99969492,0.009631236,50.31683915,0,0,0,444.4153355,1599895.208,343.1582672,1235369.762,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/07  11:00:00,25.6875,55349.99437,25.45020323,23.99978078,24.72499201,0,278.0452065,23.99978078,0.009603006,50.17135902,0,0,0,464.6872121,1672873.964,361.6594263,1301973.935,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/07  12:00:00,26.7875,44549.99547,25.68773522,23.99974767,24.84374145,0,330.7556484,23.99974767,0.009674383,50.5065818,0,0,0,545.6641143,1964390.811,423.6041914,1524975.089,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/07  13:00:00,27.575,44549.99547,25.90315739,23.99969254,24.95142496,0,379.9067674,23.99969254,0.009690953,50.57266801,0,0,0,617.2312653,2222032.555,479.3659803,1725717.529,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/07  14:00:00,28.1125,44549.99547,26.4887232,23.99946142,25.24409231,0,524.307551,23.99946142,0.00949459,49.53261167,0,0,0,795.2583328,2862929.998,628.1012794,2261164.606,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/07  15:00:00,28.675,44549.99547,26.95660179,23.9993217,25.47796174,0,646.7342085,23.9993217,0.009161287,47.77081337,0,0,0,924.9240867,3329726.712,755.2435209,2718876.675,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/07  16:00:00,28.9,44549.99547,27.58408598,24.04125509,25.81267053,0,807.9124882,24.04125509,0.008882801,46.17708617,0,0,0,1091.902462,3930848.863,915.2884536,3295038.433,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/07  17:00:00,28.9,44549.99547,27.95024472,24.27867384,26.11445928,0,852.9589276,24.27867384,0.008741383,44.79191342,0,0,0,1115.488461,4015758.461,961.8717285,3462738.223,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/07  18:00:00,28.525,44549.99547,26.96885003,24.00578752,25.48731877,0,666.6009604,24.00578752,0.008870927,46.19538554,0,0,0,914.8377406,3293415.866,775.7028193,2792530.149,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/07  19:00:00,27.3,114749.9883,26.23730818,23.99956623,25.1184372,0,486.1760663,23.99956623,0.009172989,47.76317946,0,0,0,713.2480879,2567693.116,583.3531693,2100071.409,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/07  20:00:00,26.325,134999.9863,25.84717933,23.9994388,24.92330906,0,413.3502024,23.9994388,0.009540089,49.67790512,0,0,0,637.6424795,2295512.926,502.2941971,1808259.11,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/07  21:00:00,25.7875,134999.9863,25.68824516,23.99930251,24.84377383,0,393.9906391,23.99930251,0.009790799,50.98299495,0,0,0,625.8980531,2253232.991,478.3513043,1722064.695,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/07  22:00:00,25.6,134999.9863,25.57752962,23.99939168,24.78846065,0,363.4692693,23.99939168,0.009893193,51.54038897,0,0,0,592.7398274,2133863.379,446.2811439,1606612.118,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/07  23:00:00,24.85,114749.9883,25.40822074,23.99956269,24.70389172,0,292.1618783,23.99956269,0.010116041,52.73588048,0,0,0,502.5421913,1809151.889,368.7527942,1327510.059,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/07  24:00:00,23.7125,55349.99437,25.21596728,23.99965103,24.60780915,0,236.4168277,23.99965103,0.010463896,54.50484538,0,0,0,430.1349082,1548485.67,303.4570095,1092445.234,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/08  01:00:00,23.3,29699.99698,25.07943272,23.99962013,24.53952642,0,220.2727881,23.99962013,0.010756594,55.9111389,0,0,0,411.9754038,1483111.454,283.8139184,1021730.106,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/08  02:00:00,22.6125,22949.99767,24.94114333,23.99960612,24.47037472,0,196.2384265,23.99960612,0.010868114,56.40196787,0,0,0,372.0567689,1339404.368,254.0044628,914416.0662,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/08  03:00:00,21.8875,14849.99849,24.80372505,23.99964895,24.401687,0,171.8403817,23.99964895,0.010946203,56.81461999,0,0,0,330.9796522,1191526.748,223.5431684,804755.4061,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/08  04:00:00,21.7,14849.99849,24.71030794,23.99968671,24.35499732,0,155.5054656,23.99968671,0.011148511,57.90504935,0,0,0,311.1539106,1120154.078,205.6357826,740288.8174,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/08  05:00:00,21.7,14849.99849,24.64460042,23.99970387,24.32215214,0,144.6882409,23.99970387,0.011410445,59.26347445,0,0,0,302.6470962,1089529.546,194.8085112,701310.6402,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/08  06:00:00,21.7,29699.99698,24.59983571,23.99971777,24.29977674,0,137.7723041,23.99971777,0.011665734,60.56495385,0,0,0,299.1785298,1077042.707,187.8823749,676376.5496,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/08  07:00:00,22.0125,59399.99396,24.73813773,23.99964881,24.36889327,0,191.0351128,23.99964881,0.011604587,60.29178671,0,0,0,390.0268853,1404096.787,243.704164,877334.9903,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/08  08:00:00,22.575,75599.99231,25.04593947,23.99958231,24.52276089,0,258.0377669,23.99958231,0.011140627,57.94594843,0,0,0,487.2858488,1754229.056,315.3659157,1135317.297,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/08  09:00:00,23.4875,59399.99396,25.22328878,23.9996747,24.61148174,0,246.5137905,23.9996747,0.010761726,56.00854832,0,0,0,458.3686622,1650127.184,311.5852945,1121707.06,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/08  10:00:00,24.5875,59399.99396,25.46989647,23.9996951,24.73479578,0,287.8778948,23.9996951,0.010413651,54.22672466,0,0,0,512.9211243,1846516.048,362.1789673,1303844.282,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/08  11:00:00,26.0625,37799.99615,25.72530893,23.99970363,24.86250628,0,328.6319641,23.99970363,0.010088158,52.52556358,0,0,0,563.408761,2028271.54,415.3476665,1495251.599,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/08  12:00:00,26.7,37799.99615,25.84764887,23.99970579,24.92367733,0,356.7541355,23.99970579,0.009880913,51.44365602,0,0,0,593.7999091,2137679.673,448.8442899,1615839.443,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/08  13:00:00,26.7,37799.99615,25.92558212,23.99971083,24.96264648,0,373.5644984,23.99971083,0.009752189,50.78380762,0,0,0,608.8109991,2191719.597,465.665747,1676396.689,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/08  14:00:00,27.0125,37799.99615,25.84938362,23.99975005,24.92456684,0,355.8397683,23.99975005,0.009736635,50.6716282,0,0,0,585.8625204,2109105.073,450.6345808,1622284.491,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/08  15:00:00,26.8875,37799.99615,25.64330465,23.99982371,24.82156418,0,307.4007158,23.99982371,0.009882363,51.36553269,0,0,0,526.6514154,1895945.095,401.1619089,1444182.872,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/08  16:00:00,27.0125,37799.99615,25.75879514,23.99974159,24.87926836,0,337.832539,23.99974159,0.009946301,51.67317898,0,0,0,571.9595993,2059054.558,432.6096842,1557394.863,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/08  17:00:00,27.2,37799.99615,25.71944653,23.99965795,24.85955224,0,340.4113355,23.99965795,0.010056247,52.20215959,0,0,0,581.0983797,2091954.167,436.7649996,1572353.998,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/08  18:00:00,26.8875,37799.99615,25.79345237,23.99950518,24.89647877,0,382.7587393,23.99950518,0.010049383,52.14766465,0,0,0,637.9956227,2296784.242,476.4090966,1715072.748,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/08  19:00:00,26.325,90449.9908,25.42944197,23.99963991,24.71454094,0,304.3732177,23.99963991,0.010157408,52.69875904,0,0,0,531.4265887,1913135.719,393.3866685,1416192.007,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/08  20:00:00,25.7875,120149.9878,25.26727913,23.99962613,24.63345263,0,279.2514987,23.99962613,0.010448686,54.21974034,0,0,0,507.0128746,1825246.348,363.755812,1309520.923,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/08  21:00:00,25.225,134999.9863,25.20686891,23.99955412,24.60321152,0,284.415716,23.99955412,0.010661059,55.35986662,0,0,0,522.5002273,1881000.818,364.1365021,1310891.407,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/08  22:00:00,24.625,120149.9878,25.14823141,23.99949429,24.57386285,0,282.5855347,23.99949429,0.010755174,55.86178365,0,0,0,519.7317035,1871034.132,357.2339675,1286042.283,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/08  23:00:00,24.0875,90449.9908,25.03081025,23.99955089,24.51518057,0,229.0936931,23.99955089,0.010993008,57.03886839,0,0,0,444.1940128,1599098.446,299.2649985,1077353.995,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/08  24:00:00,23.525,44549.99547,24.9023185,23.99961731,24.4509679,0,189.0013893,23.99961731,0.011330462,58.73591271,0,0,0,389.9725156,1403901.056,254.4456429,916004.3143,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/09  01:00:00,22.9875,29699.99698,24.78372875,23.99964898,24.39168886,0,168.8692933,23.99964898,0.011616219,60.1899956,0,0,0,362.9065815,1306463.693,229.7843801,827223.7682,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/09  02:00:00,22.8,22949.99767,24.70257601,23.9996749,24.35112546,0,155.0545319,23.9996749,0.011860884,61.39467241,0,0,0,346.5866934,1247712.096,214.3887141,771799.3709,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/09  03:00:00,22.425,14849.99849,24.63720459,23.99969017,24.31844738,0,144.1317713,23.99969017,0.012054688,62.35492789,0.75,0,0,330.3900611,1189404.22,200.3072331,721106.0392,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/09  04:00:00,22.2,14849.99849,24.57688066,23.99970928,24.28829497,0,134.4534512,23.99970928,0.012223169,63.20956228,1,0,0,316.6127393,1139805.861,188.7349639,679445.8702,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/09  05:00:00,22.2,14849.99849,24.53064374,23.99972143,24.26518259,0,127.3500841,23.99972143,0.012362018,63.91355663,1,0,0,308.5716892,1110858.081,181.6318524,653874.6686,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/09  06:00:00,22.2,29699.99698,24.49720436,23.99973052,24.24846744,0,122.678062,23.99973052,0.012471341,64.50882334,1,0,0,303.8850209,1093986.075,176.9591663,637052.9986,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/09  07:00:00,22.575,59399.99396,24.57993422,23.99967208,24.28980315,0,167.2584158,23.99967208,0.012322624,63.77906279,1,0,0,384.2357357,1383248.649,224.6427489,808713.8961,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/09  08:00:00,23.1125,75599.99231,24.7577784,23.99965935,24.37871887,0,208.2609728,23.99965935,0.011929614,61.78319561,0.25,0,0,448.8173602,1615742.497,270.1443798,972519.7672,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/09  09:00:00,23.3,59399.99396,24.87070389,23.99976955,24.43523672,0,180.0880956,23.99976955,0.011780268,61.06273709,0,0,0,396.6500496,1427940.179,243.6194796,877030.1264,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/09  10:00:00,24.7375,59399.99396,25.23501755,23.99973973,24.61737864,0,241.0655404,23.99973973,0.011539386,59.85976681,0,0,0,504.1920742,1815091.467,316.6755194,1140031.87,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/09  11:00:00,26.6,37799.99615,25.48499568,23.99970766,24.74235167,0,278.7797078,23.99970766,0.01115436,57.93450405,0,0,0,559.8340857,2015402.709,370.0906645,1332326.392,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/09  12:00:00,28.2625,37799.99615,25.71910008,23.99965414,24.85937711,0,331.7567012,23.99965414,0.010798765,56.10530174,0,0,0,631.6356202,2273888.233,437.1112426,1573600.473,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/09  13:00:00,29.9625,37799.99615,25.95359362,23.99962235,24.97660799,0,387.181788,23.99962235,0.010523712,54.67908736,0,0,0,700.7036534,2522533.152,506.8059437,1824501.397,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/09  14:00:00,30.9125,37799.99615,26.54442784,23.99935312,25.27189048,0,535.383247,23.99935312,0.009983571,51.88479467,0,0,0,862.2315115,3104033.441,662.7112371,2385760.453,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/09  15:00:00,28.35,37799.99615,26.73310488,23.99943683,25.36627086,0,577.6618276,23.99943683,0.009537069,49.58006632,0,0,0,875.6887846,3152479.625,683.4987845,2460595.624,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/09  16:00:00,28.3875,37799.99615,28.12333125,24.41475866,26.26904495,0,856.7052962,24.41475866,0.008938297,45.39004054,0,0,0,1119.885827,4031588.979,946.7763547,3408394.877,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/09  17:00:00,29.0875,37799.99615,29.39295677,25.47268166,27.43281921,0,951.9775865,25.47268166,0.008676311,41.39539893,0.75,0,1,1114.050235,4010580.847,1037.780943,3736011.396,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/09  18:00:00,28.2125,37799.99615,29.84011176,25.87086378,27.85548777,0,984.7896313,25.87086378,0.008527982,39.75526723,1,0,1,1113.000026,4006800.092,1073.780497,3865609.788,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/09  19:00:00,26.425,90449.9908,28.93442558,25.11019353,27.02230955,0,921.2140927,25.11019353,0.00821831,40.12625549,0.25,0,0.75,1060.609453,3818194.029,1018.762386,3667544.59,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/09  20:00:00,23.1625,120149.9878,26.91646851,24.01737792,25.46692322,0,671.292617,24.01737792,0.00776028,40.54619295,0,0,0,793.1869649,2855473.074,739.5124842,2662244.943,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/09  21:00:00,21.0125,134999.9863,26.21368425,23.99932624,25.10650525,0,510.4943108,23.99932624,0.007521135,39.41048909,0,0,0,595.4851008,2143746.363,554.9964807,1997987.33,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/09  22:00:00,20.9125,120149.9878,25.88468465,23.99940092,24.94204279,0,440.8618998,23.99940092,0.00745737,39.14466962,0,0,0,515.5705735,1856054.065,484.5945462,1744540.366,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/09  23:00:00,19.35,90449.9908,25.54804973,23.99949055,24.77377014,0,334.8754604,23.99949055,0.007476143,39.29660125,0,0,0,394.4342608,1419963.339,365.702421,1316528.716,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/09  24:00:00,17.6125,44549.99547,25.22399646,23.99960292,24.61179969,0,247.6450542,23.99960292,0.007568467,39.81606013,0,0,0,291.5764243,1049675.127,264.0925684,950733.2461,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/10  01:00:00,16.5125,29699.99698,24.96987091,23.99968156,24.48477623,0,194.3076328,23.99968156,0.007628203,40.14150654,0,0,0,225.3596578,811294.7682,201.6902648,726084.9532,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/10  02:00:00,16.475,22949.99767,24.78595553,23.99972889,24.39284221,0,158.9359312,23.99972889,0.007599595,39.99266443,0,0,0,184.7633242,665147.9671,166.0605618,597818.0226,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/10  03:00:00,16.0125,14849.99849,24.61476291,23.9997768,24.30726985,0,127.2891382,23.9997768,0.007561749,39.79578174,0,0,0,145.1412888,522508.6398,130.6214767,470237.3161,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/10  04:00:00,14.5375,14849.99849,24.41128558,23.99989265,24.20558912,0,88.80950754,23.99989265,0.007562265,39.82335392,0,0,0,89.77171317,323178.1674,79.93722361,287774.005,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/10  05:00:00,12.8375,14849.99849,24.19877891,24.00647307,24.10262599,0,48.58841421,24.00647307,0.007646584,40.26122512,0,0,0,28.67167221,103218.02,25.12150306,90437.411,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/10  06:00:00,11.8875,29699.99698,24.03334136,23.97105119,24.00219627,0,28.64332945,23.97105119,0.00776966,40.98897573,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/10  07:00:00,13.075,59399.99396,24.12124378,23.99239593,24.05681986,0,77.80300085,23.99239593,0.007776382,40.99680699,0,0,0,64.34566317,231644.3874,55.42362736,199525.0585,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/10  08:00:00,15.275,75599.99231,24.34471719,23.9998165,24.17226685,0,133.2128456,23.9998165,0.007596808,40.08392409,0,0,0,147.5542091,531195.1528,130.3659033,469317.2518,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/10  09:00:00,17.85,59399.99396,24.52355053,23.99989588,24.26172321,0,118.9410017,23.99989588,0.007419907,39.17629228,0,0,0,150.1509435,540543.3967,137.4348635,494765.5087,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/10  10:00:00,19.9625,59399.99396,24.74152066,23.99991933,24.37072,0,142.8648293,23.99991933,0.007286184,38.47835701,0,0,0,190.3974555,685430.8398,178.8607974,643898.8705,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/10  11:00:00,21.2875,37799.99615,24.90532599,24.00021674,24.45277137,0,154.9923585,24.00021674,0.007183009,37.93904671,0,0,0,210.8335914,759000.929,201.9677752,727083.9909,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/10  12:00:00,22.7,37799.99615,25.0810635,24.0001667,24.5406151,0,189.5952447,24.0001667,0.007161411,37.82638557,0,0,0,255.358202,919289.5271,248.2908422,893847.0321,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/10  13:00:00,23.9875,37799.99615,25.29251744,24.00007232,24.64629488,0,233.4834046,24.00007232,0.007164891,37.8209117,0,0,0,307.8983288,1108433.984,302.8618857,1090302.789,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/10  14:00:00,25.15,37799.99615,26.0690716,23.99995159,25.0345116,0,413.4968693,23.99995159,0.007191373,37.92111039,0,0,0,495.1815495,1782653.578,492.4958356,1772985.008,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/10  15:00:00,25.9125,37799.99615,27.28430278,24.0225573,25.65343004,0,730.8004537,24.0225573,0.007188162,37.81478832,0,0,0,814.2221372,2931199.694,814.2221372,2931199.694,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/10  16:00:00,26.1,37799.99615,28.60073339,24.82971149,26.71522244,0,896.1988182,24.82971149,0.007207463,36.12016054,0,0,0.25,960.1561285,3456562.063,960.1561285,3456562.063,0,0,250181.3023
