Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-lowe,west,lowe panel, 05/10  17:00:00,26.1,37799.99615,29.8408441,25.8633768,27.85211045,0,981.7669383,25.8633768,0.007245364,34.11687567,1,0,1,1036.0861,3729909.959,1036.0861,3729909.959,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/10  18:00:00,25.4125,37799.99615,30.47066975,26.38788943,28.42927959,0,1025.350549,26.38788943,0.007342025,33.49712225,1,0,1,1083.274476,3899788.115,1083.274476,3899788.115,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/10  19:00:00,23.9375,90449.9908,29.83286952,25.82791017,27.83038985,0,979.1498703,25.82791017,0.007416117,34.97910617,0.75,0,1,1048.783415,3775620.292,1048.783415,3775620.292,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/10  20:00:00,21.6125,120149.9878,27.31591536,24.16706755,25.74149146,0,764.6335564,24.16706755,0.007345122,38.24439359,0,0,0,854.7767233,3077196.204,824.2102813,2967157.013,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/10  21:00:00,18.1625,134999.9863,26.34585731,23.9994506,25.17265396,0,546.9873513,23.9994506,0.007163777,37.71158747,0,0,0,606.0524561,2181788.842,567.9092436,2044473.277,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/10  22:00:00,16.0125,120149.9878,25.84390076,23.99943173,24.92166625,0,430.6417268,23.99943173,0.007143078,37.61820764,0,0,0,469.877248,1691558.093,433.7718795,1561578.766,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/10  23:00:00,14.1625,90449.9908,25.42548605,23.99955013,24.71251809,0,301.9274097,23.99955013,0.007230262,38.07178991,0,0,0,319.8938418,1151617.831,289.7686309,1043167.071,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/10  24:00:00,12.3,44549.99547,25.04868359,23.99967912,24.52418136,0,201.4101176,23.99967912,0.007411428,39.01419109,0,0,0,197.3471603,710449.7771,173.8307368,625790.6526,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/11  01:00:00,12.3875,29699.99698,24.80286972,23.99975545,24.40131258,0,152.0944448,23.99975545,0.007569223,39.83468664,0,0,0,143.8011187,517684.0275,125.3163766,451138.9559,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/11  02:00:00,12.1125,22949.99767,24.58851885,23.99980963,24.29416424,0,111.9203565,23.99980963,0.007583805,39.88517517,0,0,0,95.15084745,342543.0508,82.99275313,298773.9113,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/11  03:00:00,10.6375,14849.99849,24.34283137,24.00079829,24.17181483,0,64.57670075,24.00079829,0.007589233,39.89583183,0,0,0,26.96740768,97082.66763,23.3865008,84191.40289,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/11  04:00:00,10,14849.99849,24.13148126,23.92019081,24.02583604,0,42.95174218,23.92019081,0.007679839,40.56268055,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/11  05:00:00,9.3125,14849.99849,23.8946191,23.67712239,23.78587075,0,43.79019851,23.67712239,0.007701176,41.29992736,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/11  06:00:00,8.9,29699.99698,23.65184545,23.41240559,23.53212552,0,46.82795418,23.41240559,0.00771888,42.10127088,0,0,0,0,0,0,0,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/11  07:00:00,11.3375,59399.99396,23.78984101,23.75500829,23.77242465,0,58.13231543,23.75500829,0.007653234,40.91307629,0,0,0,15.87421186,57147.16271,13.65390091,49154.04328,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/11  08:00:00,15.2375,75599.99231,24.1767847,23.9948349,24.0858098,0,111.5833848,23.9948349,0.007518776,39.62415467,0,0,0,120.7784964,434802.5871,107.6234541,387444.4347,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/11  09:00:00,19.1375,59399.99396,24.49317485,23.99993708,24.24655597,0,115.4181998,23.99993708,0.007382668,38.90326248,0,0,0,154.9161016,557697.9657,144.5915531,520529.5911,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/11  10:00:00,21.2875,59399.99396,24.77475696,24.00013074,24.38744385,0,151.0628751,24.00013074,0.00708914,37.37349267,0,0,0,204.045314,734563.1304,198.0643051,713031.4983,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/11  11:00:00,22.7,37799.99615,24.96122073,24.00001333,24.48061703,0,168.6389883,24.00001333,0.00697529,36.78023667,0,0,0,229.3297489,825587.0961,227.3478445,818452.2401,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/11  12:00:00,23.3,37799.99615,25.15081618,23.99998916,24.57540267,0,205.5538301,23.99998916,0.007008287,36.92899002,0,0,0,271.0502286,975780.8229,269.2352294,969246.8259,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/11  13:00:00,24.3625,37799.99615,25.36568997,23.99998736,24.68283866,0,250.2067356,23.99998736,0.007103072,37.40863582,0,0,0,324.7302379,1169028.856,322.7154545,1161775.636,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/11  14:00:00,25.6875,37799.99615,26.18818835,23.99998635,25.09408735,0,444.1296878,23.99998635,0.007258239,38.19220046,0,0,0,531.8459381,1914645.377,527.6402313,1899504.833,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/11  15:00:00,26.7875,37799.99615,27.37810111,24.03522808,25.7066646,0,754.170918,24.03522808,0.007383598,38.72256594,0,0,0,851.5990387,3065756.539,843.8926693,3038013.61,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/11  16:00:00,27.2,37799.99615,28.5985452,24.83123203,26.71488861,0,896.8209725,24.83123203,0.007567467,37.79088567,0,0,0.25,968.9973195,3488390.35,966.400014,3479040.051,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/11  17:00:00,26.8875,37799.99615,29.64491121,25.69079803,27.66785462,0,968.5210458,25.69079803,0.007897135,37.41056641,1,0,1,1038.445084,3738402.302,1035.391264,3727408.55,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/11  18:00:00,26.325,37799.99615,29.84761501,25.87119359,27.8594043,0,983.9828538,25.87119359,0.008146936,38.15939023,1,0,1,1084.384267,3903783.362,1061.279788,3820607.238,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/11  19:00:00,25.0375,90449.9908,28.83047506,25.02205038,26.92626272,0,913.6383363,25.02205038,0.008119237,40.00015042,0.25,0,0.5,1063.16027,3827376.972,1000.811699,3602922.116,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/11  20:00:00,23.7125,120149.9878,26.91539332,24.01416792,25.46478062,0,669.5596608,24.01416792,0.007971011,41.74320531,0,0,0,819.1496149,2948938.614,741.6854844,2670067.744,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/11  21:00:00,22.6125,134999.9863,26.29886721,23.99937608,25.14912165,0,526.4800666,23.99937608,0.008077003,42.34484651,0,0,0,660.905805,2379260.898,584.2783075,2103401.907,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/11  22:00:00,21.5125,120149.9878,25.9485703,23.99938798,24.97397914,0,454.445169,23.99938798,0.008258926,43.31357914,0,0,0,583.4894894,2100562.162,503.0617061,1811022.142,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/11  23:00:00,20.4125,90449.9908,25.62637538,23.99945086,24.81291312,0,351.9143767,23.99945086,0.008439659,44.26531119,0,0,0,463.7857386,1669628.659,391.3952507,1409022.903,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/11  24:00:00,19.3125,44549.99547,25.33759296,23.9995487,24.66857083,0,273.0690998,23.9995487,0.008635387,45.2775735,0,0,0,367.9105753,1324478.071,303.4143221,1092291.56,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/12  01:00:00,18.525,29699.99698,25.10583906,23.99961807,24.55272856,0,224.5119944,23.99961807,0.008800887,46.10375167,0,0,0,306.7504442,1104301.599,248.3169592,893941.0532,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/12  02:00:00,17.9875,22949.99767,24.91434939,23.99967684,24.45701312,0,186.512978,23.99967684,0.008983775,47.03019606,0,0,0,259.0318451,932514.6425,205.8520144,741067.2518,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/12  03:00:00,17.1125,14849.99849,24.72574773,23.99972907,24.3627384,0,150.0085222,23.99972907,0.009184232,48.06415918,0,0,0,208.6005183,750961.8658,162.0645606,583432.4181,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/12  04:00:00,16.7,14849.99849,24.56733336,23.9997751,24.28355423,0,121.2565957,23.9997751,0.009415177,49.25461454,0,0,0,170.9303069,615349.1048,129.8791488,467564.9355,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/12  05:00:00,16.325,14849.99849,24.43099459,23.9998074,24.215401,0,97.96619395,23.9998074,0.009642117,50.42360802,0,0,0,139.0725036,500661.013,103.4679238,372484.5258,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/12  06:00:00,16.1,29699.99698,24.32663699,23.99983549,24.16323624,0,81.67876678,23.99983549,0.009866382,51.61078785,0,0,0,117.1099603,421595.8572,85.30817513,307109.4305,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/12  07:00:00,17.1625,59399.99396,24.47405597,23.99977936,24.23691767,0,142.7457142,23.99977936,0.009848496,51.53836222,0,0,0,212.9082425,766469.673,155.1785639,558642.8299,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/12  08:00:00,19.8625,75599.99231,24.78039607,23.99973268,24.39006437,0,209.1240433,23.99973268,0.009575034,50.12911382,0,0,0,323.9591436,1166252.917,243.9866802,878352.0487,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/12  09:00:00,21.7875,59399.99396,25.00619727,23.99979947,24.50299837,0,202.1917656,23.99979947,0.009518565,49.8377772,0,0,0,330.4298245,1189547.368,253.1384009,911298.2431,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/12  10:00:00,23.2625,59399.99396,25.23870172,23.999831,24.61926636,0,238.2660946,23.999831,0.009533111,49.91269368,0,0,0,392.1863572,1411870.886,301.5423876,1085552.595,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/12  11:00:00,25.65,37799.99615,25.49357764,23.99983723,24.74670744,0,277.4367272,23.99983723,0.009540926,49.92132132,0,0,0,461.7537774,1662313.599,360.7414473,1298669.21,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/12  12:00:00,26.0125,37799.99615,25.69482149,23.99980029,24.84731089,0,322.1825467,23.99980029,0.009553795,49.9687696,0,0,0,524.3833376,1887780.015,408.5124156,1470644.696,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/12  13:00:00,26.2875,37799.99615,25.84037757,23.99977246,24.92007502,0,354.2181928,23.99977246,0.009535887,49.84499565,0,0,0,567.8611401,2044300.104,442.860929,1594299.344,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/12  14:00:00,27.7,37799.99615,26.27603141,23.99965855,25.13784498,0,459.8612488,23.99965855,0.009444464,49.35579117,0,0,0,708.2809184,2549811.306,560.3250513,2017170.185,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/12  15:00:00,27.9875,37799.99615,26.62634754,23.99955669,25.31295211,0,547.9408556,23.99955669,0.00925892,48.3700386,0,0,0,808.4495705,2910418.454,650.7445981,2342680.553,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/12  16:00:00,28.1125,37799.99615,27.17839798,23.99930827,25.58885312,0,700.0391578,23.99930827,0.008986585,46.92056848,0,0,0,976.2950794,3514662.286,803.8066611,2893703.98,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/12  17:00:00,28.3,37799.99615,27.23883866,23.99921824,25.61902845,0,728.9106138,23.99921824,0.008908648,46.47225167,0,0,0,1000.337554,3601215.194,834.3360169,3003609.661,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/12  18:00:00,27.9875,37799.99615,26.72587684,23.99935985,25.36261835,0,610.9600171,23.99935985,0.009034145,47.09916156,0,0,0,862.4755312,3104911.912,713.8305714,2569790.057,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/12  19:00:00,27.1125,90449.9908,26.28467221,23.99948607,25.14207914,0,496.3989574,23.99948607,0.009212233,48.01369542,0,0,0,729.9541261,2627834.854,591.9526405,2131029.506,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/12  20:00:00,26.0125,120149.9878,25.75562405,23.99954313,24.87758359,0,383.2218541,23.99954313,0.009529961,49.67620178,0,0,0,599.1599867,2156975.952,469.5885082,1690518.629,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/12  21:00:00,24.5375,134999.9863,25.54125389,23.99949876,24.77037633,0,351.8818314,23.99949876,0.009796129,51.09418596,0,0,0,564.9952256,2033982.812,425.7915183,1532849.466,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/12  22:00:00,23.2125,120149.9878,25.36971286,23.9994556,24.68458423,0,326.4982078,23.9994556,0.009907685,51.68669307,0,0,0,526.2862828,1894630.618,389.2599635,1401335.869,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/12  23:00:00,22.1125,90449.9908,25.16367869,23.99952813,24.58160341,0,256.1062808,23.99952813,0.01010864,52.75159844,0,0,0,427.5731616,1539263.382,309.6865344,1114871.524,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/12  24:00:00,21.325,44549.99547,24.97829354,23.99961595,24.48895475,0,203.7797625,23.99961595,0.010416843,54.31910685,0,0,0,357.0046932,1285216.896,250.7728904,902782.4054,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/13  01:00:00,21.1,35099.99643,24.8583917,23.99965577,24.42902374,0,181.0825377,23.99965577,0.010737912,55.94360764,0,0,0,332.2432752,1196075.791,226.1799343,814247.7636,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/13  02:00:00,20.7875,35099.99643,24.7585796,23.9996819,24.37913075,0,163.4396302,23.9996819,0.011050281,57.54253895,0,0,0,312.056037,1123401.733,205.9033985,741252.2347,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/13  03:00:00,20.6,14849.99849,24.66090618,23.99970757,24.33030688,0,146.2077696,23.99970757,0.011321968,58.89440363,0,0,0,290.7578149,1046728.134,187.0954841,673543.7429,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/13  04:00:00,20.6,14849.99849,24.58451586,23.99972242,24.29211914,0,133.7114246,23.99972242,0.011587959,60.22978196,0,0,0,278.2926134,1001853.408,174.5854541,628507.6348,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/13  05:00:00,20.6,14849.99849,24.51887054,23.99974298,24.25930676,0,123.3454023,23.99974298,0.011878829,61.71322075,0,0,0,269.0616517,968621.946,164.2075102,591147.0368,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/13  06:00:00,20.6,14849.99849,24.46612746,23.9997561,24.23294178,0,115.2916474,23.9997561,0.012103406,62.89769106,1,0,0,261.4033957,941052.2244,156.1509956,562143.5843,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/13  07:00:00,21.2875,55349.99437,24.51521241,23.99977635,24.25749438,0,123.83782,23.99977635,0.012134429,63.07971966,1,0,0,286.0629541,1029826.635,170.4660964,613677.9471,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/13  08:00:00,22.0125,55349.99437,24.66849512,23.9997439,24.33411951,0,167.7260065,23.9997439,0.01185914,61.67549345,0,0,0,362.8972339,1306430.042,220.4045162,793456.2585,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/13  09:00:00,22.575,75599.99231,24.89006301,23.99964202,24.44485252,0,234.7809879,23.99964202,0.011442067,59.54589605,0,0,0,464.9379543,1673776.636,292.1247434,1051649.076,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/13  10:00:00,23.1125,75599.99231,25.04530721,23.99971698,24.5225121,0,225.7281129,23.99971698,0.011099324,57.79332924,0,0,0,440.6301117,1586268.402,287.6503333,1035541.2,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/13  11:00:00,24.7375,55349.99437,25.42406611,23.99970553,24.71188582,0,271.089817,23.99970553,0.010831004,56.42016053,0,0,0,513.3040434,1847894.556,346.6890213,1248080.477,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/13  12:00:00,26.2875,44549.99547,25.70883845,23.99961719,24.85422782,0,335.4098314,23.99961719,0.010538983,54.92461206,0,0,0,606.215021,2182374.076,424.0365271,1526531.497,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/13  13:00:00,27.7,44549.99547,25.92850613,23.99957135,24.96403874,0,386.5009598,23.99957135,0.010275852,53.54180696,0,0,0,670.8400087,2415024.031,487.0180914,1753265.129,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/13  14:00:00,28.9875,44549.99547,26.51397457,23.99936104,25.2566678,0,531.7259728,23.99936104,0.009925169,51.69130546,0,0,0,851.7680817,3066365.094,642.9375133,2314575.048,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/13  15:00:00,30.15,44549.99547,27.29748276,23.99906908,25.64827592,0,744.947485,23.99906908,0.009400601,48.98196462,0,0,0,1087.859556,3916294.401,865.8217326,3116958.237,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/13  16:00:00,30.225,44549.99547,27.41899126,23.99934711,25.70916918,0,774.8138052,23.99934711,0.009165566,47.74405015,0,0,0,1096.098857,3945955.884,896.5026461,3227409.526,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/13  17:00:00,30,44549.99547,27.73921183,24.11421914,25.92671548,0,831.0738593,24.11421914,0.009037259,46.74473902,0,0,0,1140.61096,4106199.455,946.2489513,3406496.225,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/13  18:00:00,29.625,44549.99547,27.83381958,24.27148043,26.05265,0,838.7854693,24.27148043,0.009049298,46.36805091,0,0,0,1140.721034,4106595.721,955.6419565,3440311.043,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/13  19:00:00,29.0875,114749.9883,26.8429684,24.00326816,25.42311828,0,641.9696675,24.00326816,0.009196933,47.87549645,0,0,0,923.1566633,3323363.988,755.2472757,2718890.192,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/13  20:00:00,27.8375,134999.9863,26.12454996,23.99937085,25.06196041,0,480.3500132,23.99937085,0.009631431,50.1464855,0,0,0,742.5413959,2673149.025,582.0916281,2095529.861,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/13  21:00:00,25.825,134999.9863,25.83406286,23.99923983,24.91665134,0,426.9236152,23.99923983,0.00994744,51.7860009,0,0,0,686.6866371,2472071.893,511.6340836,1841882.701,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/13  22:00:00,25.375,134999.9863,25.66756518,23.99935393,24.83345955,0,382.5601377,23.99935393,0.010118983,52.6644014,0,0,0,636.9967314,2293188.233,463.520279,1668673.004,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/13  23:00:00,25.225,114749.9883,25.50066307,23.99954431,24.75010369,0,311.1518839,23.99954431,0.010524919,54.74108058,0,0,0,561.0412288,2019748.424,390.9993772,1407597.758,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/13  24:00:00,25,55349.99437,25.34852602,23.99963058,24.6740783,0,262.4477117,23.99963058,0.011158372,58.01457304,0,0,0,521.3108799,1876719.168,340.4007891,1225442.841,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/14  01:00:00,24.625,35099.99643,25.23466234,23.99955148,24.61710691,0,249.9780196,23.99955148,0.01160161,60.30002389,0,0,0,520.2170852,1872781.507,324.7006151,1168922.214,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/14  02:00:00,24.4,35099.99643,25.13288017,23.99952501,24.56620259,0,230.3628789,23.99952501,0.011903193,61.87764968,0,0,0,501.0550789,1803798.284,303.1626735,1091385.625,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/14  03:00:00,23.4,14849.99849,24.99955691,23.99955711,24.49955701,0,205.7211622,23.99955711,0.011985516,62.32106671,0.5,0,0,448.334245,1614003.282,270.0411529,972148.1506,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/14  04:00:00,21.425,14849.99849,24.81232191,23.99962639,24.40597415,0,173.1980928,23.99962639,0.011566946,60.22170356,0,0,0,349.362867,1257706.321,220.9903664,795565.3191,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/14  05:00:00,20.225,14849.99849,24.66268747,23.99968567,24.33118657,0,145.8740729,23.99968567,0.010800608,56.32152026,0,0,0,268.44887,966415.932,183.7827262,661617.8142,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/14  06:00:00,20,14849.99849,24.57548505,23.99973063,24.28760784,0,131.0574789,23.99973063,0.010284786,53.7433556,0,0,0,232.4741366,836906.8917,167.1416215,601709.8374,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/14  07:00:00,19.625,55349.99437,24.59593262,23.99977437,24.2978535,0,134.4233901,23.99977437,0.009924656,51.93058315,0,0,0,226.2824352,814616.7667,167.4098567,602675.4841,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/14  08:00:00,19.4,55349.99437,24.78931392,23.99975195,24.39453293,0,185.0389773,23.99975195,0.009201824,48.26315737,0,0,0,273.2481828,983693.4582,216.2285999,778422.9596,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/14  09:00:00,19.775,75599.99231,25.18489725,23.99956601,24.59223163,0,285.3204885,23.99956601,0.008151143,42.85752084,0,0,0,366.3205689,1318754.048,319.6217704,1150638.373,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/14  10:00:00,20.6875,75599.99231,25.45058504,23.99969368,24.72513936,0,303.1469281,23.99969368,0.007568374,39.85547026,0,0,0,375.412953,1351486.631,345.063329,1242227.984,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/14  11:00:00,22.1625,55349.99437,25.7056949,23.9998265,24.8527607,0,326.9041059,23.9998265,0.007560094,39.82727494,0,0,0,410.6930291,1478494.905,381.0978128,1371952.126,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/14  12:00:00,23.8,44549.99547,25.92563191,23.99982078,24.96272634,0,378.3939891,23.99982078,0.007677597,40.43876518,0,0,0,479.2839388,1725422.18,446.1958719,1606305.139,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/14  13:00:00,25.15,44549.99547,26.18264845,23.99978017,25.09121431,0,440.4624219,23.99978017,0.007744434,40.76080846,0,0,0,554.3412939,1995628.658,519.4757515,1870112.706,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/14  14:00:00,26.6,44549.99547,26.78044078,23.99969832,25.39006955,0,593.8827777,23.99969832,0.007769372,40.84933362,0,0,0,722.4124769,2600684.917,684.9224184,2465720.706,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/14  15:00:00,27.8875,44549.99547,27.78657376,24.18911478,25.98784427,0,825.2516674,24.18911478,0.007772914,40.36754079,0,0,0,952.695599,3429704.156,916.1079551,3297988.638,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/14  16:00:00,28.675,44549.99547,29.00360981,25.13919206,27.07140093,0,922.9456147,25.13919206,0.007959618,39.0000597,0.25,0,0.75,1023.935074,3686166.265,1003.557273,3612806.181,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/14  17:00:00,28.9,44549.99547,29.98055974,25.92114118,27.95085046,0,988.3136981,25.92114118,0.008274169,38.6682068,1,0,1,1090.777457,3926798.845,1071.915112,3858894.403,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/14  18:00:00,28.525,44549.99547,30.00336761,25.95779861,27.98058311,0,991.7989931,25.95779861,0.008497223,39.59110675,1,0,1,1123.629449,4045066.017,1090.235558,3924848.008,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/14  19:00:00,26.6125,114749.9883,28.7276629,24.93322566,26.83044428,0,906.6969355,24.93322566,0.008320661,41.21463314,0.25,0,0.5,1074.011181,3866440.25,1007.561331,3627220.79,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/14  20:00:00,24.1625,134999.9863,27.0230646,24.02827618,25.52567039,0,705.2645836,24.02827618,0.008014644,41.94867896,0,0,0,852.8308039,3070190.894,780.3647242,2809313.007,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/14  21:00:00,22.6125,134999.9863,26.40305634,23.99911447,25.20108541,0,561.8367632,23.99911447,0.00792928,41.60716999,0,0,0,684.8054552,2465299.639,619.5509654,2230383.475,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/14  22:00:00,21.2,134999.9863,26.02976659,23.99933421,25.0145504,0,467.8808495,23.99933421,0.0079399,41.70388286,0,0,0,578.5379291,2082736.545,513.9130497,1850086.979,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/14  23:00:00,19.85,114749.9883,25.68124483,23.99955669,24.84040076,0,353.5895274,23.99955669,0.008055924,42.29412721,0,0,0,446.3348495,1606805.458,388.4411594,1398388.174,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/14  24:00:00,18.025,55349.99437,25.34128169,23.99966826,24.67047497,0,261.9819676,23.99966826,0.0082323,43.16395224,0,0,0,332.6079107,1197388.478,281.6640526,1013990.589,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/15  01:00:00,17.575,29699.99698,25.10535763,23.99967367,24.55251565,0,222.6100251,23.99967367,0.008492002,44.51872828,0,0,0,288.5911125,1038928.005,238.5378255,858736.1719,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/15  02:00:00,18.4875,22949.99767,24.97351778,23.99967324,24.48659551,0,198.1616637,23.99967324,0.008783841,46.015492,0,0,0,273.0411471,982948.1297,221.675349,798031.2566,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/15  03:00:00,17.525,14849.99849,24.796046,23.99970947,24.39787774,0,163.9060212,23.99970947,0.009029826,47.2376408,0,0,0,226.9610969,817059.949,179.3983154,645833.9356,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/15  04:00:00,16.7,14849.99849,24.62517361,23.99976086,24.31246723,0,131.6262849,23.99976086,0.009292037,48.53969918,0,0,0,182.4577086,656847.751,140.2471602,504889.7766,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/15  05:00:00,17.0125,14849.99849,24.51767927,23.99978962,24.25873445,0,114.390436,23.99978962,0.009493448,49.58870735,0,0,0,165.6999514,596519.825,125.6398139,452303.3302,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/15  06:00:00,17.575,29699.99698,24.4589899,23.99979754,24.22939372,0,107.184432,23.99979754,0.009595838,50.13443059,0,0,0,163.1042574,587175.3265,123.1287366,443263.4517,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/15  07:00:00,18.1125,59399.99396,24.56532681,23.99974652,24.28253667,0,159.6262829,23.99974652,0.009497541,49.62870889,0,0,0,236.8910062,852807.6224,180.0151962,648054.7063,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/15  08:00:00,18.3,75599.99231,24.78750672,23.99972818,24.39361745,0,210.3985128,23.99972818,0.009143118,47.83368737,0,0,0,298.4049265,1074257.735,232.3104661,836317.6781,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/15  09:00:00,18.675,59399.99396,24.90897572,23.99981816,24.45439694,0,181.4434101,23.99981816,0.008940769,46.80787164,0,0,0,259.5334077,934320.2679,206.4981841,743393.4627,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/15  10:00:00,19.9625,59399.99396,25.14056601,23.99985462,24.57021031,0,214.0451618,23.99985462,0.00885334,46.3271187,0,0,0,310.1013658,1116364.917,249.8036025,899292.9688,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/15  11:00:00,21.2875,37799.99615,25.33270685,23.99987941,24.66629313,0,236.9491076,23.99987941,0.008829597,46.18693537,0,0,0,348.4983075,1254593.907,283.7558661,1021521.118,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/15  12:00:00,21.7,37799.99615,25.48821161,23.99986573,24.74403867,0,269.7846315,23.99986573,0.008884602,46.44109588,0,0,0,395.8287473,1424983.49,320.021348,1152076.853,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/15  13:00:00,21.7,37799.99615,25.63440081,23.99986064,24.81713073,0,300.9304701,23.99986064,0.009049532,47.24279802,0,0,0,443.4632951,1596467.862,351.1376279,1264095.46,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/15  14:00:00,22.0125,37799.99615,25.79259024,23.9998249,24.89620757,0,336.1493685,23.9998249,0.009188606,47.94015794,0,0,0,498.9809201,1796331.313,388.9385527,1400178.79,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/15  15:00:00,22.2,37799.99615,25.89661994,23.99978602,24.94820298,0,359.900532,23.99978602,0.009267193,48.31350825,0,0,0,536.3851378,1930986.496,414.235953,1491249.431,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/15  16:00:00,21.8875,37799.99615,25.79695127,23.99976146,24.89835637,0,342.0223169,23.99976146,0.009377785,48.83176031,0,0,0,515.3048346,1855097.405,393.7369921,1417453.172,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/15  17:00:00,22.0125,37799.99615,25.5550371,23.999755,24.77739605,0,297.6159543,23.999755,0.009686943,50.30090123,0,0,0,468.6087636,1686991.549,350.3887788,1261399.604,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/15  18:00:00,22.575,37799.99615,25.97242285,23.99947023,24.98594654,0,418.4381199,23.99947023,0.009775493,50.72905485,0,0,0,649.6764862,2338835.35,475.7929434,1712854.596,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/15  19:00:00,22.425,90449.9908,25.38470995,23.99967563,24.69219279,0,295.5323374,23.99967563,0.010092915,52.36921542,0,0,0,490.96187,1767462.732,351.7524727,1266308.902,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/15  20:00:00,22.575,120149.9878,25.13223664,23.99968162,24.56595913,0,252.9159567,23.99968162,0.010665454,55.25435413,0,0,0,455.3508817,1639263.174,310.3815426,1117373.553,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/15  21:00:00,22.8,134999.9863,25.07350851,23.99960014,24.53655432,0,258.5571911,23.99960014,0.011049357,57.22391479,0,0,0,484.8985205,1745634.674,317.8586969,1144291.309,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/15  22:00:00,23.1125,120149.9878,25.03927694,23.99952594,24.51940144,0,261.6093767,23.99952594,0.01125641,58.2996688,0,0,0,503.3457436,1812044.677,323.521819,1164678.549,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/15  23:00:00,23.675,90449.9908,24.96901871,23.99956433,24.48429152,0,217.4602694,23.99956433,0.011589449,59.95433013,0,0,0,451.5005776,1625402.079,284.1581344,1022969.284,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/15  24:00:00,23.9,44549.99547,24.88417091,23.99961283,24.44189187,0,185.6734252,23.99961283,0.011927093,61.64457467,0.25,0,0,414.0491301,1490576.868,254.2655213,915355.8768,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/16  01:00:00,23.9,29699.99698,24.81750583,23.99962522,24.40856553,0,173.4669889,23.99962522,0.012155735,62.80359838,1,0,0,403.1511857,1451344.268,242.0600531,871416.191,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/16  02:00:00,23.9,22949.99767,24.76437459,23.99964843,24.38201151,0,164.3226104,23.99964843,0.012359448,63.83553774,1,0,0,394.948931,1421816.151,232.9048695,838457.53,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/16  03:00:00,23.525,14849.99849,24.70159413,23.99965385,24.35062399,0,153.9137925,23.99965385,0.012449873,64.29338779,1,0,0,375.6284101,1352262.276,219.3337067,789601.3441,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/16  04:00:00,23.3,14849.99849,24.64633103,23.99967469,24.32300286,0,145.1224748,23.99967469,0.012575714,64.93029247,1,0,0,362.0120566,1303243.404,208.6478891,751132.4007,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/16  05:00:00,22.9875,14849.99849,24.59313086,23.99968705,24.29640895,0,137.2353899,23.99968705,0.012701147,65.52295725,1,0,0,348.3100786,1253916.283,198.1262717,713254.5779,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/16  06:00:00,22.1125,29699.99698,24.52065001,23.99972532,24.26018767,0,126.3225768,23.99972532,0.012749852,65.78586939,1,0,0,317.6913268,1143688.777,179.8479686,647452.6869,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/16  07:00:00,21.0125,59399.99396,24.53951588,23.99968439,24.26960013,0,160.4838505,23.99968439,0.012395506,64.01784364,1,0,0,354.467406,1276082.662,204.7297003,737026.921,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/16  08:00:00,20.225,75599.99231,24.71001164,23.99967458,24.35484311,0,198.1673469,23.99967458,0.011785848,60.92767454,0.25,0,0,390.3795526,1405366.389,235.7766164,848795.8191,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/16  09:00:00,20,59399.99396,24.80242152,23.99978411,24.40110282,0,164.6580208,23.99978411,0.011433334,59.13808795,0,0,0,319.1809735,1149051.505,200.4540056,721634.4202,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/16  10:00:00,21.0625,59399.99396,24.8988233,23.99985065,24.44933698,0,171.1606947,23.99985065,0.011354174,58.73575554,0,0,0,340.8732072,1227143.546,215.8747206,777148.9942,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/16  11:00:00,22.3875,37799.99615,25.19550682,23.99985027,24.59767855,0,211.9762835,23.99985027,0.011362848,58.77982036,0,0,0,423.773104,1525583.174,267.8108026,964118.8894,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/16  12:00:00,25.2375,37799.99615,25.62414542,23.9997075,24.81192646,0,307.2148994,23.9997075,0.011235542,58.13344305,0,0,0,604.2342318,2175243.235,387.1115074,1393601.427,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/16  13:00:00,28.075,37799.99615,25.89144001,23.99961706,24.94552854,0,371.1508865,23.99961706,0.011041028,57.10842836,0,0,0,710.8674932,2559122.976,474.9644688,1709872.088,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/16  14:00:00,30.275,37799.99615,26.60184017,23.999236,25.30053808,0,550.1011891,23.999236,0.010397471,53.78042891,0,0,0,928.2687642,3341767.551,672.161123,2419780.043,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/16  15:00:00,31.7875,37799.99615,27.84796497,24.38659024,26.11727761,0,790.1131661,24.38659024,0.009659482,48.87500594,0,0,0,1140.211145,4104760.12,910.3072058,3277105.941,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/16  16:00:00,31.8875,37799.99615,29.35006428,25.68659948,27.51833188,0,876.8537511,25.68659948,0.009611553,44.96697886,0.75,0,1,1147.787479,4132034.926,981.8285594,3534582.814,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/16  17:00:00,32.0125,37799.99615,30.21756335,26.50293002,28.36024668,0,906.915384,26.50293002,0.009899138,44.08767125,1,0,1,1161.561615,4181621.815,1014.726757,3653016.326,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/16  18:00:00,30.825,37799.99615,29.49873667,25.95293591,27.72583629,0,851.1118473,25.95293591,0.010116195,46.53880369,1,0,1,1186.882996,4272778.786,980.2275486,3528819.175,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/16  19:00:00,29.3125,90449.9908,28.13399126,24.74810779,26.44104952,0,791.4641603,24.74810779,0.010008804,49.46237691,0,0,0.25,1195.006207,4302022.344,916.9038871,3300853.993,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/16  20:00:00,27.8375,120149.9878,26.94112946,24.02181929,25.48147437,0,666.6426327,24.02181929,0.009853337,50.90195124,0,0,0,1043.034929,3754925.746,774.351193,2787664.295,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/16  21:00:00,26.8875,134999.9863,26.49715768,23.99912162,25.24813965,0,570.6205535,23.99912162,0.009998739,51.76438813,0,0,0,913.2184013,3287586.245,664.3650842,2391714.303,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/16  22:00:00,26.0125,120149.9878,26.23345214,23.99910114,25.11627664,0,515.5095573,23.99910114,0.010173017,52.67233394,0,0,0,844.1504352,3038941.567,601.8458249,2166644.97,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/16  23:00:00,25.6,90449.9908,25.98349232,23.99922119,24.99135676,0,425.9281319,23.99922119,0.010500087,54.3372102,0,0,0,733.3383302,2640017.989,508.8534867,1831872.552,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/16  24:00:00,25.6,44549.99547,25.77746153,23.99931465,24.88838809,0,363.1070399,23.99931465,0.01090988,56.45723742,0,0,0,667.7780173,2404000.862,446.069241,1605849.267,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/17  01:00:00,25.225,29699.99698,25.59983125,23.99936257,24.79959691,0,324.2505453,23.99936257,0.011258938,58.25352413,0,0,0,626.0294064,2253705.863,404.0062877,1454422.636,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/17  02:00:00,24.625,22949.99767,25.43677735,23.99939914,24.71808824,0,290.0049016,23.99939914,0.011455211,59.21263888,0,0,0,575.0205498,2070073.979,364.6641324,1312790.877,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/17  03:00:00,24.4,14849.99849,25.30153597,23.99944889,24.65049243,0,262.5472981,23.99944889,0.011612045,59.98532048,0,0,0,535.4163316,1927498.794,335.316464,1207139.27,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/17  04:00:00,24.0875,14849.99849,25.18508775,23.9994945,24.59229113,0,239.8707547,23.9994945,0.011767026,60.7708982,0,0,0,501.6611048,1805979.977,310.0011439,1116004.118,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/17  05:00:00,23.525,14849.99849,25.07033011,23.99953169,24.5349309,0,218.3161508,23.99953169,0.011892617,61.44654715,0,0,0,465.4637066,1675669.344,283.7047553,1021337.119,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/17  06:00:00,23.3,29699.99698,25.00026672,23.99956451,24.49991562,0,205.0769112,23.99956451,0.012034686,62.19031796,0.75,0,0,447.0354545,1609327.636,268.5694647,966850.0729,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/17  07:00:00,23.3,59399.99396,25.09911672,23.99948361,24.54930017,0,254.6547692,23.99948361,0.011874977,61.38069831,0.25,0,0,527.370969,1898535.488,318.0632123,1145027.564,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/17  08:00:00,23.9875,75599.99231,25.28216905,23.99945909,24.64081407,0,304.2463716,23.99945909,0.01135665,58.7867466,0,0,0,589.6753244,2122831.168,373.4045023,1344256.208,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/17  09:00:00,25.15,59399.99396,25.40692003,23.99960977,24.7032649,0,283.7528986,23.99960977,0.01104221,57.2093616,0,0,0,547.7082764,1971749.795,362.8554483,1306279.614,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/17  10:00:00,26.6,59399.99396,25.71490733,23.9996138,24.85726057,0,341.8316175,23.9996138,0.010823776,56.09693255,0,0,0,637.6108843,2295399.184,433.1381572,1559297.366,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/17  11:00:00,27.8875,37799.99615,25.96256599,23.99960859,24.98108729,0,383.5227754,23.99960859,0.010532869,54.6143926,0,0,0,688.099364,2477157.71,485.7078166,1748548.14,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/17  12:00:00,28.9875,37799.99615,26.1399743,23.99958719,25.06978074,0,426.9597357,23.99958719,0.010344012,53.65126167,0,0,0,744.1533644,2678952.112,538.4852778,1938547,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/17  13:00:00,30.15,37799.99615,26.30359305,23.99958718,25.15159012,0,466.8131997,23.99958718,0.010243662,53.1053415,0,0,0,795.2932723,2863055.78,588.1248759,2117249.553,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/17  14:00:00,31.2875,37799.99615,26.98859564,23.99929478,25.49394521,0,647.1596904,23.99929478,0.00987149,51.18708043,0,0,0,1008.664408,3631191.868,777.7570114,2799925.241,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/17  15:00:00,32.0125,37799.99615,28.05719307,24.51283843,26.28501575,0,812.2457793,24.51283843,0.009459563,47.57558971,0,0,0,1134.40502,4083858.073,927.6130182,3339406.865,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/17  16:00:00,32.575,37799.99615,29.16993533,25.5494181,27.35967672,0,855.7633551,25.5494181,0.009672529,45.65683314,0.75,0,1,1142.908714,4114471.371,967.8461456,3484246.124,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/17  17:00:00,32.425,37799.99615,29.59419568,25.99121081,27.79270324,0,853.8950611,25.99121081,0.010071104,46.26487325,1,0,1,1163.211604,4187561.775,973.6441022,3505118.768,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/17  18:00:00,31.8875,37799.99615,29.49983386,25.97322281,27.73652834,0,844.2890789,25.97322281,0.010196916,46.88574942,1,0,1,1175.755158,4232718.567,968.2706495,3485774.338,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/17  19:00:00,31.0125,90449.9908,28.59585729,25.15319013,26.87452371,0,804.8832643,25.15319013,0.010070277,48.62250786,0.25,0,0.75,1177.146548,4237727.574,942.0689111,3391448.08,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/17  20:00:00,29.85,120149.9878,27.23296871,24.10566297,25.66931584,0,727.343806,24.10566297,0.009790091,50.3767637,0,0,0,1105.496849,3979788.655,853.3781935,3072161.497,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/17  21:00:00,28.7125,134999.9863,26.66781945,23.99907531,25.33344738,0,615.1805136,23.99907531,0.009831872,50.96623454,0,0,0,960.0928677,3456334.324,724.3476077,2607651.388,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/17  22:00:00,27.6125,120149.9878,26.3651282,23.99910632,25.18211726,0,547.9653381,23.99910632,0.010125177,52.48219121,0,0,0,895.8589192,3225092.109,647.9294496,2332546.018,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/17  23:00:00,26.5125,90449.9908,26.09615204,23.99918862,25.04767033,0,452.295557,23.99918862,0.010540917,54.60092053,0,0,0,785.0123799,2826044.568,542.9686238,1954687.046,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/17  24:00:00,26.1,44549.99547,25.87395688,23.99925986,24.93660837,0,384.6678777,23.99925986,0.010924066,56.55108703,0,0,0,708.6548302,2551157.389,471.8698697,1698731.531,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/18  01:00:00,25.7875,29699.99698,25.69722521,23.99931484,24.84827002,0,345.225433,23.99931484,0.011264505,58.31932789,0,0,0,667.6009231,2403363.323,429.7496109,1547098.599,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/18  02:00:00,25.225,22949.99767,25.53522604,23.99935391,24.76728998,0,310.5055012,23.99935391,0.011486495,59.43227967,0,0,0,619.9702937,2231893.057,390.259692,1404934.891,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/18  03:00:00,25.375,14849.99849,25.41604332,23.99940007,24.7077217,0,285.7528226,23.99940007,0.011671712,60.3883799,0,0,0,590.093908,2124338.069,366.7661086,1320357.991,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/18  04:00:00,25.6,14849.99849,25.32433745,23.99942237,24.66187991,0,267.7125383,23.99942237,0.011782672,60.97502921,0,0,0,567.6850456,2043666.164,350.6332735,1262279.785,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/18  05:00:00,25.225,14849.99849,25.22400888,23.99946515,24.61173701,0,247.9758123,23.99946515,0.011917294,61.69785569,0,0,0,538.3682611,1938125.74,327.7353122,1179847.124,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/18  06:00:00,25,29699.99698,25.14701785,23.99949876,24.5732583,0,233.0734405,23.99949876,0.012031212,62.30010311,1,0,0,515.7527591,1856709.933,310.9163243,1119298.767,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/18  07:00:00,25.375,59399.99396,25.27065882,23.9993897,24.63502426,0,289.3518284,23.9993897,0.011818769,61.22086245,0,0,0,607.5722857,2187260.229,370.2785146,1333002.652,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/18  08:00:00,26.6,75599.99231,25.51988109,23.99934204,24.75961156,0,355.8250908,23.99934204,0.011299967,58.61849973,0,0,0,695.922054,2505319.394,447.0258053,1609292.899,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/18  09:00:00,27.8875,59399.99396,25.71487908,23.99946918,24.85717413,0,353.5450879,23.99946918,0.010875449,56.4757969,0,0,0,667.1209735,2401635.504,455.7050905,1640538.326,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/18  10:00:00,29.3625,59399.99396,25.98625445,23.99951828,24.99288637,0,407.1254648,23.99951828,0.010577549,54.95451326,0,0,0,736.523721,2651485.396,521.7759994,1878393.598,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/18  11:00:00,30.6875,37799.99615,26.30793733,23.99951619,25.15372676,0,470.2313885,23.99951619,0.010316885,53.62235745,0,0,0,810.5822723,2918096.18,596.0326844,2145717.664,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/18  12:00:00,31.475,37799.99615,26.52506404,23.99947152,25.26226778,0,525.4196382,23.99947152,0.010049822,52.25653245,0,0,0,864.8291823,3113385.056,657.8488595,2368255.894,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/18  13:00:00,32.0125,37799.99615,26.63575165,23.99952203,25.31763684,0,552.3986232,23.99952203,0.009928282,51.60148619,0,0,0,889.2049105,3201137.678,689.398086,2481833.109,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/18  14:00:00,32.575,37799.99615,27.16020527,24.01164478,25.58592503,0,688.7099023,24.01164478,0.009734491,50.55399901,0,0,0,1051.230174,3784428.625,829.315935,2985537.366,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/18  15:00:00,33.8,37799.99615,28.16785088,24.66784328,26.41784708,0,797.467606,24.66784328,0.00960904,47.96203529,0,0,0.25,1120.25801,4032928.835,929.3748416,3345749.43,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/18  16:00:00,35.4625,37799.99615,28.90133292,25.32034087,27.11083689,0,835.0228999,25.32034087,0.009662031,46.3660975,0.5,0,1,1099.599915,3958559.693,978.0318025,3520914.489,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/18  17:00:00,35.4125,37799.99615,30.16014555,26.36448348,28.26231451,0,918.4803624,26.36448348,0.009571217,43.18529389,1,0,1,1097.303918,3950294.104,1048.066491,3773039.368,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/18  18:00:00,34.625,37799.99615,31.04148142,27.16444031,29.10296087,0,970.2670078,27.16444031,0.00959304,41.28447209,1,0,1,1113.241224,4007668.408,1092.863305,3934307.899,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/18  19:00:00,32.3375,90449.9908,30.61245908,26.70206079,28.65725994,0,957.2930514,26.70206079,0.009506428,42.07140902,1,0,1,1136.69715,4092109.741,1087.33785,3914416.259,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/18  20:00:00,29.0375,120149.9878,28.29213915,24.69354344,26.49284129,0,878.9826792,24.69354344,0.008954569,44.68400987,0.25,0,0.25,1114.170784,4011014.822,1005.588743,3620119.475,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/18  21:00:00,26.05,134999.9863,27.17202619,24.00917158,25.59059888,0,745.8074699,24.00917158,0.008322737,43.3523304,0,0,0,933.0840262,3359102.494,834.6753911,3004831.408,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/18  22:00:00,25,120149.9878,26.65734899,23.99912269,25.32823584,0,619.8911419,23.99912269,0.008162436,42.62484669,0,0,0,771.8086769,2778511.237,697.442689,2510793.681,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/18  23:00:00,24.625,90449.9908,26.29518029,23.99923767,25.14720898,0,499.2473911,23.99923767,0.008170287,42.69762729,0,0,0,633.2517746,2279706.389,573.731717,2065434.181,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/18  24:00:00,23.025,44549.99547,25.94088009,23.99934306,24.97011157,0,402.4023698,23.99934306,0.008184147,42.76884752,0,0,0,518.806884,1867704.782,463.6255399,1669051.944,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/19  01:00:00,21.5125,29699.99698,25.64059426,23.99944337,24.82001881,0,337.1745674,23.99944337,0.008203931,42.87063162,0,0,0,437.6974808,1575710.931,385.8551827,1389078.658,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/19  02:00:00,20.4125,22949.99767,25.39392439,23.99952183,24.69672311,0,284.533039,23.99952183,0.008214205,42.95072536,0,0,0,371.0986473,1335955.13,324.1044513,1166776.025,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/19  03:00:00,20.6875,14849.99849,25.22613155,23.99958211,24.61285683,0,249.8189996,23.99958211,0.008283276,43.35103085,0,0,0,335.3795934,1207366.536,291.6937426,1050097.474,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/19  04:00:00,20.4125,14849.99849,25.07141996,23.99962896,24.53552446,0,219.6823102,23.99962896,0.008398947,43.96490461,0,0,0,301.7799336,1086407.761,259.2770715,933397.4574,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/19  05:00:00,19.625,14849.99849,24.90416351,23.99967605,24.45191978,0,187.1734414,23.99967605,0.008513804,44.55789194,0,0,0,260.4688328,937687.7979,220.2312242,792832.4072,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/19  06:00:00,18.7125,29699.99698,24.76496537,23.99971484,24.38234011,0,160.7881144,23.99971484,0.008640365,45.23981928,0,0,0,224.4830241,808138.8866,186.2593204,670533.5536,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/19  07:00:00,18.675,59399.99396,24.81898681,23.99969039,24.4093386,0,203.350169,23.99969039,0.008595036,45.07971865,0,0,0,275.6303503,992269.2611,228.5011009,822603.9632,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/19  08:00:00,19.9625,75599.99231,24.97529459,23.99969941,24.487497,0,244.738992,23.99969941,0.008248516,43.34627866,0,0,0,326.2798245,1174607.368,280.5887563,1010119.523,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/19  09:00:00,21.2875,59399.99396,25.06998409,23.99980024,24.53489216,0,212.8516678,23.99980024,0.007996478,42.0545464,0,0,0,291.573137,1049663.293,259.753895,935114.022,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/19  10:00:00,22.3875,59399.99396,25.19746142,23.99985722,24.59865932,0,226.851179,23.99985722,0.007816281,41.11847356,0,0,0,310.0778185,1116280.147,282.8990461,1018436.566,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/19  11:00:00,23.8,37799.99615,25.31531734,23.99989561,24.65760647,0,234.7199803,23.99989561,0.007703225,40.55655029,0,0,0,324.5178237,1168264.165,302.527947,1089100.609,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/19  12:00:00,25.15,37799.99615,25.4557525,23.9999071,24.7278298,0,265.8681514,23.9999071,0.007753648,40.80836738,0,0,0,367.6245139,1323448.25,344.9197539,1241711.114,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/19  13:00:00,26.6,37799.99615,25.64033948,23.99990416,24.82012182,0,307.933822,23.99990416,0.007863921,41.33967629,0,0,0,423.8556122,1525880.204,399.0589135,1436612.089,0,0,250181.3023
