Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-lowe,west,lowe panel, 05/19  14:00:00,27.8875,37799.99615,26.36859614,23.99984345,25.18421979,0,485.819697,23.99984345,0.007945671,41.72193733,0,0,0,622.5767953,2241276.463,587.6444414,2115519.989,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/19  15:00:00,28.9875,37799.99615,27.55669246,24.09985399,25.82827323,0,784.7094817,24.09985399,0.007952949,41.49535368,0,0,0,935.3980646,3367433.033,888.7276798,3199419.647,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/19  16:00:00,29.4,37799.99615,29.00756765,25.1485503,27.07805897,0,924.0530181,25.1485503,0.008116181,39.7377411,0.25,0,0.75,1042.90613,3754462.068,1013.377641,3648159.506,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/19  17:00:00,29.4,37799.99615,30.31169178,26.23025433,28.27097306,0,1012.908867,26.23025433,0.008473286,38.84268555,1,0,1,1117.19818,4021913.448,1095.109077,3942392.676,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/19  18:00:00,28.7125,37799.99615,30.92006702,26.79617177,28.8581194,0,1041.306888,26.79617177,0.00875636,38.79510444,1,0,1,1155.234096,4158842.745,1123.180361,4043449.3,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/19  19:00:00,26.6125,90449.9908,30.21480717,26.12828309,28.17154513,0,1002.269251,26.12828309,0.008673267,40.00089775,1,0,1,1159.128571,4172862.855,1090.532874,3925918.345,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/19  20:00:00,24.1625,120149.9878,27.76787697,24.33291949,26.05039823,0,832.5134281,24.33291949,0.008238994,42.34722979,0,0,0,1018.062067,3665023.44,915.6978519,3296512.267,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/19  21:00:00,21.925,134999.9863,26.75131588,23.99924919,25.37528253,0,643.5362249,23.99924919,0.007856397,41.27088959,0,0,0,775.8299761,2792987.914,695.4986611,2503795.18,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/19  22:00:00,19.725,120149.9878,26.22546546,23.99926488,25.11236517,0,521.774342,23.99926488,0.00781823,41.11450443,0,0,0,627.1557591,2257760.733,555.4962073,1999786.346,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/19  23:00:00,18.2125,90449.9908,25.81083051,23.99940378,24.90511715,0,392.4067726,23.99940378,0.00792291,41.69990147,0,0,0,475.7661043,1712757.976,413.6175543,1489023.195,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/19  24:00:00,17.1125,44549.99547,25.46888661,23.99952697,24.73420679,0,298.446949,23.99952697,0.008097328,42.62186297,0,0,0,364.9888515,1313959.865,310.5495247,1117978.289,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/20  01:00:00,16.0125,35099.99643,25.18660501,23.99961435,24.59310968,0,236.9006023,23.99961435,0.008265381,43.46708041,0,0,0,287.8572135,1036285.968,239.8819831,863575.1391,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/20  02:00:00,15.6,35099.99643,24.9625522,23.99968193,24.48111706,0,191.1642364,23.99968193,0.008450391,44.41004518,0,0,0,232.9090803,838472.6892,190.7297047,686626.9369,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/20  03:00:00,14.5375,14849.99849,24.73303132,23.99974757,24.36638945,0,145.0271106,23.99974757,0.00863287,45.38447059,0,0,0,169.2982922,609473.8518,135.7987703,488875.573,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/20  04:00:00,13.525,14849.99849,24.52297592,23.99980503,24.26139047,0,104.8168784,23.99980503,0.008817869,46.3314133,0,0,0,111.0182023,399665.5284,87.19430169,313899.4861,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/20  05:00:00,13.3,14849.99849,24.35788728,23.99985135,24.17886932,0,76.79649446,23.99985135,0.00901926,47.35646061,0,0,0,74.21165566,267161.9604,57.33963629,206422.6906,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/20  06:00:00,13.3,14849.99849,24.24199393,23.99987855,24.12093624,0,59.66332376,23.99987855,0.009171778,48.17604549,0,0,0,52.7149324,189773.7566,40.23176514,144834.3545,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/20  07:00:00,13.9875,55349.99437,24.29583101,23.99988827,24.14785964,0,74.16278944,23.99988827,0.009195821,48.34918946,0,0,0,79.29904433,285476.5596,60.43304832,217558.9739,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/20  08:00:00,15.8375,55349.99437,24.47589703,23.99985845,24.23787774,0,130.5260903,23.99985845,0.008952169,47.1337188,0,0,0,168.5325121,606717.0434,132.1423331,475712.3993,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/20  09:00:00,18.3875,75599.99231,24.74953946,23.99975899,24.37464922,0,207.6258185,23.99975899,0.008555704,45.09207752,0,0,0,279.2840602,1005422.617,230.3893359,829401.6094,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/20  10:00:00,20.8375,75599.99231,24.9791445,23.99980329,24.48947389,0,210.2313257,23.99980329,0.008204756,43.26643886,0,0,0,292.1604176,1051777.503,253.3734915,912144.5693,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/20  11:00:00,22.3875,55349.99437,25.12627257,23.99985663,24.5630646,0,205.9442074,23.99985663,0.00800783,42.21452388,0,0,0,292.8244202,1054167.913,261.9926135,943173.4087,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/20  12:00:00,23.8,44549.99547,25.29593421,23.99985625,24.64789523,0,241.1297702,23.99985625,0.0079682,41.99232867,0,0,0,340.0836158,1224301.017,308.9272774,1112138.199,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/20  13:00:00,25.15,44549.99547,25.49822382,23.99984167,24.74903275,0,285.2653801,23.99984167,0.007981482,42.03494562,0,0,0,396.6762304,1428034.43,364.2885529,1311438.791,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/20  14:00:00,25.9125,44549.99547,26.22437095,23.99973781,25.11205438,0,457.5210332,23.99973781,0.007950911,41.83398638,0,0,0,586.94808,2113013.088,542.8374429,1954214.794,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/20  15:00:00,26.475,44549.99547,27.38475586,24.04482882,25.71479234,0,757.3976426,24.04482882,0.007830925,41.08462546,0,0,0,902.0916097,3247529.795,843.5585349,3036810.726,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/20  16:00:00,26.7,44549.99547,28.73177578,24.93504825,26.83341201,0,905.8806784,24.93504825,0.007835402,38.95448104,0,0,0.5,1013.231491,3647633.368,973.4319246,3504354.929,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/20  17:00:00,26.325,44549.99547,29.91109821,25.88815064,27.89962443,0,985.1352786,25.88815064,0.008012866,37.61298658,1,0,1,1072.181101,3859851.963,1044.557052,3760405.389,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/20  18:00:00,25.7875,44549.99547,30.26582632,26.1832474,28.22453686,0,1009.977466,26.1832474,0.008230435,37.93067002,1,0,1,1113.898119,4010033.23,1077.571774,3879258.388,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/20  19:00:00,24.85,114749.9883,29.33747018,25.42302772,27.38024895,0,947.0753137,25.42302772,0.008239449,39.70851086,0.5,0,0.75,1097.534954,3951125.833,1028.945136,3704202.491,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/20  20:00:00,23.4,134999.9863,27.21233398,24.0997973,25.65606564,0,752.3349294,24.0997973,0.00807922,42.1712655,0,0,0,917.6517997,3303546.479,823.8602812,2965897.012,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/20  21:00:00,22.1125,134999.9863,26.46048381,23.99911613,25.22979997,0,578.555062,23.99911613,0.008014601,42.13441895,0,0,0,712.3738515,2564545.865,632.0952808,2275543.011,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/20  22:00:00,21.325,134999.9863,26.07819816,23.9993082,25.03875318,0,479.1381898,23.9993082,0.008031909,42.23977178,0,0,0,599.1208253,2156834.971,526.1872438,1894274.078,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/20  23:00:00,20.7875,114749.9883,25.76545639,23.99952838,24.88249239,0,371.662425,23.99952838,0.008137475,42.78718918,0,0,0,477.1689443,1717808.2,414.3014371,1491485.174,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/20  24:00:00,20.9125,55349.99437,25.53097048,23.99962045,24.76529546,0,302.6509,23.99962045,0.008327912,43.77502544,0,0,0,405.0338035,1458121.693,346.3526576,1246869.567,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/21  01:00:00,20.7875,35099.99643,25.34568849,23.99960551,24.672647,0,274.3772419,23.99960551,0.00862678,45.32451772,0,0,0,380.5034967,1369812.588,317.0213357,1141276.808,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/21  02:00:00,19.85,35099.99643,25.1379496,23.99961571,24.56878265,0,232.7189581,23.99961571,0.008941382,46.9241759,0,0,0,332.7605224,1197937.881,267.5268475,963096.6511,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/21  03:00:00,18.7125,14849.99849,24.92597785,23.99967165,24.46282475,0,190.0616172,23.99967165,0.009271322,48.61175575,0,0,0,278.3872675,1002194.163,215.3581551,775289.3583,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/21  04:00:00,17.6125,14849.99849,24.73190619,23.99972682,24.36581651,0,152.3203288,23.99972682,0.009641969,50.49320469,0,0,0,226.5879307,815716.5507,168.4184335,606306.3604,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/21  05:00:00,16.8875,14849.99849,24.57125021,23.99976852,24.28550937,0,122.7342154,23.99976852,0.009994664,52.32441379,0,0,0,185.1234507,666444.4224,132.7753952,477991.4227,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/21  06:00:00,16.7,14849.99849,24.4675063,23.99979579,24.23365105,0,105.6688022,23.99979579,0.010306812,53.98645786,0,0,0,163.9050431,590058.1552,114.1422866,410912.2316,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/21  07:00:00,17.7,55349.99437,24.5584519,23.99980007,24.27912598,0,124.6685231,23.99980007,0.010459247,54.79239456,0,0,0,205.984186,741543.0694,141.4441479,509198.9324,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/21  08:00:00,18.9875,55349.99437,24.85950746,23.99974278,24.42962512,0,195.9048064,23.99974278,0.010303541,53.99012408,0,0,0,321.6074749,1157786.91,223.3589653,804092.2751,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/21  09:00:00,20.4625,75599.99231,25.18293252,23.99960862,24.59127057,0,286.0855088,23.99960862,0.009908871,51.95484191,0,0,0,450.832368,1622996.525,325.8000043,1172880.015,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/21  10:00:00,22.1625,75599.99231,25.43536261,23.99965866,24.71751063,0,301.8661666,23.99965866,0.009574896,50.19856673,0,0,0,472.5973766,1701350.556,355.8541738,1281075.026,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/21  11:00:00,23.4875,55349.99437,25.58524029,23.99973806,24.79248917,0,302.3407931,23.99973806,0.009456105,49.56599395,0,0,0,476.5195504,1715470.382,367.4631908,1322867.487,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/21  12:00:00,23.525,44549.99547,25.4733459,23.99978042,24.73656316,0,277.2625429,23.99978042,0.009449724,49.53291596,0,0,0,443.3435119,1596036.643,342.7329231,1233838.523,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/21  13:00:00,23.675,44549.99547,25.39449978,23.99981553,24.69715765,0,259.3728803,23.99981553,0.009556189,50.08242893,0,0,0,425.1333715,1530480.137,326.1091755,1173993.032,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/21  14:00:00,24.2125,44549.99547,25.43780655,23.99979735,24.71880195,0,268.914457,23.99979735,0.009626786,50.41489399,0,0,0,444.9209672,1601715.482,340.1532839,1224551.822,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/21  15:00:00,24.4,44549.99547,25.36787629,23.99981191,24.6838441,0,254.7301611,23.99981191,0.009724517,50.89946812,0,0,0,431.3400056,1552824.02,327.5499341,1179179.763,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/21  16:00:00,24.4,44549.99547,25.32382424,23.99981614,24.66182019,0,245.4172754,23.99981614,0.009845946,51.49242652,0,0,0,424.2135538,1527168.794,318.2483094,1145693.914,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/21  17:00:00,24.775,44549.99547,25.24143745,23.9998322,24.62063482,0,229.328151,23.9998322,0.010012223,52.29513134,0,0,0,411.4476347,1481211.485,305.312977,1099126.717,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/21  18:00:00,25.375,44549.99547,25.17448748,23.9997681,24.58712779,0,241.0381898,23.9997681,0.0101388,52.92577988,0,0,0,435.6465793,1568327.685,322.0272401,1159298.064,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/21  19:00:00,25.225,114749.9883,25.11972977,23.99971307,24.55972142,0,241.3151758,23.99971307,0.010180608,53.14069151,0,0,0,436.3613019,1570900.687,321.0258355,1155693.008,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/21  20:00:00,24.3125,134999.9863,25.01717982,23.99960681,24.50839332,0,242.2949534,23.99960681,0.010316327,53.83787185,0,0,0,433.9755868,1562312.112,314.3367874,1131612.435,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/21  21:00:00,23.525,134999.9863,24.96026459,23.99950855,24.47988657,0,248.9270408,23.99950855,0.01046715,54.64698994,0,0,0,444.8026679,1601289.604,314.3344891,1131604.161,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/21  22:00:00,22.9875,134999.9863,24.90999314,23.99957257,24.45478285,0,233.5454643,23.99957257,0.01054024,55.04290207,0,0,0,422.8460158,1522245.657,294.44892,1060016.112,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/21  23:00:00,22.425,114749.9883,24.79593716,23.99969906,24.39781811,0,178.3260511,23.99969906,0.010703316,55.87964671,0,0,0,341.5058074,1229420.907,234.5504626,844381.6653,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/21  24:00:00,21.8875,55349.99437,24.66914012,23.99976355,24.33445184,0,139.6170005,23.99976355,0.011009444,57.44979789,0,0,0,287.1359507,1033689.423,191.337465,688814.8741,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/22  01:00:00,22.0125,29699.99698,24.59981368,23.99974794,24.29978081,0,138.2209699,23.99974794,0.011388053,59.39002518,0,0,0,296.2716077,1066577.788,190.9744526,687508.0293,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/22  02:00:00,22.2,22949.99767,24.55443918,23.99972437,24.27708177,0,131.1583149,23.99972437,0.011652213,60.70385503,0,0,0,294.3753973,1059751.43,185.4784385,667722.3785,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/22  03:00:00,22.2,14849.99849,24.50833828,23.99972999,24.25403413,0,123.9600426,23.99972999,0.011871254,61.76083138,0,0,0,288.9284677,1040142.484,178.2741794,641787.0458,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/22  04:00:00,22.2,14849.99849,24.4695378,23.99973866,24.23463823,0,118.1947232,23.99973866,0.012128501,63.04960148,1,0,0,286.9943372,1033179.614,172.4986987,620995.3154,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/22  05:00:00,22.2,14849.99849,24.43588541,23.99974888,24.21781714,0,113.3372561,23.99974888,0.01237461,64.26308404,1,0,0,285.6052761,1028178.994,167.6328767,603478.3561,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/22  06:00:00,21.8875,29699.99698,24.40599428,23.9997491,24.20287169,0,109.1299674,23.9997491,0.012597228,65.37135275,1,0,0,281.0392112,1011741.16,160.7825994,578817.3579,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/22  07:00:00,22.0125,59399.99396,24.50670563,23.99970421,24.25320492,0,155.7853443,23.99970421,0.012554149,65.1936889,1,0,0,367.681598,1323653.753,208.4290213,750344.4766,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/22  08:00:00,22.8875,75599.99231,24.7498896,23.99965938,24.37477449,0,206.8608191,23.99965938,0.012081972,62.81246276,0.75,0,0,452.847407,1630250.665,266.8274831,960578.939,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/22  09:00:00,24.3625,59399.99396,25.00533851,23.99970638,24.50252245,0,207.5688855,23.99970638,0.011712271,60.88736008,0,0,0,452.1268373,1627656.614,280.028576,1008102.874,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/22  10:00:00,25.375,59399.99396,25.16861148,23.99975241,24.58418194,0,229.1557934,23.99975241,0.011427135,59.44647641,0,0,0,485.0992724,1746357.381,310.155165,1116558.594,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/22  11:00:00,26.2875,37799.99615,25.46631686,23.999722,24.73301943,0,274.7760712,23.999722,0.011100667,57.80017462,0,0,0,549.8785755,1979562.872,363.4737303,1308505.429,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/22  12:00:00,27.3875,37799.99615,25.68150176,23.99968214,24.84059195,0,322.5571155,23.99968214,0.010824795,56.38844468,0,0,0,615.8661297,2217118.067,420.531452,1513913.227,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/22  13:00:00,29.175,37799.99615,26.01085576,23.99957781,25.00521678,0,400.3146653,23.99957781,0.010488011,54.62889844,0,0,0,716.9585795,2581050.886,513.2923278,1847852.38,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/22  14:00:00,30.6875,37799.99615,26.56434293,23.99939188,25.28186741,0,539.3629293,23.99939188,0.010047466,52.31802211,0,0,0,880.9389082,3171380.07,664.9638419,2393869.831,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/22  15:00:00,31.1,37799.99615,27.30394337,24.01153994,25.65774165,0,734.9448821,24.01153994,0.009527154,49.59495825,0,0,0,1091.065191,3927834.688,862.8659756,3106317.512,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/22  16:00:00,30.4125,37799.99615,27.93155084,24.34941993,26.14048539,0,824.9014411,24.34941993,0.009244766,47.1521631,0,0,0,1146.720655,4128194.358,936.941209,3372988.353,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/22  17:00:00,29.625,37799.99615,28.21995923,24.6179912,26.41897522,0,840.7792359,24.6179912,0.009304114,46.67430093,0,0,0,1160.678514,4178442.652,951.7569355,3426324.968,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/22  18:00:00,29.0875,37799.99615,27.57371813,24.1871725,25.88044532,0,790.9855836,24.1871725,0.009343508,48.06470567,0,0,0,1138.588466,4098918.476,911.0966043,3279947.775,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/22  19:00:00,28.2125,90449.9908,26.56504929,24.00019627,25.28262278,0,569.5979021,24.00019627,0.009519811,49.48946908,0,0,0,863.9415537,3110189.593,674.7966972,2429268.11,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/22  20:00:00,27.1125,120149.9878,26.0665089,23.99944094,25.03297492,0,452.7217865,23.99944094,0.00991785,51.56154318,0,0,0,732.3576496,2636487.538,548.44348,1974396.528,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/22  21:00:00,26.0125,134999.9863,25.83549244,23.99937992,24.91743618,0,415.4350797,23.99937992,0.010241295,53.27031102,0,0,0,700.6962024,2522506.329,501.8163884,1806538.998,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/22  22:00:00,25.225,120149.9878,25.68057653,23.99933047,24.8399535,0,390.5666395,23.99933047,0.010452169,54.36988702,0,0,0,674.3061761,2427502.234,470.2719566,1692979.044,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/22  23:00:00,24.625,90449.9908,25.49910922,23.99939581,24.74925252,0,320.6918418,23.99939581,0.01071465,55.7474574,0,0,0,578.8561986,2083882.315,395.3583181,1423289.945,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/22  24:00:00,24.775,44549.99547,25.35165061,23.99946567,24.67555814,0,273.5571685,23.99946567,0.011019487,57.29076565,0,0,0,524.5984296,1888554.347,349.5246328,1258288.678,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/23  01:00:00,24.625,29699.99698,25.23438507,23.99951289,24.61694898,0,249.8459041,23.99951289,0.011391086,59.20318276,0,0,0,506.5613364,1823620.811,324.5583804,1168410.169,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/23  02:00:00,24.4,22949.99767,25.12928637,23.99953802,24.5644122,0,229.3730069,23.99953802,0.011718543,60.89664026,0,0,0,488.025348,1756891.253,302.1766962,1087836.106,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/23  03:00:00,24.0875,14849.99849,25.03409958,23.99955578,24.51682768,0,211.4192382,23.99955578,0.011967312,62.12531561,0.25,0,0,466.3011656,1678684.196,281.578797,1013683.669,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/23  04:00:00,24.2125,14849.99849,24.96449789,23.99957737,24.48203763,0,198.6951335,23.99957737,0.012174137,63.15430003,1,0,0,455.0014266,1638005.136,269.908253,971669.7107,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/23  05:00:00,24.4,14849.99849,24.91275718,23.99958566,24.45617142,0,189.7311248,23.99958566,0.012316087,63.87635448,1,0,0,447.7263388,1611814.82,262.5279098,945100.4752,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/23  06:00:00,24.4,29699.99698,24.87373806,23.99959741,24.43666773,0,183.1977939,23.99959741,0.012429094,64.45093231,1,0,0,441.2141408,1588370.907,255.9934651,921576.4742,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/23  07:00:00,24.4,59399.99396,24.94209048,23.99952634,24.47080841,0,227.665436,23.99952634,0.012252436,63.5527658,1,0,0,514.6504319,1852741.555,300.3867302,1081392.229,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/23  08:00:00,24.4,75599.99231,25.0623917,23.9995319,24.5309618,0,263.1700996,23.9995319,0.011802926,61.26450935,0,0,0,555.2654739,1998955.706,335.8714887,1209137.359,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/23  09:00:00,24.775,59399.99396,25.10868626,23.99969515,24.5541907,0,224.649105,23.99969515,0.011633328,60.43835912,0,0,0,483.4376777,1740375.64,300.6311417,1082272.11,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/23  10:00:00,25.375,59399.99396,25.34210106,23.99971616,24.67090861,0,260.9940752,23.99971616,0.011475271,59.61689799,0,0,0,542.759589,1953934.52,342.0078885,1231228.399,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/23  11:00:00,26.975,37799.99615,25.64399183,23.99966306,24.82182745,0,311.6070716,23.99966306,0.011144014,57.90416205,0,0,0,617.7399477,2223863.812,406.1204605,1462033.658,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/23  12:00:00,28.8,37799.99615,25.81166246,23.99963459,24.90564852,0,351.5196602,23.99963459,0.010874067,56.52576606,0,0,0,674.4756203,2428112.233,461.5007485,1661402.695,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/23  13:00:00,30.4625,37799.99615,26.09361913,23.99956838,25.04659376,0,419.0001001,23.99956838,0.010619635,55.19053276,0,0,0,761.2435565,2740476.803,542.9114707,1954481.294,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/23  14:00:00,31.7875,37799.99615,26.78708057,23.99925792,25.39316924,0,597.3936157,23.99925792,0.010095228,52.4561259,0,0,0,968.6199217,3487031.718,732.2442246,2636079.208,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/23  15:00:00,32.575,37799.99615,27.61841823,24.20904105,25.91372964,0,771.0498426,24.20904105,0.00960317,49.30153416,0,0,0,1128.966396,4064279.024,901.8655924,3246716.133,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/23  16:00:00,32.1125,37799.99615,28.39648592,24.86049759,26.62849175,0,821.5711788,24.86049759,0.009563944,47.22000914,0,0,0,1141.348171,4108853.414,943.6106433,3396998.316,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/23  17:00:00,31.7,37799.99615,28.29089291,24.78250903,26.53670097,0,811.5920042,24.78250903,0.009648642,47.8245903,0,0,0,1149.167351,4137002.462,944.1733048,3399023.897,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/23  18:00:00,30.6375,37799.99615,27.83102813,24.44594232,26.13848522,0,793.5844353,24.44594232,0.009660771,48.83973677,0,0,0,1161.958628,4183051.062,925.1989823,3330716.336,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/23  19:00:00,29.3125,90449.9908,26.69467248,24.0079876,25.35133004,0,600.0234746,24.0079876,0.009718057,50.42929822,0,0,0,931.2050766,3352338.276,716.5994601,2579758.057,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/23  20:00:00,27.8375,120149.9878,26.20572944,23.99938299,25.10255622,0,485.0801825,23.99938299,0.010054317,52.20662217,0,0,0,793.9391101,2858180.796,586.9282189,2112941.588,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/23  21:00:00,26.8875,134999.9863,25.98041167,23.9992961,24.98985389,0,448.1227235,23.9992961,0.010289796,53.43007835,0,0,0,757.5799198,2727287.711,541.884522,1950784.279,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/23  22:00:00,26.325,120149.9878,25.82912109,23.99925974,24.91419042,0,423.5020681,23.99925974,0.010462864,54.38339899,0,0,0,732.0581461,2635409.326,512.4928515,1844974.265,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/23  23:00:00,25.7875,90449.9908,25.64313888,23.99933446,24.82123667,0,351.5784268,23.99933446,0.010716915,55.72366573,0,0,0,635.9515771,2289425.678,436.06601,1569837.636,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/23  24:00:00,20.35,44549.99547,25.2476134,23.99947272,24.62354306,0,255.3007439,23.99947272,0.010771211,56.07182941,0,0,0,439.5506875,1582382.475,294.050174,1058580.626,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/24  01:00:00,16.8875,29699.99698,24.90255318,23.99962372,24.45108845,0,183.5891291,23.99962372,0.010581058,55.07024373,0,0,0,287.2244405,1034007.986,193.4783985,696522.2347,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/24  02:00:00,17.7,22949.99767,24.76946906,23.99969241,24.38458073,0,159.8146322,23.99969241,0.010685606,55.562445,0,0,0,262.6352564,945486.9232,176.4704379,635293.5764,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/24  03:00:00,20.05,14849.99849,24.74618446,23.99969452,24.37293949,0,159.1529983,23.99969452,0.011043928,57.35630329,0,0,0,297.4812138,1070932.37,195.4243471,703527.6497,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/24  04:00:00,19.35,14849.99849,24.6402508,23.99972959,24.31999019,0,141.0113842,23.99972959,0.011387876,59.05037072,0,0,0,268.9825317,968337.114,171.4303315,617149.1933,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/24  05:00:00,17.9875,14849.99849,24.48676532,23.99976774,24.24326653,0,112.9206842,23.99976774,0.011494846,59.64820505,0,0,0,210.1292371,756465.2536,131.9774072,475118.6661,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/24  06:00:00,17.425,29699.99698,24.38400471,23.99980595,24.19190533,0,95.86928892,23.99980595,0.011630552,60.42383131,0,0,0,178.0182726,640865.7813,110.2468344,396888.6038,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/24  07:00:00,17.8875,59399.99396,24.48409357,23.99975826,24.24192592,0,146.2748109,23.99975826,0.011480207,59.71752968,0,0,0,264.1133739,950808.1462,164.4778473,592120.2503,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/24  08:00:00,18.675,75599.99231,24.76277239,23.99969943,24.38123591,0,205.1997673,23.99969943,0.010951576,57.07311622,0,0,0,353.8889774,1274000.319,229.9391332,827780.8794,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/24  09:00:00,19.9625,59399.99396,25.04245514,23.99974348,24.52109931,0,206.8424504,23.99974348,0.010501665,54.7539151,0,0,0,353.9804816,1274329.734,242.3972084,872629.9504,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/24  10:00:00,21.975,59399.99396,25.28738603,23.99976786,24.64357695,0,246.8434371,23.99976786,0.010192526,53.18128006,0,0,0,420.9197316,1515311.034,299.2526477,1077309.532,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/24  11:00:00,23.8,37799.99615,25.52488914,23.99977971,24.76233442,0,281.7346038,23.99977971,0.00993443,51.84282908,0,0,0,473.1963894,1703507.002,349.4568776,1258044.759,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/24  12:00:00,25.4625,37799.99615,25.78758404,23.99972908,24.89365656,0,342.2565919,23.99972908,0.009707935,50.65980071,0,0,0,556.2078038,2002348.094,423.9299154,1526147.695,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/24  13:00:00,26.475,37799.99615,26.01522561,23.99969898,25.0074623,0,396.0986061,23.99969898,0.009556413,49.88115932,0,0,0,625.4293962,2251545.826,486.2733739,1750584.146,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/24  14:00:00,28.075,37799.99615,26.69435827,23.99951073,25.3469345,0,569.4081603,23.99951073,0.009321326,48.64191553,0,0,0,840.5516898,3025986.083,672.9034567,2422452.444,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/24  15:00:00,29.2125,37799.99615,27.64473222,24.06597588,25.85535405,0,818.6831618,24.06597588,0.00892269,46.36010128,0,0,0,1115.142903,4014514.452,928.5659983,3342837.594,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/24  16:00:00,29.0875,37799.99615,27.34044985,24.02097964,25.68071475,0,745.154339,24.02097964,0.008876148,46.22733915,0,0,0,1020.869426,3675129.935,859.6723833,3094820.58,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/24  17:00:00,28.525,37799.99615,26.51093736,23.99962946,25.25528341,0,531.9164073,23.99962946,0.009203544,47.96855505,0,0,0,780.3278242,2809180.167,639.4972278,2302190.02,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/24  18:00:00,27.9875,37799.99615,26.123901,23.99954939,25.06172519,0,456.4717082,23.99954939,0.009535916,49.64332321,0,0,0,707.5596025,2547214.569,559.460915,2014059.294,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/24  19:00:00,27.425,90449.9908,25.88694517,23.99957151,24.94325834,0,401.5525182,23.99957151,0.009775311,50.85091468,0,0,0,649.8048403,2339297.425,499.8233425,1799364.033,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/24  20:00:00,26.2,120149.9878,25.62459005,23.99954536,24.8120677,0,353.0832243,23.99954536,0.010072399,52.4052801,0,0,0,595.0380537,2142136.993,441.0493315,1587777.594,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/24  21:00:00,24.85,134999.9863,25.46469996,23.99948302,24.73209149,0,335.491646,23.99948302,0.010267892,53.46044142,0,0,0,573.4606381,2064458.297,412.0216511,1483277.944,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/24  22:00:00,22.3375,120149.9878,25.27776967,23.99943119,24.63860043,0,308.9308253,23.99943119,0.01015363,52.99584323,0,0,0,506.7633328,1824347.998,364.3068112,1311504.52,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/24  23:00:00,19.725,90449.9908,25.0021985,23.99954437,24.50087143,0,224.401121,23.99954437,0.010079938,52.644011,0,0,0,360.4177366,1297503.852,257.9929872,928774.7541,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/24  24:00:00,18.9,44549.99547,24.79603727,23.99968593,24.3978616,0,167.9335753,23.99968593,0.010467256,54.57731751,0,0,0,282.317272,1016342.179,194.619384,700629.7823,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/25  01:00:00,18.9,29699.99698,24.66795857,23.99972665,24.33384261,0,144.8722006,23.99972665,0.010818174,56.28259274,0,0,0,255.9021839,921247.8622,171.5727651,617661.9544,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/25  02:00:00,18.525,22949.99767,24.55251223,23.99974955,24.27613089,0,124.8573281,23.99974955,0.011058763,57.46867171,0,0,0,226.2727904,814582.0456,148.4276241,534339.4468,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/25  03:00:00,18.3,14849.99849,24.45272057,23.99978383,24.2262522,0,108.3666611,23.99978383,0.011272154,58.5577563,0,0,0,201.9651951,727074.7022,130.0759952,468273.5827,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/25  04:00:00,18.3,14849.99849,24.37206267,23.99980061,24.18593164,0,96.18935048,23.99980061,0.011403292,59.22668922,0,0,0,184.9358885,665769.1987,117.9166907,424500.0866,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/25  05:00:00,18.3,14849.99849,24.29980104,23.99981803,24.14980953,0,85.69148426,23.99981803,0.011540697,59.9272785,0,0,0,170.3936582,613417.1696,107.4216897,386718.0829,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/25  06:00:00,17.9875,29699.99698,24.24313207,23.99983037,24.12148122,0,77.66261636,23.99983037,0.011694719,60.78967649,0,0,0,156.1343918,562083.8106,96.77166929,348378.0095,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/25  07:00:00,17.8,59399.99396,24.37099769,23.99978701,24.18539235,0,130.2599987,23.99978701,0.011582276,60.26177347,0,0,0,239.0379116,860536.4817,147.7581893,531929.4816,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/25  08:00:00,18.4875,75599.99231,24.70978635,23.99972151,24.35475393,0,195.9371677,23.99972151,0.011043743,57.50870169,0,0,0,339.6380634,1222697.028,219.1208279,788834.9804,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/25  09:00:00,20.65,59399.99396,25.16544299,23.99969584,24.58256942,0,233.8508704,23.99969584,0.010491809,54.68249888,0,0,0,399.8456446,1439444.32,275.1334435,990480.3965,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/25  10:00:00,22.3875,59399.99396,25.46577035,23.9996829,24.73272663,0,287.3942528,23.9996829,0.009998661,52.1529463,0,0,0,473.3635389,1704108.74,343.2255406,1235611.946,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/25  11:00:00,24.175,37799.99615,25.4323199,23.99980219,24.71606105,0,263.4541545,23.99980219,0.009777709,51.01806652,0,0,0,443.3826284,1596177.462,334.3659894,1203717.562,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/25  12:00:00,26.75,37799.99615,25.55690283,23.99981092,24.77835687,0,292.2223382,23.99981092,0.009728043,50.73067998,0,0,0,495.4119341,1783482.963,384.7184032,1384986.251,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/25  13:00:00,28.8,37799.99615,25.75245066,23.99975768,24.87610417,0,338.2003184,23.99975768,0.009530539,49.66589344,0,0,0,552.5150429,1989054.154,447.7661779,1611958.241,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/25  14:00:00,30.15,37799.99615,26.47499528,23.99958646,25.23729087,0,518.7891685,23.99958646,0.009192355,47.9112518,0,0,0,758.6668577,2731200.688,639.5641454,2302430.923,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/25  15:00:00,30.6,37799.99615,27.5576378,24.08242513,25.82003146,0,793.8542297,24.08242513,0.008803783,45.66173046,0,0,0,1045.972937,3765502.574,912.5304922,3285109.772,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/25  16:00:00,30.9125,37799.99615,28.98346383,25.16082401,27.07214392,0,915.4272472,25.16082401,0.008776046,42.66256356,0.5,0,0.5,1113.985885,4010349.185,1016.636218,3659890.385,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/25  17:00:00,30.7875,37799.99615,30.29927804,26.41724617,28.35826211,0,960.1426323,26.41724617,0.009253931,41.6898205,1,0,1,1150.158866,4140571.918,1052.108239,3787589.66,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/25  18:00:00,30.6,37799.99615,30.7077809,26.86964543,28.78871316,0,958.1892725,26.86964543,0.009619415,42.16305318,1,0,1,1171.176395,4216235.023,1058.160803,3809378.89,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/25  19:00:00,29.85,90449.9908,29.83671581,26.06818393,27.95244987,0,910.5897958,26.06818393,0.009611744,44.17109393,1,0,1,1175.794602,4232860.569,1028.233397,3701640.228,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/25  20:00:00,28.7125,120149.9878,27.96367993,24.46939867,26.2165393,0,834.8015108,24.46939867,0.00928796,46.96595849,0,0,0.25,1152.080756,4147490.722,956.5864665,3443711.279,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/25  21:00:00,27.3,134999.9863,26.97231516,24.00081038,25.48656277,0,695.0050767,24.00081038,0.009152182,47.63474545,0,0,0,984.5695325,3544450.317,792.5046629,2853016.787,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/25  22:00:00,26.0125,120149.9878,26.53347456,23.99910426,25.26628941,0,589.1627557,23.99910426,0.009349694,48.67101867,0,0,0,862.4208403,3104715.025,675.4182862,2431505.83,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/25  23:00:00,25.225,90449.9908,26.18973846,23.99920818,25.09447332,0,474.2529898,23.99920818,0.009648867,50.2363849,0,0,0,728.1749523,2621429.828,553.9304199,1994149.512,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/25  24:00:00,24.625,44549.99547,25.90625923,23.9993088,24.95278401,0,392.0500862,23.9993088,0.00997183,51.9107196,0,0,0,633.5210253,2280675.691,466.6952104,1680102.757,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/26  01:00:00,23.7125,29699.99698,25.66527482,23.99939086,24.83233284,0,339.0242861,23.99939086,0.010329143,53.7400999,0,0,0,575.4842654,2071743.356,406.0145822,1461652.496,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/26  02:00:00,22.9875,22949.99767,25.46148231,23.9994542,24.73046826,0,296.7797287,23.9994542,0.010743912,55.86122263,0,0,0,530.7155492,1910575.977,357.6537815,1287553.613,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/26  03:00:00,22.425,14849.99849,25.29099605,23.99949072,24.64524339,0,262.7658922,23.99949072,0.011047674,57.37631262,0,0,0,487.2465575,1754087.607,318.8860218,1147989.679,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/26  04:00:00,22.2,14849.99849,25.15158787,23.9995278,24.57555783,0,235.5745335,23.9995278,0.011258433,58.42907183,0,0,0,450.9776329,1623519.478,289.8062136,1043302.369,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/26  05:00:00,22.2,14849.99849,25.04251057,23.99956559,24.52103808,0,214.7173052,23.99956559,0.011461856,59.50352733,0,0,0,426.1158697,1534017.131,268.9555838,968240.1018,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/26  06:00:00,21.8875,29699.99698,24.97014148,23.99958867,24.48486507,0,200.7093658,23.99958867,0.011645095,60.46025103,0,0,0,407.5427911,1467154.048,252.3141984,908331.1141,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/26  07:00:00,22.0125,59399.99396,25.10163654,23.99951008,24.55057331,0,253.8639579,23.99951008,0.011518732,59.85426141,0,0,0,494.4058503,1779861.061,306.4363266,1103170.776,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/26  08:00:00,22.8875,75599.99231,25.41988476,23.99942278,24.70965377,0,330.2495363,23.99942278,0.010963725,57.04222888,0,0,0,599.5573524,2158406.469,390.1096583,1404394.77,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/26  09:00:00,24.7375,59399.99396,25.67328933,23.99950792,24.83639863,0,341.2687201,23.99950792,0.01056934,55.02460623,0,0,0,608.191755,2189490.318,416.8579443,1500688.6,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/26  10:00:00,26.6,59399.99396,25.61769017,23.99970585,24.80869801,0,319.651509,23.99970585,0.010584118,55.09960612,0,0,0,590.7577955,2126728.064,411.0494688,1479778.088,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/26  11:00:00,28.2625,37799.99615,25.82401615,23.99970646,24.91186131,0,350.3222278,23.99970646,0.010596715,55.12899521,0,0,0,649.4746274,2338108.659,455.8070442,1640905.359,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/26  12:00:00,29.9625,37799.99615,25.94529916,23.99968537,24.97249226,0,380.743407,23.99968537,0.010639818,55.3284222,0,0,0,708.0925923,2549133.332,500.6428369,1802314.213,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/26  13:00:00,30.9125,37799.99615,26.12202078,23.99961953,25.06082016,0,423.6415387,23.99961953,0.010588628,55.06688633,0,0,0,771.1792889,2776245.44,551.502523,1985409.083,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/26  14:00:00,32.1625,37799.99615,26.82399547,23.99930894,25.41165221,0,605.8785536,23.99930894,0.010180083,52.9437159,0,0,0,993.5983498,3576954.059,743.9457677,2678204.764,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/26  15:00:00,33.1125,37799.99615,28.05987244,24.6043066,26.33208952,0,789.43018,24.6043066,0.009703728,48.67446095,0,0,0.25,1133.257724,4079727.805,914.209531,3291154.312,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/26  16:00:00,33.675,37799.99615,29.7044921,26.1150385,27.9097653,0,861.2080808,26.1150385,0.009935658,45.50592311,1,0,1,1145.966754,4125480.315,977.874214,3520347.17,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/26  17:00:00,33.525,37799.99615,30.93828884,27.26657956,29.1024342,0,903.9576836,27.26657956,0.010401386,44.45438642,1,0,1,1171.58035,4217689.26,1013.147646,3647331.527,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/26  18:00:00,32.9875,37799.99615,31.44810465,27.76740572,29.60775518,0,916.5645644,27.76740572,0.010665495,44.23352732,1,0,1,1193.238455,4295658.439,1026.081307,3693892.705,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/26  19:00:00,31.7375,90449.9908,30.83758066,27.19317017,29.01537541,0,880.0781996,27.19317017,0.010707378,45.95510936,1,0,1,1208.501464,4350605.269,1003.63399,3613082.363,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/26  20:00:00,30.4125,120149.9878,28.96248509,25.52895196,27.24571853,0,818.8970828,25.52895196,0.010275158,48.69642064,0.5,0,0.75,1194.852789,4301470.039,949.6276162,3418659.418,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/26  21:00:00,29.3125,134999.9863,27.84223499,24.46829753,26.15526626,0,801.9013971,24.46829753,0.009724665,49.13562569,0,0,0,1179.452115,4246027.615,926.312486,3334724.95,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/26  22:00:00,28.2125,120149.9878,27.15110289,24.01039088,25.58074689,0,745.0448697,24.01039088,0.009400283,48.87841704,0,0,0,1083.886508,3901991.428,852.7018477,3069726.652,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/26  23:00:00,26.425,90449.9908,26.65477952,23.99898931,25.32688441,0,587.5162093,23.99898931,0.009496351,49.45490522,0,0,0,875.6349008,3152285.643,677.2325776,2438037.279,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/26  24:00:00,24.85,44549.99547,26.26187549,23.99915064,25.13051307,0,474.1965979,23.99915064,0.009739614,50.72101256,0,0,0,734.6043951,2644575.823,550.6818726,1982454.741,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/27  01:00:00,23.7125,35099.99643,25.95925548,23.99926697,24.97926122,0,403.8357362,23.99926697,0.009990883,51.97525785,0,0,0,647.3724525,2330540.829,470.7764128,1694795.086,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/27  02:00:00,23.3,35099.99643,25.7453298,23.99935741,24.87234361,0,355.7117711,23.99935741,0.01032191,53.64853396,0,0,0,597.1743325,2149827.597,419.2041693,1509135.009,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/27  03:00:00,23.3,14849.99849,25.584923,23.99941367,24.79216834,0,320.2775026,23.99941367,0.010719888,55.68177001,0,0,0,569.6602713,2050776.977,383.7839754,1381622.311,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/27  04:00:00,22.9875,14849.99849,25.4168994,23.99945168,24.70817554,0,286.3846353,23.99945168,0.011076348,57.50087655,0,0,0,532.9645919,1918672.531,347.229396,1250025.825,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/27  05:00:00,22.8,14849.99849,25.26337221,23.99947362,24.63142291,0,256.4782965,23.99947362,0.011272061,58.49873665,0,0,0,492.4961142,1772986.011,315.7458653,1136685.115,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/27  06:00:00,23.1125,14849.99849,25.18007972,23.99951322,24.58979647,0,238.7296968,23.99951322,0.011456966,59.44084726,0,0,0,475.2416934,1710870.096,300.6377501,1082295.9,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/27  07:00:00,23.675,55349.99437,25.26514577,23.99953045,24.63233811,0,253.4722406,23.99953045,0.011455252,59.46985299,0,0,0,506.3224189,1822760.708,320.0885831,1152318.899,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/27  08:00:00,24.2125,55349.99437,25.59841986,23.99938445,24.79890216,0,344.1131484,23.99938445,0.011008653,57.21383854,0,0,0,634.8497084,2285458.95,415.1332399,1494479.664,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/27  09:00:00,25.15,75599.99231,25.95373978,23.99918197,24.97646087,0,455.4578876,23.99918197,0.010372436,53.99632881,0,0,0,769.3218933,2769558.816,534.3000685,1923480.246,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/27  10:00:00,26.6,75599.99231,26.09671123,23.99939858,25.0480549,0,453.7762082,23.99939858,0.010042035,52.32338379,0,0,0,749.9942717,2699979.378,545.0533113,1962191.921,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/27  11:00:00,27.8875,55349.99437,26.07092192,23.99961268,25.0352673,0,414.9931293,23.99961268,0.010086645,52.58490194,0,0,0,703.2527264,2531709.815,517.2561863,1862122.271,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/27  12:00:00,28.9875,44549.99547,26.06609184,23.99961917,25.0328555,0,414.0097392,23.99961917,0.010173909,53.01894671,0,0,0,712.2336338,2564041.082,525.5408971,1891947.23,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/27  13:00:00,30.15,44549.99547,26.14012249,23.99960811,25.0698653,0,432.3676752,23.99960811,0.010240888,53.30810546,0,0,0,748.387165,2694193.794,553.7448482,1993481.454,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/27  14:00:00,30.9125,44549.99547,26.73015615,23.99931708,25.36473661,0,583.8340268,23.99931708,0.010074787,52.43806881,0,0,0,950.6421814,3422311.853,711.4339813,2561162.333,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/27  15:00:00,31.475,44549.99547,27.62922101,24.23027169,25.92974635,0,770.58392,24.23027169,0.009639432,49.49432125,0,0,0,1138.059377,4097013.758,891.9653539,3211075.274,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/27  16:00:00,32.0125,44549.99547,29.21894319,25.61020082,27.41457201,0,857.3696163,25.61020082,0.009690785,45.80289465,0.75,0,0.75,1154.272128,4155379.66,962.8132943,3466127.859,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/27  17:00:00,31.8875,44549.99547,30.59527126,26.87359489,28.73443307,0,908.2182021,26.87359489,0.010057503,44.05745707,1,0,1,1179.210073,4245156.263,1004.737041,3617053.346,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/27  18:00:00,31.7,44549.99547,31.20818153,27.49475507,29.3514683,0,920.8291018,27.49475507,0.010424546,43.99087388,1,0,1,1199.935706,4319768.54,1022.164573,3679792.461,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/27  19:00:00,31.0125,114749.9883,30.2963414,26.69685827,28.49659983,0,866.5721432,26.69685827,0.010494926,46.43968282,1,0,1,1207.128756,4345663.522,987.4137267,3554689.416,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/27  20:00:00,29.5375,134999.9863,28.5405841,25.1748672,26.85772565,0,808.1990579,25.1748672,0.010187537,49.37094488,0.25,0,0.5,1200.593661,4322137.18,931.7754052,3354391.459,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/27  21:00:00,27.525,134999.9863,27.45761213,24.20249639,25.83005426,0,779.6974003,24.20249639,0.009729866,50.03379766,0,0,0,1179.509166,4246232.997,888.7246227,3199408.642,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/27  22:00:00,26.325,134999.9863,26.85649695,23.9995924,25.42804467,0,665.7641715,23.9995924,0.009527458,49.66315995,0,0,0,1002.560726,3609218.615,754.8009373,2717283.374,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/27  23:00:00,25.7875,114749.9883,26.47862091,23.99920029,25.2389106,0,532.7005937,23.99920029,0.009754937,50.85111755,0,0,0,834.0196878,3002470.876,617.1855267,2221867.896,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/27  24:00:00,25.6,55349.99437,26.18681193,23.99934913,25.09308053,0,445.0334095,23.99934913,0.010106398,52.65346697,0,0,0,735.6249796,2648249.926,527.9683657,1900686.117,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/28  01:00:00,25.6,35099.99643,25.9734334,23.99930867,24.98637103,0,406.0178043,23.99930867,0.010453738,54.43331206,0,0,0,701.5336699,2525521.212,488.921411,1760117.08,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/28  02:00:00,25.225,35099.99643,25.77871026,23.99929874,24.8890045,0,362.9101604,23.99929874,0.010714938,55.77044447,0,0,0,650.5937027,2342137.33,442.6137334,1593409.44,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/28  03:00:00,25,14849.99849,25.60287107,23.99935049,24.80111078,0,324.5793128,23.99935049,0.010873278,56.54424319,0,0,0,597.632972,2151478.699,402.3751264,1448550.455,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/28  04:00:00,24.625,14849.99849,25.44918603,23.99941431,24.72430017,0,292.6129907,23.99941431,0.011074082,57.54802665,0,0,0,557.6050683,2007378.246,367.2924678,1322252.884,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/28  05:00:00,24.4,14849.99849,25.31744134,23.99947651,24.65845892,0,265.9972243,23.99947651,0.011391268,59.20424488,0,0,0,531.7720985,1914379.555,338.7881228,1219637.242,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/28  06:00:00,24.4,14849.99849,25.23654427,23.99949086,24.61801756,0,249.4157527,23.99949086,0.011587741,60.22955968,0,0,0,513.9448742,1850201.547,322.1777994,1159840.078,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/28  07:00:00,24.775,55349.99437,25.35296296,23.99947239,24.67621768,0,271.8348814,23.99947239,0.011500978,59.78682056,0,0,0,551.4790994,1985324.758,347.7172844,1251782.224,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/28  08:00:00,25.375,55349.99437,25.66493613,23.99933987,24.832138,0,360.2183688,23.99933987,0.011029388,57.41442509,0,0,0,672.6175441,2421423.159,441.0250116,1587690.042,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/28  09:00:00,26.2875,75599.99231,25.9865305,23.99914593,24.99283822,0,464.9101435,23.99914593,0.010363259,54.02519602,0,0,0,789.7032854,2842931.827,553.3431075,1992035.187,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/28  10:00:00,27.7,75599.99231,25.97676102,23.99946194,24.98811148,0,426.8264182,23.99946194,0.010111391,52.73238092,0,0,0,721.3868482,2596992.653,527.4352591,1898766.933,0,0,250181.3023
