Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-lowe,west,lowe panel, 05/28  11:00:00,28.9875,55349.99437,25.9199092,23.99966386,24.95978653,0,380.4545636,23.99966386,0.010229063,53.30151232,0,0,0,668.3658405,2406117.026,492.0270543,1771297.396,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/28  12:00:00,30.15,44549.99547,25.9659023,23.9996591,24.9827807,0,391.4501963,23.9996591,0.010368927,53.99786528,0,0,0,700.1990248,2520716.489,512.8549405,1846277.786,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/28  13:00:00,30.9125,44549.99547,26.18672804,23.99955348,25.09314076,0,445.7479071,23.99955348,0.010373696,53.98832703,0,0,0,781.8258542,2814573.075,573.5386617,2064739.182,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/28  14:00:00,31.7875,44549.99547,26.67900757,23.99932681,25.33916719,0,573.2782784,23.99932681,0.01015085,52.82759227,0,0,0,943.4911355,3396568.088,708.2802626,2549808.945,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/28  15:00:00,32.2,44549.99547,27.73496063,24.35069621,26.04282842,0,775.3630175,24.35069621,0.00972288,49.55991556,0,0,0,1145.168682,4122607.254,897.3677741,3230523.987,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/28  16:00:00,32.575,44549.99547,28.94362306,25.41426484,27.17894395,0,832.9188123,25.41426484,0.009791462,46.77935123,0.5,0,0.75,1150.605779,4142180.804,945.3415018,3403229.407,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/28  17:00:00,32.425,44549.99547,30.30679494,26.66562011,28.48620753,0,886.4963853,26.66562011,0.010131948,44.87938146,1,0,1,1173.791264,4225648.551,993.2939306,3575858.15,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/28  18:00:00,31.8875,44549.99547,30.3482222,26.74792037,28.54807128,0,877.7395855,26.74792037,0.010347487,45.58587003,1,0,1,1189.294146,4281458.926,997.5340084,3591122.43,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/28  19:00:00,31.0125,114749.9883,28.75514134,25.34158408,27.04836271,0,808.9854503,25.34158408,0.010159169,48.67806335,0.5,0,0.75,1183.203425,4259532.329,943.6251347,3397050.485,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/28  20:00:00,29.5375,134999.9863,27.46167865,24.22406377,25.84287121,0,763.262124,24.22406377,0.009802661,50.25842134,0,0,0,1154.253748,4155313.493,890.6442237,3206319.205,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/28  21:00:00,28.2125,134999.9863,26.81336109,23.99955392,25.4064575,0,663.83995,23.99955392,0.009761928,50.76310094,0,0,0,1021.833334,3678600.002,768.8571134,2767885.608,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/28  22:00:00,27.1125,134999.9863,26.47379931,23.99901497,25.23640714,0,569.0925408,23.99901497,0.009915491,51.60334446,0,0,0,906.3873962,3262994.626,664.7147532,2392973.112,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/28  23:00:00,26.325,114749.9883,26.18933394,23.99928536,25.09430965,0,463.7554352,23.99928536,0.010185479,53.00507028,0,0,0,774.2383838,2787258.182,552.8248729,1990169.542,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/28  24:00:00,26.1,55349.99437,25.95367603,23.99940145,24.97653874,0,392.0666628,23.99940145,0.010526868,54.7517037,0,0,0,691.8520841,2490667.503,479.2562664,1725322.559,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/29  01:00:00,25.7875,35099.99643,25.7691858,23.99936269,24.88427424,0,361.0413997,23.99936269,0.010867729,56.45816949,0,0,0,663.9207965,2390114.867,445.5604775,1604017.719,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/29  02:00:00,25.6,35099.99643,25.616318,23.99935195,24.80783497,0,328.0929529,23.99935195,0.011159695,57.92626945,0,0,0,629.9090952,2267672.743,411.0158522,1479657.068,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/29  03:00:00,25.6,14849.99849,25.48706548,23.9993873,24.74322639,0,300.6827949,23.9993873,0.011394203,59.12151399,0,0,0,600.3044581,2161096.049,383.6083924,1380990.213,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/29  04:00:00,25.6,14849.99849,25.37921798,23.99942053,24.68931926,0,278.7533477,23.99942053,0.011596313,60.15090124,0,0,0,576.2605584,2074538.01,361.6825462,1302057.166,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/29  05:00:00,25.6,14849.99849,25.28623333,23.99944981,24.64284157,0,260.3574111,23.99944981,0.011773058,61.05055751,0,0,0,555.6040409,2000174.547,343.2911066,1235847.984,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/29  06:00:00,23.85,14849.99849,25.14048368,23.99949592,24.5699898,0,231.6516434,23.99949592,0.011741114,60.88776754,0,0,0,482.7001108,1737720.399,299.7361109,1079049.999,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/29  07:00:00,22.425,55349.99437,25.0707364,23.99955186,24.53514413,0,217.1514611,23.99955186,0.011354603,58.95649453,0,0,0,426.2910891,1534647.921,273.2630189,983746.8679,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/29  08:00:00,21.8875,55349.99437,25.10720525,23.99960897,24.55340711,0,243.8062126,23.99960897,0.010996049,57.22135633,0,0,0,450.9300173,1623348.062,295.3975018,1063431.006,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/29  09:00:00,21.7,75599.99231,25.20506136,23.99957181,24.60231659,0,291.4823941,23.99957181,0.010691511,55.706254,0,0,0,511.3903062,1841005.102,341.4665227,1229279.482,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/29  10:00:00,22.0125,75599.99231,25.13375599,23.99972151,24.56673875,0,241.1079061,23.99972151,0.010586395,55.16727695,0,0,0,432.0745415,1555468.349,293.8089801,1057712.329,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/29  11:00:00,21.5125,55349.99437,24.88760379,23.99984859,24.44372619,0,164.4334463,23.99984859,0.010742722,56.00326986,0,0,0,315.9845771,1137544.478,212.9892171,766761.1816,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/29  12:00:00,20.4125,44549.99547,24.87353567,23.99989096,24.43671332,0,156.7356867,23.99989096,0.010962184,57.11280227,0,0,0,298.6010185,1074963.667,196.0430786,705755.0829,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/29  13:00:00,21.375,44549.99547,25.3200293,23.9997884,24.65990885,0,240.6897161,23.9997884,0.010821397,56.33499428,0,0,0,434.5620399,1564423.344,288.0012833,1036804.62,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/29  14:00:00,24.325,44549.99547,26.23643138,23.99935103,25.1178912,0,456.848898,23.99935103,0.010277117,53.46069817,0,0,0,759.9440648,2735798.633,528.7636502,1903549.141,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/29  15:00:00,25.6,44549.99547,26.26881521,23.99942922,25.13412222,0,467.4720246,23.99942922,0.009910837,51.54533283,0,0,0,753.9136027,2714088.97,550.3041873,1981095.074,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/29  16:00:00,24.85,44549.99547,25.7946418,23.99967769,24.89715974,0,350.3266416,23.99967769,0.009955311,51.77221732,0,0,0,580.3526132,2089269.408,426.9227111,1536921.76,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/29  17:00:00,23.7125,44549.99547,25.38873273,23.9997911,24.69426191,0,258.5104264,23.9997911,0.010098463,52.50440878,0,0,0,447.6432067,1611515.544,325.5625387,1172025.139,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/29  18:00:00,23.3,44549.99547,25.38706549,23.99973714,24.69340132,0,278.8946562,23.99973714,0.010242181,53.17184539,0,0,0,478.1887974,1721479.671,342.4293313,1232745.593,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/29  19:00:00,23.675,114749.9883,25.98286537,23.99935941,24.99111239,0,422.7878946,23.99935941,0.009936361,51.60336804,0,0,0,669.0490361,2408576.53,489.2681664,1761365.399,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/29  20:00:00,23.2125,134999.9863,25.46072526,23.99941006,24.73006766,0,336.4447558,23.99941006,0.009849785,51.21329608,0,0,0,535.4122741,1927484.187,399.2185853,1437186.907,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/29  21:00:00,21.7375,134999.9863,25.11161155,23.99948475,24.55554815,0,280.2548573,23.99948475,0.010177736,52.9108869,0,0,0,461.558157,1661609.365,330.6590574,1190372.607,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/29  22:00:00,20.7875,134999.9863,24.95398494,23.99958519,24.47678506,0,242.3317363,23.99958519,0.010366671,53.87670126,0,0,0,408.0255269,1468891.897,284.7687087,1025167.351,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/29  23:00:00,20.225,114749.9883,24.78869266,23.9997191,24.39420588,0,175.1781525,23.9997191,0.010649235,55.31997067,0,0,0,312.5211834,1125076.26,212.929963,766547.8667,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/29  24:00:00,20,55349.99437,24.63643163,23.99979171,24.31811167,0,131.100502,23.99979171,0.011023195,57.2285438,0,0,0,252.6223281,909440.3812,166.983822,601141.7591,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/30  01:00:00,19.3125,29699.99698,24.50618544,23.99977793,24.25298168,0,118.4813711,23.99977793,0.011359389,58.90497154,0,0,0,231.9299485,834947.8147,148.596979,534949.1245,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/30  02:00:00,18.9,22949.99767,24.39327523,23.99978755,24.19653139,0,99.60670362,23.99978755,0.011720621,60.72042233,0,0,0,204.007415,734426.6939,126.2566459,454523.9253,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/30  03:00:00,18.9,14849.99849,24.31239632,23.99980758,24.15610195,0,87.53296657,23.99980758,0.0120276,62.28055244,0.5,0,0,189.6478388,682732.2197,114.1812976,411052.6712,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/30  04:00:00,18.9,14849.99849,24.25065473,23.99982258,24.12523866,0,79.24778407,23.99982258,0.012276846,63.58677953,1,0,0,180.0130812,648047.0923,105.8954153,381223.4952,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/30  05:00:00,19.9625,14849.99849,24.24261968,23.99982539,24.12122253,0,81.23570869,23.99982539,0.012454076,64.59358618,1,0,0,201.0864396,723911.1827,116.7852692,420426.969,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/30  06:00:00,20.225,29699.99698,24.24307316,23.99982193,24.12144754,0,83.02096919,23.99982193,0.012519274,64.9332461,1,0,0,208.8572999,751886.2795,120.7785151,434802.6542,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/30  07:00:00,21.0625,59399.99396,24.45605688,23.99973262,24.22789475,0,146.5500985,23.99973262,0.012236002,63.50851426,1,0,0,324.9819532,1169935.032,191.2646256,688552.6522,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/30  08:00:00,22.3875,75599.99231,24.82696712,23.99963651,24.41330181,0,219.6700345,23.99963651,0.011576104,60.1692523,0,0,0,441.6943869,1590099.793,275.4309262,991551.3343,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/30  09:00:00,24.175,59399.99396,25.15800782,23.9996623,24.57883506,0,237.5333234,23.9996623,0.01099324,57.1924812,0,0,0,460.3663361,1657318.81,308.3611012,1110099.964,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/30  10:00:00,26.375,59399.99396,25.50533944,23.99965597,24.75249771,0,302.0941635,23.99965597,0.010544365,54.93089884,0,0,0,554.9802453,1997928.883,391.4299517,1409147.826,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/30  11:00:00,27.8875,37799.99615,25.8236166,23.99965171,24.91163415,0,357.8106623,23.99965171,0.010195925,53.13181517,0,0,0,623.7663333,2245558.8,459.879798,1655567.273,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/30  12:00:00,28.9875,37799.99615,25.91166312,23.99968105,24.95567209,0,377.3808433,23.99968105,0.009999223,52.10296589,0,0,0,643.6011072,2316963.986,488.7722635,1759580.149,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/30  13:00:00,26.65,37799.99615,25.75875557,23.99973685,24.87924621,0,337.169536,23.99973685,0.009892639,51.58879806,0,0,0,567.101441,2041565.188,428.8443273,1543839.578,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/30  14:00:00,23.625,37799.99615,25.44083146,23.99981605,24.72032376,0,260.5304489,23.99981605,0.009720483,50.72400474,0,0,0,431.6700138,1554012.05,326.8105768,1176518.077,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/30  15:00:00,23.4875,37799.99615,25.87648034,23.99970895,24.93809465,0,355.2962717,23.99970895,0.009411654,49.07461146,0,0,0,542.1874535,1951874.833,420.3534082,1513272.27,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/30  16:00:00,24.5875,37799.99615,26.00519741,23.99965143,25.00242442,0,395.0176576,23.99965143,0.009160377,47.74689089,0,0,0,585.5347203,2107924.993,469.3184165,1689546.299,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/30  17:00:00,21.875,37799.99615,25.39488317,23.99975784,24.6973205,0,269.5277802,23.99975784,0.009368912,48.91105758,0,0,0,414.5403126,1492345.125,321.1904811,1156285.732,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/30  18:00:00,19.625,37799.99615,25.0662597,23.99977496,24.53301733,0,228.7591974,23.99977496,0.009721299,50.71526497,0,0,0,355.1462732,1278526.584,261.5436389,941557.0999,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/30  19:00:00,19.4,90449.9908,24.89450802,23.99978093,24.44714447,0,197.9761068,23.99978093,0.009918682,51.68953718,0,0,0,316.2306115,1138430.201,228.8800107,823968.0385,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/30  20:00:00,19.775,120149.9878,24.78149905,23.99975687,24.39062796,0,187.5290053,23.99975687,0.010201349,53.13889804,0,0,0,312.410328,1124677.181,221.5605013,797617.8048,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/30  21:00:00,20,134999.9863,24.7400007,23.99970073,24.36985072,0,198.2492579,23.99970073,0.010391875,54.11526676,0,0,0,336.0635493,1209828.778,234.1410031,842907.6112,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/30  22:00:00,20.375,120149.9878,24.72138903,23.99964992,24.36051947,0,205.329805,23.99964992,0.010516835,54.79021038,0,0,0,354.3476673,1275651.602,244.3430994,879635.158,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/30  23:00:00,20.225,90449.9908,24.62883726,23.99968388,24.31426057,0,158.5790468,23.99968388,0.010835625,56.40776713,0,0,0,292.3229157,1052362.496,196.3388594,706819.8938,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/30  24:00:00,19.625,44549.99547,24.4787725,23.99974903,24.23926077,0,116.1265584,23.99974903,0.011329103,58.94587476,0,0,0,232.0851855,835506.6678,148.8455551,535843.9984,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/31  01:00:00,19.0875,29699.99698,24.34941691,23.99979942,24.17460817,0,93.88109266,23.99979942,0.011738836,61.06122798,0,0,0,197.7926952,712053.7027,122.1168001,439620.4802,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/31  02:00:00,18.525,22949.99767,24.24261742,23.99982439,24.12122091,0,76.77955962,23.99982439,0.011995851,62.37275714,0.5,0,0,166.5480501,599572.9804,100.322422,361160.7194,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/31  03:00:00,17.9875,14849.99849,24.14636909,23.99985282,24.07311096,0,62.26651644,23.99985282,0.012231779,63.57571642,1,0,0,138.0857864,497108.8311,81.32667719,292776.0379,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/31  04:00:00,18.1125,14849.99849,24.08500315,23.99987092,24.04243703,0,55.25201911,23.99987092,0.012408524,64.47633904,1,0,0,129.8443797,467439.767,75.37239962,271340.6386,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/31  05:00:00,18.675,14849.99849,24.06385914,23.99986803,24.03186358,0,55.49647976,23.99986803,0.012544922,65.17108284,1,0,0,139.8324039,503396.6541,80.30838322,289110.1796,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/31  06:00:00,18.9,29699.99698,24.07406647,23.9998659,24.03696619,0,59.15873623,23.9998659,0.012668844,65.80202411,1,0,0,151.2347405,544445.0659,85.84082807,309026.9811,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/31  07:00:00,20.275,59399.99396,24.34576124,23.99977429,24.17276776,0,130.791191,23.99977429,0.012361046,64.23458806,1,0,0,290.7308564,1046631.083,168.9322726,608156.1813,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/31  08:00:00,22.1625,75599.99231,24.65848368,23.99968429,24.32908398,0,191.9843305,23.99968429,0.011628075,60.53387703,0,0,0,395.0626445,1422225.52,245.898412,885234.2834,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/31  09:00:00,23.4875,59399.99396,24.89770725,23.99975389,24.44873057,0,187.9231607,23.99975389,0.0111627,58.1764394,0,0,0,384.5192313,1384269.233,253.0224823,910880.9361,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/31  10:00:00,25.65,59399.99396,25.38770746,23.99968687,24.69369717,0,277.9920823,23.99968687,0.010703553,55.78885994,0,0,0,521.0804156,1875889.496,361.1931413,1300295.309,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/31  11:00:00,27.7,37799.99615,25.76349253,23.99964179,24.88156716,0,346.0356395,23.99964179,0.010213986,53.25813008,0,0,0,606.6859808,2184069.531,446.4994914,1607398.169,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/31  12:00:00,28.3,37799.99615,25.94148785,23.9996603,24.97057407,0,385.4797356,23.9996603,0.009954279,51.92528209,0,0,0,648.3158451,2333937.042,491.0272355,1767698.048,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/31  13:00:00,28.675,37799.99615,26.07939616,23.99966926,25.03953271,0,415.6797288,23.99966926,0.009805546,51.12901418,0,0,0,680.1870158,2448673.257,524.3960922,1887825.932,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/31  14:00:00,29.2125,37799.99615,26.72074164,23.99945826,25.36009995,0,577.5205478,23.99945826,0.009546112,49.77819984,0,0,0,878.2118462,3161562.646,690.6245733,2486248.464,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/31  15:00:00,29.4,37799.99615,27.6111752,24.09675273,25.85396396,0,795.3063282,24.09675273,0.009114107,47.25660341,0,0,0,1108.997288,3992390.238,903.2538799,3251713.968,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/31  16:00:00,30.15,37799.99615,28.97542422,25.20939111,27.09240766,0,890.3400128,25.20939111,0.009127031,44.228484,0.5,0,0.75,1150.308436,4141110.37,985.3141888,3547131.08,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/31  17:00:00,30.225,37799.99615,29.6676192,25.92229206,27.79495563,0,902.9826087,25.92229206,0.009533966,44.2394332,1,0,1,1169.527819,4210300.148,1004.153279,3614951.806,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/31  18:00:00,29.625,37799.99615,29.09534853,25.47106643,27.28320748,0,867.5104537,25.47106643,0.009619594,45.84410606,0.75,0,1,1179.153226,4244951.614,984.4859729,3544149.502,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/31  19:00:00,29.0875,90449.9908,28.33704039,24.75652876,26.54678458,0,841.6119249,24.75652876,0.009434277,46.92700009,0,0,0.25,1173.284382,4223823.775,962.1534881,3463752.557,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/31  20:00:00,28.2125,120149.9878,27.01900094,24.02913623,25.52406859,0,691.3231536,24.02913623,0.009302373,48.34141212,0,0,0,995.6723734,3584420.544,799.7548823,2879117.576,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/31  21:00:00,27.1125,134999.9863,26.4534419,23.99921818,25.22633004,0,561.433382,23.99921818,0.00947144,49.32644103,0,0,0,840.9976433,3027591.516,656.9999639,2365199.87,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/31  22:00:00,26.3875,120149.9878,26.17004866,23.99925115,25.08464991,0,501.305283,23.99925115,0.009821287,51.13930632,0,0,0,792.8747038,2854348.934,590.8899935,2127203.977,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/31  23:00:00,25.8875,90449.9908,25.91200512,23.99931977,24.95566245,0,410.5107133,23.99931977,0.01034853,53.8739772,0,0,0,701.502066,2525407.438,495.8922622,1785212.144,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 05/31  24:00:00,25.3875,44549.99547,25.68285117,23.99936555,24.84110836,0,343.0826371,23.99936555,0.010797294,56.19143782,0,0,0,628.8316999,2263794.12,424.2506897,1527302.483,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/01  01:00:00,24.95,29699.99698,25.5063587,23.999409,24.75288385,0,304.8577958,23.999409,0.011129869,57.96551244,0,0,0,584.4879877,2104156.756,382.2555955,1376120.144,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/01  02:00:00,24.4875,22949.99767,25.35705044,23.99942537,24.67823791,0,274.1776988,23.99942537,0.01122096,58.47588365,0,0,0,535.7717,1928778.12,347.6661755,1251598.232,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/01  03:00:00,23.9875,14849.99849,25.22006896,23.99948878,24.60977887,0,247.0117705,23.99948878,0.011324989,59.00809851,0,0,0,491.2145346,1768372.324,316.284876,1138625.553,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/01  04:00:00,23.4875,14849.99849,25.09176141,23.99952517,24.54564329,0,223.1391618,23.99952517,0.011353711,59.15493907,0,0,0,447.9419296,1612590.947,288.2098463,1037555.447,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/01  05:00:00,22.9875,14849.99849,24.97527007,23.99957286,24.48742146,0,202.3483345,23.99957286,0.011390598,59.3435037,0,0,0,410.1858998,1476669.239,263.2269091,947616.8728,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/01  06:00:00,22.8,29699.99698,24.89810093,23.99960359,24.44885226,0,188.4552543,23.99960359,0.011471242,59.75591709,0,0,0,389.3159225,1401537.321,247.771357,891976.8852,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/01  07:00:00,22.8,59399.99396,25.01001651,23.99955397,24.50478524,0,238.0299124,23.99955397,0.011377304,59.31298537,0,0,0,468.2922135,1685851.969,297.2734581,1070184.449,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/01  08:00:00,23.8,75599.99231,25.35623996,23.99944488,24.67784242,0,319.3707053,23.99944488,0.010821712,56.48776737,0,0,0,579.6344215,2086683.918,386.9307953,1392950.863,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/01  09:00:00,25.4625,59399.99396,25.46520451,23.99960048,24.73240249,0,297.5696803,23.99960048,0.010444761,54.55243204,0,0,0,537.1860459,1933869.765,379.2635709,1365348.855,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/01  10:00:00,27.475,59399.99396,25.68102748,23.99966463,24.84034605,0,336.1348637,23.99966463,0.010272801,53.6686548,0,0,0,597.7749838,2151989.942,434.776189,1565194.28,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/01  11:00:00,28.9875,37799.99615,25.85033628,23.99970215,24.92501921,0,359.1762589,23.99970215,0.010113298,52.84859416,0,0,0,628.2308845,2261631.184,470.5752986,1694071.075,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/01  12:00:00,29.0875,37799.99615,26.01893946,23.99966054,25.0093,0,398.5336933,23.99966054,0.009948741,52.00232777,0,0,0,671.1548829,2416157.578,510.7202616,1838592.942,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/01  13:00:00,29.5875,37799.99615,26.12094432,23.99967233,25.06030832,0,421.9158447,23.99967233,0.009802027,51.21488874,0,0,0,692.7776589,2493999.572,538.3051856,1937898.668,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/01  14:00:00,30.6875,37799.99615,26.79053861,23.99943095,25.39498478,0,594.9135558,23.99943095,0.009495413,49.61857476,0,0,0,893.4253759,3216331.353,720.2904049,2593045.458,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/01  15:00:00,32.1625,37799.99615,27.7919872,24.21940764,26.00569742,0,818.1688502,24.21940764,0.009037341,46.61816834,0,0,0,1099.741071,3959067.854,944.3067843,3399504.424,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/01  16:00:00,32.425,37799.99615,28.74853561,25.03179273,26.89016417,0,878.832795,25.03179273,0.009045359,44.39503288,0.25,0,0.5,1113.705839,4009341.022,995.5726188,3584061.428,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/01  17:00:00,31.8875,37799.99615,29.51000753,25.73288495,27.62144624,0,907.6936254,25.73288495,0.009287119,43.68557304,1,0,1,1134.117716,4082823.777,1015.898465,3657234.474,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/01  18:00:00,31.0125,37799.99615,30.20785453,26.41823779,28.31304616,0,935.3639916,26.41823779,0.009516151,42.97034397,1,0,1,1159.95755,4175847.18,1035.102052,3726367.387,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/01  19:00:00,29.85,90449.9908,29.77224875,26.00489823,27.88857349,0,910.4293651,26.00489823,0.009538419,44.13771382,1,0,1,1174.057701,4226607.723,1025.407933,3691468.559,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/01  20:00:00,28.4,120149.9878,27.88706958,24.41555895,26.15131426,0,828.6442726,24.41555895,0.009190534,46.76916201,0,0,0.25,1134.970426,4085893.532,948.0745263,3413068.295,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/01  21:00:00,27.1125,134999.9863,26.88760116,23.9993492,25.44347518,0,674.3533458,23.9993492,0.008947809,46.70299103,0,0,0,929.906704,3347664.135,769.7694996,2771170.199,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/01  22:00:00,26.325,120149.9878,26.48202671,23.99913886,25.24058278,0,576.4755757,23.99913886,0.009049429,47.25646563,0,0,0,812.7825582,2926017.209,665.2807011,2395010.524,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/01  23:00:00,25.4125,90449.9908,26.16007384,23.99925911,25.07966647,0,467.1214668,23.99925911,0.009330172,48.75002233,0,0,0,692.8823802,2494376.569,548.3692431,1974129.275,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/01  24:00:00,24.625,44549.99547,25.883346,23.99935126,24.94134863,0,386.7121433,23.99935126,0.009686752,50.63566728,0,0,0,606.7678242,2184364.167,461.3560825,1660881.897,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/02  01:00:00,23.7125,29699.99698,25.64499731,23.99940619,24.82220175,0,334.4095549,23.99940619,0.009972037,52.08979427,0,0,0,545.6323772,1964276.558,401.3856338,1444988.282,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/02  02:00:00,22.9875,22949.99767,25.44211525,23.99946131,24.72078828,0,292.5959758,23.99946131,0.010232651,53.40872014,0,0,0,494.3219843,1779559.143,353.4849085,1272545.671,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/02  03:00:00,23.1125,14849.99849,25.30647756,23.99950283,24.6529902,0,264.1680957,23.99950283,0.010490702,54.69826241,0,0,0,466.563659,1679629.172,326.1196373,1174030.694,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/02  04:00:00,22.9875,14849.99849,25.18094333,23.99954043,24.59024188,0,240.334901,23.99954043,0.010767182,56.09392376,0,0,0,442.3069143,1592304.892,301.2336504,1084441.141,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/02  05:00:00,22.8,14849.99849,25.06545469,23.99956917,24.53251193,0,218.6926914,23.99956917,0.010989619,57.23255098,0,0,0,416.9123355,1500884.408,278.0141735,1000851.025,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/02  06:00:00,22.8,29699.99698,25.0041385,23.99958604,24.50186227,0,206.3845429,23.99958604,0.011165755,58.13361916,0,0,0,404.872028,1457539.301,265.7030281,956530.9011,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/02  07:00:00,23.1125,59399.99396,25.12312965,23.99951846,24.56132405,0,258.8739891,23.99951846,0.011063495,57.64718006,0,0,0,487.9989289,1756796.144,320.7436516,1154677.146,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/02  08:00:00,25.05,75599.99231,25.46493437,23.99942974,24.73218205,0,342.7546503,23.99942974,0.010580276,55.19270088,0,0,0,608.3754959,2190151.785,420.8430402,1515034.945,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/02  09:00:00,27.1625,59399.99396,25.64464413,23.99955791,24.82210102,0,337.9111574,23.99955791,0.01024566,53.47522912,0,0,0,593.4932829,2136575.818,433.8822734,1561976.184,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/02  10:00:00,28.8,59399.99396,25.79369103,23.99964355,24.89666729,0,362.4524037,23.99964355,0.01006067,52.52480291,0,0,0,626.3186004,2254746.961,472.2164658,1699979.277,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/02  11:00:00,30.4625,37799.99615,25.93867338,23.99970383,24.9691886,0,380.8097888,23.99970383,0.009921103,51.84023755,0,0,0,648.4787622,2334523.544,504.5542905,1816395.446,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/02  12:00:00,30.7875,37799.99615,26.08141706,23.99967481,25.04054593,0,415.0182027,23.99967481,0.009775364,51.07772892,0,0,0,684.0381992,2462537.517,541.4550771,1949238.278,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/02  13:00:00,30.9125,37799.99615,26.19069134,23.99968334,25.09518734,0,440.107909,23.99968334,0.009673518,50.53440541,0,0,0,709.3485344,2553654.724,567.6088035,2043391.693,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/02  14:00:00,31.7875,37799.99615,26.83989503,23.99947619,25.41968561,0,608.5586928,23.99947619,0.009446943,49.33784277,0,0,0,904.7300732,3257028.263,743.2112128,2675560.366,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/02  15:00:00,32.2,37799.99615,27.7070677,24.1400073,25.9235375,0,812.8814813,24.1400073,0.009042938,46.84955149,0,0,0,1098.588222,3954917.598,942.3589156,3392492.096,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/02  16:00:00,31.8875,37799.99615,28.79464115,25.03914611,26.91689363,0,888.0450745,25.03914611,0.008983753,44.07928796,0.25,0,0.5,1117.921698,4024518.112,996.2663754,3586558.951,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/02  17:00:00,31.0125,37799.99615,29.61815202,25.78845691,27.70330446,0,923.8215883,25.78845691,0.009202694,43.15246596,1,0,1,1141.398231,4109033.632,1027.641733,3699510.24,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/02  18:00:00,30.9125,37799.99615,29.63010698,25.86627218,27.74818958,0,915.4070359,25.86627218,0.009321385,43.50166705,1,0,1,1149.696852,4138908.669,1029.997168,3707989.803,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/02  19:00:00,30.0375,90449.9908,28.79620872,25.12832743,26.96226808,0,873.3155749,25.12832743,0.009308095,45.41696481,0.25,0,0.75,1156.282367,4162616.521,1000.738289,3602657.841,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/02  20:00:00,28.4,120149.9878,27.28783093,24.09326523,25.69054808,0,744.6377433,24.09326523,0.009015427,46.83347181,0,0,0,1024.044131,3686558.873,858.7061066,3091341.984,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/02  21:00:00,27.425,134999.9863,26.63224588,23.99931176,25.31577882,0,606.0427548,23.99931176,0.009028524,47.19629873,0,0,0,852.5296705,3069106.814,704.125252,2534850.907,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/02  22:00:00,26.5125,120149.9878,26.31391023,23.99923417,25.1565722,0,535.5697086,23.99923417,0.009273899,48.50960573,0,0,0,786.0363744,2829730.948,626.0732186,2253863.587,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/02  23:00:00,25.4125,90449.9908,26.01295571,23.99931239,25.00613405,0,433.3415184,23.99931239,0.009686833,50.68757494,0,0,0,678.2486753,2441695.231,514.6366775,1852692.039,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/02  24:00:00,24.625,44549.99547,25.75275126,23.99937285,24.87606205,0,358.0818912,23.99937285,0.01005658,52.61119239,0,0,0,593.3505727,2136062.062,432.7457164,1557884.579,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/03  01:00:00,24.0875,35099.99643,25.55061441,23.99942534,24.77501987,0,314.3227923,23.99942534,0.01035846,54.16447802,0,0,0,543.8412755,1957828.592,384.4543325,1384035.597,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/03  02:00:00,23.525,35099.99643,25.37938925,23.99946826,24.68942875,0,279.4450502,23.99946826,0.010604084,55.39199254,0,0,0,500.3361635,1801210.189,344.8458297,1241444.987,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/03  03:00:00,23.3,14849.99849,25.23326423,23.99951264,24.61638843,0,250.224376,23.99951264,0.010834886,56.55541991,0,0,0,465.0202877,1674073.036,313.73884,1129459.824,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/03  04:00:00,22.9875,14849.99849,25.10272568,23.99954937,24.55113753,0,226.043379,23.99954937,0.011052385,57.67076256,0,0,0,434.5517311,1564386.232,286.9335439,1032960.758,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/03  05:00:00,22.8,14849.99849,24.99629911,23.9995867,24.4979429,0,206.1766752,23.9995867,0.011262675,58.78572076,0,0,0,410.4738017,1477705.686,265.4916242,955769.847,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/03  06:00:00,22.425,14849.99849,24.92305129,23.99960884,24.46133006,0,191.9426379,23.99960884,0.011419719,59.61314476,0,0,0,389.8090337,1403312.521,248.1009898,893163.5633,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/03  07:00:00,22.8875,55349.99437,25.0101841,23.9996238,24.50490395,0,205.0526296,23.9996238,0.011395878,59.52849682,0,0,0,416.4591855,1499253.068,265.0819285,954294.9424,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/03  08:00:00,24.7375,55349.99437,25.27968342,23.99954447,24.63961394,0,279.9724462,23.99954447,0.011046307,57.79271106,0,0,0,538.5393757,1938741.753,355.4845623,1279744.424,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/03  09:00:00,26.2875,75599.99231,25.64578615,23.99933404,24.82256009,0,389.6318053,23.99933404,0.010452622,54.75956788,0,0,0,681.096175,2451946.23,478.0844453,1721104.003,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/03  10:00:00,28.7625,75599.99231,25.91986008,23.99944455,24.95965231,0,418.1170258,23.99944455,0.010033884,52.56739025,0,0,0,704.7131305,2536967.27,527.5260639,1899093.83,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/03  11:00:00,30.6875,55349.99437,26.02887087,23.99960292,25.01423689,0,412.4136795,23.99960292,0.009912073,51.91896967,0,0,0,693.6296456,2497066.724,538.0903898,1937125.403,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/03  12:00:00,30.4125,44549.99547,26.08206297,23.99960421,25.04083359,0,422.4790102,23.99960421,0.009796979,51.32543035,0,0,0,694.4326111,2499957.4,545.7095434,1964554.356,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/03  13:00:00,30,44549.99547,26.39475034,23.99949948,25.19712491,0,498.2611087,23.99949948,0.00956608,50.102774,0,0,0,776.1391688,2794101.008,618.0175524,2224863.189,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/03  14:00:00,30.375,44549.99547,26.86660325,23.99940316,25.4330032,0,620.9126889,23.99940316,0.009411646,49.28745076,0,0,0,924.8815773,3329573.678,743.8208509,2677755.063,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/03  15:00:00,31.2875,44549.99547,27.81619605,24.26661676,26.0414064,0,816.1756456,24.26661676,0.009160984,47.17788448,0,0,0,1124.483272,4048139.781,933.735267,3361446.961,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/03  16:00:00,31.325,44549.99547,28.73575552,25.05142193,26.89358873,0,867.3658748,25.05142193,0.009207071,45.19939027,0.25,0,0.5,1138.078645,4097083.123,975.8483236,3513053.965,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/03  17:00:00,31.1,44549.99547,29.16481495,25.43239458,27.29860477,0,881.3502538,25.43239458,0.009307064,44.65791314,1,0,1,1148.293452,4133856.429,997.8693327,3592329.598,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/03  18:00:00,30.4125,44549.99547,28.58718962,24.94893359,26.7680616,0,854.4721654,24.94893359,0.009325483,46.05243527,0,0,0.25,1153.849838,4153859.416,980.3631991,3529307.517,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/03  19:00:00,28.625,114749.9883,28.05704387,24.45695679,26.25700033,0,845.0513576,24.45695679,0.009173671,46.66482593,0,0,0,1168.024664,4204888.791,960.8419331,3459030.959,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/03  20:00:00,27.425,134999.9863,26.85292892,24.00794747,25.4304382,0,660.1562503,24.00794747,0.00922575,48.2057451,0,0,0,949.1982801,3417113.808,760.6612713,2738380.577,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/03  21:00:00,26.5125,134999.9863,26.34286695,23.99907043,25.17096869,0,545.2566043,23.99907043,0.009478003,49.5616728,0,0,0,816.3535124,2938872.645,635.6859261,2288469.334,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/03  22:00:00,26.1,134999.9863,26.08400807,23.99922215,25.04161511,0,475.8126429,23.99922215,0.009611735,50.30084677,0,0,0,736.0960369,2649945.733,562.8212174,2026156.383,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/03  23:00:00,26.1,114749.9883,25.87092301,23.99944233,24.93518267,0,390.8580138,23.99944233,0.009880873,51.73902021,0,0,0,640.1723168,2304620.341,477.9795656,1720726.436,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/03  24:00:00,25.7875,55349.99437,25.67030166,23.99952964,24.83491565,0,329.7397257,23.99952964,0.010235688,53.55273735,0,0,0,573.9792561,2066325.322,414.2451774,1491282.638,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/04  01:00:00,24.85,35099.99643,25.47919158,23.99949354,24.73934256,0,299.5533591,23.99949354,0.01056832,55.27837041,0,0,0,540.6505428,1946341.954,376.1320842,1354075.503,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/04  02:00:00,24.4,35099.99643,25.33247456,23.99948584,24.6659802,0,269.3965231,23.99948584,0.010850482,56.75039675,0,0,0,506.8042992,1824495.477,342.1732967,1231823.868,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/04  03:00:00,24.0875,14849.99849,25.21069093,23.99951554,24.60510323,0,244.9764128,23.99951554,0.011079124,57.92522112,0,0,0,477.6768771,1719636.757,315.1230644,1134443.032,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/04  04:00:00,23.9,14849.99849,25.10173861,23.99954877,24.55064369,0,224.2241644,23.99954877,0.011294341,58.99283862,0,0,0,452.8718959,1630338.825,292.7949418,1054061.791,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/04  05:00:00,23.525,14849.99849,24.99853946,23.99957647,24.49905797,0,205.4883902,23.99957647,0.011489375,59.97027142,0,0,0,427.3574555,1538486.84,270.9023328,975248.398,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/04  06:00:00,22.9875,14849.99849,24.91909193,23.99960222,24.45934708,0,190.6651938,23.99960222,0.011674032,60.91626492,0,0,0,405.2603902,1458937.405,251.5505221,905581.8796,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/04  07:00:00,23.8,55349.99437,25.00095563,23.9996216,24.50028862,0,204.3388903,23.9996216,0.011683522,61.00334951,0,0,0,438.2652087,1577754.751,272.0432708,979355.775,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/04  08:00:00,25.15,55349.99437,25.21214605,23.99954861,24.60584733,0,267.4444387,23.99954861,0.011312009,59.12081223,0,0,0,538.2392276,1937661.219,346.4482023,1247213.528,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/04  09:00:00,26.2875,75599.99231,25.48591817,23.99938948,24.74265383,0,355.0912354,23.99938948,0.010726814,56.11466599,0,0,0,647.9324504,2332556.821,443.5730474,1596862.971,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/04  10:00:00,27.3875,75599.99231,25.70554235,23.99949845,24.8525204,0,367.0734246,23.99949845,0.010261954,53.72215245,0,0,0,641.801189,2310484.28,464.9069712,1673665.096,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/04  11:00:00,28.8,55349.99437,26.0026459,23.99957041,25.00110815,0,403.9956378,23.99957041,0.010023667,52.49430747,0,0,0,683.9620362,2462263.33,513.7573025,1849526.289,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/04  12:00:00,30.15,44549.99547,26.31149041,23.99948241,25.15548641,0,481.0808751,23.99948241,0.009807737,51.34886927,0,0,0,777.3590988,2798492.756,602.1803512,2167849.264,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/04  13:00:00,31.975,44549.99547,26.23908401,23.99960825,25.11934613,0,463.1101227,23.99960825,0.009792057,51.21565091,0,0,0,754.4303733,2715949.344,599.6753809,2158831.371,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/04  14:00:00,32.8,44549.99547,26.79855392,23.99939033,25.39897212,0,607.3545748,23.99939033,0.009653888,50.45357546,0,0,0,926.2055659,3334340.037,750.5636734,2702029.224,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/04  15:00:00,32.8,44549.99547,27.61039971,24.15238936,25.88139454,0,790.6016866,24.15238936,0.009276679,48.02435133,0,0,0,1103.956559,3974243.613,924.8870279,3329593.3,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/04  16:00:00,32.425,44549.99547,28.45891533,24.84312746,26.65102139,0,849.5386382,24.84312746,0.009217155,45.76660835,0,0,0,1121.532241,4037516.069,973.7558725,3505521.141,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/04  17:00:00,31.8875,44549.99547,28.22853989,24.58278484,26.40566236,0,839.396455,24.58278484,0.009162379,46.18216424,0,0,0,1124.34239,4047632.605,974.4284305,3507942.35,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/04  18:00:00,32.0125,44549.99547,28.8221291,25.16201574,26.99207242,0,874.2812419,25.16201574,0.009223193,44.88584531,0,0,0.75,1127.431744,4058754.279,989.604366,3562575.718,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/04  19:00:00,30.825,114749.9883,28.63037498,25.04063459,26.83550478,0,853.5109637,25.04063459,0.009399123,46.09460512,0,0,0.5,1151.253533,4144512.72,981.0875388,3531915.14,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/04  20:00:00,29.3125,134999.9863,27.19405759,24.12050988,25.65728374,0,727.0020297,24.12050988,0.009363246,48.50690323,0,0,0,1041.110368,3747997.325,847.7211388,3051796.1,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/04  21:00:00,28.525,134999.9863,26.52567721,23.99899494,25.26233607,0,592.1873627,23.99899494,0.009470527,49.42289723,0,0,0,878.9010734,3164043.864,699.5147226,2518253.001,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/04  22:00:00,27.9875,134999.9863,26.24071881,23.99916976,25.11994429,0,513.7818344,23.99916976,0.009584468,50.02696997,0,0,0,787.3827245,2834577.808,616.6357729,2219888.783,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/04  23:00:00,27.1125,114749.9883,25.97824633,23.99940717,24.98882675,0,415.9851567,23.99940717,0.009815902,51.24806432,0,0,0,672.504639,2421016.7,511.6227341,1841841.843,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/04  24:00:00,26.0125,55349.99437,25.72765981,23.99952352,24.86359167,0,342.5005459,23.99952352,0.010215249,53.31907881,0,0,0,592.0833406,2131500.026,428.9314161,1544153.098,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/05  01:00:00,25.225,29699.99698,25.53703934,23.99948659,24.76826296,0,311.2604799,23.99948659,0.010624814,55.38577182,0,0,0,563.5213784,2028676.962,391.014975,1407653.91,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/05  02:00:00,25,22949.99767,25.40017521,23.99946338,24.6998193,0,282.6279123,23.99946338,0.010961284,57.08785457,0,0,0,538.1626066,1937385.384,360.4883355,1297758.008,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/05  03:00:00,24.625,14849.99849,25.27245528,23.99949601,24.63597565,0,257.0974708,23.99949601,0.011254027,58.58533524,0,0,0,510.1007272,1836362.618,331.7774992,1194398.997,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/05  04:00:00,24.4,14849.99849,25.16118377,23.99951742,24.58035059,0,235.4357714,23.99951742,0.011432233,59.49622038,0,0,0,481.7497632,1734299.147,308.2129854,1109566.747,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/05  05:00:00,24.4,14849.99849,25.07211226,23.99954565,24.53582895,0,218.7622753,23.99954565,0.011592986,60.31741165,0,0,0,462.0736547,1663465.157,291.545551,1049563.984,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/05  06:00:00,24.4,29699.99698,25.03659377,23.9995614,24.51807759,0,211.8332293,23.9995614,0.011728514,61.00945204,0,0,0,456.9086188,1644871.028,284.6106891,1024598.481,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/05  07:00:00,24.775,59399.99396,25.2359819,23.99942534,24.61770362,0,282.1816315,23.99942534,0.011493803,59.81103649,0,0,0,567.0953771,2041543.357,358.0006542,1288802.355,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/05  08:00:00,25.6875,75599.99231,25.5445451,23.99933985,24.77194248,0,361.2610326,23.99933985,0.01088574,56.73714375,0,0,0,666.5413722,2399548.94,444.7058142,1600940.931,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/05  09:00:00,27.85,59399.99396,25.75877232,23.99948356,24.87912794,0,364.9383363,23.99948356,0.010491189,54.73569195,0,0,0,656.0179654,2361664.675,466.7234113,1680204.281,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/05  10:00:00,28.9,59399.99396,25.91831459,23.99956147,24.95893803,0,391.8862693,23.99956147,0.01020048,53.243169,0,0,0,680.1323408,2448476.427,502.4919842,1808971.143,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/05  11:00:00,30.275,37799.99615,26.05315998,23.99964884,25.02640441,0,407.5135721,23.99964884,0.00999522,52.15543383,0,0,0,690.8211702,2486956.213,529.7373198,1907054.351,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/05  12:00:00,31.7875,37799.99615,26.18329277,23.99966567,25.09147922,0,440.5136953,23.99966567,0.009934887,51.82571939,0,0,0,736.4590544,2651252.596,575.5516451,2071985.922,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/05  13:00:00,32.8875,37799.99615,26.29236943,23.99966297,25.1460162,0,467.5576342,23.99966297,0.009917523,51.70374591,0,0,0,770.2463023,2772886.688,611.7610781,2202339.881,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/05  14:00:00,33.3,37799.99615,26.93612551,23.99946971,25.46779761,0,636.0120457,23.99946971,0.009660751,50.36682397,0,0,0,965.7368965,3476652.827,783.5036049,2820612.978,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/05  15:00:00,33.3,37799.99615,27.88123838,24.36003652,26.12063745,0,805.1511846,24.36003652,0.009337345,47.6431026,0,0,0,1112.38606,4004589.814,936.4481198,3371213.231,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/05  16:00:00,34.3625,37799.99615,29.0001551,25.38800976,27.19408243,0,854.7159402,25.38800976,0.009462878,45.34473889,0.5,0,0.75,1109.809618,3995314.625,980.3140321,3529130.516,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/05  17:00:00,34.3125,37799.99615,29.79778216,26.16488309,27.98133262,0,871.4180385,26.16488309,0.009894333,45.23029444,1,0,1,1132.186709,4075872.153,996.809741,3588515.067,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/05  18:00:00,33.525,37799.99615,30.47647256,26.83702352,28.65674804,0,896.8688898,26.83702352,0.010152546,44.59137109,1,0,1,1157.761986,4167943.15,1014.38776,3651795.935,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/05  19:00:00,32.3,90449.9908,30.0317571,26.41578287,28.22376999,0,869.8721206,26.41578287,0.010193406,45.89602678,1,0,1,1173.495987,4224585.552,1002.053783,3607393.617,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/05  20:00:00,31.0125,120149.9878,28.27836183,24.87062315,26.57449249,0,812.0680894,24.87062315,0.009832635,48.54502418,0.25,0,0.25,1162.824538,4186168.336,952.3239585,3428366.25,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/05  21:00:00,29.5375,134999.9863,27.23753065,24.04944216,25.64348641,0,752.2807872,24.04944216,0.00942423,48.90477399,0,0,0,1093.821963,3937759.067,873.838679,3145819.244,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/05  22:00:00,28.525,120149.9878,26.75815302,23.9990868,25.37861991,0,646.1147724,23.9990868,0.009535216,49.65396079,0,0,0,966.7931304,3480455.269,753.6161354,2713018.087,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/05  23:00:00,27.6125,90449.9908,26.403272,23.99911373,25.20119286,0,525.8225763,23.99911373,0.009865306,51.39826486,0,0,0,832.3695742,2996530.467,625.6791848,2252445.065,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/05  24:00:00,26.5125,44549.99547,26.09945285,23.99921397,25.04933341,0,436.3117256,23.99921397,0.010204437,53.12251168,0,0,0,728.7733208,2623583.955,526.8945785,1896820.483,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/06  01:00:00,25.7875,29699.99698,25.8601973,23.99928965,24.92974347,0,381.1294369,23.99928965,0.010504457,54.63746712,0,0,0,665.5507593,2395982.733,465.5972023,1676149.928,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/06  02:00:00,25.225,22949.99767,25.66571425,23.99935193,24.83253309,0,338.2873034,23.99935193,0.010776478,56.02805109,0,0,0,615.0562038,2214202.334,418.0121106,1504843.598,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/06  03:00:00,25,14849.99849,25.51905295,23.99939732,24.75922513,0,306.7952729,23.99939732,0.011013276,57.23762208,0,0,0,578.974475,2084308.11,384.6236997,1384645.319,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/06  04:00:00,25,14849.99849,25.41035299,23.99942873,24.70489086,0,284.3953405,23.99942873,0.011212652,58.25536399,0,0,0,554.9931454,1997975.324,362.2257394,1304012.662,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/06  05:00:00,25,14849.99849,25.306772,23.99945704,24.65311452,0,263.8934091,23.99945704,0.011344232,58.92665631,0,0,0,527.9330786,1900559.083,341.706842,1230144.631,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/06  06:00:00,25,29699.99698,25.23270821,23.99948113,24.61609467,0,249.3742175,23.99948113,0.011442683,59.46660365,0,0,0,510.545453,1837963.631,327.2090557,1177952.601,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/06  07:00:00,25.375,59399.99396,25.37051619,23.99938615,24.68495117,0,309.0939608,23.99938615,0.011305578,58.78941771,0,0,0,605.1199597,2178431.855,389.9779783,1403920.722,0,0,250181.3023
