Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-lowe,west,lowe panel, 06/06  08:00:00,26.2875,75599.99231,25.61796626,23.99933786,24.80865206,0,376.1053819,23.99933786,0.01080618,56.23697081,0,0,0,688.3131411,2477927.308,464.6517881,1672746.437,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/06  09:00:00,27.7,59399.99396,25.8234659,23.99947716,24.91147153,0,377.3291236,23.99947716,0.010485356,54.59469972,0,0,0,672.3604059,2420497.461,477.8509033,1720263.252,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/06  10:00:00,30.05,59399.99396,26.01801717,23.99954527,25.00878122,0,414.9871534,23.99954527,0.010224025,53.2558127,0,0,0,719.651488,2590745.357,535.3604184,1927297.506,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/06  11:00:00,31.7875,37799.99615,26.15932433,23.99962846,25.07947639,0,433.7638875,23.99962846,0.01006298,52.43004035,0,0,0,735.2394746,2646862.109,568.7013846,2047324.985,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/06  12:00:00,32.8875,37799.99615,26.27905934,23.99961596,25.13933765,0,463.8386215,23.99961596,0.009870602,51.41076992,0,0,0,759.6611336,2734780.081,607.9755114,2188711.841,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/06  13:00:00,33.675,37799.99615,26.42597558,23.99964391,25.21280975,0,500.6430854,23.99964391,0.009793545,50.99603922,0,0,0,801.5544735,2885596.104,651.4407018,2345186.526,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/06  14:00:00,34.2125,37799.99615,27.12149798,24.01771678,25.56960738,0,680.6142381,24.01771678,0.009608396,49.96136929,0,0,0,1010.248219,3636893.59,834.2637889,3003349.64,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/06  15:00:00,35.15,37799.99615,28.2859677,24.75800764,26.52198767,0,811.5234981,24.75800764,0.009463705,47.0447325,0,0,0.25,1095.27086,3942975.097,952.3506664,3428462.399,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/06  16:00:00,35.6,37799.99615,29.42641567,25.83236586,27.62939077,0,854.5038167,25.83236586,0.009748191,45.3825101,1,0,1,1107.721334,3987796.801,988.4510608,3558423.819,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/06  17:00:00,34.85,37799.99615,30.10212468,26.47664351,28.28938409,0,870.7390682,26.47664351,0.010125387,45.36351998,1,0,1,1136.157862,4090168.305,1004.122801,3614842.083,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/06  18:00:00,34.0875,37799.99615,29.97727009,26.40693748,28.19210378,0,862.1236129,26.40693748,0.010204133,45.91851895,1,0,1,1149.452683,4138029.66,1001.648505,3605934.618,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/06  19:00:00,33.2125,90449.9908,29.07069788,25.57648868,27.32359328,0,822.266831,25.57648868,0.010066595,47.56210363,0.75,0,1,1150.483593,4141740.936,974.3538532,3507673.872,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/06  20:00:00,32.1125,120149.9878,27.77666029,24.43709969,26.10687999,0,786.3133362,24.43709969,0.009741797,49.29498043,0,0,0,1137.119463,4093630.067,935.6433911,3368316.208,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/06  21:00:00,31.0125,134999.9863,27.01621777,24.00182929,25.50902353,0,705.4245423,24.00182929,0.009413966,48.9426554,0,0,0,1019.112986,3668806.751,834.3075449,3003507.162,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/06  22:00:00,29.5375,120149.9878,26.64469692,23.99907522,25.32188607,0,617.9353829,23.99907522,0.009575291,49.80872741,0,0,0,929.1372025,3344893.929,733.968638,2642287.097,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/06  23:00:00,28.2125,90449.9908,26.3170312,23.99916938,25.15810029,0,505.5079406,23.99916938,0.009970238,51.85011745,0,0,0,812.9290473,2926544.57,610.454304,2197635.495,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/06  24:00:00,27.1125,44549.99547,26.03200346,23.99923042,25.01561694,0,421.3084823,23.99923042,0.010277653,53.42269676,0,0,0,712.3957254,2564624.611,516.9251255,1860930.452,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/07  01:00:00,26.325,29699.99698,25.80921409,23.99929654,24.90425532,0,370.1467825,23.99929654,0.010491671,54.51649206,0,0,0,648.2647351,2333753.047,459.1178854,1652824.387,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/07  02:00:00,25.4125,22949.99767,25.61053783,23.99937554,24.80495669,0,326.9105618,23.99937554,0.010750797,55.83977888,0,0,0,595.6758399,2144433.024,408.2307366,1469630.652,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/07  03:00:00,25,14849.99849,25.4588517,23.99942985,24.72914078,0,294.533766,23.99942985,0.011014357,57.22125162,0,0,0,557.9281095,2008541.194,372.3541687,1340475.007,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/07  04:00:00,25,14849.99849,25.34957831,23.99944878,24.67451354,0,272.351244,23.99944878,0.011189317,58.099083,0,0,0,533.2987028,1919875.33,350.1914258,1260689.133,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/07  05:00:00,25.375,14849.99849,25.271971,23.99948533,24.63572817,0,257.1250665,23.99948533,0.011424395,59.27500011,0,0,0,525.0663513,1890238.865,338.141421,1217309.116,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/07  06:00:00,25.6,29699.99698,25.23014336,23.99948614,24.61481475,0,249.3561046,23.99948614,0.011579307,60.10239402,0,0,0,523.0870727,1883113.462,332.2595332,1196134.32,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/07  07:00:00,26.2875,59399.99396,25.37498018,23.99936535,24.68717276,0,311.2278338,23.99936535,0.011394068,59.18110206,0,0,0,621.5084788,2237430.524,399.8209028,1439355.25,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/07  08:00:00,27.3875,75599.99231,25.6172946,23.99932052,24.80830756,0,377.7743598,23.99932052,0.010869594,56.50378307,0,0,0,700.629785,2522267.226,475.5812604,1712092.537,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/07  09:00:00,28.4875,59399.99396,25.71950503,23.99951655,24.85951079,0,355.060457,23.99951655,0.010566416,54.95365086,0,0,0,649.2136734,2337169.224,462.2829494,1664218.618,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/07  10:00:00,30.275,59399.99396,25.86454593,23.99960661,24.93207627,0,379.4752541,23.99960661,0.010414787,54.17774191,0,0,0,684.1023333,2462768.4,501.7926552,1806453.559,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/07  11:00:00,31.7875,37799.99615,25.96352571,23.99967908,24.9816024,0,387.1232339,23.99967908,0.010312007,53.61746464,0,0,0,691.8324973,2490596.99,522.2036666,1879933.2,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/07  12:00:00,33.2625,37799.99615,26.09202407,23.99966581,25.04584494,0,419.2777931,23.99966581,0.010236801,53.21243333,0,0,0,733.7126458,2641365.525,566.7707532,2040374.711,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/07  13:00:00,34.5875,37799.99615,26.25236389,23.99963733,25.12600061,0,459.9920132,23.99963733,0.010132674,52.67991455,0,0,0,779.1794282,2805045.941,618.503071,2226611.056,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/07  14:00:00,35.375,37799.99615,26.93132672,24.00160596,25.46646634,0,638.1350818,24.00160596,0.009840444,51.14579514,0,0,0,979.390431,3525805.552,802.8723589,2890340.492,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/07  15:00:00,35.6,37799.99615,28.16788921,24.7172848,26.44258701,0,792.8473233,24.7172848,0.009629728,47.92864127,0,0,0.25,1096.427683,3947139.66,938.0540069,3376994.425,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/07  16:00:00,35.9125,37799.99615,29.83236079,26.26694005,28.04965042,0,859.6690836,26.26694005,0.009981603,45.25722658,1,0,1,1117.572526,4023261.094,992.8950856,3574422.308,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/07  17:00:00,36.1,37799.99615,31.10221901,27.48584993,29.29403447,0,895.7937986,27.48584993,0.010546646,44.47081006,1,0,1,1144.589676,4120522.835,1024.132989,3686878.76,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/07  18:00:00,35.4125,37799.99615,31.35599931,27.76309296,29.55954614,0,892.0599253,27.76309296,0.010858162,45.00324996,1,0,1,1168.086437,4205111.173,1028.940672,3704186.418,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/07  19:00:00,33.9375,90449.9908,30.359812,26.82230734,28.59105967,0,848.2941459,26.82230734,0.010726264,46.99655127,1,0,1,1175.964233,4233471.24,993.1511937,3575344.297,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/07  20:00:00,32.3,120149.9878,28.77957786,25.38404963,27.08181375,0,804.5783398,25.38404963,0.010259716,48.99432613,0.5,0,0.75,1166.95801,4201048.836,948.9941046,3416378.776,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/07  21:00:00,30.6375,134999.9863,27.78228659,24.44949567,26.11589113,0,790.5688078,24.44949567,0.009775534,49.42664446,0,0,0,1163.761498,4189541.394,924.999334,3329997.602,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/07  22:00:00,28.9375,120149.9878,27.1155433,24.01064573,25.56309451,0,736.0337397,24.01064573,0.009465123,49.20965538,0,0,0,1076.242939,3874474.582,849.8195016,3059350.206,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/07  23:00:00,27.6125,90449.9908,26.65205119,23.99898091,25.32551605,0,587.1482648,23.99898091,0.009498482,49.46585303,0,0,0,874.4153734,3147895.344,686.8258987,2472573.235,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/07  24:00:00,26.2,44549.99547,26.28933055,23.99915724,25.14424389,0,480.9451071,23.99915724,0.009749796,50.7731704,0,0,0,749.9626807,2699865.651,568.8259339,2047773.362,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/08  01:00:00,25.6,29699.99698,26.04866708,23.99925721,25.02396214,0,422.8961452,23.99925721,0.010073927,52.43389987,0,0,0,692.6185224,2493426.681,505.7621869,1820743.873,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/08  02:00:00,25.6,22949.99767,25.86973837,23.99930681,24.93452259,0,382.4870381,23.99930681,0.010405147,54.12933936,0,0,0,659.0028505,2372410.262,465.3809216,1675371.318,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/08  03:00:00,25.6,14849.99849,25.70443369,23.99934105,24.85188737,0,346.3291432,23.99934105,0.010652104,55.42767394,0,0,0,619.8034466,2231292.408,429.1749319,1545029.755,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/08  04:00:00,25.6,14849.99849,25.55281694,23.99936945,24.77609319,0,314.4274959,23.99936945,0.01074935,55.91066803,0,0,0,576.1826055,2074257.38,397.2733063,1430183.903,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/08  05:00:00,25.225,14849.99849,25.40887462,23.99943811,24.70415637,0,284.750512,23.99943811,0.010923369,56.77828973,0,0,0,538.3429846,1938034.744,364.4734101,1312104.276,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/08  06:00:00,25,29699.99698,25.31197172,23.99947994,24.65572583,0,265.0067079,23.99947994,0.011139498,57.88180089,0,0,0,517.8138628,1864129.906,342.8373843,1234214.584,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/08  07:00:00,25.6875,59399.99396,25.45377007,23.99937154,24.7265708,0,326.0687859,23.99937154,0.011065215,57.53942575,0,0,0,619.2600476,2229336.171,409.6140781,1474610.681,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/08  08:00:00,26.7875,75599.99231,25.62280871,23.99937995,24.81109433,0,377.3552909,23.99937995,0.01074283,55.87742547,0,0,0,688.6549847,2479157.945,470.1737038,1692625.334,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/08  09:00:00,28.2625,59399.99396,25.73912221,23.99953805,24.86933013,0,357.8357899,23.99953805,0.010566884,54.9909118,0,0,0,653.0194888,2350870.16,463.1780346,1667440.925,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/08  10:00:00,29.9625,59399.99396,25.90668766,23.99958718,24.95313742,0,387.6196109,23.99958718,0.010387087,54.09109912,0,0,0,693.4518509,2496426.663,507.2884371,1826238.374,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/08  11:00:00,31.975,37799.99615,26.05815502,23.99965757,25.0289063,0,408.9669946,23.99965757,0.01028008,53.54271228,0,0,0,723.0105791,2602838.085,545.6707669,1964414.761,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/08  12:00:00,33.8,37799.99615,26.22054467,23.99964582,25.11009524,0,450.7692773,23.99964582,0.010258215,53.43071752,0,0,0,784.8928664,2825614.319,602.9336849,2170561.266,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/08  13:00:00,35.15,37799.99615,26.3983936,23.99961221,25.1990029,0,496.4038509,23.99961221,0.01023938,53.30043226,0,0,0,845.1155143,3042415.852,659.8947361,2375621.05,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/08  14:00:00,35.6,37799.99615,27.10369861,24.04279669,25.57324765,0,671.8860197,24.04279669,0.009974783,51.79301843,0,0,0,1045.176317,3762634.742,835.3028581,3007090.289,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/08  15:00:00,36.2875,37799.99615,28.44451101,25.03988991,26.74220046,0,785.5183535,25.03988991,0.009872283,48.27675726,0.25,0,0.5,1102.806635,3970103.885,933.6986049,3361314.978,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/08  16:00:00,37.0125,37799.99615,29.89544788,26.41338252,28.1544152,0,836.1750077,26.41338252,0.010297641,46.32856697,1,0,1,1119.369087,4029728.714,979.2932983,3525455.874,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/08  17:00:00,36.8875,37799.99615,30.60339828,27.07494846,28.83917337,0,854.8582157,27.07494846,0.010678467,46.16435552,1,0,1,1137.847201,4096249.923,999.9522321,3599828.036,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/08  18:00:00,35.6375,37799.99615,30.44323299,26.95789956,28.70056628,0,846.1630339,26.95789956,0.010740531,46.75160366,1,0,1,1156.566209,4163638.351,997.9780789,3592721.084,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/08  19:00:00,34.3125,90449.9908,29.11193531,25.74210118,27.42701824,0,796.0356314,25.74210118,0.010465032,48.98996891,0.75,0,1,1154.776645,4157195.921,953.4136153,3432289.015,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/08  20:00:00,33.2125,120149.9878,27.99162818,24.7016921,26.34666014,0,766.4957394,24.7016921,0.010085275,50.27744278,0,0,0.25,1146.024176,4125687.033,924.3765401,3327755.544,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/08  21:00:00,31.7375,134999.9863,27.27928877,24.10795893,25.69362385,0,746.4695803,24.10795893,0.00977623,50.55726194,0,0,0,1128.53476,4062725.135,886.7759494,3192393.418,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/08  22:00:00,30.0375,120149.9878,26.82698468,23.99931544,25.41315006,0,664.8119838,23.99931544,0.009816993,51.14984771,0,0,0,1034.253855,3723313.879,785.2700478,2826972.172,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/08  23:00:00,28.7125,90449.9908,26.48921906,23.99903198,25.24412552,0,547.2610524,23.99903198,0.010137965,52.85002222,0,0,0,900.5333865,3241920.192,656.49967,2363398.812,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/08  24:00:00,27.9875,44549.99547,26.21841379,23.99911426,25.10876402,0,464.9043942,23.99911426,0.010421086,54.35656334,0,0,0,802.1095214,2887594.277,567.9747063,2044708.943,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/09  01:00:00,27.8,29699.99698,26.00163733,23.99919125,25.00041429,0,414.0979866,23.99919125,0.010642579,55.47790724,0,0,0,741.995895,2671185.222,515.5851243,1856106.447,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/09  02:00:00,27.425,22949.99767,25.8319503,23.9992548,24.91560255,0,375.6909847,23.9992548,0.010832702,56.39452,0,0,0,693.306266,2495902.558,473.9832791,1706339.805,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/09  03:00:00,26.8875,14849.99849,25.68354895,23.99930313,24.84142604,0,343.0141806,23.99930313,0.010969744,57.07370094,0,0,0,648.3634897,2334108.563,436.7747139,1572388.97,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/09  04:00:00,26.325,14849.99849,25.52421321,23.9993776,24.76179541,0,309.1729723,23.9993776,0.011190015,58.19918482,0,0,0,606.7573715,2184326.538,398.2344465,1433644.007,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/09  05:00:00,26.475,14849.99849,25.41033303,23.99942652,24.70487978,0,285.6301738,23.99942652,0.011462492,59.59053425,0,0,0,587.3654484,2114515.614,375.9727253,1353501.811,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/09  06:00:00,26.7,29699.99698,25.35516721,23.99942645,24.67729683,0,275.0359426,23.99942645,0.01163881,60.52886388,0,0,0,582.9631866,2098667.472,367.26582,1322156.952,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/09  07:00:00,26.7,59399.99396,25.44810171,23.99932132,24.72371152,0,326.5426873,23.99932132,0.011491575,59.80010116,0,0,0,662.6013518,2385364.867,418.6664128,1507199.086,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/09  08:00:00,27.7,75599.99231,25.63602608,23.99930932,24.8176677,0,381.6880997,23.99930932,0.011031016,57.48136981,0,0,0,727.1037683,2617573.566,482.1901423,1735884.512,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/09  09:00:00,29.3625,59399.99396,25.79771427,23.99947272,24.89859349,0,373.0747042,23.99947272,0.010704312,55.82884914,0,0,0,694.6825109,2500857.039,487.6978051,1755712.098,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/09  10:00:00,30.375,59399.99396,26.06069085,23.99948413,25.03008749,0,426.0040781,23.99948413,0.010400525,54.27042022,0,0,0,755.698093,2720513.135,549.145991,1976925.567,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/09  11:00:00,30.9125,37799.99615,26.00968573,23.99966229,25.00467401,0,396.437383,23.99966229,0.010275945,53.63040246,0,0,0,703.5297985,2532707.274,524.1810924,1887051.933,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/09  12:00:00,32.85,37799.99615,26.18048772,23.99963376,25.09006074,0,439.5854897,23.99963376,0.010205396,53.2682419,0,0,0,763.4656905,2748476.486,583.6616444,2101181.92,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/09  13:00:00,34.2125,37799.99615,26.31132426,23.99964449,25.15548437,0,473.4774094,23.99964449,0.010199547,53.20438654,0,0,0,812.624541,2925448.347,629.116272,2264818.579,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/09  14:00:00,34.4,37799.99615,26.9964684,24.0148175,25.50564295,0,649.1892924,24.0148175,0.009976611,51.96061516,0,0,0,1023.247249,3683690.097,804.8146024,2897332.569,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/09  15:00:00,35.15,37799.99615,28.21338342,24.78223535,26.49780939,0,788.0694294,24.78223535,0.00971031,48.3124001,0,0,0.25,1109.270446,3993373.606,928.6969838,3343309.142,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/09  16:00:00,35.9125,37799.99615,29.32483009,25.78621622,27.55552315,0,836.5614776,25.78621622,0.009887227,46.29369378,1,0,1,1111.157273,4000166.181,974.7615023,3509141.408,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/09  17:00:00,36.1,37799.99615,30.91777049,27.27421056,29.09599052,0,897.1441426,27.27421056,0.010325935,44.2316239,1,0,1,1135.804166,4088894.999,1022.952043,3682627.357,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/09  18:00:00,35.4125,37799.99615,31.76805868,28.11597353,29.9420161,0,922.3854211,28.11597353,0.010761371,43.86059091,1,0,1,1166.916967,4200901.08,1047.184368,3769863.727,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/09  19:00:00,33.625,90449.9908,31.0844623,27.4726371,29.2785497,0,875.7924594,27.4726371,0.010829255,45.83015975,1,0,1,1193.038929,4294940.143,1014.097265,3650750.155,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/09  20:00:00,31.7375,120149.9878,29.21477144,25.8380806,27.52642602,0,803.8614754,25.8380806,0.01058441,49.39162076,0.75,0,1,1195.378685,4303363.265,943.0807879,3395090.836,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/09  21:00:00,30.4125,134999.9863,28.13601894,24.81148319,26.47375107,0,788.0890771,24.81148319,0.01002668,49.84385801,0,0,0.25,1183.901925,4262046.93,917.9954254,3304783.532,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/09  22:00:00,29.3125,120149.9878,27.46387474,24.19518663,25.82953068,0,779.1845738,24.19518663,0.00968425,49.99806926,0,0,0,1171.393659,4217017.171,900.9775499,3243519.18,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/09  23:00:00,28.2125,90449.9908,26.89767189,24.00036176,25.44901683,0,649.6630009,24.00036176,0.009678289,50.65341925,0,0,0,998.7476839,3595491.662,754.9213305,2717716.79,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/09  24:00:00,23.9875,44549.99547,26.3788236,23.9990128,25.1889182,0,503.855107,23.9990128,0.00978579,51.26956276,0,0,0,781.9824126,2815136.685,572.9783467,2062722.048,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/10  01:00:00,22.3875,35099.99643,26.00840438,23.99916639,25.00378539,0,416.2893471,23.99916639,0.00974141,50.97547722,0,0,0,642.3962416,2312626.47,472.0359155,1699329.296,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/10  02:00:00,22.8,35099.99643,25.81851593,23.99932899,24.90892246,0,370.9975347,23.99932899,0.00994636,51.85889822,0,0,0,590.9712707,2127496.574,430.2667981,1548960.473,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/10  03:00:00,23.4875,14849.99849,25.65071746,23.99939772,24.82505759,0,334.2033671,23.99939772,0.010243478,53.33570622,0,0,0,561.0797553,2019887.119,399.2956214,1437464.237,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/10  04:00:00,24.5875,14849.99849,25.53528169,23.99943823,24.76735996,0,309.9265855,23.99943823,0.010594941,55.15584082,0,0,0,553.5973121,1992950.323,384.2808515,1383411.065,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/10  05:00:00,25.375,14849.99849,25.44940343,23.99944357,24.7244235,0,292.5630571,23.99944357,0.010882957,56.66553734,0,0,0,551.562684,1985625.662,373.5806822,1344890.456,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/10  06:00:00,24.85,14849.99849,25.36017529,23.99946875,24.67982202,0,274.1141407,23.99946875,0.011158803,58.09847034,0,0,0,534.1300843,1922868.303,350.6809167,1262451.3,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/10  07:00:00,25.8375,55349.99437,25.47120746,23.99945215,24.73532981,0,297.1650221,23.99945215,0.011193022,58.31054647,0,0,0,584.5703515,2104453.266,382.0459606,1375365.458,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/10  08:00:00,27.3875,55349.99437,25.7553999,23.99932857,24.87736424,0,382.9153709,23.99932857,0.010885299,56.75691798,0,0,0,712.9381365,2566577.292,480.7586929,1730731.294,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/10  09:00:00,28.4875,75599.99231,25.9346075,23.99923596,24.96692173,0,454.9424395,23.99923596,0.010407612,54.30753689,0,0,0,787.2026028,2833929.37,561.9950522,2023182.188,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/10  10:00:00,29.2125,75599.99231,26.06070927,23.99939953,25.0300544,0,447.8057598,23.99939953,0.01003493,52.4263678,0,0,0,746.4169009,2687100.843,560.968349,2019486.056,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/10  11:00:00,31.15,55349.99437,26.15116415,23.99956896,25.07536656,0,438.1847893,23.99956896,0.009856209,51.55917256,0,0,0,724.5730652,2608463.035,567.7634316,2043948.354,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/10  12:00:00,32.575,44549.99547,26.29127687,23.99958552,25.14543119,0,474.0433984,23.99958552,0.009851375,51.52117547,0,0,0,774.8185344,2789346.724,615.6286832,2216263.26,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/10  13:00:00,33.4875,44549.99547,26.40157173,23.99955199,25.20056186,0,501.9342221,23.99955199,0.00978253,51.11497328,0,0,0,801.7721437,2886379.717,651.0345525,2343724.389,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/10  14:00:00,34.2125,44549.99547,27.03754576,23.99931949,25.51843262,0,671.3333031,23.99931949,0.009500748,49.61508295,0,0,0,981.8461892,3534646.281,826.2141292,2974370.865,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/10  15:00:00,35.4625,44549.99547,28.24543667,24.70544352,26.4754401,0,822.7014838,24.70544352,0.009292284,46.52291989,0,0,0.25,1082.870318,3898333.146,967.0325668,3481317.24,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/10  16:00:00,35.0375,44549.99547,29.4615318,25.82204543,27.64178861,0,871.0904562,25.82204543,0.009557819,44.72076599,1,0,1,1107.793793,3988057.656,1000.615557,3602216.006,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/10  17:00:00,34.4,44549.99547,30.5191556,26.79111887,28.65513723,0,904.7241673,26.79111887,0.00990995,43.74770658,1,0,1,1138.551527,4098785.497,1020.87492,3675149.711,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/10  18:00:00,33.7125,44549.99547,31.12541221,27.41041568,29.26791394,0,916.9082097,27.41041568,0.010304585,43.84174441,1,0,1,1167.256512,4202123.443,1035.810062,3728916.222,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/10  19:00:00,31.925,114749.9883,30.30958185,26.68607024,28.49782605,0,870.913813,26.68607024,0.010364706,46.04330238,1,0,1,1190.254527,4284916.298,999.9615021,3599861.408,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/10  20:00:00,29.725,134999.9863,28.57712254,25.16082287,26.86897271,0,821.8004433,25.16082287,0.010011556,48.77660787,0.25,0,0.5,1190.399336,4285437.61,947.7134066,3411768.264,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/10  21:00:00,26.8375,134999.9863,27.43609552,24.14549047,25.79079299,0,789.5525864,24.14549047,0.009360821,48.54294817,0,0,0,1138.289251,4097841.302,892.2933435,3212256.037,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/10  22:00:00,25.225,134999.9863,26.8054017,23.99928346,25.40234258,0,652.6950837,23.99928346,0.009061947,47.46472275,0,0,0,922.2305249,3320029.89,732.2633341,2636148.003,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/10  23:00:00,25,114749.9883,26.41771015,23.99926613,25.20848814,0,518.0498546,23.99926613,0.00919591,48.17450349,0,0,0,755.3605883,2719298.118,595.8344499,2145004.02,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/10  24:00:00,24.625,55349.99437,26.10485828,23.99943168,25.05214498,0,426.494352,23.99943168,0.009539031,49.94433158,0,0,0,657.2794457,2366206.004,501.1819886,1804255.159,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/11  01:00:00,24.4,35099.99643,25.87042981,23.99940472,24.93491726,0,383.1675438,23.99940472,0.00994389,52.03079594,0,0,0,621.9543914,2239035.809,455.9528175,1641430.143,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/11  02:00:00,24.4,35099.99643,25.68511105,23.99939003,24.84225054,0,342.7510498,23.99939003,0.010313819,53.93495503,0,0,0,586.9619019,2113062.847,415.5181771,1495865.437,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/11  03:00:00,24.4,14849.99849,25.54572485,23.99941552,24.77257019,0,312.1459168,23.99941552,0.010584731,55.29276505,0,0,0,556.9212441,2004916.479,384.9045899,1385656.524,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/11  04:00:00,24.0875,14849.99849,25.41909121,23.99944543,24.70926832,0,286.0182671,23.99944543,0.010802322,56.38857853,0,0,0,526.6983168,1896113.94,356.1464386,1282127.179,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/11  05:00:00,23.525,14849.99849,25.27322809,23.99948958,24.63635884,0,257.2186241,23.99948958,0.010976301,57.28087457,0,0,0,485.2147845,1746773.224,322.6052328,1161378.838,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/11  06:00:00,23.675,14849.99849,25.19122148,23.9995173,24.59536939,0,240.3751889,23.9995173,0.011114163,58.02441094,0,0,0,467.4766381,1682915.897,307.038887,1105339.993,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/11  07:00:00,24.2125,55349.99437,25.25304121,23.99954488,24.62629305,0,252.0020496,23.99954488,0.011196678,58.46965116,0,0,0,497.8100511,1792116.184,323.1839657,1163462.277,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/11  08:00:00,25.15,55349.99437,25.46925751,23.99949757,24.73437754,0,318.076177,23.99949757,0.011016684,57.58246112,0,0,0,605.0235734,2178084.864,397.0968479,1429548.652,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/11  09:00:00,26.6,75599.99231,25.91727393,23.99920111,24.95823752,0,449.840147,23.99920111,0.010507451,54.98682967,0,0,0,785.1738549,2826625.878,540.9428173,1947394.142,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/11  10:00:00,28.575,75599.99231,26.06954923,23.99939179,25.03447051,0,450.7333241,23.99939179,0.010138532,53.0867672,0,0,0,763.2799438,2747807.798,558.6291145,2011064.812,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/11  11:00:00,30.4625,55349.99437,26.30441983,23.99948389,25.15195186,0,476.4715163,23.99948389,0.009946565,52.06425791,0,0,0,785.8977268,2829231.817,600.2753448,2160991.241,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/11  12:00:00,32.1625,44549.99547,26.49571703,23.99945637,25.2475867,0,526.5860772,23.99945637,0.009775311,51.12997042,0,0,0,837.298837,3014275.813,664.6179334,2392624.56,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/11  13:00:00,32.8,44549.99547,26.40147884,23.99957327,25.20052606,0,501.5734768,23.99957327,0.009735068,50.87066715,0,0,0,799.8013835,2879284.98,645.0454525,2322163.629,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/11  14:00:00,34.175,44549.99547,26.91312777,23.99943479,25.45628128,0,635.7572447,23.99943479,0.009676734,50.55168294,0,0,0,965.6133876,3476208.195,790.6800182,2846448.065,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/11  15:00:00,35,44549.99547,28.15783924,24.68797244,26.42290584,0,802.2327885,24.68797244,0.009526185,47.74528514,0,0,0.25,1100.447037,3961609.333,942.8219945,3394159.18,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/11  16:00:00,35,44549.99547,28.96721475,25.38643971,27.17682723,0,841.3012287,25.38643971,0.009584204,46.0489543,0.5,0,1,1106.868655,3984727.159,979.7478656,3527092.316,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/11  17:00:00,33.25,44549.99547,29.89178093,26.17555054,28.03366574,0,887.4092737,26.17555054,0.009699469,44.4623834,1,0,1,1141.100391,4107961.407,1004.79194,3617250.985,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/11  18:00:00,31.5125,44549.99547,30.10480263,26.40245319,28.25362791,0,892.8931326,26.40245319,0.009905524,44.78908084,1,0,1,1174.04583,4226564.989,1005.322444,3619160.799,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/11  19:00:00,30.4125,114749.9883,29.44344118,25.83279949,27.63812033,0,861.1911852,25.83279949,0.009903781,46.31826085,1,0,1,1184.93765,4265775.538,983.5517108,3540786.159,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/11  20:00:00,29.625,134999.9863,27.8692808,24.49616427,26.18272254,0,808.3777023,24.49616427,0.009655175,48.94539464,0,0,0.25,1172.152074,4219747.465,936.4680042,3371284.815,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/11  21:00:00,27.3375,134999.9863,26.95160681,24.00182745,25.47671713,0,698.8868012,24.00182745,0.009231784,48.28451755,0,0,0,991.9706815,3571094.453,796.6889288,2868080.144,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/11  22:00:00,26.1,134999.9863,26.53424457,23.99896709,25.26660583,0,583.2913786,23.99896709,0.008902955,46.64455386,0,0,0,807.6519896,2907547.163,670.0440007,2412158.402,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/11  23:00:00,25.4125,114749.9883,26.20601589,23.99935188,25.10268389,0,467.5464166,23.99935188,0.008940389,46.82493779,0,0,0,664.0619493,2390623.018,548.7375238,1975455.086,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/11  24:00:00,25,55349.99437,25.93703967,23.99949259,24.96826613,0,387.6933204,23.99949259,0.009164282,47.9924496,0,0,0,576.8233752,2076564.151,465.4903267,1675765.176,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/12  01:00:00,24.625,29699.99698,25.73501605,23.999466,24.86724103,0,352.9457137,23.999466,0.009460007,49.50521676,0,0,0,545.0652843,1962235.023,427.590874,1539327.146,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/12  02:00:00,24.0875,22949.99767,25.55094606,23.99945638,24.77520122,0,313.575895,23.99945638,0.009719979,50.79328692,0,0,0,502.6328224,1809478.161,383.7056648,1381340.393,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/12  03:00:00,24.5875,14849.99849,25.41451131,23.99949549,24.7070034,0,285.3364742,23.99949549,0.010005684,52.24266956,0,0,0,483.22969,1739626.884,359.7032694,1294931.77,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/12  04:00:00,25,14849.99849,25.3024438,23.99952345,24.65098363,0,263.3115156,23.99952345,0.010197185,53.22641813,0,0,0,461.0642244,1659831.208,341.0491529,1227776.95,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/12  05:00:00,25,14849.99849,25.19994763,23.99951687,24.59973225,0,243.3419964,23.99951687,0.010306482,53.78742912,0,0,0,442.8029761,1594090.714,321.2108851,1156359.186,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/12  06:00:00,24.625,29699.99698,25.1221042,23.99961274,24.56085847,0,228.4642025,23.99961274,0.010972305,57.23821763,0,0,0,450.8065355,1622903.528,303.2148021,1091573.287,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/12  07:00:00,24.775,59399.99396,25.22476356,23.99950809,24.61213582,0,279.9023268,23.99950809,0.011184757,58.38641299,0,0,0,548.0296986,1972906.915,355.8149276,1280933.739,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/12  08:00:00,25.6875,75599.99231,25.45460537,23.99944149,24.72702343,0,341.2565662,23.99944149,0.01088934,56.89253304,0,0,0,637.314345,2294331.642,424.7712198,1529176.391,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/12  09:00:00,27.475,59399.99396,25.67250672,23.99953686,24.83602179,0,343.8666202,23.99953686,0.010599795,55.40493312,0,0,0,632.403492,2276652.571,442.5359559,1593129.441,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/12  10:00:00,29.3625,59399.99396,25.99362882,23.99950889,24.99656885,0,410.3284437,23.99950889,0.010265709,53.68701269,0,0,0,715.3858938,2575389.218,524.8004344,1889281.564,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/12  11:00:00,30.6875,37799.99615,26.02404117,23.99963717,25.01183917,0,401.0202677,23.99963717,0.009968452,52.12370158,0,0,0,681.1784505,2452242.422,526.6361735,1895890.225,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/12  12:00:00,32.1625,37799.99615,26.21026309,23.99963636,25.10494973,0,447.2011134,23.99963636,0.009778004,51.09142947,0,0,0,730.0028379,2628010.216,585.189157,2106680.965,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/12  13:00:00,32.8,37799.99615,26.32833738,23.99966041,25.16399889,0,476.6311905,23.99966041,0.009677241,50.55362886,0,0,0,760.5185205,2737866.674,619.9919662,2231971.078,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/12  14:00:00,33.4875,37799.99615,26.88576743,23.9994968,25.44263212,0,622.0737661,23.9994968,0.009494207,49.61226794,0,0,0,926.0287863,3333703.631,771.0443979,2775759.832,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/12  15:00:00,32.15,37799.99615,27.51129053,24.04803011,25.77966032,0,778.0127264,24.04803011,0.009191857,47.9176489,0,0,0,1091.661552,3929981.588,911.8474792,3282650.925,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/12  16:00:00,31.475,37799.99615,28.64842407,24.95579829,26.80211118,0,864.4518553,24.95579829,0.00915265,45.19472702,0,0,0.5,1133.445939,4080405.381,976.1451819,3514122.655,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/12  17:00:00,31.7,37799.99615,28.95968705,25.2538272,27.10675713,0,873.5448403,25.2538272,0.009313437,45.16524723,0.25,0,1,1136.139549,4090102.377,994.284131,3579422.871,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/12  18:00:00,29.95,37799.99615,29.24119336,25.51344832,27.37732084,0,904.2523271,25.51344832,0.009246165,44.15746083,0.75,0,1,1157.531243,4167112.476,1012.224523,3644008.284,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/12  19:00:00,28.2125,90449.9908,28.25266221,24.57400205,26.41333213,0,868.2912294,24.57400205,0.008971514,45.29931773,0,0,0,1150.419458,4141510.049,988.1646788,3557392.844,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/12  20:00:00,27.425,120149.9878,26.94234748,24.01105634,25.47670191,0,672.7827375,24.01105634,0.008713772,45.51261937,0,0,0,899.7483886,3239094.199,773.8644557,2785912.041,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/12  21:00:00,26.5125,134999.9863,26.38978555,23.99930435,25.19454495,0,545.8480015,23.99930435,0.008797172,46.00379651,0,0,0,750.4490379,2701616.536,636.2074717,2290346.898,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/12  22:00:00,25.7875,120149.9878,26.11480077,23.99931226,25.05705651,0,488.3588221,23.99931226,0.008981758,47.00301383,0,0,0,693.3132449,2495927.682,572.7009323,2061723.356,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/12  23:00:00,24.85,90449.9908,25.83849482,23.99938516,24.91893999,0,394.4349705,23.99938516,0.009315502,48.74194844,0,0,0,592.5700494,2133252.178,470.9743921,1695507.812,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/12  24:00:00,24.4,44549.99547,25.60470389,23.99945478,24.80207933,0,326.5095214,23.99945478,0.009701988,50.70057713,0,0,0,522.80054,1882081.944,399.2967135,1437468.168,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/13  01:00:00,24.0875,29699.99698,25.42978937,23.9994988,24.71464409,0,289.478205,23.9994988,0.010085673,52.65364921,0,0,0,490.0080984,1764029.154,359.6425506,1294713.182,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/13  02:00:00,23.525,22949.99767,25.26902931,23.99953029,24.6342798,0,257.7141566,23.99953029,0.010450481,54.52660682,0,0,0,458.5569721,1650805.1,323.1522329,1163348.038,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/13  03:00:00,23.3,14849.99849,25.13341827,23.99956108,24.56648968,0,231.9257367,23.99956108,0.010786348,56.24908869,0,0,0,433.5323246,1560716.369,295.464234,1063671.242,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/13  04:00:00,23.3,14849.99849,25.03442069,23.99958012,24.5170004,0,213.0207103,23.99958012,0.011035593,57.56275292,0,0,0,415.3352001,1495206.72,276.5527093,995589.7534,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/13  05:00:00,23.3,14849.99849,24.9696807,23.99959572,24.48463821,0,199.9977189,23.99959572,0.011218519,58.52213468,0,0,0,402.5608704,1449219.133,263.5264271,948695.1376,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/13  06:00:00,23.675,29699.99698,24.9449653,23.99960324,24.47228427,0,195.1471704,23.99960324,0.011363252,59.30119769,0,0,0,404.9648117,1457873.322,261.8291969,942585.1089,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/13  07:00:00,24.5875,59399.99396,25.08501668,23.99952077,24.54226872,0,253.4587801,23.99952077,0.01129302,58.96384431,0,0,0,507.4084545,1826670.436,327.7664861,1179959.35,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/13  08:00:00,25,75599.99231,25.3152399,23.99950082,24.65737036,0,312.6842494,23.99950082,0.011017179,57.54870626,0,0,0,596.6692079,2148009.148,390.4586325,1405651.077,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/13  09:00:00,25.375,59399.99396,25.42602261,23.99961722,24.71281991,0,289.5465235,23.99961722,0.010932626,57.15051005,0,0,0,559.1015262,2012765.494,370.5888376,1334119.816,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/13  10:00:00,26.975,59399.99396,25.65847234,23.99966424,24.82906829,0,330.0386648,23.99966424,0.010845713,56.72527252,0,0,0,630.4983554,2269794.079,424.557563,1528407.227,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/13  11:00:00,29.55,37799.99615,25.90293506,23.99962016,24.95127761,0,373.3108687,23.99962016,0.010602912,55.44181018,0,0,0,692.8101473,2494116.53,489.555078,1762398.281,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/13  12:00:00,30.9125,37799.99615,26.01738639,23.99960023,25.00849331,0,401.3284414,23.99960023,0.010316958,53.95040928,0,0,0,712.6304557,2565469.641,528.9085452,1904070.763,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/13  13:00:00,31.475,37799.99615,26.12201217,23.99961387,25.06081302,0,425.6079951,23.99961387,0.010043631,52.51062735,0,0,0,724.8613573,2609500.886,557.9117213,2008482.197,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/13  14:00:00,32.3875,37799.99615,26.72191404,23.99942979,25.36067192,0,579.1338344,23.99942979,0.009725391,50.85341342,0,0,0,899.2206712,3237194.416,718.8726741,2587941.627,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/13  15:00:00,30.675,37799.99615,26.47734843,23.99953378,25.23844111,0,512.611793,23.99953378,0.009416827,49.29510392,0,0,0,783.3917866,2820210.432,638.0800296,2297088.107,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/13  16:00:00,27.3375,37799.99615,26.03807347,23.99974514,25.0189093,0,399.828505,23.99974514,0.009623841,50.38067282,0,0,0,644.6175265,2320623.096,497.4446122,1790800.604,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/13  17:00:00,26.475,37799.99615,26.09590363,23.99960893,25.04775628,0,422.2792301,23.99960893,0.009895801,51.78258143,0,0,0,689.8154638,2483335.67,512.5383189,1845137.948,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/13  18:00:00,27.3875,37799.99615,26.21310722,23.99934114,25.10622418,0,479.8618874,23.99934114,0.009818319,51.38426029,0,0,0,766.9104478,2760877.612,577.6738053,2079625.699,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/13  19:00:00,27.1125,90449.9908,26.38666029,23.99923717,25.19294873,0,524.254599,23.99923717,0.009613876,50.29909669,0,0,0,809.3506293,2913662.266,619.7021312,2230927.672,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/13  20:00:00,26.325,120149.9878,25.76532394,23.99948763,24.88240578,0,387.9744368,23.99948763,0.009784105,51.12292206,0,0,0,627.9165972,2260499.75,476.9927253,1717173.811,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/13  21:00:00,25.7875,134999.9863,25.52909246,23.99950473,24.7642986,0,350.2625249,23.99950473,0.010171686,53.09544916,0,0,0,598.8545348,2155876.325,434.7739849,1565186.346,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/13  22:00:00,25.225,120149.9878,25.40460655,23.99945644,24.70203149,0,333.5152616,23.99945644,0.010480869,54.71761653,0,0,0,589.3438224,2121637.76,413.237017,1487653.261,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/13  23:00:00,25,90449.9908,25.27474137,23.99948081,24.63711109,0,275.7189735,23.99948081,0.010749661,56.1538988,0,0,0,515.2483825,1854894.177,353.5656266,1272836.256,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/13  24:00:00,25,44549.99547,25.16125233,23.99953608,24.58039421,0,236.8369583,23.99953608,0.011054466,57.73995371,0,0,0,470.7898127,1694843.326,314.6931505,1132895.342,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/14  01:00:00,24.625,29699.99698,25.03883292,23.99957107,24.519202,0,213.3750735,23.99957107,0.011351866,59.22770063,0,0,0,444.6848074,1600865.307,288.0832952,1037099.863,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/14  02:00:00,24.0875,22949.99767,24.92625453,23.99960742,24.46293098,0,192.7072789,23.99960742,0.011707364,61.02500282,0,0,0,422.3587174,1520491.383,262.8932687,946415.7674,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/14  03:00:00,24.2125,14849.99849,24.87494549,23.99962349,24.43728449,0,182.9326636,23.99962349,0.012024512,62.64678629,0.75,0,0,421.1444613,1516120.061,254.1620195,914983.2701,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/14  04:00:00,24.4,14849.99849,24.83606659,23.99961902,24.4178428,0,176.4410367,23.99961902,0.012203193,63.55982518,1,0,0,419.6371757,1510693.832,249.2443441,897279.6387,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/14  05:00:00,24.775,14849.99849,24.80815653,23.99962439,24.40389046,0,171.8805655,23.99962439,0.012345222,64.28516469,1,0,0,422.3847067,1520584.944,247.8560123,892281.6442,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/14  06:00:00,25,29699.99698,24.80658503,23.99962214,24.40310359,0,172.1987475,23.99962214,0.012457117,64.89755121,1,0,0,430.9937111,1551577.36,250.0693612,900249.7004,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/14  07:00:00,25.375,59399.99396,24.97856587,23.99950853,24.4890372,0,235.5749771,23.99950853,0.012206003,63.63892939,1,0,0,538.1959529,1937505.431,316.5070634,1139425.428,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/14  08:00:00,26.2875,75599.99231,25.31157299,23.99937644,24.65547471,0,315.8870035,23.99937644,0.011523104,60.14352061,0,0,0,647.2010785,2329923.882,404.4484667,1456014.48,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/14  09:00:00,27.0125,59399.99396,25.36927116,23.99958843,24.68442979,0,281.5147447,23.99958843,0.011161159,58.28727545,0,0,0,570.9830252,2055538.891,376.3457439,1354844.678,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/14  10:00:00,27.575,59399.99396,25.52287838,23.99965073,24.76126456,0,303.3856568,23.99965073,0.010901558,56.95462692,0,0,0,593.4850179,2136546.065,402.9213537,1450516.873,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/14  11:00:00,24.3,37799.99615,25.4889418,23.99973054,24.74433617,0,273.8138895,23.99973054,0.010554524,55.20631163,0,0,0,500.6823922,1802456.612,345.7262718,1244614.578,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/14  12:00:00,21.8875,37799.99615,25.38574315,23.99976964,24.6927564,0,248.4447427,23.99976964,0.010211764,53.46281592,0,0,0,426.4136996,1535089.318,300.1137451,1080409.482,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/14  13:00:00,23.075,37799.99615,25.54783576,23.99980816,24.77382196,0,281.8465257,23.99980816,0.010092194,52.81331992,0,0,0,479.389768,1725803.165,343.4962711,1236586.576,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/14  14:00:00,26.3375,37799.99615,25.74499936,23.99973074,24.87236505,0,332.0451529,23.99973074,0.010038018,52.48130985,0,0,0,572.5086607,2061031.178,421.181107,1516251.985,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/14  15:00:00,26.7375,37799.99615,25.88006794,23.99975863,24.93991328,0,362.1764905,23.99975863,0.01009553,52.75705326,0,0,0,622.2965884,2240267.718,454.6931229,1636895.242,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/14  16:00:00,25.0375,37799.99615,25.53760713,23.99978666,24.76869689,0,288.9494455,23.99978666,0.010360094,54.08214164,0,0,0,521.6565223,1877963.48,367.2353063,1322047.103,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/14  17:00:00,24.775,37799.99615,25.40542053,23.99975726,24.70258889,0,269.1237206,23.99975726,0.010870902,56.68175822,0,0,0,516.0352939,1857727.058,345.1574406,1242566.786,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/14  18:00:00,25.375,37799.99615,25.3800432,23.99961875,24.68983097,0,290.573229,23.99961875,0.011031518,57.50518454,0,0,0,563.8449716,2029841.898,371.6075154,1337787.056,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/14  19:00:00,25.225,90449.9908,25.26549868,23.99963358,24.63256613,0,268.91912,23.99963358,0.011112311,57.91889834,0,0,0,531.9206726,1914914.421,348.6900375,1255284.135,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/14  20:00:00,23.625,120149.9878,25.08383246,23.99961603,24.54172424,0,243.3921808,23.99961603,0.011174594,58.27481421,0,0,0,476.2169686,1714381.087,309.6323046,1114676.296,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/14  21:00:00,22.8,134999.9863,24.97894717,23.99955921,24.48925319,0,242.2486159,23.99955921,0.011069807,57.7600637,0,0,0,460.3999529,1657439.83,301.5191014,1085468.765,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/14  22:00:00,22.8,120149.9878,24.92524737,23.99953084,24.46238911,0,242.7153371,23.99953084,0.010943451,57.11226588,0,0,0,453.4202113,1632312.761,301.9929721,1087174.699,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/14  23:00:00,22.8,90449.9908,24.8337937,23.99959397,24.41669383,0,195.1595274,23.99959397,0.011036385,57.58856545,0,0,0,382.7736675,1377985.203,254.4995808,916198.4908,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/14  24:00:00,22.8,44549.99547,24.74769059,23.99966167,24.37367613,0,163.2375828,23.99966167,0.011342777,59.15844639,0,0,0,343.6395151,1237102.254,222.5915926,801329.7332,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/15  01:00:00,22.8,29699.99698,24.68606094,23.99967608,24.34286851,0,152.3444835,23.99967608,0.011674045,60.85426538,0,0,0,338.3891478,1218200.932,211.6939999,762098.3996,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/15  02:00:00,23.4875,22949.99767,24.66409725,23.99968543,24.33189134,0,147.907258,23.99968543,0.012094757,62.965352,0.75,0,0,354.5968041,1276548.495,213.047308,766970.3089,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/15  03:00:00,24.2125,14849.99849,24.66147032,23.99968215,24.33057623,0,147.4133865,23.99968215,0.012477381,64.89365779,1,0,0,377.3316656,1358393.996,218.6664773,787199.3183,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/15  04:00:00,24.4,14849.99849,24.64601472,23.99968108,24.3228479,0,145.2517485,23.99968108,0.012704411,66.05084868,1,0,0,384.2370905,1383253.526,218.0681149,785045.2137,0,0,250181.3023
