Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-lowe,west,lowe panel, 06/15  05:00:00,24.775,14849.99849,24.63927519,23.99967332,24.31947425,0,144.5095016,23.99967332,0.012760543,66.33685272,1,0,0,389.3296783,1401586.842,220.4828627,793738.3056,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/15  06:00:00,25,29699.99698,24.64263334,23.99966818,24.32115076,0,145.6718553,23.99966818,0.012767199,66.4128912,1,0,0,394.6912389,1420888.46,223.5424303,804752.749,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/15  07:00:00,25,59399.99396,24.81931779,23.99956896,24.40944337,0,207.5437344,23.99956896,0.012479262,65.01045465,1,0,0,497.8037655,1792093.556,285.3261252,1027174.051,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/15  08:00:00,25.6875,75599.99231,25.21373381,23.99940071,24.60656726,0,296.9769005,23.99940071,0.011714985,61.12625001,0.25,0,0,621.6384279,2237898.34,380.4420383,1369591.338,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/15  09:00:00,26.475,59399.99396,25.28484268,23.99959477,24.64221873,0,264.9587417,23.99959477,0.011238461,58.72086948,0,0,0,544.6138872,1960609.994,355.2373096,1278854.314,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/15  10:00:00,27.3875,59399.99396,25.46031791,23.99967106,24.72999448,0,291.2076308,23.99967106,0.010997389,57.5047447,0,0,0,580.4236199,2089525.032,389.1878855,1401076.388,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/15  11:00:00,28.8,37799.99615,25.69754423,23.99967508,24.84860966,0,327.6950781,23.99967508,0.010713624,56.04605835,0,0,0,626.1814292,2254253.145,437.5601176,1575216.423,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/15  12:00:00,28.4,37799.99615,25.80614967,23.99962921,24.90288944,0,352.1936842,23.99962921,0.010498015,54.93707007,0,0,0,649.8159841,2339337.543,458.7987887,1651675.639,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/15  13:00:00,29.175,37799.99615,25.82594687,23.99975316,24.91285002,0,353.7500025,23.99975316,0.01060365,55.44511174,0,0,0,662.5890318,2385320.515,466.9311988,1680952.316,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/15  14:00:00,27.25,37799.99615,25.92463313,23.99965422,24.96214367,0,373.8534143,23.99965422,0.01045687,54.66980817,0,0,0,669.9935151,2411976.654,470.648932,1694336.155,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/15  15:00:00,27.975,37799.99615,26.12631251,23.99955526,25.06293388,0,420.9043056,23.99955526,0.010137287,52.99261276,0,0,0,718.0873797,2585114.567,523.7750712,1885590.256,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/15  16:00:00,29.4,37799.99615,26.39349633,23.99951862,25.19650748,0,494.4573375,23.99951862,0.009992097,52.22571516,0,0,0,810.0139848,2916050.345,609.2067612,2193144.34,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/15  17:00:00,27.7125,37799.99615,27.45017426,24.0091722,25.72967323,0,788.8989876,24.0091722,0.009305713,48.69401932,0,0,0,1144.044707,4118560.945,888.0965294,3197147.506,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/15  18:00:00,27.0125,37799.99615,27.71714551,24.20865037,25.96289794,0,836.8907368,24.20865037,0.008913402,46.10399145,0,0,0,1144.360543,4119697.954,929.5185741,3346266.867,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/15  19:00:00,27.2,90449.9908,26.53272732,24.00267223,25.26769977,0,565.0875746,24.00267223,0.009051607,47.37173913,0,0,0,810.3608534,2917299.072,662.2410915,2384067.929,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/15  20:00:00,26.8875,120149.9878,25.95659631,23.9995098,24.97805305,0,429.1802828,23.9995098,0.00939571,49.18630775,0,0,0,658.337253,2370014.111,522.9331216,1882559.238,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/15  21:00:00,26.325,134999.9863,25.7244099,23.99950756,24.86195873,0,392.1030773,23.99950756,0.009936228,52.02407327,0,0,0,649.687294,2338874.258,481.2163159,1732378.737,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/15  22:00:00,25.7875,120149.9878,25.58618214,23.99944362,24.79281288,0,371.2486018,23.99944362,0.010473309,54.8104169,0,0,0,656.062897,2361826.429,455.8046763,1640896.835,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/15  23:00:00,25.9125,90449.9908,25.44838191,23.99944048,24.7239112,0,311.1168335,23.99944048,0.010954456,57.28484219,0,0,0,595.5054143,2143819.492,396.7409401,1428267.384,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/15  24:00:00,26.1,44549.99547,25.33137969,23.99947101,24.66542535,0,270.7461612,23.99947101,0.011373556,59.43706585,0,0,0,557.4026462,2006649.526,357.9458154,1288604.935,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/16  01:00:00,26.1,29699.99698,25.23936237,23.99948441,24.61942339,0,252.090756,23.99948441,0.01166425,60.92824378,0,0,0,543.3175709,1955943.255,339.2705814,1221374.093,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/16  02:00:00,26.1,22949.99767,25.16280291,23.99949777,24.58115034,0,237.2293442,23.99949777,0.011862277,61.94324766,0,0,0,529.2756133,1905392.208,324.4035207,1167852.675,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/16  03:00:00,25.7875,14849.99849,25.07875728,23.9995209,24.53913909,0,221.070136,23.9995209,0.011985625,62.57510507,0.25,0,0,503.9432667,1814195.76,305.579751,1100087.104,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/16  04:00:00,25.6,14849.99849,25.01039586,23.9995423,24.50496908,0,208.2097948,23.9995423,0.012046443,62.8865134,1,0,0,482.3282394,1736381.662,291.1321375,1048075.695,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/16  05:00:00,25.6,14849.99849,24.96143441,23.99956181,24.48049811,0,199.5047688,23.99956181,0.012119148,63.29877816,1,0,0,471.0271515,1695697.745,282.4329322,1016758.556,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/16  06:00:00,25.6,29699.99698,24.94841887,23.99957037,24.47399462,0,197.3130159,23.99957037,0.012182379,63.64676387,1,0,0,470.4582527,1693649.71,280.2365363,1008851.531,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/16  07:00:00,25.6,59399.99396,25.15247148,23.9994253,24.57594839,0,268.1855975,23.9994253,0.011887754,62.13673229,0.25,0,0,580.796065,2090865.834,350.9874643,1263554.872,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/16  08:00:00,26.6,75599.99231,25.43086236,23.99935062,24.71510649,0,339.9310305,23.99935062,0.011256356,58.93219312,0,0,0,672.1129338,2419606.562,431.1211518,1552036.146,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/16  09:00:00,27.8875,59399.99396,25.62276967,23.9995071,24.81113839,0,336.0838406,23.9995071,0.010859725,56.91281039,0,0,0,644.9589055,2321852.06,438.2479373,1577692.574,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/16  10:00:00,28.9875,59399.99396,25.95878016,23.99948299,24.97913157,0,403.6681481,23.99948299,0.010453116,54.81707344,0,0,0,723.7926895,2605653.682,515.0169944,1854061.18,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/16  11:00:00,29.4,37799.99615,26.08172196,23.99957314,25.04064755,0,415.698312,23.99957314,0.010099831,52.9938446,0,0,0,713.9359634,2570169.468,530.5554608,1909999.659,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/16  12:00:00,30.15,37799.99615,26.12562539,23.99964388,25.06263463,0,424.956426,23.99964388,0.009954094,52.24101124,0,0,0,717.3254246,2582371.529,546.1709082,1966215.269,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/16  13:00:00,31.975,37799.99615,26.38403294,23.99959267,25.19181281,0,490.603102,23.99959267,0.009830115,51.56810913,0,0,0,798.3582682,2874089.766,627.1140056,2257610.42,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/16  14:00:00,32.8,37799.99615,26.8292586,23.99943519,25.4143469,0,607.691416,23.99943519,0.009557662,50.14179496,0,0,0,922.6762535,3321634.512,750.9196064,2703310.583,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/16  15:00:00,33.1125,37799.99615,27.11153163,23.99947336,25.55550249,0,683.2052248,23.99947336,0.009264152,48.593876,0,0,0,982.1762277,3535834.42,828.9944186,2984379.907,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/16  16:00:00,32.9875,37799.99615,27.76924195,24.20616765,25.9877048,0,818.4192688,24.20616765,0.009061068,46.91263744,0,0,0,1104.628553,3976662.792,955.8383448,3441018.041,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/16  17:00:00,32.425,37799.99615,27.86311523,24.28197242,26.07254383,0,827.1423602,24.28197242,0.009070309,46.72680012,0,0,0,1111.520116,4001472.418,963.7477292,3469491.825,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/16  18:00:00,31.8875,37799.99615,28.11804175,24.6002047,26.35912322,0,838.5026572,24.6002047,0.009171019,46.34721551,0,0,0,1126.472528,4055301.101,966.0457544,3477764.716,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/16  19:00:00,31.0125,90449.9908,27.34710641,24.09376037,25.72043339,0,753.2829507,24.09376037,0.009269804,48.28231533,0,0,0,1076.954596,3877036.547,890.3571493,3205285.737,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/16  20:00:00,29.85,120149.9878,26.59024116,23.99945481,25.29484798,0,585.5048302,23.99945481,0.009408549,49.27129824,0,0,0,872.7530385,3141910.939,704.1785074,2535042.627,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/16  21:00:00,28.4,134999.9863,26.14102045,23.99933473,25.07017759,0,487.8555602,23.99933473,0.009724825,50.93481934,0,0,0,772.2325711,2780037.256,594.3446253,2139640.651,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/16  22:00:00,27.1125,120149.9878,25.91762246,23.9993072,24.95846483,0,444.308591,23.9993072,0.01004151,52.58706274,0,0,0,734.590544,2644525.958,539.958151,1943849.344,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/16  23:00:00,26.325,90449.9908,25.70870163,23.99935642,24.85402903,0,366.0765986,23.99935642,0.010412514,54.4978054,0,0,0,643.2784068,2315802.264,455.1178958,1638424.425,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/16  24:00:00,26.1,44549.99547,25.53913657,23.99941708,24.76927683,0,312.8476958,23.99941708,0.010807835,56.56724581,0,0,0,588.3947398,2118221.063,400.0158735,1440057.145,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/17  01:00:00,25.7875,35099.99643,25.40623118,23.99944999,24.70284059,0,284.8377713,23.99944999,0.011153642,58.36718808,0,0,0,563.4822385,2028536.058,369.3519449,1329667.002,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/17  02:00:00,25.6,35099.99643,25.2965499,23.99946846,24.64800918,0,262.7706817,23.99946846,0.011393125,59.56007262,0,0,0,539.6837601,1942861.536,345.6922766,1244492.196,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/17  03:00:00,25.225,14849.99849,25.1882833,23.99949951,24.5938914,0,241.1130411,23.99949951,0.011594054,60.5682389,0,0,0,511.3117636,1840722.349,320.870426,1155133.534,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/17  04:00:00,25,14849.99849,25.0952096,23.99953142,24.54737051,0,223.2742792,23.99953142,0.011780709,61.52509976,0,0,0,488.8340221,1759802.479,301.133645,1084081.122,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/17  05:00:00,25,14849.99849,25.02363691,23.99955204,24.51159448,0,210.0838495,23.99955204,0.011917637,62.22670469,0,0,0,472.515745,1701056.682,287.9347335,1036565.041,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/17  06:00:00,25,14849.99849,24.97886542,23.99956459,24.489215,0,201.7161538,23.99956459,0.011993319,62.65398498,0.5,0,0,461.7754868,1662391.752,279.5633502,1006428.061,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/17  07:00:00,25.375,55349.99437,25.09178953,23.99956593,24.54567773,0,222.9706894,23.99956593,0.011906965,62.23487676,0,0,0,499.5512186,1798384.387,303.9488794,1094215.966,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/17  08:00:00,26.2875,55349.99437,25.39656372,23.99942233,24.69799302,0,307.1880739,23.99942233,0.011406844,59.66821634,0,0,0,622.9129567,2242486.644,395.7522278,1424708.02,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/17  09:00:00,27.0125,75599.99231,25.55184827,23.99935072,24.7755995,0,370.2755871,23.99935072,0.010821954,56.66134916,0,0,0,687.2924438,2474252.798,464.9126864,1673685.671,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/17  10:00:00,28.95,75599.99231,25.82189485,23.9994543,24.91067457,0,395.2281705,23.9994543,0.010430535,54.64555729,0,0,0,707.9655585,2548676.01,506.3229848,1822762.745,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/17  11:00:00,30.6875,55349.99437,26.05399003,23.99954207,25.02676605,0,418.6971623,23.99954207,0.010236155,53.64342114,0,0,0,731.5356164,2633528.219,544.4243599,1959927.696,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/17  12:00:00,31.475,44549.99547,26.30897106,23.99946017,25.15421561,0,481.159787,23.99946017,0.00997473,52.29526424,0,0,0,796.724635,2868208.686,613.4105616,2208278.022,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/17  13:00:00,32.3875,44549.99547,26.454765,23.99946433,25.22711467,0,517.7824095,23.99946433,0.009742809,51.09810811,0,0,0,822.8159883,2962137.558,657.6210788,2367435.884,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/17  14:00:00,33.4875,44549.99547,26.96657132,23.99938183,25.48297657,0,653.1086648,23.99938183,0.009524017,49.93667301,0,0,0,975.227612,3510819.403,802.1619358,2887782.969,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/17  15:00:00,34.2125,44549.99547,28.0591756,24.55397406,26.30657483,0,814.2964809,24.55397406,0.00931999,47.2485554,0,0,0,1101.819019,3966548.469,946.4417806,3407190.41,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/17  16:00:00,34.4,44549.99547,29.3431802,25.70304856,27.52311438,0,869.6563176,25.70304856,0.009465659,44.77373411,0.75,0,1,1114.260132,4011336.476,997.8514885,3592265.358,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/17  17:00:00,34.4,44549.99547,29.89886869,26.21523691,28.0570528,0,880.6435307,26.21523691,0.0097318,44.58288802,1,0,1,1127.993791,4060777.648,1014.635475,3652687.711,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/17  18:00:00,33.025,44549.99547,29.91283133,26.25823626,28.08553379,0,878.3197424,26.25823626,0.009884219,45.12277165,1,0,1,1152.229591,4148026.526,1007.107519,3625587.069,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/17  19:00:00,31.5125,114749.9883,29.36069577,25.76000225,27.56034901,0,854.4292707,25.76000225,0.009870295,46.40780953,1,0,1,1168.533998,4206722.393,984.7767794,3545196.406,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/17  20:00:00,30.4125,134999.9863,28.05392987,24.6775952,26.36576253,0,808.2928496,24.6775952,0.009722796,48.80686329,0,0,0.25,1167.558446,4203210.406,942.5902907,3393325.047,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/17  21:00:00,29.3125,134999.9863,27.06441244,24.01063396,25.5375232,0,727.3100927,24.01063396,0.009519666,49.79199284,0,0,0,1079.584826,3886505.374,844.3547927,3039677.254,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/17  22:00:00,28.2125,134999.9863,26.62884356,23.99900251,25.31392304,0,608.32147,23.99900251,0.00957007,50.10574685,0,0,0,925.8726476,3333141.532,713.1456461,2567324.326,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/17  23:00:00,27.1125,114749.9883,26.28741993,23.99928773,25.14335383,0,487.6122477,23.99928773,0.009827151,51.46257031,0,0,0,780.5305301,2809909.908,583.2779144,2099800.492,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/17  24:00:00,26.325,55349.99437,26.02070315,23.99940249,25.01005282,0,407.2224403,23.99940249,0.010137161,53.07964048,0,0,0,686.7803818,2472409.374,496.2618338,1786542.602,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/18  01:00:00,25.7875,35099.99643,25.82318716,23.99936509,24.91127612,0,372.7538376,23.99936509,0.010452237,54.7022822,0,0,0,653.3066205,2351903.834,457.2334857,1646040.549,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/18  02:00:00,24.85,35099.99643,25.63050391,23.99936704,24.81493548,0,330.9180456,23.99936704,0.010735106,56.15758739,0,0,0,602.0436204,2167357.034,407.477253,1466918.111,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/18  03:00:00,24.4,14849.99849,25.45402762,23.99942432,24.72672597,0,293.5316037,23.99942432,0.010991679,57.43980823,0,0,0,555.0773525,1998278.469,366.3027332,1318689.84,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/18  04:00:00,24.0875,14849.99849,25.30923502,23.99946945,24.65435223,0,264.3772654,23.99946945,0.0112011,58.49258353,0,0,0,516.0060617,1857621.822,334.5027907,1204210.046,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/18  05:00:00,23.525,14849.99849,25.17843968,23.99950541,24.58897255,0,238.9813685,23.99950541,0.011349888,59.25550451,0,0,0,477.0129349,1717246.566,304.3733176,1095743.943,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/18  06:00:00,23.675,14849.99849,25.10227515,23.99954358,24.55090936,0,223.7087521,23.99954358,0.011497257,60.04883395,0,0,0,459.9386269,1655779.057,290.3617762,1045302.394,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/18  07:00:00,24.5875,55349.99437,25.20824813,23.99953288,24.6038905,0,243.5437745,23.99953288,0.011415295,59.6511014,0,0,0,498.8570784,1795885.482,317.8612024,1144300.328,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/18  08:00:00,26.75,55349.99437,25.41841007,23.99948198,24.70894603,0,309.9802517,23.99948198,0.011088843,58.01165899,0,0,0,607.1365056,2185691.42,402.4721929,1448899.895,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/18  09:00:00,27.8,75599.99231,25.77471214,23.99926816,24.88699015,0,418.8943165,23.99926816,0.010514084,55.076359,0,0,0,738.934731,2660165.032,520.0592366,1872213.252,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/18  10:00:00,29.55,75599.99231,26.09628756,23.9993441,25.04781583,0,459.6610603,23.9993441,0.009982434,52.33534882,0,0,0,762.3388925,2744420.013,575.6453647,2072323.313,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/18  11:00:00,31.2875,55349.99437,26.14007186,23.99957652,25.06982419,0,438.4825979,23.99957652,0.009832174,51.55919169,0,0,0,724.8988831,2609635.979,569.1975484,2049111.174,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/18  12:00:00,31.325,44549.99547,26.16634579,23.99959784,25.08297182,0,443.0580722,23.99959784,0.009766297,51.18667758,0,0,0,723.6135158,2605008.657,574.0238312,2066485.792,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/18  13:00:00,32.1625,44549.99547,26.28577607,23.99957618,25.14267613,0,472.2692223,23.99957618,0.009653163,50.58361029,0,0,0,751.602519,2705769.068,610.1834872,2196660.554,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/18  14:00:00,32.8,44549.99547,26.81611178,23.9994069,25.40775934,0,610.3190944,23.9994069,0.009421563,49.35744551,0,0,0,903.1789059,3251444.061,753.3996307,2712238.671,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/18  15:00:00,33.4875,44549.99547,27.6351051,24.14684995,25.89097753,0,799.6514955,24.14684995,0.009099872,47.23326586,0,0,0,1082.504453,3897016.03,940.0200723,3384072.26,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/18  16:00:00,33.2125,44549.99547,28.57116525,24.87440689,26.72278607,0,869.6833213,24.87440689,0.009013322,44.75295951,0,0,0.25,1100.403477,3961452.517,993.1254875,3575251.755,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/18  17:00:00,33.4875,44549.99547,29.69506673,25.88360904,27.78933788,0,912.7387513,25.88360904,0.009178119,42.88178393,1,0,1,1112.39552,4004623.872,1032.06296,3715426.656,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/18  18:00:00,33.525,44549.99547,30.07218662,26.34165436,28.20692049,0,909.8552496,26.34165436,0.009586912,43.56981779,1,0,1,1130.790434,4070845.561,1037.154698,3733756.913,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/18  19:00:00,32.6125,114749.9883,29.58129394,25.91800014,27.74964704,0,879.5600908,25.91800014,0.009657935,45.00396301,1,0,1,1143.734273,4117443.384,1018.543119,3666755.229,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/18  20:00:00,31.5125,134999.9863,28.03573518,24.61112924,26.32343221,0,827.8910869,24.61112924,0.009472962,47.72397601,0,0,0.25,1137.059621,4093414.634,972.0225992,3499281.357,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/18  21:00:00,30.4125,134999.9863,27.07936565,24.00524549,25.54230557,0,733.2574387,24.00524549,0.009142013,47.8122907,0,0,0,1017.160935,3661779.365,857.8045947,3088096.541,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/18  22:00:00,29.625,134999.9863,26.68023629,23.99906142,25.33964886,0,621.9150583,23.99906142,0.009148603,47.91274048,0,0,0,885.9401943,3189384.699,738.393095,2658215.142,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/18  23:00:00,28.4,114749.9883,26.35765413,23.99933944,25.17849679,0,505.1912786,23.99933944,0.009391403,49.18315347,0,0,0,762.640377,2745505.357,611.6134759,2201808.513,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/18  24:00:00,26.7375,55349.99437,26.05123816,23.99944179,25.02533997,0,414.9809695,23.99944179,0.009727223,50.9145076,0,0,0,663.1146035,2387212.573,507.4299351,1826747.766,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/19  01:00:00,25.7875,29699.99698,25.80752258,23.99939624,24.90345941,0,369.5349278,23.99939624,0.009995053,52.2943638,0,0,0,611.0965865,2199947.712,453.9570331,1634245.319,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/19  02:00:00,25.6,22949.99767,25.63926758,23.99939369,24.81933063,0,332.5104683,23.99939369,0.010232851,53.5184193,0,0,0,571.9247988,2058929.276,415.3500039,1495260.014,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/19  03:00:00,25.225,14849.99849,25.48916675,23.99943324,24.74429999,0,300.9888886,23.99943324,0.010429805,54.53138682,0,0,0,535.067094,1926241.538,380.6820504,1370455.382,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/19  04:00:00,23.9375,14849.99849,25.31029732,23.99948939,24.65489336,0,265.090427,23.99948939,0.010632073,55.57096388,0,0,0,482.7462241,1737886.407,333.9658871,1202277.194,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/19  05:00:00,23.9875,14849.99849,25.19054115,23.99953288,24.59503701,0,241.1522143,23.99953288,0.010857526,56.72897026,0,0,0,458.2297889,1649627.24,310.4626369,1117665.493,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/19  06:00:00,24.4,29699.99698,25.13766373,23.99954827,24.568606,0,230.960036,23.99954827,0.011068491,57.81192731,0,0,0,455.9924149,1641572.694,303.7371449,1093453.722,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/19  07:00:00,24.775,59399.99396,25.26123687,23.99946401,24.63035044,0,286.719335,23.99946401,0.011002339,57.47269047,0,0,0,545.7719896,1964779.163,362.5790793,1305284.685,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/19  08:00:00,25.375,75599.99231,25.54929555,23.99940201,24.77434878,0,360.7620726,23.99940201,0.010603201,55.45762805,0,0,0,644.6128335,2320606.2,441.6062517,1589782.506,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/19  09:00:00,26.2875,59399.99396,25.68239694,23.99955467,24.8409758,0,344.4345366,23.99955467,0.010345423,54.18606552,0,0,0,609.1867919,2193072.451,433.0793682,1559085.725,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/19  10:00:00,27.3875,59399.99396,25.94025908,23.99958187,24.96992048,0,393.9529006,23.99958187,0.010158414,53.20886884,0,0,0,677.9149983,2440493.994,491.8780849,1770761.105,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/19  11:00:00,28.4875,37799.99615,26.03815167,23.99965829,25.01890498,0,401.4697016,23.99965829,0.01005688,52.6652161,0,0,0,686.5877114,2471715.761,508.7335509,1831440.783,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/19  12:00:00,30.275,37799.99615,26.03576301,23.99970061,25.01773181,0,401.8962566,23.99970061,0.010074071,52.75367473,0,0,0,695.0727341,2502261.843,524.2626042,1887345.375,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/19  13:00:00,31.475,37799.99615,26.13880719,23.99967313,25.06924016,0,428.0658214,23.99967313,0.010082547,52.76404984,0,0,0,735.3755584,2647352.01,560.5303734,2017909.344,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/19  14:00:00,26.1375,37799.99615,26.02604474,23.99964353,25.01284413,0,393.6564313,23.99964353,0.009862835,51.61253721,0,0,0,642.8088603,2314111.897,480.9629544,1731466.636,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/19  15:00:00,22.8,37799.99615,25.7304435,23.99973167,24.86508759,0,319.8962021,23.99973167,0.009638348,50.42356699,0,0,0,509.1705549,1833013.998,379.2593037,1365333.493,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/19  16:00:00,23.4875,37799.99615,25.56364569,23.99983042,24.78173806,0,289.7002407,23.99983042,0.00987748,51.66794626,0,0,0,482.5480758,1737173.073,354.8581996,1277489.519,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/19  17:00:00,23.9,37799.99615,25.60540857,23.99967446,24.80254152,0,310.0093237,23.99967446,0.010015711,52.39987942,0,0,0,520.6875092,1874475.033,378.6071404,1362985.705,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/19  18:00:00,23.9,37799.99615,25.52563394,23.999625,24.76262947,0,318.4759312,23.999625,0.010161709,53.15160717,0,0,0,541.3158618,1948737.102,387.0478861,1393372.39,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/19  19:00:00,23.9,90449.9908,25.35301911,23.99965493,24.67633702,0,284.8819812,23.99965493,0.010275237,53.73567369,0,0,0,497.7190192,1791788.469,353.4679735,1272484.705,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/19  20:00:00,23.2125,120149.9878,25.18468028,23.99962571,24.59215299,0,262.2608143,23.99962571,0.010467462,54.72435204,0,0,0,467.0466074,1681367.786,325.0687639,1170247.55,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/19  21:00:00,22.8,134999.9863,25.06180766,23.99958974,24.5306987,0,257.5422459,23.99958974,0.01068572,55.84630222,0,0,0,467.1178548,1681624.277,316.8541911,1140675.088,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/19  22:00:00,23.1125,120149.9878,25.01293649,23.99953487,24.50623568,0,258.1079358,23.99953487,0.010813159,56.50114605,0,0,0,475.9116702,1713282.013,320.0323723,1152116.54,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/19  23:00:00,22.9875,90449.9908,24.90533988,23.99958321,24.45246155,0,207.9202478,23.99958321,0.011055306,57.7073781,0,0,0,406.3934903,1463016.565,268.8342133,967803.1678,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/19  24:00:00,22.8,44549.99547,24.78555773,23.99965336,24.39260555,0,170.2483047,23.99965336,0.011378558,59.37948008,0,0,0,356.5674447,1283642.801,229.5934155,826536.2957,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/20  01:00:00,22.425,29699.99698,24.67857717,23.9996829,24.33913003,0,151.5297474,23.9996829,0.011617584,60.62680138,0,0,0,330.4389749,1189580.31,207.7213822,747796.9759,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/20  02:00:00,21.5125,22949.99767,24.56628176,23.99972421,24.28300299,0,131.98354,23.99972421,0.011833477,61.73227734,0,0,0,294.0242853,1058487.427,180.5109163,649839.2989,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/20  03:00:00,20.7875,14849.99849,24.46571559,23.99975304,24.23273431,0,114.7933656,23.99975304,0.012001494,62.59208019,0.5,0,0,260.8940609,939218.6191,157.2389588,566060.2515,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/20  04:00:00,20.9125,14849.99849,24.4044532,23.99977541,24.2021143,0,105.6426543,23.99977541,0.012174292,63.51615563,1,0,0,251.2056091,904340.1927,149.1406078,536906.188,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/20  05:00:00,21.1,14849.99849,24.36373563,23.99978203,24.18175883,0,100.3271486,23.99978203,0.012295966,64.16292927,1,0,0,247.3842553,890583.3189,145.4016189,523445.8281,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/20  06:00:00,20.7875,29699.99698,24.34118275,23.99979396,24.17048836,0,97.32659039,23.99979396,0.012373741,64.56081764,1,0,0,239.7837312,863221.4322,139.7835266,503220.6957,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/20  07:00:00,21.975,59399.99396,24.57168393,23.99969099,24.28568746,0,164.2684805,23.99969099,0.012090901,63.15318432,0.75,0,0,364.3344974,1311604.191,216.6232099,779843.5556,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/20  08:00:00,24.8625,75599.99231,24.96624306,23.99957505,24.48290906,0,248.1374122,23.99957505,0.01144813,59.87963287,0,0,0,510.0179359,1836064.569,324.6917427,1168890.274,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/20  09:00:00,27.475,59399.99396,25.32818642,23.99958867,24.66388755,0,277.2261168,23.99958867,0.010906292,57.09458741,0,0,0,548.1902054,1973484.739,375.8247325,1352969.037,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/20  10:00:00,28.675,59399.99396,25.62050671,23.99962224,24.81006448,0,330.3984161,23.99962224,0.010522506,55.11878722,0,0,0,614.9518285,2213826.583,439.1272527,1580858.11,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/20  11:00:00,29.5875,37799.99615,25.96155686,23.99960393,24.9805804,0,392.5372675,23.99960393,0.010183602,53.37221112,0,0,0,685.3975134,2467431.048,508.9293366,1832145.612,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/20  12:00:00,29.625,37799.99615,26.01365211,23.99963434,25.00664323,0,402.4297942,23.99963434,0.009927052,52.04870231,0,0,0,679.1298431,2444867.435,519.1268502,1868856.661,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/20  13:00:00,31.15,37799.99615,26.13115791,23.99968131,25.06541961,0,429.4749917,23.99968131,0.009825655,51.49266566,0,0,0,712.5445103,2565160.237,559.0674052,2012642.659,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/20  14:00:00,32.8875,37799.99615,26.93119831,23.99945649,25.4653274,0,638.8040669,23.99945649,0.009593195,50.24276947,0,0,0,965.4691533,3475688.952,782.7639413,2817950.189,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/20  15:00:00,33.675,37799.99615,27.6656457,24.17962858,25.92263714,0,795.1657132,24.17962858,0.009234232,47.82682264,0,0,0,1100.893311,3963215.919,936.0092715,3369633.377,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/20  16:00:00,33.525,37799.99615,28.47679667,24.87963159,26.67821413,0,844.6940807,24.87963159,0.009224873,45.76836717,0,0,0.25,1108.27489,3989789.606,978.7250721,3523410.26,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/20  17:00:00,32.6125,37799.99615,27.70974924,24.2426026,25.97617592,0,798.4392279,24.2426026,0.009217943,47.4640108,0,0,0,1097.328334,3950382.002,949.5961512,3418546.144,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/20  18:00:00,28.3875,37799.99615,26.88636059,23.99979953,25.44308006,0,652.7962612,23.99979953,0.009126174,47.69797332,0,0,0,928.8717746,3343938.389,759.1442225,2732919.201,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/20  19:00:00,26.1,90449.9908,26.44461841,23.99943498,25.22202669,0,530.7154185,23.99943498,0.009299255,48.60876545,0,0,0,786.6861129,2832070.006,617.7833348,2224020.005,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/20  20:00:00,25.7875,120149.9878,25.97060349,23.99945843,24.98503096,0,430.0590158,23.99945843,0.009553547,49.94957788,0,0,0,665.5905321,2396125.915,514.4952204,1852182.793,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/20  21:00:00,25.225,134999.9863,25.72192871,23.99942338,24.86067605,0,390.0933167,23.99942338,0.009731107,50.88301173,0,0,0,619.8759516,2231553.426,469.7616972,1691142.11,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/20  22:00:00,24.3125,120149.9878,25.55350801,23.99941151,24.77645976,0,363.9386042,23.99941151,0.009908136,51.82710034,0,0,0,589.9381104,2123777.198,435.950156,1569420.561,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/20  23:00:00,22.8375,90449.9908,25.32595536,23.99948892,24.66272214,0,287.528797,23.99948892,0.010248045,53.59620993,0,0,0,488.7219935,1759399.177,347.1787337,1249843.441,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/20  24:00:00,21.8875,44549.99547,25.11384579,23.9995731,24.55670944,0,229.7183778,23.9995731,0.010647644,55.65062753,0,0,0,412.7056846,1485740.464,281.3866938,1012992.098,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/21  01:00:00,22.3875,29699.99698,24.99705327,23.9996079,24.49833059,0,206.7261093,23.9996079,0.010976042,57.33719629,0,0,0,395.092782,1422334.015,262.5922535,945332.1126,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/21  02:00:00,22.1125,22949.99767,24.89327025,23.99962588,24.44644806,0,187.8256605,23.99962588,0.011185249,58.41072271,0,0,0,370.1683499,1332606.06,241.3793951,868965.8225,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/21  03:00:00,22.0125,14849.99849,24.80228659,23.99965133,24.40096896,0,171.3500441,23.99965133,0.011368062,59.34814941,0,0,0,349.7882113,1259237.561,224.0676383,806643.498,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/21  04:00:00,21.8875,14849.99849,24.72573165,23.99967837,24.36270501,0,158.351474,23.99967837,0.011560254,60.33312636,0,0,0,333.4994021,1200597.847,210.0189798,756068.3273,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/21  05:00:00,21.325,14849.99849,24.62559087,23.9997029,24.31264689,0,141.2643032,23.9997029,0.011684422,60.96911931,0,0,0,302.8288399,1090183.823,188.2165502,677579.5806,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/21  06:00:00,21.1,29699.99698,24.56090987,23.99973078,24.28032032,0,130.4869527,23.99973078,0.011833307,61.7313913,0,0,0,286.5840911,1031702.728,175.5521886,631987.879,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/21  07:00:00,22.475,59399.99396,24.76476464,23.99963463,24.38219963,0,195.1786392,23.99963463,0.011669999,60.89541351,0,0,0,406.017345,1461662.442,251.7217807,906198.4106,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/21  08:00:00,25.425,75599.99231,25.10557236,23.99954705,24.5525597,0,273.026416,23.99954705,0.011169262,58.36550553,0,0,0,540.5103802,1945837.369,354.340293,1275625.055,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/21  09:00:00,27.7,59399.99396,25.36769991,23.9996207,24.6836603,0,282.5171725,23.9996207,0.01087257,56.86350392,0,0,0,558.0585374,2009010.734,383.1146566,1379212.764,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/21  10:00:00,28.675,59399.99396,25.63466001,23.99962439,24.8171422,0,330.7112573,23.99962439,0.010574156,55.32874261,0,0,0,617.4093208,2222673.555,439.4076934,1581867.696,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/21  11:00:00,30.9625,37799.99615,25.92190605,23.99962281,24.96076443,0,382.0003896,23.99962281,0.010165654,53.22572491,0,0,0,671.130027,2416068.097,509.9078471,1835668.25,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/21  12:00:00,32.575,37799.99615,26.24936247,23.99957954,25.12447101,0,463.0708263,23.99957954,0.009880152,51.72177503,0,0,0,763.5746436,2748868.717,604.5535178,2176392.664,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/21  13:00:00,32.8,37799.99615,26.29293347,23.99965467,25.14629407,0,471.5402379,23.99965467,0.009791493,51.21264578,0,0,0,767.6573783,2763566.562,615.0200041,2214072.015,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/21  14:00:00,26.55,37799.99615,25.80162618,23.99977481,24.9007005,0,340.7315564,23.99977481,0.00983339,51.44100431,0,0,0,569.7718225,2051178.561,431.637503,1553895.011,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/21  15:00:00,24.8625,37799.99615,26.49787939,23.99958933,25.24873436,0,505.6511414,23.99958933,0.00957677,50.10684041,0,0,0,774.2684283,2787366.342,582.1145086,2095612.231,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/21  16:00:00,29.6,37799.99615,28.25501473,24.55803661,26.40652567,0,863.134245,24.55803661,0.009038715,45.74735229,0,0,0.25,1148.856217,4135882.381,959.1431629,3452915.386,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/21  17:00:00,32.0125,37799.99615,29.56400989,25.85071525,27.70736257,0,904.5221696,25.85071525,0.009338033,43.67252072,1,0,1,1138.461091,4098459.929,1016.060793,3657818.854,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/21  18:00:00,31.5125,37799.99615,29.41370806,25.79932517,27.60651661,0,877.086008,25.79932517,0.009654073,45.25539539,1,0,1,1158.004397,4168815.828,1000.957115,3603445.614,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/21  19:00:00,30.4125,90449.9908,28.959353,25.34131095,27.15033197,0,865.1694798,25.34131095,0.009527193,45.90107467,0.5,0,0.75,1163.474122,4188506.839,987.695541,3555703.948,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/21  20:00:00,28.9375,120149.9878,27.36837428,24.15544749,25.76191088,0,752.6572874,24.15544749,0.00922168,47.71049532,0,0,0,1057.400012,3806640.043,871.6833386,3138060.019,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/21  21:00:00,27.6125,134999.9863,26.60581327,23.99920228,25.30250777,0,601.0847625,23.99920228,0.009194212,48.05013428,0,0,0,865.8146171,3116932.622,700.7729342,2522782.563,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/21  22:00:00,26.5125,120149.9878,26.27353621,23.99922752,25.13638186,0,526.1671979,23.99922752,0.009464387,49.49108934,0,0,0,792.7117272,2853762.218,616.6947265,2220101.015,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/21  23:00:00,25.7875,90449.9908,25.99181342,23.99929155,24.99555249,0,428.4726027,23.99929155,0.009829605,51.42309259,0,0,0,684.0946852,2462740.867,512.9079611,1846468.66,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/21  24:00:00,25.225,44549.99547,25.74183043,23.99936218,24.87059631,0,355.8456226,23.99936218,0.010158353,53.13509167,0,0,0,600.9809014,2163531.245,435.5701633,1568052.588,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/22  01:00:00,24.625,29699.99698,25.54528786,23.99943119,24.77235952,0,312.9354159,23.99943119,0.010507706,54.89697328,0,0,0,555.0964775,1998347.319,387.6084691,1395390.489,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/22  02:00:00,24.4,22949.99767,25.39326116,23.99946738,24.69636427,0,281.3865432,23.99946738,0.010815871,56.45798489,0,0,0,523.3918328,1884210.598,354.1738337,1275025.801,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/22  03:00:00,23.7125,14849.99849,25.23970643,23.9995088,24.61960762,0,251.2791095,23.9995088,0.011101681,57.88680393,0,0,0,484.6088712,1744591.936,318.2638526,1145749.869,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/22  04:00:00,23.675,14849.99849,25.12352165,23.99953756,24.56152961,0,228.682721,23.99953756,0.011324669,59.00625622,0,0,0,458.8802768,1651968.997,295.3570389,1063285.34,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/22  05:00:00,23.525,14849.99849,25.02427202,23.9995664,24.51191921,0,210.6539227,23.9995664,0.011531232,60.06285766,0,0,0,437.0829897,1573498.763,276.0620574,993823.4066,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/22  06:00:00,22.9875,29699.99698,24.94685191,23.99958993,24.47322092,0,196.3483299,23.99958993,0.011682022,60.83372085,0,0,0,414.3378869,1491616.393,257.2260603,926013.8169,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/22  07:00:00,23.4875,59399.99396,25.11097689,23.99949977,24.55523833,0,256.6436984,23.99949977,0.011540502,60.11044131,0,0,0,515.8091121,1856912.803,321.6461318,1157926.074,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/22  08:00:00,25.65,75599.99231,25.45643504,23.99940236,24.7279187,0,342.0739567,23.99940236,0.011036493,57.56745588,0,0,0,647.5908873,2331327.194,425.2469859,1530889.149,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/22  09:00:00,27.7,59399.99396,25.75248848,23.99947529,24.87598188,0,363.6885234,23.99947529,0.010667832,55.69827176,0,0,0,669.6871363,2410873.691,464.2592473,1671333.29,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/22  10:00:00,29.3625,59399.99396,25.94909912,23.99954495,24.97432204,0,400.2265755,23.99954495,0.010424263,54.41287569,0,0,0,715.8685377,2577126.736,514.8499079,1853459.668,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/22  11:00:00,31.0625,37799.99615,26.1134836,23.99962133,25.05655246,0,423.6482697,23.99962133,0.010279742,53.65002758,0,0,0,744.0910077,2678727.628,552.6703206,1989613.154,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/22  12:00:00,32.3875,37799.99615,26.36158599,23.99955142,25.1805687,0,485.7979261,23.99955142,0.010108609,52.77135075,0,0,0,816.7790767,2940404.676,625.854751,2253077.104,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/22  13:00:00,32.425,37799.99615,26.590647,23.99947584,25.29506142,0,542.9231264,23.99947584,0.009800452,51.15544991,0,0,0,859.2837211,3093421.396,683.0664938,2459039.378,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/22  14:00:00,32.575,37799.99615,26.96268664,23.99940344,25.48104504,0,641.0324964,23.99940344,0.009465551,49.38356567,0,0,0,951.4525953,3425229.343,782.4261754,2816734.232,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/22  15:00:00,32.1125,37799.99615,27.00056529,23.99956011,25.5000627,0,647.8575316,23.99956011,0.009409572,49.0766168,0,0,0,958.569722,3450850.999,785.5747132,2828068.968,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/22  16:00:00,30.6375,37799.99615,27.82254437,24.23707557,26.02980997,0,817.50528,24.23707557,0.009238751,47.49190959,0,0,0,1141.737342,4110254.431,933.1271968,3359257.908,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/22  17:00:00,31.375,37799.99615,28.28268642,24.67161542,26.47715092,0,840.384785,24.67161542,0.009268153,46.39369405,0,0,0,1135.771799,4088778.478,960.2298935,3456827.616,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/22  18:00:00,31.8875,37799.99615,27.92640124,24.47029712,26.19834918,0,813.8296852,24.47029712,0.009393112,47.58157171,0,0,0,1132.974473,4078708.101,953.6963702,3433306.933,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/22  19:00:00,31.325,90449.9908,27.34703752,24.05414594,25.70059173,0,761.7654946,24.05414594,0.009309844,48.32541038,0,0,0,1086.739746,3912263.085,897.3502536,3230460.913,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/22  20:00:00,30.4125,120149.9878,26.53631485,23.99945866,25.26788675,0,571.2605879,23.99945866,0.009565781,49.77771915,0,0,0,865.7393433,3116661.636,694.7628401,2501146.224,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/22  21:00:00,28.9375,134999.9863,26.1695879,23.99931351,25.08445071,0,494.2871303,23.99931351,0.009906575,51.55676458,0,0,0,795.0487273,2862175.418,605.3448819,2179241.575,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/22  22:00:00,27.6125,120149.9878,25.95260973,23.99926284,24.97593628,0,452.3464598,23.99926284,0.010151819,52.8665316,0,0,0,751.9813069,2707132.705,552.1672774,1987802.199,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/22  23:00:00,26.8875,90449.9908,25.73062097,23.99932091,24.86497094,0,371.2972229,23.99932091,0.010392643,54.12038536,0,0,0,647.4978174,2330992.143,465.0384682,1674138.486,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/22  24:00:00,26.325,44549.99547,25.53121343,23.99941696,24.76531519,0,311.5502859,23.99941696,0.010739244,55.89433562,0,0,0,578.4995734,2082598.464,400.5994382,1442157.977,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/23  01:00:00,25.7875,29699.99698,25.37708429,23.99946952,24.68827691,0,278.888137,23.99946952,0.011103138,57.75493013,0,0,0,546.2467614,1966488.341,363.4037795,1308253.606,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/23  02:00:00,25.225,22949.99767,25.2449219,23.9994977,24.6222098,0,252.3123303,23.9994977,0.01141018,59.28535213,0,0,0,516.488815,1859359.734,332.0850034,1195506.012,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/23  03:00:00,25,14849.99849,25.13162162,23.99953132,24.56557647,0,230.296469,23.99953132,0.011699685,60.73862805,0,0,0,493.3513145,1776064.732,308.1691493,1109408.937,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/23  04:00:00,24.625,14849.99849,25.0450832,23.9995512,24.5223172,0,213.8423988,23.9995512,0.011933408,61.92909484,0.25,0,0,473.8091328,1705712.878,288.5446152,1038760.615,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/23  05:00:00,25.15,14849.99849,25.00924686,23.99956028,24.50440357,0,207.2819371,23.99956028,0.012138282,62.97192011,1,0,0,478.68844,1723278.384,286.4286655,1031143.196,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/23  06:00:00,25.6,29699.99698,25.01449875,23.9995494,24.50702408,0,208.9920814,23.9995494,0.012278884,63.68728661,1,0,0,493.8574923,1777886.972,291.933722,1050961.399,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/23  07:00:00,25.9125,59399.99396,25.19176591,23.99940442,24.59558516,0,275.5889096,23.99940442,0.011997169,62.29351147,0.5,0,0,600.2286844,2160823.264,361.0314275,1299713.139,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/23  08:00:00,26.7875,75599.99231,25.47591999,23.99932308,24.73762154,0,348.5322308,23.99932308,0.011306755,58.79537305,0,0,0,685.4370152,2467573.255,441.2705741,1588574.067,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/23  09:00:00,27.8875,59399.99396,25.71755172,23.99944125,24.85849648,0,356.5919773,23.99944125,0.010783682,56.12163082,0,0,0,665.3745918,2395348.53,458.7049275,1651337.739,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/23  10:00:00,30.05,59399.99396,25.82555811,23.99958369,24.9125709,0,372.3953012,23.99958369,0.010525529,54.80006024,0,0,0,683.2718177,2459778.544,492.8468415,1774248.629,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/23  11:00:00,31.7875,37799.99615,25.95087476,23.99967506,24.97527491,0,385.9437306,23.99967506,0.010457307,54.45046295,0,0,0,705.7008515,2540523.065,521.1444771,1876120.118,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/23  12:00:00,33.2625,37799.99615,26.08937531,23.99965329,25.0445143,0,420.2854649,23.99965329,0.010423894,54.24492927,0,0,0,755.3060853,2719101.907,567.918968,2044508.285,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/23  13:00:00,34.5875,37799.99615,26.27576843,23.9996128,25.13769062,0,466.988558,23.9996128,0.010351377,53.85327837,0,0,0,815.8422922,2937032.252,625.775334,2252791.202,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/23  14:00:00,35.375,37799.99615,26.97134701,24.02542409,25.49838555,0,642.5278173,24.02542409,0.010119699,52.55362103,0,0,0,1029.943414,3707796.291,805.6742312,2900427.232,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/23  15:00:00,36.2875,37799.99615,28.1622778,24.81609664,26.48918722,0,765.8409867,24.81609664,0.009950236,49.255598,0,0,0.25,1104.319377,3975549.757,916.6771484,3300037.734,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/23  16:00:00,35.6375,37799.99615,29.32906076,25.86391242,27.59648659,0,820.7277227,25.86391242,0.010149962,47.16778419,1,0,1,1126.871058,4056735.809,958.2224518,3449600.827,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/23  17:00:00,35.375,37799.99615,29.72679221,26.23178843,27.97929032,0,831.9176918,26.23178843,0.010352265,47.02748591,1,0,1,1138.910391,4100077.406,978.3680875,3522125.115,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/23  18:00:00,34.5375,37799.99615,28.72881381,25.39792073,27.06336727,0,789.7553192,25.39792073,0.010263677,48.97592028,0.5,0,0.75,1140.204026,4104734.494,953.189619,3431482.628,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/23  19:00:00,33.2125,90449.9908,27.66129053,24.36516169,26.01322611,0,761.6123193,24.36516169,0.009845906,50.02819246,0,0,0,1130.395831,4069424.992,921.9593941,3319053.819,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/23  20:00:00,29.675,120149.9878,26.8158242,24.00243856,25.40913138,0,637.5504198,24.00243856,0.009513642,49.48261962,0,0,0,941.8008724,3390483.141,755.2774079,2718998.669,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/23  21:00:00,25.675,134999.9863,26.33507718,23.99915292,25.16711505,0,531.309653,23.99915292,0.009400927,48.96483341,0,0,0,786.6605106,2831977.838,614.6602224,2212776.801,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/23  22:00:00,24.4,120149.9878,26.06064543,23.99926165,25.02995354,0,474.6570262,23.99926165,0.009597111,49.92591433,0,0,0,722.8867332,2602392.24,547.3960242,1970625.687,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/23  23:00:00,24.4,90449.9908,25.83514775,23.99935054,24.91724914,0,392.2941319,23.99935054,0.010007584,52.08759923,0,0,0,636.620437,2291833.573,465.0763667,1674274.92,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/23  24:00:00,24.4,44549.99547,25.62628247,23.99940894,24.81284571,0,330.2600529,23.99940894,0.010419877,54.25952843,0,0,0,573.5193923,2064669.812,403.0573889,1451006.6,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/24  01:00:00,24.4,35099.99643,25.4562961,23.99945342,24.72787476,0,294.4528253,23.99945342,0.010774919,56.04102573,0,0,0,538.8764807,1939955.33,367.2271828,1322017.858,0,0,250181.3023
