Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-lowe,west,lowe panel, 06/24  02:00:00,24.0875,35099.99643,25.31070843,23.99947775,24.65509309,0,265.2631297,23.99947775,0.011001929,57.14291857,0,0,0,502.5378611,1809136.3,335.4013786,1207444.963,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/24  03:00:00,23.2125,14849.99849,25.15275139,23.99952571,24.57613855,0,235.1721372,23.99952571,0.011197126,58.11654876,0,0,0,455.872758,1641141.929,297.9396412,1072582.708,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/24  04:00:00,22.425,14849.99849,25.0060999,23.99957287,24.50283639,0,208.3717845,23.99957287,0.011325795,58.77227637,0,0,0,410.3487805,1477255.61,264.5206226,952274.2414,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/24  05:00:00,22.575,14849.99849,24.90913577,23.99960945,24.45437261,0,190.5838908,23.99960945,0.011438076,59.34428,0,0,0,387.1759174,1393833.303,248.0063275,892822.7789,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/24  06:00:00,22.425,14849.99849,24.84488093,23.99962977,24.42225535,0,178.5630642,23.99962977,0.011550831,59.91854223,0,0,0,370.4294835,1333546.141,234.7299736,845027.9051,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/24  07:00:00,23.95,55349.99437,25.00045723,23.99963014,24.50004368,0,204.003833,23.99963014,0.0115103,59.75004415,0,0,0,426.5843699,1535703.732,272.9660923,982677.9321,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/24  08:00:00,27.0625,55349.99437,25.32989348,23.9994988,24.66469614,0,293.546712,23.9994988,0.011048697,57.41794128,0,0,0,572.1584692,2059770.489,388.5927721,1398933.98,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/24  09:00:00,29.3625,75599.99231,25.68168075,23.99933128,24.84050602,0,402.0105519,23.99933128,0.010474198,54.51692859,0,0,0,710.3723685,2557340.527,516.3697418,1858931.071,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/24  10:00:00,31.0625,75599.99231,25.91187203,23.99949226,24.95568215,0,419.3256132,23.99949226,0.010225827,53.26524153,0,0,0,729.0647781,2624633.201,548.2841305,1973822.87,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/24  11:00:00,32.3875,55349.99437,26.05789632,23.99962962,25.02876297,0,421.3415811,23.99962962,0.010322561,53.76043764,0,0,0,746.5016414,2687405.909,561.6553892,2021959.401,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/24  12:00:00,33.8,44549.99547,26.2678144,23.99954855,25.13368148,0,473.240238,23.99954855,0.010380916,54.05963872,0,0,0,828.831087,2983791.913,625.4826647,2251737.593,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/24  13:00:00,35.4625,44549.99547,26.51023914,23.99944271,25.25484092,0,535.5626504,23.99944271,0.010278276,53.50018171,0,0,0,899.634774,3238685.186,701.5652442,2525634.879,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/24  14:00:00,35.4125,44549.99547,27.17231305,24.03765156,25.60498231,0,700.9574102,24.03765156,0.009874527,51.26379999,0,0,0,1064.276538,3831395.536,863.1676013,3107403.365,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/24  15:00:00,37.0625,44549.99547,28.3199676,24.90121592,26.61059176,0,793.6657157,24.90121592,0.00969009,47.77346345,0.25,0,0.5,1080.633207,3890279.544,948.4362703,3414370.573,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/24  16:00:00,37.6125,44549.99547,29.6426592,26.16986483,27.90626201,0,831.8349538,26.16986483,0.010120672,46.20242177,1,0,1,1101.948844,3967015.838,986.5000419,3551400.151,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/24  17:00:00,36.8875,44549.99547,29.74015214,26.26737925,28.00376569,0,814.2635108,26.26737925,0.010455242,47.41774966,1,0,1,1126.310539,4054717.94,975.5281537,3511901.353,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/24  18:00:00,36.0125,44549.99547,29.78890419,26.3261497,28.05752695,0,823.4749728,26.3261497,0.01049848,47.44556953,1,0,1,1137.596239,4095346.459,974.838155,3509417.358,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/24  19:00:00,35.225,114749.9883,29.3592881,25.92832321,27.64380565,0,810.5266745,25.92832321,0.010383485,48.08166783,1,0,1,1140.250269,4104900.968,969.1612398,3488980.463,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/24  20:00:00,33.9375,134999.9863,28.11442237,24.89127572,26.50284905,0,767.7356926,24.89127572,0.010218379,50.36369023,0,0,0.5,1141.558238,4109609.657,929.7660491,3347157.777,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/24  21:00:00,32.6125,134999.9863,27.31605295,24.19382809,25.75494052,0,746.167279,24.19382809,0.009970691,51.28153959,0,0,0,1138.279275,4097805.389,894.9631703,3221867.413,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/24  22:00:00,31.2,134999.9863,26.83152453,24.00047641,25.41600047,0,661.2881421,24.00047641,0.009745477,50.77927585,0,0,0,1009.546252,3634366.508,791.5506148,2849582.213,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/24  23:00:00,30.225,114749.9883,26.4885989,23.9991839,25.2438914,0,538.0530574,23.9991839,0.009807867,51.15543765,0,0,0,849.2167031,3057180.131,659.8858591,2375589.093,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/24  24:00:00,28.9375,55349.99437,26.19105851,23.9993806,25.09521956,0,448.7941541,23.9993806,0.01019389,53.15572877,0,0,0,763.898593,2750034.935,560.0579883,2016208.758,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/25  01:00:00,27.9875,35099.99643,25.97230363,23.99934628,24.98582496,0,407.4746579,23.99934628,0.010759666,56.05599308,0,0,0,746.3457981,2686844.873,510.7133281,1838567.981,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/25  02:00:00,27.1125,35099.99643,25.77755125,23.99928631,24.88841878,0,364.0271732,23.99928631,0.011126167,57.89521289,0,0,0,701.1323765,2524076.555,459.7992105,1655277.158,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/25  03:00:00,26.7,14849.99849,25.60945653,23.99932981,24.80439317,0,326.94833,23.99932981,0.011370002,59.11869252,0,0,0,653.6340917,2353082.73,419.1887345,1509079.444,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/25  04:00:00,26.7,14849.99849,25.48381893,23.99936334,24.74159113,0,300.7905434,23.99936334,0.011525189,59.91079307,0,0,0,619.967298,2231882.273,393.0287351,1414903.446,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/25  05:00:00,26.325,14849.99849,25.36334438,23.99941433,24.68137935,0,276.2022693,23.99941433,0.011697265,60.78858549,0,0,0,586.4355804,2111168.09,365.2792188,1315005.188,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/25  06:00:00,25.7875,14849.99849,25.27246549,23.99945354,24.63595951,0,257.4266778,23.99945354,0.011873919,61.72857255,0,0,0,560.8561291,2019082.065,341.9560302,1231041.709,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/25  07:00:00,26.6,55349.99437,25.35867767,23.99945488,24.67906627,0,275.2924519,23.99945488,0.011898643,61.87821955,0,0,0,604.4126936,2175885.697,366.6946043,1320100.575,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/25  08:00:00,28.575,55349.99437,25.56180431,23.99937088,24.78058759,0,342.1175495,23.99937088,0.011607543,60.43046724,0,0,0,717.6443146,2583519.533,450.1789484,1620644.214,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/25  09:00:00,30.4625,75599.99231,25.81876808,23.999205,24.90898654,0,431.3786343,23.999205,0.011109529,57.90597469,0,0,0,831.694379,2994099.765,555.3148422,1999133.432,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/25  10:00:00,32.1625,75599.99231,25.99749257,23.99936052,24.99842655,0,437.9748771,23.99936052,0.01075076,56.06735448,0,0,0,814.5829383,2932498.578,576.3871963,2074993.907,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/25  11:00:00,33.8,55349.99437,26.1197198,23.99951213,25.05961597,0,435.6667572,23.99951213,0.01061822,55.38726052,0,0,0,800.4161436,2881498.117,587.9322235,2116556.005,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/25  12:00:00,35.15,44549.99547,26.2617079,23.99948128,25.13059459,0,471.5193061,23.99948128,0.010470295,54.62849684,0,0,0,835.3484419,3007254.391,634.9792694,2285925.37,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/25  13:00:00,36.2875,44549.99547,26.41537931,23.99946032,25.20741981,0,510.8150097,23.99946032,0.010260066,53.51560291,0,0,0,864.0096147,3110434.613,683.6809978,2461251.592,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/25  14:00:00,37.0125,44549.99547,27.06350516,24.03505393,25.54927955,0,673.5934265,24.03505393,0.009903741,51.55849322,0,0,0,1022.875873,3682353.143,849.0903262,3056725.174,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/25  15:00:00,37.2,44549.99547,28.27096714,24.88403115,26.57749915,0,790.7553288,24.88403115,0.009683622,47.93641676,0,0,0.5,1079.615063,3886614.227,949.3148432,3417533.436,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/25  16:00:00,37.2,44549.99547,29.02562206,25.5591481,27.29238508,0,813.6259688,25.5591481,0.009888786,46.97300249,0.75,0,1,1093.982778,3938338.001,970.2685625,3492966.825,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/25  17:00:00,36.8875,44549.99547,30.47322035,26.86397827,28.66859931,0,871.9915129,26.86397827,0.010225717,44.92876448,1,0,1,1120.437992,4033576.772,1009.702271,3634928.177,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/25  18:00:00,36.325,44549.99547,31.31741552,27.69270181,29.50505866,0,901.1204634,27.69270181,0.010604226,44.35554155,1,0,1,1146.964931,4129073.753,1035.411656,3727481.963,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/25  19:00:00,35.0375,114749.9883,30.84401546,27.28680203,29.06540874,0,863.1028866,27.28680203,0.010775049,46.14848041,1,0,1,1170.489208,4213761.15,1010.888119,3639197.228,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/25  20:00:00,33.4,134999.9863,29.12593778,25.81278746,27.46936262,0,796.2291637,25.81278746,0.010621288,49.65826164,0.75,0,1,1172.447401,4220810.645,947.6043929,3411375.814,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/25  21:00:00,31.7375,134999.9863,28.08858349,24.84707855,26.46783102,0,777.1428794,24.84707855,0.010173931,50.42578303,0,0,0.25,1170.237976,4212856.713,917.4315103,3302753.437,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/25  22:00:00,30.0375,134999.9863,27.39696384,24.1743383,25.78565107,0,762.3470175,24.1743383,0.009765514,50.45344224,0,0,0,1159.332762,4173597.942,891.3065016,3208703.406,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/25  23:00:00,28.7125,114749.9883,26.83476613,23.99992079,25.41734346,0,624.1362671,23.99992079,0.009682411,50.57942933,0,0,0,962.4787708,3464923.575,733.4713477,2640496.852,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/25  24:00:00,27.6125,55349.99437,26.45967396,23.9992442,25.22945908,0,511.5306152,23.9992442,0.009944273,51.92787137,0,0,0,828.1286917,2981263.29,611.4665554,2201279.599,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/26  01:00:00,26.8875,29699.99698,26.18952053,23.99923492,25.09437773,0,456.3507239,23.99923492,0.010307655,53.82878059,0,0,0,775.6386115,2792299.001,550.149194,1980537.098,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/26  02:00:00,26.7,22949.99767,25.97821193,23.99922627,24.9887191,0,407.5161298,23.99922627,0.010615932,55.39740199,0,0,0,725.7520768,2612707.476,499.7198782,1798991.562,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/26  03:00:00,26.7,14849.99849,25.81729099,23.99927202,24.9082815,0,371.4292327,23.99927202,0.010867139,56.66417531,0,0,0,688.359297,2478093.469,463.6337669,1669081.561,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/26  04:00:00,26.7,14849.99849,25.68504404,23.99930877,24.8421764,0,343.0283228,23.99930877,0.011072595,57.71662241,0,0,0,658.0787384,2369083.458,435.2367866,1566852.432,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/26  05:00:00,26.7,14849.99849,25.56248134,23.99934989,24.78091562,0,317.2419975,23.99934989,0.011257867,58.66505231,0,0,0,629.1361738,2264890.226,409.4597664,1474055.159,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/26  06:00:00,26.325,29699.99698,25.45890613,23.99938558,24.72914585,0,295.6916777,23.99938558,0.011400271,59.35593563,0,0,0,598.6928413,2155294.229,384.7143248,1384971.569,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/26  07:00:00,26.475,59399.99396,25.55383399,23.99928124,24.77655761,0,347.7695314,23.99928124,0.011214076,58.41868651,0,0,0,674.5225694,2428281.25,437.9432444,1576595.68,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/26  08:00:00,27.3875,75599.99231,25.7113626,23.99930184,24.85533222,0,396.9679244,23.99930184,0.01076585,56.18020265,0,0,0,727.4360562,2618769.802,494.8027507,1781289.903,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/26  09:00:00,28.4875,59399.99396,25.81126213,23.99949475,24.90537844,0,374.0669337,23.99949475,0.010518307,54.93052757,0,0,0,679.0015743,2444405.667,481.3309499,1732791.419,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/26  10:00:00,29.9625,59399.99396,25.90595549,23.99959773,24.95277661,0,386.8889934,23.99959773,0.010399639,54.28627145,0,0,0,696.0062127,2505622.366,506.5863818,1823710.974,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/26  11:00:00,31.6,37799.99615,25.9870515,23.9996671,24.9933593,0,390.7954681,23.9996671,0.010272975,53.64911217,0,0,0,696.6540327,2507954.518,524.2782024,1887401.529,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/26  12:00:00,33.2625,37799.99615,26.13647197,23.99964897,25.06806047,0,428.9827892,23.99964897,0.01016839,53.09838174,0,0,0,744.9828732,2681938.343,576.4545442,2075236.359,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/26  13:00:00,34.2125,37799.99615,26.2904763,23.99963241,25.14505435,0,467.9089575,23.99963241,0.010071665,52.58133458,0,0,0,788.8828506,2839978.262,623.3072054,2243905.939,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/26  14:00:00,35.15,37799.99615,26.98549673,24.01182786,25.49866229,0,648.3144099,24.01182786,0.009791845,51.10622622,0,0,0,992.4965543,3572987.595,810.311833,2917122.599,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/26  15:00:00,35.9125,37799.99615,28.25448155,24.7956708,26.52507618,0,796.1456521,24.7956708,0.009587049,47.73841402,0,0,0.25,1093.645635,3937124.285,942.6945937,3393700.537,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/26  16:00:00,36.1,37799.99615,29.83831424,26.27732045,28.05781735,0,856.6971485,26.27732045,0.009959923,45.36238577,1,0,1,1117.405258,4022658.928,992.2241294,3572006.866,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/26  17:00:00,36.1,37799.99615,31.25241777,27.60119037,29.42680407,0,905.0243371,27.60119037,0.010500211,44.17913187,1,0,1,1145.066168,4122238.203,1030.62682,3710256.553,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/26  18:00:00,35.7875,37799.99615,32.08745782,28.40788808,30.24767295,0,931.1853121,28.40788808,0.010840029,43.50271457,1,0,1,1168.867712,4207923.763,1052.852188,3790267.877,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/26  19:00:00,34.85,90449.9908,31.86578324,28.18343143,30.02460734,0,903.9199073,28.18343143,0.011026508,44.81353634,1,0,1,1188.469611,4278490.599,1039.829662,3743386.783,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/26  20:00:00,33.7125,120149.9878,30.04546703,26.57827415,28.31187059,0,832.9572835,26.57827415,0.010743329,47.99861783,1,0,1,1178.557764,4242807.95,982.9424314,3538592.753,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/26  21:00:00,32.3,134999.9863,28.74942787,25.40195954,27.0756937,0,796.7015133,25.40195954,0.010269081,49.23850448,0.5,0,1,1173.02781,4222900.117,937.281461,3374213.26,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/26  22:00:00,30.2625,120149.9878,28.00252221,24.72199374,26.36225797,0,782.751388,24.72199374,0.010049451,50.22412945,0,0,0,1185.660734,4268378.643,910.8346052,3279004.579,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/26  23:00:00,28.7125,90449.9908,27.28865448,24.06147491,25.6750647,0,736.2808991,24.06147491,0.009710432,50.53557356,0,0,0,1123.340775,4044026.789,853.1390487,3071300.575,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/26  24:00:00,27.9875,44549.99547,26.78632598,23.9989793,25.39265264,0,603.8134621,23.9989793,0.009739692,50.87690704,0,0,0,934.1469052,3362928.859,706.7522486,2544308.095,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/27  01:00:00,27.425,29699.99698,26.45533879,23.99904727,25.22719303,0,520.1667798,23.99904727,0.009962466,52.02201344,0,0,0,836.3966733,3011028.024,618.409153,2226272.951,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/27  02:00:00,26.8875,22949.99767,26.19234257,23.99916057,25.09575157,0,456.9639674,23.99916057,0.010248076,53.45482245,0,0,0,768.0184385,2764866.378,550.7096347,1982554.685,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/27  03:00:00,26.325,14849.99849,25.96797896,23.99922701,24.98360299,0,405.1047623,23.99922701,0.010486519,54.65703867,0,0,0,705.3315227,2539193.482,494.0789026,1778684.049,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/27  04:00:00,25.7875,14849.99849,25.77039703,23.99928167,24.88483935,0,361.1548196,23.99928167,0.010606381,55.27113833,0,0,0,641.4156525,2309096.349,445.5535657,1603992.837,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/27  05:00:00,25.225,14849.99849,25.59378421,23.99934994,24.79656707,0,323.1744263,23.99934994,0.010679763,55.64685035,0,0,0,583.7695071,2101570.225,402.8519661,1450267.078,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/27  06:00:00,25,29699.99698,25.47171429,23.9994149,24.73556459,0,297.413646,23.9994149,0.0108169,56.38481231,0,0,0,551.1019034,1983966.852,375.2131807,1350767.45,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/27  07:00:00,25.375,59399.99396,25.53578588,23.99934873,24.7675673,0,342.593402,23.99934873,0.01072468,55.93368073,0,0,0,619.8540837,2231474.701,423.4718664,1524498.719,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/27  08:00:00,26.6,75599.99231,25.67059384,23.99938744,24.83499064,0,386.3436162,23.99938744,0.010397779,54.32517759,0,0,0,675.103719,2430373.388,477.532709,1719117.753,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/27  09:00:00,28.575,59399.99396,25.77808869,23.99955744,24.88882307,0,365.5888713,23.99955744,0.010251993,53.61640933,0,0,0,644.8602291,2321496.825,473.534156,1704722.961,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/27  10:00:00,30.15,59399.99396,25.90221411,23.99962383,24.95091897,0,385.6813603,23.99962383,0.010138039,53.02977187,0,0,0,673.1558415,2423361.029,506.8596565,1824694.763,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/27  11:00:00,31.6,37799.99615,25.99976555,23.99968315,24.99972435,0,393.3806306,23.99968315,0.009989927,52.26709979,0,0,0,675.8824133,2433176.688,526.7030455,1896130.964,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/27  12:00:00,33.2625,37799.99615,26.14434357,23.99966612,25.07200484,0,430.5312281,23.99966612,0.009830853,51.44782827,0,0,0,715.221968,2574799.085,577.7418224,2079870.561,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/27  13:00:00,34.5875,37799.99615,26.30486184,23.99966898,25.15226541,0,471.8084897,23.99966898,0.009711999,50.80323747,0,0,0,758.6706739,2731214.426,630.1210244,2268435.688,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/27  14:00:00,35.6875,37799.99615,26.9260332,23.99954918,25.46279119,0,636.2528558,23.99954918,0.009546695,49.90135976,0,0,0,943.1468297,3395328.587,803.6502186,2893140.787,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/27  15:00:00,36.475,37799.99615,27.99713207,24.52190446,26.25951826,0,801.0642161,24.52190446,0.009343034,47.30856213,0,0,0,1071.411844,3857082.637,953.0335107,3430920.639,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/27  16:00:00,36.7,37799.99615,29.41833951,25.79001861,27.60417906,0,866.2444526,25.79001861,0.009510205,44.61965547,0.75,0,1,1082.999703,3898798.929,1010.856889,3639084.801,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/27  17:00:00,37.0125,37799.99615,31.13309944,27.40085334,29.26697639,0,931.8967233,27.40085334,0.009987268,42.57622652,1,0,1,1107.560831,3987218.991,1063.927341,3830138.429,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/27  18:00:00,36.8875,37799.99615,32.3015433,28.53677944,30.41916137,0,966.9821914,28.53677944,0.010486064,41.78071057,1,0,1,1136.375963,4090953.468,1097.09139,3949529.003,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/27  19:00:00,36.0125,90449.9908,32.24015628,28.43452398,30.33734013,0,947.7361285,28.43452398,0.01066826,42.73696918,1,0,1,1155.659174,4160373.026,1088.72343,3919404.348,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/27  20:00:00,34.5375,120149.9878,30.38935014,26.8391542,28.61425217,0,873.0588957,26.8391542,0.010490419,46.15184063,1,0,1,1153.774258,4153587.33,1027.361115,3698500.013,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/27  21:00:00,32.15,134999.9863,28.89061334,25.45616979,27.17339156,0,821.2118181,25.45616979,0.01004046,47.98757158,0.75,0,1,1163.978375,4190322.15,961.3337759,3460801.593,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/27  22:00:00,30.0375,120149.9878,28.07543266,24.73831433,26.4068735,0,798.0705197,24.73831433,0.009901066,49.41587355,0,0,0,1181.459635,4253254.686,924.1087392,3326791.461,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/27  23:00:00,28.4,90449.9908,27.33505191,24.06702187,25.70103689,0,747.1759786,24.06702187,0.009596976,49.8864847,0,0,0,1117.743585,4023876.907,861.7028265,3102130.175,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/27  24:00:00,27.1125,44549.99547,26.78954007,23.99900415,25.39427211,0,604.6173214,23.99900415,0.009615326,50.18605382,0,0,0,918.8985267,3308034.696,700.17253,2520621.108,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/28  01:00:00,26.325,29699.99698,26.43607914,23.99907366,25.2175764,0,515.0520229,23.99907366,0.009878779,51.57223754,0,0,0,816.8034695,2940492.49,603.995002,2174382.007,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/28  02:00:00,25.7875,22949.99767,26.17238715,23.99916933,25.08577824,0,451.6734739,23.99916933,0.010142146,52.91113036,0,0,0,745.2664608,2682959.259,536.1038041,1929973.695,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/28  03:00:00,25.225,14849.99849,25.94689699,23.99924807,24.97307253,0,399.7915638,23.99924807,0.010399659,54.21166872,0,0,0,684.7070462,2464945.366,479.4885171,1726158.661,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/28  04:00:00,25,14849.99849,25.75593905,23.99930718,24.87762311,0,357.4545251,23.99930718,0.010600583,55.27647819,0,0,0,631.8670643,2274721.431,435.2358789,1566849.164,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/28  05:00:00,24.625,14849.99849,25.5880118,23.99936026,24.79368603,0,321.555965,23.99936026,0.01074008,56.04822601,0,0,0,583.1969989,2099509.196,396.1918067,1426290.504,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/28  06:00:00,24.4,29699.99698,25.46097465,23.99942017,24.73019741,0,294.9017107,23.99942017,0.010926534,56.98965121,0,0,0,550.9057894,1983260.842,367.6554176,1323559.503,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/28  07:00:00,25.15,59399.99396,25.5421681,23.99934121,24.77075466,0,343.6205405,23.99934121,0.010854353,56.63421648,0,0,0,630.7574652,2270726.875,422.6086405,1521391.106,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/28  08:00:00,26.975,75599.99231,25.70442634,23.99935324,24.85188979,0,394.1037917,23.99935324,0.010482296,54.78043134,0,0,0,695.501504,2503805.414,488.427329,1758338.385,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/28  09:00:00,28.8,59399.99396,25.80832836,23.99951628,24.90392232,0,372.8914476,23.99951628,0.010203589,53.36746222,0,0,0,650.9012168,2343244.38,482.6391969,1737501.109,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/28  10:00:00,30.4625,59399.99396,25.94052577,23.99960564,24.9700657,0,394.9274136,23.99960564,0.009994178,52.28922331,0,0,0,674.8431327,2429435.278,518.6718366,1867218.612,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/28  11:00:00,32.1625,37799.99615,26.05749425,23.99969868,25.02859646,0,407.8945677,23.99969868,0.009907454,51.84233483,0,0,0,691.5577611,2489607.94,546.0028485,1965610.255,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/28  12:00:00,33.8,37799.99615,26.20139467,23.9996745,25.10053459,0,445.129785,23.9996745,0.009825828,51.4219141,0,0,0,734.483824,2644141.766,596.8580682,2148689.046,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/28  13:00:00,35.4625,37799.99615,26.36726266,23.99965671,25.18345969,0,488.4937735,23.99965671,0.009688965,50.68463397,0,0,0,777.1750053,2797830.019,654.1128717,2354806.338,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/28  14:00:00,36.475,37799.99615,27.00641921,24.00369312,25.50505617,0,657.8492518,24.00369312,0.009531076,49.8401705,0,0,0,964.5142843,3472251.424,831.4576716,2993247.618,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/28  15:00:00,37.3875,37799.99615,28.267333,24.78917377,26.52825339,0,803.2608418,24.78917377,0.009430778,47.03650721,0.25,0,0.25,1066.522286,3839480.229,961.3299913,3460787.969,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/28  16:00:00,37.8,37799.99615,29.95310472,26.35421973,28.15366222,0,873.0630268,26.35421973,0.009786943,44.43580045,1,0,1,1084.948134,3905813.283,1020.839923,3675023.721,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/28  17:00:00,37.8,37799.99615,31.47384681,27.77771222,29.62577952,0,926.0791333,27.77771222,0.010302071,42.95445836,1,0,1,1113.97011,4010292.394,1062.546811,3825168.52,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/28  18:00:00,37.425,37799.99615,32.41857094,28.68968607,30.5541285,0,953.7946908,28.68968607,0.010744809,42.44387089,1,0,1,1142.157149,4111765.735,1085.27075,3906974.699,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/28  19:00:00,36.8875,90449.9908,32.25524505,28.4929044,30.37407473,0,932.7728739,28.4929044,0.010855803,43.37188383,1,0,1,1152.983437,4150740.371,1082.482351,3896936.465,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/28  20:00:00,35.2625,120149.9878,30.40948661,26.8487431,28.62911485,0,861.5647729,26.8487431,0.010564401,46.48631567,1,0,1,1149.219069,4137188.648,1023.069064,3683048.631,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/28  21:00:00,32.7125,134999.9863,29.0149974,25.5886413,27.30181935,0,818.6733342,25.5886413,0.010129924,48.07900754,0.75,0,1,1162.033425,4183320.329,961.8472995,3462650.278,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/28  22:00:00,30.2625,120149.9878,28.21405088,24.87758731,26.54581909,0,797.5368806,24.87758731,0.009993565,49.50702512,0,0,0.25,1183.901387,4262044.994,924.7619196,3329142.911,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/28  23:00:00,28.4,90449.9908,27.44647751,24.11687882,25.78167817,0,763.3763586,24.11687882,0.009633033,50.00299637,0,0,0,1147.188074,4129877.065,879.6994265,3166917.935,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/28  24:00:00,27.425,44549.99547,26.87548206,23.9991268,25.43730443,0,626.6788602,23.9991268,0.009572765,50.03670103,0,0,0,946.05406,3405794.616,724.8610967,2609499.948,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/29  01:00:00,26.5125,29699.99698,26.50546072,23.99903637,25.25224855,0,532.1497714,23.99903637,0.009777535,51.10384017,0,0,0,832.5691076,2997248.787,622.6572179,2241565.984,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/29  02:00:00,25.7875,22949.99767,26.21353079,23.99915709,25.10634394,0,461.6100366,23.99915709,0.010036076,52.41981913,0,0,0,750.519412,2701869.883,546.0171045,1965661.576,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/29  03:00:00,25.225,14849.99849,25.97025214,23.9992358,24.98474397,0,405.3590186,23.9992358,0.010241706,53.45594751,0,0,0,679.9116039,2447681.774,485.0286947,1746103.301,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/29  04:00:00,25,14849.99849,25.77876691,23.99930927,24.88903809,0,362.5168626,23.99930927,0.010440774,54.51222837,0,0,0,628.7296527,2263426.75,440.3060731,1585101.863,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/29  05:00:00,25,14849.99849,25.63335302,23.99936114,24.81635708,0,330.9724673,23.99936114,0.010633741,55.52365573,0,0,0,593.5238667,2136685.92,408.7729713,1471582.697,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/29  06:00:00,25,29699.99698,25.52913402,23.99939416,24.76426409,0,309.0015832,23.99939416,0.010784644,56.33379009,0,0,0,568.5868375,2046912.615,386.7904808,1392445.731,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/29  07:00:00,25.6875,59399.99396,25.6360728,23.99929111,24.81768196,0,363.9564786,23.99929111,0.010605962,55.5072692,0,0,0,647.5463094,2331166.714,447.4104581,1610677.649,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/29  08:00:00,27.1625,75599.99231,25.87580815,23.9992951,24.93755163,0,432.5127103,23.9992951,0.010165533,53.27997294,0,0,0,729.2617772,2625342.398,528.376483,1902155.339,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/29  09:00:00,29.175,59399.99396,26.14698055,23.99943725,25.0732089,0,452.9395229,23.99943725,0.009963402,52.2369249,0,0,0,751.9021601,2706847.776,565.9227869,2037322.033,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/29  10:00:00,30.375,59399.99396,26.26180399,23.99955157,25.13067778,0,471.7385816,23.99955157,0.009887755,51.81344894,0,0,0,776.2983401,2794674.024,594.8387613,2141419.541,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/29  11:00:00,31.975,37799.99615,26.5008545,23.99957337,25.25021393,0,516.3156032,23.99957337,0.009774131,51.17533843,0,0,0,827.9741743,2980707.027,652.8999849,2350439.946,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/29  12:00:00,33.4875,37799.99615,26.60666465,23.99958738,25.30312602,0,545.4200724,23.99958738,0.009719711,50.84319921,0,0,0,859.3386185,3093619.027,694.7056698,2500940.411,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/29  13:00:00,34.2125,37799.99615,26.70410601,23.99956491,25.35183546,0,570.0919364,23.99956491,0.009597115,50.16085086,0,0,0,871.0562388,3135802.46,725.2028053,2610730.099,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/29  14:00:00,35.8375,37799.99615,27.33953903,24.05978424,25.69966163,0,727.1754921,24.05978424,0.009363305,48.76327766,0,0,0,1026.199509,3694318.232,891.2272511,3208418.104,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/29  15:00:00,37.0125,37799.99615,28.32961446,24.82457227,26.57709336,0,810.4818773,24.82457227,0.009393762,46.7297367,0,0,0.25,1069.784028,3851222.501,966.2000222,3478320.08,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/29  16:00:00,36.5125,37799.99615,28.58644799,25.06958808,26.82801803,0,811.1021828,25.06958808,0.009586326,46.95084083,0,0,1,1086.014763,3909653.145,975.4069183,3511464.906,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/29  17:00:00,36.7875,37799.99615,28.92199112,25.41618768,27.1690894,0,820.1957282,25.41618768,0.009774375,46.83213999,0.75,0,1,1090.779195,3926805.103,979.8501983,3527460.714,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/29  18:00:00,36.2,37799.99615,28.59192482,25.21498766,26.90345624,0,795.8689358,25.21498766,0.009935223,48.14689922,0,0,1,1104.420688,3975914.475,964.0202876,3470473.035,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/29  19:00:00,35.225,90449.9908,28.12734389,24.76671471,26.4470293,0,783.4405776,24.76671471,0.009802826,48.80068333,0,0,0,1108.394243,3990219.274,949.9703932,3419893.416,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/29  20:00:00,33.9375,120149.9878,27.22300233,24.10807632,25.66553932,0,722.1452261,24.10807632,0.009660132,50.03770931,0,0,0,1063.255367,3827719.32,884.2417475,3183270.291,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/29  21:00:00,31.925,134999.9863,26.6910308,23.99932654,25.34517867,0,623.966887,23.99932654,0.0097358,50.78491268,0,0,0,958.35152,3450065.472,760.1705703,2736614.053,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/29  22:00:00,30.4125,120149.9878,26.40901466,23.99912242,25.20406854,0,561.1834016,23.99912242,0.009994272,52.13224568,0,0,0,905.1690021,3258608.408,684.7436981,2465077.313,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/29  23:00:00,28.9375,90449.9908,26.13125077,23.99919613,25.06522345,0,462.9165527,23.99919613,0.010387791,54.18548174,0,0,0,799.7392153,2879061.175,574.1077617,2066787.942,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/29  24:00:00,27.6125,44549.99547,25.87382885,23.99926304,24.93654594,0,386.2757987,23.99926304,0.010720195,55.91098193,0,0,0,703.8290531,2533784.591,486.1886011,1750278.964,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/30  01:00:00,26.5125,29699.99698,25.66813428,23.99931991,24.8337271,0,339.8483946,23.99931991,0.01091676,56.91828681,0,0,0,638.6943783,2299299.762,430.4511404,1549624.105,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/30  02:00:00,25.7875,22949.99767,25.50008981,23.99939015,24.74973998,0,303.7271583,23.99939015,0.011116987,57.90684403,0,0,0,588.2059345,2117541.364,388.2034618,1397532.462,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/30  03:00:00,25.225,14849.99849,25.35293994,23.99943621,24.67618807,0,273.4004666,23.99943621,0.01123783,58.539939,0,0,0,540.6845268,1946464.296,353.1078905,1271188.406,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/30  04:00:00,24.3125,14849.99849,25.20327261,23.99948813,24.60138037,0,244.0728315,23.99948813,0.011333697,59.05264743,0,0,0,490.3437777,1765237.6,316.1014803,1137965.329,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/30  05:00:00,23.9,14849.99849,25.08238919,23.99954349,24.54096634,0,221.0265675,23.99954349,0.011504227,59.9248303,0,0,0,457.1445652,1645720.435,289.5921758,1042531.833,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/30  06:00:00,23.525,29699.99698,25.00951976,23.99956947,24.50454461,0,207.1946422,23.99956947,0.011679169,60.8192074,0,0,0,438.7076293,1579347.465,272.6000977,981360.3518,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/30  07:00:00,23.3,59399.99396,25.11457849,23.99949679,24.55703764,0,257.4120797,23.99949679,0.011569346,60.29606507,0,0,0,518.0870465,1865113.368,320.8336252,1155001.051,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/30  08:00:00,24.3625,75599.99231,25.36089812,23.99944082,24.68016947,0,320.3878097,23.99944082,0.011072487,57.81036695,0,0,0,605.5194999,2179870.2,392.7042231,1413735.203,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/30  09:00:00,26.0625,59399.99396,25.52955917,23.9995651,24.76456214,0,311.2731101,23.9995651,0.010705159,55.946245,0,0,0,579.7357552,2087048.719,398.0142146,1432851.173,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/30  10:00:00,28.7625,59399.99396,25.78658502,23.99959788,24.89309145,0,361.1387193,23.99959788,0.010414585,54.45253906,0,0,0,652.2811428,2348212.114,470.6214306,1694237.15,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/30  11:00:00,30.6875,37799.99615,26.04207615,23.99962237,25.02084926,0,406.6091241,23.99962237,0.010161453,53.15027744,0,0,0,707.1864127,2545871.086,532.3280238,1916380.886,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/30  12:00:00,32.1625,37799.99615,26.23369499,23.99960695,25.11665097,0,454.4825177,23.99960695,0.009980443,52.18550077,0,0,0,760.6961335,2738506.081,592.5857584,2133308.73,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/30  13:00:00,33.8,37799.99615,26.3707212,23.99961877,25.18516999,0,489.7505592,23.99961877,0.009856339,51.49439187,0,0,0,797.1560799,2869761.888,641.6219785,2309839.122,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/30  14:00:00,35.15,37799.99615,26.88885539,23.9995135,25.44418444,0,626.3533867,23.9995135,0.009631247,50.28559825,0,0,0,939.5095006,3382234.202,789.167035,2841001.326,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/30  15:00:00,35.9125,37799.99615,27.45557682,24.0545601,25.75506846,0,770.0291382,24.0545601,0.009306986,48.40837283,0,0,0,1070.739728,3854663.022,936.9416337,3372989.881,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/30  16:00:00,35.4125,37799.99615,27.58133567,24.12675166,25.85404366,0,782.7037029,24.12675166,0.009288067,48.08589231,0,0,0,1077.119286,3877629.429,942.30092,3392283.312,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/30  17:00:00,35.6875,37799.99615,28.74206579,25.20368555,26.97287567,0,834.7664767,25.20368555,0.009505246,46.12093473,0.5,0,0.75,1092.290973,3932247.504,977.7769501,3519997.02,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/30  18:00:00,34.725,37799.99615,29.09260591,25.62319622,27.35790107,0,837.5479837,25.62319622,0.009845443,46.57387057,1,0,1,1121.972256,4039100.121,981.300388,3532681.397,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/30  19:00:00,32.8375,90449.9908,28.97347867,25.47952814,27.22650341,0,832.5564867,25.47952814,0.009854864,47.01980979,0.75,0,1,1148.11661,4133219.796,971.501889,3497406.801,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/30  20:00:00,30.825,120149.9878,27.52255245,24.31731014,25.91993129,0,754.7916711,24.31731014,0.009695873,49.59390871,0,0,0,1114.030732,4010510.635,891.8894175,3210801.903,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/30  21:00:00,29.3125,134999.9863,26.67931532,23.99916446,25.33923989,0,621.8359917,23.99916446,0.009552822,49.81363546,0,0,0,934.9334608,3365760.459,735.8856852,2649188.467,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/30  22:00:00,28.525,120149.9878,26.35242335,23.99914499,25.17578417,0,546.1711832,23.99914499,0.009754088,50.87940051,0,0,0,852.8347942,3070205.259,653.6914077,2353289.068,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/30  23:00:00,27.8625,90449.9908,26.0784901,23.99925068,25.03887039,0,449.536238,23.99925068,0.010168759,53.06114717,0,0,0,754.1839011,2715062.044,551.5974134,1985750.688,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 06/30  24:00:00,27.225,44549.99547,25.85260846,23.99931477,24.92596162,0,380.8922226,23.99931477,0.010613351,55.36285138,0,0,0,685.558051,2468008.984,477.5726895,1719261.682,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/01  01:00:00,26.5625,35099.99643,25.67201252,23.999345,24.83567876,0,340.6513252,23.999345,0.010937993,56.91807528,0,0,0,641.2480685,2308493.047,431.7096861,1554154.87,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/01  02:00:00,25.925,35099.99643,25.51938806,23.99938054,24.7593843,0,307.981072,23.99938054,0.011132028,57.80717758,0,0,0,594.3183736,2139546.145,393.5976609,1416951.579,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/01  03:00:00,25.2625,14849.99849,25.3788729,23.9994215,24.6891472,0,278.4656178,23.9994215,0.011239302,58.33193065,0,0,0,548.0988476,1973155.851,358.5090122,1290632.444,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/01  04:00:00,24.625,14849.99849,25.249243,23.99948596,24.62436448,0,252.4767598,23.99948596,0.011446996,59.39014383,0,0,0,512.217662,1843983.583,327.1578118,1177768.123,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/01  05:00:00,24.0875,14849.99849,25.11382397,23.99952862,24.55667629,0,226.9164332,23.99952862,0.011663062,60.52899241,0,0,0,476.2858069,1714628.905,297.0682544,1069445.716,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/01  06:00:00,23.9,14849.99849,25.03772707,23.99956158,24.51864433,0,211.7525393,23.99956158,0.011870779,61.64941443,0,0,0,459.2950527,1653462.19,280.3180048,1009144.817,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/01  07:00:00,24.5875,55349.99437,25.169581,23.99954807,24.58456454,0,236.1292445,23.99954807,0.011838193,61.50677955,0,0,0,507.946595,1828607.742,310.4525138,1117629.05,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/01  08:00:00,25.6875,55349.99437,25.47240596,23.99940692,24.73590644,0,320.9014351,23.99940692,0.011360376,59.10632225,0,0,0,634.4772552,2284118.119,404.3922843,1455812.223,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/01  09:00:00,27.1625,75599.99231,25.7525986,23.99924523,24.87592192,0,413.8677989,23.99924523,0.010718769,55.84677159,0,0,0,744.7955136,2681263.849,509.7230447,1835002.961,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/01  10:00:00,28.4875,75599.99231,25.89382474,23.99942519,24.94662496,0,410.1570298,23.99942519,0.010290808,53.61894313,0,0,0,711.2113999,2560361.04,517.2957976,1862264.871,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/01  11:00:00,29.9625,55349.99437,25.92094797,23.99961374,24.96028086,0,383.930389,23.99961374,0.010151722,52.88504716,0,0,0,667.2877662,2402235.958,503.5544947,1812796.181,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/01  12:00:00,31.2875,44549.99547,26.05057808,23.99960023,25.02508916,0,415.3806663,23.99960023,0.010052817,52.37803321,0,0,0,706.0860147,2541909.653,546.0877255,1965915.812,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/01  13:00:00,32.7,44549.99547,26.22501998,23.999566,25.11229299,0,459.1934116,23.999566,0.009915589,51.64156091,0,0,0,754.8391034,2717420.772,601.7152442,2166174.879,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/01  14:00:00,33.675,44549.99547,26.80024195,23.99938346,25.39981271,0,609.0954308,23.99938346,0.009673159,50.37947296,0,0,0,923.3663863,3324118.991,759.5925974,2734533.351,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/01  15:00:00,34.2125,44549.99547,27.96490693,24.45335266,26.20912979,0,812.2569483,24.45335266,0.009329946,47.29752142,0,0,0,1097.729229,3951825.224,950.6177146,3422223.773,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/01  16:00:00,35.15,44549.99547,29.60297507,25.94296572,27.7729704,0,883.0829869,25.94296572,0.009515184,44.10167333,1,0,1,1104.115607,3974816.185,1011.761929,3642342.944,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/01  17:00:00,35.6,44549.99547,31.21369103,27.44999481,29.33184292,0,937.6082932,27.44999481,0.010007649,42.38469888,1,0,1,1127.944222,4060599.198,1058.905249,3812058.896,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/01  18:00:00,35.225,44549.99547,31.9075068,28.10711097,30.00730888,0,956.0005388,28.10711097,0.010376313,42.25184238,1,0,1,1150.029545,4140106.362,1079.379754,3885767.113,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/01  19:00:00,34.625,114749.9883,31.80263161,27.98948021,29.89605591,0,941.7638801,27.98948021,0.01048992,43.00399517,1,0,1,1161.897165,4182829.793,1073.18097,3863451.491,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/01  20:00:00,33.7125,134999.9863,30.07874625,26.52879321,28.30376973,0,866.5930784,26.52879321,0.010394695,46.44250108,1,0,1,1157.095756,4165544.72,1016.380108,3658968.388,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/01  21:00:00,31.6125,134999.9863,28.65261855,25.25584781,26.95423318,0,820.9777712,25.25584781,0.010016867,48.33187099,0.5,0,0.75,1164.235832,4191248.997,958.3537367,3450073.452,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/01  22:00:00,29.5375,134999.9863,27.83692467,24.461867,26.14939584,0,803.7137016,24.461867,0.009669231,49.00985832,0,0,0,1175.126788,4230456.438,929.3816317,3345773.874,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/01  23:00:00,28.2125,114749.9883,27.13455497,24.01182748,25.57319123,0,698.205256,24.01182748,0.009427178,49.13084885,0,0,0,1030.412787,3709486.033,806.3444357,2902839.968,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/01  24:00:00,27.1125,55349.99437,26.66252448,23.99920639,25.33086544,0,561.5813704,23.99920639,0.009599239,50.08376567,0,0,0,859.7237999,3095005.68,657.2138052,2365969.699,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/02  01:00:00,26.325,35099.99643,26.34192044,23.99920766,25.17056405,0,492.2981255,23.99920766,0.009955214,51.93141866,0,0,0,791.7563528,2850322.87,581.3132865,2092727.831,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/02  02:00:00,26.1,35099.99643,26.1042222,23.9992093,25.05171575,0,436.305211,23.9992093,0.01030916,53.74771289,0,0,0,738.8415763,2659829.675,523.4126681,1884285.605,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/02  03:00:00,25.7875,14849.99849,25.89616593,23.99926709,24.94771651,0,388.6725428,23.99926709,0.010620958,55.34580177,0,0,0,690.3916707,2485410.015,473.170864,1703415.11,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/02  04:00:00,25.225,14849.99849,25.6977489,23.99933419,24.84854154,0,345.2824605,23.99933419,0.01095039,57.0325582,0,0,0,642.6732519,2313623.707,425.0327366,1530117.852,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/02  05:00:00,25,14849.99849,25.54126698,23.99937776,24.77032237,0,311.7775203,23.99937776,0.011224229,58.4333697,0,0,0,604.9009565,2177643.443,389.6228689,1402642.328,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/02  06:00:00,25,14849.99849,25.4470644,23.99940509,24.72323474,0,291.6499223,23.99940509,0.011442161,59.54735183,0,0,0,585.2870229,2107033.282,369.4895314,1330162.313,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/02  07:00:00,25,55349.99437,25.49223388,23.99942127,24.74582757,0,300.3934003,23.99942127,0.011469968,59.68940048,0,0,0,603.9077584,2174067.93,378.1967479,1361508.292,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/02  08:00:00,26.0625,55349.99437,25.72081952,23.99932201,24.86007076,0,372.190319,23.99932201,0.011111894,57.85886093,0,0,0,707.2217364,2545998.251,458.8507822,1651862.816,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/02  09:00:00,27.3875,75599.99231,25.96006042,23.9991801,24.97962026,0,458.1732163,23.9991801,0.010545649,54.99476407,0,0,0,802.5086651,2889031.195,555.9305602,2001350.017,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/02  10:00:00,28.4875,75599.99231,26.13550513,23.99934665,25.06742589,0,464.0531047,23.99934665,0.010135596,52.91061798,0,0,0,779.9329762,2807758.714,571.1895308,2056282.311,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/02  11:00:00,30.275,55349.99437,26.16013947,23.99956312,25.0798513,0,438.5512196,23.99956312,0.010034607,52.39116703,0,0,0,739.8212553,2663356.519,560.8867823,2019192.416,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/02  12:00:00,31.7875,44549.99547,26.25974096,23.99955283,25.1296469,0,463.9958195,23.99955283,0.00997967,52.07588526,0,0,0,769.1742176,2769027.183,598.9110189,2156079.668,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/02  13:00:00,32.575,44549.99547,26.35982537,23.99953032,25.17967784,0,489.5906456,23.99953032,0.00982228,51.24784679,0,0,0,789.3578681,2841688.325,631.0871832,2271913.86,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/02  14:00:00,33.4875,44549.99547,26.82875271,23.99941805,25.41408538,0,611.8436961,23.99941805,0.009676055,50.46493233,0,0,0,933.1144883,3359212.158,760.9324274,2739356.739,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/02  15:00:00,33.525,44549.99547,27.90102612,24.37888507,26.13995559,0,807.2341862,24.37888507,0.009361439,47.71536203,0,0,0,1108.5075,3990626.999,940.2439476,3384878.211,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/02  16:00:00,34.3625,44549.99547,29.46598917,25.79844938,27.63221927,0,878.268599,25.79844938,0.009485669,44.35850745,0.75,0,1,1113.343028,4008034.902,1002.744584,3609880.504,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/02  17:00:00,35.375,44549.99547,30.1799302,26.50139795,28.34066408,0,885.0946551,26.50139795,0.009893288,44.33724126,1,0,1,1121.149456,4036138.04,1022.398641,3680635.109,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/02  18:00:00,35.225,44549.99547,30.22573488,26.58566815,28.40570152,0,881.3098124,26.58566815,0.010064238,44.84137972,1,0,1,1128.346273,4062046.583,1026.777135,3696397.687,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/02  19:00:00,34.3125,114749.9883,29.31349238,25.79339717,27.55344477,0,836.7770095,25.79339717,0.010016592,46.75745361,1,0,1,1134.258837,4083331.814,992.5063047,3573022.697,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/02  20:00:00,32.8375,134999.9863,28.08403403,24.74367134,26.41385268,0,796.850897,24.74367134,0.009865995,49.0628546,0,0,0.25,1137.317557,4094343.206,948.6267759,3415056.393,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/02  21:00:00,31.2,134999.9863,27.22206605,24.06003173,25.64104889,0,755.7930523,24.06003173,0.009593819,49.74012788,0,0,0,1108.572103,3990859.571,890.6770357,3206437.329,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/02  22:00:00,29.85,134999.9863,26.7891875,23.99906761,25.39412756,0,649.5549316,23.99906761,0.009592315,49.9467797,0,0,0,975.2964481,3511067.213,768.118415,2765226.294,0,0,250181.3023
