Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-lowe,west,lowe panel, 07/02  23:00:00,28.7125,114749.9883,26.44680555,23.9992316,25.22301857,0,526.9426081,23.9992316,0.009777662,50.98089739,0,0,0,831.282645,2992617.522,636.1178673,2290024.322,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/02  24:00:00,27.9875,55349.99437,26.16146502,23.99938104,25.08042303,0,440.907368,23.99938104,0.010168698,53.02660323,0,0,0,744.2228871,2679202.394,544.0394458,1958542.005,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/03  01:00:00,27.425,29699.99698,25.95412668,23.99932287,24.97672478,0,402.912794,23.99932287,0.010543149,54.94689931,0,0,0,714.2452154,2571282.775,501.275807,1804592.905,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/03  02:00:00,26.8875,22949.99767,25.75870906,23.99931463,24.87901185,0,359.429483,23.99931463,0.0108822,56.64744684,0,0,0,670.1384085,2412498.271,453.2508007,1631702.883,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/03  03:00:00,26.325,14849.99849,25.57998854,23.99936689,24.78967772,0,320.6337709,23.99936689,0.011173924,58.11701601,0,0,0,624.8477624,2249451.945,409.6981915,1474913.489,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/03  04:00:00,26.1,14849.99849,25.47058232,23.99939587,24.73498909,0,297.3951976,23.99939587,0.011404145,59.29278579,0,0,0,600.3430719,2161235.059,384.547885,1384372.386,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/03  05:00:00,25.7875,14849.99849,25.36287416,23.99942111,24.68114764,0,275.7908084,23.99942111,0.011584014,60.24913218,0,0,0,573.6084001,2064990.241,360.3061679,1297102.204,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/03  06:00:00,25.6,29699.99698,25.28744954,23.99945375,24.64345165,0,260.5978848,23.99945375,0.011758092,61.16084633,0,0,0,556.924118,2004926.825,343.5252848,1236691.025,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/03  07:00:00,25.9125,59399.99396,25.3751689,23.99935104,24.68725997,0,310.9264465,23.99935104,0.011610955,60.40983861,0,0,0,638.6704427,2299213.594,396.394969,1427021.888,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/03  08:00:00,27.1625,75599.99231,25.53817652,23.99935084,24.76876368,0,359.9181587,23.99935084,0.01115827,58.13267321,0,0,0,698.9911872,2516368.274,455.9030851,1641251.106,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/03  09:00:00,28.8,59399.99396,25.65658764,23.99951618,24.82805191,0,340.8409935,23.99951618,0.010849872,56.57486725,0,0,0,653.4965955,2352587.744,450.7359601,1622649.456,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/03  10:00:00,30.15,59399.99396,25.82039804,23.99957472,24.90998638,0,368.9607905,23.99957472,0.010580518,55.19362742,0,0,0,683.5503931,2460781.415,490.20208,1764727.488,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/03  11:00:00,31.2875,37799.99615,25.95121045,23.99964337,24.97542691,0,383.5626693,23.99964337,0.010337056,53.94415759,0,0,0,688.6516584,2479145.97,514.3447038,1851640.934,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/03  12:00:00,32.3875,37799.99615,26.12424942,23.99961414,25.06193178,0,426.4033285,23.99961414,0.010091479,52.64982874,0,0,0,729.6953887,2626903.399,566.3584491,2038890.417,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/03  13:00:00,32.8,37799.99615,26.22611267,23.99964284,25.11287775,0,450.9956803,23.99964284,0.009926722,51.75101833,0,0,0,748.6257888,2695052.84,594.4262717,2139934.578,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/03  14:00:00,33.8,37799.99615,26.86029272,23.99950987,25.4299013,0,616.32423,23.99950987,0.009698673,50.52937638,0,0,0,940.1015617,3384365.622,767.9949828,2764781.938,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/03  15:00:00,34.775,37799.99615,27.86824206,24.39264473,26.13044339,0,796.4078668,24.39264473,0.009396029,47.794563,0,0,0,1094.875283,3941551.017,939.6643438,3382791.638,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/03  16:00:00,36.0625,37799.99615,28.50608737,25.01243358,26.75926048,0,814.5769242,25.01243358,0.009541651,46.73227308,0,0,0.75,1088.78927,3919641.372,969.9071825,3491665.857,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/03  17:00:00,33.8875,37799.99615,28.26939865,24.83118242,26.55029054,0,794.4911627,24.83118242,0.009773367,48.37357635,0,0,0.25,1125.764197,4052751.108,948.9062628,3416062.546,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/03  18:00:00,28.7625,37799.99615,27.80383433,24.36127601,26.08255517,0,801.3407501,24.36127601,0.009601269,48.88591264,0,0,0,1184.725706,4265012.542,916.2277973,3298420.07,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/03  19:00:00,27.3875,90449.9908,27.36480419,24.01170258,25.68825339,0,771.4302979,24.01170258,0.009322577,48.52584769,0,0,0,1130.871947,4071139.009,871.8333875,3138600.195,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/03  20:00:00,28.1125,120149.9878,26.59816824,23.99923853,25.29870339,0,585.2838114,23.99923853,0.009444678,49.2077538,0,0,0,873.5692979,3144849.473,689.3132931,2481527.855,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/03  21:00:00,27.9875,134999.9863,26.18165956,23.99929504,25.0904773,0,496.3725387,23.99929504,0.009703363,50.56694924,0,0,0,775.5646333,2792032.68,599.3299205,2157587.714,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/03  22:00:00,27.425,120149.9878,25.98506678,23.99928655,24.99217666,0,459.4421108,23.99928655,0.009983165,52.0217811,0,0,0,748.241081,2693667.891,557.7273335,2007818.401,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/03  23:00:00,27.2,90449.9908,25.78036627,23.99933494,24.8898506,0,382.2781571,23.99933494,0.010340421,53.88720021,0,0,0,661.6491538,2381936.954,478.6550074,1723158.027,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/03  24:00:00,26.8875,44549.99547,25.5953773,23.99937988,24.79737859,0,325.3373074,23.99937988,0.010582616,55.149007,0,0,0,591.4737721,2129305.579,419.0612474,1508620.491,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/04  01:00:00,26.325,35099.99643,25.45193632,23.99943705,24.72568669,0,294.5447015,23.99943705,0.010854012,56.57488868,0,0,0,559.9930987,2015975.155,383.5776455,1380879.524,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/04  02:00:00,26.1,35099.99643,25.34924176,23.99947536,24.67435856,0,273.491713,23.99947536,0.011198086,58.35855276,0,0,0,547.5887029,1971319.331,360.6598063,1298375.303,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/04  03:00:00,26.1,14849.99849,25.26660993,23.99948637,24.63304815,0,256.8490608,23.99948637,0.011487287,59.83838414,0,0,0,537.6927483,1935693.894,344.0116122,1238441.804,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/04  04:00:00,25.7875,14849.99849,25.18243896,23.99949981,24.59096938,0,240.4946198,23.99949981,0.011726761,61.06268102,0,0,0,522.3216273,1880357.858,325.034963,1170125.867,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/04  05:00:00,25.225,14849.99849,25.08007838,23.99953611,24.53980725,0,220.8735578,23.99953611,0.011996938,62.44277873,0.5,0,0,498.3123575,1793924.487,300.6628289,1082386.184,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/04  06:00:00,25,14849.99849,25.01388514,23.99955733,24.50672124,0,207.9796299,23.99955733,0.012210593,63.57373905,1,0,0,484.7457355,1745084.648,285.8554573,1029079.646,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/04  07:00:00,25.375,55349.99437,25.12484144,23.99954421,24.56219283,0,229.0381882,23.99954421,0.012180664,63.44501352,1,0,0,526.7249326,1896209.757,310.0427793,1116154.005,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/04  08:00:00,26.2875,55349.99437,25.36036975,23.99944083,24.67990529,0,298.8236573,23.99944083,0.011751745,61.25253564,0,0,0,634.0253334,2282491.2,387.4493513,1394817.665,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/04  09:00:00,27.7,75599.99231,25.63978739,23.99925514,24.81952126,0,390.0423799,23.99925514,0.011082894,57.86424589,0,0,0,744.4324463,2679956.807,490.4573765,1765646.555,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/04  10:00:00,29.7375,75599.99231,25.85133876,23.99939369,24.92536622,0,402.8821109,23.99939369,0.010540014,55.09806362,0,0,0,729.5452063,2626362.743,520.5716721,1874058.02,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/04  11:00:00,30.9125,55349.99437,26.03294782,23.99952346,25.01623564,0,413.4760519,23.99952346,0.010257553,53.64509534,0,0,0,724.770746,2609174.686,541.0841605,1947902.978,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/04  12:00:00,32.1625,44549.99547,26.13576771,23.999547,25.06765735,0,438.587377,23.999547,0.010078577,52.69062184,0,0,0,746.1373688,2686094.528,576.6822049,2076055.938,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/04  13:00:00,33.1125,44549.99547,26.23607815,23.99956416,25.11782116,0,462.96061,23.99956416,0.00995454,51.99954512,0,0,0,767.3989682,2762636.285,608.9867459,2192352.285,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/04  14:00:00,33.675,44549.99547,26.85445119,23.99939411,25.42692265,0,622.9822863,23.99939411,0.009709416,50.71985893,0,0,0,952.1372212,3427693.996,773.5660292,2784837.705,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/04  15:00:00,33.9,44549.99547,28.05863698,24.55731181,26.3079744,0,811.513269,24.55731181,0.009407464,47.53229081,0,0,0,1107.668196,3987605.505,944.9886345,3401959.084,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/04  16:00:00,31.4625,44549.99547,28.83401832,25.16071135,26.99736484,0,867.6205951,25.16071135,0.009294196,45.30579475,0,0,1,1139.388878,4101799.959,986.8233094,3552563.914,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/04  17:00:00,28.625,44549.99547,28.59258303,24.80652804,26.69955553,0,878.536134,24.80652804,0.009035031,45.01646214,0,0,0,1164.20691,4191144.876,988.4905401,3558565.945,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/04  18:00:00,27.8,44549.99547,28.08623915,24.40058671,26.24341293,0,863.3109803,24.40058671,0.008874524,45.31775708,0,0,0,1152.49721,4148989.956,969.5128582,3490246.289,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/04  19:00:00,27.8,114749.9883,27.32863493,24.01730999,25.67297246,0,761.4770587,24.01730999,0.008828603,46.13351668,0,0,0,1036.668517,3732006.661,866.0589817,3117812.334,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/04  20:00:00,27.1125,134999.9863,26.63650599,23.99923769,25.31787184,0,604.6233819,23.99923769,0.00912314,47.73236988,0,0,0,863.0420572,3106951.406,700.2449284,2520881.742,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/04  21:00:00,26.7,134999.9863,26.18107211,23.99920631,25.09013921,0,506.2093364,23.99920631,0.009655061,50.52418594,0,0,0,784.2516579,2823305.968,598.3702315,2154132.833,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/04  22:00:00,26.325,134999.9863,25.99008418,23.99925317,24.99466868,0,454.2358944,23.99925317,0.009884008,51.72294737,0,0,0,730.243262,2628875.743,543.1448889,1955321.6,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/04  23:00:00,25.7875,114749.9883,25.77183552,23.9994346,24.88563506,0,369.2237073,23.9994346,0.01006847,52.70570344,0,0,0,621.440822,2237186.959,453.7171724,1633381.82,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/04  24:00:00,25.6,55349.99437,25.57900541,23.99955817,24.78928179,0,310.1482828,23.99955817,0.01049013,54.89660722,0,0,0,561.8497088,2022658.952,393.1205792,1415234.085,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/05  01:00:00,25.6,29699.99698,25.43969941,23.99950975,24.71960458,0,291.3059878,23.99950975,0.010940143,57.21106868,0,0,0,559.0208299,2012474.988,374.2683479,1347366.052,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/05  02:00:00,25.225,22949.99767,25.30586447,23.99948833,24.6526764,0,264.1848775,23.99948833,0.01132297,59.17739592,0,0,0,535.0025365,1926009.131,343.9610553,1238259.799,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/05  03:00:00,25,14849.99849,25.20215425,23.99950535,24.6008298,0,243.4167988,23.99950535,0.011592261,60.55901617,0,0,0,513.5134826,1848648.537,321.2797167,1156606.98,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/05  04:00:00,25,14849.99849,25.12270843,23.99952092,24.56111467,0,228.4019335,23.99952092,0.011788043,61.56273095,0,0,0,498.4726401,1794501.505,306.2617244,1102542.208,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/05  05:00:00,25,14849.99849,25.04285119,23.99954328,24.52119724,0,213.6717998,23.99954328,0.011984818,62.5708551,0.5,0,0,484.0648003,1742633.281,291.5509866,1049583.552,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/05  06:00:00,25,29699.99698,25.00137481,23.99956356,24.50046919,0,206.0595076,23.99956356,0.012200675,63.67606975,1,0,0,482.0332703,1735319.773,283.9355576,1022168.007,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/05  07:00:00,25.6875,59399.99396,25.17206238,23.99942565,24.58574402,0,271.2057967,23.99942565,0.011998092,62.67862115,0.5,0,0,595.8657878,2145116.836,354.7727947,1277182.061,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/05  08:00:00,26.7875,75599.99231,25.42642183,23.99935248,24.71288716,0,338.1070246,23.99935248,0.011406186,59.66508721,0,0,0,683.4795805,2460526.49,430.9157598,1551296.735,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/05  09:00:00,27.575,59399.99396,25.58786179,23.99950708,24.79368443,0,327.0128407,23.99950708,0.011030786,57.73530637,0,0,0,642.3150274,2312334.099,426.5876464,1535715.527,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/05  10:00:00,29.55,59399.99396,25.75617422,23.99957467,24.87787445,0,356.0716749,23.99957467,0.010750884,56.29492011,0,0,0,678.8578981,2443888.433,472.293919,1700258.109,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/05  11:00:00,31.2875,37799.99615,25.88877907,23.99963534,24.9442072,0,371.4430109,23.99963534,0.010491304,54.9580653,0,0,0,688.4871681,2478553.805,502.3040764,1808294.675,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/05  12:00:00,32.3875,37799.99615,26.04838022,23.99962196,25.02400109,0,410.0208763,23.99962196,0.01027568,53.84692837,0,0,0,728.5482315,2622773.633,550.0843257,1980303.573,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/05  13:00:00,33.1125,37799.99615,26.24810566,23.99958271,25.12384419,0,458.9806581,23.99958271,0.010027183,52.53240289,0,0,0,772.9076899,2782467.684,604.9991959,2177997.105,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/05  14:00:00,33.9875,37799.99615,26.80792978,23.99942809,25.40367894,0,604.7187032,23.99942809,0.009688009,50.76377115,0,0,0,929.8430839,3347435.102,757.9308784,2728551.162,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/05  15:00:00,31.275,37799.99615,27.33600391,23.9993558,25.66767985,0,744.5693809,23.9993558,0.00934607,48.99882209,0,0,0,1088.728641,3919423.109,875.049326,3150177.574,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/05  16:00:00,32.2125,37799.99615,28.10380556,24.52104518,26.31242537,0,826.9190997,24.52104518,0.00920181,46.7401899,0,0,0,1124.828724,4049383.408,951.7996769,3426478.837,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/05  17:00:00,33.2125,37799.99615,28.02007242,24.49939061,26.25973151,0,809.3484932,24.49939061,0.009353997,47.54586883,0,0,0,1116.712914,4020166.49,953.5249824,3432689.937,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/05  18:00:00,31.05,37799.99615,29.12398165,25.46831443,27.29614804,0,887.4917492,25.46831443,0.009347065,44.84490848,0.75,0,1,1147.911748,4132482.291,999.2953058,3597463.101,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/05  19:00:00,30,90449.9908,28.38862369,24.79166988,26.59014678,0,852.1477296,24.79166988,0.009219188,46.06211538,0,0,0.25,1155.373093,4159343.136,982.3688728,3536527.942,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/05  20:00:00,29.3125,120149.9878,27.19533813,24.08774236,25.64154024,0,722.5344892,24.08774236,0.009327428,48.62854418,0,0,0,1051.712458,3786164.849,844.6587748,3040771.589,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/05  21:00:00,28.525,134999.9863,26.48278339,23.99939947,25.24109143,0,570.7830839,23.99939947,0.009618094,50.40315848,0,0,0,879.5417568,3166350.324,678.3657464,2442116.687,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/05  22:00:00,27.9875,120149.9878,26.21441634,23.99918336,25.10679985,0,512.9595467,23.99918336,0.009853433,51.61787193,0,0,0,819.3620055,2949703.22,615.949044,2217416.558,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/05  23:00:00,27.425,90449.9908,25.98229125,23.99925633,24.99077379,0,427.3291618,23.99925633,0.010179911,53.33419283,0,0,0,722.2857479,2600228.692,525.6295544,1892266.396,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/05  24:00:00,26.8875,44549.99547,25.77078738,23.99933425,24.88506081,0,362.9162285,23.99933425,0.010548211,55.21704886,0,0,0,652.6296783,2349466.842,456.720617,1644194.221,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/06  01:00:00,26.0125,29699.99698,25.58530777,23.99939128,24.79234953,0,321.9441179,23.99939128,0.01090738,57.04315076,0,0,0,608.6235851,2191044.906,408.3585265,1470090.695,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/06  02:00:00,25.6,22949.99767,25.43831843,23.99942946,24.71887395,0,290.8438484,23.99942946,0.011225283,58.67610564,0,0,0,577.1754988,2077831.796,373.788687,1345639.273,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/06  03:00:00,25.225,14849.99849,25.31565564,23.99946393,24.65755978,0,265.8205359,23.99946393,0.01152694,60.22411701,0,0,0,551.1046346,1983976.685,345.5936446,1244137.12,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/06  04:00:00,25,14849.99849,25.20418862,23.99949147,24.60184005,0,243.9385921,23.99949147,0.011765749,61.44856157,0,0,0,525.4646629,1891672.786,321.8058941,1158501.219,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/06  05:00:00,25,14849.99849,25.11545168,23.99951709,24.55748438,0,227.0838571,23.99951709,0.011964779,62.46832046,0.25,0,0,507.0336645,1825321.192,304.9524506,1097828.822,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/06  06:00:00,24.625,29699.99698,25.04331828,23.99953939,24.52142884,0,213.6400668,23.99953939,0.012099525,63.15834217,1,0,0,485.6475766,1748331.276,288.3218364,1037958.611,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/06  07:00:00,25.15,59399.99396,25.17103586,23.99943338,24.58523462,0,269.9183246,23.99943338,0.011863201,61.98710869,0.25,0,0,578.506111,2082621.999,348.9304389,1256149.58,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/06  08:00:00,26.6,75599.99231,25.45206495,23.99935114,24.72570805,0,342.445123,23.99935114,0.011261005,58.91913732,0,0,0,676.4240515,2435126.585,433.6368448,1561092.641,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/06  09:00:00,27.8875,59399.99396,25.62110048,23.99951452,24.8103075,0,333.9656724,23.99951452,0.010891765,57.02017644,0,0,0,644.3174076,2319542.667,436.1657732,1570196.784,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/06  10:00:00,29.3625,59399.99396,25.89297582,23.99952087,24.94624835,0,387.3509937,23.99952087,0.010581095,55.42088318,0,0,0,712.4203199,2564713.152,501.9511979,1807024.312,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/06  11:00:00,30.6875,37799.99615,25.92242924,23.99965042,24.96103983,0,377.7676455,23.99965042,0.01036576,54.31115958,0,0,0,685.7419639,2468671.07,503.5837452,1812901.483,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/06  12:00:00,31.7875,37799.99615,26.07884699,23.99962654,25.03923677,0,415.7566987,23.99962654,0.010202553,53.43618794,0,0,0,728.6948924,2623301.613,550.7790387,1982804.539,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/06  13:00:00,32.575,37799.99615,26.1904659,23.99965062,25.09505826,0,443.0151948,23.99965062,0.010125751,52.98657419,0,0,0,763.757255,2749526.118,584.8028788,2105290.364,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/06  14:00:00,33.4875,37799.99615,26.83265022,23.99938468,25.41601745,0,609.8391447,23.99938468,0.009896572,51.78704862,0,0,0,962.5428365,3465154.212,758.9158697,2732097.131,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/06  15:00:00,33.2125,37799.99615,27.51312142,24.08071546,25.79691844,0,778.3916475,24.08071546,0.009363359,48.80127044,0,0,0,1113.771917,4009578.9,922.0286801,3319303.248,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/06  16:00:00,31.7375,37799.99615,27.53599164,24.0451214,25.79055652,0,789.1843125,24.0451214,0.009133489,47.72172167,0,0,0,1101.048555,3963774.797,922.8078906,3322108.406,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/06  17:00:00,30.7875,37799.99615,28.50226568,24.81660545,26.65943557,0,863.8642525,24.81660545,0.009121257,45.47757816,0,0,0.25,1139.606129,4102582.065,968.7559007,3487521.243,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/06  18:00:00,30.225,37799.99615,28.94033103,25.3458254,27.14307822,0,870.359989,25.3458254,0.009422812,45.48521628,0.75,0,1,1164.819936,4193351.769,979.3752126,3525750.765,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/06  19:00:00,29.3125,90449.9908,28.11065805,24.60465402,26.35765604,0,823.9751039,24.60465402,0.009443487,47.64408278,0,0,0,1173.699451,4225318.024,950.7876343,3422835.483,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/06  20:00:00,28.2125,120149.9878,26.98382563,24.01550694,25.49966628,0,683.3764432,24.01550694,0.009312765,48.6809383,0,0,0,998.122153,3593239.751,792.4886124,2852959.004,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/06  21:00:00,27.1125,134999.9863,26.34983551,23.99927052,25.17455302,0,537.1368442,23.99927052,0.009524231,49.84969681,0,0,0,817.6011083,2943363.99,632.7203782,2277793.361,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/06  22:00:00,26.0125,120149.9878,26.06181953,23.99924572,25.03053263,0,476.5686383,23.99924572,0.009749779,51.03136567,0,0,0,749.116207,2696818.345,562.8701508,2026332.543,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/06  23:00:00,25.225,90449.9908,25.8087765,23.99932653,24.90405152,0,387.4038263,23.99932653,0.010055511,52.63928957,0,0,0,640.8545069,2307076.225,467.1201396,1681632.503,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/06  24:00:00,25,44549.99547,25.61225512,23.9994119,24.80583351,0,327.4418138,23.9994119,0.010459863,54.70647413,0,0,0,579.2538659,2085313.917,405.3140601,1459130.616,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/07  01:00:00,25,29699.99698,25.46362818,23.99945769,24.73154293,0,295.8133571,23.99945769,0.01088881,56.88982579,0,0,0,556.9264261,2004935.134,373.6780062,1345240.822,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/07  02:00:00,24.3125,22949.99767,25.29987439,23.99948303,24.64967871,0,263.0282223,23.99948303,0.011204787,58.51140958,0,0,0,516.9886817,1861159.254,335.0804498,1206289.619,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/07  03:00:00,23.9,14849.99849,25.15964398,23.999525,24.57958449,0,235.5493798,23.999525,0.011483282,59.9392118,0,0,0,482.74676,1737888.336,304.1196849,1094830.866,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/07  04:00:00,23.525,14849.99849,25.05828108,23.99955148,24.52891628,0,216.2430333,23.99955148,0.011681829,60.95639498,0,0,0,455.549813,1639979.327,281.6389675,1013900.283,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/07  05:00:00,23.675,14849.99849,24.9872404,23.99956913,24.49340477,0,202.8649259,23.99956913,0.011782067,61.50861239,0,0,0,438.7042833,1579335.42,269.5255696,970292.0507,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/07  06:00:00,23.9,29699.99698,24.95594696,23.99958046,24.47776371,0,197.1161667,23.99958046,0.011847979,61.86969239,0,0,0,434.1932642,1563095.751,265.6748145,956429.3322,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/07  07:00:00,24.2125,59399.99396,25.09593606,23.9994842,24.54771013,0,255.0435489,23.9994842,0.011630767,60.75648591,0,0,0,526.9037327,1896853.438,326.1506531,1174142.351,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/07  08:00:00,25.4625,75599.99231,25.35298809,23.99943048,24.67620929,0,320.9444003,23.99943048,0.011089672,58.01590536,0,0,0,616.9414238,2220989.126,402.5335889,1449120.92,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/07  09:00:00,26.7875,59399.99396,25.54146818,23.99954713,24.77050766,0,315.7311521,23.99954713,0.010666249,55.85930788,0,0,0,588.9995678,2120398.444,408.543686,1470757.27,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/07  10:00:00,28.2625,59399.99396,25.74161609,23.99959365,24.87060487,0,351.1348259,23.99959365,0.010275626,53.84667717,0,0,0,624.9368862,2249772.79,456.3316258,1642793.853,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/07  11:00:00,28.9,37799.99615,25.86887254,23.99967485,24.9342737,0,363.3247537,23.99967485,0.009982108,52.33267174,0,0,0,624.717828,2248984.181,473.896367,1706026.921,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/07  12:00:00,29.2125,37799.99615,26.01769631,23.99966465,25.00868048,0,398.1797414,23.99966465,0.00976125,51.19272354,0,0,0,657.8527224,2368269.801,511.3636144,1840909.012,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/07  13:00:00,29.775,37799.99615,26.03861473,23.99970441,25.01915957,0,402.7724747,23.99970441,0.009632847,50.49759547,0,0,0,655.3549622,2359277.864,520.67773,1874439.828,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/07  14:00:00,31.375,37799.99615,26.67068678,23.99954094,25.33511386,0,564.1951582,23.99954094,0.009428019,49.39035921,0,0,0,848.9227677,3056121.964,695.4306295,2503550.266,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/07  15:00:00,32.575,37799.99615,27.70336671,24.18130966,25.94233818,0,801.0008152,24.18130966,0.009105461,47.16761642,0,0,0,1091.890584,3930806.104,933.0084253,3358830.331,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/07  16:00:00,32.425,37799.99615,29.05402727,25.33933401,27.19668064,0,885.392285,25.33933401,0.009155113,44.2006667,0.5,0,0.75,1122.507513,4041027.048,999.6321937,3598675.897,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/07  17:00:00,32.2,37799.99615,29.85163553,26.07692903,27.96428228,0,913.6682514,26.07692903,0.009438421,43.58099284,1,0,1,1139.888801,4103599.683,1021.204793,3676337.254,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/07  18:00:00,31.5125,37799.99615,30.73885474,26.93077657,28.83481566,0,947.5019724,26.93077657,0.009686852,42.51554599,1,0,1,1166.206764,4198344.351,1047.970665,3772694.395,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/07  19:00:00,31.1,90449.9908,30.38341545,26.60692876,28.4951721,0,916.4327387,26.60692876,0.009813391,43.89529202,1,0,1,1175.304154,4231094.954,1037.30719,3734305.885,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/07  20:00:00,30.0375,120149.9878,28.69372731,25.14669924,26.92021328,0,854.7104587,25.14669924,0.009579254,46.7368339,0.5,0,0.5,1166.994859,4201181.493,984.8049552,3545297.839,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/07  21:00:00,28.7125,134999.9863,27.37426382,24.07022716,25.72224549,0,785.6334751,24.07022716,0.009084822,47.36088093,0,0,0,1090.849882,3927059.574,900.9096218,3243274.638,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/07  22:00:00,27.9875,120149.9878,26.82675341,23.99913966,25.41294653,0,663.9658547,23.99913966,0.009103511,47.69781628,0,0,0,940.2350135,3384846.049,766.8269077,2760576.868,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/07  23:00:00,27.1125,90449.9908,26.45614946,23.99916108,25.22765527,0,538.3473923,23.99916108,0.009470651,49.62403991,0,0,0,811.6880049,2922076.818,633.9379368,2282176.573,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/07  24:00:00,26.325,44549.99547,26.1647227,23.9992303,25.0819765,0,451.0559223,23.9992303,0.009835248,51.52391495,0,0,0,720.7389042,2594660.055,540.0188151,1944067.734,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/08  01:00:00,25.7875,35099.99643,25.94119038,23.99927652,24.97023345,0,399.0271934,23.99927652,0.010094814,52.86188484,0,0,0,662.6199241,2385431.727,483.4311053,1740351.979,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/08  02:00:00,24.85,35099.99643,25.71744432,23.99933865,24.85839148,0,349.8702852,23.99933865,0.010275588,53.75882623,0,0,0,596.8207972,2148554.87,426.3886922,1534999.292,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/08  03:00:00,24.0875,14849.99849,25.52586814,23.99941567,24.76264191,0,308.3017282,23.99941567,0.010480771,54.79349244,0,0,0,542.0942057,1951539.141,378.4225458,1362321.165,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/08  04:00:00,23.9,14849.99849,25.38728787,23.99946455,24.69337621,0,279.6469455,23.99946455,0.010711878,55.98109124,0,0,0,510.4514092,1837625.073,348.2052491,1253538.897,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/08  05:00:00,23.525,14849.99849,25.23667732,23.99950967,24.6180935,0,250.7518364,23.99950967,0.010963812,57.27475836,0,0,0,475.4673442,1711682.439,316.1596953,1138174.903,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/08  06:00:00,23.3,14849.99849,25.12539884,23.99954449,24.56247167,0,228.8655948,23.99954449,0.011192306,58.48429,0,0,0,449.8411646,1619428.192,292.3774115,1052558.681,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/08  07:00:00,23.9875,55349.99437,25.2168536,23.99955753,24.60820556,0,244.4214563,23.99955753,0.011229083,58.69522459,0,0,0,484.6296844,1744666.864,313.6926787,1129293.643,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/08  08:00:00,24.775,55349.99437,25.44736999,23.99947293,24.72342146,0,313.2378488,23.99947293,0.010876221,56.91837106,0,0,0,582.7796003,2098006.561,389.041291,1400548.647,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/08  09:00:00,26.375,75599.99231,25.71858696,23.99932212,24.85895454,0,403.7125463,23.99932212,0.010305626,54.00209339,0,0,0,690.9481777,2487413.44,492.8914289,1774409.144,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/08  10:00:00,28.575,75599.99231,25.897178,23.99948058,24.94832929,0,410.0409777,23.99948058,0.009940868,52.12048884,0,0,0,685.8564017,2469083.046,517.8853379,1864387.217,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/08  11:00:00,29.4,55349.99437,25.97128941,23.99963266,24.98546103,0,394.7691355,23.99963266,0.009867108,51.73934757,0,0,0,662.2813124,2384212.724,509.609438,1834593.977,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/08  12:00:00,29.775,44549.99547,26.02440466,23.99963431,25.01201948,0,406.4597123,23.99963431,0.009819067,51.45882397,0,0,0,675.0361507,2430130.142,524.4353417,1887967.23,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/08  13:00:00,30.375,44549.99547,26.12867029,23.99962049,25.06414539,0,431.602238,23.99962049,0.009774343,51.20865154,0,0,0,706.907779,2544868.004,554.6141236,1996610.845,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/08  14:00:00,31.2875,44549.99547,26.70098858,23.99941657,25.35020258,0,578.1363321,23.99941657,0.009595379,50.25416105,0,0,0,885.7495633,3188698.428,708.6780894,2551241.122,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/08  15:00:00,31.325,44549.99547,27.29404439,23.99921464,25.64662952,0,740.7948646,23.99921464,0.00924162,48.38007733,0,0,0,1057.797661,3808071.579,871.5314295,3137513.146,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/08  16:00:00,30.4125,44549.99547,27.19659714,23.99933966,25.5979684,0,709.7777534,23.99933966,0.009049688,47.37128151,0,0,0,995.8536863,3585073.271,832.9672557,2998682.121,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/08  17:00:00,30,44549.99547,27.02214699,23.99944941,25.5107982,0,657.2558035,23.99944941,0.008992995,47.07843669,0,0,0,920.5921362,3314131.69,776.9405005,2796985.802,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/08  18:00:00,29.3125,44549.99547,27.1634613,23.99928974,25.58137552,0,715.3177082,23.99928974,0.008940829,46.80966452,0,0,0,985.1511889,3546544.28,829.1486377,2984935.096,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/08  19:00:00,28.525,114749.9883,27.88393377,24.28495742,26.0844456,0,853.612779,24.28495742,0.008810382,45.38261804,0,0,0,1128.894306,4064019.501,955.3228355,3439162.208,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/08  20:00:00,27.9875,134999.9863,26.77908951,24.01030993,25.39469972,0,648.2133789,24.01030993,0.009063239,47.45841217,0,0,0,914.8174242,3293342.727,754.1159603,2714817.457,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/08  21:00:00,27.1125,134999.9863,26.10406418,23.99926384,25.05166401,0,491.0848208,23.99926384,0.009580227,50.15725351,0,0,0,755.2107914,2718758.849,586.6902315,2112084.833,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/08  22:00:00,26.325,134999.9863,25.84974445,23.99929469,24.92451957,0,423.6899696,23.99929469,0.009711637,50.83466161,0,0,0,668.4567897,2406444.443,512.5054298,1845019.547,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/08  23:00:00,25.7875,114749.9883,25.6270809,23.99945983,24.81327036,0,338.23876,23.99945983,0.009651666,50.52505452,0,0,0,544.8494731,1961458.103,422.5960075,1521345.627,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/08  24:00:00,24.5375,55349.99437,25.39454676,23.99959869,24.69707273,0,272.7055013,23.99959869,0.009818387,51.38377862,0,0,0,457.7549049,1647917.658,346.6519448,1247947.001,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/09  01:00:00,23.9,35099.99643,25.22408428,23.99959306,24.61183867,0,248.7970825,23.99959306,0.010127361,52.97486925,0,0,0,432.7093051,1557753.498,317.3914268,1142609.137,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/09  02:00:00,23.9,35099.99643,25.12726924,23.99957306,24.56342115,0,229.511851,23.99957306,0.010381875,54.28444037,0,0,0,415.9619653,1497463.075,298.0931194,1073135.23,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/09  03:00:00,24.2125,14849.99849,25.06472801,23.99958439,24.5321562,0,216.9198555,23.99958439,0.010578902,55.29738709,0,0,0,408.7845978,1471624.552,288.126868,1037256.725,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/09  04:00:00,23.7125,14849.99849,24.96806344,23.99960712,24.48383528,0,199.8526894,23.99960712,0.010776987,56.31509229,0,0,0,387.1935108,1393896.639,266.8648003,960713.2812,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/09  05:00:00,23.3,14849.99849,24.85820204,23.99963309,24.42891757,0,181.3348585,23.99963309,0.010996056,57.4033665,0,0,0,363.9014464,1310045.207,244.8913846,881608.9844,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/09  06:00:00,23.3,14849.99849,24.80783964,23.99965711,24.40374838,0,171.6251854,23.99965711,0.011234482,58.64093357,0,0,0,357.6806583,1287650.37,235.176447,846635.2092,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/09  07:00:00,23.675,55349.99437,24.92680595,23.99965812,24.46323204,0,190.7937364,23.99965812,0.011282645,58.91017146,0,0,0,395.3570983,1423285.554,257.4730373,926902.9341,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/09  08:00:00,24.9625,55349.99437,25.18863661,23.99959475,24.59411568,0,262.9695997,23.99959475,0.011061707,57.77689586,0,0,0,514.1707769,1851014.797,340.4294894,1225546.162,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/09  09:00:00,26.6,75599.99231,25.58664205,23.99938428,24.79301316,0,378.0995791,23.99938428,0.010621687,55.51779068,0,0,0,678.0308323,2440910.996,469.2413409,1689268.827,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/09  10:00:00,27.8875,75599.99231,25.85625944,23.9994458,24.92785262,0,403.1014905,23.9994458,0.010192905,53.31264884,0,0,0,691.4798042,2489327.295,505.1330213,1818478.877,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/09  11:00:00,29.3625,55349.99437,26.04815574,23.99955313,25.02385444,0,415.9617317,23.99955313,0.009937682,51.99845577,0,0,0,694.7751969,2501190.709,530.4336864,1909561.271,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/09  12:00:00,30.6875,44549.99547,26.19065855,23.99955822,25.09510838,0,450.8796518,23.99955822,0.009778108,51.17640832,0,0,0,732.8957623,2638424.744,576.4835016,2075340.606,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/09  13:00:00,31.475,44549.99547,26.30380518,23.99955921,25.1516822,0,478.0267706,23.99955921,0.009651127,50.49003684,0,0,0,756.8993136,2724837.529,610.1677951,2196604.062,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/09  14:00:00,31.7,44549.99547,26.68758082,23.99942911,25.34350497,0,575.2322977,23.99942911,0.009394005,49.11546744,0,0,0,853.8556899,3073880.484,709.0584594,2552610.454,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/09  15:00:00,32.0125,44549.99547,27.31465583,24.03420361,25.67442972,0,734.3524424,24.03420361,0.009073069,47.31610408,0,0,0,1010.711633,3638561.877,867.8186496,3124147.139,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/09  16:00:00,33.575,44549.99547,28.97618661,25.25702981,27.11660821,0,883.2158686,25.25702981,0.009086445,44.03331924,0.5,0,0.75,1102.469266,3968889.358,1002.517592,3609063.332,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/09  17:00:00,34.0875,44549.99547,30.38775559,26.61780671,28.50278115,0,922.8932527,26.61780671,0.009581087,42.7670948,1,0,1,1126.260807,4054538.904,1043.054014,3754994.45,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/09  18:00:00,33.2125,44549.99547,30.66340041,26.89956438,28.7814824,0,925.1947613,26.89956438,0.009867455,43.28866857,1,0,1,1149.367846,4137724.247,1048.411251,3774280.505,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/09  19:00:00,32.1125,114749.9883,30.31401988,26.54634284,28.43018136,0,915.4917937,26.54634284,0.009799096,43.8971752,1,0,1,1157.348437,4166454.372,1041.181,3748251.601,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/09  20:00:00,31.0125,134999.9863,28.58295405,25.05380449,26.81837927,0,857.2733154,25.05380449,0.009512904,46.58094041,0.25,0,0.5,1146.320896,4126755.227,995.0024744,3582008.908,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/09  21:00:00,29.5375,134999.9863,27.38628008,24.07706754,25.73167381,0,797.4053116,24.07706754,0.009069164,47.13523278,0,0,0,1084.082191,3902695.887,919.4600094,3310056.034,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/09  22:00:00,28.9,134999.9863,26.86100354,23.99910765,25.43005559,0,667.318916,23.99910765,0.008925989,46.63878675,0,0,0,913.5808495,3288891.058,777.6110935,2799399.937,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/09  23:00:00,28.2125,114749.9883,26.50204716,23.99929844,25.2506728,0,539.7812585,23.99929844,0.009065739,47.35791167,0,0,0,771.2553567,2776519.284,644.4867642,2320152.351,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/09  24:00:00,27.1125,55349.99437,26.18231619,23.99944101,25.0908786,0,445.3091854,23.99944101,0.009399387,49.07440928,0,0,0,677.8819854,2440375.148,540.9124929,1947284.974,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/10  01:00:00,26.325,29699.99698,25.96155927,23.99941964,24.98048946,0,403.4923126,23.99941964,0.009911576,51.73964826,0,0,0,658.2489929,2369696.375,492.5608793,1773219.165,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/10  02:00:00,26.1,22949.99767,25.78597535,23.99938833,24.89268184,0,364.4722567,23.99938833,0.010470265,54.59366398,0,0,0,642.2165942,2311979.739,451.6539981,1625954.393,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/10  03:00:00,25.7875,14849.99849,25.61721301,23.99938991,24.80830146,0,327.9707687,23.99938991,0.010854296,56.54048193,0,0,0,609.4395799,2193982.488,412.4650246,1484874.088,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/10  04:00:00,25.6,14849.99849,25.47747187,23.99940675,24.73843931,0,298.7298192,23.99940675,0.011076636,57.6783595,0,0,0,575.672082,2072419.495,381.6263861,1373854.99,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/10  05:00:00,25.6,14849.99849,25.36478096,23.99944184,24.6821114,0,275.8987713,23.99944184,0.011265766,58.64555771,0,0,0,550.247435,1980890.766,358.8011214,1291684.037,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/10  06:00:00,25.6,29699.99698,25.28528915,23.99947,24.64237957,0,260.235123,23.99947,0.011461638,59.64663648,0,0,0,536.9082497,1932869.699,343.1589199,1235372.112,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/10  07:00:00,25.9125,59399.99396,25.39262217,23.99937688,24.69599953,0,314.2856657,23.99937688,0.011397636,59.31987072,0,0,0,627.4871855,2258953.868,399.7487844,1439095.624,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/10  08:00:00,26.475,75599.99231,25.60889902,23.99934159,24.8041203,0,374.3579803,23.99934159,0.010969892,57.16832363,0,0,0,703.0355571,2530928.005,464.5168969,1672260.829,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/10  09:00:00,26.7,59399.99396,25.78079322,23.99948029,24.89013676,0,366.4712699,23.99948029,0.010690248,55.75672811,0,0,0,671.6750553,2418030.199,458.6437939,1651117.658,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/10  10:00:00,26.7,59399.99396,25.83302624,23.99959341,24.91630983,0,367.4992483,23.99959341,0.010548866,55.06611452,0,0,0,665.6368883,2396292.798,459.7025654,1654929.235,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/10  11:00:00,26.325,37799.99615,25.79075875,23.99972338,24.89524106,0,339.3679273,23.99972338,0.010598543,55.3417389,0,0,0,626.3548884,2254877.598,428.5191727,1542669.022,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/10  12:00:00,25.7875,37799.99615,25.83860926,23.99972003,24.91916465,0,349.171514,23.99972003,0.01077368,56.24069731,0,0,0,652.8942325,2350419.237,433.7802365,1561608.851,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/10  13:00:00,24.5375,37799.99615,25.83106528,23.99969568,24.91538048,0,345.270199,23.99969568,0.010804781,56.36466874,0,0,0,636.6619903,2291983.165,419.2074832,1509146.939,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/10  14:00:00,24.9625,37799.99615,26.31014439,23.99943811,25.15479125,0,460.1005082,23.99943811,0.010389833,54.18135186,0,0,0,786.1223976,2830040.631,537.4294153,1934745.895,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/10  15:00:00,27.975,37799.99615,26.97090773,23.99916953,25.48503863,0,637.8178432,23.99916953,0.009807242,51.13926267,0,0,0,1004.528308,3616301.909,740.5442428,2665959.274,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/10  16:00:00,29.775,37799.99615,27.58163261,24.09600856,25.83882058,0,790.9614442,24.09600856,0.00941191,48.80699223,0,0,0,1159.218822,4173187.758,904.7742182,3257187.186,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/10  17:00:00,30.375,37799.99615,27.73802501,24.23235833,25.98519167,0,808.1754914,24.23235833,0.009349686,48.06172098,0,0,0,1151.189825,4144283.37,929.1170759,3344821.473,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/10  18:00:00,30.6,37799.99615,27.41214657,24.09502272,25.75358464,0,774.3696455,24.09502272,0.009311825,48.24793544,0,0,0,1106.846126,3984646.052,901.6989681,3246116.285,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/10  19:00:00,30.225,90449.9908,26.48069499,23.99995073,25.24032286,0,550.4530707,23.99995073,0.009539086,49.69004411,0,0,0,841.5308893,3029511.202,672.5517957,2421186.464,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/10  20:00:00,29.3125,120149.9878,26.15113161,23.99942559,25.0752786,0,474.2298905,23.99942559,0.009955924,51.8619718,0,0,0,774.0495072,2786578.226,588.5196892,2118670.881,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/10  21:00:00,28.9,134999.9863,25.94649318,23.99934132,24.97291725,0,442.9961468,23.99934132,0.010251169,53.42959089,0,0,0,755.2267063,2718816.143,553.7517778,1993506.4,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/10  22:00:00,28.2125,120149.9878,25.81939671,23.9992744,24.90933556,0,423.7152653,23.9992744,0.01043926,54.41462323,0,0,0,740.2105367,2664757.932,528.6663119,1903198.723,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/10  23:00:00,27.425,90449.9908,25.64652332,23.99933372,24.82292852,0,354.1562396,23.99933372,0.010680795,55.68760241,0,0,0,647.2134256,2329968.332,452.4388521,1628779.867,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/10  24:00:00,26.5125,44549.99547,25.46828038,23.99940191,24.73384114,0,299.1331451,23.99940191,0.010867556,56.66587067,0,0,0,568.7854011,2047627.444,389.7158118,1402976.922,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/11  01:00:00,26.1,29699.99698,25.33719391,23.99946578,24.66832985,0,271.2814813,23.99946578,0.011112257,57.88229511,0,0,0,537.3242703,1934367.373,358.4193331,1290309.599,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/11  02:00:00,25.7875,22949.99767,25.23484283,23.99950183,24.61717233,0,250.7212852,23.99950183,0.011416228,59.41443411,0,0,0,520.1067007,1872384.123,335.2545204,1206916.274,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/11  03:00:00,25.6,14849.99849,25.14601404,23.99952696,24.5727705,0,233.3132905,23.99952696,0.01171547,60.94294931,0,0,0,506.3172434,1822742.076,316.2619342,1138542.963,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/11  04:00:00,25.6,14849.99849,25.07868438,23.99953455,24.53910947,0,220.7244479,23.99953455,0.011920134,61.9875659,0,0,0,495.7527493,1784709.897,303.66439,1093191.804,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/11  05:00:00,25.6,14849.99849,25.02056839,23.99954711,24.51005775,0,210.1212421,23.99954711,0.012068482,62.74429027,1,0,0,485.080138,1746288.497,293.0595554,1055014.399,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/11  06:00:00,25.6,29699.99698,24.97844566,23.99955936,24.48900251,0,202.7686669,23.99955936,0.012183337,63.32991302,1,0,0,478.0166268,1720859.857,285.7051239,1028538.446,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/11  07:00:00,25.6,59399.99396,25.09580209,23.99946182,24.54763195,0,256.9329635,23.99946182,0.011958759,62.18478334,0.5,0,0,561.6236123,2021845.004,339.7522493,1223108.098,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/11  08:00:00,25.6,75599.99231,25.32692017,23.9994114,24.66316578,0,316.2050846,23.9994114,0.011357566,59.15201336,0,0,0,627.900624,2260442.246,398.9658897,1436277.203,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/11  09:00:00,25.9125,59399.99396,25.52223042,23.99954784,24.76088913,0,310.7862538,23.99954784,0.010976212,57.22210293,0,0,0,596.4677642,2147283.951,396.289147,1426640.929,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/11  10:00:00,26.475,59399.99396,25.75196001,23.99958337,24.87577169,0,351.3815646,23.99958337,0.010674594,55.71123329,0,0,0,646.0182713,2325665.777,441.6136433,1589809.116,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/11  11:00:00,27.0125,37799.99615,25.95468815,23.99961551,24.97715183,0,381.4227804,23.99961551,0.010400998,54.36189516,0,0,0,676.4711412,2435296.108,476.2174489,1714382.816,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/11  12:00:00,27.8875,37799.99615,26.1616744,23.99958006,25.08062723,0,431.4064901,23.99958006,0.010188897,53.25798156,0,0,0,738.1110838,2657199.902,533.5731464,1920863.327,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/11  13:00:00,28.9875,37799.99615,26.39030547,23.99952647,25.19491597,0,488.6058309,23.99952647,0.009982366,52.14273313,0,0,0,805.7945126,2900860.245,600.0383114,2160137.921,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/11  14:00:00,30.15,37799.99615,26.59940964,23.99949466,25.29945215,0,542.1648373,23.99949466,0.009801999,51.16332779,0,0,0,864.1015361,3110765.53,663.3770634,2388157.428,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/11  15:00:00,30.9125,37799.99615,26.78932586,23.99946639,25.39439612,0,591.7586183,23.99946639,0.009625363,50.2362609,0,0,0,911.4939923,3281378.372,719.3286936,2589583.297,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/11  16:00:00,29.0375,37799.99615,26.65494535,23.9995109,25.32722813,0,558.8965367,23.9995109,0.009623685,50.19547936,0,0,0,869.3210204,3129555.674,670.8895447,2415202.361,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/11  17:00:00,27.8,37799.99615,26.21100267,23.99961215,25.10530741,0,453.1986879,23.99961215,0.010106387,52.61869307,0,0,0,762.9348157,2746565.336,554.9361593,1997770.173,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/11  18:00:00,27.8,37799.99615,26.2632508,23.99938323,25.13131701,0,488.8642818,23.99938323,0.010430377,54.25825087,0,0,0,847.4046077,3050656.588,590.4303658,2125549.317,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/11  19:00:00,27.8,90449.9908,26.37984861,23.99916828,25.18950844,0,521.7263268,23.99916828,0.010318,53.68389226,0,0,0,886.4438523,3191197.868,623.1774411,2243438.788,0,0,250181.3023
