Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-lowe,west,lowe panel, 07/11  20:00:00,25.3625,120149.9878,25.76809539,23.99941152,24.88375346,0,387.7426185,23.99941152,0.010467534,54.4829656,0,0,0,674.8185999,2429346.96,468.6689441,1687208.199,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/11  21:00:00,24.5875,134999.9863,25.51598242,23.99944316,24.75771279,0,346.2157646,23.99944316,0.010747941,56.01017429,0,0,0,628.5497155,2262778.976,420.6041274,1514174.859,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/11  22:00:00,25,120149.9878,25.43536366,23.99939448,24.71737907,0,339.119397,23.99939448,0.010978871,57.23628107,0,0,0,633.1079383,2279188.578,416.9230091,1500922.833,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/11  23:00:00,24.625,90449.9908,25.29230584,23.99943358,24.64586971,0,278.9680263,23.99943358,0.01116112,58.16944185,0,0,0,543.0569346,1955004.965,353.6607797,1273178.807,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/11  24:00:00,24.4,44549.99547,25.15407995,23.99952944,24.5768047,0,235.0191872,23.99952944,0.011535706,60.08579852,0,0,0,489.2389439,1761260.198,307.8360291,1108209.705,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/12  01:00:00,24.4,29699.99698,25.05856479,23.99955599,24.52906039,0,216.3833831,23.99955599,0.011877772,61.79467499,0.25,0,0,475.3700218,1711332.078,289.2010081,1041123.629,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/12  02:00:00,24.775,22949.99767,24.99952786,23.99957009,24.49954897,0,205.47955,23.99957009,0.012205447,63.44253331,1,0,0,477.6535671,1719552.841,281.4778653,1013320.315,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/12  03:00:00,24.625,14849.99849,24.93397057,23.99958153,24.46677605,0,193.6892615,23.99958153,0.012415582,64.51342703,1,0,0,463.9358388,1670169.02,268.387391,966194.6075,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/12  04:00:00,24.4,14849.99849,24.86878645,23.99958892,24.43418768,0,182.0784086,23.99958892,0.012497261,64.92944846,1,0,0,444.2179599,1599184.656,254.8791091,917564.7929,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/12  05:00:00,24.775,14849.99849,24.83038705,23.99960834,24.41499769,0,175.6904786,23.99960834,0.012674902,65.83385707,1,0,0,446.2092868,1606353.433,251.6849157,906065.6966,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/12  06:00:00,25.375,29699.99698,24.82936818,23.99960897,24.41448858,0,176.3232106,23.99960897,0.012840365,66.71830056,1,0,0,463.1517893,1667346.441,257.3935007,926616.6027,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/12  07:00:00,25.6,59399.99396,24.98547091,23.9994779,24.49247441,0,237.0043473,23.9994779,0.012580997,65.42258014,1,0,0,568.8832983,2047979.874,319.8689365,1151528.171,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/12  08:00:00,26.2875,75599.99231,25.22999811,23.99941613,24.61470712,0,298.7288605,23.99941613,0.011987631,62.4348254,0.5,0,0,654.9657793,2357876.805,387.3830264,1394578.895,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/12  09:00:00,27.0125,59399.99396,25.42827707,23.99954305,24.71391006,0,293.8240324,23.99954305,0.011654702,60.75585262,0,0,0,629.5469149,2266368.894,388.7413191,1399468.749,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/12  10:00:00,27.8875,59399.99396,25.69116736,23.99955002,24.84535869,0,341.3223106,23.99955002,0.011351823,59.20513658,0,0,0,696.3311142,2506792.011,443.6060989,1596981.956,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/12  11:00:00,28.675,37799.99615,25.94975296,23.99953959,24.97464628,0,384.3855009,23.99953959,0.011011112,57.45916787,0,0,0,745.6687447,2684407.481,493.3642274,1776111.219,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/12  12:00:00,29.5875,37799.99615,26.16758349,23.9994889,25.08353619,0,436.7007469,23.9994889,0.010711933,55.9245458,0,0,0,805.2426991,2898873.717,553.3457162,1992044.578,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/12  13:00:00,31.375,37799.99615,26.26246467,23.99952465,25.13099466,0,461.2201958,23.99952465,0.010531003,54.96077939,0,0,0,831.9986981,2995195.313,593.1203704,2135233.333,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/12  14:00:00,32.575,37799.99615,26.50835517,23.99949444,25.2539248,0,522.8235722,23.99949444,0.010455112,54.5160138,0,0,0,916.0276068,3297699.385,664.803998,2393294.393,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/12  15:00:00,32.8,37799.99615,27.50730357,24.24584712,25.87657534,0,729.3544987,24.24584712,0.010000545,51.40851793,0,0,0,1139.334515,4101604.256,861.5722272,3101660.018,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/12  16:00:00,33.8,37799.99615,28.33676871,24.93538767,26.63607819,0,783.9239494,24.93538767,0.009914799,48.87577988,0,0,0.25,1138.869346,4099929.645,914.4454087,3292003.471,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/12  17:00:00,34.0875,37799.99615,28.99544411,25.59629186,27.29586799,0,803.4047079,25.59629186,0.010192868,48.26810858,1,0,1,1149.855303,4139479.091,939.2844242,3381423.927,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/12  18:00:00,33.2125,37799.99615,28.33899115,25.0405627,26.68977693,0,772.8718248,25.0405627,0.010202605,49.93555438,0,0,0.5,1156.859228,4164693.221,923.2125748,3323565.269,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/12  19:00:00,32.425,90449.9908,28.12257567,24.74461384,26.43359476,0,789.8927217,24.74461384,0.009840549,49.04970756,0,0,0,1148.493352,4134576.066,929.9711385,3347896.098,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/12  20:00:00,31.2,120149.9878,27.09956644,24.09277887,25.59617266,0,693.8679936,24.09277887,0.009747289,50.56201627,0,0,0,1061.465199,3821274.716,833.0236901,2998885.284,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/12  21:00:00,29.85,134999.9863,26.49661027,23.99935164,25.24798096,0,574.4077192,23.99935164,0.009982623,52.07176407,0,0,0,926.0245042,3333688.215,693.2875578,2495835.208,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/12  22:00:00,28.7125,120149.9878,26.22400906,23.99912408,25.11156657,0,515.8350746,23.99912408,0.010186585,53.18689805,0,0,0,859.6656565,3094796.363,625.0130231,2250046.883,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/12  23:00:00,27.9875,90449.9908,25.98258155,23.99921026,24.99089591,0,427.7969868,23.99921026,0.010453364,54.5978545,0,0,0,748.2988869,2693875.993,530.8737251,1911145.41,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/12  24:00:00,27.1125,44549.99547,25.75500702,23.99930524,24.87715613,0,359.8100426,23.99930524,0.010737474,56.05625502,0,0,0,661.5910091,2381727.633,455.5023595,1639808.494,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/13  01:00:00,26.325,29699.99698,25.58098186,23.99937165,24.79017676,0,320.9946288,23.99937165,0.011003814,57.42233523,0,0,0,614.2182038,2211185.534,410.0309988,1476111.596,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/13  02:00:00,25.7875,22949.99767,25.44210277,23.99941292,24.72075785,0,291.7502233,23.99941292,0.011232429,58.59403798,0,0,0,578.1400782,2081304.281,376.2512962,1354504.666,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/13  03:00:00,25.6,14849.99849,25.32632588,23.99945256,24.66288922,0,268.0807735,23.99945256,0.011447542,59.69576406,0,0,0,550.7744928,1982788.174,351.0025331,1263609.119,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/13  04:00:00,25.6,14849.99849,25.2362038,23.99947622,24.61784001,0,250.4806148,23.99947622,0.011595093,60.45105459,0,0,0,528.8645861,1903912.51,333.3830404,1200178.946,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/13  05:00:00,25.6,14849.99849,25.15319237,23.99949765,24.57634501,0,234.6417996,23.99949765,0.011674467,60.85716767,0,0,0,506.1809155,1822251.296,317.5460671,1143165.841,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/13  06:00:00,25.225,29699.99698,25.0806048,23.99953067,24.54006774,0,220.9822028,23.99953067,0.01177846,61.42802579,0,0,0,485.3283677,1747182.124,300.727513,1082619.047,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/13  07:00:00,25.375,59399.99396,25.20836346,23.99943911,24.60390129,0,277.5322223,23.99943911,0.011634486,60.71424842,0,0,0,577.9276277,2080539.46,358.4657209,1290476.595,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/13  08:00:00,25.9125,75599.99231,25.45820041,23.99938194,24.72879117,0,342.8045876,23.99938194,0.011144974,58.24132232,0,0,0,661.8519179,2382666.904,428.1934225,1541496.321,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/13  09:00:00,27.1625,59399.99396,25.64168072,23.99950803,24.82059438,0,337.4362642,23.99950803,0.010764739,56.30951149,0,0,0,634.4520661,2284027.438,433.4830256,1560538.892,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/13  10:00:00,28.8,59399.99396,25.77322956,23.9995949,24.88641223,0,358.1675605,23.9995949,0.010521812,55.05960417,0,0,0,658.9427134,2372193.768,468.0231067,1684883.184,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/13  11:00:00,30.15,37799.99615,25.84347606,23.99967743,24.92157675,0,358.2971304,23.99967743,0.010331661,54.08058973,0,0,0,650.8139655,2342930.276,479.5420303,1726351.309,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/13  12:00:00,30.9125,37799.99615,25.9173854,23.99969294,24.95853917,0,375.7982072,23.99969294,0.010238527,53.60093992,0,0,0,672.6284226,2421462.322,503.5047801,1812617.208,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/13  13:00:00,32.1625,37799.99615,26.0577354,23.99967189,25.02870365,0,410.2113958,23.99967189,0.010158294,53.1541215,0,0,0,715.9470515,2577409.385,548.3596558,1974094.761,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/13  14:00:00,33.4875,37799.99615,26.66092347,23.99944335,25.33018341,0,565.0039814,23.99944335,0.009821887,51.40216798,0,0,0,890.2517995,3204906.478,713.9768749,2570316.75,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/13  15:00:00,34.2125,37799.99615,27.68897416,24.24736411,25.96816913,0,784.9340058,24.24736411,0.009322074,48.1157681,0,0,0,1088.741102,3919467.966,926.6715044,3336017.416,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/13  16:00:00,34.775,37799.99615,29.08850296,25.44505187,27.26677742,0,865.9720146,25.44505187,0.009330711,44.80392003,0.5,0,0.75,1100.119054,3960428.595,997.9205961,3592514.146,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/13  17:00:00,35.375,37799.99615,30.57078036,26.84831353,28.70954694,0,919.3755207,26.84831353,0.009770926,43.10089499,1,0,1,1117.766235,4023958.444,1044.839475,3761422.108,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/13  18:00:00,35.225,37799.99615,31.38600458,27.66689364,29.52644911,0,940.8302352,27.66689364,0.010169366,42.71688782,1,0,1,1141.191787,4108290.434,1065.98063,3837530.267,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/13  19:00:00,34.3125,90449.9908,31.03087757,27.32508392,29.17798074,0,907.5811237,27.32508392,0.010316277,44.20481207,1,0,1,1158.850839,4171863.02,1047.102083,3769567.499,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/13  20:00:00,32.525,120149.9878,29.2647089,25.77854417,27.52162653,0,837.8211949,25.77854417,0.010106187,47.45287639,0.75,0,1,1161.952164,4183027.792,983.619168,3541029.005,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/13  21:00:00,31.0125,134999.9863,27.9962256,24.60196833,26.29909696,0,810.6074483,24.60196833,0.009606808,48.43984162,0,0,0,1154.070875,4154655.15,947.5254461,3411091.606,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/13  22:00:00,29.5375,120149.9878,27.26850323,24.04596086,25.65723204,0,768.1641321,24.04596086,0.009309545,48.60554169,0,0,0,1100.516254,3961858.514,889.057861,3200608.3,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/13  23:00:00,27.8375,90449.9908,26.74585434,23.99906134,25.37245784,0,611.2158381,23.99906134,0.009427038,49.39923109,0,0,0,908.5126926,3270645.693,712.8786265,2566363.055,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/13  24:00:00,26.8875,44549.99547,26.38609043,23.99914095,25.19261569,0,503.926965,23.99914095,0.009782839,51.25385641,0,0,0,795.7873932,2864834.615,597.6582562,2151569.722,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/14  01:00:00,26.0125,29699.99698,26.11707493,23.99922518,25.05815006,0,439.2253709,23.99922518,0.010159193,53.19368758,0,0,0,733.1157261,2639216.614,525.6051785,1892178.643,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/14  02:00:00,25.9125,22949.99767,25.92242215,23.99927173,24.96084694,0,394.322512,23.99927173,0.010495917,54.9274116,0,0,0,691.8867795,2490792.406,479.8531883,1727471.478,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/14  03:00:00,25.7875,14849.99849,25.75670876,23.9993107,24.87800973,0,357.7907946,23.9993107,0.010779044,56.38369404,0,0,0,656.4379138,2363176.49,442.2911128,1592248.006,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/14  04:00:00,25.6,14849.99849,25.60534323,23.99936366,24.80235344,0,325.3187009,23.99936366,0.011079817,57.92929197,0,0,0,624.6523991,2248748.637,408.2429093,1469674.473,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/14  05:00:00,25.6,14849.99849,25.477954,23.9993934,24.7386737,0,298.8534554,23.9993934,0.011319185,59.15833932,0,0,0,596.9547812,2149037.212,381.7768261,1374396.574,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/14  06:00:00,25.6,29699.99698,25.38202315,23.99942425,24.6907237,0,279.4462623,23.99942425,0.011517606,60.17640697,0,0,0,576.9269806,2076937.13,362.3683642,1304526.111,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/14  07:00:00,25.9125,59399.99396,25.49336334,23.99930971,24.74633652,0,334.6007978,23.99930971,0.011386391,59.54102099,0,0,0,666.3967285,2399028.222,420.0459294,1512165.346,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/14  08:00:00,26.475,75599.99231,25.69605158,23.99928088,24.84766623,0,392.7389193,23.99928088,0.010899805,57.06215713,0,0,0,731.7713046,2634376.697,482.8697461,1738331.086,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/14  09:00:00,27.3875,59399.99396,25.80785465,23.99947367,24.90366416,0,372.3515775,23.99947367,0.010611721,55.57884307,0,0,0,681.7857451,2454428.682,470.3388658,1693219.917,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/14  10:00:00,28.1125,59399.99396,25.90292613,23.99958279,24.95125446,0,384.0641488,23.99958279,0.01047712,54.88517711,0,0,0,694.9424534,2501792.832,488.1865049,1757471.417,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/14  11:00:00,29.3625,37799.99615,26.05857507,23.99961789,25.02909648,0,405.166608,23.99961789,0.010320752,54.07928892,0,0,0,718.5174996,2586662.998,519.827225,1871378.01,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/14  12:00:00,31.375,37799.99615,26.16342627,23.99961614,25.0815212,0,433.4011974,23.99961614,0.010207101,53.49340517,0,0,0,756.8402645,2724624.952,565.077329,2034278.384,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/14  13:00:00,32.8875,37799.99615,26.25829206,23.99961758,25.12895482,0,458.1011489,23.99961758,0.010125652,53.03989697,0,0,0,783.7693137,2821569.529,602.4077317,2168667.834,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/14  14:00:00,33.9875,37799.99615,26.72274579,23.99946358,25.36110469,0,578.4244552,23.99946358,0.009871267,51.7089304,0,0,0,919.4638043,3310069.696,731.8086392,2634511.101,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/14  15:00:00,34.775,37799.99615,27.77523023,24.35076561,26.06299792,0,778.7232412,24.35076561,0.009502779,48.75166436,0,0,0,1101.854774,3966677.188,922.0020709,3319207.455,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/14  16:00:00,35.375,37799.99615,29.06796483,25.49848418,27.28322451,0,841.567749,25.49848418,0.009580644,45.86539561,0.5,0,1,1106.204971,3982337.895,974.8849957,3509585.984,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/14  17:00:00,35.6,37799.99615,30.4757721,26.87135948,28.67356579,0,883.8725831,26.87135948,0.010147192,44.68823234,1,0,1,1134.618787,4084627.631,1014.323851,3651565.863,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/14  18:00:00,35.225,37799.99615,30.51556144,26.96578717,28.7406743,0,869.1359177,26.96578717,0.010451796,45.72465273,1,0,1,1151.602192,4145767.893,1011.486628,3641351.862,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/14  19:00:00,34.3125,90449.9908,30.42420834,26.82564368,28.62492601,0,867.9155038,26.82564368,0.01039391,45.85313862,1,0,1,1160.715947,4178577.411,1006.719766,3624191.159,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/14  20:00:00,32.8375,120149.9878,28.92108254,25.53322804,27.22715529,0,810.0782699,25.53322804,0.010212138,48.67459552,0.5,0,0.75,1162.481099,4184931.958,958.8504038,3451861.454,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/14  21:00:00,31.2,134999.9863,27.75935817,24.43831925,26.09883871,0,790.5729545,24.43831925,0.009693637,49.40071451,0,0,0,1155.54746,4159970.855,930.0125119,3348045.043,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/14  22:00:00,29.5375,120149.9878,27.0821339,24.00863371,25.5453838,0,728.719497,24.00863371,0.009409985,49.28274143,0,0,0,1067.644876,3843521.553,847.1021592,3049567.773,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/14  23:00:00,28.2125,90449.9908,26.62635804,23.99901922,25.31268863,0,581.2096253,23.99901922,0.009566604,50.17036673,0,0,0,882.9096989,3178474.916,686.0002246,2469600.809,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/14  24:00:00,27.1125,44549.99547,26.28357371,23.99915687,25.14136529,0,479.836372,23.99915687,0.009851295,51.65910871,0,0,0,768.4520479,2766427.372,575.4560391,2071641.741,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/15  01:00:00,26.325,35099.99643,26.03157388,23.99926068,25.01541728,0,419.8567323,23.99926068,0.01023549,53.64083458,0,0,0,712.322132,2564359.675,508.8840477,1831982.572,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/15  02:00:00,26.1,35099.99643,25.84871578,23.99930315,24.92400946,0,378.4828738,23.99930315,0.010600874,55.52347861,0,0,0,678.2352895,2441647.042,465.632599,1676277.356,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/15  03:00:00,26.1,14849.99849,25.69552012,23.99933708,24.8474286,0,344.7892177,23.99933708,0.010923548,57.14801872,0,0,0,648.7061641,2335342.191,431.9402009,1554984.723,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/15  04:00:00,25.7875,14849.99849,25.54978646,23.99937112,24.77457879,0,313.8975145,23.99937112,0.011181217,58.45006689,0,0,0,614.0769211,2210676.916,398.4065081,1434263.429,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/15  05:00:00,25.6,14849.99849,25.42264781,23.99941274,24.71103028,0,287.5768635,23.99941274,0.011412248,59.63589105,0,0,0,584.0385276,2102538.699,370.5040736,1333814.665,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/15  06:00:00,25.6,14849.99849,25.33210513,23.9994414,24.66577327,0,269.1535992,23.9994414,0.011605297,60.62611717,0,0,0,564.8370468,2033413.368,352.0802296,1267488.826,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/15  07:00:00,25.6,55349.99437,25.3816347,23.99945693,24.69054582,0,278.8210871,23.99945693,0.011621197,60.74596618,0,0,0,584.726428,2105015.141,361.7120716,1302163.458,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/15  08:00:00,26.6,55349.99437,25.60382941,23.99936491,24.80159716,0,348.3659853,23.99936491,0.01126986,58.96472122,0,0,0,688.2132818,2477567.814,439.6089165,1582592.099,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/15  09:00:00,27.8875,75599.99231,25.84601233,23.99922267,24.9226175,0,433.9708177,23.99922267,0.010754582,56.3504636,0,0,0,793.6258987,2857053.235,536.0394464,1929742.007,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/15  10:00:00,28.675,75599.99231,25.98574232,23.99939151,24.99256692,0,429.9043037,23.99939151,0.010406073,54.57483632,0,0,0,760.5598534,2738015.472,538.6980716,1939313.058,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/15  11:00:00,28.9,55349.99437,26.03656585,23.99954139,25.01805362,0,408.3877457,23.99954139,0.01021137,53.56976194,0,0,0,710.9615483,2559461.574,519.0917175,1868730.183,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/15  12:00:00,31.3375,44549.99547,26.16181856,23.99955013,25.08068435,0,440.8656174,23.99955013,0.010093165,52.92613355,0,0,0,752.8257398,2710172.663,572.0867605,2059512.338,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/15  13:00:00,33.1125,44549.99547,26.28031482,23.99954812,25.13993147,0,472.4134729,23.99954812,0.010002943,52.44060416,0,0,0,790.6010692,2846163.849,618.5520241,2226787.287,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/15  14:00:00,33.9875,44549.99547,26.75675996,23.99938761,25.37807378,0,595.9697238,23.99938761,0.009831215,51.52230811,0,0,0,937.4264372,3374735.174,749.3500993,2697660.358,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/15  15:00:00,34.775,44549.99547,27.56374632,24.20897621,25.88636126,0,760.1427485,24.20897621,0.009547472,49.39071429,0,0,0,1094.577329,3940478.383,909.7247579,3275009.128,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/15  16:00:00,35.375,44549.99547,29.24646859,25.70102509,27.47374684,0,844.9228588,25.70102509,0.00968864,45.82069813,0.75,0,1,1112.567587,4005243.312,976.1973674,3514310.522,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/15  17:00:00,34.5375,44549.99547,30.12569918,26.53464056,28.33016987,0,867.658024,26.53464056,0.010078276,45.31278802,1,0,1,1146.037293,4125734.255,1000.69351,3602496.638,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/15  18:00:00,32.15,44549.99547,29.46039589,25.93595095,27.69817342,0,834.8447274,25.93595095,0.01015863,47.32536765,1,0,1,1176.900269,4236840.969,964.0899546,3470723.836,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/15  19:00:00,30.7875,114749.9883,29.63665902,26.03161332,27.83413617,0,859.074418,26.03161332,0.010039575,46.50343667,1,0,1,1189.540026,4282344.093,968.1356877,3485288.476,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/15  20:00:00,30.6,134999.9863,28.24818013,24.91776385,26.58297199,0,801.0317393,24.91776385,0.009968216,49.3574797,0.25,0,0.5,1178.238873,4241659.942,935.0183863,3366066.191,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/15  21:00:00,30.225,134999.9863,27.21706826,24.07678284,25.64692555,0,750.8454572,24.07678284,0.009637284,50.21621063,0,0,0,1123.499762,4044599.144,878.7302681,3163428.965,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/15  22:00:00,29.3125,134999.9863,26.73893865,23.99911619,25.36902742,0,637.1329044,23.99911619,0.009591703,50.24879836,0,0,0,969.3710866,3489735.912,751.2621314,2704543.673,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/15  23:00:00,28.525,114749.9883,26.3989766,23.99923879,25.1991077,0,515.0965295,23.99923879,0.009801325,51.34896457,0,0,0,819.9881982,2951957.513,622.6423525,2241512.469,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/15  24:00:00,27.6125,55349.99437,26.11042948,23.99935915,25.05489431,0,429.0390045,23.99935915,0.010027836,52.54976008,0,0,0,714.1696905,2571010.886,528.8925739,1904013.266,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/16  01:00:00,26.5125,35099.99643,25.87365529,23.99934505,24.93650017,0,384.6962941,23.99934505,0.010282481,53.88286825,0,0,0,661.5519358,2381586.969,475.2588226,1710931.761,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/16  02:00:00,25.7875,35099.99643,25.68350195,23.99935414,24.84142804,0,342.654056,23.99935414,0.01053369,55.17732326,0,0,0,612.1298811,2203667.572,427.1082329,1537589.638,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/16  03:00:00,25.6,14849.99849,25.53313938,23.99940599,24.76627269,0,310.2148748,23.99940599,0.010795808,56.52672731,0,0,0,578.9928764,2084374.355,393.119024,1415228.486,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/16  04:00:00,25.225,14849.99849,25.40348487,23.99944987,24.70146737,0,283.4562279,23.99944987,0.011103418,58.10896067,0,0,0,553.8096513,1993714.745,363.2194343,1307589.963,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/16  05:00:00,25,14849.99849,25.28892802,23.99948207,24.64420505,0,260.4693084,23.99948207,0.011398272,59.66198107,0,0,0,532.1945265,1915900.295,338.3295146,1217986.253,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/16  06:00:00,24.625,14849.99849,25.19712476,23.99950241,24.59831359,0,242.1258087,23.99950241,0.011615267,60.79984783,0,0,0,510.1897201,1836682.992,316.8095698,1140514.451,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/16  07:00:00,24.775,55349.99437,25.25772844,23.99951554,24.62862199,0,253.5623148,23.99951554,0.011672704,61.09493248,0,0,0,537.1668353,1933800.607,329.4962318,1186186.435,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/16  08:00:00,25.6875,55349.99437,25.43937139,23.99946025,24.71941582,0,312.9763868,23.99946025,0.011427237,59.87102956,0,0,0,634.3636152,2283709.015,396.5468579,1427568.688,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/16  09:00:00,27.1625,75599.99231,25.760545,23.99923738,24.87989119,0,414.516595,23.99923738,0.010874524,57.04730925,0,0,0,769.0865729,2768711.662,510.4122543,1837484.116,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/16  10:00:00,28.8,75599.99231,25.98670919,23.99935415,24.99303167,0,431.7449289,23.99935415,0.010392778,54.56140294,0,0,0,762.2184155,2743986.296,541.5400353,1949544.127,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/16  11:00:00,30.4625,55349.99437,26.07098186,23.99953324,25.03525755,0,420.1773855,23.99953324,0.010182189,53.47313246,0,0,0,731.806052,2634501.787,544.0634573,1958628.446,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/16  12:00:00,31.475,44549.99547,26.16304062,23.99955387,25.08129724,0,442.3041543,23.99955387,0.010071718,52.90215002,0,0,0,754.4680954,2716085.143,574.6551089,2068758.392,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/16  13:00:00,32.0125,44549.99547,26.32677718,23.99950416,25.16314067,0,482.9534696,23.99950416,0.009900078,52.01487678,0,0,0,794.7878064,2861236.103,619.7484208,2231094.315,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/16  14:00:00,33.575,44549.99547,26.82222098,23.9994255,25.41082324,0,613.3130462,23.9994255,0.009691482,50.90392692,0,0,0,945.6930377,3404494.936,763.1556543,2747360.356,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/16  15:00:00,34.775,44549.99547,27.8647641,24.40777237,26.13626824,0,794.4793185,24.40777237,0.009393995,48.13454219,0,0,0,1097.748058,3951893.01,937.4894973,3374962.19,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/16  16:00:00,35.375,44549.99547,29.34921991,25.72217073,27.53569532,0,868.8750618,25.72217073,0.009448858,44.71246949,0.75,0,1,1100.424295,3961527.461,1003.138759,3611299.531,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/16  17:00:00,35.9125,44549.99547,30.75693761,27.02795012,28.89244386,0,917.1289109,27.02795012,0.00983424,43.03716187,1,0,1,1118.240024,4025664.086,1044.777163,3761197.788,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/16  18:00:00,35.4125,44549.99547,31.74965012,27.96765258,29.85865135,0,949.7216399,27.96765258,0.010231675,42.32720769,1,0,1,1146.116952,4126021.029,1073.478129,3864521.264,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/16  19:00:00,34.3125,114749.9883,31.63379547,27.84798312,29.74088929,0,935.4516761,27.84798312,0.010392529,43.271903,1,0,1,1165.507395,4195826.624,1067.476649,3842915.938,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/16  20:00:00,33.2125,134999.9863,29.83444171,26.33965979,28.08705075,0,851.3885234,26.33965979,0.010337375,47.07587238,1,0,1,1166.922097,4200919.548,997.9506982,3592622.514,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/16  21:00:00,31.7375,134999.9863,28.51257795,25.1558436,26.83421077,0,810.4216127,25.1558436,0.010006809,48.93386511,0.25,0,0.75,1165.236557,4194851.606,949.4567472,3418044.29,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/16  22:00:00,30.0375,134999.9863,27.7262109,24.34845263,26.03733177,0,805.189724,24.34845263,0.009501318,48.84385797,0,0,0,1163.113802,4187209.687,936.1172222,3370022,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/16  23:00:00,28.7125,114749.9883,27.06049147,24.00400677,25.53224912,0,681.0097725,24.00400677,0.009254635,48.61120144,0,0,0,987.2875546,3554235.197,791.2206954,2848394.503,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/16  24:00:00,27.6125,55349.99437,26.62252323,23.99923377,25.3108785,0,551.8918362,23.99923377,0.009430785,49.56816755,0,0,0,834.1812124,3003052.365,651.7070766,2346145.476,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/17  01:00:00,26.8875,29699.99698,26.31486561,23.99924431,25.15705496,0,486.054126,23.99924431,0.009803346,51.5152569,0,0,0,774.694867,2788901.521,579.7999691,2087279.889,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/17  02:00:00,26.325,22949.99767,26.06702963,23.99923864,25.03313413,0,427.7997052,23.99923864,0.010153964,53.294417,0,0,0,717.3979179,2582632.504,516.7908029,1860446.891,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/17  03:00:00,25.7875,14849.99849,25.8573932,23.99929601,24.9283446,0,380.0913176,23.99929601,0.010464912,54.87860352,0,0,0,667.9484762,2404614.514,464.5756301,1672472.268,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/17  04:00:00,25.225,14849.99849,25.67568742,23.99935324,24.83752033,0,340.3328649,23.99935324,0.010782934,56.51774231,0,0,0,625.5431898,2251955.483,420.0709103,1512255.277,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/17  05:00:00,25,14849.99849,25.52891562,23.99939004,24.76415283,0,309.0903665,23.99939004,0.011038169,57.83209548,0,0,0,590.7105196,2126557.871,386.9249413,1392929.789,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/17  06:00:00,25.375,29699.99698,25.44703502,23.99941186,24.72322344,0,292.3106396,23.99941186,0.011235153,58.88299265,0,0,0,578.9678318,2084284.195,373.3076066,1343907.384,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/17  07:00:00,25.6,59399.99396,25.54146708,23.99930543,24.77038625,0,344.2100818,23.99930543,0.011118207,58.30317728,0,0,0,660.7797441,2378807.079,427.0028343,1537210.203,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/17  08:00:00,26.2875,75599.99231,25.72283361,23.99931014,24.86107187,0,397.8266669,23.99931014,0.010716574,56.26788841,0,0,0,725.3712654,2611336.556,486.3907642,1751006.751,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/17  09:00:00,27.3875,59399.99396,25.87348532,23.99946367,24.9364745,0,386.6858269,23.99946367,0.010453227,54.89404116,0,0,0,691.972096,2491099.546,484.6313991,1744673.037,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/17  10:00:00,28.8,59399.99396,25.97847581,23.99955954,24.98901767,0,402.3360072,23.99955954,0.01026801,53.91641117,0,0,0,708.7062861,2551342.63,512.2130997,1843967.159,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/17  11:00:00,30.15,37799.99615,26.02922378,23.99965347,25.01443862,0,398.824162,23.99965347,0.010142309,53.26666853,0,0,0,697.2740125,2510186.445,520.07321,1872263.556,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/17  12:00:00,31.975,37799.99615,26.11704123,23.99964838,25.0583448,0,422.1006575,23.99964838,0.010012677,52.56353026,0,0,0,722.4004059,2600641.461,558.6477643,2011131.952,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/17  13:00:00,33.8,37799.99615,26.2378204,23.99964537,25.11873288,0,454.0326946,23.99964537,0.009878887,51.85247026,0,0,0,754.6618594,2716782.694,605.8214683,2180957.286,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/17  14:00:00,34.775,37799.99615,26.83372627,23.99952161,25.41662394,0,610.0545806,23.99952161,0.009599701,50.3779665,0,0,0,922.6338055,3321481.7,769.7296074,2771026.587,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/17  15:00:00,35.375,37799.99615,27.99799422,24.47146941,26.23473182,0,810.0780027,24.47146941,0.009235334,47.10839791,0,0,0,1082.320426,3896353.532,957.5895282,3447322.302,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/17  16:00:00,35.9125,37799.99615,29.58333794,25.92123905,27.7522885,0,882.4600415,25.92123905,0.0094154,43.98545994,1,0,1,1092.457195,3932845.901,1018.594947,3666941.808,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/17  17:00:00,36.1,37799.99615,31.14797568,27.4121364,29.28005604,0,932.01417,27.4121364,0.00999666,42.68846372,1,0,1,1122.610353,4041397.27,1058.01215,3808843.739,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/17  18:00:00,35.7875,37799.99615,32.26507355,28.49955317,30.38231336,0,965.0475969,28.49955317,0.010500027,42.01128069,1,0,1,1153.580268,4152888.966,1086.806046,3912501.765,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/17  19:00:00,35.225,90449.9908,32.12631338,28.33612107,30.23121723,0,940.6115049,28.33612107,0.010679223,43.11344235,1,0,1,1168.268724,4205767.406,1076.996141,3877186.107,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/17  20:00:00,33.9375,120149.9878,30.26538516,26.70122359,28.48330437,0,863.7767305,26.70122359,0.01046036,46.51543568,1,0,1,1163.033127,4186919.259,1015.993541,3657576.746,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/17  21:00:00,32.6125,134999.9863,28.83951902,25.37337976,27.10644939,0,830.5598271,25.37337976,0.009872059,47.56834884,0.5,0,1,1148.79386,4135657.897,975.3256242,3511172.247,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/17  22:00:00,31.2,120149.9878,28.05952161,24.63510531,26.34731346,0,822.6023809,24.63510531,0.009510593,47.96415408,0,0,0,1146.449751,4127219.103,959.4008311,3453842.992,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/17  23:00:00,29.5375,90449.9908,27.3283585,24.02983797,25.67909824,0,756.1456366,24.02983797,0.009155448,47.92547996,0,0,0,1055.483552,3799740.788,878.2469625,3161689.065,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/17  24:00:00,28.2125,44549.99547,26.81561719,23.99900319,25.40731019,0,611.5541341,23.99900319,0.009135088,47.90977,0,0,0,870.0928498,3132334.259,716.1725769,2578221.277,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/18  01:00:00,27.1125,29699.99698,26.46293919,23.99914952,25.23104436,0,522.04677,23.99914952,0.009411184,49.33570183,0,0,0,782.1719311,2815818.952,617.5853783,2223307.362,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/18  02:00:00,26.325,22949.99767,26.18355301,23.99924047,25.09139674,0,454.7931368,23.99924047,0.009776534,51.22104874,0,0,0,720.8317842,2594994.423,543.7549665,1957517.879,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/18  03:00:00,25.7875,14849.99849,25.95267878,23.99929328,24.97598603,0,401.4829016,23.99929328,0.010114305,52.96221778,0,0,0,669.5567289,2410404.224,485.9379545,1749376.636,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/18  04:00:00,25.225,14849.99849,25.75033271,23.99934614,24.87483943,0,356.6750395,23.99934614,0.010427467,54.54021962,0,0,0,621.92946,2238946.056,436.391365,1571008.914,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/18  05:00:00,24.625,14849.99849,25.56801179,23.99939419,24.78370299,0,317.7157034,23.99939419,0.010690675,55.87238988,0,0,0,575.095443,2070343.595,392.3734696,1412544.491,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/18  06:00:00,24.4,29699.99698,25.43713258,23.9994358,24.71828419,0,290.33878,23.9994358,0.010915624,57.06382602,0,0,0,544.2987018,1959475.326,363.0980099,1307152.836,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/18  07:00:00,24.775,59399.99396,25.51362933,23.99935397,24.75649165,0,337.3710345,23.99935397,0.010852057,56.7589419,0,0,0,619.7646528,2231152.75,413.2006855,1487522.468,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/18  08:00:00,26.375,75599.99231,25.67862641,23.99936292,24.83899466,0,387.8411886,23.99936292,0.010484774,54.90421011,0,0,0,684.8410023,2465427.608,477.1131159,1717607.217,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/18  09:00:00,27.8875,59399.99396,25.76311713,23.99953853,24.88132783,0,361.6434189,23.99953853,0.010258612,53.75923672,0,0,0,637.6243493,2295447.657,463.7748105,1669589.318,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/18  10:00:00,29.3625,59399.99396,25.91262476,23.99961431,24.95611954,0,386.9589236,23.99961431,0.010109738,52.9578847,0,0,0,670.5326738,2413917.626,501.4897758,1805363.193,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/18  11:00:00,31.0625,37799.99615,26.07158014,23.99966138,25.03562076,0,409.9245013,23.99966138,0.009945058,52.08883096,0,0,0,694.8061203,2501302.033,538.7484636,1939494.469,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/18  12:00:00,32.7,37799.99615,26.22842448,23.99964639,25.11403544,0,450.5014126,23.99964639,0.009807283,51.37845817,0,0,0,740.6012944,2666164.66,593.0405859,2134946.109,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/18  13:00:00,33.675,37799.99615,26.30456865,23.99966158,25.15211512,0,470.3164664,23.99966158,0.009698941,50.78744181,0,0,0,756.5734996,2723664.599,620.9968254,2235588.571,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/18  14:00:00,34.5875,37799.99615,26.82993617,23.99953783,25.414737,0,607.801199,23.99953783,0.009531062,49.87146993,0,0,0,910.6246169,3278248.621,766.0011709,2757604.215,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/18  15:00:00,35.6875,37799.99615,27.95635955,24.44213581,26.19924768,0,804.6426463,24.44213581,0.009277588,47.25880642,0,0,0,1078.630421,3883069.514,955.6296081,3440266.589,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/18  16:00:00,36.1,37799.99615,29.48808862,25.8345703,27.66132946,0,876.6251079,25.8345703,0.009448018,44.22835696,0.75,0,1,1088.669594,3919210.538,1015.938954,3657380.234,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/18  17:00:00,36.475,37799.99615,30.71441297,26.98799205,28.85120251,0,916.1541449,26.98799205,0.009871465,43.12115214,1,0,1,1107.671731,3987618.23,1048.290859,3773847.092,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/18  18:00:00,36.0125,37799.99615,31.61874177,27.89086657,29.75480417,0,938.5257916,27.89086657,0.01030973,42.66286346,1,0,1,1138.975433,4100311.56,1069.593241,3850535.667,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/18  19:00:00,35.225,90449.9908,31.21964701,27.52142761,29.37053731,0,901.7668921,27.52142761,0.010511949,44.42376385,1,0,1,1155.3652,4159314.719,1050.113672,3780409.219,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/18  20:00:00,34.3125,120149.9878,29.58453613,26.0988726,27.84170436,0,838.5959709,26.0988726,0.010293589,47.31347046,1,0,1,1146.060091,4125816.329,995.5384281,3583938.341,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/18  21:00:00,32.8375,134999.9863,28.35170897,24.95283562,26.65227229,0,811.7134482,24.95283562,0.009793202,48.24360236,0,0,0.5,1138.200288,4097521.036,960.7545202,3458716.273,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/18  22:00:00,31.2,120149.9878,27.62296557,24.26681994,25.94489276,0,804.67326,24.26681994,0.009446924,48.56303808,0,0,0,1138.975946,4100313.405,943.3585487,3396090.775,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/18  23:00:00,29.5375,90449.9908,27.004655,24.00146087,25.50305793,0,677.7318259,24.00146087,0.009332103,48.77203039,0,0,0,977.7343484,3519843.654,794.177959,2859040.653,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/18  24:00:00,28.2125,44549.99547,26.5890501,23.99906161,25.29405586,0,554.4632083,23.99906161,0.009546613,49.91505868,0,0,0,839.7543832,3023115.78,659.2576484,2373327.534,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/19  01:00:00,27.1125,29699.99698,26.27650557,23.99918569,25.13784563,0,477.3120015,23.99918569,0.009886548,51.68373496,0,0,0,765.2998427,2755079.434,572.9416326,2062589.877,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/19  02:00:00,26.325,22949.99767,26.02424028,23.99925697,25.01174863,0,418.0492346,23.99925697,0.010244383,53.52387413,0,0,0,706.7294604,2544226.057,507.049491,1825378.168,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/19  03:00:00,25.7875,14849.99849,25.81622886,23.99930415,24.90776651,0,371.077043,23.99930415,0.01052865,54.98422563,0,0,0,654.7587222,2357131.4,455.5418329,1639950.598,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/19  04:00:00,25.225,14849.99849,25.63245838,23.99936043,24.8159094,0,331.2821377,23.99936043,0.010783622,56.29290144,0,0,0,607.1518939,2185746.818,411.0054724,1479619.701,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/19  05:00:00,25,14849.99849,25.47805414,23.99941065,24.73873239,0,298.9187126,23.99941065,0.011017182,57.49075084,0,0,0,569.0578116,2048608.122,376.7500173,1356300.062,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/19  06:00:00,24.625,29699.99698,25.36098484,23.99944943,24.68021714,0,274.9432089,23.99944943,0.011224561,58.55360154,0,0,0,539.5282869,1942301.833,349.6093158,1258593.537,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/19  07:00:00,24.775,59399.99396,25.44388506,23.99936593,24.72162549,0,323.0351735,23.99936593,0.01114053,58.15995708,0,0,0,616.4929646,2219374.673,398.8705054,1435933.819,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/19  08:00:00,26.0625,75599.99231,25.63199835,23.99935344,24.81567589,0,377.6676239,23.99935344,0.010725334,56.05047263,0,0,0,686.0733351,2469864.007,464.3133077,1671527.908,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/19  09:00:00,27.3875,59399.99396,25.77172185,23.99950563,24.88561374,0,363.4445894,23.99950563,0.010417426,54.46749071,0,0,0,647.7682756,2331965.792,461.340028,1660824.101,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/19  10:00:00,29.175,59399.99396,25.95843632,23.99956512,24.97900072,0,398.2425437,23.99956512,0.010149082,53.08675945,0,0,0,687.6051753,2475378.631,511.1625991,1840185.357,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/19  11:00:00,31.375,37799.99615,26.1298532,23.99965023,25.06475171,0,424.9319051,23.99965023,0.009987202,52.25318172,0,0,0,720.8494633,2595058.068,556.4779595,2003320.654,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/19  12:00:00,32.8875,37799.99615,26.35129954,23.99961553,25.17545754,0,482.0250328,23.99961553,0.009911209,51.86192354,0,0,0,793.9545356,2858236.328,626.2617667,2254542.36,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/19  13:00:00,34.3625,37799.99615,26.44836046,23.99961163,25.22398605,0,507.5596846,23.99961163,0.00979011,51.20569482,0,0,0,813.2559228,2927721.322,664.0634842,2390628.543,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/19  14:00:00,35.6875,37799.99615,27.0650086,24.00386411,25.53443635,0,671.3490334,24.00386411,0.009536243,49.83483202,0,0,0,983.863415,3541908.294,838.3000101,3017880.037,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/19  15:00:00,36.1,37799.99615,28.06106898,24.54211176,26.30159037,0,810.0946499,24.54211176,0.009273975,46.9347887,0,0,0,1073.31971,3863950.957,960.1369156,3456492.896,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/19  16:00:00,36.475,37799.99615,28.96679204,25.38055961,27.17367582,0,846.9210831,25.38055961,0.009422499,45.31216057,0.75,0,1,1080.339816,3889223.338,997.9247009,3592528.923,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/19  17:00:00,36.325,37799.99615,28.6355053,25.14753507,26.89152019,0,813.5522768,25.14753507,0.009663817,47.09214108,0.25,0,0.75,1089.867524,3923523.087,989.0345144,3560524.252,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/19  18:00:00,35.4125,37799.99615,27.57637179,24.27346288,25.92491733,0,768.5699776,24.27346288,0.009487503,48.68881189,0,0,0,1074.934335,3869763.604,946.0288445,3405703.84,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/19  19:00:00,32.9375,90449.9908,26.84939974,24.00072115,25.42506044,0,641.6818846,24.00072115,0.00943302,49.22502543,0,0,0,943.8103567,3397717.284,786.6326409,2831877.507,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/19  20:00:00,30.6375,120149.9878,26.45679184,23.99934046,25.22806615,0,547.6077544,23.99934046,0.009755625,50.93843029,0,0,0,858.3366354,3090011.887,672.9903092,2422765.113,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/19  21:00:00,29.3125,134999.9863,26.17248272,23.9992578,25.08587026,0,494.6368142,23.9992578,0.009958371,52.03339608,0,0,0,803.6782984,2893241.874,608.7770828,2191597.498,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/19  22:00:00,28.525,120149.9878,25.99305433,23.99922529,24.99613981,0,462.0813433,23.99922529,0.010097348,52.80158979,0,0,0,767.4605108,2762857.839,569.5757581,2050472.729,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/19  23:00:00,27.9875,90449.9908,25.79603713,23.99930321,24.89767017,0,386.4439617,23.99930321,0.010347543,54.10871064,0,0,0,675.103122,2430371.239,489.4664574,1762079.247,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/19  24:00:00,27.1125,44549.99547,25.603237,23.99938375,24.80131037,0,327.3836026,23.99938375,0.010644219,55.66905331,0,0,0,603.6147647,2173013.153,423.0406605,1522946.378,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/20  01:00:00,26.7,29699.99698,25.46939696,23.999426,24.73441148,0,298.2188476,23.999426,0.010912064,57.06713075,0,0,0,574.25563,2067320.268,390.4091267,1405472.856,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/20  02:00:00,26.325,22949.99767,25.35824192,23.99945498,24.67884845,0,275.426069,23.99945498,0.011153411,58.30698477,0,0,0,550.4815585,1981733.611,364.4568068,1312044.505,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/20  03:00:00,26.1,14849.99849,25.2561864,23.99948274,24.62783457,0,254.8848559,23.99948274,0.01135213,59.32712684,0,0,0,527.0605309,1897417.911,342.0164653,1231259.275,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/20  04:00:00,26.1,14849.99849,25.17969335,23.9995028,24.58959807,0,240.1304567,23.9995028,0.011511457,60.14458442,0,0,0,511.6684631,1842006.467,327.2621787,1178143.843,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/20  05:00:00,25.7875,14849.99849,25.10804057,23.99952325,24.55378191,0,226.4713985,23.99952325,0.011649534,60.89121899,0,0,0,494.0784002,1778682.241,310.9705237,1119493.885,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/20  06:00:00,25.9125,29699.99698,25.06078927,23.99954074,24.530165,0,217.991876,23.99954074,0.011767118,61.55653003,0,0,0,487.4459682,1754805.485,303.5407461,1092746.686,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/20  07:00:00,26.1,59399.99396,25.1732819,23.99944,24.58636095,0,272.1162251,23.99944,0.011572537,60.58042507,0,0,0,571.4781045,2057321.176,359.1541199,1292954.832,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/20  08:00:00,26.7875,75599.99231,25.37813742,23.99942048,24.68877895,0,327.7543346,23.99942048,0.011049868,57.92824113,0,0,0,635.2567652,2286924.355,420.4998076,1513799.307,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/20  09:00:00,29.325,59399.99396,25.70416828,23.99947217,24.85182022,0,355.8123741,23.99947217,0.010547677,55.36064833,0,0,0,656.1626834,2362185.66,469.9549602,1691837.857,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/20  10:00:00,29.5375,59399.99396,25.89282955,23.99954607,24.94618781,0,388.7494584,23.99954607,0.010160825,53.36263299,0,0,0,679.3311558,2445592.161,504.6934522,1816896.428,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/20  11:00:00,28.9,37799.99615,25.98469088,23.99966096,24.99217592,0,390.6967843,23.99966096,0.009946148,52.28553068,0,0,0,664.268921,2391368.116,501.334844,1804805.439,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/20  12:00:00,29.9625,37799.99615,26.17842344,23.99964246,25.08903295,0,438.0592302,23.99964246,0.009829833,51.67071291,0,0,0,725.5128492,2611846.257,557.6815652,2007653.635,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/20  13:00:00,30.225,37799.99615,26.26936906,23.99963761,25.13450334,0,460.4439009,23.99963761,0.009777066,51.37817851,0,0,0,752.907126,2710465.654,582.2976267,2096271.456,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/20  14:00:00,25.8125,37799.99615,26.02808518,23.99972352,25.01390435,0,394.1797183,23.99972352,0.009842181,51.7474209,0,0,0,650.1349481,2340485.813,478.9192784,1724109.402,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/20  15:00:00,23.675,37799.99615,26.35056866,23.99961791,25.17509328,0,467.1222723,23.99961791,0.009837499,51.71048487,0,0,0,748.8263754,2695774.952,533.6880635,1921277.029,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/20  16:00:00,24.9625,37799.99615,27.49321597,23.99880962,25.7460128,0,786.1920621,23.99880962,0.009202486,48.40479898,0,0,0,1154.293699,4155457.318,863.1612343,3107380.444,0,0,250181.3023
