Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-lowe,west,lowe panel, 07/20  17:00:00,27.2875,37799.99615,27.2714066,23.99913301,25.6352698,0,737.6092808,23.99913301,0.009050704,47.58714178,0,0,0,1056.931884,3804954.784,834.7361411,3005050.108,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/20  18:00:00,28.3,37799.99615,26.81760133,23.99930708,25.40845421,0,635.2981059,23.99930708,0.009341476,49.07440465,0,0,0,946.5803883,3407689.398,740.9934896,2667576.563,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/20  19:00:00,26.2375,90449.9908,26.51144892,23.99934078,25.25539485,0,552.3136585,23.99934078,0.009552634,50.16682756,0,0,0,851.8956796,3066824.447,640.5975712,2306151.256,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/20  20:00:00,24.625,120149.9878,25.86923096,23.99947787,24.93435441,0,409.0542618,23.99947787,0.009951782,52.26261067,0,0,0,669.9202244,2411712.808,483.7906503,1741646.341,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/20  21:00:00,24.4,134999.9863,25.62903069,23.99943623,24.81423346,0,370.1939806,23.99943623,0.010274174,53.98274457,0,0,0,632.4745257,2276908.293,442.9507788,1594622.804,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/20  22:00:00,24.4,120149.9878,25.50843118,23.99938455,24.75390787,0,354.0240821,23.99938455,0.01044918,54.90792161,0,0,0,619.3575031,2229687.011,426.7752782,1536391.002,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/20  23:00:00,24.4,90449.9908,25.35059736,23.99946068,24.67502902,0,290.6095425,23.99946068,0.010795966,56.69876878,0,0,0,541.7670971,1950361.549,363.4151529,1308294.55,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/20  24:00:00,24.0875,44549.99547,25.18960755,23.99952614,24.59456685,0,242.176267,23.99952614,0.011157518,58.56395046,0,0,0,480.3012844,1729084.624,312.3385267,1124418.696,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/21  01:00:00,23.9,29699.99698,25.07241415,23.99955582,24.53598499,0,219.1222777,23.99955582,0.011437628,60.0075419,0,0,0,455.1230076,1638442.827,287.7067506,1035744.302,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/21  02:00:00,23.9,22949.99767,24.9909435,23.99958447,24.49526398,0,203.7738991,23.99958447,0.011728711,61.50636032,0,0,0,443.3290961,1595984.746,272.3564647,980483.2731,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/21  03:00:00,23.525,14849.99849,24.91002577,23.99959971,24.45481274,0,189.0886363,23.99959971,0.011947739,62.63327419,0.25,0,0,423.9601488,1526256.536,254.5011555,916204.1598,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/21  04:00:00,22.9875,14849.99849,24.82301559,23.99962186,24.41131873,0,174.3365037,23.99962186,0.01214004,63.62198445,1,0,0,400.3355133,1441207.848,235.2137073,846769.3463,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/21  05:00:00,22.8,14849.99849,24.75042691,23.99964448,24.37503569,0,162.4401861,23.99964448,0.012322784,64.56099977,1,0,0,384.2977043,1383471.735,221.7359976,798249.5915,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/21  06:00:00,21.7375,29699.99698,24.65692942,23.99968188,24.32830565,0,147.3615846,23.99968188,0.012409028,65.04482636,1,0,0,346.022107,1245679.585,197.7122885,711764.2385,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/21  07:00:00,21.1,59399.99396,24.68203532,23.9996371,24.34083621,0,182.9894213,23.9996371,0.01209307,63.44421657,0.75,0,0,390.8588281,1407091.781,227.9430064,820594.823,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/21  08:00:00,21.7875,75599.99231,24.86809504,23.99962189,24.43385846,0,225.4448512,23.99962189,0.011531507,60.5896116,0,0,0,451.2838604,1624621.898,276.1547893,994157.2415,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/21  09:00:00,22.575,59399.99396,25.07251963,23.99971593,24.53611778,0,215.7780411,23.99971593,0.01124423,59.12934513,0,0,0,430.9769255,1551516.932,273.1765675,983435.6431,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/21  10:00:00,23.4875,59399.99396,25.30053132,23.99973438,24.65013285,0,251.4212042,23.99973438,0.010974462,57.73518633,0,0,0,485.5975854,1748151.307,316.4811079,1139331.989,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/21  11:00:00,23.525,37799.99615,25.52201899,23.99972403,24.76087151,0,280.7104682,23.99972403,0.010587341,55.73269952,0,0,0,510.9708368,1839495.013,346.0737518,1245865.506,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/21  12:00:00,24.7375,37799.99615,25.76232184,23.99965885,24.88099035,0,335.3989843,23.99965885,0.01016164,53.52800636,0,0,0,577.17287,2077822.332,410.9399642,1479383.871,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/21  13:00:00,26.975,37799.99615,25.93511641,23.99967362,24.96739501,0,377.503277,23.99967362,0.009916247,52.22288035,0,0,0,636.2128334,2290366.2,471.94306,1698995.016,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/21  14:00:00,28.8,37799.99615,26.44000354,23.99952778,25.21976566,0,503.456407,23.99952778,0.009678878,50.94108625,0,0,0,797.1004928,2869561.774,613.1078899,2207188.404,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/21  15:00:00,29.775,37799.99615,27.2774877,24.00364605,25.64056687,0,728.4638633,24.00364605,0.009173707,48.29078835,0,0,0,1044.432699,3759957.718,845.7210367,3044595.732,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/21  16:00:00,29.625,37799.99615,28.30275607,24.57540315,26.43907961,0,873.8093635,24.57540315,0.008856156,45.04933108,0,0,0,1144.428017,4119940.861,969.5252966,3490291.068,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/21  17:00:00,30.4625,37799.99615,28.94343384,25.22679907,27.08511646,0,889.2597637,25.22679907,0.009080079,44.38738633,0.25,0,1,1147.502805,4131010.096,995.8312047,3584992.337,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/21  18:00:00,30.4125,37799.99615,28.319858,24.77727949,26.54856875,0,844.6303498,24.77727949,0.009262454,46.47206471,0,0,0.25,1152.854181,4150275.05,977.5192734,3519069.384,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/21  19:00:00,29.3125,90449.9908,27.07289268,24.02408157,25.54848712,0,696.0251784,24.02408157,0.009096961,47.73740191,0,0,0,990.3954422,3565423.592,816.5672229,2939642.003,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/21  20:00:00,28.2125,120149.9878,26.39202682,23.99941369,25.19572026,0,531.967325,23.99941369,0.009314512,48.96552787,0,0,0,793.6551102,2857158.397,636.8109722,2292519.5,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/21  21:00:00,26.7375,134999.9863,26.06355778,23.99934954,25.03145366,0,468.0895734,23.99934954,0.009595158,50.43760405,0,0,0,730.5975401,2630151.144,560.5328386,2017918.219,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/21  22:00:00,25.7875,120149.9878,25.85498346,23.99933687,24.92716016,0,429.2819121,23.99933687,0.009903946,52.03536352,0,0,0,697.483415,2510940.294,513.7403319,1849465.195,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/21  23:00:00,24.85,90449.9908,25.62780304,23.99938938,24.81359621,0,348.463557,23.99938938,0.010261976,53.88573348,0,0,0,597.867374,2152322.547,425.0349747,1530125.909,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/21  24:00:00,24.0875,44549.99547,25.41510204,23.99945498,24.70727851,0,287.0173331,23.99945498,0.01053769,55.30922584,0,0,0,514.8607073,1853498.546,357.1472826,1285730.217,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/22  01:00:00,23.2125,35099.99643,25.23858052,23.99949904,24.61903978,0,252.0415496,23.99949904,0.010670357,55.99368408,0,0,0,460.0909705,1656327.494,314.8087269,1133311.417,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/22  02:00:00,22.8,35099.99643,25.10076628,23.99954634,24.55015631,0,226.033586,23.99954634,0.01077259,56.52086527,0,0,0,421.0810565,1515891.803,285.3509323,1027263.356,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/22  03:00:00,22.1125,14849.99849,24.96014147,23.99960062,24.47987105,0,199.8554243,23.99960062,0.010898313,57.16895544,0,0,0,379.0076483,1364427.534,253.4147214,912292.997,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/22  04:00:00,22.0125,14849.99849,24.85323714,23.99964123,24.42643919,0,180.3280904,23.99964123,0.01099698,57.67740433,0,0,0,350.7631187,1262747.227,233.061219,839020.3883,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/22  05:00:00,22.575,14849.99849,24.79630017,23.99965447,24.39797732,0,170.5921481,23.99965447,0.01101564,57.77352364,0,0,0,341.1175841,1228023.303,228.0522055,820987.9399,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/22  06:00:00,22.425,14849.99849,24.73952169,23.99966764,24.36959466,0,160.6996867,23.99966764,0.010998884,57.68712493,0,0,0,323.6949555,1165301.84,216.9141718,780891.0185,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/22  07:00:00,23.2625,55349.99437,24.84641708,23.99968391,24.4230505,0,176.6393125,23.99968391,0.010932824,57.38268575,0,0,0,355.5296079,1279906.588,239.8648676,863513.5234,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/22  08:00:00,24.9625,55349.99437,25.05658646,23.99964393,24.5281152,0,237.6074434,23.99964393,0.010663892,56.01624173,0,0,0,453.9070909,1634065.527,315.0552013,1134198.725,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/22  09:00:00,27.2875,75599.99231,25.34211621,23.99952982,24.67082302,0,326.7167597,23.99952982,0.010329056,54.28651153,0,0,0,584.9890127,2105960.446,423.6806845,1525250.464,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/22  10:00:00,29.3625,75599.99231,25.56809097,23.99959422,24.78384259,0,340.4157334,23.99959422,0.010052206,52.85438547,0,0,0,598.3411744,2154028.228,454.7868591,1637232.693,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/22  11:00:00,31.0625,55349.99437,25.72094928,23.99964798,24.86029863,0,342.8731631,23.99964798,0.009696397,50.98008805,0,0,0,581.9419329,2094990.958,471.3156042,1696736.175,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/22  12:00:00,31.7,44549.99547,25.85840598,23.99963627,24.92902112,0,374.2319178,23.99963627,0.009290293,48.85776283,0,0,0,594.9938686,2141977.927,507.851521,1828265.476,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/22  13:00:00,32.3875,44549.99547,25.99390196,23.99966179,24.99678188,0,405.8886178,23.99966179,0.008983248,47.23626819,0,0,0,612.7071159,2205745.617,545.2003949,1962721.422,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/22  14:00:00,33.1125,44549.99547,26.59750862,23.99959134,25.29854998,0,558.8029883,23.99959134,0.008763869,46.05239208,0,0,0,768.369321,2766129.556,704.0952752,2534742.991,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/22  15:00:00,33.675,44549.99547,27.80149088,24.23410254,26.01779671,0,829.3883467,24.23410254,0.008528385,44.16982061,0,0,0,1018.251305,3665704.698,967.8687431,3484327.475,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/22  16:00:00,33.9,44549.99547,29.36215414,25.50041006,27.4312821,0,939.4150131,25.50041006,0.008494592,40.75664817,0.75,0,0.75,1066.321157,3838756.167,1062.97894,3826724.183,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/22  17:00:00,33.9,44549.99547,30.80976319,26.87156096,28.84066207,0,980.1982316,26.87156096,0.008472714,37.47301009,1,0,1,1091.017586,3927663.308,1091.017586,3927663.308,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/22  18:00:00,33.525,44549.99547,31.56027635,27.61469782,29.58748709,0,998.3564955,27.61469782,0.008674527,36.711505,1,0,1,1112.711554,4005761.594,1112.711554,4005761.594,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/22  19:00:00,32.9875,114749.9883,30.84989524,26.89044672,28.87017098,0,976.1099052,26.89044672,0.009050189,39.95482059,1,0,1,1119.371048,4029735.772,1112.510695,4005038.501,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/22  20:00:00,31.05,134999.9863,28.82348992,25.17898402,27.00123697,0,901.7788188,25.17898402,0.009073174,44.34116566,0.25,0,0.5,1123.544492,4044760.171,1038.80202,3739687.271,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/22  21:00:00,29.625,134999.9863,27.61791933,24.16435965,25.89113949,0,834.5510882,24.16435965,0.008660761,45.00570629,0,0,0,1063.713653,3829369.15,957.9701041,3448692.375,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/22  22:00:00,28.4,134999.9863,27.00820146,23.99990634,25.5040539,0,705.8112732,23.99990634,0.008479252,44.54216478,0,0,0,909.3225849,3273561.306,811.9505933,2923022.136,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/22  23:00:00,27.425,114749.9883,26.59194904,23.99931623,25.29563264,0,561.5700494,23.99931623,0.008580592,45.08596236,0,0,0,754.9923556,2717972.48,659.583885,2374501.986,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/22  24:00:00,24.7625,55349.99437,26.18522972,23.99945368,25.0923417,0,446.5227277,23.99945368,0.008839991,46.42948248,0,0,0,629.0776691,2264679.609,522.302894,1880290.418,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/23  01:00:00,22.6125,35099.99643,25.84217061,23.99942507,24.92079784,0,379.7013514,23.99942507,0.009100575,47.74811785,0,0,0,549.1964045,1977107.056,437.4780887,1574921.119,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/23  02:00:00,21.8875,35099.99643,25.59455366,23.99945086,24.79700226,0,326.8746837,23.99945086,0.009393928,49.24573201,0,0,0,490.8750085,1767150.031,378.5780122,1362880.844,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/23  03:00:00,21.7,14849.99849,25.39666453,23.99950665,24.69808559,0,284.9750231,23.99950665,0.00967154,50.67860347,0,0,0,446.2278413,1606420.229,335.1118266,1206402.576,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/23  04:00:00,22.3875,14849.99849,25.26610745,23.99954253,24.63282499,0,258.1668618,23.99954253,0.009940901,52.06774955,0,0,0,426.0061319,1533622.075,314.0636946,1130629.3,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/23  05:00:00,21.05,14849.99849,25.08308001,23.99958768,24.54133384,0,222.7008686,23.99958768,0.010148874,53.17312978,0,0,0,372.6836781,1341661.241,267.3975728,962631.2621,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/23  06:00:00,19.625,14849.99849,24.90108694,23.999653,24.45036997,0,186.536199,23.999653,0.010340534,54.21544666,0,0,0,314.0073558,1130426.481,219.3157968,789536.8686,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/23  07:00:00,20.4625,55349.99437,24.9391892,23.99967887,24.46943404,0,193.2750047,23.99967887,0.010430327,54.69904383,0,0,0,336.0757579,1209872.729,233.0485374,838974.7348,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/23  08:00:00,23.1625,55349.99437,25.15417073,23.99965131,24.57691102,0,252.8225937,23.99965131,0.010326611,54.19822672,0,0,0,446.2907458,1606646.685,315.1895123,1134682.244,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/23  09:00:00,26.15,75599.99231,25.46308234,23.99954777,24.73131505,0,348.1056487,23.99954777,0.010219057,53.66357714,0,0,0,605.2535504,2178912.781,435.5935432,1568136.755,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/23  10:00:00,28.575,75599.99231,25.70424008,23.99960694,24.85192351,0,367.0205937,23.99960694,0.010226797,53.70337564,0,0,0,650.2502301,2340900.828,475.0145572,1710052.406,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/23  11:00:00,30.15,55349.99437,25.79818614,23.99965879,24.89892247,0,356.8098545,23.99965879,0.010186625,53.46194997,0,0,0,637.0099569,2293235.845,477.9886427,1720759.114,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/23  12:00:00,31.975,44549.99547,25.95705522,23.99960064,24.97832793,0,395.4445472,23.99960064,0.009985056,52.40104116,0,0,0,678.2908531,2441847.071,531.7903425,1914445.233,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/23  13:00:00,32.8,44549.99547,26.0927149,23.9995703,25.0461426,0,428.5700247,23.9995703,0.009678913,50.78714911,0,0,0,695.4749878,2503709.956,571.6000801,2057760.288,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/23  14:00:00,33.4875,44549.99547,26.63439749,23.9994431,25.31692029,0,566.4992764,23.9994431,0.009282848,48.69058492,0,0,0,827.4787702,2978923.573,715.0683144,2574245.932,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/23  15:00:00,33.9,44549.99547,27.79961074,24.24332775,26.02146925,0,824.273068,24.24332775,0.008889117,45.96942175,0,0,0,1064.664525,3832792.288,964.7497527,3473099.11,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/23  16:00:00,34.2125,44549.99547,29.37161785,25.61161608,27.49161697,0,909.5296496,25.61161608,0.008984668,42.77921666,0.75,0,1,1092.706228,3933742.419,1032.949783,3718619.219,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/23  17:00:00,34.4,44549.99547,30.8815713,27.02507225,28.95332178,0,958.1858807,27.02507225,0.009466264,41.41674075,1,0,1,1119.331464,4029593.27,1073.724963,3865409.867,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/23  18:00:00,34.0875,44549.99547,31.67134145,27.76761753,29.71947949,0,986.314008,27.76761753,0.009766231,40.89192713,1,0,1,1138.361914,4098102.889,1101.549828,3965579.38,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/23  19:00:00,33.525,114749.9883,31.2932104,27.41286799,29.3530392,0,958.1988233,27.41286799,0.009847429,42.09550112,1,0,1,1147.139525,4129702.289,1090.482537,3925737.132,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/23  20:00:00,32.3,134999.9863,29.28814198,25.71485065,27.50149632,0,884.4115443,25.71485065,0.009628604,45.53923231,0.75,0,1,1138.210647,4097558.329,1028.669652,3703210.747,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/23  21:00:00,31.0125,134999.9863,28.00868782,24.47898001,26.24383391,0,856.9127489,24.47898001,0.00906014,46.17006193,0,0,0,1120.031326,4032112.773,994.6755553,3580831.999,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/23  22:00:00,29.5375,134999.9863,27.27481927,24.0116877,25.64325348,0,773.8344397,24.0116877,0.008704852,45.67829138,0,0,0,1016.628441,3659862.386,892.643736,3213517.45,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/23  23:00:00,28.2125,114749.9883,26.78616991,23.9992528,25.39271136,0,610.9620298,23.9992528,0.00877593,46.09824524,0,0,0,835.2292352,3006825.247,715.6113025,2576200.689,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/23  24:00:00,27.1125,55349.99437,26.41685466,23.99938837,25.20812151,0,501.0569435,23.99938837,0.009077384,47.65852607,0,0,0,726.6846648,2616064.793,596.5969295,2147748.946,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/24  01:00:00,26.0125,29699.99698,26.12319041,23.99936148,25.06127595,0,440.9943131,23.99936148,0.009468844,49.68301177,0,0,0,674.7168873,2428980.794,527.3248788,1898369.564,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/24  02:00:00,25.225,22949.99767,25.88427108,23.99936529,24.94181818,0,386.1634252,23.99936529,0.009923415,52.0306354,0,0,0,631.0365659,2271731.637,465.9179334,1677304.56,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/24  03:00:00,24.625,14849.99849,25.68359221,23.99941124,24.84150172,0,341.9852752,23.99941124,0.010409278,54.57072806,0,0,0,597.1175627,2149623.226,416.6861804,1500070.25,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/24  04:00:00,24.4,14849.99849,25.52689926,23.99943117,24.76316521,0,308.4969146,23.99943117,0.010819015,56.70331392,0,0,0,570.9882711,2055557.776,381.2929119,1372654.483,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/24  05:00:00,24.4,14849.99849,25.3988066,23.99945346,24.69913003,0,282.3017013,23.99945346,0.011158889,58.45319005,0,0,0,549.5406852,1978346.467,355.0874963,1278314.987,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/24  06:00:00,24.4,29699.99698,25.29633604,23.99947283,24.64790444,0,261.9270567,23.99947283,0.011405798,59.76101662,0,0,0,530.3527772,1909269.998,334.7033111,1204931.92,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/24  07:00:00,24.4,59399.99396,25.37143201,23.99938678,24.6854094,0,308.2341424,23.99938678,0.011328488,59.38587014,0,0,0,605.7889839,2180840.342,380.912566,1371285.238,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/24  08:00:00,24.775,75599.99231,25.54121871,23.99937218,24.77029544,0,357.333545,23.99937218,0.010899905,57.2136286,0,0,0,663.5388945,2388740.02,433.1247502,1559249.101,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/24  09:00:00,26.375,59399.99396,25.6360742,23.99954506,24.81780963,0,332.7587166,23.99954506,0.010640667,55.89669993,0,0,0,616.8886897,2220799.283,422.1875028,1519875.01,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/24  10:00:00,28.2625,59399.99396,25.7614531,23.99962601,24.88053955,0,352.2296937,23.99962601,0.010507764,55.20986333,0,0,0,650.6080937,2342189.137,457.6079422,1647388.592,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/24  11:00:00,30.275,37799.99615,25.87786592,23.99967461,24.93877026,0,364.5379421,23.99967461,0.010361037,54.45139808,0,0,0,665.612007,2396203.225,486.8370411,1752613.348,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/24  12:00:00,32.1625,37799.99615,26.01974747,23.99963106,25.00968927,0,400.6578721,23.99963106,0.010100312,53.10317435,0,0,0,699.5041551,2518214.958,538.6586453,1939171.123,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/24  13:00:00,33.4875,37799.99615,26.18482891,23.99959289,25.0922109,0,442.2587133,23.99959289,0.009711628,51.05909355,0,0,0,719.4424749,2589992.91,591.0371011,2127733.564,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/24  14:00:00,34.2125,37799.99615,26.75505673,23.99947397,25.37726535,0,589.9778637,23.99947397,0.009206259,48.39233755,0,0,0,848.8013767,3055684.956,744.5032825,2680211.817,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/24  15:00:00,34.775,37799.99615,27.90204269,24.29156298,26.09680284,0,831.7477135,24.29156298,0.008801638,45.45589871,0,0,0,1055.906935,3801264.965,977.5408335,3519147,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/24  16:00:00,35.375,37799.99615,29.50477947,25.72772059,27.61625003,0,913.4502823,25.72772059,0.008968273,42.47942326,0.75,0,1,1077.076405,3877475.057,1045.356482,3763283.337,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/24  17:00:00,35.6,37799.99615,30.99874706,27.16513277,29.08193992,0,958.55333,27.16513277,0.009535337,41.45205635,1,0,1,1106.196806,3982308.503,1082.100161,3895560.58,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/24  18:00:00,35.225,37799.99615,31.81150575,27.95579682,29.88365129,0,983.0497321,27.95579682,0.009898052,41.04011301,1,0,1,1130.149556,4068538.401,1105.521349,3979876.855,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/24  19:00:00,34.3125,90449.9908,31.36519332,27.49738811,29.43129072,0,954.4865497,27.49738811,0.009917325,42.2229264,1,0,1,1140.198078,4104713.081,1095.063784,3942229.622,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/24  20:00:00,32.8375,120149.9878,29.34372605,25.73129444,27.53751024,0,885.723923,25.73129444,0.009569916,45.26196865,0.75,0,1,1129.783855,4067221.879,1034.839175,3725421.029,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/24  21:00:00,31.5125,134999.9863,28.06794267,24.48686386,26.27740327,0,860.5335826,24.48686386,0.008924816,45.51434972,0,0,0,1106.549142,3983576.912,1002.231424,3608033.128,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/24  22:00:00,30.4125,120149.9878,27.35926801,24.02987636,25.69457218,0,797.0078276,24.02987636,0.008650216,45.36331515,0,0,0,1028.212507,3701565.027,923.2462974,3323686.671,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/24  23:00:00,28.9375,90449.9908,26.85981159,23.9991521,25.42948184,0,640.5460267,23.9991521,0.008833763,46.42747783,0,0,0,874.813793,3149329.655,751.3002843,2704681.024,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/24  24:00:00,27.6125,44549.99547,26.48093487,23.99923474,25.2400848,0,527.5153584,23.99923474,0.0093388,49.09179992,0,0,0,788.222195,2837599.902,627.3724797,2258540.927,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/25  01:00:00,26.5125,29699.99698,26.18640471,23.9992731,25.09283891,0,455.8875125,23.9992731,0.009866778,51.84325897,0,0,0,735.5637995,2648029.678,546.498499,1967394.596,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/25  02:00:00,25.7875,22949.99767,25.94567018,23.99929066,24.97248042,0,400.0952723,23.99929066,0.010255785,53.85408185,0,0,0,682.1858838,2455869.182,484.5679988,1744444.796,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/25  03:00:00,25.225,14849.99849,25.73938765,23.99933506,24.86936136,0,354.2567386,23.99933506,0.010556792,55.37313203,0,0,0,630.557702,2270007.727,433.9786759,1562323.233,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/25  04:00:00,24.625,14849.99849,25.55701735,23.99939285,24.7782051,0,315.3148801,23.99939285,0.01084883,56.85705624,0,0,0,585.3490803,2107256.689,389.9924468,1403972.809,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/25  05:00:00,24.4,14849.99849,25.40579233,23.99944112,24.70261673,0,284.1148469,23.99944112,0.011124104,58.31111916,0,0,0,549.8920168,1979611.26,356.8817623,1284774.344,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/25  06:00:00,24.0875,29699.99698,25.27772682,23.9994686,24.63859771,0,258.9838798,23.9994686,0.011303587,59.25739939,0,0,0,516.0537535,1857793.512,329.1144076,1184811.867,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/25  07:00:00,23.9,59399.99396,25.32822095,23.99942394,24.66382244,0,299.3893824,23.99942394,0.011273739,59.10386969,0,0,0,582.7910954,2098047.944,367.8662042,1324318.335,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/25  08:00:00,24.9625,75599.99231,25.58228967,23.99936712,24.7908284,0,366.0457536,23.99936712,0.010902613,57.22765883,0,0,0,680.4061238,2449462.046,443.4310638,1596351.83,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/25  09:00:00,26.6,59399.99396,25.7048551,23.99951999,24.85218755,0,348.1953129,23.99951999,0.010650026,55.94511498,0,0,0,643.3810272,2316171.698,439.5124453,1582244.803,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/25  10:00:00,28.575,59399.99396,25.86611382,23.9995621,24.93283796,0,376.5798456,23.9995621,0.010362221,54.45779803,0,0,0,674.2459031,2427285.251,484.4456095,1744004.194,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/25  11:00:00,30.15,37799.99615,25.98379451,23.99963168,24.99171309,0,388.955105,23.99963168,0.010049947,52.80941173,0,0,0,674.1585001,2426970.6,510.1012837,1836364.621,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/25  12:00:00,31.2875,37799.99615,26.11411228,23.99965457,25.05688342,0,421.445199,23.99965457,0.009893492,51.98035055,0,0,0,709.3078079,2553508.109,552.1483511,1987734.064,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/25  13:00:00,32.7,37799.99615,26.25791546,23.99963844,25.12877695,0,458.1428463,23.99963844,0.009728911,51.09683055,0,0,0,744.4339921,2679962.372,600.6044962,2162176.186,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/25  14:00:00,33.675,37799.99615,26.87085878,23.99946274,25.43516076,0,618.8230341,23.99946274,0.00942334,49.49750513,0,0,0,915.1009339,3294363.362,769.1841448,2769062.921,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/25  15:00:00,34.5875,37799.99615,27.9936203,24.38649909,26.1900597,0,833.6954789,24.38649909,0.00897661,46.08734286,0,0,0,1079.279289,3885405.442,973.9932732,3506375.784,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/25  16:00:00,35.375,37799.99615,29.31645909,25.56133432,27.4388967,0,896.8583075,25.56133432,0.009033606,43.18143386,0.75,0,1,1079.040609,3884546.191,1033.53246,3720716.858,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/25  17:00:00,35.6,37799.99615,30.4168298,26.64022071,28.52852525,0,926.7953525,26.64022071,0.009518321,42.60731885,1,0,1,1101.757734,3966327.843,1059.927501,3815739.002,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/25  18:00:00,35.225,37799.99615,30.64355872,26.91928673,28.78142272,0,923.8461902,26.91928673,0.009781148,43.04216906,1,0,1,1119.641406,4030709.062,1064.981208,3833932.349,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/25  19:00:00,34.3125,90449.9908,29.65179116,25.99567575,27.82373346,0,878.1173914,25.99567575,0.009685032,45.00974212,1,0,1,1120.910087,4035276.313,1034.14308,3722915.087,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/25  20:00:00,33.525,120149.9878,28.18979169,24.67724089,26.43351629,0,837.3384365,24.67724089,0.009276079,46.6545423,0,0,0.25,1103.245678,3971684.443,995.5318494,3583914.658,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/25  21:00:00,31.925,134999.9863,27.2962493,24.03055387,25.66340159,0,773.6232349,24.03055387,0.009050498,47.36492795,0,0,0,1057.499245,3806997.283,913.3664504,3288119.221,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/25  22:00:00,30.0375,120149.9878,26.83556433,23.99909422,25.41732928,0,667.0408325,23.99909422,0.009166607,48.10286584,0,0,0,944.6718297,3400818.587,786.9658116,2833076.922,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/25  23:00:00,28.7125,90449.9908,26.47436966,23.99911894,25.2367443,0,543.9658967,23.99911894,0.009337541,49.03611663,0,0,0,806.635919,2903889.309,652.9027585,2350449.931,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/25  24:00:00,27.6125,44549.99547,26.16930292,23.99924712,25.08427502,0,453.3989268,23.99924712,0.009665023,50.74828427,0,0,0,713.0175906,2566863.326,553.1480331,1991332.919,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/26  01:00:00,26.8875,29699.99698,25.93331545,23.99930787,24.96631166,0,398.0629571,23.99930787,0.009963373,52.28992807,0,0,0,658.1715187,2369417.467,491.7655945,1770356.14,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/26  02:00:00,26.0125,22949.99767,25.73541283,23.9993791,24.86739596,0,353.756162,23.9993791,0.010352464,54.29825553,0,0,0,619.4073231,2229866.363,440.1560149,1584561.654,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/26  03:00:00,25.225,14849.99849,25.57475665,23.99941603,24.78708634,0,318.6572191,23.99941603,0.010740092,56.29677509,0,0,0,587.0268082,2113296.51,398.4056233,1434260.244,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/26  04:00:00,25,14849.99849,25.44784665,23.99943278,24.72363972,0,292.2201214,23.99943278,0.011038434,57.83328562,0,0,0,562.9608861,2026659.19,370.0742216,1332267.198,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/26  05:00:00,24.625,14849.99849,25.30787014,23.99947345,24.65367179,0,264.329867,23.99947345,0.011334003,59.31641533,0,0,0,531.545401,1913563.444,339.0216884,1220478.078,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/26  06:00:00,24.4,29699.99698,25.19995473,23.99950639,24.59973056,0,243.1321554,23.99950639,0.011582664,60.60940522,0,0,0,507.8228605,1828162.298,315.9168862,1137300.79,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/26  07:00:00,24.775,59399.99396,25.31304379,23.99940363,24.65622371,0,297.0034981,23.99940363,0.011480216,60.14385595,0,0,0,599.3189205,2157548.114,372.8497924,1342259.253,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/26  08:00:00,25.375,75599.99231,25.53437052,23.99935557,24.76686305,0,357.1697768,23.99935557,0.010988547,57.63470746,0,0,0,673.2567856,2423724.428,438.0116811,1576842.052,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/26  09:00:00,26.2875,59399.99396,25.69246196,23.99950257,24.84598227,0,346.0644044,23.99950257,0.010622217,55.74527045,0,0,0,633.9842452,2282343.283,434.7020119,1564927.243,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/26  10:00:00,28.075,59399.99396,25.89008991,23.99955786,24.94482388,0,382.6543492,23.99955786,0.010333838,54.25638704,0,0,0,679.7344429,2447043.994,486.3601157,1750896.416,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/26  11:00:00,29.2125,37799.99615,25.95608099,23.99965862,24.9778698,0,382.3322192,23.99965862,0.010161181,53.36417684,0,0,0,671.9780838,2419121.102,495.6960211,1784505.676,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/26  12:00:00,30.8375,37799.99615,26.02212697,23.99967556,25.01090127,0,399.3612548,23.99967556,0.010083554,52.96294625,0,0,0,694.4959059,2500185.261,526.3695477,1894930.372,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/26  13:00:00,32.3875,37799.99615,26.1124197,23.99966372,25.05604171,0,422.6710604,23.99966372,0.009960188,52.29227481,0,0,0,718.8576928,2587887.694,562.6491095,2025536.794,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/26  14:00:00,33.4875,37799.99615,26.71747767,23.99944898,25.35846332,0,578.5115489,23.99944898,0.009636984,50.57082785,0,0,0,886.9888065,3193159.704,727.3355163,2618407.859,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/26  15:00:00,33.9,37799.99615,27.63963852,24.16515395,25.90239624,0,788.1217143,24.16515395,0.009151038,47.54202509,0,0,0,1076.189917,3874283.7,931.8530731,3354671.063,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/26  16:00:00,34.2125,37799.99615,29.13532822,25.43346128,27.28439475,0,881.8853098,25.43346128,0.009174107,44.13680115,0.75,0,0.75,1100.253286,3960911.83,1008.446973,3630409.104,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/26  17:00:00,34.4,37799.99615,29.97054676,26.25328367,28.11191521,0,907.5407135,26.25328367,0.009496284,43.47829655,1,0,1,1115.17849,4014642.565,1040.046074,3744165.867,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/26  18:00:00,34.0875,37799.99615,28.99476066,25.45393299,27.22434683,0,850.0311962,25.45393299,0.009574452,45.95901905,0.5,0,1,1118.053223,4024991.602,1007.044736,3625361.05,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/26  19:00:00,33.2125,90449.9908,28.22501073,24.69854946,26.46178009,0,827.388528,24.69854946,0.00933082,46.86549815,0,0,0,1114.404558,4011856.41,979.7919735,3527251.105,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/26  20:00:00,32.1125,120149.9878,27.24837093,24.09150846,25.66993969,0,733.0936284,24.09150846,0.009203781,47.98053138,0,0,0,1024.762735,3689145.847,877.8169213,3160140.917,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/26  21:00:00,31.0125,134999.9863,26.69099933,23.99934314,25.34517124,0,622.9759854,23.99934314,0.009262901,48.56928859,0,0,0,900.4200381,3241512.137,751.1940118,2704298.442,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/26  22:00:00,29.5375,120149.9878,26.41012068,23.9991781,25.20464939,0,560.820501,23.9991781,0.009451483,49.57520332,0,0,0,842.4646823,3032872.856,676.7348265,2436245.375,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/26  23:00:00,28.2125,90449.9908,26.13357043,23.99924047,25.06640545,0,462.8123944,23.99924047,0.009760361,51.22187278,0,0,0,736.7678402,2652364.225,567.643954,2043518.235,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/26  24:00:00,27.1125,44549.99547,25.89352934,23.99931119,24.94642027,0,390.218568,23.99931119,0.010069141,52.80268417,0,0,0,655.6382653,2360297.755,485.8254306,1748971.55,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/27  01:00:00,26.325,29699.99698,25.7009095,23.99937811,24.85014381,0,346.6970977,23.99937811,0.010423549,54.60975552,0,0,0,614.6543768,2212755.756,435.7266096,1568615.794,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/27  02:00:00,25.7875,22949.99767,25.5388975,23.99942403,24.76916076,0,311.7501318,23.99942403,0.010796457,56.52999443,0,0,0,583.0089119,2098832.083,396.2528704,1426510.334,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/27  03:00:00,25.225,14849.99849,25.38441544,23.99945573,24.69193559,0,279.7619215,23.99945573,0.011116961,58.17856367,0,0,0,548.653644,1975153.118,359.5292764,1294305.395,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/27  04:00:00,25,14849.99849,25.27385006,23.9994924,24.63667123,0,257.3037709,23.9994924,0.011457783,59.92980502,0,0,0,530.8888827,1911199.978,335.1840665,1206662.639,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/27  05:00:00,24.625,14849.99849,25.17281338,23.99951176,24.58616257,0,237.8231114,23.99951176,0.011754081,61.45079594,0,0,0,511.1158038,1840016.894,312.5261127,1125094.006,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/27  06:00:00,24.4,29699.99698,25.09600247,23.99953257,24.54776752,0,223.1449879,23.99953257,0.011975511,62.62614438,0.5,0,0,495.444913,1783601.687,295.9347795,1065365.206,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/27  07:00:00,25.15,59399.99396,25.22583011,23.99941492,24.61262252,0,280.7066284,23.99941492,0.011824138,61.87303466,0,0,0,597.8725469,2152341.169,359.7337923,1295041.652,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/27  08:00:00,26.2875,75599.99231,25.4227138,23.99938352,24.71104866,0,335.6959864,23.99938352,0.011335879,59.40108068,0,0,0,672.234297,2420043.469,424.3028864,1527490.391,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/27  09:00:00,27.0125,59399.99396,25.59759611,23.99951802,24.79855706,0,327.3466512,23.99951802,0.010999868,57.6926834,0,0,0,638.0426573,2296953.566,422.1543226,1519755.562,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/27  10:00:00,27.8875,59399.99396,25.80618958,23.99954513,24.90286736,0,364.7132206,23.99954513,0.010673419,56.0092632,0,0,0,680.2885335,2449038.72,466.8903248,1680805.169,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/27  11:00:00,29.7375,37799.99615,25.89578006,23.99965508,24.94771757,0,370.2566582,23.99965508,0.010532377,55.28116447,0,0,0,689.5734743,2482464.508,488.2152928,1757575.054,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/27  12:00:00,31.2875,37799.99615,25.95514812,23.99967512,24.97741162,0,385.2499206,23.99967512,0.010544903,55.31086839,0,0,0,717.8348812,2584205.572,516.2806407,1858610.306,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/27  13:00:00,32.7,37799.99615,26.12765644,23.99959065,25.06362354,0,428.0127621,23.99959065,0.010352034,54.29539753,0,0,0,762.6060054,2745381.619,570.7107982,2054558.873,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/27  14:00:00,33.9875,37799.99615,26.70896791,23.99938782,25.35417787,0,578.475227,23.99938782,0.009934959,52.07738242,0,0,0,925.5675262,3332043.094,731.7542165,2634315.179,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/27  15:00:00,34.775,37799.99615,27.89543217,24.43676221,26.16609719,0,791.4871004,24.43676221,0.0094564,48.30388065,0,0,0,1100.233416,3960840.298,935.2034964,3366732.587,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/27  16:00:00,35.375,37799.99615,29.20418563,25.58960169,27.39689366,0,864.1200291,25.58960169,0.009430447,44.93075117,0.75,0,1,1097.479753,3950927.11,1000.299272,3601077.377,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/27  17:00:00,35.6,37799.99615,29.75433255,26.13363567,27.94398411,0,874.8184466,26.13363567,0.009709674,44.75526649,1,0,1,1109.049694,3992578.9,1020.626867,3674256.721,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/27  18:00:00,32.475,37799.99615,28.88385718,25.37914736,27.13150227,0,839.5728094,25.37914736,0.009723507,46.8685345,0.5,0,0.75,1146.294843,4126661.436,983.5037882,3540613.638,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/27  19:00:00,29.5375,90449.9908,27.61992784,24.19201252,25.90597018,0,797.2593009,24.19201252,0.009168732,47.50622308,0,0,0,1112.073062,4003463.023,920.8524754,3315068.911,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/27  20:00:00,26.8375,120149.9878,26.74161977,23.99952942,25.3705746,0,620.6646643,23.99952942,0.009126719,47.86490644,0,0,0,891.2198661,3208391.518,714.0162814,2570458.613,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/27  21:00:00,26.6,134999.9863,26.31732274,23.99930073,25.15831173,0,526.7161653,23.99930073,0.009533583,49.99897059,0,0,0,806.974033,2905106.519,618.0366608,2224931.979,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/27  22:00:00,27.8875,120149.9878,26.17299831,23.99920897,25.08610364,0,502.1919267,23.99920897,0.0097777,51.31154429,0,0,0,795.4910138,2863767.65,604.2757821,2175392.816,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/27  23:00:00,27.6125,90449.9908,25.96553036,23.99924573,24.98238804,0,423.8488866,23.99924573,0.009976114,52.35598354,0,0,0,698.2260511,2513613.784,523.6122571,1885004.126,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/27  24:00:00,26.8875,44549.99547,25.74544672,23.99934428,24.8723955,0,357.4718316,23.99934428,0.010223282,53.63182882,0,0,0,618.561641,2226821.908,451.183998,1624262.393,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/28  01:00:00,26.325,29699.99698,25.5897587,23.9994078,24.79458325,0,322.9720263,23.9994078,0.010529946,55.21361243,0,0,0,585.5320983,2107915.554,411.9757217,1483112.598,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/28  02:00:00,25.7875,22949.99767,25.44134199,23.999447,24.7203945,0,291.8557171,23.999447,0.01084607,56.84264474,0,0,0,555.2107293,1998758.626,376.3603449,1354897.242,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/28  03:00:00,25.225,14849.99849,25.29075554,23.99949587,24.6451257,0,261.2185986,23.99949587,0.01121275,58.69291502,0,0,0,524.2763595,1887394.894,341.0009273,1227603.338,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/28  04:00:00,25,14849.99849,25.18188859,23.9995238,24.5907062,0,239.7065173,23.9995238,0.011550009,60.44158654,0,0,0,505.7946982,1820860.913,317.5801152,1143288.415,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/28  05:00:00,24.625,14849.99849,25.08083141,23.999539,24.54018521,0,220.7313366,23.999539,0.011818591,61.84412711,0,0,0,485.0414483,1746149.214,295.4423462,1063592.446,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/28  06:00:00,24.4,29699.99698,25.01997713,23.9995642,24.50977066,0,209.1787524,23.9995642,0.012050356,63.03380406,0.75,0,0,473.820193,1705752.695,281.9683742,1015086.147,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/28  07:00:00,24.775,59399.99396,25.1256293,23.99945643,24.56254286,0,261.1517443,23.99945643,0.011858873,62.09024394,0.25,0,0,560.7120274,2018563.299,337.010268,1213236.965,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/28  08:00:00,26.0625,75599.99231,25.37179104,23.99940763,24.68559934,0,324.9702397,23.99940763,0.01135456,59.51987732,0,0,0,653.1194679,2351230.085,411.6771158,1482037.617,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/28  09:00:00,27.3875,59399.99396,25.55156017,23.99953239,24.77554628,0,318.1477936,23.99953239,0.010995033,57.66768443,0,0,0,623.3582385,2244089.659,416.0841852,1497903.067,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/28  10:00:00,28.4875,59399.99396,25.76226477,23.99955038,24.88090758,0,355.7669372,23.99955038,0.01057357,55.5288295,0,0,0,659.5556017,2374400.166,462.9296072,1666546.586,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/28  11:00:00,30.275,37799.99615,25.89321412,23.99965314,24.94643363,0,370.7609957,23.99965314,0.01032129,54.21188026,0,0,0,671.6889916,2418080.37,493.0743212,1775067.556,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/28  12:00:00,31.475,37799.99615,26.04524787,23.99963646,25.02244217,0,408.0088001,23.99963646,0.010151109,53.31217538,0,0,0,713.8853052,2569987.099,540.3543734,1945275.744,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/28  13:00:00,32.0125,37799.99615,26.1197142,23.99963095,25.05967258,0,425.517537,23.99963095,0.009923565,52.10314171,0,0,0,717.0855266,2581507.896,562.2381112,2024057.2,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/28  14:00:00,33.575,37799.99615,26.66565304,23.99949762,25.33257533,0,565.7008794,23.99949762,0.009604561,50.40316139,0,0,0,868.3579599,3126088.656,715.3493292,2575257.585,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/28  15:00:00,34.4,37799.99615,27.79162812,24.30275702,26.04719257,0,801.3956323,24.30275702,0.009215434,47.47943894,0,0,0,1090.453853,3925633.872,945.0700812,3402252.292,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/28  16:00:00,32.3375,37799.99615,27.81306572,24.28018838,26.04662705,0,811.7154999,24.28018838,0.009123783,47.08214117,0,0,0,1114.096821,4010748.556,958.1318921,3449274.811,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/28  17:00:00,29.725,37799.99615,27.11391775,24.00212838,25.55802306,0,688.9978002,24.00212838,0.009093451,47.73390844,0,0,0,977.1449073,3517721.666,807.1996154,2905918.615,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/28  18:00:00,29.2125,37799.99615,27.14231507,23.99909079,25.57070293,0,719.3887834,23.99909079,0.009020184,47.3634084,0,0,0,1005.54576,3619964.735,832.3663208,2996518.755,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/28  19:00:00,29.4,90449.9908,26.52443257,23.9994126,25.26192258,0,559.014498,23.9994126,0.009081804,47.68136699,0,0,0,807.3264951,2906375.383,673.7580218,2425528.879,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/28  20:00:00,28.7125,120149.9878,26.08508743,23.99948486,25.04228614,0,459.1295756,23.99948486,0.009433899,49.50199424,0,0,0,708.0165339,2548859.522,568.2311846,2045632.265,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/28  21:00:00,27.9875,134999.9863,25.85974343,23.99943734,24.92959039,0,422.6270866,23.99943734,0.009827219,51.5666739,0,0,0,689.4143486,2481891.655,525.6315273,1892273.498,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/28  22:00:00,27.425,120149.9878,25.73019524,23.99935091,24.86477308,0,403.0959953,23.99935091,0.010048161,52.76110766,0,0,0,674.9359685,2429769.487,501.2865418,1804631.551,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/28  23:00:00,26.8875,90449.9908,25.55782964,23.99939394,24.77861179,0,334.8103998,23.99939394,0.010285978,54.00970364,0,0,0,590.5817445,2126094.28,428.541553,1542749.591,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/28  24:00:00,26.325,44549.99547,25.39013514,23.99948005,24.6948076,0,282.772418,23.99948005,0.010667985,55.98141929,0,0,0,533.9234432,1922124.396,371.8105436,1338517.957,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/29  01:00:00,25.7875,35099.99643,25.27322518,23.99951077,24.63636798,0,258.4659991,23.99951077,0.011042411,57.94857161,0,0,0,514.8635305,1853508.71,342.9863028,1234750.69,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/29  02:00:00,25.225,35099.99643,25.17562026,23.99952896,24.58757461,0,239.1564469,23.99952896,0.011365367,59.59765214,0,0,0,496.6881107,1788077.198,318.9229648,1148122.673,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/29  03:00:00,25,14849.99849,25.08583645,23.99954642,24.54269143,0,221.570531,23.99954642,0.011635324,60.96423429,0,0,0,480.0351375,1728126.495,299.4469956,1078009.184,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/29  04:00:00,25,14849.99849,25.01706192,23.99956589,24.50831391,0,208.8720294,23.99956589,0.01189242,62.28598667,0,0,0,471.6149313,1697813.753,286.7471759,1032289.833,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/29  05:00:00,24.625,14849.99849,24.94340842,23.99957978,24.4714941,0,195.480115,23.99957978,0.012081611,63.2579439,1,0,0,453.6007043,1632962.536,270.1824895,972656.9622,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/29  06:00:00,24.4,14849.99849,24.87674328,23.99960208,24.43817268,0,183.406176,23.99960208,0.012278838,64.27051089,1,0,0,439.7068736,1582944.745,256.2182807,922385.8104,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/29  07:00:00,24.775,55349.99437,24.95126075,23.99961995,24.47544035,0,196.5096646,23.99961995,0.012348659,64.66953366,1,0,0,473.2729063,1703782.463,272.4669711,980881.0961,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/29  08:00:00,25.6875,55349.99437,25.17771565,23.99952351,24.58861958,0,261.9348987,23.99952351,0.011973068,62.76365336,0.5,0,0,582.0604928,2095417.774,345.5136469,1243849.129,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/29  09:00:00,27.1625,75599.99231,25.46333791,23.99933529,24.7313366,0,351.9896692,23.99933529,0.011322167,59.41312728,0,0,0,702.9762407,2530714.467,447.9163014,1612498.685,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/29  10:00:00,28.1125,75599.99231,25.71797005,23.99939741,24.85868373,0,371.8259542,23.99939741,0.010684964,56.16087037,0,0,0,690.1384163,2484498.299,475.7507909,1712702.847,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/29  11:00:00,29.7375,55349.99437,25.82564344,23.99956416,24.9126038,0,364.4236196,23.99956416,0.010306652,54.1911509,0,0,0,657.4526571,2366829.566,482.1313108,1735672.719,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/29  12:00:00,30.9125,44549.99547,25.93065963,23.99959378,24.9651267,0,389.1899306,23.99959378,0.010110497,53.1560071,0,0,0,679.462003,2446063.211,516.6841242,1860062.847,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/29  13:00:00,31.7875,44549.99547,26.06342497,23.99957572,25.03150034,0,420.7769919,23.99957572,0.009862761,51.84133623,0,0,0,703.7908458,2533647.045,555.5546315,1999996.673,0,0,250181.3023
