Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-lowe,west,lowe panel, 07/29  14:00:00,33.2625,44549.99547,26.70255419,23.999384,25.3509691,0,585.1939382,23.999384,0.00955747,50.24232351,0,0,0,887.7703973,3195973.43,732.131262,2635672.543,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/29  15:00:00,32.525,44549.99547,27.41458588,24.0007501,25.70766799,0,779.8787829,24.0007501,0.009141809,48.05483274,0,0,0,1090.763025,3926746.889,920.5437322,3313957.436,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/29  16:00:00,32.0125,44549.99547,27.46055719,23.99946004,25.73000861,0,789.0529219,23.99946004,0.008920484,46.89364477,0,0,0,1073.779352,3865605.666,925.5698704,3332051.533,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/29  17:00:00,31.5125,44549.99547,27.17610357,23.99951377,25.58780867,0,703.2680951,23.99951377,0.008945753,47.02443231,0,0,0,976.0374654,3513734.876,835.7894938,3008842.178,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/29  18:00:00,30.7875,44549.99547,27.22828815,23.99927939,25.61378377,0,738.6159489,23.99927939,0.009023755,47.42928011,0,0,0,1028.276279,3701794.603,864.9407564,3113786.723,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/29  19:00:00,30.9125,114749.9883,26.9372448,23.99929112,25.46826796,0,668.6078017,23.99929112,0.009100695,47.82779266,0,0,0,949.7317785,3419034.403,796.0757324,2865872.637,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/29  20:00:00,30.0375,134999.9863,26.2927063,23.99929447,25.14600038,0,524.345488,23.99929447,0.009386967,49.30985317,0,0,0,785.1463351,2826526.806,644.4004263,2319841.535,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/29  21:00:00,28.4,134999.9863,25.96065441,23.99919665,24.97992553,0,457.478826,23.99919665,0.009573332,50.30613176,0,0,0,710.9680418,2559484.95,563.7337358,2029441.449,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/29  22:00:00,27.425,134999.9863,25.78085155,23.99934225,24.8900969,0,408.951612,23.99934225,0.009713657,51.08324248,0,0,0,658.4577623,2370447.944,507.1110704,1825599.854,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/29  23:00:00,26.5125,114749.9883,25.58201938,23.99953174,24.79077556,0,329.3043109,23.99953174,0.01002379,52.70749348,0,0,0,566.8616619,2040701.983,419.9244518,1511728.026,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/29  24:00:00,26.1,55349.99437,25.41126021,23.99961132,24.70543577,0,276.0078761,23.99961132,0.010456019,54.94244893,0,0,0,512.4760057,1844913.62,363.1712481,1307416.493,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/30  01:00:00,25.7875,35099.99643,25.28431312,23.9995551,24.64193411,0,260.6481436,23.9995551,0.010834265,56.93216271,0,0,0,506.4680794,1823285.086,345.160899,1242579.236,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/30  02:00:00,25.6,35099.99643,25.19607257,23.99953163,24.5978021,0,243.1241933,23.99953163,0.011156847,58.61951822,0,0,0,494.961127,1781860.057,326.0403035,1173745.093,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/30  03:00:00,25.225,14849.99849,25.11246554,23.99953896,24.55600225,0,226.749099,23.99953896,0.011369685,59.68004421,0,0,0,475.9095026,1713274.209,306.4964199,1103387.112,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/30  04:00:00,25.375,14849.99849,25.0428383,23.99955969,24.52119899,0,213.7877032,23.99955969,0.011577501,60.72799069,0,0,0,466.8737849,1680745.626,294.817618,1061343.425,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/30  05:00:00,25.225,14849.99849,24.97558724,23.99957835,24.48758279,0,201.6950187,23.99957835,0.011758747,61.6610019,0,0,0,453.428854,1632343.874,281.4465122,1013207.444,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/30  06:00:00,24.625,14849.99849,24.89347082,23.99959805,24.44653443,0,186.6851174,23.99959805,0.011863705,62.20101037,0,0,0,426.4451678,1535202.604,261.3740259,940946.4934,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/30  07:00:00,24.775,55349.99437,24.95342468,23.99962818,24.47652643,0,196.9010394,23.99962818,0.011853061,62.18522715,0,0,0,446.5266498,1607495.939,272.8335206,982200.6741,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/30  08:00:00,26.375,55349.99437,25.27027,23.99950645,24.63488823,0,281.4617105,23.99950645,0.01145049,60.13439111,0,0,0,584.8004021,2105281.448,370.7968376,1334868.615,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/30  09:00:00,27.575,75599.99231,25.63822136,23.99929711,24.81875924,0,391.0927997,23.99929711,0.010862626,57.10081984,0,0,0,732.4520469,2636827.369,490.489761,1765763.14,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/30  10:00:00,28.8,75599.99231,25.98064227,23.99935394,24.9899981,0,433.8330937,23.99935394,0.010395521,54.71991951,0,0,0,767.3130963,2762327.147,543.6074422,1956986.792,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/30  11:00:00,28.7125,55349.99437,26.10412146,23.99949022,25.05180584,0,429.1554737,23.99949022,0.010121652,53.32137122,0,0,0,737.6429735,2655514.705,538.2821125,1937815.605,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/30  12:00:00,28.9875,44549.99547,26.04601428,23.99957019,25.02279223,0,413.0396201,23.99957019,0.009999026,52.65227444,0,0,0,700.5758937,2522073.217,524.3899288,1887803.744,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/30  13:00:00,25.9625,44549.99547,25.83334093,23.9996545,24.91649771,0,357.8001483,23.9996545,0.009915635,52.23289661,0,0,0,602.2254508,2168011.623,443.7481527,1597493.35,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/30  14:00:00,23.525,44549.99547,25.92726126,23.99966561,24.96346344,0,373.5965047,23.99966561,0.009936271,52.32669734,0,0,0,612.7988432,2206075.836,438.9719399,1580298.984,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/30  15:00:00,24.3625,44549.99547,26.32453794,23.99945722,25.16199758,0,472.6564109,23.99945722,0.00972838,51.22999197,0,0,0,749.8071735,2699305.824,545.0293024,1962105.489,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/30  16:00:00,25.6875,44549.99547,26.08865366,23.99964053,25.04414709,0,417.0563888,23.99964053,0.009839935,51.77493047,0,0,0,685.6927191,2468493.789,500.7868163,1802832.539,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/30  17:00:00,26.1,44549.99547,25.98943211,23.99965687,24.99454449,0,391.9778865,23.99965687,0.010024442,52.67738438,0,0,0,660.9065938,2379263.738,479.1047708,1724777.175,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/30  18:00:00,26.1,44549.99547,25.84237566,23.99956527,24.92097046,0,382.3252899,23.99956527,0.010055143,52.81643932,0,0,0,646.0626361,2325825.49,469.4319887,1689955.159,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/30  19:00:00,26.1,114749.9883,25.69841189,23.99956888,24.84899038,0,360.2150425,23.99956888,0.010225037,53.69437313,0,0,0,626.4440426,2255198.553,447.3659555,1610517.44,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/30  20:00:00,25.7875,134999.9863,25.45785631,23.99948092,24.72866862,0,330.0225809,23.99948092,0.010569256,55.47196011,0,0,0,598.1084897,2153190.563,414.5435296,1492356.707,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/30  21:00:00,25.225,134999.9863,25.31136559,23.99938167,24.65537363,0,316.272283,23.99938167,0.010899746,57.17706005,0,0,0,595.0608909,2142219.207,396.0111958,1425640.305,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/30  22:00:00,24.625,134999.9863,25.21739618,23.99945854,24.60842736,0,290.778888,23.99945854,0.011087648,58.18196567,0,0,0,563.9251225,2030130.441,365.4530747,1315631.069,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/30  23:00:00,23.7125,114749.9883,25.06679332,23.99960847,24.53320089,0,226.3054268,23.99960847,0.011323822,59.42095057,0,0,0,462.154985,1663757.946,293.3216178,1055957.824,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/30  24:00:00,23.3,55349.99437,24.92972034,23.9996848,24.46470257,0,183.9390764,23.9996848,0.011641012,61.01590552,0,0,0,400.763628,1442749.061,247.4874481,890954.813,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/31  01:00:00,22.9875,29699.99698,24.83335537,23.99966109,24.41650823,0,177.2411586,23.99966109,0.011964993,62.65852153,0.5,0,0,397.7399195,1431863.71,238.133642,857281.1111,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/31  02:00:00,22.8,22949.99767,24.74840942,23.99965295,24.37403118,0,162.7690481,23.99965295,0.01223874,64.06447536,1,0,0,381.1031239,1371971.246,222.0726677,799461.6037,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/31  03:00:00,23.4875,14849.99849,24.72508277,23.99965642,24.3623696,0,157.6478828,23.99965642,0.012459183,65.19573604,1,0,0,389.368254,1401725.714,222.7543146,801915.5326,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/31  04:00:00,24.2125,14849.99849,24.7187914,23.99965366,24.35922253,0,156.657773,23.99965366,0.012621289,66.02715557,1,0,0,403.0969629,1451149.067,227.8830645,820379.0323,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/31  05:00:00,24.0875,14849.99849,24.67987128,23.99965699,24.33976413,0,150.5855758,23.99965699,0.012725646,66.56213048,1,0,0,394.7430635,1421075.029,220.7550352,794718.1268,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/31  06:00:00,23.9,29699.99698,24.65378413,23.99966945,24.32672679,0,146.4781428,23.99966945,0.012828359,67.08847342,1,0,0,388.9674501,1400282.82,215.0612799,774220.6078,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/31  07:00:00,24.2125,59399.99396,24.78676625,23.99958168,24.39317397,0,200.7179792,23.99958168,0.012581319,65.86365175,1,0,0,485.5238896,1747886.003,271.8541205,978674.8339,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/31  08:00:00,24.4,75599.99231,25.03969022,23.99950982,24.51960002,0,260.0539426,23.99950982,0.011965777,62.72614134,0.5,0,0,566.6050475,2039778.171,332.7265305,1197815.51,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/31  09:00:00,24.775,59399.99396,25.25150768,23.99962202,24.62556485,0,255.1655087,23.99962202,0.011612384,60.90739079,0,0,0,541.0182394,1947665.662,331.1015799,1191965.688,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/31  10:00:00,25.6875,59399.99396,25.55264768,23.99960101,24.77612434,0,309.2576169,23.99960101,0.011258306,59.0832224,0,0,0,620.6457258,2234324.613,392.8629237,1414306.525,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/31  11:00:00,26.7875,37799.99615,25.74224501,23.99962383,24.87093442,0,335.2974252,23.99962383,0.010911127,57.29265752,0,0,0,647.5216635,2331077.989,428.2387685,1541659.567,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/31  12:00:00,28.2625,37799.99615,25.89195607,23.99960478,24.94578042,0,370.4641549,23.99960478,0.010634041,55.82715061,0,0,0,688.3640506,2478110.582,475.8192794,1712949.406,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/31  13:00:00,29.9625,37799.99615,26.07514408,23.99956846,25.03735627,0,414.6567448,23.99956846,0.010297336,54.06780223,0,0,0,731.2497042,2632498.935,534.2429454,1923274.604,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/31  14:00:00,30.9125,37799.99615,26.48907632,23.99942741,25.24425187,0,519.0054731,23.99942741,0.009863035,51.79091333,0,0,0,839.449896,3022019.626,646.4310348,2327151.725,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/31  15:00:00,31.1,37799.99615,26.62230349,23.9994908,25.31089714,0,552.3387715,23.9994908,0.009551202,50.12738716,0,0,0,853.7064108,3073343.079,681.4158771,2453097.157,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/31  16:00:00,30.7875,37799.99615,26.73648778,23.99947679,25.36798229,0,584.2535379,23.99947679,0.009424455,49.42213604,0,0,0,879.2599517,3165335.826,710.6729505,2558422.622,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/31  17:00:00,28.85,37799.99615,26.95942622,23.9992142,25.47932021,0,648.6298797,23.9992142,0.009233737,48.41890303,0,0,0,935.4290501,3367544.58,758.5029255,2730610.532,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/31  18:00:00,28.1125,37799.99615,27.69132926,24.15993047,25.92562986,0,834.7483891,24.15993047,0.00881257,45.80149166,0,0,0,1112.970507,4006693.824,931.2052479,3352338.893,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/31  19:00:00,28.3,90449.9908,27.91968005,24.32449062,26.12208533,0,856.7652124,24.32449062,0.008767242,45.1202472,0,0,0,1132.043627,4075357.057,963.1763809,3467434.971,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/31  20:00:00,27.6125,120149.9878,26.55093555,24.00661584,25.2787757,0,579.9916775,24.00661584,0.009115164,47.78512709,0,0,0,837.8064149,3016103.094,681.8130982,2454527.154,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/31  21:00:00,26.2,134999.9863,25.98724633,23.99945734,24.99335183,0,452.4676271,23.99945734,0.009669561,50.66846409,0,0,0,712.7239519,2565806.227,540.4786549,1945723.158,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/31  22:00:00,25.475,120149.9878,25.7499527,23.99939132,24.87467201,0,406.5337097,23.99939132,0.010126756,53.05972263,0,0,0,681.3516154,2452865.815,488.4314348,1758353.165,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/31  23:00:00,25.2125,90449.9908,25.54248585,23.99942135,24.7709536,0,330.4565926,23.99942135,0.010574572,55.35251712,0,0,0,592.6373141,2133494.331,410.0957841,1476344.823,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 07/31  24:00:00,24.975,44549.99547,25.35924644,23.9994588,24.67935262,0,275.7772195,23.9994588,0.010846688,56.7309596,0,0,0,521.8908256,1878806.972,353.412746,1272285.886,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/01  01:00:00,24.7125,29699.99698,25.23619752,23.99951171,24.61785461,0,250.2697224,23.99951171,0.011118165,58.1257705,0,0,0,493.7951767,1777662.636,325.6857484,1172468.694,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/01  02:00:00,24.475,22949.99767,25.14574815,23.99952899,24.57263857,0,232.4432647,23.99952899,0.011306871,59.09465767,0,0,0,472.7428749,1701874.35,305.8565676,1101083.643,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/01  03:00:00,24.2125,14849.99849,25.0570147,23.99955665,24.52828567,0,215.6151725,23.99955665,0.011388035,59.51114561,0,0,0,444.6696925,1600810.893,286.7860495,1032429.778,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/01  04:00:00,23.975,14849.99849,24.97180714,23.99956883,24.48568798,0,200.060538,23.99956883,0.011329306,59.20969155,0,0,0,414.3257521,1491572.708,269.2470478,969289.3722,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/01  05:00:00,23.525,14849.99849,24.87796397,23.99961447,24.43878922,0,183.8360497,23.99961447,0.011375518,59.44671029,0,0,0,385.3658024,1387316.889,249.2527413,897309.8687,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/01  06:00:00,22.9875,29699.99698,24.786084,23.99964041,24.3928622,0,169.1307424,23.99964041,0.011453113,59.84477247,0,0,0,359.4195197,1293910.271,230.0417635,828150.3485,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/01  07:00:00,23.1125,59399.99396,24.91153533,23.999587,24.45556116,0,220.5653222,23.999587,0.011351808,59.36246878,0,0,0,441.8235866,1590564.912,282.4601014,1016856.365,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/01  08:00:00,24.7375,75599.99231,25.18590759,23.99953465,24.59272112,0,286.8578522,23.99953465,0.01091353,57.13193772,0,0,0,543.098262,1955153.743,362.3772107,1304557.958,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/01  09:00:00,26.975,59399.99396,25.42661126,23.99962836,24.71311981,0,292.4257885,23.99962836,0.010696766,56.05161849,0,0,0,559.3079291,2013508.545,386.9339625,1392962.265,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/01  10:00:00,28.4875,59399.99396,25.74157283,23.99961808,24.87059546,0,353.4751115,23.99961808,0.010537111,55.21510127,0,0,0,652.0963717,2347546.938,460.6920279,1658491.3,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/01  11:00:00,29.5875,37799.99615,25.86058587,23.99965519,24.93012053,0,364.2963905,23.99965519,0.010279272,53.86533178,0,0,0,652.7382843,2349857.824,480.7400841,1730664.303,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/01  12:00:00,30.6875,37799.99615,26.00023527,23.99964796,24.99994162,0,397.2844753,23.99964796,0.010056164,52.71483957,0,0,0,685.9997663,2469599.159,522.9537639,1882633.55,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/01  13:00:00,31.475,37799.99615,26.14441563,23.99964787,25.07203175,0,432.0421386,23.99964787,0.009891166,51.86345797,0,0,0,722.1415266,2599709.496,564.3136968,2031529.308,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/01  14:00:00,32.3875,37799.99615,26.78627806,23.99944333,25.39286069,0,597.4796193,23.99944333,0.009614233,50.40231139,0,0,0,915.5669831,3296041.139,737.2677057,2654163.741,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/01  15:00:00,33.1125,37799.99615,27.47510835,24.07396369,25.77453602,0,767.6906589,24.07396369,0.009299775,48.5132166,0,0,0,1093.067557,3935043.204,908.7891668,3271641.001,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/01  16:00:00,33.3,37799.99615,28.12084351,24.59698179,26.35891265,0,816.4886367,24.59698179,0.009315269,47.04378289,0,0,0,1115.880691,4017170.488,950.6557663,3422360.759,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/01  17:00:00,33.3,37799.99615,28.13039892,24.62090727,26.37565309,0,814.1862473,24.62090727,0.009415674,47.42755053,0,0,0,1117.262265,4022144.156,958.7771656,3451597.796,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/01  18:00:00,32.6125,37799.99615,27.868855,24.39280348,26.13082924,0,821.1137719,24.39280348,0.009245845,47.20510744,0,0,0,1115.28567,4015028.412,966.3712856,3478936.628,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/01  19:00:00,31.8875,90449.9908,27.25387038,24.01024888,25.63205963,0,747.8615983,24.01024888,0.009084952,47.50411577,0,0,0,1037.823013,3736162.848,886.322726,3190761.814,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/01  20:00:00,31.325,120149.9878,26.58919037,23.99937292,25.29428165,0,586.6328965,23.99937292,0.009388823,49.1512009,0,0,0,870.450709,3133622.552,717.7253917,2583811.41,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/01  21:00:00,30.0375,134999.9863,26.21890257,23.9993248,25.10911369,0,507.1918864,23.9993248,0.009745138,51.03960034,0,0,0,803.2669116,2891760.882,627.4677211,2258883.796,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/01  22:00:00,29.0875,120149.9878,26.03370662,23.99924348,25.01647505,0,472.2648815,23.99924348,0.00995502,52.14150364,0,0,0,769.6054686,2770579.687,584.4420126,2103991.245,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/01  23:00:00,28.2125,90449.9908,25.82315698,23.99928838,24.91122268,0,392.9847953,23.99928838,0.010121658,53.03377871,0,0,0,666.7904848,2400445.745,497.8108628,1792119.106,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/01  24:00:00,27.425,44549.99547,25.63865463,23.99937683,24.81901573,0,335.1361435,23.99937683,0.010346375,54.21212412,0,0,0,595.4981087,2143793.191,433.3505825,1560062.097,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/02  01:00:00,26.8875,29699.99698,25.49383436,23.99942596,24.74663016,0,303.7197862,23.99942596,0.010571875,55.37375516,0,0,0,561.1065011,2019983.404,397.4422068,1430791.945,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/02  02:00:00,26.7,22949.99767,25.38335425,23.99946967,24.69141196,0,280.6986909,23.99946967,0.010874023,56.92898596,0,0,0,544.9853834,1961947.38,372.9030675,1342451.043,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/02  03:00:00,26.325,14849.99849,25.28607438,23.99949634,24.64278536,0,261.0638762,23.99949634,0.011229138,58.71778563,0,0,0,533.0608738,1919019.146,350.139663,1260502.787,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/02  04:00:00,26.1,14849.99849,25.19289879,23.99951614,24.59620747,0,242.7380646,23.99951614,0.011577881,60.48518747,0,0,0,522.0681143,1879445.212,329.9337012,1187761.324,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/02  05:00:00,26.1,14849.99849,25.11874782,23.99952753,24.55913767,0,228.7075341,23.99952753,0.011836434,61.81071255,0,0,0,512.0355847,1843328.105,315.8743116,1137147.522,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/02  06:00:00,25.7875,29699.99698,25.05864311,23.99953,24.52908656,0,217.558963,23.99953,0.011951545,62.44001381,0,0,0,496.1821975,1786255.911,302.0716885,1087458.078,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/02  07:00:00,25.9125,59399.99396,25.17234348,23.99944055,24.58589201,0,271.4105152,23.99944055,0.011777853,61.57297631,0,0,0,582.5355295,2097127.906,356.8794592,1284766.053,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/02  08:00:00,26.7875,75599.99231,25.44756134,23.9993608,24.72346107,0,342.2461114,23.9993608,0.011219672,58.7435408,0,0,0,674.6723288,2428820.384,435.0297874,1566107.235,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/02  09:00:00,27.575,59399.99396,25.58575041,23.99952862,24.79263952,0,326.3032498,23.99952862,0.010859383,56.91099265,0,0,0,627.8594745,2260294.108,425.844973,1533041.903,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/02  10:00:00,28.8,59399.99396,25.85578753,23.99954545,24.92766649,0,377.9736354,23.99954545,0.010545584,55.29375923,0,0,0,692.6350499,2493486.18,487.811665,1756121.994,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/02  11:00:00,30.15,37799.99615,26.03438574,23.99959469,25.01699021,0,404.415583,23.99959469,0.010248906,53.7632822,0,0,0,712.6454494,2565523.618,525.616842,1892220.631,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/02  12:00:00,31.2875,37799.99615,26.17481,23.99959552,25.08720276,0,438.7789018,23.99959552,0.010011122,52.50261104,0,0,0,742.9895684,2674762.446,569.5151891,2050254.681,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/02  13:00:00,32.3875,37799.99615,26.29575052,23.99962104,25.14768578,0,468.7900599,23.99962104,0.009863907,51.69021396,0,0,0,771.6862734,2778070.584,608.7821317,2191615.674,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/02  14:00:00,32.8,37799.99615,26.75067376,23.99949674,25.37508525,0,585.3198229,23.99949674,0.009669512,50.63623239,0,0,0,906.090571,3261926.056,728.6685045,2623206.616,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/02  15:00:00,32.8,37799.99615,27.45852723,24.08035955,25.76944339,0,762.7049304,24.08035955,0.009394386,48.96088469,0,0,0,1107.775447,3987991.608,904.8323977,3257396.632,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/02  16:00:00,26.175,37799.99615,26.34846484,24.00212088,25.17529286,0,482.3633177,24.00212088,0.009559612,50.10613259,0,0,0,748.0450859,2692962.309,570.855826,2055080.974,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/02  17:00:00,22.575,37799.99615,25.874141,23.9996402,24.9368906,0,367.1282371,23.9996402,0.009838008,51.58906412,0,0,0,587.6916352,2115689.887,424.5620286,1528423.303,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/02  18:00:00,23.1125,37799.99615,25.62574555,23.99961222,24.81267889,0,338.8764467,23.99961222,0.010070037,52.75307227,0,0,0,562.9225387,2026521.139,400.8249343,1442969.763,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/02  19:00:00,23.3,90449.9908,25.44122539,23.99964366,24.72043452,0,301.8712561,23.99964366,0.010273999,53.78375657,0,0,0,520.5144681,1873852.085,365.4106087,1315478.191,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/02  20:00:00,23.675,120149.9878,25.29655806,23.99960478,24.64808142,0,283.4213104,23.99960478,0.010516898,55.03428773,0,0,0,506.7828525,1824418.269,350.1130424,1260406.953,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/02  21:00:00,23.9,134999.9863,25.2277394,23.99953981,24.61363961,0,287.7761793,23.99953981,0.01074669,56.25224322,0,0,0,529.7791251,1907204.85,356.3522682,1282868.165,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/02  22:00:00,23.9,120149.9878,25.175314,23.99949642,24.58740521,0,287.4864083,23.99949642,0.010993227,57.54217706,0,0,0,543.3933119,1956215.923,356.0418816,1281750.774,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/02  23:00:00,23.9,90449.9908,25.07540371,23.99953021,24.53746696,0,237.2566092,23.99953021,0.011261677,58.95954821,0,0,0,474.8539669,1709474.281,305.832958,1100998.649,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/02  24:00:00,23.9,44549.99547,24.97557221,23.9995799,24.48757605,0,201.8894329,23.9995799,0.011561335,60.52234517,0,0,0,431.2810863,1552611.911,270.4873197,973754.3511,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/03  01:00:00,23.9,29699.99698,24.90146606,23.99961396,24.45054001,0,187.9957991,23.99961396,0.011893046,62.18675258,0,0,0,422.4522244,1520828.008,256.588304,923717.8943,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/03  02:00:00,23.9,22949.99767,24.83385385,23.99962427,24.41673906,0,176.1568255,23.99962427,0.012132287,63.3496901,1,0,0,411.8052584,1482498.93,244.7434962,881076.5862,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/03  03:00:00,24.2125,14849.99849,24.78754431,23.99963404,24.39358917,0,168.1147389,23.99963404,0.012336796,64.37239491,1,0,0,410.1979818,1476712.735,239.3453379,861643.2163,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/03  04:00:00,25.15,14849.99849,24.78580142,23.99963148,24.39271645,0,168.4018367,23.99963148,0.012537303,65.39796613,1,0,0,431.2665811,1552559.692,247.5662633,891238.5477,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/03  05:00:00,25.6,14849.99849,24.78110763,23.9996222,24.39036492,0,168.3602956,23.9996222,0.012689246,66.13283606,1,0,0,443.4972602,1596590.137,251.3303264,904789.175,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/03  06:00:00,25.6,29699.99698,24.76785502,23.99961983,24.38373743,0,166.566608,23.99961983,0.012815554,66.75252123,1,0,0,446.8746049,1608748.577,249.5484524,898374.4288,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/03  07:00:00,25.9125,59399.99396,24.890338,23.99952999,24.44493399,0,220.690358,23.99952999,0.012642751,65.91216037,1,0,0,546.122558,1966041.209,306.2264673,1102415.282,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/03  08:00:00,26.475,75599.99231,25.14027917,23.99944908,24.56986413,0,281.8953363,23.99944908,0.012016057,62.77024993,0.5,0,0,627.1771184,2257837.626,372.096534,1339547.523,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/03  09:00:00,26.7,59399.99396,25.35508009,23.99955112,24.67731561,0,278.9617721,23.99955112,0.011532374,60.31265826,0,0,0,591.8167264,2130540.215,371.163027,1336186.897,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/03  10:00:00,27.3875,59399.99396,25.55735701,23.99960905,24.77848303,0,311.7050048,23.99960905,0.011207035,58.64105179,0,0,0,631.2782958,2272601.865,409.7125184,1474965.066,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/03  11:00:00,28.1125,37799.99615,25.74132185,23.99963737,24.87047961,0,335.9555399,23.99963737,0.010919706,57.16349753,0,0,0,655.3073218,2359106.359,440.1239367,1584446.172,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/03  12:00:00,28.9875,37799.99615,25.87893163,23.99962156,24.93927659,0,367.495393,23.99962156,0.010671155,55.88432107,0,0,0,687.9153151,2476495.134,478.9715731,1724297.663,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/03  13:00:00,30.15,37799.99615,26.12092082,23.99954468,25.06023275,0,425.5248009,23.99954468,0.010297679,53.96050181,0,0,0,745.635592,2684288.131,546.6661424,1967998.112,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/03  14:00:00,31.975,37799.99615,26.69095202,23.99936604,25.34515903,0,572.4047798,23.99936604,0.009849132,51.61480013,0,0,0,911.2831913,3280619.489,708.8057906,2551700.846,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/03  15:00:00,32.1125,37799.99615,27.18642409,23.999315,25.59286954,0,705.569066,23.999315,0.009456213,49.53651894,0,0,0,1043.609765,3756995.153,843.0483118,3034973.923,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/03  16:00:00,32.3875,37799.99615,27.77993628,24.23309074,26.00651351,0,813.4044347,24.23309074,0.009163761,47.34302797,0,0,0,1117.867381,4024322.571,943.4637201,3396469.392,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/03  17:00:00,32.8,37799.99615,28.17093798,24.61252773,26.39173286,0,832.3152177,24.61252773,0.009217022,46.54094786,0,0,0,1115.84342,4017036.311,966.622791,3479842.048,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/03  18:00:00,32.8,37799.99615,27.80675228,24.39924533,26.1029988,0,805.7227391,24.39924533,0.009329662,47.70956096,0,0,0,1120.813814,4034929.732,953.7875707,3433635.255,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/03  19:00:00,32.1125,90449.9908,26.95918777,24.0118951,25.48554143,0,671.0902501,24.0118951,0.009413437,49.22866681,0,0,0,987.752985,3555910.746,812.0591074,2923412.787,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/03  20:00:00,30.2625,120149.9878,26.36279191,23.9994099,25.1811009,0,527.5850042,23.9994099,0.009780501,51.16977932,0,0,0,838.6240717,3019046.658,649.9702074,2339892.747,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/03  21:00:00,29.0875,134999.9863,26.08719789,23.99932438,25.04326114,0,475.2612341,23.99932438,0.010217435,53.47325074,0,0,0,807.5825253,2907297.091,587.7042796,2115735.407,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/03  22:00:00,28.2125,120149.9878,25.91683194,23.9992325,24.95803222,0,445.1499238,23.9992325,0.010449244,54.68735387,0,0,0,779.2339806,2805242.33,550.1251846,1980450.665,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/03  23:00:00,27.425,90449.9908,25.70941494,23.99930237,24.85435866,0,367.4191292,23.99930237,0.01070236,55.98939416,0,0,0,674.2596485,2427334.735,465.7516673,1676706.002,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/03  24:00:00,26.8875,44549.99547,25.52990043,23.99938698,24.76464371,0,311.7615852,23.99938698,0.010984379,57.43887433,0,0,0,603.3369221,2172012.919,405.567038,1460041.337,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/04  01:00:00,26.325,29699.99698,25.39257376,23.99943695,24.69600535,0,282.4648614,23.99943695,0.011250877,58.80751881,0,0,0,569.261369,2049340.928,371.5165914,1337459.729,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/04  02:00:00,26.1,22949.99767,25.28653155,23.99946642,24.64299898,0,260.8987014,23.99946642,0.011465346,59.90815024,0,0,0,544.9366184,1961771.826,348.0475147,1252971.053,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/04  03:00:00,25.7875,14849.99849,25.18932915,23.99949386,24.5944115,0,241.7298,23.99949386,0.011652141,60.82754882,0,0,0,520.6386191,1874299.029,326.2462105,1174486.358,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/04  04:00:00,25.6,14849.99849,25.10129793,23.99952574,24.55041184,0,224.9000021,23.99952574,0.011837554,61.7930561,0,0,0,500.5410109,1801947.639,307.8354024,1108207.449,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/04  05:00:00,25.225,14849.99849,25.01450853,23.99955036,24.50702945,0,208.7447557,23.99955036,0.011965039,62.46954394,0,0,0,474.9375777,1709775.28,288.4976888,1038591.68,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/04  06:00:00,25,29699.99698,24.95946338,23.9995693,24.47951634,0,198.6740596,23.9995693,0.012034035,62.82286631,1,0,0,458.1439563,1649318.243,276.5227723,995481.9804,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/04  07:00:00,25,59399.99396,25.07592063,23.99948143,24.53770103,0,252.2338568,23.99948143,0.011852758,61.93349667,0,0,0,545.003809,1962013.713,330.0107347,1188038.645,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/04  08:00:00,25.6875,75599.99231,25.30483705,23.99944373,24.65214039,0,311.5354352,23.99944373,0.011387465,59.56866215,0,0,0,627.1307029,2257670.531,395.0709841,1422255.543,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/04  09:00:00,27.1625,59399.99396,25.4605632,23.99956706,24.73006513,0,299.0873166,23.99956706,0.01105438,57.89291126,0,0,0,594.881808,2141574.509,395.1618697,1422582.731,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/04  10:00:00,28.8,59399.99396,25.60547656,23.99962286,24.80254971,0,321.5707094,23.99962286,0.010737068,56.28045653,0,0,0,618.9418626,2228190.705,431.3886611,1552999.18,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/04  11:00:00,30.15,37799.99615,25.75116921,23.99966032,24.87541476,0,338.5468536,23.99966032,0.010348377,54.27627392,0,0,0,621.3411328,2236828.078,459.6211493,1654636.137,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/04  12:00:00,31.2875,37799.99615,25.94097653,23.99964404,24.97031028,0,383.6812331,23.99964404,0.009990974,52.39847321,0,0,0,662.1389152,2383700.095,514.2797858,1851407.229,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/04  13:00:00,32.7,37799.99615,26.18129182,23.99966095,25.09047639,0,442.9740426,23.99966095,0.009833915,51.5679126,0,0,0,735.111005,2646399.618,585.5854604,2108107.657,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/04  14:00:00,33.3,37799.99615,26.75968137,23.99950903,25.3795952,0,591.8682915,23.99950903,0.009697823,50.83360237,0,0,0,918.5526675,3306789.603,739.4389084,2661980.07,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/04  15:00:00,33.3,37799.99615,27.51460643,24.11138331,25.81299487,0,768.2829686,24.11138331,0.009363194,48.73216539,0,0,0,1097.487434,3950954.764,908.6292243,3271065.207,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/04  16:00:00,33.675,37799.99615,28.6512169,25.0695351,26.860376,0,839.6770895,25.0695351,0.009381129,46.08595262,0.25,0,0.5,1116.687764,4020075.952,967.1430332,3481714.919,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/04  17:00:00,34.2125,37799.99615,29.47424025,25.87690884,27.67557454,0,860.9254126,25.87690884,0.009741303,45.55391941,1,0,1,1128.86138,4063900.968,985.5703222,3548053.16,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/04  18:00:00,33.4,37799.99615,30.25873469,26.67324305,28.46598887,0,884.7279598,26.67324305,0.010073497,44.93635056,1,0,1,1160.325277,4177170.998,1007.370899,3626535.237,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/04  19:00:00,32.8,90449.9908,29.0286798,25.56973311,27.29920645,0,823.2760818,25.56973311,0.010009601,47.68549757,0.75,0,1,1157.612323,4167404.363,969.0111298,3488440.067,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/04  20:00:00,31.425,120149.9878,27.68752487,24.39572671,26.04162579,0,774.8080538,24.39572671,0.009693888,49.55201122,0,0,0,1137.737216,4095853.976,917.4760598,3302913.815,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/04  21:00:00,30.6,134999.9863,26.91344352,24.00039175,25.45691764,0,680.1620819,24.00039175,0.009456916,49.54941706,0,0,0,1005.129674,3618466.827,805.3055681,2899100.045,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/04  22:00:00,29.85,120149.9878,26.58277282,23.99903897,25.2909059,0,603.2117858,23.99903897,0.009526379,49.96251206,0,0,0,907.9295816,3268546.494,721.7121771,2598163.837,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/04  23:00:00,28.7125,90449.9908,26.27746169,23.99915113,25.13830641,0,496.7762567,23.99915113,0.009722348,50.99340034,0,0,0,780.7620026,2810743.209,605.7773065,2180798.304,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/04  24:00:00,27.6125,44549.99547,26.00657113,23.99926442,25.00291778,0,415.9869179,23.99926442,0.009996753,52.44274848,0,0,0,689.2123577,2481164.488,515.7910538,1856847.794,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/05  01:00:00,26.8875,35099.99643,25.80092515,23.99934103,24.90013309,0,368.8234863,23.99934103,0.010330621,54.18571966,0,0,0,644.8960202,2321625.673,462.5860138,1665309.65,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/05  02:00:00,26.325,35099.99643,25.63463601,23.99939081,24.81701341,0,332.550457,23.99939081,0.010706812,56.12534196,0,0,0,614.5990883,2212556.718,421.6040636,1517774.629,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/05  03:00:00,26.1,14849.99849,25.49860856,23.99942149,24.74901502,0,303.3592155,23.99942149,0.01106776,57.98426501,0,0,0,592.3251365,2132370.491,390.5344987,1405924.195,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/05  04:00:00,25.7875,14849.99849,25.37959785,23.99944493,24.68952139,0,279.0356044,23.99944493,0.01138461,59.61435788,0,0,0,570.6143799,2054211.768,363.5673571,1308842.486,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/05  05:00:00,25.6,14849.99849,25.27281423,23.99946692,24.63614058,0,257.7254596,23.99946692,0.01159824,60.71249009,0,0,0,545.0922012,1962331.924,340.6450025,1226322.009,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/05  06:00:00,25.6,14849.99849,25.19070437,23.99948465,24.59509451,0,241.7035867,23.99948465,0.0117129,61.30153898,0,0,0,523.9249935,1886129.976,324.618975,1168628.31,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/05  07:00:00,25.6,55349.99437,25.22333342,23.99952099,24.6114272,0,247.7085579,23.99952099,0.011711694,61.29520689,0,0,0,535.8139524,1928930.229,330.6048782,1190177.561,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/05  08:00:00,26.6,55349.99437,25.48197171,23.99941281,24.74069226,0,323.1778981,23.99941281,0.011312149,59.27876745,0,0,0,646.9807387,2329130.659,414.382697,1491777.709,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/05  09:00:00,28.2625,75599.99231,25.77889238,23.99924032,24.88906635,0,420.4631423,23.99924032,0.010692659,56.10941416,0,0,0,765.0247216,2754088.998,525.6225648,1892241.233,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/05  10:00:00,29.5875,75599.99231,26.05281432,23.99935679,25.02608556,0,448.7491857,23.99935679,0.010250994,53.82910709,0,0,0,776.0001445,2793600.52,565.1521615,2034547.781,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/05  11:00:00,31.0625,55349.99437,26.24245628,23.99949031,25.1209733,0,463.0768165,23.99949031,0.010026564,52.66894611,0,0,0,780.255253,2808918.911,591.9867896,2131152.443,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/05  12:00:00,32.0125,44549.99547,26.34608612,23.99949273,25.17278942,0,488.7821863,23.99949273,0.009852005,51.76624214,0,0,0,796.0428108,2865754.119,625.4819031,2251734.851,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/05  13:00:00,33.575,44549.99547,26.52037721,23.99944498,25.25991109,0,533.7770565,23.99944498,0.009521024,50.02204933,0,0,0,816.7686356,2940367.088,683.2820619,2459815.423,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/05  14:00:00,34.775,44549.99547,27.12857713,23.99939823,25.56398768,0,697.5218532,23.99939823,0.009138033,48.02079404,0,0,0,966.8687036,3480727.333,856.7723788,3084380.564,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/05  15:00:00,35,44549.99547,27.96344914,24.36474571,26.16409742,0,835.8370989,24.36474571,0.008901377,45.75671838,0,0,0,1070.660944,3854379.399,981.18578,3532268.808,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/05  16:00:00,35.375,44549.99547,28.99164262,25.29191507,27.14177884,0,879.7252037,25.29191507,0.009047387,43.9722369,0.5,0,0.75,1077.800787,3880082.834,1016.14509,3658122.325,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/05  17:00:00,35.225,44549.99547,29.70600625,25.9369509,27.82147857,0,902.0083021,25.9369509,0.009255581,43.27942555,1,0,1,1093.051524,3934985.485,1041.12262,3748041.433,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/05  18:00:00,34.625,44549.99547,29.79001577,26.06953592,27.92977584,0,901.841776,26.06953592,0.00940407,43.62318683,1,0,1,1107.135277,3985686.996,1046.725663,3768212.388,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/05  19:00:00,33.025,114749.9883,28.51104724,24.9805852,26.74581622,0,839.7881282,24.9805852,0.009370598,46.37800913,0.25,0,0.5,1121.915767,4038896.76,991.536609,3569531.792,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/05  20:00:00,31.2,134999.9863,27.34119909,24.11687456,25.72903683,0,760.4541995,24.11687456,0.009316332,48.58428833,0,0,0,1080.15071,3888542.556,899.4293854,3237945.788,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/05  21:00:00,29.5375,134999.9863,26.7396432,23.99911019,25.3693767,0,645.1271669,23.99911019,0.009399583,49.37573358,0,0,0,949.2178765,3417184.355,761.0061391,2739622.101,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/05  22:00:00,28.525,134999.9863,26.43258333,23.99908586,25.2158346,0,559.6610829,23.99908586,0.009481429,49.83074246,0,0,0,846.7933062,3048455.902,666.9970244,2401189.288,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/05  23:00:00,27.3,114749.9883,26.14232321,23.99932774,25.07082548,0,453.7586532,23.99932774,0.009593167,50.4592691,0,0,0,710.9142364,2559291.251,550.8754219,1983151.519,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/05  24:00:00,26.325,55349.99437,25.88127574,23.99945133,24.94036354,0,376.2044188,23.99945133,0.009769832,51.39311833,0,0,0,612.6666235,2205599.845,465.1365722,1674491.66,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/06  01:00:00,25.4125,35099.99643,25.67085901,23.99942836,24.83514368,0,339.9554321,23.99942836,0.009936314,52.25518446,0,0,0,564.3618599,2031702.696,421.1876668,1516275.6,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/06  02:00:00,24.625,35099.99643,25.48815071,23.99943483,24.74379277,0,301.2728506,23.99943483,0.01005151,52.85135878,0,0,0,510.4246614,1837528.781,375.8847568,1353185.124,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/06  03:00:00,23.7125,14849.99849,25.31193565,23.99949065,24.65571315,0,265.4872198,23.99949065,0.010130277,53.25870074,0,0,0,456.4552009,1643238.723,332.4590543,1196852.596,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/06  04:00:00,22.9875,14849.99849,25.15515243,23.99954266,24.57734755,0,235.8591466,23.99954266,0.010225502,53.75106683,0,0,0,412.4651723,1484874.62,296.7714173,1068377.102,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/06  05:00:00,22.8,14849.99849,25.03116285,23.99958913,24.51537599,0,212.9127713,23.99958913,0.01035181,54.40399058,0,0,0,382.7737154,1377985.376,272.2663756,980158.952,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/06  06:00:00,22.425,14849.99849,24.91767826,23.99962517,24.45865172,0,192.2992371,23.99962517,0.010525919,55.30365237,0,0,0,356.1903344,1282285.204,248.5187939,894667.658,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/06  07:00:00,22.575,55349.99437,24.95039843,23.99966819,24.47503331,0,195.1607804,23.99966819,0.010674802,56.10793418,0,0,0,369.2139564,1329170.243,252.6250274,909450.0988,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/06  08:00:00,24.175,55349.99437,25.13315241,23.99964684,24.56639963,0,250.2001319,23.99964684,0.010573521,55.60549769,0,0,0,463.6732758,1669223.793,321.0513089,1155784.712,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/06  09:00:00,26.0625,75599.99231,25.40293663,23.99951077,24.7012237,0,336.2490519,23.99951077,0.010238442,53.87223953,0,0,0,585.5175845,2107863.304,422.8679668,1522324.681,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/06  10:00:00,27.7,75599.99231,25.5879223,23.99958656,24.79375443,0,340.6868575,23.99958656,0.009909777,52.1698371,0,0,0,582.7593454,2097933.643,441.1186928,1588027.294,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/06  11:00:00,29.3625,55349.99437,25.6964779,23.99970504,24.84809147,0,333.2027756,23.99970504,0.009817506,51.69129497,0,0,0,576.1012358,2073964.449,447.6890938,1611680.738,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/06  12:00:00,31.0625,44549.99547,25.85337081,23.99968585,24.92652833,0,370.972428,23.99968585,0.009791555,51.55683025,0,0,0,630.9109949,2271279.582,499.6922798,1798892.207,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/06  13:00:00,32.0125,44549.99547,25.98668127,23.99964408,24.99316268,0,402.9835962,23.99964408,0.009663503,50.86104464,0,0,0,664.2126862,2391165.67,539.5636403,1942429.105,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/06  14:00:00,32.575,44549.99547,26.58250654,23.99945247,25.2909795,0,553.3190902,23.99945247,0.009360361,49.24009614,0,0,0,823.9345112,2966164.24,694.3329176,2499598.503,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/06  15:00:00,33.1125,44549.99547,27.63115379,24.15034955,25.89075167,0,803.675914,24.15034955,0.008914001,46.49188195,0,0,0,1063.221229,3827596.426,939.4412805,3381988.61,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/06  16:00:00,33.675,44549.99547,29.15620921,25.4095141,27.28286165,0,902.3264923,25.4095141,0.008936689,43.20481491,0.5,0,0.75,1097.567791,3951244.048,1023.012304,3682844.293,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/06  17:00:00,33.525,44549.99547,30.70054473,26.83855459,28.76954966,0,960.1065717,26.83855459,0.009320678,41.36401473,1,0,1,1125.130161,4050468.58,1069.903481,3851652.531,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/06  18:00:00,32.9875,44549.99547,31.55216972,27.63616912,29.59416942,0,991.2263166,27.63616912,0.009633562,40.77894894,1,0,1,1148.362135,4134103.685,1096.192474,3946292.907,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/06  19:00:00,31.7375,114749.9883,31.31652008,27.38872636,29.35262322,0,973.953173,27.38872636,0.009710366,41.7031383,1,0,1,1166.383607,4198980.987,1090.906287,3927262.632,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/06  20:00:00,29.725,134999.9863,29.11219322,25.49752845,27.30486084,0,900.7369575,25.49752845,0.009404252,45.17730889,0.5,0,0.75,1162.037757,4183335.927,1027.949108,3700616.79,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/06  21:00:00,27.8375,134999.9863,27.70953972,24.23366829,25.971604,0,842.3247438,24.23366829,0.008710085,45.18626203,0,0,0,1088.765907,3919557.264,953.100006,3431160.022,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/06  22:00:00,26.5125,134999.9863,27.00745862,24.00060451,25.50403156,0,705.3676663,24.00060451,0.008295468,43.71973343,0,0,0,892.7865628,3214031.626,795.8509548,2865063.437,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/06  23:00:00,25.4125,114749.9883,26.5512647,23.99928045,25.27527257,0,551.5114235,23.99928045,0.008207447,43.28186202,0,0,0,707.8658115,2548316.921,632.5877865,2277316.031,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/06  24:00:00,24.625,55349.99437,26.19761414,23.99944907,25.09853161,0,448.4251739,23.99944907,0.008313338,43.86013325,0,0,0,595.3739548,2143346.237,523.018977,1882868.317,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/07  01:00:00,23.7125,29699.99698,25.91096804,23.99944358,24.95520581,0,393.1856824,23.99944358,0.008522886,44.93925574,0,0,0,536.9677995,1933084.078,460.1731812,1656623.452,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/07  02:00:00,22.9875,22949.99767,25.67209841,23.99944445,24.83577143,0,341.3419005,23.99944445,0.008736937,46.03495982,0,0,0,481.9256371,1734932.294,402.2845799,1448224.488,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/07  03:00:00,22.425,14849.99849,25.46503712,23.99950054,24.73226883,0,298.7750501,23.99950054,0.008940197,47.0906139,0,0,0,435.1652737,1566594.985,355.0267864,1278096.431,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/07  04:00:00,22.2,14849.99849,25.29364304,23.99954632,24.64659468,0,264.0389173,23.99954632,0.009125317,48.05145841,0,0,0,397.6284118,1431462.282,318.4207589,1146314.732,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/07  05:00:00,21.8875,14849.99849,25.1445628,23.99959083,24.57207682,0,234.7041255,23.99959083,0.009323923,49.08168991,0,0,0,364.9914011,1313969.044,286.479628,1031326.661,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/07  06:00:00,21.325,29699.99698,25.00543457,23.99962692,24.50253075,0,208.3351077,23.99962692,0.00950085,49.99892911,0,0,0,331.9773868,1195118.592,255.4165541,919499.5947,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/07  07:00:00,21.475,59399.99396,25.06204617,23.99959572,24.53082094,0,248.8874855,23.99959572,0.009522282,50.1101249,0,0,0,389.4765254,1402115.491,297.1774705,1069838.894,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/07  08:00:00,23.075,75599.99231,25.2734676,23.99962053,24.63654406,0,300.7913538,23.99962053,0.009340992,49.17011055,0,0,0,464.6137864,1672609.631,362.4276458,1304739.525,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/07  09:00:00,25.275,59399.99396,25.45869048,23.99971245,24.72920147,0,293.8843386,23.99971245,0.009272718,48.815769,0,0,0,467.7712851,1683976.626,373.9986355,1346395.088,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/07  10:00:00,27.475,59399.99396,25.70938964,23.99975718,24.85457341,0,340.9982002,23.99975718,0.009289234,48.93210701,0,0,0,543.8021887,1957687.879,439.5637915,1582429.649,0,0,250181.3023
