Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-lowe,west,lowe panel, 08/07  11:00:00,28.3,37799.99615,25.90777064,23.9997749,24.95377277,0,370.7581229,23.9997749,0.009274044,48.8409318,0,0,0,585.0162186,2106058.387,476.2462871,1714486.634,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/07  12:00:00,29.7375,37799.99615,26.07593578,23.99974107,25.03783843,0,411.9355147,23.99974107,0.009218684,48.53537647,0,0,0,637.0129072,2293246.466,529.4200452,1905912.163,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/07  13:00:00,30.6,37799.99615,26.25278218,23.99970539,25.12624378,0,455.8650749,23.99970539,0.009103648,47.90840922,0,0,0,683.9300379,2462148.136,580.5165991,2089859.757,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/07  14:00:00,31.2875,37799.99615,26.72804809,23.99960135,25.36382472,0,578.1096151,23.99960135,0.00891022,46.85786004,0,0,0,811.6126527,2921805.55,708.3541497,2550074.939,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/07  15:00:00,32.0125,37799.99615,27.53911116,24.04902677,25.79406896,0,788.1367063,24.04902677,0.008591522,45.05588592,0,0,0,1012.623675,3645445.229,920.1797836,3312647.221,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/07  16:00:00,32.575,37799.99615,28.78835356,24.96534718,26.87685037,0,906.6150575,24.96534718,0.008564989,42.52354036,0.25,0,0.5,1080.382502,3889377.006,1023.063053,3683026.989,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/07  17:00:00,32.8,37799.99615,29.83558151,25.95279,27.89418576,0,949.1043877,25.95279,0.008912566,41.67249997,1,0,1,1107.453237,3986831.652,1061.649366,3821937.716,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/07  18:00:00,32.1125,37799.99615,29.9324183,26.12383426,28.02812628,0,942.4056147,26.12383426,0.009134689,42.25759641,1,0,1,1127.323346,4058364.047,1066.551568,3839585.644,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/07  19:00:00,31.0125,90449.9908,28.28830447,24.64110845,26.46470646,0,869.9370656,24.64110845,0.008876403,44.85781048,0,0,0.25,1111.891733,4002810.239,1009.989967,3635963.882,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/07  20:00:00,29.5375,120149.9878,27.10405141,24.01218886,25.55812013,0,714.285106,24.01218886,0.008604638,45.20420135,0,0,0,934.1773906,3363038.606,833.2278165,2999620.139,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/07  21:00:00,28.2125,134999.9863,26.56453395,23.99927807,25.28190601,0,589.1528804,23.99927807,0.008656244,45.52413347,0,0,0,794.7811239,2861212.046,693.6962518,2497306.507,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/07  22:00:00,26.425,120149.9878,26.24573481,23.99928489,25.12250985,0,519.7430975,23.99928489,0.008825748,46.4030732,0,0,0,722.857023,2602285.283,609.3727959,2193742.065,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/07  23:00:00,24.85,90449.9908,25.93668417,23.99933439,24.96800928,0,416.3975132,23.99933439,0.009020371,47.41156586,0,0,0,601.4186429,2165107.114,492.8667914,1774320.449,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/07  24:00:00,24.0875,44549.99547,25.67108783,23.99941478,24.8352513,0,341.2223077,23.99941478,0.009201903,48.35156771,0,0,0,512.2175116,1843983.042,411.3360553,1480809.799,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/08  01:00:00,23.9,29699.99698,25.49397727,23.99947617,24.74672672,0,302.4138994,23.99947617,0.009383395,49.29087185,0,0,0,469.87171,1691538.156,370.9686366,1335487.092,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/08  02:00:00,23.525,22949.99767,25.34035004,23.99951328,24.66993166,0,271.3288196,23.99951328,0.009515037,49.97186749,0,0,0,432.0737375,1555465.455,336.7473102,1212290.317,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/08  03:00:00,23.3,14849.99849,25.19059666,23.99954744,24.59507205,0,242.7113194,23.99954744,0.009582058,50.31841312,0,0,0,394.9084595,1421670.454,306.2563624,1102522.904,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/08  04:00:00,22.9875,14849.99849,25.05771023,23.99959038,24.5286503,0,218.1485991,23.99959038,0.00961619,50.49479328,0,0,0,360.8928128,1299214.126,279.0951298,1004742.467,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/08  05:00:00,22.425,14849.99849,24.93698795,23.99963,24.46830897,0,195.8408424,23.99963,0.009648457,50.6615173,0,0,0,327.8580401,1180288.944,252.1063519,907582.8669,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/08  06:00:00,22.575,29699.99698,24.86945773,23.99965232,24.43455502,0,183.720638,23.99965232,0.009726313,51.06395023,0,0,0,315.6405768,1136306.077,241.246932,868488.9553,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/08  07:00:00,22.8,59399.99396,24.98364476,23.99961114,24.49162795,0,233.2563712,23.99961114,0.009676083,50.83638858,0,0,0,383.2969063,1379868.863,292.6153491,1053415.257,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/08  08:00:00,23.8,75599.99231,25.20005684,23.99962348,24.59984016,0,287.7739739,23.99962348,0.009416576,49.51206638,0,0,0,454.947311,1637810.319,355.4729622,1279702.664,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/08  09:00:00,25.4625,59399.99396,25.41751213,23.99971554,24.70861384,0,287.1181251,23.99971554,0.009310845,48.99498846,0,0,0,461.1686562,1660207.162,368.7824797,1327616.927,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/08  10:00:00,27.1625,59399.99396,25.73697117,23.99973957,24.86835537,0,349.0572587,23.99973957,0.009278803,48.84725329,0,0,0,552.3697276,1988531.019,445.0154781,1602055.721,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/08  11:00:00,28.4875,37799.99615,25.94553585,23.99979592,24.97266588,0,382.0397264,23.99979592,0.009421497,49.58703003,0,0,0,614.1143125,2210811.525,489.2861284,1761430.062,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/08  12:00:00,30.275,37799.99615,26.00223909,23.99979866,25.00101887,0,396.528072,23.99979866,0.009679854,50.92598815,0,0,0,658.4818412,2370534.628,518.8466615,1867847.981,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/08  13:00:00,31.1,37799.99615,26.15932104,23.99970409,25.07951256,0,434.2968601,23.99970409,0.009713969,51.07085774,0,0,0,710.9605912,2559458.128,563.4021962,2028247.906,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/08  14:00:00,31.7875,37799.99615,26.60239902,23.99952125,25.30096014,0,546.6651921,23.99952125,0.00945907,49.70119767,0,0,0,831.4098664,2993075.519,681.2998524,2452679.469,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/08  15:00:00,31.8875,37799.99615,27.08442764,23.99940185,25.54191475,0,675.5114034,23.99940185,0.009088605,47.76479704,0,0,0,953.0355369,3430927.933,810.8533609,2919072.099,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/08  16:00:00,32.0125,37799.99615,27.32007862,23.9994671,25.65977286,0,744.1091469,23.9994671,0.008910249,46.84058258,0,0,0,1017.147207,3661729.945,880.6644835,3170392.14,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/08  17:00:00,31.8875,37799.99615,27.30576826,23.9994254,25.65259683,0,749.0811101,23.9994254,0.008946654,46.99967375,0,0,0,1021.439159,3677180.971,884.5301987,3184308.715,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/08  18:00:00,31.325,37799.99615,26.96312404,23.99930562,25.48121483,0,675.229212,23.99930562,0.008974628,47.12701252,0,0,0,935.141418,3366509.105,805.9506459,2901422.325,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/08  19:00:00,30.4125,90449.9908,27.0716086,23.99920474,25.53540667,0,702.4869047,23.99920474,0.008932775,46.91062564,0,0,0,965.7682013,3476765.525,825.4905221,2971765.88,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/08  20:00:00,29.625,120149.9878,26.3245025,23.99938876,25.16194563,0,522.6471029,23.99938876,0.009086309,47.70468511,0,0,0,757.4813244,2726932.768,639.2462378,2301286.456,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/08  21:00:00,28.7125,134999.9863,25.94452595,23.99942687,24.97197641,0,443.0928513,23.99942687,0.009381079,49.26044078,0,0,0,679.4874212,2446154.716,552.0242729,1987287.382,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/08  22:00:00,28.3,120149.9878,25.79710516,23.99936705,24.8982361,0,418.4374184,23.99936705,0.009557698,50.19295765,0,0,0,658.144771,2369321.175,523.8782582,1885961.729,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/08  23:00:00,27.9875,90449.9908,25.63945997,23.99940516,24.81943256,0,352.9200363,23.99940516,0.009798378,51.43713882,0,0,0,585.9727582,2109501.929,455.8031091,1640891.193,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/08  24:00:00,27.1125,44549.99547,25.46312421,23.99948011,24.73130216,0,298.425201,23.99948011,0.010180723,53.41163919,0,0,0,531.4510642,1913223.831,394.0589233,1418612.124,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/09  01:00:00,26.325,29699.99698,25.31655304,23.99952416,24.6580386,0,267.3659152,23.99952416,0.010600537,55.57715377,0,0,0,504.7488395,1817095.822,356.3745768,1282948.477,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/09  02:00:00,25.7875,22949.99767,25.19527428,23.99953464,24.59740446,0,243.0579883,23.99953464,0.010901616,57.12845461,0,0,0,480.2797278,1729007.02,327.5449155,1179161.696,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/09  03:00:00,25.225,14849.99849,25.08751003,23.99956415,24.54353709,0,222.1015914,23.99956415,0.011185356,58.58900457,0,0,0,457.0847085,1645504.95,301.8523414,1086668.429,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/09  04:00:00,25,14849.99849,25.00271194,23.9995821,24.50114702,0,206.308667,23.9995821,0.011403853,59.71284188,0,0,0,439.984975,1583945.91,284.1583952,1022970.223,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/09  05:00:00,24.625,14849.99849,24.92280242,23.99960004,24.46120123,0,191.9522537,23.99960004,0.011575698,60.59615722,0,0,0,420.6453341,1514323.203,266.6427994,959914.0779,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/09  06:00:00,24.0875,29699.99698,24.84111835,23.99962322,24.42037078,0,178.1401176,23.99962322,0.011729151,61.42330923,0,0,0,398.9644922,1436272.172,248.3019329,893886.9586,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/09  07:00:00,24.2125,59399.99396,24.95897141,23.99955471,24.47926306,0,229.8627802,23.99955471,0.01162541,60.91321464,0,0,0,484.8944314,1745619.953,301.0109777,1083639.52,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/09  08:00:00,25.4625,75599.99231,25.21359976,23.99951017,24.60655497,0,293.2793508,23.99951017,0.011229064,58.87337534,0,0,0,583.1588052,2099371.699,374.9290811,1349744.692,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/09  09:00:00,27.1625,59399.99396,25.4586021,23.99958798,24.72909504,0,299.5153667,23.99958798,0.010945847,57.45015501,0,0,0,589.0925685,2120733.247,395.5843303,1424103.589,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/09  10:00:00,29.175,59399.99396,25.78523488,23.99955008,24.89239248,0,364.3198781,23.99955008,0.010578953,55.57776138,0,0,0,675.6192504,2432229.301,477.2521399,1718107.704,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/09  11:00:00,30,37799.99615,25.90283743,23.99961022,24.95122382,0,374.7594938,23.99961022,0.010151716,53.36913359,0,0,0,659.9452922,2375803.052,494.5534861,1780392.55,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/09  12:00:00,31.0625,37799.99615,26.02933141,23.99964184,25.01448663,0,404.5818542,23.99964184,0.009862531,51.83993049,0,0,0,682.9529397,2458630.583,533.3522414,1920068.069,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/09  13:00:00,32.3875,37799.99615,26.18289684,23.99968052,25.09128868,0,442.5369122,23.99968052,0.009788322,51.40386185,0,0,0,730.9319143,2631354.891,582.5110419,2097039.751,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/09  14:00:00,32.425,37799.99615,26.74767191,23.99949527,25.37358359,0,587.2436117,23.99949527,0.009596123,50.39121364,0,0,0,901.4881498,3245357.339,727.3396102,2618422.597,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/09  15:00:00,32.575,37799.99615,27.75732876,24.23331763,25.99532319,0,806.796902,24.23331763,0.009146682,47.37542876,0,0,0,1106.404771,3983057.176,936.3653835,3370915.381,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/09  16:00:00,33.4875,37799.99615,28.87600285,25.18601383,27.03100834,0,871.9357511,25.18601383,0.009113994,44.57524103,0.25,0,0.5,1107.582548,3987297.173,993.6978872,3577312.394,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/09  17:00:00,33.2125,37799.99615,30.47668242,26.71978504,28.59823373,0,923.0211428,26.71978504,0.009666064,43.09431749,1,0,1,1145.272695,4122981.704,1030.688588,3710478.915,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/09  18:00:00,32.1125,37799.99615,31.14302286,27.41580445,29.27941366,0,935.9140714,27.41580445,0.0101288,43.31240635,1,0,1,1182.956661,4258643.98,1043.097902,3755152.449,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/09  19:00:00,31.0125,90449.9908,29.97709071,26.31811815,28.14760443,0,884.5541887,26.31811815,0.009973141,45.49971194,1,0,1,1182.855165,4258278.593,1009.908526,3635670.693,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/09  20:00:00,29.5375,120149.9878,28.05076005,24.57537012,26.31306509,0,830.6793798,24.57537012,0.009426874,47.7638356,0,0,0.25,1165.932285,4197356.226,960.4941651,3457778.994,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/09  21:00:00,28.525,134999.9863,27.1316367,24.00557078,25.56860374,0,734.3020072,24.00557078,0.009014907,47.34740663,0,0,0,1021.693275,3678095.789,843.1703783,3035413.362,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/09  22:00:00,27.6125,120149.9878,26.69630303,23.9990479,25.34767546,0,629.9232009,23.9990479,0.009026165,47.44241443,0,0,0,886.5971771,3191749.837,729.5077398,2626227.863,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/09  23:00:00,27.2,90449.9908,26.3762591,23.99917952,25.18771931,0,518.6532775,23.99917952,0.009279172,48.75225189,0,0,0,765.9821715,2757535.817,614.893815,2213617.734,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/09  24:00:00,26.8875,44549.99547,26.11136621,23.99927245,25.05531933,0,439.1405075,23.99927245,0.009610071,50.4640456,0,0,0,686.7407062,2472266.542,532.7987563,1918075.523,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/10  01:00:00,26.0125,29699.99698,25.87500279,23.9993375,24.93717014,0,384.6242307,23.9993375,0.009936183,52.1493834,0,0,0,632.3544194,2276475.91,470.954384,1695435.782,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/10  02:00:00,25.225,22949.99767,25.66646051,23.9993916,24.83292605,0,338.6823347,23.9993916,0.010239063,53.71314075,0,0,0,581.8606818,2094698.454,418.3836953,1506181.303,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/10  03:00:00,24.625,14849.99849,25.49153004,23.99943675,24.74548339,0,301.4921719,23.99943675,0.010506451,55.05746351,0,0,0,539.0863424,1940710.833,376.1611791,1354180.245,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/10  04:00:00,24.0875,14849.99849,25.33782078,23.99948657,24.66865367,0,270.3534526,23.99948657,0.010792698,56.54627851,0,0,0,503.402637,1812249.493,340.4973218,1225790.359,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/10  05:00:00,23.525,14849.99849,25.19017272,23.99951949,24.59484611,0,242.1710953,23.99951949,0.011025116,57.76444941,0,0,0,466.3174109,1678742.679,307.5782669,1107281.761,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/10  06:00:00,23.3,29699.99698,25.07391111,23.99955192,24.53673152,0,220.9916961,23.99955192,0.011204914,58.68971118,0,0,0,438.1426215,1577313.437,284.5007976,1024202.871,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/10  07:00:00,23.675,59399.99396,25.14117159,23.99949625,24.57033392,0,263.1982258,23.99949625,0.011087489,58.12214784,0,0,0,505.252129,1818907.664,329.7976586,1187271.571,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/10  08:00:00,24.9625,75599.99231,25.30300833,23.99950673,24.65125753,0,308.8383605,23.99950673,0.010716592,56.23206099,0,0,0,569.5752549,2050470.918,386.2527521,1390509.908,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/10  09:00:00,26.975,59399.99396,25.43042862,23.99962751,24.71502806,0,290.2513676,23.99962751,0.010429749,54.75143766,0,0,0,536.5267829,1931496.419,384.6271908,1384657.887,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/10  10:00:00,28.8,59399.99396,25.58609592,23.99966859,24.79288226,0,315.418081,23.99966859,0.010093861,53.01617614,0,0,0,564.2423698,2031272.531,425.0922448,1530332.081,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/10  11:00:00,30.15,37799.99615,25.71830784,23.99974396,24.8590259,0,329.6362579,23.99974396,0.009895593,51.99094801,0,0,0,579.3924887,2085812.959,450.7283778,1622622.16,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/10  12:00:00,31.2875,37799.99615,25.85021308,23.99975607,24.92498457,0,361.2840038,23.99975607,0.009870729,51.86231883,0,0,0,626.2688519,2254567.867,492.0164003,1771259.041,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/10  13:00:00,32.3875,37799.99615,26.02886256,23.99973379,25.01429818,0,404.6117186,23.99973379,0.009896344,51.96207092,0,0,0,689.9269692,2483737.089,544.6417903,1960710.445,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/10  14:00:00,32.8,37799.99615,26.69843728,23.99948452,25.3489609,0,575.313266,23.99948452,0.00968942,50.87359962,0,0,0,893.7562914,3217522.649,718.5140584,2586650.61,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/10  15:00:00,33.1125,37799.99615,27.94792018,24.3916287,26.16977444,0,818.1826849,24.3916287,0.009184724,47.1284357,0,0,0,1107.823775,3988165.588,949.303017,3417490.861,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/10  16:00:00,33.675,37799.99615,29.41578995,25.72252368,27.56915682,0,884.7798136,25.72252368,0.009312866,44.07012661,0.75,0,1,1118.762893,4027546.414,1004.324735,3615569.046,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/10  17:00:00,33.9,37799.99615,30.73595614,27.02815531,28.88205572,0,919.8921195,27.02815531,0.009907004,43.35190771,1,0,1,1147.786427,4132031.137,1042.553915,3753194.094,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/10  18:00:00,32.8375,37799.99615,29.07406264,25.61254721,27.34330493,0,846.3561336,25.61254721,0.009840028,46.81962946,0.5,0,1,1146.375533,4126951.919,992.6061683,3573382.206,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/10  19:00:00,30.45,90449.9908,28.46460763,24.83868693,26.65164728,0,851.4085689,24.83868693,0.00930725,46.4029256,0,0,0.25,1151.168116,4144205.216,978.9692591,3524289.333,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/10  20:00:00,29.775,120149.9878,27.16433827,24.03261386,25.59847607,0,727.2179807,24.03261386,0.009094743,47.63540714,0,0,0,1016.660632,3659978.275,849.8030735,3059291.065,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/10  21:00:00,28.625,134999.9863,26.65275717,23.99913582,25.32594649,0,611.6667208,23.99913582,0.009090569,47.75765065,0,0,0,867.2393362,3122061.61,719.6509165,2590743.299,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/10  22:00:00,27.425,120149.9878,26.33938414,23.99913491,25.16925952,0,541.9711044,23.99913491,0.009002151,47.3177596,0,0,0,766.9950995,2761182.358,639.881798,2303574.473,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/10  23:00:00,26.8875,90449.9908,26.07552467,23.99929805,25.03741136,0,448.1634236,23.99929805,0.009223283,48.4624898,0,0,0,667.8047273,2404097.018,541.8063722,1950502.94,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/10  24:00:00,26.7,44549.99547,25.85155686,23.99940563,24.92548125,0,380.3873266,23.99940563,0.009714276,51.00236258,0,0,0,613.6331936,2209079.497,472.5264653,1701095.275,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/11  01:00:00,26.0125,29699.99698,25.66275335,23.99942192,24.83108764,0,338.3787751,23.99942192,0.010116225,53.07891141,0,0,0,578.3005031,2081881.811,424.7365422,1529051.552,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/11  02:00:00,25.225,22949.99767,25.48853807,23.99945741,24.74399774,0,301.2197177,23.99945741,0.010475805,54.9342483,0,0,0,541.5020418,1949407.35,380.957958,1371448.649,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/11  03:00:00,24.3125,14849.99849,25.31603503,23.99949643,24.65776573,0,266.3004661,23.99949643,0.010790469,56.55607389,0,0,0,498.9448783,1796201.562,338.3478662,1218052.318,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/11  04:00:00,24.2125,14849.99849,25.18450356,23.99952904,24.5920163,0,240.4626926,23.99952904,0.011047741,57.88088601,0,0,0,470.8493111,1695057.52,311.6677167,1122003.78,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/11  05:00:00,24.0875,14849.99849,25.07314242,23.99955468,24.53634855,0,219.9661525,23.99955468,0.011261475,58.98067491,0,0,0,447.0599443,1609415.8,290.1186793,1044427.245,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/11  06:00:00,22.525,29699.99698,24.91732378,23.99960434,24.45846406,0,193.0763968,23.99960434,0.011354948,59.46129784,0,0,0,390.3260259,1405173.693,250.0763517,900274.8663,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/11  07:00:00,22.3875,59399.99396,24.98649014,23.99954478,24.49301746,0,234.5805237,23.99954478,0.01111485,58.26284857,0,0,0,447.2955192,1610263.869,290.3739853,1045346.347,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/11  08:00:00,24.8625,75599.99231,25.25520601,23.99953617,24.62737109,0,299.400126,23.99953617,0.010771837,56.51695922,0,0,0,558.0357841,2008928.823,376.0086492,1353631.137,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/11  09:00:00,27.1625,59399.99396,25.4492911,23.99963386,24.72446248,0,295.683315,23.99963386,0.010627052,55.76980625,0,0,0,560.8935521,2019216.787,391.7377281,1410255.821,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/11  10:00:00,28.4875,59399.99396,25.61670904,23.99965786,24.80818345,0,322.8586783,23.99965786,0.010394089,54.56718516,0,0,0,594.6687181,2140807.385,429.9916058,1547969.781,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/11  11:00:00,29.5875,37799.99615,25.76119739,23.99969019,24.88044379,0,339.4060227,23.99969019,0.010072482,52.90561588,0,0,0,600.8724204,2163140.713,455.716241,1640578.468,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/11  12:00:00,31.0625,37799.99615,25.92938883,23.99967231,24.96453057,0,380.0162883,23.99967231,0.009752159,51.24914788,0,0,0,637.6901402,2295684.505,508.6075077,1830987.028,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/11  13:00:00,32.3875,37799.99615,26.09701726,23.99967042,25.04834384,0,421.3183754,23.99967042,0.009460801,49.70971784,0,0,0,670.5289296,2413904.147,560.9054938,2019259.778,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/11  14:00:00,33.1125,37799.99615,26.7361891,23.99954139,25.36786524,0,585.6893466,23.99954139,0.009127962,47.96821007,0,0,0,839.004429,3020415.944,731.1384196,2632098.31,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/11  15:00:00,33.675,37799.99615,27.83407621,24.2386349,26.03635555,0,829.2345479,24.2386349,0.008801402,45.59532631,0,0,0,1069.209762,3849155.144,966.5660431,3479637.755,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/11  16:00:00,33.9,37799.99615,29.18114838,25.41278561,27.29696699,0,899.4380064,25.41278561,0.008959884,43.24127538,0.5,0,0.75,1095.298907,3943076.064,1023.991868,3686370.726,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/11  17:00:00,33.525,37799.99615,30.41085771,26.5633024,28.48708006,0,944.9273626,26.5633024,0.009338737,42.04832639,1,0,1,1122.058427,4039410.337,1057.581644,3807293.919,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/11  18:00:00,32.9875,37799.99615,30.97493257,27.1539227,29.06442764,0,958.0314132,27.1539227,0.009658275,41.96964244,1,0,1,1146.270176,4126572.633,1073.688543,3865278.756,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/11  19:00:00,32.425,90449.9908,30.11707371,26.36601018,28.24154195,0,909.0015583,26.36601018,0.009663262,43.98628515,1,0,1,1148.889993,4136003.973,1047.766948,3771961.014,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/11  20:00:00,31.5125,120149.9878,28.15327429,24.66784368,26.41055899,0,843.9098201,24.66784368,0.009304029,46.86234464,0,0,0.25,1131.221194,4072396.299,988.9655083,3560275.83,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/11  21:00:00,30.7875,134999.9863,27.2632755,24.00953802,25.63640676,0,769.7134159,24.00953802,0.008887905,46.631453,0,0,0,1033.632226,3721076.012,898.460772,3234458.779,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/11  22:00:00,29.5375,120149.9878,26.82306735,23.99910406,25.41108571,0,663.4081999,23.99910406,0.008984846,47.21035823,0,0,0,922.2989554,3320276.239,779.1989988,2805116.396,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/11  23:00:00,28.2125,90449.9908,26.46056649,23.999178,25.22987225,0,540.1527521,23.999178,0.0093213,48.97032963,0,0,0,799.8208545,2879355.076,644.9122715,2321684.177,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/11  24:00:00,27.1125,44549.99547,26.15321058,23.99923822,25.0762244,0,449.3187166,23.99923822,0.009598016,50.40183802,0,0,0,699.5018477,2518206.652,544.8292182,1961385.185,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/12  01:00:00,26.0125,35099.99643,25.90287431,23.99931957,24.95109694,0,391.0126844,23.99931957,0.00987412,51.82879666,0,0,0,636.8171799,2292541.848,477.3336266,1718401.056,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/12  02:00:00,25.225,35099.99643,25.69528279,23.99939632,24.84733956,0,345.1751178,23.99939632,0.010254013,53.79021207,0,0,0,594.3079424,2139508.593,424.9201579,1529712.568,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/12  03:00:00,24.625,14849.99849,25.51062203,23.9994438,24.75503291,0,305.6174417,23.9994438,0.010643811,55.76511398,0,0,0,554.9313766,1997752.956,380.3029969,1369090.789,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/12  04:00:00,24.4,14849.99849,25.35951515,23.99947154,24.67949334,0,274.7751773,23.99947154,0.010942507,57.281348,0,0,0,521.9601163,1879056.419,347.5550452,1251198.163,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/12  05:00:00,24.0875,14849.99849,25.22496133,23.99950393,24.61223263,0,248.5370287,23.99950393,0.011177496,58.5266917,0,0,0,490.0217838,1764078.422,318.6796708,1147246.815,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/12  06:00:00,23.9,14849.99849,25.1176583,23.99953515,24.55859672,0,227.7545859,23.99953515,0.0113723,59.55076025,0,0,0,464.3069367,1671504.972,296.3188461,1066747.846,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/12  07:00:00,23.9,55349.99437,25.14417402,23.99957383,24.57187392,0,230.8055454,23.99957383,0.01142658,59.82974847,0,0,0,473.4934862,1704576.55,299.3509663,1077663.479,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/12  08:00:00,24.9625,55349.99437,25.33999718,23.99952684,24.66976201,0,291.1373498,23.99952684,0.011191435,58.62037326,0,0,0,572.1490379,2059736.536,368.5877315,1326915.833,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/12  09:00:00,26.2875,75599.99231,25.5985205,23.99935516,24.79893783,0,377.5091742,23.99935516,0.010714324,56.16404787,0,0,0,686.2930933,2470655.136,466.0117897,1677642.443,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/12  10:00:00,27.7,75599.99231,25.68790187,23.99950698,24.84370442,0,361.2684868,23.99950698,0.010294022,54.03033931,0,0,0,639.7460772,2303085.878,461.7551184,1662318.426,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/12  11:00:00,29.3625,55349.99437,25.77325896,23.9996442,24.88645158,0,348.8839709,23.9996442,0.010110436,53.10198144,0,0,0,616.8178587,2220544.291,463.3983373,1668234.014,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/12  12:00:00,31.375,44549.99547,25.90498556,23.99962013,24.95230285,0,381.5463483,23.99962013,0.00989164,51.93818175,0,0,0,648.7450249,2335482.09,512.7408484,1845867.054,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/12  13:00:00,32.2,44549.99547,26.04712528,23.99958955,25.02335741,0,416.2001315,23.99958955,0.009549992,50.15240107,0,0,0,669.3636392,2409709.101,554.2124224,1995164.721,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/12  14:00:00,32.575,44549.99547,26.68143936,23.99947193,25.34045564,0,577.7025547,23.99947193,0.009288625,48.76965681,0,0,0,847.7470763,3051889.475,718.8124186,2587724.707,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/12  15:00:00,32.8,44549.99547,27.7009621,24.17031069,25.9356364,0,815.5313117,24.17031069,0.008957774,46.56628668,0,0,0,1084.617439,3904622.782,948.6063552,3414982.879,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/12  16:00:00,33.4875,44549.99547,29.0101463,25.26229849,27.1362224,0,892.8357985,25.26229849,0.008960579,43.60978819,0.5,0,0.75,1099.512367,3958244.521,1013.043552,3646956.788,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/12  17:00:00,33.9,44549.99547,30.56996643,26.72748939,28.64872791,0,947.0098114,26.72748939,0.009374997,41.78790862,1,0,1,1121.597627,4037751.458,1059.718526,3814986.692,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/12  18:00:00,33.2125,44549.99547,31.31399093,27.45476227,29.3843766,0,968.1470383,27.45476227,0.009752885,41.63290346,1,0,1,1149.515252,4138254.907,1080.379381,3889365.773,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/12  19:00:00,32.1125,114749.9883,30.74180041,26.93076917,28.83628479,0,933.9886398,26.93076917,0.009806172,43.16852744,1,0,1,1163.182467,4187456.883,1061.972121,3823099.635,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/12  20:00:00,31.0125,134999.9863,28.55371238,25.08027346,26.81699292,0,857.3841267,25.08027346,0.009519639,46.76907997,0.25,0,0.5,1148.10081,4133162.915,995.4946013,3583780.565,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/12  21:00:00,29.5375,134999.9863,27.51527505,24.13247756,25.8238763,0,816.6540928,24.13247756,0.009057478,47.1585808,0,0,0,1114.051577,4010585.676,939.7507115,3383102.561,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/12  22:00:00,28.2125,134999.9863,26.94207157,23.99939319,25.47073238,0,688.3832219,23.99939319,0.009048089,47.53705865,0,0,0,969.9715963,3491897.747,793.1840536,2855462.593,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/12  23:00:00,27.1125,114749.9883,26.54090239,23.99927107,25.27008673,0,548.8365672,23.99927107,0.009329717,49.01361185,0,0,0,818.1260725,2945253.861,644.4482598,2320013.735,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/12  24:00:00,26.325,55349.99437,26.21179408,23.99938497,25.10558952,0,451.7801881,23.99938497,0.009672496,50.78648506,0,0,0,713.1560725,2567361.861,540.7850927,1946826.334,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/13  01:00:00,25.7875,35099.99643,25.96933551,23.99934604,24.98434077,0,405.5136861,23.99934604,0.010003529,52.46396347,0,0,0,667.2126549,2401965.558,489.9580897,1763849.123,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/13  02:00:00,25.225,35099.99643,25.76552139,23.99933962,24.88243051,0,360.2412698,23.99933962,0.010277481,53.85711543,0,0,0,616.7795682,2220406.445,439.9374983,1583774.994,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/13  03:00:00,24.625,14849.99849,25.5820712,23.99939543,24.79073332,0,320.2405374,23.99939543,0.010515807,55.08507444,0,0,0,568.143617,2045317.021,394.8899189,1421603.708,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/13  04:00:00,24.4,14849.99849,25.44275498,23.99943911,24.72109704,0,290.9705841,23.99943911,0.010729353,56.22017584,0,0,0,534.514418,1924251.905,363.7280947,1309421.141,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/13  05:00:00,24.4,14849.99849,25.31901357,23.99947459,24.65924408,0,266.3086035,23.99947459,0.010916472,57.20520552,0,0,0,506.530298,1823509.073,339.0736039,1220664.974,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/13  06:00:00,24.0875,14849.99849,25.19183072,23.99951546,24.59567309,0,241.7305651,23.99951546,0.011098058,58.13994063,0,0,0,474.1647095,1706992.954,311.8704687,1122733.687,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/13  07:00:00,23.9,55349.99437,25.22554085,23.99955579,24.61254832,0,246.1122674,23.99955579,0.011142569,58.40571391,0,0,0,483.4864836,1740551.341,314.6485775,1132734.879,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/13  08:00:00,25.275,55349.99437,25.46077629,23.99948911,24.7301327,0,316.274569,23.99948911,0.010900571,57.18092576,0,0,0,596.9689556,2149088.24,396.3513101,1426864.716,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/13  09:00:00,26.7875,75599.99231,25.77279501,23.99931273,24.88605387,0,416.2768067,23.99931273,0.010476178,54.99202452,0,0,0,730.835694,2631008.498,508.9746691,1832308.809,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/13  10:00:00,27.8875,75599.99231,26.00932656,23.99940647,25.00436651,0,435.2540484,23.99940647,0.010073446,52.91152758,0,0,0,734.5982216,2644553.598,537.3354934,1934407.776,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/13  11:00:00,28.9875,55349.99437,26.15819004,23.99953728,25.07886366,0,438.5995459,23.99953728,0.009894568,51.98626826,0,0,0,725.6689687,2612408.287,549.9255895,1979732.122,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/13  12:00:00,30.4625,44549.99547,26.35043847,23.99949825,25.17496836,0,487.1346199,23.99949825,0.009688633,50.88894979,0,0,0,777.4810432,2798931.755,610.8542236,2199075.205,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/13  13:00:00,31.1,44549.99547,26.43430977,23.99953981,25.21692479,0,508.0699745,23.99953981,0.009605626,50.44031137,0,0,0,797.6296346,2871466.685,637.1436671,2293717.202,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/13  14:00:00,32.1625,44549.99547,26.90512647,23.99937541,25.45225094,0,631.6187301,23.99937541,0.009418226,49.4402577,0,0,0,936.8022283,3372488.022,769.4696733,2770090.824,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/13  15:00:00,33.1125,44549.99547,27.65500926,24.15705626,25.90603276,0,797.8545047,24.15705626,0.00914758,47.54599915,0,0,0,1094.137027,3938893.297,933.6287933,3361063.656,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/13  16:00:00,33.9875,44549.99547,28.9946809,25.31585426,27.15526758,0,867.0695252,25.31585426,0.009233299,44.75396832,0.5,0,0.75,1107.096464,3985547.27,993.6535082,3577152.629,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/13  17:00:00,33.7125,44549.99547,29.91223366,26.18056813,28.0464009,0,896.2166602,26.18056813,0.009553854,43.94164786,1,0,1,1129.628607,4066662.984,1018.699073,3667316.663,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/13  18:00:00,33.3,44549.99547,29.89808851,26.23495247,28.06652049,0,887.4315554,26.23495247,0.009742389,44.63974824,1,0,1,1142.119911,4111631.681,1021.147703,3676131.733,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/13  19:00:00,32.6125,114749.9883,28.53875081,25.0322942,26.78552251,0,831.4553557,25.0322942,0.009560891,47.05759892,0.25,0,0.5,1134.62368,4084645.249,980.1734541,3528624.435,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/13  20:00:00,30.825,134999.9863,27.25547036,24.07606519,25.66576778,0,752.7193419,24.07606519,0.009332916,48.68781365,0,0,0,1067.400181,3842640.653,885.2178901,3186784.404,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/13  21:00:00,29.3125,134999.9863,26.72216544,23.99896951,25.36056748,0,640.1854476,23.99896951,0.009347817,49.0090412,0,0,0,933.0937427,3359137.474,754.0947052,2714740.939,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/13  22:00:00,28.525,134999.9863,26.42629667,23.99910072,25.21269869,0,558.0698349,23.99910072,0.009426088,49.44416135,0,0,0,835.7874847,3008834.945,665.3787685,2395363.567,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/13  23:00:00,27.6125,114749.9883,26.14713001,23.99936138,25.0732457,0,454.9617065,23.99936138,0.009632983,50.53112596,0,0,0,717.6772012,2583637.924,554.8163716,1997338.938,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/13  24:00:00,26.8875,55349.99437,25.89748124,23.99949035,24.94848579,0,380.1423855,23.99949035,0.010069104,52.78201006,0,0,0,644.3985201,2319834.672,473.9518385,1706226.619,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/14  01:00:00,26.325,29699.99698,25.70967197,23.99942915,24.85455056,0,348.4226971,23.99942915,0.010467164,54.83431215,0,0,0,620.722433,2234600.759,437.4640957,1574870.745,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/14  02:00:00,25.7875,22949.99767,25.55156389,23.99941031,24.7754871,0,314.3824493,23.99941031,0.010808348,56.59125088,0,0,0,587.8932215,2116415.597,398.876795,1435956.462,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/14  03:00:00,25.6,14849.99849,25.4226816,23.99943672,24.71105916,0,287.4807303,23.99943672,0.011068151,57.92769659,0,0,0,560.1353896,2016487.403,370.3867221,1333392.2,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/14  04:00:00,25.225,14849.99849,25.30944111,23.99946487,24.65445299,0,264.6471908,23.99946487,0.011273886,58.9851982,0,0,0,532.2121271,1915963.658,344.3872516,1239794.106,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/14  05:00:00,25,14849.99849,25.20668454,23.99949791,24.60309122,0,244.4901612,23.99949791,0.011455874,59.95796476,0,0,0,507.4762864,1826914.631,322.3338874,1160401.995,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/14  06:00:00,25,29699.99698,25.12828265,23.99951998,24.56390132,0,229.9393265,23.99951998,0.011609749,60.77143964,0,0,0,491.4754367,1769311.572,307.7850442,1108026.159,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/14  07:00:00,25.375,59399.99396,25.24037569,23.99943463,24.61990516,0,283.4770642,23.99943463,0.011477245,60.09065203,0,0,0,578.9514171,2084225.101,364.3927371,1311813.853,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/14  08:00:00,25.9125,75599.99231,25.48979876,23.99938522,24.74459199,0,348.9853113,23.99938522,0.011017061,57.72331361,0,0,0,665.1715677,2394617.644,434.4004007,1563841.443,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/14  09:00:00,26.7875,59399.99396,25.69888894,23.9995078,24.84919837,0,349.1868422,23.9995078,0.010721268,56.1995038,0,0,0,649.4504925,2338021.773,442.070952,1591455.427,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/14  10:00:00,28.2625,59399.99396,25.90686054,23.99952862,24.95319458,0,387.9620309,23.99952862,0.01038621,54.47187049,0,0,0,691.2397718,2488463.179,493.2085586,1775550.811,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/14  11:00:00,29.5875,37799.99615,25.96954392,23.99963306,24.98458849,0,386.6866867,23.99963306,0.010094591,52.9666104,0,0,0,671.6193478,2417829.652,503.114558,1811212.409,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/14  12:00:00,31.0625,37799.99615,26.04434015,23.99967102,25.02200558,0,405.6343561,23.99967102,0.009964233,52.29330118,0,0,0,693.2174157,2495582.697,534.5117298,1924242.227,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/14  13:00:00,32.7,37799.99615,26.18373507,23.99966342,25.09169925,0,440.9733894,23.99966342,0.009873457,51.82435364,0,0,0,735.4216556,2647517.96,583.5332941,2100719.859,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/14  14:00:00,33.3,37799.99615,26.77067564,23.99947512,25.38507538,0,592.4499153,23.99947512,0.009603751,50.39903813,0,0,0,906.0452873,3261763.034,739.8476267,2663451.456,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/14  15:00:00,33.675,37799.99615,27.83596655,24.31789606,26.0769313,0,805.4193094,24.31789606,0.009219428,47.42958464,0,0,0,1100.268906,3960968.06,940.2841555,3385022.96,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/14  16:00:00,33.9,37799.99615,29.20657911,25.51414218,27.36036064,0,875.7364119,25.51414218,0.009298989,44.49833665,0.75,0,0.75,1111.52087,4001475.133,999.9479012,3599812.444,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/14  17:00:00,33.9,37799.99615,30.76452761,26.97874998,28.8716388,0,935.0886752,26.97874998,0.009743902,42.69876061,1,0,1,1137.948126,4096613.253,1046.503731,3767413.433,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/14  18:00:00,33.9,37799.99615,31.5044887,27.74515366,29.62482118,0,949.5990637,27.74515366,0.010159722,42.52677352,1,0,1,1160.427391,4177538.607,1066.151579,3838145.685,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/14  19:00:00,32.525,90449.9908,30.7392309,27.05964827,28.89943959,0,894.1357637,27.05964827,0.010311383,44.95518025,1,0,1,1183.541233,4260748.44,1027.224666,3698008.797,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/14  20:00:00,31.0125,120149.9878,28.66733923,25.28210167,26.97472045,0,817.5830245,25.28210167,0.010030585,48.60181318,0.5,0,0.75,1177.305622,4238300.24,954.4500151,3436020.054,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/14  21:00:00,29.85,134999.9863,27.67748955,24.30347522,25.99048238,0,802.1805312,24.30347522,0.009485038,48.79538739,0,0,0,1159.525459,4174291.654,931.1292631,3352065.347,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/14  22:00:00,28.7125,120149.9878,27.03875425,24.00157891,25.52016658,0,718.2525284,24.00157891,0.009295776,48.76346703,0,0,0,1041.918293,3750905.855,827.8784828,2980362.538,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/14  23:00:00,27.6125,90449.9908,26.61207548,23.9990524,25.30556394,0,577.0269577,23.9990524,0.009581189,50.26449932,0,0,0,881.9081284,3174869.262,676.8578504,2436688.261,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/14  24:00:00,26.8875,44549.99547,26.28975951,23.99915932,25.14445942,0,480.8926034,23.99915932,0.009941131,52.1228002,0,0,0,778.3905871,2802206.114,574.624518,2068648.265,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/15  01:00:00,26.325,29699.99698,26.05546811,23.99922701,25.02734756,0,425.0438004,23.99922701,0.010256627,53.74994681,0,0,0,721.8360079,2598609.629,514.0497754,1850579.191,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/15  02:00:00,26.1,22949.99767,25.87249783,23.99928604,24.93589194,0,383.5116905,23.99928604,0.010587441,55.45436317,0,0,0,685.0637574,2466229.527,470.6538925,1694354.013,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/15  03:00:00,26.1,14849.99849,25.71648434,23.9993221,24.85790322,0,349.3204213,23.9993221,0.01086613,56.88892583,0,0,0,651.0299843,2343707.944,436.4380807,1571177.091,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/15  04:00:00,25.7875,14849.99849,25.57137417,23.99935464,24.78536441,0,318.3927663,23.99935464,0.011042652,57.79686526,0,0,0,611.1709033,2200215.252,402.8701821,1450332.655,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/15  05:00:00,25.6,14849.99849,25.44418451,23.99940691,24.72179571,0,292.0042945,23.99940691,0.011234195,58.78142393,0,0,0,579.2058504,2085141.062,374.9109237,1349679.325,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/15  06:00:00,25.6,29699.99698,25.34517886,23.99943823,24.67230854,0,272.4502455,23.99943823,0.011409457,59.68183054,0,0,0,557.5975635,2007351.229,355.3613075,1279300.707,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/15  07:00:00,25.6,59399.99396,25.40937248,23.99936622,24.70436935,0,317.2447372,23.99936622,0.011316116,59.23981802,0,0,0,628.7224121,2263400.684,400.0610093,1440219.634,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/15  08:00:00,26.2875,75599.99231,25.60698106,23.99934567,24.80316337,0,373.2465115,23.99934567,0.010901564,57.1287435,0,0,0,699.1006305,2516762.27,461.8237027,1662565.33,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/15  09:00:00,27.7,59399.99396,25.77167613,23.99948803,24.88558208,0,364.8188523,23.99948803,0.010602408,55.58695563,0,0,0,669.208075,2409149.07,465.3819508,1675375.023,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/15  10:00:00,28.9875,59399.99396,25.96347643,23.99953081,24.98150362,0,400.2252227,23.99953081,0.010294722,54.03385859,0,0,0,706.4981122,2543393.204,511.6118587,1841802.691,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/15  11:00:00,29.775,37799.99615,26.05495609,23.99963656,25.02729632,0,405.6548443,23.99963656,0.010109079,53.06154144,0,0,0,703.1395281,2531302.301,523.7552305,1885518.83,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/15  12:00:00,31.0625,37799.99615,26.1499866,23.99964294,25.07481477,0,429.7027522,23.99964294,0.010010879,52.5343059,0,0,0,730.8254428,2630971.594,558.591545,2010929.562,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/15  13:00:00,32.3875,37799.99615,26.27231786,23.99961978,25.13596882,0,461.2097858,23.99961978,0.009857744,51.74330143,0,0,0,761.7717779,2742378.4,601.1661983,2164198.314,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/15  14:00:00,33.4875,37799.99615,26.74386149,23.99951067,25.37168608,0,583.5061626,23.99951067,0.009653946,50.65832661,0,0,0,901.7930682,3246455.045,732.598777,2637355.597,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/15  15:00:00,34.2125,37799.99615,27.90470259,24.38903181,26.1468672,0,801.3453956,24.38903181,0.009309217,47.7159246,0,0,0,1098.67167,3955218.011,941.754036,3390314.53,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/15  16:00:00,34.4,37799.99615,29.40048537,25.71146016,27.55597276,0,881.093669,25.71146016,0.009358249,44.27102157,0.75,0,1,1108.598347,3990954.051,1008.027787,3628900.033,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/15  17:00:00,34.4,37799.99615,30.41168801,26.66780119,28.5397446,0,915.7949697,26.66780119,0.009720114,43.41066106,1,0,1,1127.951073,4060623.862,1035.727309,3728618.311,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/15  18:00:00,34.0875,37799.99615,30.88167669,27.16825686,29.02496678,0,922.2264999,27.16825686,0.010028107,43.44247989,1,0,1,1148.914606,4136092.582,1046.539666,3767542.797,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/15  19:00:00,33.2125,90449.9908,30.10136222,26.46487554,28.28311888,0,875.932978,26.46487554,0.010068599,45.47293161,1,0,1,1158.349348,4170057.652,1019.558228,3670409.621,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/15  20:00:00,31.7375,120149.9878,28.28547033,24.87378105,26.57962569,0,810.5278575,24.87378105,0.009743085,48.39564978,0.25,0,0.25,1153.215904,4151577.255,956.9226604,3444921.577,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/15  21:00:00,30.0375,134999.9863,27.37649198,24.10967622,25.7430841,0,772.6283143,24.10967622,0.009388294,48.87179483,0,0,0,1116.568366,4019646.117,900.0264299,3240095.148,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/15  22:00:00,28.7125,120149.9878,26.84745815,23.99927567,25.42336691,0,669.3973463,23.99927567,0.009353694,49.0695876,0,0,0,982.2534145,3536112.292,778.4506242,2802422.247,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/15  23:00:00,27.6125,90449.9908,26.47078516,23.99910782,25.23494649,0,542.2619173,23.99910782,0.009679744,50.80568518,0,0,0,843.6201717,3037032.618,642.1086469,2311591.129,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/15  24:00:00,26.8875,44549.99547,26.17829171,23.99919972,25.08874571,0,454.6011723,23.99919972,0.010042035,52.69655099,0,0,0,749.6618426,2698782.633,548.3408958,1974027.225,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/16  01:00:00,26.325,29699.99698,25.96005239,23.9992597,24.97965605,0,403.4661384,23.9992597,0.010355757,54.28125829,0,0,0,697.4548723,2510837.54,492.4814223,1772933.12,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/16  02:00:00,26.1,22949.99767,25.78216148,23.99932043,24.89074096,0,363.7127483,23.99932043,0.010695843,56.01242635,0,0,0,662.173808,2383825.709,450.8645417,1623112.35,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/16  03:00:00,26.1,14849.99849,25.63853827,23.99935102,24.81894465,0,332.6147452,23.99935102,0.010976582,57.45706578,0,0,0,632.052724,2275389.807,419.7394808,1511062.131,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/16  04:00:00,25.7875,14849.99849,25.50553135,23.99937736,24.75245435,0,304.6928837,23.99937736,0.011146353,58.3299977,0,0,0,595.7365556,2144651.6,389.1751166,1401030.42,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/16  05:00:00,25.6,14849.99849,25.3832594,23.99942745,24.69134343,0,279.6548372,23.99942745,0.011332307,59.28552279,0,0,0,564.9002355,2033640.848,362.5665062,1305239.422,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/16  06:00:00,25.6,29699.99698,25.2829617,23.99945818,24.64120994,0,260.1657595,23.99945818,0.011475061,60.01872712,0,0,0,539.9575882,1943847.317,343.0617932,1235022.456,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/16  07:00:00,25.6,59399.99396,25.35571553,23.99938537,24.67755045,0,306.2899566,23.99938537,0.011339264,59.35877005,0,0,0,611.3362304,2200810.429,389.1104281,1400797.541,0,0,250181.3023
