Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-lowe,west,lowe panel, 08/16  08:00:00,25.9125,75599.99231,25.5875221,23.99934989,24.793436,0,368.8044906,23.99934989,0.0109012,57.12679663,0,0,0,688.1307732,2477270.783,454.1849591,1635065.853,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/16  09:00:00,27.1625,59399.99396,25.73923388,23.99948831,24.86936109,0,357.4911243,23.99948831,0.010549771,55.31560171,0,0,0,650.9037576,2343253.527,453.515245,1632654.882,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/16  10:00:00,28.8,59399.99396,25.82621545,23.99960498,24.91291021,0,368.3112269,23.99960498,0.010347573,54.27238115,0,0,0,662.3688106,2384527.718,478.1676071,1721403.386,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/16  11:00:00,30.4625,37799.99615,26.00195661,23.99965581,25.00080621,0,394.0349528,23.99965581,0.010184305,53.42968839,0,0,0,693.0201995,2494872.718,517.8843019,1864383.487,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/16  12:00:00,31.475,37799.99615,26.27423581,23.99957182,25.13690382,0,462.0112603,23.99957182,0.009955289,52.24737325,0,0,0,770.9213913,2775317.009,594.2993252,2139477.571,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/16  13:00:00,32.3875,37799.99615,26.43887918,23.99957582,25.2192275,0,503.5838298,23.99957582,0.009754962,51.18000225,0,0,0,808.3868705,2910192.734,643.5166778,2316660.04,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/16  14:00:00,33.1125,37799.99615,26.96798759,23.99941649,25.48370204,0,643.3648654,23.99941649,0.00949055,49.79505656,0,0,0,960.4624565,3457664.844,789.2022082,2841127.949,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/16  15:00:00,33.3,37799.99615,27.46472879,24.04658035,25.75565457,0,766.0991533,24.04658035,0.009173063,47.98925022,0,0,0,1068.840737,3847826.652,909.4984742,3274194.507,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/16  16:00:00,33.9875,37799.99615,28.67337578,25.00568544,26.83953061,0,856.7420038,25.00568544,0.009152717,45.17116357,0.25,0,0.5,1100.302279,3961088.205,986.3886767,3550999.236,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/16  17:00:00,34.4,37799.99615,29.79996152,26.08798656,27.94397404,0,898.7549051,26.08798656,0.009494174,43.89310711,1,0,1,1114.195632,4011104.277,1019.478158,3670121.368,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/16  18:00:00,33.7125,37799.99615,30.51992677,26.83298989,28.67645833,0,914.2500305,26.83298989,0.009876707,43.64585334,1,0,1,1145.855648,4125080.334,1033.298503,3719874.61,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/16  19:00:00,32.3,90449.9908,30.1342408,26.47865405,28.30644743,0,885.7258504,26.47865405,0.01001328,45.18940302,1,0,1,1168.27679,4205796.444,1016.77782,3660400.154,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/16  20:00:00,31.0125,120149.9878,28.13868904,24.76737699,26.45303301,0,814.6310241,24.76737699,0.009693268,48.45687536,0,0,0.25,1158.361469,4170101.287,955.2408375,3438867.015,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/16  21:00:00,29.85,134999.9863,27.21162313,24.03305708,25.62234011,0,749.9177376,24.03305708,0.009314438,48.71796857,0,0,0,1082.067475,3895442.911,872.920932,3142515.355,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/16  22:00:00,28.7125,120149.9878,26.74135176,23.99905994,25.37020585,0,642.2121814,23.99905994,0.009395101,49.25298031,0,0,0,947.9569762,3412645.114,751.1892482,2704281.294,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/16  23:00:00,27.6125,90449.9908,26.38303172,23.99912951,25.19108061,0,521.0361524,23.99912951,0.009668643,50.69696789,0,0,0,809.6558707,2914761.135,620.8416957,2235030.104,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/16  24:00:00,26.8875,44549.99547,26.09224146,23.99924067,25.04574107,0,434.8287446,23.99924067,0.010021451,52.53698936,0,0,0,716.9396862,2580982.87,528.5612726,1902820.581,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/17  01:00:00,26.325,29699.99698,25.8659109,23.99930648,24.93260869,0,382.6644387,23.99930648,0.010349965,54.19641334,0,0,0,663.3626608,2388105.579,471.6730226,1698022.881,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/17  02:00:00,25.7875,22949.99767,25.69180594,23.99935654,24.84558124,0,343.9094014,23.99935654,0.010656139,55.75148385,0,0,0,623.1708109,2243414.919,428.386859,1542192.693,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/17  03:00:00,25.9125,14849.99849,25.56547186,23.99938644,24.78242915,0,316.9173295,23.99938644,0.01092304,57.12367185,0,0,0,600.5536929,2161993.294,402.4688307,1448887.79,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/17  04:00:00,25.7875,14849.99849,25.44229406,23.99942172,24.72085789,0,291.7158251,23.99942172,0.011185657,58.4726919,0,0,0,576.3835274,2074980.699,376.2213728,1354396.942,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/17  05:00:00,25.225,14849.99849,25.30980474,23.99946071,24.65463272,0,264.9109093,23.99946071,0.011419647,59.67367902,0,0,0,541.8459088,1950645.272,344.6657312,1240796.632,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/17  06:00:00,25,29699.99698,25.21087122,23.99949276,24.60518199,0,245.6648834,23.99949276,0.011654008,60.8756896,0,0,0,521.7074132,1878146.688,323.5346454,1164724.724,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/17  07:00:00,25.375,59399.99396,25.31042587,23.99940975,24.65491781,0,297.0645337,23.99940975,0.01161756,60.72736548,0,0,0,613.8958155,2210024.936,378.005666,1360820.398,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/17  08:00:00,26.6,75599.99231,25.56394412,23.99933334,24.78163873,0,364.9740225,23.99933334,0.011156602,58.382657,0,0,0,708.2905751,2549846.07,456.1980757,1642313.072,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/17  09:00:00,27.575,59399.99396,25.73569092,23.99947102,24.86758097,0,357.605372,23.99947102,0.010792734,56.51069669,0,0,0,672.1511478,2419744.132,457.127327,1645658.377,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/17  10:00:00,28.8,59399.99396,25.93562977,23.99951823,24.967574,0,394.3831017,23.99951823,0.010452311,54.75751861,0,0,0,709.6421881,2554711.877,504.2197285,1815191.023,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/17  11:00:00,30.4625,37799.99615,26.05966218,23.99961584,25.02963901,0,408.6708386,23.99961584,0.010233316,53.6285599,0,0,0,718.9315291,2588153.505,532.568843,1917247.835,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/17  12:00:00,31.7875,37799.99615,26.14195275,23.99961935,25.07078605,0,429.6178164,23.99961935,0.01004922,52.64590305,0,0,0,732.7975079,2638071.028,564.5322486,2032316.095,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/17  13:00:00,32.575,37799.99615,26.32988638,23.99960307,25.16474472,0,475.9071916,23.99960307,0.009835776,51.52553615,0,0,0,777.8209876,2800155.555,617.4255623,2222732.024,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/17  14:00:00,32.8,37799.99615,26.97828489,23.99944667,25.48886578,0,645.762795,23.99944667,0.009571925,50.13309079,0,0,0,973.2338617,3503641.902,788.9988345,2840395.804,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/17  15:00:00,33.4875,37799.99615,28.112033,24.54496113,26.32849707,0,820.5989402,24.54496113,0.009263602,46.97281471,0,0,0,1109.181371,3993052.935,951.8356692,3426608.409,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/17  16:00:00,34.2125,37799.99615,28.87713725,25.24637245,27.06175485,0,853.1957132,25.24637245,0.009344816,45.39756637,0.25,0,1,1107.571047,3987255.768,987.8902068,3556404.745,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/17  17:00:00,34.4,37799.99615,29.23272753,25.62042017,27.42657385,0,858.0566192,25.62042017,0.009587666,45.49194038,1,0,1,1116.083045,4017898.962,1000.806228,3602902.421,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/17  18:00:00,33.025,37799.99615,28.21013514,24.82364597,26.51689056,0,797.6614184,24.82364597,0.009708509,48.28044233,0,0,0.25,1137.716544,4095779.559,949.1321565,3416875.763,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/17  19:00:00,31.5125,90449.9908,27.72548582,24.35120972,26.03834777,0,781.8273279,24.35120972,0.009646,49.34131442,0,0,0,1151.80382,4146493.753,919.0133762,3308448.154,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/17  20:00:00,30.7875,120149.9878,26.76921938,24.00766883,25.3884441,0,626.7023588,24.00766883,0.009702244,50.69031994,0,0,0,967.7917196,3484050.191,755.6149354,2720213.767,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/17  21:00:00,29.5375,134999.9863,26.41556043,23.99918524,25.20737283,0,553.2239431,23.99918524,0.00993484,51.96528558,0,0,0,890.321237,3205156.453,669.3482892,2409653.841,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/17  22:00:00,28.525,120149.9878,26.18432989,23.99913413,25.09173201,0,506.1001275,23.99913413,0.010079259,52.76220949,0,0,0,832.9735033,2998704.612,613.6049808,2208977.931,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/17  23:00:00,27.9875,90449.9908,25.96375575,23.99922872,24.98149224,0,423.6380663,23.99922872,0.010318825,54.01587918,0,0,0,731.3518538,2632866.674,526.705694,1896140.498,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/17  24:00:00,27.1125,44549.99547,25.74598147,23.99933309,24.87265728,0,357.9206608,23.99933309,0.01067943,55.8713359,0,0,0,655.8223178,2360960.344,453.627572,1633059.259,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/18  01:00:00,26.7,29699.99698,25.58499323,23.99937957,24.7921864,0,322.2237908,23.99937957,0.011002354,57.53125171,0,0,0,621.1726238,2236221.446,414.4630615,1492067.021,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/18  02:00:00,26.7,22949.99767,25.47026464,23.99940787,24.73483625,0,298.2730516,23.99940787,0.011293247,59.02513256,0,0,0,602.3021558,2168287.761,390.5147108,1405852.959,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/18  03:00:00,26.325,14849.99849,25.35388368,23.99943036,24.67665702,0,274.3862773,23.99943036,0.011478999,59.97833937,0,0,0,570.5620614,2054023.421,363.4270497,1308337.379,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/18  04:00:00,26.1,14849.99849,25.25339428,23.99946041,24.62642735,0,254.3336244,23.99946041,0.011593814,60.56716648,0,0,0,541.5144496,1949452.019,341.4706181,1229294.225,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/18  05:00:00,25.7875,14849.99849,25.16097748,23.99949664,24.58023706,0,236.4293869,23.99949664,0.011730742,61.26911089,0,0,0,516.3641939,1858911.098,320.9409631,1155387.467,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/18  06:00:00,25.6,29699.99698,25.0906547,23.99952449,24.54508959,0,223.30134,23.99952449,0.011846424,61.90108105,0,0,0,497.8654077,1792315.468,306.210601,1102358.164,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/18  07:00:00,25.6,59399.99396,25.16622235,23.99944209,24.58283222,0,269.926279,23.99944209,0.011635153,60.84066213,0,0,0,567.15361,2041752.996,352.7450663,1269882.239,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/18  08:00:00,26.2875,75599.99231,25.38900962,23.9994203,24.69421496,0,328.8376758,23.9994203,0.011144377,58.31949646,0,0,0,641.3846738,2308984.826,417.4074899,1502666.964,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/18  09:00:00,27.0125,59399.99396,25.61284849,23.99951916,24.80618383,0,331.2130614,23.99951916,0.010781809,56.48992084,0,0,0,626.2846469,2254624.729,425.9970306,1533589.31,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/18  10:00:00,28.95,59399.99396,25.79172926,23.99959472,24.89566199,0,362.7884591,23.99959472,0.010556729,55.35110396,0,0,0,671.5533979,2417592.232,473.9407456,1706186.684,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/18  11:00:00,30.375,37799.99615,25.94823886,23.99963232,24.97393559,0,383.7415455,23.99963232,0.010328472,54.17373655,0,0,0,689.9866681,2483952.005,506.8623198,1824704.351,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/18  12:00:00,31.6,37799.99615,26.0565729,23.99967335,25.02812313,0,410.2543901,23.99967335,0.010299999,53.9924633,0,0,0,737.2077122,2653947.764,544.0465225,1958567.481,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/18  13:00:00,32.8875,37799.99615,26.23583538,23.99968313,25.11775926,0,454.9666565,23.99968313,0.010587875,55.45531947,0,0,0,839.1163292,3020818.785,599.923473,2159724.503,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/18  14:00:00,33.675,37799.99615,26.71639933,23.99935846,25.35787889,0,578.8398967,23.99935846,0.010513043,55.03624633,0,0,0,1018.269601,3665770.565,730.2222077,2628799.948,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/18  15:00:00,33.525,37799.99615,27.06790114,24.00195945,25.5349303,0,670.8490273,24.00195945,0.010157842,53.14460205,0,0,0,1109.322819,3993562.148,820.6518498,2954346.659,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/18  16:00:00,33.675,37799.99615,27.69222592,24.40924227,26.05073409,0,738.2466134,24.40924227,0.010008637,51.09694669,0,0,0,1145.107599,4122387.357,872.7567733,3141924.384,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/18  17:00:00,33.9,37799.99615,28.61154191,25.30535878,26.95845035,0,772.832313,25.30535878,0.010289058,49.73265054,0.5,0,1,1158.940302,4172185.088,901.3488284,3244855.782,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/18  18:00:00,33.9,37799.99615,28.69111324,25.49756135,27.0943373,0,757.013665,25.49756135,0.010616094,50.6890408,1,0,1,1174.723103,4229003.17,898.9191791,3236109.045,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/18  19:00:00,33.525,90449.9908,28.21684156,25.07397826,26.64540991,0,731.6447399,25.07397826,0.010617699,51.99029924,0,0,0.75,1176.67298,4236022.727,884.1338735,3182881.945,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/18  20:00:00,30.8625,120149.9878,26.95988275,24.09771378,25.52879826,0,660.7533529,24.09771378,0.010156657,52.78755004,0,0,0,1066.879109,3840764.792,795.9452501,2865402.9,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/18  21:00:00,26.65,134999.9863,26.33489742,23.99909965,25.16699853,0,534.2454821,23.99909965,0.009612979,50.32662269,0,0,0,815.2110899,2934759.924,625.6575595,2252367.214,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/18  22:00:00,25.6875,120149.9878,26.0329198,23.99923464,25.01607722,0,469.3143941,23.99923464,0.00965574,50.57877716,0,0,0,733.748549,2641494.777,552.9708508,1990695.063,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/18  23:00:00,26.1,90449.9908,25.82510617,23.99940405,24.91225511,0,391.1172236,23.99940405,0.010344501,54.14734641,0,0,0,678.2988502,2441875.861,478.3612894,1722100.642,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/18  24:00:00,26.1,44549.99547,25.63838656,23.99939379,24.81889017,0,333.5936315,23.99939379,0.010862974,56.81484755,0,0,0,626.3987188,2255035.388,420.7893905,1514841.806,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/19  01:00:00,26.1,35099.99643,25.51347057,23.99940107,24.75643582,0,306.6792575,23.99940107,0.011201604,58.55464846,0,0,0,605.6817815,2180454.413,393.8430062,1417834.822,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/19  02:00:00,26.1,35099.99643,25.40877339,23.99941487,24.70409413,0,285.4633343,23.99941487,0.011426358,59.7082915,0,0,0,585.1419857,2106511.148,372.6198456,1341431.444,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/19  03:00:00,25.7875,14849.99849,25.29726094,23.99945061,24.64835578,0,262.6301047,23.99945061,0.011624319,60.72362303,0,0,0,556.3938496,2003017.858,347.1524681,1249748.885,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/19  04:00:00,25.6,14849.99849,25.20278324,23.99948404,24.60113364,0,244.1102527,23.99948404,0.01181609,61.70661232,0,0,0,534.2397179,1923262.984,327.0508408,1177383.027,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/19  05:00:00,25.6,14849.99849,25.1166319,23.99950978,24.55807084,0,227.831505,23.99950978,0.011985138,62.57263772,0.5,0,0,515.3551951,1855278.702,310.7771857,1118797.869,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/19  06:00:00,25.225,14849.99849,25.04214063,23.99953604,24.52083833,0,213.6941656,23.99953604,0.012141771,63.37464277,1,0,0,495.0205311,1782073.912,293.4684532,1056486.431,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/19  07:00:00,25.375,55349.99437,25.07993283,23.99956479,24.53974881,0,220.676197,23.99956479,0.012156503,63.44996232,1,0,0,511.5040871,1841414.714,301.6981714,1086113.417,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/19  08:00:00,26.2875,55349.99437,25.26559394,23.99949894,24.63254644,0,279.3398964,23.99949894,0.011817945,61.75475204,0.25,0,0,605.9984197,2181594.311,367.9952965,1324783.067,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/19  09:00:00,27.3875,75599.99231,25.58163922,23.99928902,24.79046412,0,376.8297342,23.99928902,0.011189491,58.5517679,0,0,0,733.0511314,2638984.073,474.6411772,1708708.238,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/19  10:00:00,28.1125,75599.99231,25.86701181,23.99937177,24.93319179,0,404.6924211,23.99937177,0.01066641,55.86072116,0,0,0,742.4347366,2672765.052,508.7517388,1831506.26,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/19  11:00:00,30.05,55349.99437,26.04317475,23.9995146,25.02134467,0,414.7777947,23.9995146,0.010453268,54.76251122,0,0,0,745.6274889,2684258.96,535.2361927,1926850.294,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/19  12:00:00,31.7875,44549.99547,26.22026796,23.99948835,25.10987816,0,458.9159997,23.99948835,0.010277118,53.82080656,0,0,0,799.1809365,2877051.371,594.0403251,2138545.17,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/19  13:00:00,32.575,44549.99547,26.34807871,23.99949664,25.17378768,0,490.3554898,23.99949664,0.010193301,53.36861397,0,0,0,836.7634369,3012348.373,632.1302862,2275669.03,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/19  14:00:00,33.4875,44549.99547,26.95603728,23.99922455,25.47763091,0,649.7747973,23.99922455,0.009921427,51.93555169,0,0,0,1025.144641,3690520.707,798.9705626,2876294.026,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/19  15:00:00,34.2125,44549.99547,27.88255202,24.47416434,26.17835818,0,779.9577683,24.47416434,0.00961228,48.88756477,0,0,0,1116.589702,4019722.926,916.9931572,3301175.366,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/19  16:00:00,34.775,44549.99547,29.25787636,25.72157795,27.48972715,0,839.2417643,25.72157795,0.009810121,46.25216055,0.75,0,1,1125.502258,4051808.128,968.3831917,3486179.49,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/19  17:00:00,35,44549.99547,30.16386484,26.54774383,28.35580434,0,869.3384175,26.54774383,0.010087828,45.25629246,1,0,1,1138.579022,4098884.479,999.5337453,3598321.483,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/19  18:00:00,34.625,44549.99547,30.16335597,26.59411284,28.37873441,0,862.9393252,26.59411284,0.010240814,45.81079265,1,0,1,1148.842403,4135832.649,1007.361988,3626503.158,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/19  19:00:00,33.7125,114749.9883,28.96033121,25.54161648,27.25097385,0,808.5519487,25.54161648,0.010128002,48.22365624,0.75,0,1,1149.691875,4138890.75,963.8363975,3469811.031,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/19  20:00:00,31.925,134999.9863,27.63540885,24.37645241,26.00593063,0,774.8548856,24.37645241,0.009819594,50.16737607,0,0,0,1143.680522,4117249.879,921.6432089,3317915.552,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/19  21:00:00,30.0375,134999.9863,26.94658116,24.0018145,25.47419783,0,697.7718236,24.0018145,0.009477441,49.60076995,0,0,0,1024.86114,3689500.103,818.4771915,2946517.889,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/19  22:00:00,28.7125,134999.9863,26.57483933,23.9990189,25.28692911,0,594.7841249,23.9990189,0.009494022,49.74504931,0,0,0,895.2422564,3222872.123,703.7370726,2533453.462,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/19  23:00:00,27.6125,114749.9883,26.25523906,23.9993204,25.12727973,0,480.2466951,23.9993204,0.009748305,51.07516415,0,0,0,764.0204912,2750473.768,580.14207,2088511.452,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/19  24:00:00,26.8875,55349.99437,25.98309161,23.99944089,24.99126625,0,399.3247135,23.99944089,0.010143337,53.1450617,0,0,0,678.6640303,2443190.509,493.1354678,1775287.684,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/20  01:00:00,26.325,35099.99643,25.77818309,23.99938681,24.88878495,0,363.4433967,23.99938681,0.010485693,54.8950947,0,0,0,644.5941853,2320539.067,452.4680736,1628885.065,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/20  02:00:00,25.7875,35099.99643,25.60377072,23.99937877,24.80157474,0,325.7903344,23.99937877,0.010773794,56.39224193,0,0,0,603.260137,2171736.493,410.271001,1476975.603,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/20  03:00:00,25.225,14849.99849,25.45551975,23.99942522,24.72747249,0,294.0842073,23.99942522,0.011048919,57.82881281,0,0,0,567.7027323,2043729.836,373.8378584,1345816.29,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/20  04:00:00,25,14849.99849,25.34935737,23.99945662,24.67440699,0,272.2011859,23.99945662,0.011293072,59.08382668,0,0,0,544.272308,1959380.309,350.0360542,1260129.795,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/20  05:00:00,25,14849.99849,25.24832141,23.99947329,24.62389735,0,252.5366533,23.99947329,0.011428387,59.77894609,0,0,0,519.0681453,1868645.323,330.3704762,1189333.714,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/20  06:00:00,24.625,14849.99849,25.13550255,23.99951669,24.56750962,0,230.9289072,23.99951669,0.011584059,60.57817671,0,0,0,487.795821,1756064.956,305.6100578,1100196.208,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/20  07:00:00,24.775,55349.99437,25.16200608,23.99955828,24.58078218,0,235.1748167,23.99955828,0.011658499,60.96015833,0,0,0,502.7859002,1810029.241,311.1185699,1120026.852,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/20  08:00:00,25.6875,55349.99437,25.32566246,23.99951764,24.66259005,0,289.6646013,23.99951764,0.011421882,59.74525272,0,0,0,590.0955438,2124343.958,373.2227893,1343602.041,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/20  09:00:00,26.7875,75599.99231,25.67687749,23.99927372,24.83807561,0,395.9195659,23.99927372,0.010818978,56.68176224,0,0,0,728.5256066,2622692.184,488.6297527,1759067.11,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/20  10:00:00,28.2625,75599.99231,25.8002081,23.99946204,24.89983507,0,388.1856653,23.99946204,0.010440815,54.75382844,0,0,0,697.5150681,2511054.245,493.5171101,1776661.597,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/20  11:00:00,30.275,55349.99437,25.88028453,23.99961605,24.93995029,0,375.0771263,23.99961605,0.010362663,54.35021596,0,0,0,679.6665089,2446799.432,497.4274901,1790738.964,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/20  12:00:00,31.7875,44549.99547,26.02638439,23.9995638,25.01297409,0,410.7574668,23.9995638,0.010191717,53.46820769,0,0,0,718.1103784,2585197.362,545.6463144,1964326.732,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/20  13:00:00,33.2625,44549.99547,26.18590758,23.99951746,25.09271252,0,450.9374336,23.99951746,0.009866578,51.78920071,0,0,0,743.5997003,2676958.921,597.9715408,2152697.547,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/20  14:00:00,34.2125,44549.99547,26.85376605,23.99937218,25.42656911,0,625.4616592,23.99937218,0.009445127,49.57935004,0,0,0,919.1342136,3308883.169,780.1654625,2808595.665,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/20  15:00:00,34.775,44549.99547,28.05441408,24.49495972,26.2746869,0,832.8773432,24.49495972,0.009058944,46.18363442,0,0,0,1081.051748,3891786.292,970.8607656,3495098.756,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/20  16:00:00,35.375,44549.99547,29.55747652,25.8463114,27.70189396,0,894.861068,25.8463114,0.009239893,43.41240875,0.75,0,1,1091.426716,3929136.178,1027.295902,3698265.247,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/20  17:00:00,35.6,44549.99547,30.89902096,27.11307037,29.00604566,0,934.9125109,27.11307037,0.009721497,42.31182164,1,0,1,1116.69468,4020100.849,1059.531127,3814312.059,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/20  18:00:00,35.225,44549.99547,31.47150977,27.69545446,29.58348212,0,943.9739884,27.69545446,0.010111981,42.49688052,1,0,1,1140.542203,4105951.93,1074.303561,3867492.818,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/20  19:00:00,34.3125,114749.9883,30.56519782,26.89077234,28.72798508,0,891.8443189,26.89077234,0.010164146,44.77879076,1,0,1,1149.552219,4138387.988,1042.727228,3753818.021,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/20  20:00:00,32.8375,134999.9863,28.66080626,25.25462625,26.95771626,0,830.7483606,25.25462625,0.009852103,47.85886019,0.5,0,0.75,1140.429625,4105546.651,980.8140266,3530930.496,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/20  21:00:00,31.2,134999.9863,27.73060861,24.35407841,26.04234351,0,813.9731777,24.35407841,0.009403973,48.28958949,0,0,0,1140.183063,4104659.025,952.8782215,3430361.597,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/20  22:00:00,29.85,134999.9863,27.10521786,24.00548593,25.5553519,0,729.8055771,24.00548593,0.009192576,48.26730108,0,0,0,1037.639235,3735501.247,849.8778774,3059560.358,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/20  23:00:00,28.7125,114749.9883,26.67872969,23.9991962,25.33896295,0,584.0646113,23.9991962,0.009309765,48.91060096,0,0,0,862.8453305,3106243.19,693.0674775,2495042.919,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/20  24:00:00,27.3,55349.99437,26.32239359,23.9993459,25.16086975,0,478.7227586,23.9993459,0.009591332,50.36691908,0,0,0,746.1999016,2686319.646,575.9199368,2073311.772,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/21  01:00:00,26.325,29699.99698,26.05049517,23.99932502,25.0249101,0,424.2550431,23.99932502,0.009926696,52.10041882,0,0,0,691.2521583,2488507.77,513.2280415,1847620.949,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/21  02:00:00,25.7875,22949.99767,25.83484228,23.99932376,24.91708302,0,375.4242485,23.99932376,0.010238601,53.71095082,0,0,0,641.51478,2309453.208,459.8814357,1655573.168,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/21  03:00:00,24.85,14849.99849,25.62901142,23.999385,24.81419821,0,330.6815994,23.999385,0.010543152,55.28178903,0,0,0,589.1350896,2120886.322,407.2416312,1466069.872,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/21  04:00:00,24.0875,14849.99849,25.45257648,23.99943369,24.72600509,0,293.6132639,23.99943369,0.010800819,56.60962639,0,0,0,541.6094051,1949793.858,363.7423752,1309472.551,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/21  05:00:00,23.9,14849.99849,25.31674929,23.99947367,24.65811148,0,266.1019032,23.99947367,0.011019625,57.73634448,0,0,0,508.5672332,1830842.04,334.6548291,1204757.385,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/21  06:00:00,24.2125,29699.99698,25.23162075,23.9995013,24.61556102,0,249.3252613,23.9995013,0.01124093,58.91242607,0,0,0,497.1420754,1789711.471,320.5276062,1153899.382,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/21  07:00:00,24.4,59399.99396,25.28020794,23.99944716,24.63982755,0,290.4155846,23.99944716,0.01124256,58.9432284,0,0,0,568.8277456,2047779.884,363.123782,1307245.615,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/21  08:00:00,25.8375,75599.99231,25.47787089,23.99942247,24.73864668,0,345.1803044,23.99942247,0.01089271,57.14055325,0,0,0,648.6964132,2335307.087,429.9688906,1547888.006,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/21  09:00:00,27.3875,59399.99396,25.57474594,23.99957205,24.78715899,0,321.0306789,23.99957205,0.01066206,55.95063504,0,0,0,604.8363968,2177411.028,418.9955126,1508383.845,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/21  10:00:00,28.8,59399.99396,25.71998424,23.99962761,24.85980592,0,344.1242362,23.99962761,0.010455095,54.88228626,0,0,0,633.9419914,2282191.169,453.948434,1634214.362,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/21  11:00:00,31.15,37799.99615,25.88357269,23.99965927,24.94161598,0,367.6884302,23.99965927,0.010161492,53.36570661,0,0,0,653.4156287,2352296.263,497.1511487,1789744.135,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/21  12:00:00,32.8875,37799.99615,26.06326312,23.99963547,25.03144929,0,412.7552811,23.99963547,0.009834919,51.6449442,0,0,0,693.33837,2496018.132,556.7377,2004255.72,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/21  13:00:00,33.9875,37799.99615,26.22593005,23.99966204,25.11279605,0,453.4851242,23.99966204,0.009639234,50.6137127,0,0,0,729.9871378,2627953.696,606.6422632,2183912.147,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/21  14:00:00,35.15,37799.99615,26.87685859,23.99953541,25.438197,0,624.8254275,23.99953541,0.009351942,49.1278276,0,0,0,907.3592116,3266493.162,787.4090542,2834672.595,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/21  15:00:00,35.6,37799.99615,28.16696735,24.60470379,26.38583557,0,826.2993599,24.60470379,0.009110853,46.15658698,0,0,0.25,1075.525862,3871893.104,974.2952597,3507462.935,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/21  16:00:00,35.225,37799.99615,29.56264212,25.87654971,27.71959591,0,889.101813,25.87654971,0.009359077,43.88762333,1,0,1,1098.128983,3953264.339,1018.883304,3667979.894,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/21  17:00:00,35.375,37799.99615,30.81804986,27.04022253,28.92913619,0,931.8747473,27.04022253,0.009751346,42.64608386,1,0,1,1119.146074,4028925.865,1054.553922,3796394.121,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/21  18:00:00,34.85,37799.99615,31.60196264,27.8418965,29.72192957,0,951.3885495,27.8418965,0.010161623,42.3812396,1,0,1,1148.761894,4135542.817,1074.591664,3868529.989,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/21  19:00:00,33.7125,90449.9908,30.60716883,26.93014973,28.76865928,0,894.3445221,26.93014973,0.010181704,44.79766693,1,0,1,1159.562501,4174425.005,1037.986355,3736750.879,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/21  20:00:00,32.9875,120149.9878,28.67104733,25.24054543,26.95579638,0,826.6298241,25.24054543,0.009822271,47.77379404,0.5,0,0.75,1139.757019,4103125.27,977.7094353,3519753.967,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/21  21:00:00,32.1125,134999.9863,27.77549793,24.37184647,26.0736722,0,811.0931267,24.37184647,0.009365883,48.04482385,0,0,0,1127.952013,4060627.248,957.2077476,3445947.891,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/21  22:00:00,31.0125,120149.9878,27.17721129,24.00696079,25.59208604,0,754.3587664,24.00696079,0.009196789,48.25443762,0,0,0,1061.90908,3822872.687,884.5790696,3184484.65,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/21  23:00:00,29.85,90449.9908,26.75602541,23.99904334,25.37753437,0,614.6141251,23.99904334,0.009422917,49.44661535,0,0,0,911.5216726,3281478.021,733.198735,2639515.446,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/21  24:00:00,28.7125,44549.99547,26.41843839,23.9991302,25.2087843,0,513.1577634,23.9991302,0.009735547,51.09399512,0,0,0,806.3691378,2902928.896,622.1933423,2239896.032,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/22  01:00:00,27.9875,29699.99698,26.15819854,23.99919355,25.07869605,0,450.1301393,23.99919355,0.009968452,52.28345033,0,0,0,736.6273359,2651858.409,553.0580287,1991008.903,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/22  02:00:00,27.1125,22949.99767,25.93056083,23.99926887,24.96491485,0,397.566472,23.99926887,0.010179875,53.35410515,0,0,0,674.2415264,2427269.495,493.1430041,1775314.815,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/22  03:00:00,26.325,14849.99849,25.72442078,23.99934369,24.86188224,0,351.5956575,23.99934369,0.010414233,54.56191837,0,0,0,620.2064073,2232743.066,440.5784672,1586082.482,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/22  04:00:00,26.1,14849.99849,25.56953594,23.99939917,24.78446755,0,318.2301857,23.99939917,0.010673088,55.89504889,0,0,0,585.6705795,2108414.086,405.327993,1459180.775,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/22  05:00:00,25.7875,14849.99849,25.44329439,23.9994296,24.721362,0,292.0093705,23.9994296,0.010886618,56.99397538,0,0,0,556.2857959,2002628.865,376.4767715,1355316.377,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/22  06:00:00,25.6,29699.99698,25.33752981,23.9994638,24.6684968,0,270.9250619,23.9994638,0.011111385,58.14989759,0,0,0,535.7280399,1928620.944,353.8363691,1273810.929,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/22  07:00:00,25.6,59399.99396,25.39567904,23.99940808,24.69754356,0,314.2641327,23.99940808,0.011144882,58.35914406,0,0,0,611.6227104,2201841.757,397.1141599,1429610.976,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/22  08:00:00,26.2875,75599.99231,25.59402021,23.99938148,24.79670085,0,370.1854628,23.99938148,0.010825691,56.73781639,0,0,0,686.7148371,2472173.414,458.7571238,1651525.646,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/22  09:00:00,27.3875,59399.99396,25.77145393,23.99950267,24.8854783,0,364.2510988,23.99950267,0.01057134,55.42677664,0,0,0,666.3011931,2398684.295,462.2376254,1664055.451,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/22  10:00:00,29.175,59399.99396,26.01883502,23.99953672,25.00918587,0,413.4461639,23.99953672,0.010390819,54.49566693,0,0,0,736.1784125,2650242.285,526.4789138,1895324.09,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/22  11:00:00,30.6875,37799.99615,26.18285365,23.99957033,25.09121199,0,437.8352289,23.99957033,0.010127409,53.10278591,0,0,0,751.5621626,2705623.785,563.5575852,2028807.307,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/22  12:00:00,32.1625,37799.99615,26.36609827,23.99955734,25.18282781,0,484.6469707,23.99955734,0.009888645,51.85071685,0,0,0,795.7541965,2864715.108,622.7144338,2241771.962,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/22  13:00:00,33.4875,37799.99615,26.51685993,23.9995803,25.25822012,0,523.987024,23.9995803,0.009727933,50.98875976,0,0,0,832.2687528,2996167.51,673.1842658,2423463.357,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/22  14:00:00,34.2125,37799.99615,27.09057231,23.99942601,25.54499916,0,677.0864478,23.99942601,0.009523692,49.88434651,0,0,0,1003.487341,3612554.426,832.2044594,2995936.054,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/22  15:00:00,35.15,37799.99615,28.1389005,24.61805979,26.37848015,0,810.2335171,24.61805979,0.009334432,47.0876321,0,0,0.25,1091.557235,3929606.045,948.9845315,3416344.314,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/22  16:00:00,34.85,37799.99615,29.15208132,25.54098511,27.34653321,0,852.8738255,25.54098511,0.009542765,45.49422342,0.75,0,1,1109.495361,3994183.299,986.0811685,3549892.206,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/22  17:00:00,34.4,37799.99615,29.84839739,26.18075183,28.01457461,0,878.7064423,26.18075183,0.009792385,44.91304651,1,0,1,1127.856472,4060283.299,1008.699504,3631318.215,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/22  18:00:00,34.4,37799.99615,29.59958053,26.04380134,27.82169094,0,858.0542396,26.04380134,0.009904245,45.79218271,1,0,1,1132.442044,4076791.358,1007.49742,3626990.713,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/22  19:00:00,32.025,90449.9908,28.19782689,24.76546091,26.4816439,0,809.8611596,24.76546091,0.00965719,48.18646364,0.25,0,0.25,1144.582807,4120498.104,957.1263064,3445654.703,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/22  20:00:00,29.85,120149.9878,27.05075479,24.01776803,25.53426141,0,696.0747586,24.01776803,0.009345777,48.82560777,0,0,0,1011.896673,3642828.023,819.4611624,2950060.185,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/22  21:00:00,29.0875,134999.9863,26.61852442,23.99915916,25.30884179,0,602.1645753,23.99915916,0.009432192,49.37547438,0,0,0,896.8169522,3228541.028,714.2950121,2571462.044,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/22  22:00:00,28.525,120149.9878,26.36338822,23.99914738,25.1812678,0,548.0603389,23.99914738,0.009603965,50.28006528,0,0,0,840.3887382,3025399.458,655.4889445,2359760.2,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/22  23:00:00,28.3,90449.9908,26.12774098,23.99922239,25.06348169,0,460.9819427,23.99922239,0.009886665,51.73666904,0,0,0,744.4232838,2679923.822,566.5782738,2039681.786,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/22  24:00:00,27.6125,44549.99547,25.90289276,23.9992964,24.95109458,0,392.6535648,23.9992964,0.010182936,53.26185282,0,0,0,668.3536463,2406073.127,492.4728942,1772902.419,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/23  01:00:00,26.8875,29699.99698,25.71320808,23.99935617,24.85628213,0,349.7046815,23.99935617,0.010464508,54.71004545,0,0,0,622.9775064,2242719.023,443.4467707,1596408.375,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/23  02:00:00,26.325,22949.99767,25.5530736,23.99940788,24.77624074,0,315.1634495,23.99940788,0.010769929,56.27947637,0,0,0,588.4904157,2118565.496,404.1926153,1455093.415,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/23  03:00:00,25.7875,14849.99849,25.40868443,23.99945047,24.70406745,0,284.9468513,23.99945047,0.01109472,57.94680363,0,0,0,558.8054049,2011699.458,369.4701199,1330092.432,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/23  04:00:00,25.6,14849.99849,25.29578532,23.99948225,24.64763379,0,262.1649927,23.99948225,0.01141418,59.54732421,0,0,0,539.1752943,1941031.06,345.1050469,1242378.169,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/23  05:00:00,25.225,14849.99849,25.18334456,23.99950297,24.59142377,0,240.4018375,23.99950297,0.011654567,60.75529628,0,0,0,512.7473607,1845890.499,320.1683456,1152606.044,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/23  06:00:00,25,29699.99698,25.0831927,23.99953366,24.54136318,0,221.7409342,23.99953366,0.011859892,61.84477353,0,0,0,490.0015481,1764005.573,299.6056862,1078580.47,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/23  07:00:00,25,59399.99396,25.16288866,23.99945961,24.58117413,0,268.1109967,23.99945961,0.01175908,61.35230266,0,0,0,566.6707954,2040014.863,345.8847988,1245185.276,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/23  08:00:00,26.0625,75599.99231,25.38778813,23.99941408,24.69360111,0,327.6166447,23.99941408,0.011293624,59.00424787,0,0,0,649.4506931,2338022.495,414.3095559,1491514.401,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/23  09:00:00,27.7,59399.99396,25.53891847,23.99953825,24.76922836,0,315.1252006,23.99953825,0.010905737,57.03420579,0,0,0,610.8850273,2199186.098,415.6685814,1496406.893,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/23  10:00:00,28.9875,59399.99396,25.6722546,23.99960503,24.83592982,0,335.0912624,23.99960503,0.010533312,55.11872587,0,0,0,624.4131452,2247887.323,446.4682796,1607285.807,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/23  11:00:00,30.4625,37799.99615,25.81050729,23.99968749,24.90509739,0,350.9539653,23.99968749,0.010299329,53.88003584,0,0,0,637.1492641,2293737.351,474.7682353,1709165.647,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/23  12:00:00,31.475,37799.99615,25.97131958,23.99967162,24.9854956,0,389.7113714,23.99967162,0.010124614,52.96053054,0,0,0,682.3826292,2456577.465,522.047512,1879371.043,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/23  13:00:00,32.3875,37799.99615,26.16445931,23.99965081,25.08205506,0,436.9448122,23.99965081,0.009996711,52.30213459,0,0,0,738.8382789,2659817.804,576.9449945,2077001.98,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/23  14:00:00,33.4875,37799.99615,26.82648256,23.99942194,25.41295225,0,609.1455698,23.99942194,0.00970286,50.75693063,0,0,0,934.7889731,3365240.303,758.1080636,2729189.029,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/23  15:00:00,34.2125,37799.99615,27.87587676,24.36360779,26.11974228,0,802.1797497,24.36360779,0.009303635,47.61040245,0,0,0,1100.128249,3960461.696,941.4618182,3389262.546,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/23  16:00:00,34.4,37799.99615,29.5127721,25.847303,27.68003755,0,879.1775369,25.847303,0.009488252,44.40862557,0.75,0,1,1114.798904,4013276.054,1003.000644,3610802.318,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/23  17:00:00,34.775,37799.99615,30.4477229,26.75041104,28.59906697,0,905.0385342,26.75041104,0.00989805,43.86136674,1,0,1,1130.662298,4070384.272,1030.362706,3709305.74,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/23  18:00:00,34.625,37799.99615,30.52085061,26.89844451,28.70964756,0,891.8880225,26.89844451,0.01016289,44.61501878,1,0,1,1145.238101,4122857.163,1031.585803,3713708.892,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/23  19:00:00,33.7125,90449.9908,29.34172436,25.81278228,27.57725332,0,842.836783,25.81278228,0.009991904,46.77500023,1,0,1,1141.932041,4110955.346,992.986334,3574750.802,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/23  20:00:00,31.6125,120149.9878,27.82257946,24.45351193,26.1380457,0,794.5192415,24.45351193,0.00963041,48.94548969,0,0,0,1146.934227,4128963.218,939.8727663,3383541.959,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/23  21:00:00,29.85,134999.9863,27.06343867,24.00549843,25.53446855,0,716.1616092,24.00549843,0.009461679,49.48974905,0,0,0,1058.440479,3810385.725,836.3942696,3011019.371,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/23  22:00:00,28.4,120149.9878,26.65534717,23.99896079,25.32715398,0,620.0596626,23.99896079,0.009435544,49.443321,0,0,0,917.6717308,3303618.231,726.2347078,2614444.948,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/23  23:00:00,27.425,90449.9908,26.32346602,23.99910702,25.16128652,0,506.4420702,23.99910702,0.009489565,49.74059756,0,0,0,767.7125288,2763765.104,604.5452652,2176362.955,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/23  24:00:00,26.8875,44549.99547,26.05342513,23.99927988,25.0263525,0,425.879048,23.99927988,0.009818674,51.43824954,0,0,0,685.218024,2466784.886,519.5922251,1870532.01,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/24  01:00:00,26.7,29699.99698,25.85387008,23.99934842,24.92660925,0,380.0657553,23.99934842,0.010234056,53.57890432,0,0,0,652.2874021,2348234.648,472.2615465,1700141.568,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/24  02:00:00,26.325,22949.99767,25.68542458,23.99937813,24.84240136,0,343.0444682,23.99937813,0.010616388,55.51164455,0,0,0,621.7900135,2238444.048,432.0748669,1555469.521,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/24  03:00:00,26.1,14849.99849,25.53889346,23.99940047,24.76914696,0,311.7548269,23.99940047,0.010892266,56.90780918,0,0,0,589.8439483,2123438.214,398.8751994,1435950.718,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/24  04:00:00,25.7875,14849.99849,25.40918461,23.99943017,24.70430739,0,285.0445328,23.99943017,0.01108196,57.881459,0,0,0,556.1921512,2002291.744,369.508972,1330232.299,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/24  05:00:00,25.6,14849.99849,25.29341019,23.99946437,24.64643728,0,261.8358206,23.99946437,0.011213203,58.55468646,0,0,0,524.8370217,1889413.278,344.7217002,1240998.121,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/24  06:00:00,25.225,29699.99698,25.18087376,23.99950312,24.59018844,0,240.4480439,23.99950312,0.011325489,59.16789956,0,0,0,492.6881967,1773677.508,320.165014,1152594.05,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/24  07:00:00,25.375,59399.99396,25.23248945,23.99944947,24.61596946,0,281.9064532,23.99944947,0.011201314,58.55299458,0,0,0,556.4630591,2003267.013,362.8302834,1306189.02,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/24  08:00:00,25.9125,75599.99231,25.37702205,23.999472,24.68824702,0,324.8741584,23.999472,0.010867028,56.87121613,0,0,0,611.9904342,2203165.563,410.3076074,1477107.387,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/24  09:00:00,27.1625,59399.99396,25.49277041,23.99960656,24.74618848,0,303.5116889,23.99960656,0.010648688,55.76875005,0,0,0,572.8658147,2062316.933,399.5529217,1438390.518,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/24  10:00:00,28.8,59399.99396,25.67497411,23.99964353,24.83730882,0,334.9332976,23.99964353,0.010429836,54.67576558,0,0,0,617.2094084,2221953.87,444.7537833,1601113.62,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/24  11:00:00,30.8375,37799.99615,25.82647376,23.9997027,24.91308823,0,354.9387773,23.9997027,0.010272315,53.88377207,0,0,0,645.3353496,2323207.259,481.9637818,1735069.615,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/24  12:00:00,31.7,37799.99615,26.01057282,23.99965412,25.00511347,0,399.5638414,23.99965412,0.010100746,52.96494271,0,0,0,695.9405971,2505386.149,533.7450756,1921482.272,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/24  13:00:00,32.3875,37799.99615,26.087085,23.9996674,25.0433762,0,417.8483212,23.9996674,0.009934938,52.05643691,0,0,0,708.3669541,2550121.035,557.8128311,2008126.192,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/24  14:00:00,33.8,37799.99615,26.71472314,23.99948542,25.35710428,0,579.574463,23.99948542,0.009686179,50.75411642,0,0,0,893.587112,3216913.603,731.1258418,2632053.03,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/24  15:00:00,34.775,37799.99615,27.8732567,24.37584399,26.12455034,0,801.4869448,24.37584399,0.009277284,47.54028403,0,0,0,1091.333454,3928800.433,944.9296144,3401746.612,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/24  16:00:00,34.625,37799.99615,29.41165592,25.76402168,27.5878388,0,874.8936561,25.76402168,0.009446614,44.52648409,0.75,0,1,1110.489631,3997762.672,1002.248443,3608094.396,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/24  17:00:00,34.4,37799.99615,30.64356289,26.91866195,28.78111242,0,917.7976591,26.91866195,0.009878636,43.43391323,1,0,1,1136.909797,4092875.271,1036.238439,3730458.381,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/24  18:00:00,34.4,37799.99615,31.23201424,27.51595199,29.37398312,0,930.4797251,27.51595199,0.01019348,43.23995784,1,0,1,1153.865952,4153917.426,1051.293109,3784655.194,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/24  19:00:00,33.7125,90449.9908,30.89975769,27.20101759,29.05038764,0,905.6693303,27.20101759,0.010275838,44.40144506,1,0,1,1164.422109,4191919.592,1042.034247,3751323.288,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/24  20:00:00,32.3,120149.9878,28.76926576,25.39272532,27.08099554,0,818.0890853,25.39272532,0.010034728,48.29068068,0.5,0,0.75,1160.972287,4179500.233,964.7809624,3473211.465,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/24  21:00:00,30.6375,134999.9863,27.78096829,24.44427852,26.1126234,0,793.1099285,24.44427852,0.009669493,49.28315045,0,0,0,1163.355417,4188079.5,927.7914019,3340049.047,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/24  22:00:00,29.3125,120149.9878,27.1149469,24.0097284,25.56233765,0,736.5318145,24.0097284,0.009416787,49.31447794,0,0,0,1080.21072,3888758.593,853.2906665,3071846.4,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/24  23:00:00,28.2125,90449.9908,26.6672959,23.99899096,25.33314343,0,591.2732185,23.99899096,0.009517664,49.8860085,0,0,0,890.5584577,3206010.448,696.0451464,2505762.527,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/24  24:00:00,27.425,44549.99547,26.33836802,23.99913895,25.16875348,0,492.7785721,23.99913895,0.009790052,51.29109825,0,0,0,780.1159233,2808417.324,590.9987678,2127595.564,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/25  01:00:00,26.8875,29699.99698,26.08710515,23.99923432,25.04316973,0,432.8196283,23.99923432,0.010113805,52.95983104,0,0,0,721.4760844,2597313.904,526.5572719,1895606.179,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/25  02:00:00,26.325,22949.99767,25.88884889,23.99929434,24.94407161,0,387.3480239,23.99929434,0.010448188,54.68166539,0,0,0,678.9958218,2444384.958,476.373693,1714945.295,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/25  03:00:00,25.7875,14849.99849,25.70562737,23.99934171,24.85248454,0,347.0007179,23.99934171,0.010765388,56.31337842,0,0,0,637.1776746,2293839.628,431.4956773,1553384.438,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/25  04:00:00,25.6,14849.99849,25.54245549,23.99938758,24.77092154,0,312.3127208,23.99938758,0.011039129,57.72019708,0,0,0,599.1795353,2157046.327,395.2255578,1422812.008,0,0,250181.3023
