Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
w-singletint-lowe,west,lowe panel, 08/25  05:00:00,25.225,14849.99849,25.39929563,23.99942872,24.69936218,0,282.9248594,23.99942872,0.011271143,58.94895016,0,0,0,563.2733565,2027784.083,362.6707743,1305614.787,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/25  06:00:00,24.625,29699.99698,25.27120181,23.99946958,24.6353357,0,257.5892483,23.99946958,0.011478687,60.03728727,0,0,0,528.2894743,1901842.107,332.2681075,1196165.187,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/25  07:00:00,24.775,59399.99396,25.33082055,23.99941201,24.66511628,0,300.5117793,23.99941201,0.01144695,59.87449683,0,0,0,603.2563231,2171722.763,376.3857067,1354988.544,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/25  08:00:00,26.0625,75599.99231,25.57840876,23.99935358,24.78888117,0,366.7159928,23.99935358,0.011071999,57.98407049,0,0,0,701.9467351,2527008.246,453.4139285,1632290.143,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/25  09:00:00,27.7,59399.99396,25.72923597,23.99949396,24.86436497,0,355.2351596,23.99949396,0.010778901,56.49650021,0,0,0,668.933686,2408161.269,455.8298376,1640987.415,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/25  10:00:00,29.3625,59399.99396,25.98068264,23.99949875,24.9900907,0,404.8959061,23.99949875,0.010417865,54.63524965,0,0,0,724.6022431,2608568.075,519.4322567,1869956.124,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/25  11:00:00,30.6875,37799.99615,26.12782721,23.99957786,25.06370254,0,424.7720572,23.99957786,0.010089897,52.9425221,0,0,0,728.7765237,2623595.485,550.4355048,1981567.817,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/25  12:00:00,32.475,37799.99615,26.26997946,23.99959389,25.13478667,0,461.4979772,23.99959389,0.009849592,51.70125613,0,0,0,760.9528775,2739430.359,602.1532909,2167751.847,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/25  13:00:00,33.9875,37799.99615,26.40842985,23.99962628,25.20402806,0,497.3809555,23.99962628,0.009714178,50.96914725,0,0,0,795.5980066,2864152.824,650.7198597,2342591.495,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/25  14:00:00,34.775,37799.99615,27.0337621,23.99945985,25.51661097,0,663.2379039,23.99945985,0.009504906,49.86913144,0,0,0,981.1459601,3532125.456,823.0044768,2962816.117,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/25  15:00:00,35.375,37799.99615,28.12581338,24.5954813,26.36064734,0,814.1232181,24.5954813,0.00926488,46.90205898,0,0,0,1085.332996,3907198.785,955.4910211,3439767.676,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/25  16:00:00,35.6,37799.99615,29.25003259,25.61354022,27.4317864,0,864.4295901,25.61354022,0.009421399,44.85084468,0.75,0,1,1094.976404,3941915.054,999.3685439,3597726.758,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/25  17:00:00,35.6,37799.99615,30.13114604,26.45977253,28.29545928,0,890.5830465,26.45977253,0.009779411,44.25486671,1,0,1,1114.341957,4011631.045,1025.085156,3690306.563,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/25  18:00:00,35.225,37799.99615,29.89286502,26.32662498,28.109745,0,866.1967116,26.32662498,0.009969244,45.43391604,1,0,1,1126.731901,4056234.845,1021.355773,3676880.781,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/25  19:00:00,34.3125,90449.9908,28.64163846,25.17481851,26.90822849,0,820.3027341,25.17481851,0.009723574,47.43913763,0.25,0,0.5,1119.36635,4029718.861,983.4330512,3540358.984,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/25  20:00:00,33.525,120149.9878,27.45812413,24.1607301,25.80942712,0,773.8044373,24.1607301,0.009366626,48.61159146,0,0,0,1079.416108,3885897.99,930.9917308,3351570.231,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/25  21:00:00,32.3,134999.9863,26.9240142,23.99956831,25.46179126,0,683.3947714,23.99956831,0.009247288,48.51868146,0,0,0,972.5791638,3501284.99,822.4483708,2960814.135,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/25  22:00:00,30.6375,120149.9878,26.59924926,23.99911043,25.29917984,0,607.8694688,23.99911043,0.009410243,49.38095711,0,0,0,899.0372083,3236533.95,732.9731656,2638703.396,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/25  23:00:00,28.9375,90449.9908,26.28040936,23.99919773,25.13980355,0,497.790068,23.99919773,0.009718035,50.97090379,0,0,0,784.4051103,2823858.397,608.7861517,2191630.146,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/25  24:00:00,27.9875,44549.99547,26.01535825,23.99928517,25.00732171,0,418.2085701,23.99928517,0.010128636,53.12344912,0,0,0,706.2405029,2542465.811,521.2358067,1876448.904,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/26  01:00:00,27.1125,35099.99643,25.80177227,23.99931882,24.90054555,0,369.4368498,23.99931882,0.010418594,54.63966916,0,0,0,652.8041244,2350094.848,465.0661218,1674238.039,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/26  02:00:00,26.0125,35099.99643,25.60481828,23.99937572,24.802097,0,326.4175344,23.99937572,0.010657598,55.83644293,0,0,0,597.1933313,2149895.993,412.7758,1485992.88,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/26  03:00:00,25.225,14849.99849,25.42670245,23.99943922,24.71307084,0,288.6956245,23.99943922,0.010921637,57.17407667,0,0,0,550.0753449,1980271.242,368.4437208,1326397.395,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/26  04:00:00,25,14849.99849,25.29239605,23.99948778,24.64594191,0,261.5285351,23.99948778,0.011219295,58.70453476,0,0,0,522.1828347,1879858.205,339.3839737,1221782.305,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/26  05:00:00,25,14849.99849,25.18594289,23.99951007,24.59272648,0,240.8634052,23.99951007,0.011451589,59.89797144,0,0,0,500.889806,1803203.302,318.7164323,1147379.156,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/26  06:00:00,24.625,14849.99849,25.07732255,23.99954038,24.53843146,0,220.5287917,23.99954038,0.011681156,61.11516858,0,0,0,476.2589931,1714532.375,295.2315604,1062833.617,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/26  07:00:00,24.4,55349.99437,25.09804156,23.99958746,24.54881451,0,222.6168781,23.99958746,0.011818961,61.84589947,0,0,0,486.8089998,1752512.399,295.3977424,1063431.873,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/26  08:00:00,25.15,55349.99437,25.31010032,23.99950769,24.65480401,0,285.7324937,23.99950769,0.011543275,60.46769312,0,0,0,589.3239831,2121566.339,364.7574836,1313126.941,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/26  09:00:00,26.6,75599.99231,25.55414413,23.99933359,24.77673886,0,368.6058255,23.99933359,0.010962373,57.49981718,0,0,0,695.1014868,2502365.353,459.7401865,1655064.672,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/26  10:00:00,28.575,75599.99231,25.71256354,23.99947035,24.85601695,0,368.4925948,23.99947035,0.010483933,55.03167142,0,0,0,670.9809933,2415531.576,476.3937521,1715017.508,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/26  11:00:00,30.4625,55349.99437,25.85567232,23.99960747,24.9276399,0,370.0317244,23.99960747,0.010302678,54.09534162,0,0,0,667.5623946,2403224.62,493.8834145,1777980.292,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/26  12:00:00,31.7875,44549.99547,26.01043236,23.9995819,25.00500713,0,407.577001,23.9995819,0.010145828,53.28507219,0,0,0,711.6589801,2561972.328,542.5145998,1953052.559,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/26  13:00:00,32.8875,44549.99547,26.17067716,23.9995535,25.08511533,0,447.1333163,23.9995535,0.009958996,52.28647982,0,0,0,749.8671979,2699521.912,591.2147002,2128372.921,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/26  14:00:00,34.7375,44549.99547,26.87285821,23.99933592,25.43609707,0,632.0137944,23.99933592,0.009656033,50.66963507,0,0,0,955.8026732,3440889.624,791.3919315,2849010.953,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/26  15:00:00,35.6,44549.99547,28.20075592,24.71498791,26.45787192,0,813.3811958,24.71498791,0.009371403,47.13157911,0,0,0.25,1086.826187,3912574.275,958.3461908,3450046.287,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/26  16:00:00,35.6,44549.99547,29.81898919,26.16389528,27.99144223,0,887.7818528,26.16389528,0.009541824,43.97849199,1,0,1,1104.33918,3975621.047,1019.819652,3671350.747,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/26  17:00:00,35.9125,44549.99547,31.14497631,27.38923622,29.26710626,0,931.2077977,27.38923622,0.009946445,42.608,1,0,1,1125.101049,4050363.775,1057.942863,3808594.307,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/26  18:00:00,35.7875,44549.99547,31.49938101,27.76548178,29.63243139,0,930.6717894,27.76548178,0.010281976,43.06868242,1,0,1,1141.913385,4110888.186,1069.468517,3850086.66,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/26  19:00:00,34.85,114749.9883,30.36717939,26.74391057,28.55554498,0,876.3015485,26.74391057,0.010217056,45.44157519,1,0,1,1143.978106,4118321.183,1030.854246,3711075.285,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/26  20:00:00,33.4,134999.9863,28.59663404,25.16332478,26.87997941,0,825.4603702,25.16332478,0.009790822,47.84342215,0.25,0,0.5,1130.718421,4070586.314,981.8833225,3534779.961,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/26  21:00:00,30.675,134999.9863,27.6538495,24.27208214,25.96296582,0,814.7258569,24.27208214,0.009295458,47.94147638,0,0,0,1126.178539,4054242.739,950.612174,3422203.826,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/26  22:00:00,28.4,134999.9863,26.99969494,24.00076692,25.50023093,0,703.4493698,24.00076692,0.008939604,46.89407862,0,0,0,966.875685,3480752.466,809.9600675,2915856.243,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/26  23:00:00,28.4875,114749.9883,26.62918543,23.99922332,25.31420437,0,570.9802812,23.99922332,0.008975392,47.1133723,0,0,0,804.7003193,2896921.15,677.9008724,2440443.141,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/26  24:00:00,28.2125,55349.99437,26.32691704,23.9993702,25.16314362,0,480.2118474,23.9993702,0.009134121,47.95219828,0,0,0,705.0237046,2538085.337,584.8982038,2105633.534,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/27  01:00:00,27.1125,35099.99643,26.0586612,23.99935622,25.02900871,0,426.9041983,23.99935622,0.009369872,49.17151423,0,0,0,648.7052064,2335338.743,522.3618425,1880502.633,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/27  02:00:00,26.325,35099.99643,25.84176868,23.99935264,24.92056066,0,377.6757814,23.99935264,0.009582493,50.27038774,0,0,0,595.831244,2144992.479,466.5519001,1679586.84,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/27  03:00:00,25.7875,14849.99849,25.65239139,23.99941624,24.82590381,0,335.9098821,23.99941624,0.009834076,51.56946349,0,0,0,552.8559711,1990281.496,420.311074,1513119.867,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/27  04:00:00,23.85,14849.99849,25.42831434,23.99946836,24.71389135,0,290.391906,23.99946836,0.010032879,52.59529907,0,0,0,486.8123231,1752524.363,358.5174947,1290662.981,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/27  05:00:00,22.425,14849.99849,25.22570695,23.99952073,24.61261384,0,250.7371005,23.99952073,0.010108479,52.98511568,0,0,0,422.7517553,1521906.319,306.9256627,1104932.386,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/27  06:00:00,21.8875,14849.99849,25.07214048,23.99957675,24.53585862,0,220.934152,23.99957675,0.010165663,53.27985772,0,0,0,377.5901155,1359324.416,272.6445792,981520.4852,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/27  07:00:00,22.0125,55349.99437,25.05722923,23.99962912,24.52842918,0,215.9097373,23.99962912,0.010157314,53.27026262,0,0,0,372.7102846,1341757.025,268.6704887,967213.7594,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/27  08:00:00,24.6375,55349.99437,25.24708198,23.99963253,24.62335725,0,272.0707804,23.99963253,0.010061216,52.79429588,0,0,0,471.7416797,1698270.047,346.8215637,1248557.629,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/27  09:00:00,28.5375,75599.99231,25.56085435,23.99952997,24.78019216,0,371.492135,23.99952997,0.009928084,52.1069867,0,0,0,625.4814605,2251733.258,478.9322678,1724156.164,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/27  10:00:00,31.375,75599.99231,25.79969952,23.99957542,24.89963747,0,391.7256106,23.99957542,0.009731256,51.08971919,0,0,0,650.8990016,2343236.406,522.9527633,1882629.948,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/27  11:00:00,33.575,55349.99437,25.97597281,23.99965259,24.9878127,0,402.2704478,23.99965259,0.00956681,50.20756432,0,0,0,655.9385205,2361378.674,551.8562349,1986682.446,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/27  12:00:00,35.8375,44549.99547,26.18866113,23.99966144,25.09416129,0,456.2896859,23.99966144,0.009500338,49.84498921,0,0,0,720.4650528,2593674.19,624.9105865,2249678.112,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/27  13:00:00,36.7,44549.99547,26.35089046,23.99967371,25.17528209,0,497.2914685,23.99967371,0.009564946,50.14707504,0,0,0,775.0100838,2790036.302,673.192913,2423494.487,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/27  14:00:00,37.3875,44549.99547,26.95496068,24.01301013,25.4839854,0,653.0761185,24.01301013,0.009525043,49.85085342,0,0,0,953.4041965,3432255.107,833.5698152,3000851.335,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/27  15:00:00,37.8,44549.99547,28.46344812,25.02507969,26.74426391,0,809.4194497,25.02507969,0.0095313,46.91909159,0.25,0,0.5,1066.361267,3838900.56,967.3589308,3482492.151,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/27  16:00:00,37.8,44549.99547,30.2116054,26.63658215,28.42409377,0,878.1515658,26.63658215,0.009923168,44.31199971,1,0,1,1093.642579,3937113.286,1024.323382,3687564.175,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/27  17:00:00,37.425,44549.99547,31.13720636,27.43660527,29.28690582,0,905.7641065,27.43660527,0.01024979,43.63559163,1,0,1,1116.868727,4020727.418,1046.357594,3766887.337,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/27  18:00:00,37.2,44549.99547,32.14624676,28.41124112,30.27874394,0,940.5176022,28.41124112,0.010629309,42.72275548,1,0,1,1141.149107,4108136.785,1079.497552,3886191.189,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/27  19:00:00,35.825,114749.9883,31.05782369,27.47532951,29.2665766,0,880.4672968,27.47532951,0.010721447,45.52240928,1,0,1,1156.121984,4162039.142,1039.351839,3741666.622,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/27  20:00:00,34.3125,134999.9863,29.09246287,25.71052413,27.4014935,0,815.8341547,25.71052413,0.010304639,48.55383763,0.75,0,1,1143.284181,4115823.052,973.9763557,3506314.88,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/27  21:00:00,33.2125,134999.9863,28.26816361,24.90668611,26.58742486,0,808.6019678,24.90668611,0.009828049,48.613437,0,0,0.25,1132.498037,4076992.934,959.205707,3453140.545,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/27  22:00:00,31.425,134999.9863,27.6036121,24.23673927,25.92017568,0,801.6793843,24.23673927,0.009387359,48.39597929,0,0,0,1128.837349,4063814.455,942.6012067,3393364.344,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/27  23:00:00,29.85,114749.9883,27.0159579,24.0009728,25.50846535,0,670.6978932,24.0009728,0.009186938,48.1050259,0,0,0,953.7038872,3433333.994,789.5497174,2842378.983,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/27  24:00:00,28.4,55349.99437,26.60137855,23.99923679,25.30030767,0,547.0788155,23.99923679,0.009267941,48.51564009,0,0,0,802.6732074,2889623.547,653.3575875,2352087.315,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/28  01:00:00,27.425,29699.99698,26.29061878,23.99924094,25.14492986,0,480.733775,23.99924094,0.009435892,49.39431344,0,0,0,724.6022891,2608568.241,578.7917661,2083650.358,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/28  02:00:00,27.2,22949.99767,26.069456,23.99925414,25.03435507,0,428.5593222,23.99925414,0.009593501,50.19389854,0,0,0,667.3973353,2402630.407,524.7674308,1889162.751,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/28  03:00:00,26.8875,14849.99849,25.89764964,23.99932673,24.94848818,0,389.4500936,23.99932673,0.009826141,51.37247997,0,0,0,630.5525742,2269989.267,483.082861,1739098.3,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/28  04:00:00,26.7,14849.99849,25.745719,23.99936329,24.87254115,0,356.1123486,23.99936329,0.010044371,52.49518381,0,0,0,598.1779265,2153440.535,448.1770754,1613437.472,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/28  05:00:00,26.325,14849.99849,25.60005282,23.99939904,24.79972593,0,324.8906732,23.99939904,0.01021221,53.3919725,0,0,0,562.5132177,2025047.584,413.8012116,1489684.362,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/28  06:00:00,26.1,29699.99698,25.45977226,23.99943893,24.7296056,0,296.1698072,23.99943893,0.010351558,54.12896522,0,0,0,528.1587572,1901371.526,383.1992404,1379517.266,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/28  07:00:00,25.7875,59399.99396,25.46720557,23.99941951,24.73331254,0,329.012582,23.99941951,0.01034404,54.09036725,0,0,0,575.9910293,2073567.705,413.3816495,1488173.938,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/28  08:00:00,26.975,75599.99231,25.62737076,23.99945777,24.81341427,0,377.3409073,23.99945777,0.010140788,53.04441938,0,0,0,642.8571598,2314285.775,471.6816474,1698053.931,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/28  09:00:00,29.175,59399.99396,25.78363369,23.99957896,24.89160633,0,367.9226208,23.99957896,0.010000814,52.3234939,0,0,0,629.6974606,2266910.858,480.8110312,1730919.712,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/28  10:00:00,31.0625,59399.99396,26.05876713,23.99959312,25.02918012,0,424.5994509,23.99959312,0.009813468,51.35847154,0,0,0,701.2367557,2524452.32,553.3157999,1991936.88,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/28  11:00:00,33.075,37799.99615,26.22955488,23.99967158,25.11461323,0,451.9377034,23.99967158,0.009687381,50.70850465,0,0,0,730.9569818,2631445.134,597.5891963,2151321.107,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/28  12:00:00,34.5875,37799.99615,26.39308475,23.99966853,25.19637664,0,494.4560987,23.99966853,0.009624271,50.35132,0,0,0,779.6345567,2806684.404,652.7809383,2350011.378,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/28  13:00:00,35.6875,37799.99615,26.52526248,23.99968502,25.26247375,0,528.5977332,23.99968502,0.00962567,50.30738163,0,0,0,822.1059744,2959581.508,696.2391116,2506460.802,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/28  14:00:00,36.475,37799.99615,27.08660875,23.99957612,25.54309243,0,679.4916762,23.99957612,0.009579224,50.04959407,0,0,0,1001.239406,3604461.86,853.6688434,3073207.836,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/28  15:00:00,36.7,37799.99615,27.36584677,24.01231408,25.68908043,0,753.7851885,24.01231408,0.009428722,49.20614525,0,0,0,1068.773717,3847585.382,929.1739568,3345026.245,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/28  16:00:00,33.8875,37799.99615,27.32037009,24.00793222,25.66415116,0,741.2631795,24.00793222,0.009320262,48.61173881,0,0,0,1052.450073,3788820.262,894.06138,3218620.968,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/28  17:00:00,32.8875,37799.99615,26.99153686,23.99938139,25.49545913,0,659.8345046,23.99938139,0.009364693,48.87765439,0,0,0,958.6179446,3451024.6,803.9677584,2894283.93,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/28  18:00:00,30.55,37799.99615,26.57513863,23.99939041,25.28726452,0,571.684769,23.99939041,0.009536437,49.77938435,0,0,0,867.7846572,3124024.766,696.2313116,2506432.722,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/28  19:00:00,28.9,90449.9908,26.22335022,23.9994388,25.11139451,0,482.6942254,23.9994388,0.00968997,50.56837746,0,0,0,761.9477629,2743011.947,593.36152,2136101.472,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/28  20:00:00,28.525,120149.9878,25.88132676,23.99947574,24.94040125,0,410.6212056,23.99947574,0.009926282,51.81508335,0,0,0,677.9465091,2440607.433,518.132188,1865275.877,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/28  21:00:00,27.9875,134999.9863,25.74335161,23.99938888,24.87137025,0,396.8888728,23.99938888,0.010063294,52.57245885,0,0,0,666.3136486,2398729.135,499.7934133,1799256.288,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/28  22:00:00,27.8,120149.9878,25.64407492,23.9993432,24.82170906,0,384.9350241,23.9993432,0.010117499,52.90487901,0,0,0,651.6537486,2345953.495,486.2420399,1750471.344,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/28  23:00:00,27.8,90449.9908,25.51706282,23.99940677,24.75823479,0,327.0522553,23.99940677,0.010319256,53.96287484,0,0,0,583.0345237,2098924.285,428.4419126,1542390.885,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/28  24:00:00,27.1125,44549.99547,25.36477563,23.99948189,24.68212876,0,278.6214339,23.99948189,0.010652762,55.67724632,0,0,0,528.9556566,1904240.364,374.2759518,1347393.427,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/29  01:00:00,26.7,29699.99698,25.25340499,23.99951757,24.62646128,0,255.2399501,23.99951757,0.01100103,57.46574521,0,0,0,511.0080428,1839628.954,347.4443812,1250799.772,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/29  02:00:00,26.325,22949.99767,25.17203071,23.99953061,24.58578066,0,239.1569444,23.99953061,0.01131701,59.08679324,0,0,0,500.6368116,1802292.522,328.2133763,1181568.155,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/29  03:00:00,26.1,14849.99849,25.09801157,23.99954421,24.54877789,0,224.8280633,23.99954421,0.01157916,60.39210791,0,0,0,489.0789917,1760684.37,311.9821251,1123135.651,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/29  04:00:00,25.7875,14849.99849,25.02173767,23.99955766,24.51064767,0,210.5610121,23.99955766,0.011775877,61.37573941,0,0,0,472.4018241,1700646.567,295.0771714,1062277.817,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/29  05:00:00,25.6,14849.99849,24.94986585,23.99958019,24.47472302,0,197.3657207,23.99958019,0.011952178,62.27721983,0.25,0,0,456.8781555,1644761.36,280.3003634,1009081.308,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/29  06:00:00,25.225,29699.99698,24.88185157,23.99959727,24.44072442,0,185.5911854,23.99959727,0.012099581,63.03054931,1,0,0,439.7186725,1582987.221,265.3602002,955296.7207,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/29  07:00:00,25,59399.99396,24.96355311,23.99953386,24.48154349,0,231.6888986,23.99953386,0.011969848,62.40706063,0.5,0,0,513.342395,1848032.622,309.4772831,1114118.219,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/29  08:00:00,25.6875,75599.99231,25.19104612,23.99949058,24.59526835,0,288.946288,23.99949058,0.011475769,59.93831827,0,0,0,591.8014712,2130485.296,372.477206,1340917.942,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/29  09:00:00,27.1625,59399.99396,25.42816172,23.99956807,24.71386489,0,292.9606373,23.99956807,0.011064019,57.84742199,0,0,0,583.1659571,2099397.446,388.9987051,1400395.339,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/29  10:00:00,29.55,59399.99396,25.67015161,23.99960514,24.83487837,0,338.2445241,23.99960514,0.010743306,56.19893678,0,0,0,649.0362326,2336530.437,454.4504578,1636021.648,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/29  11:00:00,31.2875,37799.99615,25.87019765,23.99964525,24.93492145,0,369.0905532,23.99964525,0.010508647,54.99171418,0,0,0,685.5392752,2467941.391,499.957345,1799846.442,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/29  12:00:00,33.075,37799.99615,26.06352207,23.99962512,25.03157359,0,416.3538302,23.99962512,0.010330807,54.04220405,0,0,0,744.0906056,2678726.18,562.3022747,2024288.189,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/29  13:00:00,33.525,37799.99615,26.22581657,23.99960863,25.1127126,0,455.3820623,23.99960863,0.010184979,53.23773901,0,0,0,783.8441561,2821838.962,605.025905,2178093.258,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/29  14:00:00,33.675,37799.99615,26.87151237,23.99939453,25.43545345,0,622.5589698,23.99939453,0.009823751,51.35983279,0,0,0,969.3492218,3489657.199,773.17103,2783415.708,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/29  15:00:00,34.5875,37799.99615,27.93458147,24.4672104,26.20089594,0,797.8166854,24.4672104,0.00941156,47.85494237,0,0,0,1100.734559,3962644.413,937.3436271,3374437.058,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/29  16:00:00,35,37799.99615,28.84586719,25.27176256,27.05881488,0,841.6449319,25.27176256,0.009480205,45.88379639,0.5,0,0.75,1102.337364,3968414.51,978.071026,3521055.694,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/29  17:00:00,34.625,37799.99615,29.65803826,26.03892443,27.84848135,0,867.988335,26.03892443,0.009795077,45.25594542,1,0,1,1124.480392,4048129.412,997.4906394,3590966.302,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/29  18:00:00,34.0875,37799.99615,30.03578219,26.45880333,28.24729276,0,872.5733235,26.45880333,0.010074902,45.39154668,1,0,1,1146.926914,4128936.889,1003.501819,3612606.548,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/29  19:00:00,33.2125,90449.9908,29.11063075,25.66530893,27.38796984,0,827.5644624,25.66530893,0.010063712,47.52942523,0.75,0,0.75,1152.038031,4147336.91,977.7303514,3519829.265,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/29  20:00:00,32.1125,120149.9878,27.50713052,24.24999281,25.87856167,0,767.9156292,24.24999281,0.009631242,49.54187271,0,0,0,1115.345448,4015243.614,915.2172418,3294782.071,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/29  21:00:00,31.0125,134999.9863,26.88215717,23.9997056,25.44093138,0,672.223542,23.9997056,0.009388774,49.06896091,0,0,0,977.9449805,3520601.93,800.580637,2882090.293,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/29  22:00:00,29.5375,120149.9878,26.54063019,23.99907969,25.26985494,0,592.3332691,23.99907969,0.009482914,49.58692952,0,0,0,883.9689348,3182288.165,708.1831183,2549459.226,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/29  23:00:00,28.2125,90449.9908,26.22632176,23.99918581,25.11275379,0,484.1189129,23.99918581,0.009704468,50.74653196,0,0,0,757.9763523,2728714.868,588.9263834,2120134.98,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/29  24:00:00,27.425,44549.99547,25.96671252,23.99929899,24.98300576,0,406.5610042,23.99929899,0.010054341,52.54658065,0,0,0,677.7803462,2440009.246,504.8333244,1817399.968,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/30  01:00:00,26.8875,29699.99698,25.76803735,23.99936077,24.88369906,0,361.4073133,23.99936077,0.010446674,54.56296412,0,0,0,639.6268741,2302656.747,455.1857415,1638668.67,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/30  02:00:00,26.325,22949.99767,25.59453644,23.99939837,24.7969674,0,323.8050243,23.99939837,0.010810949,56.46886153,0,0,0,605.7218975,2180598.831,412.8611409,1486300.107,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/30  03:00:00,25.7875,14849.99849,25.44239512,23.99943593,24.72091553,0,291.7484549,23.99943593,0.01114582,58.20906601,0,0,0,573.3230299,2063962.908,376.2668218,1354560.558,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/30  04:00:00,25.6,14849.99849,25.32473129,23.99946091,24.6620961,0,267.8795893,23.99946091,0.011407391,59.55045624,0,0,0,548.6502666,1975140.96,350.8072031,1262905.931,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/30  05:00:00,25.225,14849.99849,25.21369887,23.99948873,24.6065938,0,246.1480521,23.99948873,0.011615779,60.61827372,0,0,0,520.9158768,1875297.157,325.907156,1173265.762,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/30  06:00:00,25,29699.99698,25.12170229,23.99951911,24.5606107,0,228.7684123,23.99951911,0.011804925,61.54779078,0,0,0,499.1210527,1796835.79,306.6284936,1103862.577,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/30  07:00:00,25.375,59399.99396,25.20113913,23.99944466,24.60029189,0,275.8372196,23.99944466,0.011702886,61.04125322,0,0,0,579.6274674,2086658.883,356.7767016,1284396.126,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/30  08:00:00,26.2875,75599.99231,25.42992331,23.99940603,24.71466467,0,336.4288934,23.99940603,0.011273738,58.86523727,0,0,0,665.3505849,2395262.106,425.0474589,1530170.852,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/30  09:00:00,27.7,59399.99396,25.67663699,23.99949448,24.83806574,0,345.3487348,23.99949448,0.01095559,57.26873762,0,0,0,665.4835957,2395740.944,445.9602269,1605456.817,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/30  10:00:00,29.7375,59399.99396,25.89156729,23.99952329,24.94554529,0,386.452188,23.99952329,0.010619193,55.56084367,0,0,0,714.8882614,2573597.741,504.2268173,1815216.542,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/30  11:00:00,31.2875,37799.99615,26.02831263,23.99960837,25.0139605,0,403.2328768,23.99960837,0.010380473,54.33212333,0,0,0,726.4526398,2615229.503,534.1408802,1922907.169,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/30  12:00:00,32.7,37799.99615,26.17376522,23.9995952,25.08668021,0,439.2849112,23.9995952,0.010178683,53.25935111,0,0,0,758.5567139,2730804.17,581.8862227,2094790.402,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/30  13:00:00,33.9875,37799.99615,26.38829916,23.99955859,25.19392888,0,493.6676073,23.99955859,0.009881667,51.67725709,0,0,0,803.9490173,2894216.462,646.9948595,2329181.494,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/30  14:00:00,35.15,37799.99615,26.96861218,23.99946429,25.48403824,0,647.4681523,23.99946429,0.009631417,50.33770866,0,0,0,971.5593187,3497613.547,810.4370422,2917573.352,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/30  15:00:00,35.225,37799.99615,28.09425757,24.58476361,26.33951059,0,805.1264871,24.58476361,0.009391113,47.37115814,0,0,0.25,1091.38456,3928984.416,946.667666,3408003.598,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/30  16:00:00,35.6875,37799.99615,29.60465245,25.9832738,27.79396312,0,865.5367417,25.9832738,0.00966639,44.81716821,1,0,1,1107.116401,3985619.043,1000.081971,3600295.094,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/30  17:00:00,35.7875,37799.99615,30.7730923,27.12298595,28.94803912,0,895.6336938,27.12298595,0.010237269,44.31266117,1,0,1,1135.040502,4086145.807,1026.425355,3695131.278,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/30  18:00:00,35.225,37799.99615,30.80087383,27.21448601,29.00767992,0,881.4118305,27.21448601,0.010505354,45.20091274,1,0,1,1154.464005,4156070.419,1025.415477,3691495.717,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/30  19:00:00,34.3125,90449.9908,29.27453942,25.84888473,27.56171208,0,818.4248241,25.84888473,0.010276457,47.93557603,0.75,0,1,1146.910175,4128876.631,978.1517182,3521346.186,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/30  20:00:00,33.525,120149.9878,27.93778575,24.58923951,26.26351263,0,784.2320203,24.58923951,0.009788525,49.2805179,0,0,0,1127.642345,4059512.443,941.5529009,3389590.443,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/30  21:00:00,31.925,134999.9863,27.24625545,24.0635463,25.65490088,0,750.0088625,24.0635463,0.009524609,49.55833185,0,0,0,1095.52584,3943893.023,891.0069395,3207624.982,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/30  22:00:00,30.4125,120149.9878,26.80680263,23.99910148,25.40295206,0,659.4833826,23.99910148,0.009535625,49.82667064,0,0,0,982.4331959,3536759.505,782.7847328,2818025.038,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/30  23:00:00,29.3125,90449.9908,26.46685379,23.99907615,25.23296497,0,542.3673257,23.99907615,0.009743743,50.92982282,0,0,0,844.9801878,3041928.676,656.4484446,2363214.401,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/30  24:00:00,28.525,44549.99547,26.18619753,23.9991919,25.09269472,0,457.6809502,23.9991919,0.010023802,52.38988466,0,0,0,752.586145,2709310.122,565.2005702,2034722.053,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/31  01:00:00,27.6125,29699.99698,25.95443837,23.99927304,24.9768557,0,403.3742257,23.99927304,0.01033864,54.00823499,0,0,0,697.6933194,2511695.95,503.244597,1811680.549,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/31  02:00:00,27.2,22949.99767,25.77014665,23.99932282,24.88473473,0,361.9399693,23.99932282,0.010625236,55.48010488,0,0,0,655.4690351,2359688.526,458.3358411,1650009.028,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/31  03:00:00,26.8875,14849.99849,25.61467784,23.99936025,24.80701905,0,328.2982252,23.99936025,0.010848055,56.62350527,0,0,0,617.2449804,2222081.93,422.0539721,1519394.3,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/31  04:00:00,26.325,14849.99849,25.4611233,23.99941353,24.73026842,0,296.1248471,23.99941353,0.011082306,57.82461073,0,0,0,579.1072195,2084785.99,385.1706298,1386614.267,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/31  05:00:00,25.7875,14849.99849,25.32383395,23.99946595,24.66164995,0,268.1597206,23.99946595,0.011368517,59.29100014,0,0,0,547.6414625,1971509.265,352.6810127,1269651.646,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/31  06:00:00,25.6,29699.99698,25.2186079,23.99949162,24.60904976,0,247.8009948,23.99949162,0.011607299,60.51344835,0,0,0,525.9995053,1893598.219,330.7341808,1190643.051,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/31  07:00:00,24.85,59399.99396,25.25472267,23.99942873,24.6270757,0,285.7543962,23.99942873,0.011519155,60.10040476,0,0,0,579.7277983,2087020.074,362.2435491,1304076.777,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/31  08:00:00,26.525,75599.99231,25.48031762,23.99940185,24.73985974,0,346.4418815,23.99940185,0.011102714,57.98794701,0,0,0,669.6487185,2410735.386,437.0675381,1573443.137,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/31  09:00:00,28.8,59399.99396,25.68808841,23.99951185,24.84380013,0,348.2643195,23.99951185,0.010841041,56.64439114,0,0,0,666.1308517,2398071.066,458.1599878,1649375.956,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/31  10:00:00,30.4625,59399.99396,25.85350509,23.99956261,24.92653385,0,377.2789313,23.99956261,0.010566945,55.23598688,0,0,0,698.7526756,2515509.632,501.1881215,1804277.237,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/31  11:00:00,32.85,37799.99615,26.03634834,23.99963418,25.01799126,0,406.3419228,23.99963418,0.010399805,54.37646881,0,0,0,735.373052,2647342.987,550.4287334,1981543.44,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/31  12:00:00,34.5875,37799.99615,26.23015104,23.99958774,25.11486939,0,455.7098052,23.99958774,0.010201983,53.35893355,0,0,0,785.8598509,2829095.463,614.2032572,2211131.726,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/31  13:00:00,35.375,37799.99615,26.39902188,23.99961373,25.19931781,0,498.106197,23.99961373,0.010072409,52.62517613,0,0,0,835.521632,3007877.875,663.5178105,2388664.118,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/31  14:00:00,36.2875,37799.99615,27.11382378,24.10089113,25.60735745,0,661.2622442,24.10089113,0.010105729,52.43931041,0,0,0,1055.158022,3798568.878,827.5493758,2979177.753,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/31  15:00:00,37.3875,37799.99615,28.48509661,25.11523066,26.80016363,0,778.5154034,25.11523066,0.00998961,48.78120118,0.25,0,0.5,1092.83035,3934189.258,935.7792321,3368805.236,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/31  16:00:00,37.1125,37799.99615,29.97357166,26.38261134,28.1780915,0,866.1485123,26.38261134,0.009951538,45.02317562,1,0,1,1100.431453,3961553.231,1009.012164,3632443.79,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/31  17:00:00,36.7,37799.99615,30.87514627,27.20389627,29.03952127,0,899.7336098,27.20389627,0.010245126,44.12142934,1,0,1,1121.579785,4037687.226,1038.440683,3738386.46,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/31  18:00:00,36.7,37799.99615,30.97663177,27.35518259,29.16590718,0,891.8905251,27.35518259,0.010441297,44.55956361,1,0,1,1131.367858,4072924.289,1043.476082,3756513.896,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/31  19:00:00,35.2625,90449.9908,29.5820457,26.10933921,27.84569246,0,832.5469429,26.10933921,0.010270647,47.17839882,1,0,1,1134.769297,4085169.471,997.749347,3591897.649,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/31  20:00:00,34.4,120149.9878,28.17342142,24.7867772,26.48009931,0,794.8570665,24.7867772,0.009786356,48.69121832,0,0,0.25,1115.955115,4017438.412,958.1337521,3449281.507,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/31  21:00:00,29.5875,134999.9863,27.33995579,24.117929,25.72894239,0,760.1748968,24.117929,0.009395399,48.76479339,0,0,0,1092.506285,3933022.625,884.4130324,3183886.917,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/31  22:00:00,26.7625,120149.9878,26.76974979,23.99920075,25.38447527,0,648.1298135,23.99920075,0.009146356,47.8703578,0,0,0,920.6918257,3314490.572,740.5642605,2666031.338,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/31  23:00:00,26.8,90449.9908,26.43182169,23.99910932,25.2154655,0,531.7852763,23.99910932,0.009255294,48.46319577,0,0,0,776.6577913,2795968.049,624.6125808,2248605.291,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 08/31  24:00:00,26.8625,44549.99547,26.16923122,23.9992616,25.08424641,0,452.1813361,23.9992616,0.009596893,50.24315644,0,0,0,702.6791799,2529645.048,545.6735407,1964424.746,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/01  01:00:00,26.9625,29699.99698,25.98700718,23.99934937,24.99317827,0,409.5818433,23.99934937,0.010158815,52.89975409,0,0,0,690.4674144,2485682.692,504.1026912,1814769.688,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/01  02:00:00,27.0625,22949.99767,25.84003643,23.99936233,24.91969938,0,376.9438243,23.99936233,0.010780443,55.93403262,0,0,0,689.6779542,2482840.635,472.3143932,1700331.816,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/01  03:00:00,27.1,14849.99849,25.70730199,23.99932996,24.85331598,0,348.1518355,23.99932996,0.011169532,57.91737134,0,0,0,675.025526,2430091.894,443.8278373,1597780.214,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/01  04:00:00,27.1625,14849.99849,25.59434624,23.999341,24.79684362,0,324.3502129,23.999341,0.011444937,59.3196476,0,0,0,655.8370927,2361013.534,420.5217928,1513878.454,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/01  05:00:00,26.8875,14849.99849,25.4787472,23.99936103,24.73905411,0,300.3321023,23.99936103,0.011604908,60.13352609,0,0,0,624.4371864,2247973.871,394.1709814,1419015.533,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/01  06:00:00,26.7,29699.99698,25.37948252,23.9994039,24.68944321,0,280.3262082,23.9994039,0.011779413,60.98181808,0,0,0,600.0974117,2160350.682,372.5883164,1341317.939,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/01  07:00:00,26.7,59399.99396,25.40193922,23.99934596,24.70064259,0,317.3492055,23.99934596,0.011727754,60.77371358,0,0,0,664.9041187,2393654.827,409.5539825,1474394.337,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/01  08:00:00,26.7,75599.99231,25.4949925,23.99938736,24.74718993,0,350.1720369,23.99938736,0.011455658,59.43457865,0,0,0,706.2047499,2542337.099,442.3668701,1592520.732,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/01  09:00:00,27.0125,59399.99396,25.61685061,23.99953868,24.80819465,0,329.3648086,23.99953868,0.011327776,58.81993427,0,0,0,663.6777438,2389239.878,424.3015343,1527485.523,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/01  10:00:00,27.575,59399.99396,25.85926924,23.9995193,24.92939427,0,373.9014508,23.9995193,0.011087107,57.57761752,0,0,0,723.0318148,2602914.533,473.512279,1704644.204,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/01  11:00:00,29.8625,37799.99615,26.07011058,23.99955278,25.03483168,0,409.5374588,23.99955278,0.010831283,56.25012247,0,0,0,770.4155194,2773495.87,528.6090245,1902992.488,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/01  12:00:00,30.7875,37799.99615,26.19382075,23.99954807,25.09668441,0,440.5663017,23.99954807,0.010698209,55.53538411,0,0,0,808.8674536,2911922.833,567.4538414,2042833.829,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/01  13:00:00,31.2875,37799.99615,26.34305182,23.99950843,25.17128013,0,476.6415257,23.99950843,0.010509167,54.54953053,0,0,0,843.3208838,3035955.182,607.6492078,2187537.148,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/01  14:00:00,32.3875,37799.99615,26.99094031,24.00464707,25.49779369,0,645.6159007,24.00464707,0.010150351,52.6340305,0,0,0,1051.478824,3785323.768,785.3381851,2827217.466,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/01  15:00:00,32.8,37799.99615,27.78370072,24.39760521,26.09065296,0,763.9746285,24.39760521,0.009838906,49.82056319,0,0,0,1142.888229,4114397.624,893.7618976,3217542.831,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/01  16:00:00,33.1125,37799.99615,28.20272821,24.76962409,26.48617615,0,782.9673552,24.76962409,0.009868159,48.89451295,0,0,0,1142.358063,4112489.026,916.1000875,3297960.315,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/01  17:00:00,31.6125,37799.99615,28.61634767,25.1802314,26.89828953,0,797.6933302,25.1802314,0.01008389,48.75816149,0,0,1,1174.337112,4227613.601,919.8455293,3311443.905,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/01  18:00:00,27.475,37799.99615,27.44103593,24.26467726,25.8528566,0,733.9239547,24.26467726,0.009740532,49.79034972,0,0,0,1108.596281,3990946.613,842.0937971,3031537.669,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/01  19:00:00,25.6,90449.9908,26.40571115,23.99982015,25.20276565,0,526.4676555,23.99982015,0.009355415,48.67971661,0,0,0,780.8468014,2811048.485,609.3843495,2193783.658,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/01  20:00:00,25.225,120149.9878,26.02458605,23.99943877,25.01201241,0,440.3064486,23.99943877,0.009573572,49.81776883,0,0,0,676.0959355,2433945.368,520.0089495,1872032.218,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/01  21:00:00,24.625,134999.9863,25.82915246,23.99938344,24.91426795,0,412.8956874,23.99938344,0.009732113,50.63026528,0,0,0,645.6738313,2324425.793,487.4986561,1754995.162,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/01  22:00:00,24.4,120149.9878,25.67703093,23.99936631,24.83819862,0,389.5052369,23.99936631,0.00988001,51.42050801,0,0,0,622.6430142,2241514.851,462.2502189,1664100.788,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/01  23:00:00,24.0875,90449.9908,25.48792037,23.99945171,24.74368604,0,318.591983,23.99945171,0.010259125,53.3473767,0,0,0,541.8942347,1950819.245,388.7598844,1399535.584,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/01  24:00:00,23.9,44549.99547,25.31360703,23.99951145,24.65655924,0,266.3361815,23.99951145,0.010683303,55.49462777,0,0,0,485.7016293,1748525.866,334.933549,1205760.776,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/02  01:00:00,23.9,35099.99643,25.19020752,23.99954197,24.59487475,0,241.5881131,23.99954197,0.011047031,57.3510066,0,0,0,465.4709882,1675695.557,310.171262,1116616.543,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/02  02:00:00,23.9,35099.99643,25.09603206,23.99955555,24.5477938,0,223.5958031,23.99955555,0.011301322,58.64758851,0,0,0,448.8742505,1615947.302,292.1701582,1051812.57,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/02  03:00:00,23.9,14849.99849,25.01859099,23.99957436,24.50908267,0,208.5113286,23.99957436,0.011493989,59.62922358,0,0,0,433.1701422,1559412.512,277.0842965,997503.4675,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/02  04:00:00,23.9,14849.99849,24.94681581,23.99959153,24.47320367,0,195.6662115,23.99959153,0.011682503,60.58910312,0,0,0,420.9522696,1515428.17,264.2492119,951297.1629,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/02  05:00:00,23.525,14849.99849,24.85813431,23.99961885,24.42887658,0,180.5667294,23.99961885,0.011920365,61.83889313,0.25,0,0,402.4225475,1448721.171,245.9916755,885570.0318,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/02  06:00:00,23.3,14849.99849,24.78512983,23.99963755,24.39238369,0,168.1668234,23.99963755,0.012137631,62.96831726,1,0,0,387.6778841,1395640.383,231.6914402,834089.1847,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/02  07:00:00,23.675,55349.99437,24.81700617,23.99966998,24.40833808,0,172.5186693,23.99966998,0.012230234,63.43936394,1,0,0,405.2524428,1458908.794,239.1986412,861115.1083,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/02  08:00:00,24.2125,55349.99437,25.01134724,23.99962987,24.50548856,0,228.2201439,23.99962987,0.012023801,62.42849901,0.5,0,0,502.8840051,1810382.418,299.3753203,1077751.153,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/02  09:00:00,26.15,75599.99231,25.3701525,23.9994051,24.6847788,0,331.2545342,23.9994051,0.011495865,59.76074913,0,0,0,667.310523,2402317.883,418.6780873,1507241.114,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/02  10:00:00,28.2625,75599.99231,25.63010659,23.99947204,24.81478931,0,352.5362742,23.99947204,0.011037151,57.4176339,0,0,0,683.9962896,2462386.643,457.8867677,1648392.364,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/02  11:00:00,28.9,55349.99437,25.85279862,23.99952188,24.92616025,0,370.4765737,23.99952188,0.01067731,55.57711309,0,0,0,685.6177008,2468223.723,481.1619948,1732183.181,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/02  12:00:00,29.9625,44549.99547,25.93402933,23.99956097,24.96679515,0,388.6687418,23.99956097,0.010404877,54.18229355,0,0,0,693.952959,2498230.652,508.2796772,1829806.838,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/02  13:00:00,30.9125,44549.99547,26.21990014,23.99948013,25.10969013,0,457.882446,23.99948013,0.010097573,52.57450384,0,0,0,766.1020184,2757967.266,585.331685,2107194.066,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/02  14:00:00,31.7875,44549.99547,26.60194906,23.99937406,25.30066156,0,555.6485999,23.99937406,0.009749633,50.7394839,0,0,0,867.8572711,3124286.176,690.4627504,2485665.901,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/02  15:00:00,32.2,44549.99547,26.76223865,23.99944023,25.38083944,0,595.8172186,23.99944023,0.009603465,49.9709767,0,0,0,904.2544548,3255316.037,734.1135248,2642808.689,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/02  16:00:00,32.575,44549.99547,27.3306566,23.99928316,25.66496988,0,750.6237244,23.99928316,0.009368729,48.73713806,0,0,0,1076.317243,3874742.076,891.9839701,3211142.292,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/02  17:00:00,32.425,44549.99547,27.41418175,24.00077113,25.70747644,0,774.0037334,24.00077113,0.009268951,48.20288541,0,0,0,1097.095448,3949543.612,914.281538,3291413.537,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/02  18:00:00,31.8875,44549.99547,27.03858767,23.99935782,25.51897275,0,690.1445638,23.99935782,0.009400794,48.88245046,0,0,0,1004.535948,3616329.414,825.9985705,2973594.854,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/02  19:00:00,29.95,114749.9883,26.49500656,23.99939287,25.24719972,0,554.6210873,23.99939287,0.009620203,50.03783087,0,0,0,852.7282266,3069821.616,674.211087,2427159.913,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/02  20:00:00,28.525,134999.9863,25.97350426,23.99939978,24.98645202,0,443.6661118,23.99939978,0.010091459,52.46962029,0,0,0,736.988637,2653159.093,551.3409298,1984827.347,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/02  21:00:00,28.3,134999.9863,25.82303099,23.99923949,24.91113524,0,425.6916286,23.99923949,0.010556228,54.88156563,0,0,0,753.1811256,2711452.052,531.4827328,1913337.838,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/02  22:00:00,28.3,134999.9863,25.73020185,23.99929271,24.86474728,0,398.5775007,23.99929271,0.01083182,56.34698165,0,0,0,739.5343146,2662323.533,504.3750122,1815750.044,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/02  23:00:00,25.8625,114749.9883,25.50967281,23.99945318,24.754563,0,314.3259383,23.99945318,0.010954922,56.99741947,0,0,0,595.4793443,2143725.64,399.4375875,1437975.315,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/02  24:00:00,24.0875,55349.99437,25.27286102,23.99957237,24.6362167,0,247.7233838,23.99957237,0.011078881,57.59382559,0,0,0,482.6772924,1737638.253,317.9002077,1144440.748,0,0,250181.3023
w-singletint-lowe,west,lowe panel, 09/03  01:00:00,24.2125,35099.99643,25.14892783,23.99958392,24.57425588,0,233.41759,23.99958392,0.011406096,59.27953764,0,0,0,474.8348274,1709405.379,304.6303151,1096669.134,0,0,250181.3023
